seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.019106388092041016, 0.02938389778137207, 0.0, 0.0, 0.5080155034028138, 0.5620171514023256, 13.534, 13.534, 0.03406588946195849, 0, 0.5620171514023256, 0.0, 0.0, 0.0, 0
2, 0.2503030300140381, 0.25650787353515625, 25.0, 26.5, 0.5120156254768518, 0.5480167241431929, 33.8565, 35.07585, 0.05106640827661996, 0, 0.5480167241431929, 1.0, 2415.2133866003137, 0.0, 0
3, 0.5003066062927246, 0.5060172080993652, 25.25, 26.5, 0.5100155644398328, 0.5500167851802118, 34.059725, 35.07585, 0.04256614886928922, 0, 0.5500167851802118, 1.0, 2414.1084508017652, 0.0, 0
4, 0.7503073215484619, 0.756629228591919, 25.25, 26.25, 0.5120156254768518, 0.5540169072542498, 34.059725, 34.872625, 0.05106640827661996, 0, 0.5540169072542498, 1.0, 2413.0041405718366, 0.0, 0
5, 1.0002970695495605, 1.0065462589263916, 25.25, 26.0, 0.5100155644398328, 0.5740175176244393, 34.059725, 34.669399999999996, 0.04256614886928922, 0, 0.5740175176244393, 1.0, 2411.90050089693, 0.0, 0
6, 1.2502973079681396, 1.2564573287963867, 25.25, 26.0, 0.5140156865138706, 0.5720174565874203, 34.059725, 34.669399999999996, 0.05956666768395022, 0, 0.5720174565874203, 1.0, 2410.7975140007698, 0.0, 0
7, 1.500305414199829, 1.5065464973449707, 25.25, 25.75, 0.5100155644398328, 0.5700173955504014, 34.059725, 34.466175, 0.04256614886928922, 0, 0.5700173955504014, 1.0, 2409.6951896782098, 0.0, 0
8, 1.7503046989440918, 1.7568438053131104, 25.25, 26.0, 0.5100155644398328, 0.5740175176244393, 34.059725, 34.669399999999996, 0.04256614886928922, 0, 0.5740175176244393, 1.0, 2408.5935187815553, 0.0, 0
9, 2.000351905822754, 2.008565902709961, 25.25, 25.75, 0.5080155034028138, 0.5760175786614582, 34.059725, 34.466175, 0.03406588946195849, 0, 0.5760175786614582, 1.0, 2407.49250483046, 0.0, 0
10, 2.250335931777954, 2.2572617530822754, 25.25, 26.25, 0.5120156254768518, 0.5700173955504014, 34.059725, 34.872625, 0.05106640827661996, 0, 0.5700173955504014, 1.0, 2406.39214386579, 0.0, 0
11, 2.500375986099243, 2.5070855617523193, 24.5, 26.25, 0.5100155644398328, 0.5740175176244393, 33.45005, 34.872625, 0.04256614886928922, 0, 0.5740175176244393, 1.0, 2405.2924368892723, 0.0, 0
12, 2.7503042221069336, 2.756598472595215, 25.25, 26.0, 0.5100155644398328, 0.5760175786614582, 34.059725, 34.669399999999996, 0.04256614886928922, 0, 0.5760175786614582, 1.0, 2404.193381432061, 0.0, 0
13, 3.000316858291626, 3.0066542625427246, 25.25, 25.5, 0.5100155644398328, 0.5680173345133824, 34.059725, 34.26295, 0.04256614886928922, 0, 0.5680173345133824, 1.0, 2403.094977437788, 0.0, 0
14, 3.250300884246826, 3.2561519145965576, 25.25, 26.25, 0.5120156254768518, 0.5760175786614582, 34.059725, 34.872625, 0.05106640827661996, 0, 0.5760175786614582, 1.0, 2401.9972231178585, 0.0, 0
15, 3.500295400619507, 3.506159782409668, 24.75, 26.0, 0.5120156254768518, 0.5700173955504014, 33.653275, 34.669399999999996, 0.05106640827661996, 0, 0.5700173955504014, 1.0, 2400.9001179740317, 0.0, 0
16, 3.7502920627593994, 3.7559704780578613, 25.25, 26.25, 0.5100155644398328, 0.5680173345133824, 34.059725, 34.872625, 0.04256614886928922, 0, 0.5680173345133824, 1.0, 2399.8036605400303, 0.0, 0
17, 4.000312566757202, 4.00759482383728, 25.25, 26.25, 0.5100155644398328, 0.5660172734763634, 34.059725, 34.872625, 0.04256614886928922, 0, 0.5660172734763634, 1.0, 2398.7078500919356, 0.0, 0
18, 4.25029730796814, 4.256085157394409, 25.25, 26.0, 0.5120156254768518, 0.5660172734763634, 34.059725, 34.669399999999996, 0.05106640827661996, 0, 0.5660172734763634, 1.0, 2397.612685334991, 0.0, 0
19, 4.500295639038086, 4.506096124649048, 25.25, 26.25, 0.5120156254768518, 0.5660172734763634, 34.059725, 34.872625, 0.05106640827661996, 0, 0.5660172734763634, 1.0, 2396.518165422607, 0.0, 0
20, 4.750293016433716, 4.756105422973633, 24.75, 26.0, 0.5120156254768518, 0.5660172734763634, 33.653275, 34.669399999999996, 0.05106640827661996, 0, 0.5660172734763634, 1.0, 2395.424289160215, 0.0, 0
21, 5.00029444694519, 5.005978107452393, 24.75, 26.0, 0.5100155644398328, 0.5660172734763634, 33.653275, 34.669399999999996, 0.04256614886928922, 0, 0.5660172734763634, 1.0, 2394.331055630505, 0.0, 0
22, 5.250314235687256, 5.256633043289185, 25.25, 26.5, 0.5120156254768518, 0.5600170903653066, 34.059725, 35.07585, 0.05106640827661996, 0, 0.5600170903653066, 1.0, 2393.2384637004943, 0.0, 0
23, 5.500324010848999, 5.507360935211182, 25.25, 26.0, 0.5120156254768518, 0.5620171514023256, 34.059725, 34.669399999999996, 0.05106640827661996, 0, 0.5620171514023256, 1.0, 2392.1465124111683, 0.0, 0
24, 5.750310659408569, 5.756775140762329, 24.75, 26.5, 0.5120156254768518, 0.5600170903653066, 33.653275, 35.07585, 0.05106640827661996, 0, 0.5600170903653066, 1.0, 2391.0552006688963, 0.0, 0
25, 6.0003273487091064, 6.007247447967529, 25.25, 26.0, 0.5120156254768518, 0.5480167241431929, 34.059725, 34.669399999999996, 0.05106640827661996, 0, 0.5480167241431929, 1.0, 2389.9645274901422, 0.0, 0
26, 6.25029730796814, 6.256469249725342, 25.25, 26.0, 0.5140156865138706, 0.5560169682912687, 34.059725, 34.669399999999996, 0.05956666768395022, 0, 0.5560169682912687, 1.0, 2388.8744918072175, 0.0, 0
27, 6.500316381454468, 6.507228136062622, 25.25, 26.25, 0.5140156865138706, 0.5500167851802118, 34.059725, 34.872625, 0.05956666768395022, 0, 0.5500167851802118, 1.0, 2387.7850926225533, 0.0, 0
28, 6.750314950942993, 6.757165193557739, 25.75, 26.5, 0.5120156254768518, 0.5500167851802118, 34.466175, 35.07585, 0.05106640827661996, 0, 0.5500167851802118, 1.0, 2386.6963288861157, 0.0, 0
29, 7.000152111053467, 7.006969690322876, 24.75, 26.5, 0.5120156254768518, 0.5480167241431929, 33.653275, 35.07585, 0.05106640827661996, 0, 0.5480167241431929, 1.0, 2385.6081995928334, 0.0, 0
30, 7.250314474105835, 7.257186651229858, 25.5, 26.75, 0.5120156254768518, 0.5460166631061739, 34.26295, 35.279075, 0.05106640827661996, 0, 0.5460166631061739, 1.0, 2384.5207037051337, 0.0, 0
31, 7.500320911407471, 7.507234573364258, 25.25, 26.25, 0.5120156254768518, 0.544016602069155, 34.059725, 34.872625, 0.05106640827661996, 0, 0.544016602069155, 1.0, 2383.433840214532, 0.0, 0
32, 7.750322580337524, 7.757226943969727, 25.0, 26.0, 0.5120156254768518, 0.544016602069155, 33.8565, 34.669399999999996, 0.05106640827661996, 0, 0.544016602069155, 1.0, 2382.3476080926503, 0.0, 0
33, 8.000328540802002, 8.007624626159668, 25.0, 26.5, 0.5140156865138706, 0.540016479995117, 33.8565, 35.07585, 0.05956666768395022, 0, 0.540016479995117, 1.0, 2381.2620063301642, 0.0, 0
34, 8.250341176986694, 8.25956106185913, 24.75, 26.25, 0.5120156254768518, 0.5300161748100223, 33.653275, 34.872625, 0.05106640827661996, 0, 0.5300161748100223, 1.0, 2380.1770339058207, 0.0, 0
35, 8.5003182888031, 8.507273435592651, 25.0, 26.0, 0.5120156254768518, 0.5360163579210792, 33.8565, 34.669399999999996, 0.05106640827661996, 0, 0.5360163579210792, 1.0, 2379.0926898110783, 0.0, 0
36, 8.750314950942993, 8.75715184211731, 25.25, 26.75, 0.5140156865138706, 0.540016479995117, 34.059725, 35.279075, 0.05956666768395022, 0, 0.540016479995117, 1.0, 2378.008973030499, 0.0, 0
37, 9.000309228897095, 9.007008075714111, 24.75, 26.75, 0.5140156865138706, 0.542016541032136, 33.653275, 35.279075, 0.05956666768395022, 0, 0.542016541032136, 1.0, 2376.9258825573384, 0.0, 0
38, 9.250314474105835, 9.257065296173096, 25.25, 26.75, 0.5120156254768518, 0.5380164189580982, 34.059725, 35.279075, 0.05106640827661996, 0, 0.5380164189580982, 1.0, 2375.8434173811434, 0.0, 0
39, 9.500301837921143, 9.507225275039673, 25.25, 26.25, 0.5120156254768518, 0.5300161748100223, 34.059725, 34.872625, 0.05106640827661996, 0, 0.5300161748100223, 1.0, 2374.7615764976085, 0.0, 0
40, 9.750311374664307, 9.757171392440796, 24.5, 26.5, 0.5140156865138706, 0.5380164189580982, 33.45005, 35.07585, 0.05956666768395022, 0, 0.5380164189580982, 1.0, 2373.680358900731, 0.0, 0
41, 10.000319242477417, 10.006585836410522, 25.25, 26.0, 0.5140156865138706, 0.5340162968840602, 34.059725, 34.669399999999996, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2372.5997635890453, 0.0, 0
42, 10.2503182888031, 10.257267236709595, 25.25, 26.25, 0.5140156865138706, 0.5340162968840602, 34.059725, 34.872625, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2371.519789560659, 0.0, 0
43, 10.500317573547363, 10.50719928741455, 25.25, 26.0, 0.5140156865138706, 0.5300161748100223, 34.059725, 34.669399999999996, 0.05956666768395022, 0, 0.5300161748100223, 1.0, 2370.440435817194, 0.0, 0
44, 10.750316143035889, 10.75724983215332, 25.25, 26.75, 0.5120156254768518, 0.5340162968840602, 34.059725, 35.279075, 0.05106640827661996, 0, 0.5340162968840602, 1.0, 2369.3617013606477, 0.0, 0
45, 11.000320672988892, 11.007145166397095, 25.25, 26.25, 0.5120156254768518, 0.5360163579210792, 34.059725, 34.872625, 0.05106640827661996, 0, 0.5360163579210792, 1.0, 2368.2835851958835, 0.0, 0
46, 11.250317573547363, 11.257143020629883, 25.25, 26.5, 0.5140156865138706, 0.5360163579210792, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5360163579210792, 1.0, 2367.206086328642, 0.0, 0
47, 11.50032091140747, 11.50717806816101, 25.25, 26.25, 0.5120156254768518, 0.5340162968840602, 34.059725, 34.872625, 0.05106640827661996, 0, 0.5340162968840602, 1.0, 2366.129203767123, 0.0, 0
48, 11.750313520431519, 11.757118940353394, 25.25, 26.5, 0.5140156865138706, 0.5320162358470413, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5320162358470413, 1.0, 2365.052936520716, 0.0, 0
49, 12.000155687332153, 12.006787776947021, 25.25, 26.25, 0.5100155644398328, 0.5360163579210792, 34.059725, 34.872625, 0.04256614886928922, 0, 0.5360163579210792, 1.0, 2363.9772836010056, 0.0, 0
50, 12.250320672988892, 12.257240772247314, 25.25, 26.75, 0.5120156254768518, 0.5340162968840602, 34.059725, 35.279075, 0.05106640827661996, 0, 0.5340162968840602, 1.0, 2362.9022440209683, 0.0, 0
51, 12.500530242919922, 12.510084629058838, 25.5, 26.75, 0.5100155644398328, 0.5380164189580982, 34.26295, 35.279075, 0.04256614886928922, 0, 0.5380164189580982, 1.0, 2361.8278167956028, 0.0, 0
52, 12.750325679779053, 12.7572500705719, 25.25, 26.5, 0.5120156254768518, 0.5360163579210792, 34.059725, 35.07585, 0.05106640827661996, 0, 0.5360163579210792, 1.0, 2360.754000941426, 0.0, 0
53, 13.000314950942993, 13.007060050964355, 25.25, 26.5, 0.5140156865138706, 0.5380164189580982, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5380164189580982, 1.0, 2359.680795476868, 0.0, 0
54, 13.250314474105835, 13.257127523422241, 25.0, 26.75, 0.5120156254768518, 0.5320162358470413, 33.8565, 35.279075, 0.05106640827661996, 0, 0.5320162358470413, 1.0, 2358.6081994219503, 0.0, 0
55, 13.500335931777954, 13.507202625274658, 25.25, 26.5, 0.5140156865138706, 0.5340162968840602, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2357.5362117985374, 0.0, 0
56, 13.750314474105835, 13.757083892822266, 25.25, 26.0, 0.5140156865138706, 0.5280161137730034, 34.059725, 34.669399999999996, 0.05956666768395022, 0, 0.5280161137730034, 1.0, 2356.464831630132, 0.0, 0
57, 14.000313758850098, 14.006714344024658, 25.5, 26.5, 0.5140156865138706, 0.5320162358470413, 34.26295, 35.07585, 0.05956666768395022, 0, 0.5320162358470413, 1.0, 2355.394057942029, 0.0, 0
58, 14.250365495681763, 14.257287979125977, 25.25, 26.5, 0.5120156254768518, 0.5360163579210792, 34.059725, 35.07585, 0.05106640827661996, 0, 0.5360163579210792, 1.0, 2354.323889761194, 0.0, 0
59, 14.500311613082886, 14.507146835327148, 25.5, 26.5, 0.5140156865138706, 0.5340162968840602, 34.26295, 35.07585, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2353.2543261163487, 0.0, 0
60, 14.750319242477417, 14.757150650024414, 25.5, 26.25, 0.5140156865138706, 0.5380164189580982, 34.26295, 34.872625, 0.05956666768395022, 0, 0.5380164189580982, 1.0, 2352.185366037898, 0.0, 0
61, 15.000309705734253, 15.007087707519531, 25.25, 25.75, 0.5140156865138706, 0.5300161748100223, 34.059725, 34.466175, 0.05956666768395022, 0, 0.5300161748100223, 1.0, 2351.1170085579865, 0.0, 0
62, 15.250313997268677, 15.257112264633179, 25.0, 26.25, 0.5140156865138706, 0.5340162968840602, 33.8565, 34.872625, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2350.0492527104443, 0.0, 0
63, 15.500316381454468, 15.506922960281372, 25.5, 26.5, 0.5120156254768518, 0.5340162968840602, 34.26295, 35.07585, 0.05106640827661996, 0, 0.5340162968840602, 1.0, 2348.9820975308244, 0.0, 0
64, 15.75032114982605, 15.757243871688843, 25.0, 26.5, 0.5120156254768518, 0.5340162968840602, 33.8565, 35.07585, 0.05106640827661996, 0, 0.5340162968840602, 1.0, 2347.91554205637, 0.0, 0
65, 16.000149726867676, 16.00666570663452, 25.25, 26.25, 0.5100155644398328, 0.5380164189580982, 34.059725, 34.872625, 0.04256614886928922, 0, 0.5380164189580982, 1.0, 2346.849585326037, 0.0, 0
66, 16.250306129455566, 16.25691318511963, 24.75, 26.25, 0.5100155644398328, 0.5380164189580982, 33.653275, 34.872625, 0.04256614886928922, 0, 0.5380164189580982, 1.0, 2345.784226380463, 0.0, 0
67, 16.50031328201294, 16.507272958755493, 25.25, 26.25, 0.5120156254768518, 0.5360163579210792, 34.059725, 34.872625, 0.05106640827661996, 0, 0.5360163579210792, 1.0, 2344.7194642619943, 0.0, 0
68, 16.75244665145874, 16.76208734512329, 25.0, 26.0, 0.5120156254768518, 0.5520168462172308, 33.8565, 34.669399999999996, 0.05106640827661996, 0, 0.5520168462172308, 1.0, 2343.6552980146553, 0.0, 0
69, 17.00031876564026, 17.00734782218933, 25.25, 26.5, 0.5100155644398328, 0.5360163579210792, 34.059725, 35.07585, 0.04256614886928922, 0, 0.5360163579210792, 1.0, 2342.5917266841675, 0.0, 0
70, 17.25032091140747, 17.257145404815674, 25.25, 26.5, 0.5140156865138706, 0.5320162358470413, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5320162358470413, 1.0, 2341.528749317929, 0.0, 0
71, 17.50031852722168, 17.507221221923828, 25.5, 25.75, 0.5120156254768518, 0.5320162358470413, 34.26295, 34.466175, 0.05106640827661996, 0, 0.5320162358470413, 1.0, 2340.466364965027, 0.0, 0
72, 17.750321865081787, 17.75718903541565, 25.0, 26.5, 0.5120156254768518, 0.5360163579210792, 33.8565, 35.07585, 0.05106640827661996, 0, 0.5360163579210792, 1.0, 2339.404572676224, 0.0, 0
73, 18.00032377243042, 18.007314443588257, 25.5, 26.25, 0.5140156865138706, 0.5320162358470413, 34.26295, 34.872625, 0.05956666768395022, 0, 0.5320162358470413, 1.0, 2338.3433715039578, 0.0, 0
74, 18.250324964523315, 18.25709366798401, 25.5, 26.5, 0.5140156865138706, 0.5380164189580982, 34.26295, 35.07585, 0.05956666768395022, 0, 0.5380164189580982, 1.0, 2337.2827605023404, 0.0, 0
75, 18.500320196151733, 18.507210969924927, 25.0, 26.25, 0.5140156865138706, 0.540016479995117, 33.8565, 34.872625, 0.05956666768395022, 0, 0.540016479995117, 1.0, 2336.2227387271537, 0.0, 0
76, 18.750319004058838, 18.757152318954468, 24.75, 26.5, 0.5140156865138706, 0.5380164189580982, 33.653275, 35.07585, 0.05956666768395022, 0, 0.5380164189580982, 1.0, 2335.163305235844, 0.0, 0
77, 19.000317573547363, 19.007251977920532, 25.25, 26.5, 0.5140156865138706, 0.5380164189580982, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5380164189580982, 1.0, 2334.104459087524, 0.0, 0
78, 19.25031614303589, 19.25711703300476, 24.75, 26.25, 0.5140156865138706, 0.5340162968840602, 33.653275, 34.872625, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2333.0461993429676, 0.0, 0
79, 19.500317573547363, 19.50727915763855, 24.5, 26.25, 0.5140156865138706, 0.5380164189580982, 33.45005, 34.872625, 0.05956666768395022, 0, 0.5380164189580982, 1.0, 2331.9885250646053, 0.0, 0
80, 19.750256299972534, 19.757108449935913, 25.25, 26.25, 0.5140156865138706, 0.5360163579210792, 34.059725, 34.872625, 0.05956666768395022, 0, 0.5360163579210792, 1.0, 2330.9314353165223, 0.0, 0
81, 20.000316858291626, 20.006678104400635, 25.5, 26.0, 0.5100155644398328, 0.5380164189580982, 34.26295, 34.669399999999996, 0.04256614886928922, 0, 0.5380164189580982, 1.0, 2329.8749291644585, 0.0, 0
82, 20.250322341918945, 20.257264375686646, 24.75, 26.75, 0.5140156865138706, 0.5340162968840602, 33.653275, 35.279075, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2328.819005675801, 0.0, 0
83, 20.500319480895996, 20.507343292236328, 24.75, 26.5, 0.5140156865138706, 0.5380164189580982, 33.653275, 35.07585, 0.05956666768395022, 0, 0.5380164189580982, 1.0, 2327.7636639195835, 0.0, 0
84, 20.750319957733154, 20.757203340530396, 25.0, 26.75, 0.5140156865138706, 0.5360163579210792, 33.8565, 35.279075, 0.05956666768395022, 0, 0.5360163579210792, 1.0, 2326.7089029664826, 0.0, 0
85, 21.00031280517578, 21.00717306137085, 25.25, 26.25, 0.5160157475508896, 0.5340162968840602, 34.059725, 34.872625, 0.06806692709128095, 0, 0.5340162968840602, 1.0, 2325.6547218888168, 0.0, 0
86, 21.250291347503662, 21.257163763046265, 25.0, 26.25, 0.5140156865138706, 0.5340162968840602, 33.8565, 34.872625, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2324.6011197605403, 0.0, 0
87, 21.500322818756104, 21.507243156433105, 25.25, 26.5, 0.5140156865138706, 0.5340162968840602, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2323.548095657244, 0.0, 0
88, 21.7503182888031, 21.757166147232056, 25.25, 26.5, 0.5140156865138706, 0.5280161137730034, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5280161137730034, 1.0, 2322.4956486561496, 0.0, 0
89, 22.00022578239441, 22.0070583820343, 25.0, 26.75, 0.5140156865138706, 0.5380164189580982, 33.8565, 35.279075, 0.05956666768395022, 0, 0.5380164189580982, 1.0, 2321.4437778361057, 0.0, 0
90, 22.250324010849, 22.25715708732605, 25.5, 26.5, 0.5140156865138706, 0.5360163579210792, 34.26295, 35.07585, 0.05956666768395022, 0, 0.5360163579210792, 1.0, 2320.392482277591, 0.0, 0
91, 22.50032067298889, 22.507134437561035, 25.25, 26.5, 0.5140156865138706, 0.5340162968840602, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2319.341761062703, 0.0, 0
92, 22.750319719314575, 22.757179498672485, 25.5, 26.5, 0.5140156865138706, 0.5320162358470413, 34.26295, 35.07585, 0.05956666768395022, 0, 0.5320162358470413, 1.0, 2318.291613275163, 0.0, 0
93, 23.000319004058838, 23.009634256362915, 25.25, 27.0, 0.5120156254768518, 0.5340162968840602, 34.059725, 35.4823, 0.05106640827661996, 0, 0.5340162968840602, 1.0, 2317.242038000308, 0.0, 0
94, 23.25031566619873, 23.25726890563965, 25.25, 26.75, 0.5140156865138706, 0.5380164189580982, 34.059725, 35.279075, 0.05956666768395022, 0, 0.5380164189580982, 1.0, 2316.193034325087, 0.0, 0
95, 23.500231504440308, 23.507102489471436, 24.75, 26.5, 0.5140156865138706, 0.5340162968840602, 33.653275, 35.07585, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2315.1446013380673, 0.0, 0
96, 23.75031566619873, 23.757116317749023, 25.0, 26.5, 0.5140156865138706, 0.5320162358470413, 33.8565, 35.07585, 0.05956666768395022, 0, 0.5320162358470413, 1.0, 2314.0967381294167, 0.0, 0
97, 24.00032639503479, 24.00732922554016, 25.0, 26.75, 0.5120156254768518, 0.5280161137730034, 33.8565, 35.279075, 0.05106640827661996, 0, 0.5280161137730034, 1.0, 2313.0494437909147, 0.0, 0
98, 24.250325441360474, 24.257208347320557, 25.5, 26.25, 0.5140156865138706, 0.5340162968840602, 34.26295, 34.872625, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2312.0027174159427, 0.0, 0
99, 24.50031805038452, 24.507251501083374, 24.75, 26.75, 0.5140156865138706, 0.5360163579210792, 33.653275, 35.279075, 0.05956666768395022, 0, 0.5360163579210792, 1.0, 2310.956558099481, 0.0, 0
100, 24.75031852722168, 24.75714349746704, 25.5, 27.0, 0.5140156865138706, 0.5300161748100223, 34.26295, 35.4823, 0.05956666768395022, 0, 0.5300161748100223, 1.0, 2309.9109649381066, 0.0, 0
101, 25.00031614303589, 25.00700330734253, 25.25, 26.25, 0.5140156865138706, 0.5300161748100223, 34.059725, 34.872625, 0.05956666768395022, 0, 0.5300161748100223, 1.0, 2308.8659370299933, 0.0, 0
102, 25.250315189361572, 25.257170915603638, 25.25, 27.0, 0.5140156865138706, 0.5340162968840602, 34.059725, 35.4823, 0.05956666768395022, 0, 0.5340162968840602, 1.0, 2307.8214734749067, 0.0, 0
103, 25.500319480895996, 25.507296800613403, 25.0, 27.0, 0.5140156865138706, 0.5380164189580982, 33.8565, 35.4823, 0.05956666768395022, 0, 0.5380164189580982, 1.0, 2306.7775733741987, 0.0, 0
104, 25.75031805038452, 25.757135152816772, 25.25, 26.5, 0.5140156865138706, 0.5360163579210792, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5360163579210792, 1.0, 2305.7342358308097, 0.0, 0
105, 26.000327587127686, 26.00722885131836, 25.25, 26.75, 0.5140156865138706, 0.540016479995117, 34.059725, 35.279075, 0.05956666768395022, 0, 0.540016479995117, 1.0, 2304.691459949262, 0.0, 0
106, 26.250320196151733, 26.25724148750305, 25.0, 26.75, 0.5140156865138706, 0.542016541032136, 33.8565, 35.279075, 0.05956666768395022, 0, 0.542016541032136, 1.0, 2303.6492448356585, 0.0, 0
107, 26.50031352043152, 26.507102966308594, 25.25, 26.5, 0.5140156865138706, 0.5380164189580982, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5380164189580982, 1.0, 2302.6075895976805, 0.0, 0
108, 26.75032067298889, 26.75715184211731, 25.25, 27.0, 0.5140156865138706, 0.544016602069155, 34.059725, 35.4823, 0.05956666768395022, 0, 0.544016602069155, 1.0, 2301.5664933445823, 0.0, 0
109, 27.00031852722168, 27.00721263885498, 25.25, 26.5, 0.5140156865138706, 0.5480167241431929, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5480167241431929, 1.0, 2300.5259551871936, 0.0, 0
110, 27.25031876564026, 27.25722312927246, 25.25, 26.5, 0.5140156865138706, 0.5480167241431929, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5480167241431929, 1.0, 2299.4859742379094, 0.0, 0
111, 27.500317096710205, 27.50710678100586, 24.75, 26.75, 0.5140156865138706, 0.5500167851802118, 33.653275, 35.279075, 0.05956666768395022, 0, 0.5500167851802118, 1.0, 2298.446549610693, 0.0, 0
112, 27.75021767616272, 27.757062196731567, 25.25, 26.75, 0.5120156254768518, 0.5520168462172308, 34.059725, 35.279075, 0.05106640827661996, 0, 0.5520168462172308, 1.0, 2297.407680421073, 0.0, 0
113, 28.00031566619873, 28.00673198699951, 24.75, 26.5, 0.5100155644398328, 0.5520168462172308, 33.653275, 35.07585, 0.04256614886928922, 0, 0.5520168462172308, 1.0, 2296.3693657861363, 0.0, 0
114, 28.25029945373535, 28.256023406982422, 25.25, 27.0, 0.5160157475508896, 0.5580170293282877, 34.059725, 35.4823, 0.06806692709128095, 0, 0.5580170293282877, 1.0, 2295.331604824529, 0.0, 0
115, 28.50031352043152, 28.507111310958862, 25.0, 26.75, 0.5140156865138706, 0.5620171514023256, 33.8565, 35.279075, 0.05956666768395022, 0, 0.5620171514023256, 1.0, 2294.2943966564526, 0.0, 0
116, 28.75031614303589, 28.757107257843018, 25.25, 27.0, 0.5160157475508896, 0.5640172124393446, 34.059725, 35.4823, 0.06806692709128095, 0, 0.5640172124393446, 1.0, 2293.257740403661, 0.0, 0
117, 29.000319004058838, 29.007062196731567, 25.25, 26.75, 0.5100155644398328, 0.5660172734763634, 34.059725, 35.279075, 0.04256614886928922, 0, 0.5660172734763634, 1.0, 2292.221635189459, 0.0, 0
118, 29.250322580337524, 29.257075309753418, 25.0, 26.75, 0.5140156865138706, 0.5620171514023256, 33.8565, 35.279075, 0.05956666768395022, 0, 0.5620171514023256, 1.0, 2291.1860801386974, 0.0, 0
119, 29.500319719314575, 29.50727868080139, 25.25, 27.0, 0.5160157475508896, 0.5640172124393446, 34.059725, 35.4823, 0.06806692709128095, 0, 0.5640172124393446, 1.0, 2290.151074377771, 0.0, 0
120, 29.75031280517578, 29.757196187973022, 25.25, 26.25, 0.5140156865138706, 0.5680173345133824, 34.059725, 34.872625, 0.05956666768395022, 0, 0.5680173345133824, 1.0, 2289.1166170346173, 0.0, 0
121, 30.000327587127686, 30.007230758666992, 25.25, 26.5, 0.5140156865138706, 0.5680173345133824, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5680173345133824, 1.0, 2288.0827072387124, 0.0, 0
122, 30.250319719314575, 30.25722360610962, 25.0, 27.0, 0.5160157475508896, 0.5680173345133824, 33.8565, 35.4823, 0.06806692709128095, 0, 0.5680173345133824, 1.0, 2287.0493441210683, 0.0, 0
123, 30.500319004058838, 30.5072021484375, 25.5, 26.5, 0.5160157475508896, 0.5700173955504014, 34.26295, 35.07585, 0.06806692709128095, 0, 0.5700173955504014, 1.0, 2286.016526814231, 0.0, 0
124, 30.750319957733154, 30.75720191001892, 25.0, 26.75, 0.5160157475508896, 0.5760175786614582, 33.8565, 35.279075, 0.06806692709128095, 0, 0.5760175786614582, 1.0, 2284.984254452277, 0.0, 0
125, 31.000309944152832, 31.00702428817749, 25.25, 26.5, 0.5160157475508896, 0.5720174565874203, 34.059725, 35.07585, 0.06806692709128095, 0, 0.5720174565874203, 1.0, 2283.95252617081, 0.0, 0
126, 31.250335454940796, 31.25720763206482, 25.0, 26.75, 0.5160157475508896, 0.5720174565874203, 33.8565, 35.279075, 0.06806692709128095, 0, 0.5720174565874203, 1.0, 2282.921341106959, 0.0, 0
127, 31.500325918197632, 31.507235527038574, 25.25, 26.75, 0.5160157475508896, 0.5780176396984771, 34.059725, 35.279075, 0.06806692709128095, 0, 0.5780176396984771, 1.0, 2281.890698399378, 0.0, 0
128, 31.75032114982605, 31.757997274398804, 25.25, 26.5, 0.5140156865138706, 0.5700173955504014, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5700173955504014, 1.0, 2280.8605971882394, 0.0, 0
129, 32.00032138824463, 32.00722908973694, 25.5, 26.75, 0.5140156865138706, 0.5720174565874203, 34.26295, 35.279075, 0.05956666768395022, 0, 0.5720174565874203, 1.0, 2279.8310366152314, 0.0, 0
130, 32.25031757354736, 32.25719857215881, 25.25, 26.75, 0.5140156865138706, 0.5760175786614582, 34.059725, 35.279075, 0.05956666768395022, 0, 0.5760175786614582, 1.0, 2278.8020158235568, 0.0, 0
131, 32.500322580337524, 32.50718593597412, 24.75, 26.25, 0.5140156865138706, 0.5780176396984771, 33.653275, 34.872625, 0.05956666768395022, 0, 0.5780176396984771, 1.0, 2277.773533957934, 0.0, 0
132, 32.750322103500366, 32.757184743881226, 24.75, 26.5, 0.5140156865138706, 0.5700173955504014, 33.653275, 35.07585, 0.05956666768395022, 0, 0.5700173955504014, 1.0, 2276.7455901645862, 0.0, 0
133, 33.000319957733154, 33.01275706291199, 25.25, 26.5, 0.5140156865138706, 0.5700173955504014, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5700173955504014, 1.0, 2275.718183591246, 0.0, 0
134, 33.25031280517578, 33.25725245475769, 25.25, 26.5, 0.5140156865138706, 0.5720174565874203, 34.059725, 35.07585, 0.05956666768395022, 0, 0.5720174565874203, 1.0, 2274.6913133871476, 0.0, 0
135, 33.50031852722168, 33.50729322433472, 25.5, 26.25, 0.5160157475508896, 0.5700173955504014, 34.26295, 34.872625, 0.06806692709128095, 0, 0.5700173955504014, 1.0, 2273.664978703028, 0.0, 0
136, 33.750317335128784, 33.75728154182434, 25.5, 26.75, 0.5160157475508896, 0.5720174565874203, 34.26295, 35.279075, 0.06806692709128095, 0, 0.5720174565874203, 1.0, 2272.6391786911204, 0.0, 0
137, 34.00031232833862, 34.007129430770874, 25.25, 26.5, 0.5160157475508896, 0.5680173345133824, 34.059725, 35.07585, 0.06806692709128095, 0, 0.5680173345133824, 1.0, 2271.6139125051577, 0.0, 0
138, 34.25031089782715, 34.25649666786194, 25.5, 26.5, 0.5160157475508896, 0.5660172734763634, 34.26295, 35.07585, 0.06806692709128095, 0, 0.5660172734763634, 1.0, 2270.589179300362, 0.0, 0
139, 34.50031924247742, 34.50730657577515, 25.25, 26.75, 0.5160157475508896, 0.5640172124393446, 34.059725, 35.279075, 0.06806692709128095, 0, 0.5640172124393446, 1.0, 2269.5649782334476, 0.0, 0
140, 34.750312089920044, 34.758015155792236, 25.0, 27.0, 0.5160157475508896, 0.5680173345133824, 33.8565, 35.4823, 0.06806692709128095, 0, 0.5680173345133824, 1.0, 2268.541308462618, 0.0, 0
141, 35.00032162666321, 35.007375955581665, 24.75, 26.5, 0.5160157475508896, 0.5580170293282877, 33.653275, 35.07585, 0.06806692709128095, 0, 0.5580170293282877, 1.0, 2267.5181691475586, 0.0, 0
142, 35.25031566619873, 35.257487773895264, 25.25, 27.0, 0.5160157475508896, 0.5540169072542498, 34.059725, 35.4823, 0.06806692709128095, 0, 0.5540169072542498, 1.0, 2266.4955594494418, 0.0, 0
143, 35.500314474105835, 35.506887674331665, 25.25, 27.25, 0.5160157475508896, 0.5600170903653066, 34.059725, 35.685525, 0.06806692709128095, 0, 0.5600170903653066, 1.0, 2265.4734785309147, 0.0, 0
144, 35.75031900405884, 35.7572124004364, 25.0, 27.25, 0.5160157475508896, 0.5560169682912687, 33.8565, 35.685525, 0.06806692709128095, 0, 0.5560169682912687, 1.0, 2264.4519255561063, 0.0, 0
145, 36.000309228897095, 36.00703001022339, 24.75, 26.75, 0.5160157475508896, 0.5480167241431929, 33.653275, 35.279075, 0.06806692709128095, 0, 0.5480167241431929, 1.0, 2263.4308996906184, 0.0, 0
146, 36.250324010849, 36.257304668426514, 24.5, 27.25, 0.5160157475508896, 0.5560169682912687, 33.45005, 35.685525, 0.06806692709128095, 0, 0.5560169682912687, 1.0, 2262.410400101525, 0.0, 0
147, 36.500317096710205, 36.50721597671509, 24.75, 27.25, 0.5180158085879086, 0.5520168462172308, 33.653275, 35.685525, 0.07656718649861169, 0, 0.5520168462172308, 1.0, 2261.3904259573696, 0.0, 0
148, 36.750319957733154, 36.75715756416321, 25.0, 27.25, 0.5160157475508896, 0.5460166631061739, 33.8565, 35.685525, 0.06806692709128095, 0, 0.5460166631061739, 1.0, 2260.3709764281625, 0.0, 0
149, 37.0003182888031, 37.00718832015991, 25.0, 27.25, 0.5160157475508896, 0.5460166631061739, 33.8565, 35.685525, 0.06806692709128095, 0, 0.5460166631061739, 1.0, 2259.352050685379, 0.0, 0
150, 37.25012731552124, 37.25929617881775, 25.25, 27.0, 0.5160157475508896, 0.540016479995117, 34.059725, 35.4823, 0.06806692709128095, 0, 0.540016479995117, 1.0, 2258.333647901954, 0.0, 0
151, 37.50031590461731, 37.507370948791504, 25.25, 27.75, 0.5160157475508896, 0.540016479995117, 34.059725, 36.091975, 0.06806692709128095, 0, 0.540016479995117, 1.0, 2257.3157672522852, 0.0, 0
152, 37.75032186508179, 37.75725746154785, 25.5, 27.5, 0.5180158085879086, 0.540016479995117, 34.26295, 35.88875, 0.07656718649861169, 0, 0.540016479995117, 1.0, 2256.2984079122234, 0.0, 0
153, 38.000316858291626, 38.00711679458618, 25.5, 27.0, 0.5160157475508896, 0.5360163579210792, 34.26295, 35.4823, 0.06806692709128095, 0, 0.5360163579210792, 1.0, 2255.281569059075, 0.0, 0
154, 38.25031757354736, 38.25713014602661, 25.5, 27.25, 0.5160157475508896, 0.5360163579210792, 34.26295, 35.685525, 0.06806692709128095, 0, 0.5360163579210792, 1.0, 2254.2652498715966, 0.0, 0
155, 38.50027346611023, 38.507097244262695, 25.25, 27.25, 0.5180158085879086, 0.5340162968840602, 34.059725, 35.685525, 0.07656718649861169, 0, 0.5340162968840602, 1.0, 2253.249449529995, 0.0, 0
156, 38.75031304359436, 38.757113456726074, 24.75, 27.75, 0.5160157475508896, 0.5300161748100223, 33.653275, 36.091975, 0.06806692709128095, 0, 0.5300161748100223, 1.0, 2252.234167215923, 0.0, 0
157, 39.00031089782715, 39.007012128829956, 25.25, 27.75, 0.5160157475508896, 0.5320162358470413, 34.059725, 36.091975, 0.06806692709128095, 0, 0.5320162358470413, 1.0, 2251.219402112475, 0.0, 0
158, 39.25031137466431, 39.25707650184631, 25.0, 27.0, 0.5180158085879086, 0.5360163579210792, 33.8565, 35.4823, 0.07656718649861169, 0, 0.5360163579210792, 1.0, 2250.205153404189, 0.0, 0
159, 39.50031614303589, 39.50721764564514, 24.75, 27.75, 0.5180158085879086, 0.5320162358470413, 33.653275, 36.091975, 0.07656718649861169, 0, 0.5320162358470413, 1.0, 2249.191420277041, 0.0, 0
160, 39.750324010849, 39.75721073150635, 25.25, 27.25, 0.5180158085879086, 0.5300161748100223, 34.059725, 35.685525, 0.07656718649861169, 0, 0.5300161748100223, 1.0, 2248.1782019184416, 0.0, 0
161, 40.00031232833862, 40.00702214241028, 25.25, 27.5, 0.5160157475508896, 0.5340162968840602, 34.059725, 35.88875, 0.06806692709128095, 0, 0.5340162968840602, 1.0, 2247.1654975172355, 0.0, 0
162, 40.25031232833862, 40.25700378417969, 25.25, 27.75, 0.5160157475508896, 0.5280161137730034, 34.059725, 36.091975, 0.06806692709128095, 0, 0.5280161137730034, 1.0, 2246.1533062637, 0.0, 0
163, 40.50031805038452, 40.5071439743042, 25.0, 27.75, 0.5180158085879086, 0.5340162968840602, 33.8565, 36.091975, 0.07656718649861169, 0, 0.5340162968840602, 1.0, 2245.141627349538, 0.0, 0
164, 40.75031805038452, 40.757195472717285, 25.25, 27.75, 0.5180158085879086, 0.5340162968840602, 34.059725, 36.091975, 0.07656718649861169, 0, 0.5340162968840602, 1.0, 2244.130459967879, 0.0, 0
165, 41.00031542778015, 41.00708794593811, 25.5, 27.75, 0.5180158085879086, 0.5340162968840602, 34.26295, 36.091975, 0.07656718649861169, 0, 0.5340162968840602, 1.0, 2243.1198033132778, 0.0, 0
166, 41.25031852722168, 41.257272243499756, 25.0, 28.25, 0.5180158085879086, 0.5280161137730034, 33.8565, 36.498425, 0.07656718649861169, 0, 0.5280161137730034, 1.0, 2242.109656581708, 0.0, 0
167, 41.50031399726868, 41.50721049308777, 25.25, 28.25, 0.5180158085879086, 0.5360163579210792, 34.059725, 36.498425, 0.07656718649861169, 0, 0.5360163579210792, 1.0, 2241.1000189705615, 0.0, 0
168, 41.75031352043152, 41.75720500946045, 24.75, 28.25, 0.5180158085879086, 0.5360163579210792, 33.653275, 36.498425, 0.07656718649861169, 0, 0.5360163579210792, 1.0, 2240.0908896786455, 0.0, 0
169, 42.000309467315674, 42.007025480270386, 25.25, 28.25, 0.5180158085879086, 0.5340162968840602, 34.059725, 36.498425, 0.07656718649861169, 0, 0.5340162968840602, 1.0, 2239.082267906183, 0.0, 0
170, 42.250314712524414, 42.2571907043457, 24.75, 28.25, 0.5180158085879086, 0.5380164189580982, 33.653275, 36.498425, 0.07656718649861169, 0, 0.5380164189580982, 1.0, 2238.0741528548037, 0.0, 0
171, 42.50031876564026, 42.50721764564514, 25.0, 28.25, 0.5180158085879086, 0.540016479995117, 33.8565, 36.498425, 0.07656718649861169, 0, 0.540016479995117, 1.0, 2237.0665437275507, 0.0, 0
172, 42.75033521652222, 42.75721001625061, 25.0, 27.75, 0.5180158085879086, 0.542016541032136, 33.8565, 36.091975, 0.07656718649861169, 0, 0.542016541032136, 1.0, 2236.0594397288664, 0.0, 0
173, 43.00031542778015, 43.007046937942505, 25.25, 28.25, 0.5180158085879086, 0.5480167241431929, 34.059725, 36.498425, 0.07656718649861169, 0, 0.5480167241431929, 1.0, 2235.052840064602, 0.0, 0
174, 43.25031781196594, 43.25713896751404, 25.25, 27.75, 0.5200158696249275, 0.5500167851802118, 34.059725, 36.091975, 0.08506744590594195, 0, 0.5500167851802118, 1.0, 2234.0467439420077, 0.0, 0
175, 43.500296115875244, 43.507129430770874, 25.25, 28.25, 0.5180158085879086, 0.5500167851802118, 34.059725, 36.498425, 0.07656718649861169, 0, 0.5500167851802118, 1.0, 2233.04115056973, 0.0, 0
176, 43.75031495094299, 43.757216930389404, 25.25, 28.0, 0.5180158085879086, 0.5480167241431929, 34.059725, 36.2952, 0.07656718649861169, 0, 0.5480167241431929, 1.0, 2232.0360591578124, 0.0, 0
177, 44.000237703323364, 44.00703430175781, 25.25, 28.25, 0.5180158085879086, 0.5540169072542498, 34.059725, 36.498425, 0.07656718649861169, 0, 0.5540169072542498, 1.0, 2231.0314689176935, 0.0, 0
178, 44.25031399726868, 44.257230043411255, 25.25, 27.5, 0.5180158085879086, 0.5540169072542498, 34.059725, 35.88875, 0.07656718649861169, 0, 0.5540169072542498, 1.0, 2230.0273790622, 0.0, 0
179, 44.50030469894409, 44.50712013244629, 25.5, 27.75, 0.5180158085879086, 0.5540169072542498, 34.26295, 36.091975, 0.07656718649861169, 0, 0.5540169072542498, 1.0, 2229.0237888055485, 0.0, 0
180, 44.75031042098999, 44.757014751434326, 25.25, 28.25, 0.5180158085879086, 0.5560169682912687, 34.059725, 36.498425, 0.07656718649861169, 0, 0.5560169682912687, 1.0, 2228.020697363341, 0.0, 0
181, 45.00031661987305, 45.00722122192383, 25.5, 28.25, 0.5180158085879086, 0.5560169682912687, 34.26295, 36.498425, 0.07656718649861169, 0, 0.5560169682912687, 1.0, 2227.0181039525633, 0.0, 0
182, 45.250311613082886, 45.256991147994995, 25.5, 27.75, 0.5180158085879086, 0.5600170903653066, 34.26295, 36.091975, 0.07656718649861169, 0, 0.5600170903653066, 1.0, 2226.016007791581, 0.0, 0
183, 45.50031852722168, 45.50894570350647, 25.25, 27.75, 0.5180158085879086, 0.5540169072542498, 34.059725, 36.091975, 0.07656718649861169, 0, 0.5540169072542498, 1.0, 2225.0144081001395, 0.0, 0
184, 45.75031805038452, 45.757261753082275, 25.25, 28.5, 0.5200158696249275, 0.5620171514023256, 34.059725, 36.70165, 0.08506744590594195, 0, 0.5620171514023256, 1.0, 2224.013304099361, 0.0, 0
185, 46.00031328201294, 46.00699853897095, 25.25, 28.5, 0.5180158085879086, 0.5640172124393446, 34.059725, 36.70165, 0.07656718649861169, 0, 0.5640172124393446, 1.0, 2223.01269501174, 0.0, 0
186, 46.25031924247742, 46.2578022480011, 25.25, 28.25, 0.5200158696249275, 0.5640172124393446, 34.059725, 36.498425, 0.08506744590594195, 0, 0.5640172124393446, 1.0, 2222.012580061141, 0.0, 0
187, 46.50031876564026, 46.5071325302124, 25.25, 28.25, 0.5180158085879086, 0.5680173345133824, 34.059725, 36.498425, 0.07656718649861169, 0, 0.5680173345133824, 1.0, 2221.0129584727993, 0.0, 0
188, 46.75031900405884, 46.757073640823364, 25.25, 28.0, 0.5200158696249275, 0.5680173345133824, 34.059725, 36.2952, 0.08506744590594195, 0, 0.5680173345133824, 1.0, 2220.0138294733174, 0.0, 0
189, 47.00031542778015, 47.00709009170532, 25.25, 28.25, 0.5200158696249275, 0.5680173345133824, 34.059725, 36.498425, 0.08506744590594195, 0, 0.5680173345133824, 1.0, 2219.0151922906584, 0.0, 0
190, 47.25031638145447, 47.25702238082886, 25.5, 28.25, 0.5180158085879086, 0.5700173955504014, 34.26295, 36.498425, 0.07656718649861169, 0, 0.5700173955504014, 1.0, 2218.0170461541493, 0.0, 0
191, 47.50032353401184, 47.50707530975342, 25.25, 28.25, 0.5200158696249275, 0.5720174565874203, 34.059725, 36.498425, 0.08506744590594195, 0, 0.5720174565874203, 1.0, 2217.019390294476, 0.0, 0
192, 47.7503182888031, 47.757171630859375, 25.0, 27.75, 0.5200158696249275, 0.5720174565874203, 33.8565, 36.091975, 0.08506744590594195, 0, 0.5720174565874203, 1.0, 2216.0222239436807, 0.0, 0
193, 48.00031232833862, 48.007046699523926, 25.0, 28.25, 0.5200158696249275, 0.5700173955504014, 33.8565, 36.498425, 0.08506744590594195, 0, 0.5700173955504014, 1.0, 2215.02554633516, 0.0, 0
194, 48.250319719314575, 48.257253646850586, 25.5, 28.25, 0.5200158696249275, 0.5740175176244393, 34.26295, 36.498425, 0.08506744590594195, 0, 0.5740175176244393, 1.0, 2214.0293567036615, 0.0, 0
195, 48.50031876564026, 48.50713849067688, 25.0, 27.75, 0.5200158696249275, 0.5720174565874203, 33.8565, 36.091975, 0.08506744590594195, 0, 0.5720174565874203, 1.0, 2213.0336542852842, 0.0, 0
196, 48.75032091140747, 48.75719237327576, 25.0, 28.0, 0.5200158696249275, 0.5720174565874203, 33.8565, 36.2952, 0.08506744590594195, 0, 0.5720174565874203, 1.0, 2212.038438317473, 0.0, 0
197, 49.00031280517578, 49.00700807571411, 25.25, 28.5, 0.5200158696249275, 0.5780176396984771, 34.059725, 36.70165, 0.08506744590594195, 0, 0.5780176396984771, 1.0, 2211.0437080390157, 0.0, 0
198, 49.250311613082886, 49.25706648826599, 25.5, 28.0, 0.5200158696249275, 0.5720174565874203, 34.26295, 36.2952, 0.08506744590594195, 0, 0.5720174565874203, 1.0, 2210.0494626900463, 0.0, 0
199, 49.50031638145447, 49.50712323188782, 25.5, 28.5, 0.5200158696249275, 0.5740175176244393, 34.26295, 36.70165, 0.08506744590594195, 0, 0.5740175176244393, 1.0, 2209.0557015120357, 0.0, 0
200, 49.75033473968506, 49.756158113479614, 25.5, 28.0, 0.5180158085879086, 0.5720174565874203, 34.26295, 36.2952, 0.07656718649861169, 0, 0.5720174565874203, 1.0, 2208.0624237477937, 0.0, 0
201, 50.00031805038452, 50.00727391242981, 25.75, 28.25, 0.5200158696249275, 0.5740175176244393, 34.466175, 36.498425, 0.08506744590594195, 0, 0.5740175176244393, 1.0, 2207.0696286414645, 0.0, 0
202, 50.25031900405884, 50.25714683532715, 25.0, 28.75, 0.5200158696249275, 0.5740175176244393, 33.8565, 36.904875, 0.08506744590594195, 0, 0.5740175176244393, 1.0, 2206.077315438526, 0.0, 0
203, 50.50031924247742, 50.50721096992493, 25.5, 28.75, 0.5200158696249275, 0.5700173955504014, 34.26295, 36.904875, 0.08506744590594195, 0, 0.5700173955504014, 1.0, 2205.0854833857857, 0.0, 0
204, 50.75032114982605, 50.757187366485596, 25.5, 28.25, 0.5160157475508896, 0.5700173955504014, 34.26295, 36.498425, 0.06806692709128095, 0, 0.5700173955504014, 1.0, 2204.094131731379, 0.0, 0
205, 51.00018668174744, 51.00690841674805, 25.0, 28.5, 0.5200158696249275, 0.5680173345133824, 33.8565, 36.70165, 0.08506744590594195, 0, 0.5680173345133824, 1.0, 2203.103259724769, 0.0, 0
206, 51.25031876564026, 51.25706624984741, 25.75, 28.5, 0.5200158696249275, 0.5740175176244393, 34.466175, 36.70165, 0.08506744590594195, 0, 0.5740175176244393, 1.0, 2202.1128666167397, 0.0, 0
207, 51.500319480895996, 51.50710129737854, 25.5, 28.5, 0.5200158696249275, 0.5680173345133824, 34.26295, 36.70165, 0.08506744590594195, 0, 0.5680173345133824, 1.0, 2201.122951659396, 0.0, 0
208, 51.75031566619873, 51.7570595741272, 25.75, 28.75, 0.5200158696249275, 0.5660172734763634, 34.466175, 36.904875, 0.08506744590594195, 0, 0.5660172734763634, 1.0, 2200.133514106165, 0.0, 0
209, 52.00031876564026, 52.0071861743927, 25.5, 29.0, 0.5200158696249275, 0.5660172734763634, 34.26295, 37.1081, 0.08506744590594195, 0, 0.5660172734763634, 1.0, 2199.1445532117864, 0.0, 0
210, 52.25031805038452, 52.25700831413269, 25.25, 28.75, 0.5200158696249275, 0.5640172124393446, 34.059725, 36.904875, 0.08506744590594195, 0, 0.5640172124393446, 1.0, 2198.1560682323156, 0.0, 0
211, 52.50031590461731, 52.507198095321655, 25.25, 28.75, 0.5200158696249275, 0.5700173955504014, 34.059725, 36.904875, 0.08506744590594195, 0, 0.5700173955504014, 1.0, 2197.1680584251194, 0.0, 0
212, 52.75032114982605, 52.75713562965393, 25.25, 28.75, 0.5220159306619465, 0.5640172124393446, 34.059725, 36.904875, 0.09356770531327269, 0, 0.5640172124393446, 1.0, 2196.180523048875, 0.0, 0
213, 53.00031352043152, 53.007019996643066, 25.5, 28.75, 0.5220159306619465, 0.5620171514023256, 34.26295, 36.904875, 0.09356770531327269, 0, 0.5620171514023256, 1.0, 2195.1934613635626, 0.0, 0
214, 53.25031924247742, 53.25712442398071, 25.25, 28.75, 0.5200158696249275, 0.5600170903653066, 34.059725, 36.904875, 0.08506744590594195, 0, 0.5600170903653066, 1.0, 2194.206872630473, 0.0, 0
215, 53.500314474105835, 53.50795125961304, 25.25, 28.75, 0.5220159306619465, 0.5680173345133824, 34.059725, 36.904875, 0.09356770531327269, 0, 0.5680173345133824, 1.0, 2193.220756112196, 0.0, 0
216, 53.750324010849, 53.757091999053955, 25.25, 28.75, 0.5220159306619465, 0.5600170903653066, 34.059725, 36.904875, 0.09356770531327269, 0, 0.5600170903653066, 1.0, 2192.2351110726204, 0.0, 0
217, 54.00033736228943, 54.00659799575806, 25.5, 28.5, 0.5180158085879086, 0.5620171514023256, 34.26295, 36.70165, 0.07656718649861169, 0, 0.5620171514023256, 1.0, 2191.249936776936, 0.0, 0
218, 54.25031781196594, 54.25714349746704, 25.0, 29.25, 0.5220159306619465, 0.5580170293282877, 33.8565, 37.311325, 0.09356770531327269, 0, 0.5580170293282877, 1.0, 2190.2652324916253, 0.0, 0
219, 54.50032830238342, 54.507081747055054, 25.5, 29.25, 0.5200158696249275, 0.5580170293282877, 34.26295, 37.311325, 0.08506744590594195, 0, 0.5580170293282877, 1.0, 2189.2809974844677, 0.0, 0
220, 54.75031065940857, 54.75711011886597, 25.5, 29.5, 0.5220159306619465, 0.5560169682912687, 34.26295, 37.51455, 0.09356770531327269, 0, 0.5560169682912687, 1.0, 2188.2972310245273, 0.0, 0
221, 55.0003182888031, 55.00707173347473, 25.25, 29.25, 0.5220159306619465, 0.5600170903653066, 34.059725, 37.311325, 0.09356770531327269, 0, 0.5600170903653066, 1.0, 2187.313932382163, 0.0, 0
222, 55.250314712524414, 55.25697994232178, 25.25, 29.25, 0.5220159306619465, 0.5500167851802118, 34.059725, 37.311325, 0.09356770531327269, 0, 0.5500167851802118, 1.0, 2186.331100829017, 0.0, 0
223, 55.50031518936157, 55.50711917877197, 25.75, 29.0, 0.5220159306619465, 0.5520168462172308, 34.466175, 37.1081, 0.09356770531327269, 0, 0.5520168462172308, 1.0, 2185.3487356380147, 0.0, 0
224, 55.75030994415283, 55.75647211074829, 25.0, 29.0, 0.5160157475508896, 0.5500167851802118, 33.8565, 37.1081, 0.06806692709128095, 0, 0.5500167851802118, 1.0, 2184.366836083367, 0.0, 0
225, 56.00007677078247, 56.00888967514038, 25.5, 29.75, 0.5180158085879086, 0.5520168462172308, 34.26295, 37.717774999999996, 0.07656718649861169, 0, 0.5520168462172308, 1.0, 2183.3854014405597, 0.0, 0
226, 56.250319719314575, 56.25717544555664, 25.5, 28.75, 0.5220159306619465, 0.5500167851802118, 34.26295, 36.904875, 0.09356770531327269, 0, 0.5500167851802118, 1.0, 2182.4044309863584, 0.0, 0
227, 56.500319957733154, 56.507240533828735, 25.25, 29.75, 0.5220159306619465, 0.5540169072542498, 34.059725, 37.717774999999996, 0.09356770531327269, 0, 0.5540169072542498, 1.0, 2181.423923998805, 0.0, 0
228, 56.75013089179993, 56.75676465034485, 25.5, 29.75, 0.5240159916989654, 0.5460166631061739, 34.26295, 37.717774999999996, 0.10206796472060295, 0, 0.5460166631061739, 1.0, 2180.4438797572107, 0.0, 0
229, 57.00013041496277, 57.00691485404968, 25.25, 29.25, 0.5220159306619465, 0.5460166631061739, 34.059725, 37.311325, 0.09356770531327269, 0, 0.5460166631061739, 1.0, 2179.4642975421584, 0.0, 0
230, 57.250317096710205, 57.257158041000366, 25.5, 29.75, 0.5220159306619465, 0.5480167241431929, 34.26295, 37.717774999999996, 0.09356770531327269, 0, 0.5480167241431929, 1.0, 2178.485176635501, 0.0, 0
231, 57.50031852722168, 57.50706744194031, 25.5, 29.5, 0.5220159306619465, 0.542016541032136, 34.26295, 37.51455, 0.09356770531327269, 0, 0.542016541032136, 1.0, 2177.5065163203544, 0.0, 0
232, 57.75031781196594, 57.75717878341675, 25.25, 29.5, 0.5220159306619465, 0.540016479995117, 34.059725, 37.51455, 0.09356770531327269, 0, 0.540016479995117, 1.0, 2176.5283158811017, 0.0, 0
233, 58.000327587127686, 58.007232427597046, 25.0, 30.0, 0.5180158085879086, 0.544016602069155, 33.8565, 37.921, 0.07656718649861169, 0, 0.544016602069155, 1.0, 2175.550574603383, 0.0, 0
234, 58.25031137466431, 58.257137298583984, 25.25, 30.0, 0.5220159306619465, 0.5460166631061739, 34.059725, 37.921, 0.09356770531327269, 0, 0.5460166631061739, 1.0, 2174.5732917741025, 0.0, 0
235, 58.50031399726868, 58.50719332695007, 25.25, 30.0, 0.5220159306619465, 0.5460166631061739, 34.059725, 37.921, 0.09356770531327269, 0, 0.5460166631061739, 1.0, 2173.5964666814166, 0.0, 0
236, 58.75031852722168, 58.75709390640259, 25.5, 29.5, 0.5240159916989654, 0.544016602069155, 34.26295, 37.51455, 0.10206796472060295, 0, 0.544016602069155, 1.0, 2172.6200986147405, 0.0, 0
237, 59.00032019615173, 59.00717496871948, 25.75, 30.0, 0.5220159306619465, 0.540016479995117, 34.466175, 37.921, 0.09356770531327269, 0, 0.540016479995117, 1.0, 2171.644186864739, 0.0, 0
238, 59.25031781196594, 59.25714659690857, 25.5, 29.75, 0.5220159306619465, 0.544016602069155, 34.26295, 37.717774999999996, 0.09356770531327269, 0, 0.544016602069155, 1.0, 2170.6687307233296, 0.0, 0
239, 59.50030755996704, 59.507025957107544, 25.25, 30.25, 0.5240159916989654, 0.542016541032136, 34.059725, 38.124225, 0.10206796472060295, 0, 0.542016541032136, 1.0, 2169.693729483677, 0.0, 0
240, 59.75030970573425, 59.757102251052856, 25.5, 30.0, 0.5220159306619465, 0.5480167241431929, 34.26295, 37.921, 0.09356770531327269, 0, 0.5480167241431929, 1.0, 2168.7191824401893, 0.0, 0
241, 60.000312089920044, 60.00619554519653, 25.25, 30.0, 0.5220159306619465, 0.5380164189580982, 34.059725, 37.921, 0.09356770531327269, 0, 0.5380164189580982, 1.0, 2167.7450888885214, 0.0, 0
242, 60.250306606292725, 60.25712513923645, 25.25, 30.25, 0.5220159306619465, 0.544016602069155, 34.059725, 38.124225, 0.09356770531327269, 0, 0.544016602069155, 1.0, 2166.7714481255693, 0.0, 0
243, 60.50011229515076, 60.50686478614807, 25.25, 30.25, 0.5240159916989654, 0.542016541032136, 34.059725, 38.124225, 0.10206796472060295, 0, 0.542016541032136, 1.0, 2165.7982594494683, 0.0, 0
244, 60.750325441360474, 60.75713229179382, 25.25, 30.0, 0.5240159916989654, 0.540016479995117, 34.059725, 37.921, 0.10206796472060295, 0, 0.540016479995117, 1.0, 2164.8255221595878, 0.0, 0
245, 61.00031352043152, 61.00702261924744, 25.25, 30.5, 0.5240159916989654, 0.544016602069155, 34.059725, 38.32745, 0.10206796472060295, 0, 0.544016602069155, 1.0, 2163.853235556536, 0.0, 0
246, 61.250317335128784, 61.25706768035889, 25.5, 30.5, 0.5240159916989654, 0.5380164189580982, 34.26295, 38.32745, 0.10206796472060295, 0, 0.5380164189580982, 1.0, 2162.881398942153, 0.0, 0
247, 61.500317096710205, 61.507060050964355, 25.75, 30.25, 0.5240159916989654, 0.540016479995117, 34.466175, 38.124225, 0.10206796472060295, 0, 0.540016479995117, 1.0, 2161.9100116195063, 0.0, 0
248, 61.75031781196594, 61.75709342956543, 25.75, 30.75, 0.5200158696249275, 0.5360163579210792, 34.466175, 38.530675, 0.08506744590594195, 0, 0.5360163579210792, 1.0, 2160.9390728928947, 0.0, 0
