seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
249, 62.0003182888031, 62.00712609291077, 25.25, 30.5, 0.5240159916989654, 0.544016602069155, 34.059725, 38.32745, 0.10206796472060295, 0, 0.544016602069155, 1.0, 2159.968582067843, 0.0, 0
250, 62.250314474105835, 62.25908136367798, 25.25, 30.5, 0.5220159306619465, 0.540016479995117, 34.059725, 38.32745, 0.09356770531327269, 0, 0.540016479995117, 1.0, 2158.9985384510987, 0.0, 0
251, 62.500314712524414, 62.50722694396973, 25.5, 30.75, 0.5240159916989654, 0.540016479995117, 34.26295, 38.530675, 0.10206796472060295, 0, 0.540016479995117, 1.0, 2158.028941350632, 0.0, 0
252, 62.75031852722168, 62.75717282295227, 25.25, 31.0, 0.5240159916989654, 0.5360163579210792, 34.059725, 38.7339, 0.10206796472060295, 0, 0.5360163579210792, 1.0, 2157.059790075631, 0.0, 0
253, 63.00032448768616, 63.00716686248779, 25.5, 30.75, 0.5240159916989654, 0.5360163579210792, 34.26295, 38.530675, 0.10206796472060295, 0, 0.5360163579210792, 1.0, 2156.091083936505, 0.0, 0
254, 63.25031518936157, 63.25707221031189, 25.5, 30.5, 0.5240159916989654, 0.5340162968840602, 34.26295, 38.32745, 0.10206796472060295, 0, 0.5340162968840602, 1.0, 2155.122822244875, 0.0, 0
255, 63.50031495094299, 63.507242918014526, 25.75, 31.0, 0.5240159916989654, 0.5380164189580982, 34.466175, 38.7339, 0.10206796472060295, 0, 0.5380164189580982, 1.0, 2154.155004313577, 0.0, 0
256, 63.75011992454529, 63.75626063346863, 25.75, 30.75, 0.5220159306619465, 0.5320162358470413, 34.466175, 38.530675, 0.09356770531327269, 0, 0.5320162358470413, 1.0, 2153.1876294566564, 0.0, 0
257, 64.00031566619873, 64.00717782974243, 25.75, 31.0, 0.5260160527359844, 0.5300161748100223, 34.466175, 38.7339, 0.11056822412793368, 0, 0.5300161748100223, 1.0, 2152.220696989369, 0.0, 0
258, 64.25031876564026, 64.25718069076538, 25.5, 31.0, 0.5240159916989654, 0.5380164189580982, 34.26295, 38.7339, 0.10206796472060295, 0, 0.5380164189580982, 1.0, 2151.2542062281764, 0.0, 0
259, 64.50031685829163, 64.5072033405304, 25.75, 31.0, 0.5240159916989654, 0.5320162358470413, 34.466175, 38.7339, 0.10206796472060295, 0, 0.5320162358470413, 1.0, 2150.288156490745, 0.0, 0
260, 64.75031280517578, 64.75705003738403, 25.5, 31.25, 0.5260160527359844, 0.5300161748100223, 34.26295, 38.937125, 0.11056822412793368, 0, 0.5300161748100223, 1.0, 2149.322547095944, 0.0, 0
261, 65.00031638145447, 65.00709652900696, 25.5, 31.0, 0.5260160527359844, 0.5320162358470413, 34.26295, 38.7339, 0.11056822412793368, 0, 0.5320162358470413, 1.0, 2148.357377363843, 0.0, 0
262, 65.25031614303589, 65.25710797309875, 25.75, 31.25, 0.5260160527359844, 0.5320162358470413, 34.466175, 38.937125, 0.11056822412793368, 0, 0.5320162358470413, 1.0, 2147.3926466157086, 0.0, 0
263, 65.50032711029053, 65.50720548629761, 25.25, 30.5, 0.5260160527359844, 0.5300161748100223, 34.059725, 38.32745, 0.11056822412793368, 0, 0.5300161748100223, 1.0, 2146.4283541740037, 0.0, 0
264, 65.7503137588501, 65.75725507736206, 25.5, 31.5, 0.5260160527359844, 0.5340162968840602, 34.26295, 39.14035, 0.11056822412793368, 0, 0.5340162968840602, 1.0, 2145.464499362386, 0.0, 0
265, 66.00011014938354, 66.00737571716309, 25.25, 31.25, 0.5220159306619465, 0.5340162968840602, 34.059725, 38.937125, 0.09356770531327269, 0, 0.5340162968840602, 1.0, 2144.5010815057053, 0.0, 0
266, 66.25031661987305, 66.25718760490417, 25.5, 31.25, 0.5260160527359844, 0.5380164189580982, 34.26295, 38.937125, 0.11056822412793368, 0, 0.5380164189580982, 1.0, 2143.5380999299996, 0.0, 0
267, 66.50032258033752, 66.50699472427368, 25.5, 31.25, 0.5240159916989654, 0.5320162358470413, 34.26295, 38.937125, 0.10206796472060295, 0, 0.5320162358470413, 1.0, 2142.5755539624947, 0.0, 0
268, 66.75031781196594, 66.7572455406189, 25.5, 31.75, 0.5260160527359844, 0.5360163579210792, 34.26295, 39.343575, 0.11056822412793368, 0, 0.5360163579210792, 1.0, 2141.613442931604, 0.0, 0
269, 67.00031352043152, 67.00728797912598, 25.75, 31.25, 0.5240159916989654, 0.5340162968840602, 34.466175, 38.937125, 0.10206796472060295, 0, 0.5340162968840602, 1.0, 2140.6517661669195, 0.0, 0
270, 67.25027894973755, 67.25723338127136, 25.5, 31.25, 0.5240159916989654, 0.5380164189580982, 34.26295, 38.937125, 0.10206796472060295, 0, 0.5380164189580982, 1.0, 2139.6905229992217, 0.0, 0
271, 67.50031757354736, 67.50712609291077, 25.5, 31.75, 0.5260160527359844, 0.5320162358470413, 34.26295, 39.343575, 0.11056822412793368, 0, 0.5320162358470413, 1.0, 2138.729712760464, 0.0, 0
272, 67.75032329559326, 67.75721526145935, 25.75, 31.5, 0.5260160527359844, 0.5340162968840602, 34.466175, 39.14035, 0.11056822412793368, 0, 0.5340162968840602, 1.0, 2137.7693347837785, 0.0, 0
273, 68.00032067298889, 68.00723576545715, 25.25, 31.5, 0.5280161137730034, 0.5280161137730034, 34.059725, 39.14035, 0.11906848353526442, 0, 0.5280161137730034, 1.0, 2136.8093884034733, 0.0, 0
274, 68.2501130104065, 68.2568781375885, 25.5, 32.0, 0.5280161137730034, 0.5340162968840602, 34.26295, 39.5468, 0.11906848353526442, 0, 0.5340162968840602, 1.0, 2135.8498729550292, 0.0, 0
275, 68.50030207633972, 68.50907969474792, 25.25, 32.0, 0.5260160527359844, 0.5340162968840602, 34.059725, 39.5468, 0.11056822412793368, 0, 0.5340162968840602, 1.0, 2134.890787775097, 0.0, 0
276, 68.75031566619873, 68.75724577903748, 25.0, 32.0, 0.5260160527359844, 0.5320162358470413, 33.8565, 39.5468, 0.11056822412793368, 0, 0.5320162358470413, 1.0, 2133.932132201499, 0.0, 0
277, 69.00031447410583, 69.00705480575562, 26.0, 31.75, 0.5260160527359844, 0.5380164189580982, 34.669399999999996, 39.343575, 0.11056822412793368, 0, 0.5380164189580982, 1.0, 2132.9739055732184, 0.0, 0
278, 69.25031447410583, 69.25714302062988, 25.5, 31.75, 0.5260160527359844, 0.5320162358470413, 34.26295, 39.343575, 0.11056822412793368, 0, 0.5320162358470413, 1.0, 2132.016107230409, 0.0, 0
279, 69.50030541419983, 69.50708270072937, 25.5, 32.0, 0.5280161137730034, 0.5340162968840602, 34.26295, 39.5468, 0.11906848353526442, 0, 0.5340162968840602, 1.0, 2131.0587365143842, 0.0, 0
280, 69.75030994415283, 69.75714612007141, 25.25, 32.25, 0.5280161137730034, 0.5300161748100223, 34.059725, 39.750025, 0.11906848353526442, 0, 0.5300161748100223, 1.0, 2130.101792767618, 0.0, 0
281, 70.00034761428833, 70.00716614723206, 25.25, 32.5, 0.5240159916989654, 0.5320162358470413, 34.059725, 39.95325, 0.10206796472060295, 0, 0.5320162358470413, 1.0, 2129.145275333743, 0.0, 0
282, 70.2503137588501, 70.2571907043457, 25.75, 32.0, 0.5260160527359844, 0.5360163579210792, 34.466175, 39.5468, 0.11056822412793368, 0, 0.5360163579210792, 1.0, 2128.1891835575507, 0.0, 0
283, 70.5003125667572, 70.50715780258179, 25.75, 31.5, 0.5280161137730034, 0.5320162358470413, 34.466175, 39.14035, 0.11906848353526442, 0, 0.5320162358470413, 1.0, 2127.2335167849815, 0.0, 0
284, 70.75032377243042, 70.75658512115479, 25.75, 32.5, 0.5280161137730034, 0.542016541032136, 34.466175, 39.95325, 0.11906848353526442, 0, 0.542016541032136, 1.0, 2126.2782743631324, 0.0, 0
285, 71.00031638145447, 71.00713014602661, 25.5, 32.25, 0.5260160527359844, 0.542016541032136, 34.26295, 39.750025, 0.11056822412793368, 0, 0.542016541032136, 1.0, 2125.32345564025, 0.0, 0
286, 71.25031399726868, 71.25708794593811, 25.25, 32.25, 0.5260160527359844, 0.5380164189580982, 34.059725, 39.750025, 0.11056822412793368, 0, 0.5380164189580982, 1.0, 2124.3690599657284, 0.0, 0
287, 71.50031518936157, 71.50705099105835, 25.5, 32.25, 0.5280161137730034, 0.5380164189580982, 34.26295, 39.750025, 0.11906848353526442, 0, 0.5380164189580982, 1.0, 2123.4150866901064, 0.0, 0
288, 71.75031447410583, 71.75699162483215, 25.5, 32.5, 0.5280161137730034, 0.542016541032136, 34.26295, 39.95325, 0.11906848353526442, 0, 0.542016541032136, 1.0, 2122.4615351650705, 0.0, 0
289, 72.00031995773315, 72.0073618888855, 25.75, 32.5, 0.5260160527359844, 0.544016602069155, 34.466175, 39.95325, 0.11056822412793368, 0, 0.544016602069155, 1.0, 2121.508404743447, 0.0, 0
290, 72.25032091140747, 72.25718426704407, 26.0, 32.75, 0.5280161137730034, 0.544016602069155, 34.669399999999996, 40.156475, 0.11906848353526442, 0, 0.544016602069155, 1.0, 2120.5556947792006, 0.0, 0
291, 72.50031757354736, 72.50721788406372, 25.25, 32.0, 0.5280161137730034, 0.5500167851802118, 34.059725, 39.5468, 0.11906848353526442, 0, 0.5500167851802118, 1.0, 2119.603404627438, 0.0, 0
292, 72.75124263763428, 72.75694680213928, 25.75, 32.5, 0.5280161137730034, 0.5500167851802118, 34.466175, 39.95325, 0.11906848353526442, 0, 0.5500167851802118, 1.0, 2118.651533644399, 0.0, 0
293, 73.00031352043152, 73.00705122947693, 25.5, 32.5, 0.5280161137730034, 0.5500167851802118, 34.26295, 39.95325, 0.11906848353526442, 0, 0.5500167851802118, 1.0, 2117.700081187459, 0.0, 0
294, 73.25031423568726, 73.2571325302124, 25.75, 32.5, 0.5280161137730034, 0.5520168462172308, 34.466175, 39.95325, 0.11906848353526442, 0, 0.5520168462172308, 1.0, 2116.749046615124, 0.0, 0
295, 73.50031352043152, 73.50710034370422, 25.75, 32.75, 0.5280161137730034, 0.5500167851802118, 34.466175, 40.156475, 0.11906848353526442, 0, 0.5500167851802118, 1.0, 2115.79842928703, 0.0, 0
296, 73.75031805038452, 73.75703954696655, 25.25, 32.5, 0.5300161748100223, 0.5540169072542498, 34.059725, 39.95325, 0.12756874294259468, 0, 0.5540169072542498, 1.0, 2114.8482285639434, 0.0, 0
297, 74.00031018257141, 74.00662422180176, 25.75, 33.0, 0.5280161137730034, 0.5560169682912687, 34.466175, 40.3597, 0.11906848353526442, 0, 0.5560169682912687, 1.0, 2113.8984438077537, 0.0, 0
298, 74.2503182888031, 74.25721549987793, 25.25, 33.0, 0.5280161137730034, 0.5580170293282877, 34.059725, 40.3597, 0.11906848353526442, 0, 0.5580170293282877, 1.0, 2112.9490743814754, 0.0, 0
299, 74.50031566619873, 74.50717306137085, 25.75, 33.0, 0.5300161748100223, 0.5620171514023256, 34.466175, 40.3597, 0.12756874294259468, 0, 0.5620171514023256, 1.0, 2112.0001196492467, 0.0, 0
300, 74.75021839141846, 74.75937581062317, 25.75, 32.75, 0.5300161748100223, 0.5500167851802118, 34.466175, 40.156475, 0.12756874294259468, 0, 0.5500167851802118, 1.0, 2111.0515789763217, 0.0, 0
301, 75.00031805038452, 75.00723171234131, 26.0, 33.25, 0.5300161748100223, 0.5680173345133824, 34.669399999999996, 40.562925, 0.12756874294259468, 0, 0.5680173345133824, 1.0, 2110.1034517290773, 0.0, 0
302, 75.25031280517578, 75.2571280002594, 25.75, 33.25, 0.5300161748100223, 0.5640172124393446, 34.466175, 40.562925, 0.12756874294259468, 0, 0.5640172124393446, 1.0, 2109.155737275003, 0.0, 0
303, 75.50031518936157, 75.50696873664856, 25.5, 32.75, 0.5280161137730034, 0.5660172734763634, 34.26295, 40.156475, 0.11906848353526442, 0, 0.5660172734763634, 1.0, 2108.208434982704, 0.0, 0
304, 75.75031542778015, 75.75715517997742, 25.5, 33.25, 0.5300161748100223, 0.5660172734763634, 34.26295, 40.562925, 0.12756874294259468, 0, 0.5660172734763634, 1.0, 2107.261544221896, 0.0, 0
305, 76.00031352043152, 76.00705933570862, 25.75, 33.0, 0.5280161137730034, 0.5720174565874203, 34.466175, 40.3597, 0.11906848353526442, 0, 0.5720174565874203, 1.0, 2106.315064363408, 0.0, 0
306, 76.25031423568726, 76.25714087486267, 26.0, 33.25, 0.5300161748100223, 0.5700173955504014, 34.669399999999996, 40.562925, 0.12756874294259468, 0, 0.5700173955504014, 1.0, 2105.368994779175, 0.0, 0
307, 76.5003125667572, 76.5072500705719, 25.5, 33.25, 0.5300161748100223, 0.5680173345133824, 34.26295, 40.562925, 0.12756874294259468, 0, 0.5680173345133824, 1.0, 2104.423334842236, 0.0, 0
308, 76.75031638145447, 76.75717806816101, 25.5, 33.25, 0.5300161748100223, 0.5720174565874203, 34.26295, 40.562925, 0.12756874294259468, 0, 0.5720174565874203, 1.0, 2103.4780839267382, 0.0, 0
309, 77.00031900405884, 77.00724601745605, 26.0, 33.0, 0.5280161137730034, 0.5700173955504014, 34.669399999999996, 40.3597, 0.11906848353526442, 0, 0.5700173955504014, 1.0, 2102.5332414079294, 0.0, 0
310, 77.25031566619873, 77.25708770751953, 25.75, 33.5, 0.5300161748100223, 0.5720174565874203, 34.466175, 40.766149999999996, 0.12756874294259468, 0, 0.5720174565874203, 1.0, 2101.588806662157, 0.0, 0
311, 77.50031042098999, 77.5072135925293, 25.5, 33.25, 0.5300161748100223, 0.5760175786614582, 34.26295, 40.562925, 0.12756874294259468, 0, 0.5760175786614582, 1.0, 2100.644779066867, 0.0, 0
312, 77.75032210350037, 77.75711464881897, 25.75, 33.5, 0.5300161748100223, 0.5680173345133824, 34.466175, 40.766149999999996, 0.12756874294259468, 0, 0.5680173345133824, 1.0, 2099.701158000603, 0.0, 0
313, 78.00031566619873, 78.00728821754456, 25.75, 33.5, 0.5300161748100223, 0.5680173345133824, 34.466175, 40.766149999999996, 0.12756874294259468, 0, 0.5680173345133824, 1.0, 2098.757942843003, 0.0, 0
314, 78.25031757354736, 78.25714612007141, 26.0, 33.5, 0.5300161748100223, 0.5700173955504014, 34.669399999999996, 40.766149999999996, 0.12756874294259468, 0, 0.5700173955504014, 1.0, 2097.8151329747952, 0.0, 0
315, 78.500324010849, 78.50745105743408, 26.0, 33.25, 0.5300161748100223, 0.5760175786614582, 34.669399999999996, 40.562925, 0.12756874294259468, 0, 0.5760175786614582, 1.0, 2096.8727277778003, 0.0, 0
316, 78.75031757354736, 78.75714135169983, 26.0, 32.75, 0.5300161748100223, 0.5720174565874203, 34.669399999999996, 40.156475, 0.12756874294259468, 0, 0.5720174565874203, 1.0, 2095.9307266349274, 0.0, 0
317, 79.00030422210693, 79.00657773017883, 26.0, 33.5, 0.5300161748100223, 0.5660172734763634, 34.669399999999996, 40.766149999999996, 0.12756874294259468, 0, 0.5660172734763634, 1.0, 2094.9891289301727, 0.0, 0
318, 79.2503170967102, 79.25710368156433, 25.75, 34.0, 0.5300161748100223, 0.5720174565874203, 34.466175, 41.172599999999996, 0.12756874294259468, 0, 0.5720174565874203, 1.0, 2094.047934048617, 0.0, 0
319, 79.50030755996704, 79.50708961486816, 25.25, 33.75, 0.5300161748100223, 0.5700173955504014, 34.059725, 40.969375, 0.12756874294259468, 0, 0.5700173955504014, 1.0, 2093.1071413764225, 0.0, 0
320, 79.750314950943, 79.75709867477417, 26.0, 33.5, 0.5300161748100223, 0.5700173955504014, 34.669399999999996, 40.766149999999996, 0.12756874294259468, 0, 0.5700173955504014, 1.0, 2092.1667503008334, 0.0, 0
321, 80.00031232833862, 80.00715112686157, 25.75, 33.75, 0.5300161748100223, 0.5700173955504014, 34.466175, 40.969375, 0.12756874294259468, 0, 0.5700173955504014, 1.0, 2091.2267602101733, 0.0, 0
322, 80.25031661987305, 80.25716352462769, 26.0, 33.5, 0.5300161748100223, 0.5720174565874203, 34.669399999999996, 40.766149999999996, 0.12756874294259468, 0, 0.5720174565874203, 1.0, 2090.287170493845, 0.0, 0
323, 80.50030660629272, 80.50716233253479, 26.0, 34.0, 0.5320162358470413, 0.5660172734763634, 34.669399999999996, 41.172599999999996, 0.13606900234992542, 0, 0.5660172734763634, 1.0, 2089.347980542321, 0.0, 0
324, 80.75031733512878, 80.75720381736755, 26.0, 33.5, 0.5320162358470413, 0.5720174565874203, 34.669399999999996, 40.766149999999996, 0.13606900234992542, 0, 0.5720174565874203, 1.0, 2088.4091897471512, 0.0, 0
325, 81.00219893455505, 81.01254510879517, 25.75, 33.5, 0.5300161748100223, 0.5780176396984771, 34.466175, 40.766149999999996, 0.12756874294259468, 0, 0.5780176396984771, 1.0, 2087.470797500956, 0.0, 0
326, 81.2501494884491, 81.25697684288025, 26.0, 34.25, 0.5320162358470413, 0.5700173955504014, 34.669399999999996, 41.375825, 0.13606900234992542, 0, 0.5700173955504014, 1.0, 2086.532803197426, 0.0, 0
327, 81.50032067298889, 81.50725269317627, 26.0, 34.25, 0.5320162358470413, 0.5660172734763634, 34.669399999999996, 41.375825, 0.13606900234992542, 0, 0.5660172734763634, 1.0, 2085.595206231318, 0.0, 0
328, 81.75031733512878, 81.7571542263031, 26.0, 34.5, 0.5320162358470413, 0.5680173345133824, 34.669399999999996, 41.57905, 0.13606900234992542, 0, 0.5680173345133824, 1.0, 2084.6580059984544, 0.0, 0
329, 82.00015783309937, 82.00691509246826, 26.0, 34.0, 0.5320162358470413, 0.5660172734763634, 34.669399999999996, 41.172599999999996, 0.13606900234992542, 0, 0.5660172734763634, 1.0, 2083.7212018957234, 0.0, 0
330, 82.2503182888031, 82.25713658332825, 26.0, 34.5, 0.5320162358470413, 0.5680173345133824, 34.669399999999996, 41.57905, 0.13606900234992542, 0, 0.5680173345133824, 1.0, 2082.7847933210733, 0.0, 0
331, 82.50031900405884, 82.50712776184082, 26.0, 34.5, 0.5320162358470413, 0.5640172124393446, 34.669399999999996, 41.57905, 0.13606900234992542, 0, 0.5640172124393446, 1.0, 2081.8487796735126, 0.0, 0
332, 82.75031614303589, 82.75712466239929, 26.0, 34.0, 0.5320162358470413, 0.5620171514023256, 34.669399999999996, 41.172599999999996, 0.13606900234992542, 0, 0.5620171514023256, 1.0, 2080.9131603531096, 0.0, 0
333, 83.00031566619873, 83.0070972442627, 25.75, 34.5, 0.5320162358470413, 0.5640172124393446, 34.466175, 41.57905, 0.13606900234992542, 0, 0.5640172124393446, 1.0, 2079.9779347609865, 0.0, 0
334, 83.2503113746643, 83.25713729858398, 25.75, 34.25, 0.5320162358470413, 0.5680173345133824, 34.466175, 41.375825, 0.13606900234992542, 0, 0.5680173345133824, 1.0, 2079.0431022993216, 0.0, 0
335, 83.50031399726868, 83.50718522071838, 25.75, 34.5, 0.5320162358470413, 0.5620171514023256, 34.466175, 41.57905, 0.13606900234992542, 0, 0.5620171514023256, 1.0, 2078.108662371344, 0.0, 0
336, 83.75031781196594, 83.7571120262146, 25.75, 34.75, 0.5320162358470413, 0.5660172734763634, 34.466175, 41.782275, 0.13606900234992542, 0, 0.5660172734763634, 1.0, 2077.1746143813366, 0.0, 0
337, 84.0003182888031, 84.00710034370422, 25.75, 35.0, 0.5320162358470413, 0.5560169682912687, 34.466175, 41.9855, 0.13606900234992542, 0, 0.5560169682912687, 1.0, 2076.2409577346284, 0.0, 0
338, 84.25031542778015, 84.25716972351074, 25.75, 34.75, 0.5320162358470413, 0.5580170293282877, 34.466175, 41.782275, 0.13606900234992542, 0, 0.5580170293282877, 1.0, 2075.3076918375955, 0.0, 0
339, 84.5003182888031, 84.5071280002594, 26.0, 35.25, 0.5320162358470413, 0.5600170903653066, 34.669399999999996, 42.188725, 0.13606900234992542, 0, 0.5600170903653066, 1.0, 2074.3748160976616, 0.0, 0
340, 84.75031995773315, 84.7571382522583, 26.25, 35.0, 0.5320162358470413, 0.5620171514023256, 34.872625, 41.9855, 0.13606900234992542, 0, 0.5620171514023256, 1.0, 2073.4423299232894, 0.0, 0
341, 85.0003125667572, 85.00701856613159, 26.25, 35.5, 0.5340162968840602, 0.5600170903653066, 34.872625, 42.39195, 0.14456926175725568, 0, 0.5600170903653066, 1.0, 2072.5102327239865, 0.0, 0
342, 85.25009250640869, 85.25871443748474, 26.25, 34.75, 0.5320162358470413, 0.5620171514023256, 34.872625, 41.782275, 0.13606900234992542, 0, 0.5620171514023256, 1.0, 2071.5785239103, 0.0, 0
343, 85.50032067298889, 85.50700163841248, 26.0, 35.25, 0.5340162968840602, 0.5560169682912687, 34.669399999999996, 42.188725, 0.14456926175725568, 0, 0.5560169682912687, 1.0, 2070.6472028938124, 0.0, 0
344, 85.75031208992004, 85.75721955299377, 26.0, 35.5, 0.5320162358470413, 0.5580170293282877, 34.669399999999996, 42.39195, 0.13606900234992542, 0, 0.5580170293282877, 1.0, 2069.7162690871432, 0.0, 0
345, 86.00031900405884, 86.007089138031, 25.5, 35.5, 0.5340162968840602, 0.5540169072542498, 34.26295, 42.39195, 0.14456926175725568, 0, 0.5540169072542498, 1.0, 2068.7857219039465, 0.0, 0
346, 86.250314950943, 86.2571177482605, 26.25, 35.5, 0.5340162968840602, 0.5540169072542498, 34.872625, 42.39195, 0.14456926175725568, 0, 0.5540169072542498, 1.0, 2067.8555607589087, 0.0, 0
347, 86.50031518936157, 86.50713419914246, 25.75, 35.75, 0.5320162358470413, 0.5600170903653066, 34.466175, 42.595175, 0.13606900234992542, 0, 0.5600170903653066, 1.0, 2066.9257850677445, 0.0, 0
348, 86.75032353401184, 86.75708627700806, 25.5, 35.25, 0.5340162968840602, 0.5540169072542498, 34.26295, 42.188725, 0.14456926175725568, 0, 0.5540169072542498, 1.0, 2065.996394247201, 0.0, 0
349, 87.00031471252441, 87.0071759223938, 26.25, 35.75, 0.5340162968840602, 0.5560169682912687, 34.872625, 42.595175, 0.14456926175725568, 0, 0.5560169682912687, 1.0, 2065.067387715047, 0.0, 0
350, 87.25031542778015, 87.25712585449219, 26.25, 35.5, 0.5340162968840602, 0.5500167851802118, 34.872625, 42.39195, 0.14456926175725568, 0, 0.5500167851802118, 1.0, 2064.13876489008, 0.0, 0
351, 87.50031995773315, 87.50722432136536, 26.0, 35.75, 0.5340162968840602, 0.5540169072542498, 34.669399999999996, 42.595175, 0.14456926175725568, 0, 0.5540169072542498, 1.0, 2063.2105251921193, 0.0, 0
352, 87.75032377243042, 87.75713443756104, 26.25, 36.0, 0.5340162968840602, 0.5540169072542498, 34.872625, 42.7984, 0.14456926175725568, 0, 0.5540169072542498, 1.0, 2062.2826680420058, 0.0, 0
353, 88.00030946731567, 88.00710558891296, 25.5, 36.0, 0.5340162968840602, 0.5520168462172308, 34.26295, 42.7984, 0.14456926175725568, 0, 0.5520168462172308, 1.0, 2061.3551928615993, 0.0, 0
354, 88.2503309249878, 88.25719690322876, 26.25, 35.75, 0.5340162968840602, 0.5520168462172308, 34.872625, 42.595175, 0.14456926175725568, 0, 0.5520168462172308, 1.0, 2060.4280990737775, 0.0, 0
355, 88.50031518936157, 88.50716304779053, 26.25, 36.25, 0.5340162968840602, 0.5540169072542498, 34.872625, 43.001625, 0.14456926175725568, 0, 0.5540169072542498, 1.0, 2059.501386102434, 0.0, 0
356, 88.75032424926758, 88.75719904899597, 26.0, 36.0, 0.5340162968840602, 0.5560169682912687, 34.669399999999996, 42.7984, 0.14456926175725568, 0, 0.5560169682912687, 1.0, 2058.575053372477, 0.0, 0
357, 89.00031566619873, 89.0071005821228, 26.25, 36.25, 0.5340162968840602, 0.5520168462172308, 34.872625, 43.001625, 0.14456926175725568, 0, 0.5520168462172308, 1.0, 2057.6491003098267, 0.0, 0
358, 89.25031518936157, 89.25713300704956, 25.75, 36.25, 0.5340162968840602, 0.5500167851802118, 34.466175, 43.001625, 0.14456926175725568, 0, 0.5500167851802118, 1.0, 2056.7235263414127, 0.0, 0
359, 89.50031328201294, 89.50713896751404, 26.25, 36.5, 0.5340162968840602, 0.5580170293282877, 34.872625, 43.20485, 0.14456926175725568, 0, 0.5580170293282877, 1.0, 2055.798330895172, 0.0, 0
360, 89.75012350082397, 89.75688695907593, 26.0, 36.25, 0.5360163579210792, 0.5520168462172308, 34.669399999999996, 43.001625, 0.15306952116458641, 0, 0.5520168462172308, 1.0, 2054.873513400055, 0.0, 0
361, 90.00031805038452, 90.0071222782135, 26.25, 36.5, 0.5340162968840602, 0.5560169682912687, 34.872625, 43.20485, 0.14456926175725568, 0, 0.5560169682912687, 1.0, 2053.9490732860077, 0.0, 0
362, 90.25031661987305, 90.25707292556763, 26.0, 36.5, 0.5340162968840602, 0.5540169072542498, 34.669399999999996, 43.20485, 0.14456926175725568, 0, 0.5540169072542498, 1.0, 2053.0250099839873, 0.0, 0
363, 90.50031733512878, 90.5071804523468, 26.25, 36.25, 0.5360163579210792, 0.5560169682912687, 34.872625, 43.001625, 0.15306952116458641, 0, 0.5560169682912687, 1.0, 2052.1013229259484, 0.0, 0
364, 90.75032258033752, 90.75714087486267, 26.5, 36.25, 0.5360163579210792, 0.5540169072542498, 35.07585, 43.001625, 0.15306952116458641, 0, 0.5540169072542498, 1.0, 2051.1780115448464, 0.0, 0
365, 91.00031280517578, 91.00713801383972, 26.25, 36.75, 0.5360163579210792, 0.5560169682912687, 34.872625, 43.408075, 0.15306952116458641, 0, 0.5560169682912687, 1.0, 2050.255075274635, 0.0, 0
366, 91.25031518936157, 91.25714373588562, 26.0, 36.75, 0.5360163579210792, 0.5620171514023256, 34.669399999999996, 43.408075, 0.15306952116458641, 0, 0.5620171514023256, 1.0, 2049.3325135502646, 0.0, 0
367, 91.50029945373535, 91.50597810745239, 26.25, 36.0, 0.5340162968840602, 0.5560169682912687, 34.872625, 42.7984, 0.14456926175725568, 0, 0.5560169682912687, 1.0, 2048.4103258076775, 0.0, 0
368, 91.75031065940857, 91.75709962844849, 26.25, 36.75, 0.5360163579210792, 0.5580170293282877, 34.872625, 43.408075, 0.15306952116458641, 0, 0.5580170293282877, 1.0, 2047.488511483811, 0.0, 0
369, 92.0003113746643, 92.00716876983643, 26.5, 36.5, 0.5360163579210792, 0.5640172124393446, 35.07585, 43.20485, 0.15306952116458641, 0, 0.5640172124393446, 1.0, 2046.5670700165938, 0.0, 0
370, 92.25031638145447, 92.25712656974792, 26.5, 37.0, 0.5360163579210792, 0.5640172124393446, 35.07585, 43.6113, 0.15306952116458641, 0, 0.5640172124393446, 1.0, 2045.646000844941, 0.0, 0
371, 92.50031304359436, 92.50712442398071, 26.5, 37.0, 0.5360163579210792, 0.5660172734763634, 35.07585, 43.6113, 0.15306952116458641, 0, 0.5660172734763634, 1.0, 2044.725303408757, 0.0, 0
372, 92.75031757354736, 92.75715923309326, 26.0, 37.0, 0.5360163579210792, 0.5640172124393446, 34.669399999999996, 43.6113, 0.15306952116458641, 0, 0.5640172124393446, 1.0, 2043.8049771489325, 0.0, 0
373, 93.00031113624573, 93.00698447227478, 25.75, 37.25, 0.5380164189580982, 0.5620171514023256, 34.466175, 43.814524999999996, 0.16156978057191715, 0, 0.5620171514023256, 1.0, 2042.8850215073403, 0.0, 0
374, 93.25031280517578, 93.25712060928345, 26.25, 37.0, 0.5360163579210792, 0.5640172124393446, 34.872625, 43.6113, 0.15306952116458641, 0, 0.5640172124393446, 1.0, 2041.9654359268366, 0.0, 0
375, 93.50033354759216, 93.51114320755005, 26.0, 37.25, 0.5340162968840602, 0.5740175176244393, 34.669399999999996, 43.814524999999996, 0.14456926175725568, 0, 0.5740175176244393, 1.0, 2041.0462198512573, 0.0, 0
376, 93.75034284591675, 93.75722742080688, 26.0, 37.25, 0.5360163579210792, 0.5700173955504014, 34.669399999999996, 43.814524999999996, 0.15306952116458641, 0, 0.5700173955504014, 1.0, 2040.1273727254177, 0.0, 0
377, 94.00030994415283, 94.00708961486816, 26.5, 37.5, 0.5380164189580982, 0.5720174565874203, 35.07585, 44.01775, 0.16156978057191715, 0, 0.5720174565874203, 1.0, 2039.2088939951088, 0.0, 0
378, 94.25031447410583, 94.25718569755554, 26.5, 37.5, 0.5380164189580982, 0.5700173955504014, 35.07585, 44.01775, 0.16156978057191715, 0, 0.5700173955504014, 1.0, 2038.2907831070993, 0.0, 0
379, 94.50031471252441, 94.50719356536865, 26.5, 37.5, 0.5360163579210792, 0.5700173955504014, 35.07585, 44.01775, 0.15306952116458641, 0, 0.5700173955504014, 1.0, 2037.373039509127, 0.0, 0
380, 94.75032091140747, 94.75718879699707, 26.25, 37.5, 0.5380164189580982, 0.5680173345133824, 34.872625, 44.01775, 0.16156978057191715, 0, 0.5680173345133824, 1.0, 2036.4556626499061, 0.0, 0
381, 95.0003113746643, 95.007071018219, 26.5, 37.25, 0.5360163579210792, 0.5680173345133824, 35.07585, 43.814524999999996, 0.15306952116458641, 0, 0.5680173345133824, 1.0, 2035.5386519791186, 0.0, 0
382, 95.250314950943, 95.25708794593811, 26.0, 37.5, 0.5360163579210792, 0.5720174565874203, 34.669399999999996, 44.01775, 0.15306952116458641, 0, 0.5720174565874203, 1.0, 2034.6220069474155, 0.0, 0
383, 95.5003342628479, 95.50720310211182, 26.5, 38.0, 0.5380164189580982, 0.5760175786614582, 35.07585, 44.4242, 0.16156978057191715, 0, 0.5760175786614582, 1.0, 2033.7057270064122, 0.0, 0
384, 95.7502224445343, 95.75702714920044, 26.5, 38.25, 0.5380164189580982, 0.5760175786614582, 35.07585, 44.627425, 0.16156978057191715, 0, 0.5760175786614582, 1.0, 2032.7898116086922, 0.0, 0
385, 96.00031685829163, 96.0071759223938, 25.75, 38.0, 0.5360163579210792, 0.5680173345133824, 34.466175, 44.4242, 0.15306952116458641, 0, 0.5680173345133824, 1.0, 2031.8742602077998, 0.0, 0
386, 96.25031447410583, 96.25703167915344, 26.0, 37.75, 0.5380164189580982, 0.5680173345133824, 34.669399999999996, 44.220974999999996, 0.16156978057191715, 0, 0.5680173345133824, 1.0, 2030.959072258242, 0.0, 0
387, 96.50031852722168, 96.5071291923523, 26.25, 37.75, 0.5380164189580982, 0.5720174565874203, 34.872625, 44.220974999999996, 0.16156978057191715, 0, 0.5720174565874203, 1.0, 2030.0442472154855, 0.0, 0
388, 96.75032162666321, 96.75719094276428, 26.25, 38.25, 0.5380164189580982, 0.5700173955504014, 34.872625, 44.627425, 0.16156978057191715, 0, 0.5700173955504014, 1.0, 2029.1297845359536, 0.0, 0
389, 97.00031185150146, 97.00701856613159, 26.0, 38.5, 0.5380164189580982, 0.5720174565874203, 34.669399999999996, 44.83065, 0.16156978057191715, 0, 0.5720174565874203, 1.0, 2028.215683677029, 0.0, 0
390, 97.25031208992004, 97.25721454620361, 26.25, 38.5, 0.5380164189580982, 0.5720174565874203, 34.872625, 44.83065, 0.16156978057191715, 0, 0.5720174565874203, 1.0, 2027.301944097045, 0.0, 0
391, 97.500314950943, 97.50722694396973, 26.5, 38.5, 0.5380164189580982, 0.5660172734763634, 35.07585, 44.83065, 0.16156978057191715, 0, 0.5660172734763634, 1.0, 2026.3885652552906, 0.0, 0
392, 97.75153541564941, 97.76055240631104, 26.5, 38.75, 0.5360163579210792, 0.5580170293282877, 35.07585, 45.033875, 0.15306952116458641, 0, 0.5580170293282877, 1.0, 2025.4755466120064, 0.0, 0
393, 98.00032544136047, 98.00727033615112, 26.5, 39.0, 0.5380164189580982, 0.5580170293282877, 35.07585, 45.2371, 0.16156978057191715, 0, 0.5580170293282877, 1.0, 2024.5628876283802, 0.0, 0
394, 98.250314950943, 98.25713515281677, 26.5, 39.0, 0.540016479995117, 0.5560169682912687, 35.07585, 45.2371, 0.1700700399792474, 0, 0.5560169682912687, 1.0, 2023.65058776655, 0.0, 0
395, 98.50031661987305, 98.50719380378723, 26.5, 38.75, 0.5380164189580982, 0.5540169072542498, 35.07585, 45.033875, 0.16156978057191715, 0, 0.5540169072542498, 1.0, 2022.738646489598, 0.0, 0
396, 98.75033378601074, 98.75713348388672, 26.5, 39.0, 0.540016479995117, 0.5580170293282877, 35.07585, 45.2371, 0.1700700399792474, 0, 0.5580170293282877, 1.0, 2021.827063261554, 0.0, 0
397, 99.00031280517578, 99.00707459449768, 26.5, 39.25, 0.5380164189580982, 0.5480167241431929, 35.07585, 45.440325, 0.16156978057191715, 0, 0.5480167241431929, 1.0, 2020.9158375473867, 0.0, 0
398, 99.25031185150146, 99.25702428817749, 26.5, 39.25, 0.5380164189580982, 0.5460166631061739, 35.07585, 45.440325, 0.16156978057191715, 0, 0.5460166631061739, 1.0, 2020.0049688130093, 0.0, 0
399, 99.50031757354736, 99.50714302062988, 26.5, 39.0, 0.540016479995117, 0.542016541032136, 35.07585, 45.2371, 0.1700700399792474, 0, 0.542016541032136, 1.0, 2019.0944565252726, 0.0, 0
400, 99.75031805038452, 99.75709319114685, 26.75, 39.25, 0.540016479995117, 0.5380164189580982, 35.279075, 45.440325, 0.1700700399792474, 0, 0.5380164189580982, 1.0, 2018.1843001519655, 0.0, 0
401, 100.00033402442932, 100.00742864608765, 26.75, 39.5, 0.540016479995117, 0.5360163579210792, 35.279075, 45.64355, 0.1700700399792474, 0, 0.5360163579210792, 1.0, 2017.2744991618147, 0.0, 0
402, 100.25031161308289, 100.25716662406921, 26.5, 39.5, 0.540016479995117, 0.5360163579210792, 35.07585, 45.64355, 0.1700700399792474, 0, 0.5360163579210792, 1.0, 2016.365053024479, 0.0, 0
403, 100.50030708312988, 100.50710010528564, 26.75, 39.75, 0.540016479995117, 0.5320162358470413, 35.279075, 45.846774999999994, 0.1700700399792474, 0, 0.5320162358470413, 1.0, 2015.4559612105518, 0.0, 0
404, 100.75032305717468, 100.75717902183533, 26.75, 39.75, 0.540016479995117, 0.5320162358470413, 35.279075, 45.846774999999994, 0.1700700399792474, 0, 0.5320162358470413, 1.0, 2014.5472231915571, 0.0, 0
405, 101.00031542778015, 101.00714254379272, 26.25, 40.0, 0.540016479995117, 0.5380164189580982, 34.872625, 46.05, 0.1700700399792474, 0, 0.5380164189580982, 1.0, 2013.6388384399488, 0.0, 0
406, 101.25032162666321, 101.25712895393372, 26.5, 39.75, 0.540016479995117, 0.5320162358470413, 35.07585, 45.846774999999994, 0.1700700399792474, 0, 0.5320162358470413, 1.0, 2012.730806429108, 0.0, 0
407, 101.500319480896, 101.50720381736755, 26.75, 39.75, 0.540016479995117, 0.5340162968840602, 35.279075, 45.846774999999994, 0.1700700399792474, 0, 0.5340162968840602, 1.0, 2011.823126633343, 0.0, 0
408, 101.75031685829163, 101.75710487365723, 26.75, 39.75, 0.540016479995117, 0.540016479995117, 35.279075, 45.846774999999994, 0.1700700399792474, 0, 0.540016479995117, 1.0, 2010.915798527886, 0.0, 0
409, 102.00031924247742, 102.00725102424622, 26.5, 39.5, 0.542016541032136, 0.5380164189580982, 35.07585, 45.64355, 0.17857029938657815, 0, 0.5380164189580982, 1.0, 2010.0088215888925, 0.0, 0
410, 102.250314950943, 102.2571427822113, 26.75, 40.25, 0.540016479995117, 0.544016602069155, 35.279075, 46.253225, 0.1700700399792474, 0, 0.544016602069155, 1.0, 2009.1021952934389, 0.0, 0
411, 102.50032138824463, 102.50721073150635, 26.75, 39.75, 0.542016541032136, 0.542016541032136, 35.279075, 45.846774999999994, 0.17857029938657815, 0, 0.542016541032136, 1.0, 2008.1959191195226, 0.0, 0
412, 102.75024485588074, 102.75709533691406, 26.75, 39.75, 0.540016479995117, 0.5500167851802118, 35.279075, 45.846774999999994, 0.1700700399792474, 0, 0.5500167851802118, 1.0, 2007.289992546058, 0.0, 0
413, 103.00031042098999, 103.00701522827148, 26.75, 40.25, 0.540016479995117, 0.5480167241431929, 35.279075, 46.253225, 0.1700700399792474, 0, 0.5480167241431929, 1.0, 2006.384415052876, 0.0, 0
414, 103.25031471252441, 103.25708794593811, 26.25, 39.75, 0.540016479995117, 0.5520168462172308, 34.872625, 45.846774999999994, 0.1700700399792474, 0, 0.5520168462172308, 1.0, 2005.4791861207225, 0.0, 0
415, 103.50031352043152, 103.50712013244629, 26.75, 40.25, 0.540016479995117, 0.5560169682912687, 35.279075, 46.253225, 0.1700700399792474, 0, 0.5560169682912687, 1.0, 2004.5743052312566, 0.0, 0
416, 103.75033664703369, 103.75710582733154, 26.25, 40.25, 0.540016479995117, 0.5600170903653066, 34.872625, 46.253225, 0.1700700399792474, 0, 0.5600170903653066, 1.0, 2003.6697718670493, 0.0, 0
417, 104.00050139427185, 104.0060203075409, 27.0, 39.75, 0.540016479995117, 0.5560169682912687, 35.4823, 45.846774999999994, 0.1700700399792474, 0, 0.5560169682912687, 1.0, 2002.7655855115815, 0.0, 0
418, 104.25031638145447, 104.25711154937744, 26.25, 40.25, 0.540016479995117, 0.5660172734763634, 34.872625, 46.253225, 0.1700700399792474, 0, 0.5660172734763634, 1.0, 2001.861745649242, 0.0, 0
419, 104.50031471252441, 104.50710606575012, 26.5, 40.25, 0.540016479995117, 0.5680173345133824, 35.07585, 46.253225, 0.1700700399792474, 0, 0.5680173345133824, 1.0, 2000.9582517653266, 0.0, 0
420, 104.750314950943, 104.7570915222168, 26.75, 40.0, 0.542016541032136, 0.5720174565874203, 35.279075, 46.05, 0.17857029938657815, 0, 0.5720174565874203, 1.0, 2000.0551033460367, 0.0, 0
421, 105.00030779838562, 105.00699043273926, 27.0, 40.25, 0.542016541032136, 0.5720174565874203, 35.4823, 46.253225, 0.17857029938657815, 0, 0.5720174565874203, 1.0, 1999.152299878476, 0.0, 0
422, 105.2503137588501, 105.25701332092285, 26.5, 40.5, 0.540016479995117, 0.5700173955504014, 35.07585, 46.45645, 0.1700700399792474, 0, 0.5700173955504014, 1.0, 1998.2498408506522, 0.0, 0
423, 105.50031757354736, 105.50711250305176, 26.5, 40.5, 0.542016541032136, 0.5760175786614582, 35.07585, 46.45645, 0.17857029938657815, 0, 0.5760175786614582, 1.0, 1997.347725751471, 0.0, 0
424, 105.75031685829163, 105.75690793991089, 27.0, 40.5, 0.542016541032136, 0.5700173955504014, 35.4823, 46.45645, 0.17857029938657815, 0, 0.5700173955504014, 1.0, 1996.4459540707385, 0.0, 0
425, 106.0003092288971, 106.00904154777527, 27.0, 40.5, 0.540016479995117, 0.5780176396984771, 35.4823, 46.45645, 0.1700700399792474, 0, 0.5780176396984771, 1.0, 1995.5445252991574, 0.0, 0
426, 106.25031685829163, 106.2571816444397, 26.5, 40.75, 0.542016541032136, 0.5700173955504014, 35.07585, 46.659675, 0.17857029938657815, 0, 0.5700173955504014, 1.0, 1994.643438928326, 0.0, 0
427, 106.500314950943, 106.5071313381195, 27.25, 40.5, 0.542016541032136, 0.5760175786614582, 35.685525, 46.45645, 0.17857029938657815, 0, 0.5760175786614582, 1.0, 1993.742694450737, 0.0, 0
428, 106.75031971931458, 106.75707340240479, 27.0, 40.75, 0.542016541032136, 0.5700173955504014, 35.4823, 46.659675, 0.17857029938657815, 0, 0.5700173955504014, 1.0, 1992.8422913597735, 0.0, 0
429, 107.00031399726868, 107.00710439682007, 27.0, 40.75, 0.542016541032136, 0.5680173345133824, 35.4823, 46.659675, 0.17857029938657815, 0, 0.5680173345133824, 1.0, 1991.9422291497126, 0.0, 0
430, 107.25031685829163, 107.25711131095886, 27.25, 41.5, 0.542016541032136, 0.5680173345133824, 35.685525, 47.269349999999996, 0.17857029938657815, 0, 0.5680173345133824, 1.0, 1991.0425073157185, 0.0, 0
431, 107.50031685829163, 107.50710582733154, 27.0, 41.25, 0.542016541032136, 0.5640172124393446, 35.4823, 47.066125, 0.17857029938657815, 0, 0.5640172124393446, 1.0, 1990.143125353843, 0.0, 0
432, 107.75031924247742, 107.75712561607361, 26.75, 41.5, 0.542016541032136, 0.5640172124393446, 35.279075, 47.269349999999996, 0.17857029938657815, 0, 0.5640172124393446, 1.0, 1989.2440827610246, 0.0, 0
433, 108.00031900405884, 108.00698328018188, 26.5, 41.25, 0.542016541032136, 0.5680173345133824, 35.07585, 47.066125, 0.17857029938657815, 0, 0.5680173345133824, 1.0, 1988.3453790350866, 0.0, 0
434, 108.2503137588501, 108.25719547271729, 27.0, 41.75, 0.544016602069155, 0.5540169072542498, 35.4823, 47.472575, 0.18707055879390888, 0, 0.5540169072542498, 1.0, 1987.447013674735, 0.0, 0
435, 108.50016117095947, 108.50701475143433, 27.0, 41.75, 0.542016541032136, 0.5580170293282877, 35.4823, 47.472575, 0.17857029938657815, 0, 0.5580170293282877, 1.0, 1986.5489861795566, 0.0, 0
436, 108.75031781196594, 108.75711917877197, 27.25, 41.75, 0.544016602069155, 0.5520168462172308, 35.685525, 47.472575, 0.18707055879390888, 0, 0.5520168462172308, 1.0, 1985.651296050018, 0.0, 0
437, 109.00031328201294, 109.00701856613159, 26.75, 42.0, 0.542016541032136, 0.5520168462172308, 35.279075, 47.675799999999995, 0.17857029938657815, 0, 0.5520168462172308, 1.0, 1984.7539427874651, 0.0, 0
438, 109.25029993057251, 109.25714159011841, 27.0, 42.25, 0.544016602069155, 0.5540169072542498, 35.4823, 47.879025, 0.18707055879390888, 0, 0.5540169072542498, 1.0, 1983.8569258941197, 0.0, 0
439, 109.50031971931458, 109.50704622268677, 27.0, 42.25, 0.544016602069155, 0.5480167241431929, 35.4823, 47.879025, 0.18707055879390888, 0, 0.5480167241431929, 1.0, 1982.9602448730784, 0.0, 0
440, 109.75031638145447, 109.7570219039917, 27.0, 42.25, 0.544016602069155, 0.5500167851802118, 35.4823, 47.879025, 0.18707055879390888, 0, 0.5500167851802118, 1.0, 1982.0638992283125, 0.0, 0
441, 110.0003182888031, 110.00712847709656, 27.5, 42.25, 0.542016541032136, 0.544016602069155, 35.88875, 47.879025, 0.17857029938657815, 0, 0.544016602069155, 1.0, 1981.1678884646642, 0.0, 0
442, 110.2519862651825, 110.26066517829895, 26.75, 42.5, 0.542016541032136, 0.5380164189580982, 35.279075, 48.082249999999995, 0.17857029938657815, 0, 0.5380164189580982, 1.0, 1980.2722120878466, 0.0, 0
443, 110.50032186508179, 110.50725030899048, 27.0, 42.75, 0.5460166631061739, 0.5340162968840602, 35.4823, 48.285475, 0.19557081820123914, 0, 0.5340162968840602, 1.0, 1979.3768696044424, 0.0, 0
444, 110.75032019615173, 110.75717663764954, 27.25, 42.5, 0.544016602069155, 0.5360163579210792, 35.685525, 48.082249999999995, 0.18707055879390888, 0, 0.5360163579210792, 1.0, 1978.4818605219007, 0.0, 0
445, 111.00033473968506, 111.007075548172, 27.25, 42.75, 0.544016602069155, 0.540016479995117, 35.685525, 48.285475, 0.18707055879390888, 0, 0.540016479995117, 1.0, 1977.5871843485363, 0.0, 0
446, 111.25031471252441, 111.25710082054138, 27.25, 43.0, 0.544016602069155, 0.5300161748100223, 35.685525, 48.488699999999994, 0.18707055879390888, 0, 0.5300161748100223, 1.0, 1976.6928405935298, 0.0, 0
447, 111.50031995773315, 111.50723028182983, 26.75, 43.0, 0.544016602069155, 0.5320162358470413, 35.279075, 48.488699999999994, 0.18707055879390888, 0, 0.5320162358470413, 1.0, 1975.7988287669234, 0.0, 0
448, 111.75031542778015, 111.75711822509766, 27.25, 43.0, 0.544016602069155, 0.5340162968840602, 35.685525, 48.488699999999994, 0.18707055879390888, 0, 0.5340162968840602, 1.0, 1974.9051483796206, 0.0, 0
449, 112.00031161308289, 112.0070378780365, 27.25, 43.0, 0.544016602069155, 0.5300161748100223, 35.685525, 48.488699999999994, 0.18707055879390888, 0, 0.5300161748100223, 1.0, 1974.0117989433847, 0.0, 0
450, 112.25017523765564, 112.256911277771, 27.25, 42.5, 0.544016602069155, 0.5320162358470413, 35.685525, 48.082249999999995, 0.18707055879390888, 0, 0.5320162358470413, 1.0, 1973.1187799708382, 0.0, 0
451, 112.50031852722168, 112.50726532936096, 27.0, 43.5, 0.544016602069155, 0.5300161748100223, 35.4823, 48.895149999999994, 0.18707055879390888, 0, 0.5300161748100223, 1.0, 1972.226090975459, 0.0, 0
452, 112.75015115737915, 112.75693130493164, 27.5, 43.25, 0.542016541032136, 0.5320162358470413, 35.88875, 48.691925, 0.17857029938657815, 0, 0.5320162358470413, 1.0, 1971.333731471581, 0.0, 0
453, 113.00031590461731, 113.00711917877197, 27.25, 43.0, 0.544016602069155, 0.5320162358470413, 35.685525, 48.488699999999994, 0.18707055879390888, 0, 0.5320162358470413, 1.0, 1970.4417009743906, 0.0, 0
454, 113.25031661987305, 113.25708246231079, 26.75, 43.0, 0.544016602069155, 0.5320162358470413, 35.279075, 48.488699999999994, 0.18707055879390888, 0, 0.5320162358470413, 1.0, 1969.5499989999278, 0.0, 0
455, 113.5003125667572, 113.50709390640259, 27.0, 43.5, 0.544016602069155, 0.5340162968840602, 35.4823, 48.895149999999994, 0.18707055879390888, 0, 0.5340162968840602, 1.0, 1968.6586250650823, 0.0, 0
456, 113.7503170967102, 113.75716996192932, 27.5, 43.5, 0.5460166631061739, 0.5380164189580982, 35.88875, 48.895149999999994, 0.19557081820123914, 0, 0.5380164189580982, 1.0, 1967.7675786875934, 0.0, 0
457, 114.00031638145447, 114.00703191757202, 27.5, 43.25, 0.544016602069155, 0.5300161748100223, 35.88875, 48.691925, 0.18707055879390888, 0, 0.5300161748100223, 1.0, 1966.8768593860482, 0.0, 0
458, 114.25022339820862, 114.25700378417969, 27.25, 43.25, 0.5460166631061739, 0.5340162968840602, 35.685525, 48.691925, 0.19557081820123914, 0, 0.5340162968840602, 1.0, 1965.9864666798787, 0.0, 0
459, 114.50031280517578, 114.50715851783752, 27.5, 43.75, 0.544016602069155, 0.5360163579210792, 35.88875, 49.098375, 0.18707055879390888, 0, 0.5360163579210792, 1.0, 1965.0964000893632, 0.0, 0
460, 114.75031852722168, 114.75717806816101, 27.5, 43.75, 0.544016602069155, 0.5300161748100223, 35.88875, 49.098375, 0.18707055879390888, 0, 0.5300161748100223, 1.0, 1964.2066591356213, 0.0, 0
461, 115.00031304359436, 115.00703072547913, 27.5, 44.0, 0.544016602069155, 0.5360163579210792, 35.88875, 49.3016, 0.18707055879390888, 0, 0.5360163579210792, 1.0, 1963.317243340616, 0.0, 0
462, 115.25031805038452, 115.25707197189331, 27.5, 43.5, 0.5460166631061739, 0.540016479995117, 35.88875, 48.895149999999994, 0.19557081820123914, 0, 0.540016479995117, 1.0, 1962.4281522271494, 0.0, 0
463, 115.50031185150146, 115.50700306892395, 27.0, 44.0, 0.5460166631061739, 0.5360163579210792, 35.4823, 49.3016, 0.19557081820123914, 0, 0.5360163579210792, 1.0, 1961.539385318862, 0.0, 0
464, 115.75032305717468, 115.75716042518616, 27.5, 44.0, 0.544016602069155, 0.5380164189580982, 35.88875, 49.3016, 0.18707055879390888, 0, 0.5380164189580982, 1.0, 1960.650942140233, 0.0, 0
465, 116.00032091140747, 116.00720381736755, 27.5, 44.25, 0.544016602069155, 0.542016541032136, 35.88875, 49.504825, 0.18707055879390888, 0, 0.542016541032136, 1.0, 1959.7628222165752, 0.0, 0
466, 116.25031852722168, 116.25720882415771, 27.25, 44.0, 0.5460166631061739, 0.542016541032136, 35.685525, 49.3016, 0.19557081820123914, 0, 0.542016541032136, 1.0, 1958.875025074037, 0.0, 0
467, 116.50031971931458, 116.51071882247925, 27.25, 44.0, 0.544016602069155, 0.542016541032136, 35.685525, 49.3016, 0.18707055879390888, 0, 0.542016541032136, 1.0, 1957.9875502395985, 0.0, 0
468, 116.75009989738464, 116.75697255134583, 27.5, 44.5, 0.544016602069155, 0.540016479995117, 35.88875, 49.70805, 0.18707055879390888, 0, 0.540016479995117, 1.0, 1957.1003972410722, 0.0, 0
469, 117.00031113624573, 117.00710964202881, 27.75, 44.5, 0.5460166631061739, 0.540016479995117, 36.091975, 49.70805, 0.19557081820123914, 0, 0.540016479995117, 1.0, 1956.2135656071, 0.0, 0
470, 117.25031471252441, 117.25727772712708, 27.75, 44.25, 0.544016602069155, 0.542016541032136, 36.091975, 49.504825, 0.18707055879390888, 0, 0.542016541032136, 1.0, 1955.3270548671505, 0.0, 0
471, 117.50028824806213, 117.50717043876648, 28.0, 44.5, 0.5460166631061739, 0.5380164189580982, 36.2952, 49.70805, 0.19557081820123914, 0, 0.5380164189580982, 1.0, 1954.4408645515218, 0.0, 0
472, 117.75032067298889, 117.75734901428223, 27.75, 44.5, 0.5460166631061739, 0.542016541032136, 36.091975, 49.70805, 0.19557081820123914, 0, 0.542016541032136, 1.0, 1953.5549941913362, 0.0, 0
473, 118.00016045570374, 118.00689935684204, 27.75, 44.25, 0.5460166631061739, 0.5460166631061739, 36.091975, 49.504825, 0.19557081820123914, 0, 0.5460166631061739, 1.0, 1952.6694433185382, 0.0, 0
474, 118.25033640861511, 118.25716233253479, 27.25, 44.5, 0.5460166631061739, 0.542016541032136, 35.685525, 49.70805, 0.19557081820123914, 0, 0.542016541032136, 1.0, 1951.7842114658974, 0.0, 0
475, 118.50031900405884, 118.50712013244629, 27.5, 44.25, 0.5460166631061739, 0.5500167851802118, 35.88875, 49.504825, 0.19557081820123914, 0, 0.5500167851802118, 1.0, 1950.8992981670028, 0.0, 0
476, 118.7503252029419, 118.7572009563446, 28.0, 44.5, 0.5460166631061739, 0.544016602069155, 36.2952, 49.70805, 0.19557081820123914, 0, 0.544016602069155, 1.0, 1950.0147029562631, 0.0, 0
477, 119.00032258033752, 119.00720071792603, 27.75, 44.75, 0.5460166631061739, 0.5500167851802118, 36.091975, 49.911274999999996, 0.19557081820123914, 0, 0.5500167851802118, 1.0, 1949.1304253689057, 0.0, 0
478, 119.25031232833862, 119.25707244873047, 27.5, 45.25, 0.5460166631061739, 0.5460166631061739, 35.88875, 50.317724999999996, 0.19557081820123914, 0, 0.5460166631061739, 1.0, 1948.2464649409737, 0.0, 0
479, 119.5003170967102, 119.50709462165833, 27.5, 45.0, 0.5460166631061739, 0.5460166631061739, 35.88875, 50.1145, 0.19557081820123914, 0, 0.5460166631061739, 1.0, 1947.3628212093265, 0.0, 0
480, 119.75031352043152, 119.75702357292175, 27.75, 45.25, 0.5460166631061739, 0.5460166631061739, 36.091975, 50.317724999999996, 0.19557081820123914, 0, 0.5460166631061739, 1.0, 1946.479493711635, 0.0, 0
481, 120.00030779838562, 120.00695061683655, 27.5, 45.25, 0.5460166631061739, 0.542016541032136, 35.88875, 50.317724999999996, 0.19557081820123914, 0, 0.542016541032136, 1.0, 1945.5964819863857, 0.0, 0
482, 120.25031304359436, 120.2570059299469, 27.5, 44.5, 0.5460166631061739, 0.5460166631061739, 35.88875, 49.70805, 0.19557081820123914, 0, 0.5460166631061739, 1.0, 1944.713785572873, 0.0, 0
483, 120.5003182888031, 120.5071189403534, 27.5, 45.25, 0.5460166631061739, 0.5480167241431929, 35.88875, 50.317724999999996, 0.19557081820123914, 0, 0.5480167241431929, 1.0, 1943.8314040112025, 0.0, 0
484, 120.750324010849, 120.75725626945496, 27.5, 45.25, 0.5460166631061739, 0.5480167241431929, 35.88875, 50.317724999999996, 0.19557081820123914, 0, 0.5480167241431929, 1.0, 1942.9493368422866, 0.0, 0
485, 121.00031471252441, 121.00717353820801, 28.25, 45.5, 0.5480167241431929, 0.5480167241431929, 36.498425, 50.52095, 0.20407107760856988, 0, 0.5480167241431929, 1.0, 1942.0675836078444, 0.0, 0
486, 121.25031614303589, 121.25706911087036, 27.75, 45.25, 0.5460166631061739, 0.5480167241431929, 36.091975, 50.317724999999996, 0.19557081820123914, 0, 0.5480167241431929, 1.0, 1941.1861438504013, 0.0, 0
487, 121.5003170967102, 121.50711822509766, 28.0, 45.75, 0.5480167241431929, 0.5460166631061739, 36.2952, 50.724174999999995, 0.20407107760856988, 0, 0.5460166631061739, 1.0, 1940.3050171132845, 0.0, 0
488, 121.75031805038452, 121.75704312324524, 27.0, 45.5, 0.5480167241431929, 0.5480167241431929, 35.4823, 50.52095, 0.20407107760856988, 0, 0.5480167241431929, 1.0, 1939.424202940625, 0.0, 0
489, 122.00022172927856, 122.00695753097534, 28.0, 45.5, 0.5460166631061739, 0.544016602069155, 36.2952, 50.52095, 0.19557081820123914, 0, 0.544016602069155, 1.0, 1938.5437008773538, 0.0, 0
490, 122.25031924247742, 122.25711274147034, 28.25, 45.75, 0.5480167241431929, 0.5460166631061739, 36.498425, 50.724174999999995, 0.20407107760856988, 0, 0.5460166631061739, 1.0, 1937.6635104692018, 0.0, 0
491, 122.50031447410583, 122.50709271430969, 28.25, 46.0, 0.5480167241431929, 0.5480167241431929, 36.498425, 50.9274, 0.20407107760856988, 0, 0.5480167241431929, 1.0, 1936.7836312626976, 0.0, 0
492, 122.75032877922058, 122.75685429573059, 27.75, 46.0, 0.5460166631061739, 0.5480167241431929, 36.091975, 50.9274, 0.19557081820123914, 0, 0.5480167241431929, 1.0, 1935.9040628051653, 0.0, 0
493, 123.00032138824463, 123.00718283653259, 28.0, 46.0, 0.5480167241431929, 0.544016602069155, 36.2952, 50.9274, 0.20407107760856988, 0, 0.544016602069155, 1.0, 1935.0248046447268, 0.0, 0
