seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
494, 123.25031685829163, 123.25709557533264, 28.0, 46.25, 0.5480167241431929, 0.5520168462172308, 36.2952, 51.130624999999995, 0.20407107760856988, 0, 0.5520168462172308, 1.0, 1934.1458563302947, 0.0, 0
495, 123.50031399726868, 123.50709652900696, 28.0, 46.25, 0.5480167241431929, 0.544016602069155, 36.2952, 51.130624999999995, 0.20407107760856988, 0, 0.544016602069155, 1.0, 1933.2672174115762, 0.0, 0
496, 123.75031781196594, 123.75701594352722, 27.75, 46.25, 0.5480167241431929, 0.544016602069155, 36.091975, 51.130624999999995, 0.20407107760856988, 0, 0.544016602069155, 1.0, 1932.388887439069, 0.0, 0
497, 124.00033020973206, 124.00719904899597, 28.0, 46.0, 0.5460166631061739, 0.5520168462172308, 36.2952, 50.9274, 0.19557081820123914, 0, 0.5520168462172308, 1.0, 1931.5108659640593, 0.0, 0
498, 124.25031518936157, 124.25712060928345, 27.5, 46.5, 0.5480167241431929, 0.5520168462172308, 35.88875, 51.33385, 0.20407107760856988, 0, 0.5520168462172308, 1.0, 1930.6331525386224, 0.0, 0
499, 124.50031280517578, 124.50711274147034, 27.5, 46.0, 0.5480167241431929, 0.5500167851802118, 35.88875, 50.9274, 0.20407107760856988, 0, 0.5500167851802118, 1.0, 1929.7557467156196, 0.0, 0
500, 124.75032019615173, 124.75694155693054, 27.5, 46.75, 0.5480167241431929, 0.5460166631061739, 35.88875, 51.537074999999994, 0.20407107760856988, 0, 0.5460166631061739, 1.0, 1928.878648048699, 0.0, 0
501, 125.00031971931458, 125.00714945793152, 28.0, 47.0, 0.5480167241431929, 0.5500167851802118, 36.2952, 51.7403, 0.20407107760856988, 0, 0.5500167851802118, 1.0, 1928.0018560922902, 0.0, 0
502, 125.250314950943, 125.25701832771301, 28.5, 46.5, 0.5480167241431929, 0.542016541032136, 36.70165, 51.33385, 0.20407107760856988, 0, 0.542016541032136, 1.0, 1927.125370401607, 0.0, 0
503, 125.50032091140747, 125.50710606575012, 28.25, 46.5, 0.5480167241431929, 0.5480167241431929, 36.498425, 51.33385, 0.20407107760856988, 0, 0.5480167241431929, 1.0, 1926.2491905326451, 0.0, 0
504, 125.75031399726868, 125.75712132453918, 28.5, 47.0, 0.5480167241431929, 0.5480167241431929, 36.70165, 51.7403, 0.20407107760856988, 0, 0.5480167241431929, 1.0, 1925.3733160421782, 0.0, 0
505, 126.0003182888031, 126.00708627700806, 28.0, 47.0, 0.5480167241431929, 0.544016602069155, 36.2952, 51.7403, 0.20407107760856988, 0, 0.544016602069155, 1.0, 1924.4977464877595, 0.0, 0
506, 126.2503137588501, 126.25698161125183, 27.75, 47.5, 0.5480167241431929, 0.5460166631061739, 36.091975, 52.14675, 0.20407107760856988, 0, 0.5460166631061739, 1.0, 1923.6224814277189, 0.0, 0
507, 126.50031900405884, 126.50723958015442, 28.25, 47.25, 0.5480167241431929, 0.5500167851802118, 36.498425, 51.943524999999994, 0.20407107760856988, 0, 0.5500167851802118, 1.0, 1922.7475204211614, 0.0, 0
508, 126.75034284591675, 126.75722765922546, 28.5, 47.5, 0.5480167241431929, 0.544016602069155, 36.70165, 52.14675, 0.20407107760856988, 0, 0.544016602069155, 1.0, 1921.8728630279677, 0.0, 0
509, 127.000314950943, 127.00718808174133, 28.75, 47.5, 0.5500167851802118, 0.544016602069155, 36.904875, 52.14675, 0.21257133701590014, 0, 0.544016602069155, 1.0, 1920.9985088087903, 0.0, 0
510, 127.25031781196594, 127.25720262527466, 28.5, 47.25, 0.5500167851802118, 0.542016541032136, 36.70165, 51.943524999999994, 0.21257133701590014, 0, 0.542016541032136, 1.0, 1920.1244573250528, 0.0, 0
511, 127.50031542778015, 127.50716304779053, 28.5, 47.75, 0.5500167851802118, 0.544016602069155, 36.70165, 52.34997499999999, 0.21257133701590014, 0, 0.544016602069155, 1.0, 1919.2507081389508, 0.0, 0
512, 127.75032019615173, 127.75719499588013, 28.0, 47.5, 0.5500167851802118, 0.5380164189580982, 36.2952, 52.14675, 0.21257133701590014, 0, 0.5380164189580982, 1.0, 1918.3772608134461, 0.0, 0
513, 128.00031399726868, 128.00704336166382, 28.25, 47.75, 0.5500167851802118, 0.540016479995117, 36.498425, 52.34997499999999, 0.21257133701590014, 0, 0.540016479995117, 1.0, 1917.5041149122703, 0.0, 0
514, 128.25026297569275, 128.257004737854, 28.75, 48.0, 0.5480167241431929, 0.540016479995117, 36.904875, 52.5532, 0.20407107760856988, 0, 0.540016479995117, 1.0, 1916.6312699999194, 0.0, 0
515, 128.50031876564026, 128.5071201324463, 28.25, 48.0, 0.5500167851802118, 0.540016479995117, 36.498425, 52.5532, 0.21257133701590014, 0, 0.540016479995117, 1.0, 1915.758725641655, 0.0, 0
516, 128.75032210350037, 128.75698685646057, 28.25, 48.0, 0.5500167851802118, 0.5380164189580982, 36.498425, 52.5532, 0.21257133701590014, 0, 0.5380164189580982, 1.0, 1914.886481403502, 0.0, 0
517, 129.0002646446228, 129.0088014602661, 28.25, 48.0, 0.5500167851802118, 0.5340162968840602, 36.498425, 52.5532, 0.21257133701590014, 0, 0.5340162968840602, 1.0, 1914.0145368522474, 0.0, 0
518, 129.25031733512878, 129.25719809532166, 28.75, 48.0, 0.5500167851802118, 0.5380164189580982, 36.904875, 52.5532, 0.21257133701590014, 0, 0.5380164189580982, 1.0, 1913.142891555438, 0.0, 0
519, 129.50031757354736, 129.5071141719818, 28.5, 48.5, 0.5500167851802118, 0.5360163579210792, 36.70165, 52.959649999999996, 0.21257133701590014, 0, 0.5360163579210792, 1.0, 1912.2715450813803, 0.0, 0
520, 129.75031661987305, 129.7570445537567, 28.5, 48.5, 0.5500167851802118, 0.5340162968840602, 36.70165, 52.959649999999996, 0.21257133701590014, 0, 0.5340162968840602, 1.0, 1911.4004969991397, 0.0, 0
521, 130.0003113746643, 130.00702667236328, 29.0, 48.25, 0.5500167851802118, 0.5320162358470413, 37.1081, 52.756425, 0.21257133701590014, 0, 0.5320162358470413, 1.0, 1910.5297468785366, 0.0, 0
522, 130.25031328201294, 130.2570617198944, 28.75, 48.0, 0.5500167851802118, 0.540016479995117, 36.904875, 52.5532, 0.21257133701590014, 0, 0.540016479995117, 1.0, 1909.659294290148, 0.0, 0
523, 130.50031852722168, 130.50730443000793, 28.75, 48.75, 0.5500167851802118, 0.5320162358470413, 36.904875, 53.162875, 0.21257133701590014, 0, 0.5320162358470413, 1.0, 1908.7891388053042, 0.0, 0
524, 130.75034523010254, 130.75723338127136, 28.75, 48.5, 0.5500167851802118, 0.5340162968840602, 36.904875, 52.959649999999996, 0.21257133701590014, 0, 0.5340162968840602, 1.0, 1907.9192799960879, 0.0, 0
525, 131.0003147125244, 131.00707912445068, 29.0, 49.0, 0.5520168462172308, 0.5340162968840602, 37.1081, 53.366099999999996, 0.22107159642323088, 0, 0.5340162968840602, 1.0, 1907.049717435334, 0.0, 0
526, 131.25031924247742, 131.25758910179138, 28.75, 49.0, 0.5520168462172308, 0.5380164189580982, 36.904875, 53.366099999999996, 0.22107159642323088, 0, 0.5380164189580982, 1.0, 1906.1804506966262, 0.0, 0
527, 131.50033926963806, 131.5072090625763, 29.0, 49.25, 0.5520168462172308, 0.5300161748100223, 37.1081, 53.569325, 0.22107159642323088, 0, 0.5300161748100223, 1.0, 1905.3114793542975, 0.0, 0
528, 131.7503137588501, 131.7570836544037, 28.0, 49.25, 0.5480167241431929, 0.5360163579210792, 36.2952, 53.569325, 0.20407107760856988, 0, 0.5360163579210792, 1.0, 1904.4428029834278, 0.0, 0
529, 132.00031161308289, 132.00700783729553, 28.75, 49.25, 0.5500167851802118, 0.5360163579210792, 36.904875, 53.569325, 0.21257133701590014, 0, 0.5360163579210792, 1.0, 1903.5744211598426, 0.0, 0
530, 132.250314950943, 132.25714707374573, 29.0, 49.5, 0.5500167851802118, 0.5360163579210792, 37.1081, 53.772549999999995, 0.21257133701590014, 0, 0.5360163579210792, 1.0, 1902.706333460113, 0.0, 0
531, 132.5003170967102, 132.50724840164185, 28.75, 49.5, 0.5520168462172308, 0.5340162968840602, 36.904875, 53.772549999999995, 0.22107159642323088, 0, 0.5340162968840602, 1.0, 1901.8385394615532, 0.0, 0
532, 132.75032472610474, 132.75719118118286, 28.25, 49.25, 0.5520168462172308, 0.5340162968840602, 36.498425, 53.569325, 0.22107159642323088, 0, 0.5340162968840602, 1.0, 1900.9710387422178, 0.0, 0
533, 133.00031447410583, 133.007061958313, 29.0, 49.25, 0.5520168462172308, 0.5280161137730034, 37.1081, 53.569325, 0.22107159642323088, 0, 0.5280161137730034, 1.0, 1900.1038308809048, 0.0, 0
534, 133.2503182888031, 133.25731754302979, 28.5, 49.0, 0.5520168462172308, 0.5320162358470413, 36.70165, 53.366099999999996, 0.22107159642323088, 0, 0.5320162358470413, 1.0, 1899.2369154571495, 0.0, 0
535, 133.5003147125244, 133.5072145462036, 28.5, 50.0, 0.5520168462172308, 0.5360163579210792, 36.70165, 54.178999999999995, 0.22107159642323088, 0, 0.5360163579210792, 1.0, 1898.370292051226, 0.0, 0
536, 133.75031900405884, 133.75715374946594, 29.0, 50.0, 0.5500167851802118, 0.5360163579210792, 37.1081, 54.178999999999995, 0.21257133701590014, 0, 0.5360163579210792, 1.0, 1897.5039602441443, 0.0, 0
537, 134.0003147125244, 134.00695776939392, 28.75, 50.25, 0.5520168462172308, 0.5320162358470413, 36.904875, 54.382225, 0.22107159642323088, 0, 0.5320162358470413, 1.0, 1896.6379196176508, 0.0, 0
538, 134.25031399726868, 134.2572319507599, 28.75, 50.25, 0.5520168462172308, 0.5340162968840602, 36.904875, 54.382225, 0.22107159642323088, 0, 0.5340162968840602, 1.0, 1895.7721697542265, 0.0, 0
539, 134.50031805038452, 134.5070412158966, 28.0, 50.25, 0.5520168462172308, 0.5340162968840602, 36.2952, 54.382225, 0.22107159642323088, 0, 0.5340162968840602, 1.0, 1894.906710237083, 0.0, 0
540, 134.75034260749817, 134.75707697868347, 29.0, 50.0, 0.5520168462172308, 0.5340162968840602, 37.1081, 54.178999999999995, 0.22107159642323088, 0, 0.5340162968840602, 1.0, 1894.0415406501652, 0.0, 0
541, 135.0003101825714, 135.00700449943542, 28.5, 50.5, 0.5520168462172308, 0.5340162968840602, 36.70165, 54.585449999999994, 0.22107159642323088, 0, 0.5340162968840602, 1.0, 1893.1766605781488, 0.0, 0
542, 135.25033044815063, 135.25687837600708, 29.0, 50.5, 0.5520168462172308, 0.5380164189580982, 37.1081, 54.585449999999994, 0.22107159642323088, 0, 0.5380164189580982, 1.0, 1892.3120696064368, 0.0, 0
543, 135.50032758712769, 135.5073606967926, 28.75, 50.5, 0.5520168462172308, 0.5340162968840602, 36.904875, 54.585449999999994, 0.22107159642323088, 0, 0.5340162968840602, 1.0, 1891.4477673211607, 0.0, 0
544, 135.75032019615173, 135.75715279579163, 29.0, 50.75, 0.5520168462172308, 0.5320162358470413, 37.1081, 54.788675, 0.22107159642323088, 0, 0.5320162358470413, 1.0, 1890.5837533091774, 0.0, 0
545, 136.0003113746643, 136.0069932937622, 29.25, 50.75, 0.5540169072542498, 0.5320162358470413, 37.311325, 54.788675, 0.2295718558305616, 0, 0.5320162358470413, 1.0, 1889.7200271580705, 0.0, 0
546, 136.250314950943, 136.25700640678406, 29.25, 50.75, 0.5540169072542498, 0.542016541032136, 37.311325, 54.788675, 0.2295718558305616, 0, 0.542016541032136, 1.0, 1888.8565884561463, 0.0, 0
547, 136.50031900405884, 136.50708270072937, 29.0, 51.0, 0.5540169072542498, 0.5340162968840602, 37.1081, 54.991899999999994, 0.2295718558305616, 0, 0.5340162968840602, 1.0, 1887.9934367924332, 0.0, 0
548, 136.75031781196594, 136.75711870193481, 28.5, 50.75, 0.5540169072542498, 0.540016479995117, 36.70165, 54.788675, 0.2295718558305616, 0, 0.540016479995117, 1.0, 1887.130571756682, 0.0, 0
549, 137.0003182888031, 137.00701141357422, 28.5, 51.0, 0.5520168462172308, 0.542016541032136, 36.70165, 54.991899999999994, 0.22107159642323088, 0, 0.542016541032136, 1.0, 1886.2679929393623, 0.0, 0
550, 137.25031685829163, 137.25702142715454, 29.25, 51.25, 0.5540169072542498, 0.5480167241431929, 37.311325, 55.195125, 0.2295718558305616, 0, 0.5480167241431929, 1.0, 1885.4056999316638, 0.0, 0
551, 137.5002474784851, 137.50706434249878, 28.75, 51.25, 0.5540169072542498, 0.5460166631061739, 36.904875, 55.195125, 0.2295718558305616, 0, 0.5460166631061739, 1.0, 1884.543692325492, 0.0, 0
552, 137.7503206729889, 137.75712251663208, 29.25, 51.25, 0.5520168462172308, 0.5500167851802118, 37.311325, 55.195125, 0.22107159642323088, 0, 0.5500167851802118, 1.0, 1883.681969713468, 0.0, 0
553, 138.0003161430359, 138.00714683532715, 29.25, 51.0, 0.5540169072542498, 0.5460166631061739, 37.311325, 54.991899999999994, 0.2295718558305616, 0, 0.5460166631061739, 1.0, 1882.8205316889314, 0.0, 0
554, 138.2503137588501, 138.25708150863647, 29.25, 51.25, 0.5540169072542498, 0.5500167851802118, 37.311325, 55.195125, 0.2295718558305616, 0, 0.5500167851802118, 1.0, 1881.959377845931, 0.0, 0
555, 138.50031447410583, 138.50708174705505, 29.25, 50.75, 0.5540169072542498, 0.5520168462172308, 37.311325, 54.788675, 0.2295718558305616, 0, 0.5520168462172308, 1.0, 1881.0985077792295, 0.0, 0
556, 138.75031805038452, 138.75708675384521, 29.0, 51.0, 0.5560169682912687, 0.5560169682912687, 37.1081, 54.991899999999994, 0.23807211523789187, 0, 0.5560169682912687, 1.0, 1880.2379210843026, 0.0, 0
557, 139.0001721382141, 139.0069146156311, 29.25, 51.75, 0.5540169072542498, 0.5540169072542498, 37.311325, 55.601575, 0.2295718558305616, 0, 0.5540169072542498, 1.0, 1879.3776173573317, 0.0, 0
558, 139.25031185150146, 139.25698566436768, 29.25, 51.75, 0.5560169682912687, 0.5620171514023256, 37.311325, 55.601575, 0.23807211523789187, 0, 0.5620171514023256, 1.0, 1878.5175961952111, 0.0, 0
559, 139.5003125667572, 139.50712132453918, 29.0, 51.25, 0.5560169682912687, 0.5620171514023256, 37.1081, 55.195125, 0.23807211523789187, 0, 0.5620171514023256, 1.0, 1877.65785719554, 0.0, 0
560, 139.75021862983704, 139.75696420669556, 29.0, 51.5, 0.5560169682912687, 0.5620171514023256, 37.1081, 55.39834999999999, 0.23807211523789187, 0, 0.5620171514023256, 1.0, 1876.7983999566231, 0.0, 0
561, 140.00031757354736, 140.00708770751953, 29.0, 51.5, 0.5540169072542498, 0.5600170903653066, 37.1081, 55.39834999999999, 0.2295718558305616, 0, 0.5600170903653066, 1.0, 1875.9392240774712, 0.0, 0
562, 140.25031733512878, 140.2571702003479, 29.0, 51.5, 0.5560169682912687, 0.5600170903653066, 37.1081, 55.39834999999999, 0.23807211523789187, 0, 0.5600170903653066, 1.0, 1875.080329157798, 0.0, 0
563, 140.50031805038452, 140.50711107254028, 29.25, 52.0, 0.5540169072542498, 0.5680173345133824, 37.311325, 55.80479999999999, 0.2295718558305616, 0, 0.5680173345133824, 1.0, 1874.2217147980198, 0.0, 0
564, 140.75031900405884, 140.75710916519165, 29.0, 51.5, 0.5560169682912687, 0.5660172734763634, 37.1081, 55.39834999999999, 0.23807211523789187, 0, 0.5660172734763634, 1.0, 1873.363380599253, 0.0, 0
565, 141.00031566619873, 141.00702810287476, 28.75, 52.25, 0.5560169682912687, 0.5700173955504014, 36.904875, 56.008024999999996, 0.23807211523789187, 0, 0.5700173955504014, 1.0, 1872.5053261633159, 0.0, 0
566, 141.2503206729889, 141.25702929496765, 29.25, 52.25, 0.5540169072542498, 0.5640172124393446, 37.311325, 56.008024999999996, 0.2295718558305616, 0, 0.5640172124393446, 1.0, 1871.647551092722, 0.0, 0
567, 141.50010800361633, 141.50875878334045, 29.25, 52.25, 0.5540169072542498, 0.5660172734763634, 37.311325, 56.008024999999996, 0.2295718558305616, 0, 0.5660172734763634, 1.0, 1870.790054990686, 0.0, 0
568, 141.75031781196594, 141.75718665122986, 29.25, 52.5, 0.5540169072542498, 0.5700173955504014, 37.311325, 56.21125, 0.2295718558305616, 0, 0.5700173955504014, 1.0, 1869.9328374611155, 0.0, 0
569, 142.00030946731567, 142.00699305534363, 29.25, 52.5, 0.5560169682912687, 0.5700173955504014, 37.311325, 56.21125, 0.23807211523789187, 0, 0.5700173955504014, 1.0, 1869.0758981086142, 0.0, 0
570, 142.250314950943, 142.2571337223053, 29.0, 52.5, 0.5560169682912687, 0.5740175176244393, 37.1081, 56.21125, 0.23807211523789187, 0, 0.5740175176244393, 1.0, 1868.2192365384794, 0.0, 0
571, 142.50031971931458, 142.5071370601654, 29.25, 52.25, 0.5560169682912687, 0.5680173345133824, 37.311325, 56.008024999999996, 0.23807211523789187, 0, 0.5680173345133824, 1.0, 1867.3628523567004, 0.0, 0
572, 142.75032091140747, 142.75713109970093, 29.25, 52.25, 0.5540169072542498, 0.5680173345133824, 37.311325, 56.008024999999996, 0.2295718558305616, 0, 0.5680173345133824, 1.0, 1866.5067451699574, 0.0, 0
573, 143.00031971931458, 143.00713968276978, 29.0, 52.5, 0.5560169682912687, 0.5720174565874203, 37.1081, 56.21125, 0.23807211523789187, 0, 0.5720174565874203, 1.0, 1865.650914585622, 0.0, 0
574, 143.25031399726868, 143.25710463523865, 29.25, 52.75, 0.5560169682912687, 0.5740175176244393, 37.311325, 56.414474999999996, 0.23807211523789187, 0, 0.5740175176244393, 1.0, 1864.795360211753, 0.0, 0
575, 143.50031757354736, 143.5071141719818, 29.25, 52.75, 0.5580170293282877, 0.5740175176244393, 37.311325, 56.414474999999996, 0.2465723746452226, 0, 0.5740175176244393, 1.0, 1863.940081657097, 0.0, 0
576, 143.7502727508545, 143.75714659690857, 28.75, 52.5, 0.5560169682912687, 0.5760175786614582, 36.904875, 56.21125, 0.23807211523789187, 0, 0.5760175786614582, 1.0, 1863.0850785310872, 0.0, 0
577, 144.00031661987305, 144.0071816444397, 29.5, 53.0, 0.5580170293282877, 0.5720174565874203, 37.51455, 56.6177, 0.2465723746452226, 0, 0.5720174565874203, 1.0, 1862.2303504438414, 0.0, 0
578, 144.2503113746643, 144.25701093673706, 29.75, 53.0, 0.5560169682912687, 0.5740175176244393, 37.717774999999996, 56.6177, 0.23807211523789187, 0, 0.5740175176244393, 1.0, 1861.3758970061615, 0.0, 0
579, 144.50014305114746, 144.50695729255676, 29.0, 53.0, 0.5580170293282877, 0.5760175786614582, 37.1081, 56.6177, 0.2465723746452226, 0, 0.5760175786614582, 1.0, 1860.5217178295318, 0.0, 0
580, 144.75031447410583, 144.75717163085938, 29.25, 53.25, 0.5560169682912687, 0.5740175176244393, 37.311325, 56.820924999999995, 0.23807211523789187, 0, 0.5740175176244393, 1.0, 1859.6678125261183, 0.0, 0
581, 145.00031185150146, 145.00712704658508, 29.75, 53.0, 0.5580170293282877, 0.5740175176244393, 37.717774999999996, 56.6177, 0.2465723746452226, 0, 0.5740175176244393, 1.0, 1858.8141807087663, 0.0, 0
582, 145.25031328201294, 145.2569863796234, 29.5, 53.25, 0.5580170293282877, 0.5720174565874203, 37.51455, 56.820924999999995, 0.2465723746452226, 0, 0.5720174565874203, 1.0, 1857.960821991002, 0.0, 0
583, 145.5003218650818, 145.50714993476868, 29.25, 52.75, 0.5580170293282877, 0.5700173955504014, 37.311325, 56.414474999999996, 0.2465723746452226, 0, 0.5700173955504014, 1.0, 1857.1077359870271, 0.0, 0
584, 145.75031232833862, 145.7571234703064, 29.75, 53.25, 0.5580170293282877, 0.5760175786614582, 37.717774999999996, 56.820924999999995, 0.2465723746452226, 0, 0.5760175786614582, 1.0, 1856.254922311721, 0.0, 0
585, 146.00031042099, 146.00705432891846, 29.5, 53.75, 0.5580170293282877, 0.5680173345133824, 37.51455, 57.227374999999995, 0.2465723746452226, 0, 0.5680173345133824, 1.0, 1855.4023805806391, 0.0, 0
586, 146.250314950943, 146.2570469379425, 30.0, 53.75, 0.5580170293282877, 0.5680173345133824, 37.921, 57.227374999999995, 0.2465723746452226, 0, 0.5680173345133824, 1.0, 1854.550110410009, 0.0, 0
587, 146.50031185150146, 146.50709867477417, 29.75, 53.5, 0.5580170293282877, 0.5740175176244393, 37.717774999999996, 57.02415, 0.2465723746452226, 0, 0.5740175176244393, 1.0, 1853.6981114167338, 0.0, 0
588, 146.75031399726868, 146.75705695152283, 30.0, 53.75, 0.5580170293282877, 0.5720174565874203, 37.921, 57.227374999999995, 0.2465723746452226, 0, 0.5720174565874203, 1.0, 1852.8463832183863, 0.0, 0
589, 147.00010657310486, 147.00683975219727, 30.0, 54.0, 0.5580170293282877, 0.5680173345133824, 37.921, 57.4306, 0.2465723746452226, 0, 0.5680173345133824, 1.0, 1851.994925433211, 0.0, 0
590, 147.25031733512878, 147.25710654258728, 29.75, 53.5, 0.5580170293282877, 0.5680173345133824, 37.717774999999996, 57.02415, 0.2465723746452226, 0, 0.5680173345133824, 1.0, 1851.143737680121, 0.0, 0
591, 147.50030851364136, 147.50715231895447, 29.0, 54.25, 0.5580170293282877, 0.5700173955504014, 37.1081, 57.633824999999995, 0.2465723746452226, 0, 0.5700173955504014, 1.0, 1850.2928195786992, 0.0, 0
592, 147.75031304359436, 147.7570858001709, 30.0, 54.0, 0.5580170293282877, 0.5720174565874203, 37.921, 57.4306, 0.2465723746452226, 0, 0.5720174565874203, 1.0, 1849.4421707491933, 0.0, 0
593, 148.00030708312988, 148.00704765319824, 29.5, 54.25, 0.5600170903653066, 0.5680173345133824, 37.51455, 57.633824999999995, 0.25507263405255287, 0, 0.5680173345133824, 1.0, 1848.5917908125184, 0.0, 0
594, 148.25030517578125, 148.2569682598114, 29.5, 54.0, 0.5600170903653066, 0.5600170903653066, 37.51455, 57.4306, 0.25507263405255287, 0, 0.5600170903653066, 1.0, 1847.7416793902544, 0.0, 0
595, 148.50031185150146, 148.50714540481567, 29.75, 54.0, 0.5600170903653066, 0.5620171514023256, 37.717774999999996, 57.4306, 0.25507263405255287, 0, 0.5620171514023256, 1.0, 1846.8918361046437, 0.0, 0
596, 148.75032091140747, 148.75712656974792, 30.0, 54.75, 0.5580170293282877, 0.5640172124393446, 37.921, 58.040274999999994, 0.2465723746452226, 0, 0.5640172124393446, 1.0, 1846.0422605785914, 0.0, 0
597, 149.0003161430359, 149.00707268714905, 30.0, 54.75, 0.5600170903653066, 0.5620171514023256, 37.921, 58.040274999999994, 0.25507263405255287, 0, 0.5620171514023256, 1.0, 1845.1929524356644, 0.0, 0
598, 149.25031518936157, 149.25709438323975, 30.0, 54.5, 0.5600170903653066, 0.5620171514023256, 37.921, 57.83705, 0.25507263405255287, 0, 0.5620171514023256, 1.0, 1844.343911300088, 0.0, 0
599, 149.50031280517578, 149.50702047348022, 30.25, 54.5, 0.5620171514023256, 0.5580170293282877, 38.124225, 57.83705, 0.2635728934598836, 0, 0.5580170293282877, 1.0, 1843.495136796748, 0.0, 0
600, 149.75031685829163, 149.75875115394592, 30.0, 55.25, 0.5600170903653066, 0.5620171514023256, 37.921, 58.446724999999994, 0.25507263405255287, 0, 0.5620171514023256, 1.0, 1842.6466285511872, 0.0, 0
601, 150.0003206729889, 150.00718903541565, 29.75, 54.5, 0.5600170903653066, 0.5560169682912687, 37.717774999999996, 57.83705, 0.25507263405255287, 0, 0.5560169682912687, 1.0, 1841.798386189604, 0.0, 0
602, 150.25031208992004, 150.25715970993042, 29.75, 55.0, 0.5600170903653066, 0.5580170293282877, 37.717774999999996, 58.2435, 0.25507263405255287, 0, 0.5580170293282877, 1.0, 1840.950409338854, 0.0, 0
603, 150.50031542778015, 150.50716042518616, 30.25, 55.25, 0.5580170293282877, 0.5540169072542498, 38.124225, 58.446724999999994, 0.2465723746452226, 0, 0.5540169072542498, 1.0, 1840.1026976264457, 0.0, 0
604, 150.75032091140747, 150.7571198940277, 30.0, 55.25, 0.5600170903653066, 0.5520168462172308, 37.921, 58.446724999999994, 0.25507263405255287, 0, 0.5520168462172308, 1.0, 1839.2552506805393, 0.0, 0
605, 151.00031352043152, 151.00721502304077, 30.25, 55.25, 0.5600170903653066, 0.5500167851802118, 38.124225, 58.446724999999994, 0.25507263405255287, 0, 0.5500167851802118, 1.0, 1838.4080681299495, 0.0, 0
606, 151.25031852722168, 151.25711107254028, 30.0, 55.5, 0.5600170903653066, 0.5500167851802118, 37.921, 58.64995, 0.25507263405255287, 0, 0.5500167851802118, 1.0, 1837.56114960414, 0.0, 0
607, 151.5003216266632, 151.50709176063538, 30.25, 55.5, 0.5600170903653066, 0.544016602069155, 38.124225, 58.64995, 0.25507263405255287, 0, 0.544016602069155, 1.0, 1836.714494733225, 0.0, 0
608, 151.75031399726868, 151.75705194473267, 30.75, 55.5, 0.5620171514023256, 0.544016602069155, 38.530675, 58.64995, 0.2635728934598836, 0, 0.544016602069155, 1.0, 1835.8681031479655, 0.0, 0
609, 152.00031185150146, 152.00706505775452, 30.25, 55.5, 0.5620171514023256, 0.544016602069155, 38.124225, 58.64995, 0.2635728934598836, 0, 0.544016602069155, 1.0, 1835.0219744797714, 0.0, 0
610, 152.2503147125244, 152.257089138031, 29.75, 55.25, 0.5600170903653066, 0.5460166631061739, 37.717774999999996, 58.446724999999994, 0.25507263405255287, 0, 0.5460166631061739, 1.0, 1834.176108360697, 0.0, 0
611, 152.5003218650818, 152.50710082054138, 30.5, 56.25, 0.5620171514023256, 0.542016541032136, 38.32745, 59.259625, 0.2635728934598836, 0, 0.542016541032136, 1.0, 1833.330504423444, 0.0, 0
612, 152.75032019615173, 152.7571542263031, 30.25, 56.25, 0.5620171514023256, 0.542016541032136, 38.124225, 59.259625, 0.2635728934598836, 0, 0.542016541032136, 1.0, 1832.4851623013549, 0.0, 0
613, 153.00031447410583, 153.00698018074036, 30.0, 56.25, 0.5600170903653066, 0.540016479995117, 37.921, 59.259625, 0.25507263405255287, 0, 0.540016479995117, 1.0, 1831.640081628417, 0.0, 0
614, 153.25031352043152, 153.25702214241028, 30.0, 56.5, 0.5620171514023256, 0.5360163579210792, 37.921, 59.462849999999996, 0.2635728934598836, 0, 0.5360163579210792, 1.0, 1830.7952620392587, 0.0, 0
615, 153.5003182888031, 153.50708651542664, 30.0, 56.5, 0.5620171514023256, 0.5380164189580982, 37.921, 59.462849999999996, 0.2635728934598836, 0, 0.5380164189580982, 1.0, 1829.950703169147, 0.0, 0
616, 153.75032114982605, 153.75711035728455, 30.25, 56.75, 0.5620171514023256, 0.5380164189580982, 38.124225, 59.666075, 0.2635728934598836, 0, 0.5380164189580982, 1.0, 1829.106404653991, 0.0, 0
617, 154.00031638145447, 154.0067789554596, 30.5, 56.75, 0.5620171514023256, 0.5360163579210792, 38.32745, 59.666075, 0.2635728934598836, 0, 0.5360163579210792, 1.0, 1828.2623661303353, 0.0, 0
618, 154.25031852722168, 154.25714349746704, 30.0, 56.5, 0.5640172124393446, 0.5340162968840602, 37.921, 59.462849999999996, 0.27207315286721434, 0, 0.5340162968840602, 1.0, 1827.4185872353632, 0.0, 0
619, 154.50031995773315, 154.5071132183075, 30.25, 56.75, 0.5620171514023256, 0.5300161748100223, 38.124225, 59.666075, 0.2635728934598836, 0, 0.5300161748100223, 1.0, 1826.5750676068933, 0.0, 0
620, 154.75031208992004, 154.757084608078, 30.5, 56.5, 0.5640172124393446, 0.5280161137730034, 38.32745, 59.462849999999996, 0.27207315286721434, 0, 0.5280161137730034, 1.0, 1825.7318068833786, 0.0, 0
621, 155.00031900405884, 155.00708293914795, 30.5, 56.75, 0.5620171514023256, 0.5320162358470413, 38.32745, 59.666075, 0.2635728934598836, 0, 0.5320162358470413, 1.0, 1824.888804703906, 0.0, 0
622, 155.25031971931458, 155.25709080696106, 30.25, 57.25, 0.5620171514023256, 0.5360163579210792, 38.124225, 60.072525, 0.2635728934598836, 0, 0.5360163579210792, 1.0, 1824.0460607081943, 0.0, 0
623, 155.50032329559326, 155.50718116760254, 30.75, 56.75, 0.5640172124393446, 0.5320162358470413, 38.530675, 59.666075, 0.27207315286721434, 0, 0.5320162358470413, 1.0, 1823.2035745365947, 0.0, 0
624, 155.7503218650818, 155.75720405578613, 30.5, 57.25, 0.5620171514023256, 0.5340162968840602, 38.32745, 60.072525, 0.2635728934598836, 0, 0.5340162968840602, 1.0, 1822.3613458300874, 0.0, 0
625, 156.0003023147583, 156.00876188278198, 30.5, 57.25, 0.5620171514023256, 0.540016479995117, 38.32745, 60.072525, 0.2635728934598836, 0, 0.540016479995117, 1.0, 1821.5193742302822, 0.0, 0
626, 156.25031685829163, 156.25709080696106, 31.0, 57.0, 0.5640172124393446, 0.5340162968840602, 38.7339, 59.869299999999996, 0.27207315286721434, 0, 0.5340162968840602, 1.0, 1820.6776593794175, 0.0, 0
627, 156.50031805038452, 156.50717949867249, 31.0, 57.75, 0.5640172124393446, 0.5340162968840602, 38.7339, 60.478975, 0.27207315286721434, 0, 0.5340162968840602, 1.0, 1819.836200920358, 0.0, 0
628, 156.75032091140747, 156.7571747303009, 31.0, 57.5, 0.5640172124393446, 0.5320162358470413, 38.7339, 60.275749999999995, 0.27207315286721434, 0, 0.5320162358470413, 1.0, 1818.9949984965936, 0.0, 0
629, 157.00031542778015, 157.00697469711304, 30.75, 57.75, 0.5640172124393446, 0.5300161748100223, 38.530675, 60.478975, 0.27207315286721434, 0, 0.5300161748100223, 1.0, 1818.1540517522396, 0.0, 0
630, 157.2503170967102, 157.2570080757141, 31.0, 58.0, 0.5620171514023256, 0.5340162968840602, 38.7339, 60.682199999999995, 0.2635728934598836, 0, 0.5340162968840602, 1.0, 1817.3133603320343, 0.0, 0
631, 157.5003218650818, 157.50703287124634, 31.0, 57.75, 0.5640172124393446, 0.5320162358470413, 38.7339, 60.478975, 0.27207315286721434, 0, 0.5320162358470413, 1.0, 1816.4729238813397, 0.0, 0
632, 157.75032496452332, 157.75713181495667, 30.5, 57.75, 0.5640172124393446, 0.5380164189580982, 38.32745, 60.478975, 0.27207315286721434, 0, 0.5380164189580982, 1.0, 1815.632742046138, 0.0, 0
633, 158.0003204345703, 158.0070197582245, 30.75, 57.75, 0.5640172124393446, 0.5340162968840602, 38.530675, 60.478975, 0.27207315286721434, 0, 0.5340162968840602, 1.0, 1814.7928144730304, 0.0, 0
634, 158.2502236366272, 158.25700497627258, 31.0, 57.75, 0.5640172124393446, 0.5380164189580982, 38.7339, 60.478975, 0.27207315286721434, 0, 0.5380164189580982, 1.0, 1813.9531408092403, 0.0, 0
635, 158.50032329559326, 158.5070984363556, 31.25, 58.0, 0.5640172124393446, 0.5380164189580982, 38.937125, 60.682199999999995, 0.27207315286721434, 0, 0.5380164189580982, 1.0, 1813.1137207026063, 0.0, 0
636, 158.75032114982605, 158.75701999664307, 31.25, 58.0, 0.5640172124393446, 0.5380164189580982, 38.937125, 60.682199999999995, 0.27207315286721434, 0, 0.5380164189580982, 1.0, 1812.2745538015863, 0.0, 0
637, 159.00031447410583, 159.00695037841797, 31.25, 58.0, 0.5640172124393446, 0.5460166631061739, 38.937125, 60.682199999999995, 0.27207315286721434, 0, 0.5460166631061739, 1.0, 1811.4356397552517, 0.0, 0
638, 159.25032496452332, 159.25727605819702, 31.25, 58.75, 0.5660172734763634, 0.5380164189580982, 38.937125, 61.291875, 0.2805734122745446, 0, 0.5380164189580982, 1.0, 1810.5969782132904, 0.0, 0
639, 159.5003218650818, 159.50713205337524, 30.5, 58.75, 0.5660172734763634, 0.5460166631061739, 38.32745, 61.291875, 0.2805734122745446, 0, 0.5460166631061739, 1.0, 1809.758568826003, 0.0, 0
640, 159.75032496452332, 159.7571256160736, 31.0, 58.5, 0.5660172734763634, 0.542016541032136, 38.7339, 61.088649999999994, 0.2805734122745446, 0, 0.542016541032136, 1.0, 1808.920411244303, 0.0, 0
641, 160.00031971931458, 160.0071280002594, 31.0, 58.75, 0.5660172734763634, 0.5500167851802118, 38.7339, 61.291875, 0.2805734122745446, 0, 0.5500167851802118, 1.0, 1808.0825051197157, 0.0, 0
642, 160.25008821487427, 160.2588722705841, 30.75, 59.0, 0.5660172734763634, 0.5380164189580982, 38.530675, 61.495099999999994, 0.2805734122745446, 0, 0.5380164189580982, 1.0, 1807.2448501043768, 0.0, 0
643, 160.5003161430359, 160.5071575641632, 30.75, 59.0, 0.5660172734763634, 0.544016602069155, 38.530675, 61.495099999999994, 0.2805734122745446, 0, 0.544016602069155, 1.0, 1806.4074458510297, 0.0, 0
644, 160.75031924247742, 160.75717663764954, 31.0, 59.25, 0.5660172734763634, 0.5460166631061739, 38.7339, 61.698325, 0.2805734122745446, 0, 0.5460166631061739, 1.0, 1805.5702920130284, 0.0, 0
645, 161.00031685829163, 161.00708413124084, 31.5, 58.75, 0.5680173345133824, 0.5500167851802118, 39.14035, 61.291875, 0.28907367168187537, 0, 0.5500167851802118, 1.0, 1804.733388244333, 0.0, 0
646, 161.2503182888031, 161.25713205337524, 31.25, 58.75, 0.5660172734763634, 0.5540169072542498, 38.937125, 61.291875, 0.2805734122745446, 0, 0.5540169072542498, 1.0, 1803.8967341995094, 0.0, 0
647, 161.500319480896, 161.50709319114685, 30.75, 59.25, 0.5680173345133824, 0.5500167851802118, 38.530675, 61.698325, 0.28907367168187537, 0, 0.5500167851802118, 1.0, 1803.0603295337282, 0.0, 0
648, 161.75031566619873, 161.7570402622223, 31.0, 59.5, 0.5660172734763634, 0.5560169682912687, 38.7339, 61.90154999999999, 0.2805734122745446, 0, 0.5560169682912687, 1.0, 1802.2241739027656, 0.0, 0
649, 162.00031805038452, 162.00711274147034, 31.5, 59.0, 0.5660172734763634, 0.5520168462172308, 39.14035, 61.495099999999994, 0.2805734122745446, 0, 0.5520168462172308, 1.0, 1801.3882669629993, 0.0, 0
650, 162.25031447410583, 162.25700283050537, 31.5, 59.5, 0.5680173345133824, 0.5540169072542498, 39.14035, 61.90154999999999, 0.28907367168187537, 0, 0.5540169072542498, 1.0, 1800.5526083714078, 0.0, 0
651, 162.50031685829163, 162.5072784423828, 31.25, 59.5, 0.5680173345133824, 0.5560169682912687, 38.937125, 61.90154999999999, 0.28907367168187537, 0, 0.5560169682912687, 1.0, 1799.7171977855735, 0.0, 0
652, 162.75031661987305, 162.75715112686157, 31.5, 59.25, 0.5660172734763634, 0.5620171514023256, 39.14035, 61.698325, 0.2805734122745446, 0, 0.5620171514023256, 1.0, 1798.8820348636746, 0.0, 0
653, 163.00031161308289, 163.0070276260376, 31.25, 59.75, 0.5680173345133824, 0.5580170293282877, 38.937125, 62.104775, 0.28907367168187537, 0, 0.5580170293282877, 1.0, 1798.0471192644923, 0.0, 0
654, 163.25029397010803, 163.25706267356873, 31.25, 59.75, 0.5680173345133824, 0.5600170903653066, 38.937125, 62.104775, 0.28907367168187537, 0, 0.5600170903653066, 1.0, 1797.2124506474006, 0.0, 0
655, 163.50031805038452, 163.5072479248047, 31.75, 59.5, 0.5680173345133824, 0.5620171514023256, 39.343575, 61.90154999999999, 0.28907367168187537, 0, 0.5620171514023256, 1.0, 1796.3780286723731, 0.0, 0
656, 163.75031781196594, 163.75710153579712, 31.75, 60.0, 0.5660172734763634, 0.5620171514023256, 39.343575, 62.308, 0.2805734122745446, 0, 0.5620171514023256, 1.0, 1795.5438529999783, 0.0, 0
657, 164.0003170967102, 164.00703835487366, 31.5, 60.0, 0.5660172734763634, 0.5680173345133824, 39.14035, 62.308, 0.2805734122745446, 0, 0.5680173345133824, 1.0, 1794.7099232913781, 0.0, 0
658, 164.25031805038452, 164.2570526599884, 31.25, 60.25, 0.5660172734763634, 0.5640172124393446, 38.937125, 62.511224999999996, 0.2805734122745446, 0, 0.5640172124393446, 1.0, 1793.8762392083293, 0.0, 0
659, 164.50031852722168, 164.50715613365173, 31.75, 59.75, 0.5660172734763634, 0.5680173345133824, 39.343575, 62.104775, 0.2805734122745446, 0, 0.5680173345133824, 1.0, 1793.042800413179, 0.0, 0
660, 164.7503161430359, 164.75709414482117, 31.75, 60.25, 0.5700173955504014, 0.5620171514023256, 39.343575, 62.511224999999996, 0.29757393108920605, 0, 0.5620171514023256, 1.0, 1792.2096065688675, 0.0, 0
661, 165.00030994415283, 165.00692772865295, 31.25, 60.5, 0.5680173345133824, 0.5680173345133824, 38.937125, 62.71445, 0.28907367168187537, 0, 0.5680173345133824, 1.0, 1791.376657338923, 0.0, 0
662, 165.2503113746643, 165.25708603858948, 31.5, 60.0, 0.5680173345133824, 0.5680173345133824, 39.14035, 62.308, 0.28907367168187537, 0, 0.5680173345133824, 1.0, 1790.5439523874652, 0.0, 0
663, 165.5003204345703, 165.50727725028992, 31.75, 60.25, 0.5700173955504014, 0.5700173955504014, 39.343575, 62.511224999999996, 0.29757393108920605, 0, 0.5700173955504014, 1.0, 1789.7114913792004, 0.0, 0
664, 165.7503218650818, 165.75736737251282, 32.0, 60.5, 0.5700173955504014, 0.5720174565874203, 39.5468, 62.71445, 0.29757393108920605, 0, 0.5720174565874203, 1.0, 1788.8792739794226, 0.0, 0
665, 166.00031280517578, 166.00704646110535, 31.75, 60.5, 0.5680173345133824, 0.5720174565874203, 39.343575, 62.71445, 0.28907367168187537, 0, 0.5720174565874203, 1.0, 1788.047299854011, 0.0, 0
666, 166.25031661987305, 166.2570834159851, 32.0, 60.75, 0.5700173955504014, 0.5660172734763634, 39.5468, 62.917674999999996, 0.29757393108920605, 0, 0.5660172734763634, 1.0, 1787.2155686694302, 0.0, 0
667, 166.50031208992004, 166.50635743141174, 31.75, 60.25, 0.5680173345133824, 0.5720174565874203, 39.343575, 62.511224999999996, 0.28907367168187537, 0, 0.5720174565874203, 1.0, 1786.3840800927298, 0.0, 0
668, 166.75029730796814, 166.75607824325562, 31.75, 61.0, 0.5680173345133824, 0.5700173955504014, 39.343575, 63.1209, 0.28907367168187537, 0, 0.5700173955504014, 1.0, 1785.5528337915398, 0.0, 0
669, 167.0003080368042, 167.00606846809387, 32.25, 61.0, 0.5680173345133824, 0.5740175176244393, 39.750025, 63.1209, 0.28907367168187537, 0, 0.5740175176244393, 1.0, 1784.721829434074, 0.0, 0
670, 167.2503137588501, 167.25689721107483, 32.0, 61.0, 0.5680173345133824, 0.5720174565874203, 39.5468, 63.1209, 0.28907367168187537, 0, 0.5720174565874203, 1.0, 1783.891066689127, 0.0, 0
671, 167.50030517578125, 167.50663375854492, 31.75, 60.75, 0.5680173345133824, 0.5740175176244393, 39.343575, 62.917674999999996, 0.28907367168187537, 0, 0.5740175176244393, 1.0, 1783.060545226072, 0.0, 0
672, 167.75031757354736, 167.75727534294128, 32.0, 61.5, 0.5680173345133824, 0.5700173955504014, 39.5468, 63.52735, 0.28907367168187537, 0, 0.5700173955504014, 1.0, 1782.230264714861, 0.0, 0
673, 168.00031232833862, 168.00703024864197, 32.0, 61.25, 0.5700173955504014, 0.5720174565874203, 39.5468, 63.324124999999995, 0.29757393108920605, 0, 0.5720174565874203, 1.0, 1781.4002248260263, 0.0, 0
674, 168.25031447410583, 168.25716018676758, 32.0, 61.25, 0.5700173955504014, 0.5740175176244393, 39.5468, 63.324124999999995, 0.29757393108920605, 0, 0.5740175176244393, 1.0, 1780.5704252306732, 0.0, 0
675, 168.5009605884552, 168.50866103172302, 32.25, 61.5, 0.5700173955504014, 0.5740175176244393, 39.750025, 63.52735, 0.29757393108920605, 0, 0.5740175176244393, 1.0, 1779.740865600485, 0.0, 0
676, 168.75032234191895, 168.75715923309326, 32.0, 61.25, 0.5700173955504014, 0.5740175176244393, 39.5468, 63.324124999999995, 0.29757393108920605, 0, 0.5740175176244393, 1.0, 1778.911545607719, 0.0, 0
677, 169.00031447410583, 169.0070185661316, 32.25, 61.25, 0.5700173955504014, 0.5700173955504014, 39.750025, 63.324124999999995, 0.29757393108920605, 0, 0.5700173955504014, 1.0, 1778.0824649252068, 0.0, 0
678, 169.25031423568726, 169.25708866119385, 32.25, 61.25, 0.5700173955504014, 0.5720174565874203, 39.750025, 63.324124999999995, 0.29757393108920605, 0, 0.5720174565874203, 1.0, 1777.2536232263506, 0.0, 0
679, 169.50031733512878, 169.50724506378174, 32.25, 61.25, 0.5700173955504014, 0.5720174565874203, 39.750025, 63.324124999999995, 0.29757393108920605, 0, 0.5720174565874203, 1.0, 1776.4250201851273, 0.0, 0
680, 169.75031661987305, 169.7571563720703, 32.0, 61.25, 0.5700173955504014, 0.5680173345133824, 39.5468, 63.324124999999995, 0.29757393108920605, 0, 0.5680173345133824, 1.0, 1775.5966554760812, 0.0, 0
681, 170.0003147125244, 170.00704193115234, 32.25, 62.0, 0.5700173955504014, 0.5700173955504014, 39.750025, 63.9338, 0.29757393108920605, 0, 0.5700173955504014, 1.0, 1774.768528774329, 0.0, 0
682, 170.25031661987305, 170.25709342956543, 32.0, 62.0, 0.5700173955504014, 0.5700173955504014, 39.5468, 63.9338, 0.29757393108920605, 0, 0.5700173955504014, 1.0, 1773.9406397555542, 0.0, 0
683, 170.50031518936157, 170.50711250305176, 32.5, 62.25, 0.5700173955504014, 0.5680173345133824, 39.95325, 64.137025, 0.29757393108920605, 0, 0.5680173345133824, 1.0, 1773.1129880960086, 0.0, 0
684, 170.75147795677185, 170.7607536315918, 32.0, 61.75, 0.5700173955504014, 0.5780176396984771, 39.5468, 63.730574999999995, 0.29757393108920605, 0, 0.5780176396984771, 1.0, 1772.2855734725094, 0.0, 0
685, 171.00031161308289, 171.00721883773804, 32.5, 62.25, 0.5720174565874203, 0.5680173345133824, 39.95325, 64.137025, 0.30607419049653634, 0, 0.5680173345133824, 1.0, 1771.4583955624416, 0.0, 0
686, 171.25031447410583, 171.25711131095886, 32.25, 61.75, 0.5700173955504014, 0.5580170293282877, 39.750025, 63.730574999999995, 0.29757393108920605, 0, 0.5580170293282877, 1.0, 1770.6314540437522, 0.0, 0
687, 171.50031805038452, 171.5071210861206, 32.25, 62.5, 0.5720174565874203, 0.5600170903653066, 39.750025, 64.34025, 0.30607419049653634, 0, 0.5600170903653066, 1.0, 1769.804748594954, 0.0, 0
688, 171.75031685829163, 171.75714635849, 32.25, 62.75, 0.5700173955504014, 0.5620171514023256, 39.750025, 64.543475, 0.29757393108920605, 0, 0.5620171514023256, 1.0, 1768.9782788951209, 0.0, 0
689, 172.00016570091248, 172.00689673423767, 32.75, 63.0, 0.5720174565874203, 0.5620171514023256, 40.156475, 64.7467, 0.30607419049653634, 0, 0.5620171514023256, 1.0, 1768.152044623888, 0.0, 0
690, 172.25031542778015, 172.25700163841248, 32.75, 62.25, 0.5720174565874203, 0.5600170903653066, 40.156475, 64.137025, 0.30607419049653634, 0, 0.5600170903653066, 1.0, 1767.3260454614538, 0.0, 0
691, 172.50030755996704, 172.5070230960846, 32.5, 63.0, 0.5720174565874203, 0.5580170293282877, 39.95325, 64.7467, 0.30607419049653634, 0, 0.5580170293282877, 1.0, 1766.5002810885721, 0.0, 0
692, 172.75031971931458, 172.75711750984192, 32.75, 63.25, 0.5720174565874203, 0.5540169072542498, 40.156475, 64.949925, 0.30607419049653634, 0, 0.5540169072542498, 1.0, 1765.674751186559, 0.0, 0
693, 173.00033831596375, 173.00721168518066, 32.5, 63.5, 0.5720174565874203, 0.5500167851802118, 39.95325, 65.15315, 0.30607419049653634, 0, 0.5500167851802118, 1.0, 1764.8494554372855, 0.0, 0
694, 173.2503147125244, 173.25707530975342, 32.5, 63.25, 0.5720174565874203, 0.5500167851802118, 39.95325, 64.949925, 0.30607419049653634, 0, 0.5500167851802118, 1.0, 1764.0243935231813, 0.0, 0
695, 173.50031208992004, 173.50709795951843, 32.75, 63.5, 0.5720174565874203, 0.5460166631061739, 40.156475, 65.15315, 0.30607419049653634, 0, 0.5460166631061739, 1.0, 1763.1995651272298, 0.0, 0
696, 173.75031661987305, 173.75699949264526, 32.25, 63.25, 0.5740175176244393, 0.544016602069155, 39.750025, 64.949925, 0.31457444990386707, 0, 0.544016602069155, 1.0, 1762.3749699329708, 0.0, 0
697, 174.00031304359436, 174.00702714920044, 32.0, 63.75, 0.5720174565874203, 0.5500167851802118, 39.5468, 65.356375, 0.30607419049653634, 0, 0.5500167851802118, 1.0, 1761.5506076244972, 0.0, 0
698, 174.25031304359436, 174.25730347633362, 32.25, 63.25, 0.5720174565874203, 0.5460166631061739, 39.750025, 64.949925, 0.30607419049653634, 0, 0.5460166631061739, 1.0, 1760.7264778864535, 0.0, 0
699, 174.50031161308289, 174.50709748268127, 32.25, 63.75, 0.5720174565874203, 0.544016602069155, 39.750025, 65.356375, 0.30607419049653634, 0, 0.544016602069155, 1.0, 1759.9025804040366, 0.0, 0
700, 174.75031805038452, 174.75711178779602, 32.5, 64.0, 0.5720174565874203, 0.542016541032136, 39.95325, 65.5596, 0.30607419049653634, 0, 0.542016541032136, 1.0, 1759.078914862995, 0.0, 0
701, 175.000319480896, 175.00719904899597, 33.25, 64.0, 0.5740175176244393, 0.5380164189580982, 40.562925, 65.5596, 0.31457444990386707, 0, 0.5380164189580982, 1.0, 1758.2554809496253, 0.0, 0
702, 175.2502727508545, 175.25713348388672, 33.0, 64.0, 0.5740175176244393, 0.540016479995117, 40.3597, 65.5596, 0.31457444990386707, 0, 0.540016479995117, 1.0, 1757.432278350774, 0.0, 0
703, 175.50032424926758, 175.50703477859497, 32.75, 64.5, 0.5720174565874203, 0.540016479995117, 40.156475, 65.96605, 0.30607419049653634, 0, 0.540016479995117, 1.0, 1756.6093067538347, 0.0, 0
704, 175.75031900405884, 175.75746631622314, 33.0, 64.5, 0.5740175176244393, 0.540016479995117, 40.3597, 65.96605, 0.31457444990386707, 0, 0.540016479995117, 1.0, 1755.786565846749, 0.0, 0
705, 176.0002796649933, 176.00726652145386, 33.25, 64.5, 0.5740175176244393, 0.5380164189580982, 40.562925, 65.96605, 0.31457444990386707, 0, 0.5380164189580982, 1.0, 1754.9640553180025, 0.0, 0
706, 176.25031876564026, 176.2573585510254, 32.75, 64.5, 0.5720174565874203, 0.5320162358470413, 40.156475, 65.96605, 0.30607419049653634, 0, 0.5320162358470413, 1.0, 1754.1417748566269, 0.0, 0
707, 176.50032877922058, 176.50707936286926, 32.75, 64.75, 0.5740175176244393, 0.542016541032136, 40.156475, 66.169275, 0.31457444990386707, 0, 0.542016541032136, 1.0, 1753.3197241521973, 0.0, 0
708, 176.75030994415283, 176.7569706439972, 32.5, 64.75, 0.5740175176244393, 0.5320162358470413, 39.95325, 66.169275, 0.31457444990386707, 0, 0.5320162358470413, 1.0, 1752.4979028948328, 0.0, 0
709, 177.00031518936157, 177.00669717788696, 33.0, 65.0, 0.5740175176244393, 0.5360163579210792, 40.3597, 66.3725, 0.31457444990386707, 0, 0.5360163579210792, 1.0, 1751.6763107751929, 0.0, 0
710, 177.25030946731567, 177.2570481300354, 32.5, 64.5, 0.5740175176244393, 0.5320162358470413, 39.95325, 65.96605, 0.31457444990386707, 0, 0.5320162358470413, 1.0, 1750.8549474844788, 0.0, 0
711, 177.500319480896, 177.50716257095337, 33.0, 65.25, 0.5740175176244393, 0.5380164189580982, 40.3597, 66.575725, 0.31457444990386707, 0, 0.5380164189580982, 1.0, 1750.033812714432, 0.0, 0
712, 177.75032329559326, 177.7571918964386, 33.0, 64.75, 0.5740175176244393, 0.5320162358470413, 40.3597, 66.169275, 0.31457444990386707, 0, 0.5320162358470413, 1.0, 1749.212906157333, 0.0, 0
713, 178.00031638145447, 178.0069980621338, 33.5, 65.25, 0.5740175176244393, 0.5340162968840602, 40.766149999999996, 66.575725, 0.31457444990386707, 0, 0.5340162968840602, 1.0, 1748.3922275060004, 0.0, 0
714, 178.25031447410583, 178.25701880455017, 33.25, 65.5, 0.5740175176244393, 0.5360163579210792, 40.562925, 66.77895, 0.31457444990386707, 0, 0.5360163579210792, 1.0, 1747.5717764537894, 0.0, 0
715, 178.50031924247742, 178.50710892677307, 33.0, 65.5, 0.5740175176244393, 0.5340162968840602, 40.3597, 66.77895, 0.31457444990386707, 0, 0.5340162968840602, 1.0, 1746.7515526945929, 0.0, 0
716, 178.75032019615173, 178.75702595710754, 32.5, 65.25, 0.5740175176244393, 0.5360163579210792, 39.95325, 66.575725, 0.31457444990386707, 0, 0.5360163579210792, 1.0, 1745.9315559228376, 0.0, 0
717, 179.00031995773315, 179.00884556770325, 33.25, 65.25, 0.5740175176244393, 0.5360163579210792, 40.562925, 66.575725, 0.31457444990386707, 0, 0.5360163579210792, 1.0, 1745.1117858334844, 0.0, 0
718, 179.25032353401184, 179.2571873664856, 33.25, 66.0, 0.5740175176244393, 0.5340162968840602, 40.562925, 67.1854, 0.31457444990386707, 0, 0.5340162968840602, 1.0, 1744.29224212203, 0.0, 0
719, 179.50031685829163, 179.50710535049438, 33.0, 65.5, 0.5740175176244393, 0.5340162968840602, 40.3597, 66.77895, 0.31457444990386707, 0, 0.5340162968840602, 1.0, 1743.4729244845, 0.0, 0
720, 179.7503182888031, 179.7571041584015, 33.0, 66.0, 0.5740175176244393, 0.5320162358470413, 40.3597, 67.1854, 0.31457444990386707, 0, 0.5320162358470413, 1.0, 1742.6538326174543, 0.0, 0
721, 180.0003023147583, 180.00691533088684, 33.0, 66.0, 0.5760175786614582, 0.5320162358470413, 40.3597, 67.1854, 0.3230747093111973, 0, 0.5320162358470413, 1.0, 1741.8349662179826, 0.0, 0
722, 180.25031042099, 180.25705456733704, 32.75, 66.0, 0.5740175176244393, 0.5340162968840602, 40.156475, 67.1854, 0.31457444990386707, 0, 0.5340162968840602, 1.0, 1741.016324983703, 0.0, 0
723, 180.50031757354736, 180.50711178779602, 32.75, 66.5, 0.5740175176244393, 0.5360163579210792, 40.156475, 67.59185, 0.31457444990386707, 0, 0.5360163579210792, 1.0, 1740.1979086127644, 0.0, 0
724, 180.75031805038452, 180.75719904899597, 33.25, 66.5, 0.5740175176244393, 0.5320162358470413, 40.562925, 67.59185, 0.31457444990386707, 0, 0.5320162358470413, 1.0, 1739.3797168038418, 0.0, 0
725, 181.00031113624573, 181.00703382492065, 32.75, 66.5, 0.5760175786614582, 0.5300161748100223, 40.156475, 67.59185, 0.3230747093111973, 0, 0.5300161748100223, 1.0, 1738.5617492561373, 0.0, 0
726, 181.2503206729889, 181.25722527503967, 33.0, 66.0, 0.5740175176244393, 0.5320162358470413, 40.3597, 67.1854, 0.31457444990386707, 0, 0.5320162358470413, 1.0, 1737.7440056693795, 0.0, 0
727, 181.5003170967102, 181.50713062286377, 33.0, 66.75, 0.5760175786614582, 0.5360163579210792, 40.3597, 67.795075, 0.3230747093111973, 0, 0.5360163579210792, 1.0, 1736.926485743821, 0.0, 0
728, 181.75029969215393, 181.7571258544922, 33.5, 66.5, 0.5760175786614582, 0.5360163579210792, 40.766149999999996, 67.59185, 0.3230747093111973, 0, 0.5360163579210792, 1.0, 1736.1091891802396, 0.0, 0
729, 182.00031161308289, 182.00701069831848, 33.5, 66.75, 0.5760175786614582, 0.5300161748100223, 40.766149999999996, 67.795075, 0.3230747093111973, 0, 0.5300161748100223, 1.0, 1735.2921156799346, 0.0, 0
730, 182.25031328201294, 182.25807094573975, 33.0, 67.0, 0.5760175786614582, 0.5340162968840602, 40.3597, 67.9983, 0.3230747093111973, 0, 0.5340162968840602, 1.0, 1734.4752649447294, 0.0, 0
731, 182.50031685829163, 182.50703477859497, 33.5, 66.5, 0.5760175786614582, 0.5380164189580982, 40.766149999999996, 67.59185, 0.3230747093111973, 0, 0.5380164189580982, 1.0, 1733.6586366769664, 0.0, 0
732, 182.75032019615173, 182.75717735290527, 33.25, 67.25, 0.5740175176244393, 0.5340162968840602, 40.562925, 68.201525, 0.31457444990386707, 0, 0.5340162968840602, 1.0, 1732.8422305795111, 0.0, 0
733, 183.00031280517578, 183.00697708129883, 33.5, 67.0, 0.5760175786614582, 0.5360163579210792, 40.766149999999996, 67.9983, 0.3230747093111973, 0, 0.5360163579210792, 1.0, 1732.0260463557454, 0.0, 0
734, 183.25141859054565, 183.2602038383484, 33.75, 67.5, 0.5740175176244393, 0.5380164189580982, 40.969375, 68.40474999999999, 0.31457444990386707, 0, 0.5380164189580982, 1.0, 1731.210083709572, 0.0, 0
735, 183.50031852722168, 183.50724530220032, 33.25, 67.5, 0.5740175176244393, 0.5320162358470413, 40.562925, 68.40474999999999, 0.31457444990386707, 0, 0.5320162358470413, 1.0, 1730.3943423454095, 0.0, 0
736, 183.75032138824463, 183.7571952342987, 34.0, 67.5, 0.5760175786614582, 0.5380164189580982, 41.172599999999996, 68.40474999999999, 0.3230747093111973, 0, 0.5380164189580982, 1.0, 1729.5788219681936, 0.0, 0
