seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
737, 184.00031304359436, 184.00717568397522, 33.25, 67.5, 0.5760175786614582, 0.5320162358470413, 40.562925, 68.40474999999999, 0.3230747093111973, 0, 0.5320162358470413, 1.0, 1728.7635222833767, 0.0, 0
738, 184.25032353401184, 184.2573037147522, 33.5, 67.25, 0.5780176396984771, 0.5340162968840602, 40.766149999999996, 68.201525, 0.3315749687185276, 0, 0.5340162968840602, 1.0, 1727.9484429969245, 0.0, 0
739, 184.5003147125244, 184.5071985721588, 33.0, 67.25, 0.5760175786614582, 0.5360163579210792, 40.3597, 68.201525, 0.3230747093111973, 0, 0.5360163579210792, 1.0, 1727.133583815317, 0.0, 0
740, 184.75031208992004, 184.75730919837952, 33.75, 67.75, 0.5760175786614582, 0.5380164189580982, 40.969375, 68.607975, 0.3230747093111973, 0, 0.5380164189580982, 1.0, 1726.3189444455486, 0.0, 0
741, 185.0003159046173, 185.007385969162, 33.75, 68.0, 0.5760175786614582, 0.5320162358470413, 40.969375, 68.8112, 0.3230747093111973, 0, 0.5320162358470413, 1.0, 1725.504524595124, 0.0, 0
742, 185.25031566619873, 185.25717687606812, 33.0, 68.0, 0.5760175786614582, 0.5340162968840602, 40.3597, 68.8112, 0.3230747093111973, 0, 0.5340162968840602, 1.0, 1724.6903239720593, 0.0, 0
743, 185.50032901763916, 185.50731015205383, 33.25, 67.75, 0.5780176396984771, 0.5300161748100223, 40.562925, 68.607975, 0.3315749687185276, 0, 0.5300161748100223, 1.0, 1723.8763422848817, 0.0, 0
744, 185.7503092288971, 185.75729084014893, 33.0, 67.75, 0.5780176396984771, 0.5380164189580982, 40.3597, 68.607975, 0.3315749687185276, 0, 0.5380164189580982, 1.0, 1723.062579242627, 0.0, 0
745, 186.0003147125244, 186.0071198940277, 34.0, 68.0, 0.5760175786614582, 0.5340162968840602, 41.172599999999996, 68.8112, 0.3230747093111973, 0, 0.5340162968840602, 1.0, 1722.2490345548392, 0.0, 0
746, 186.25033497810364, 186.25700092315674, 33.25, 68.5, 0.5780176396984771, 0.5300161748100223, 40.562925, 69.21765, 0.3315749687185276, 0, 0.5300161748100223, 1.0, 1721.4357079315719, 0.0, 0
747, 186.50031924247742, 186.5071313381195, 33.5, 68.0, 0.5760175786614582, 0.5340162968840602, 40.766149999999996, 68.8112, 0.3230747093111973, 0, 0.5340162968840602, 1.0, 1720.6225990833814, 0.0, 0
748, 186.75025463104248, 186.7570309638977, 34.25, 68.5, 0.5780176396984771, 0.5300161748100223, 41.375825, 69.21765, 0.3315749687185276, 0, 0.5300161748100223, 1.0, 1719.8097077213338, 0.0, 0
749, 187.00031042099, 187.00696778297424, 34.25, 68.75, 0.5780176396984771, 0.5360163579210792, 41.375825, 69.420875, 0.3315749687185276, 0, 0.5360163579210792, 1.0, 1718.9970335569974, 0.0, 0
750, 187.25031399726868, 187.2569282054901, 34.0, 69.0, 0.5780176396984771, 0.540016479995117, 41.172599999999996, 69.6241, 0.3315749687185276, 0, 0.540016479995117, 1.0, 1718.1845763024462, 0.0, 0
751, 187.5003206729889, 187.50718665122986, 34.0, 68.75, 0.5760175786614582, 0.5360163579210792, 41.172599999999996, 69.420875, 0.3230747093111973, 0, 0.5360163579210792, 1.0, 1717.372335670256, 0.0, 0
752, 187.7503218650818, 187.75719785690308, 34.0, 69.0, 0.5780176396984771, 0.5380164189580982, 41.172599999999996, 69.6241, 0.3315749687185276, 0, 0.5380164189580982, 1.0, 1716.5603113735056, 0.0, 0
753, 188.00031447410583, 188.00713658332825, 34.0, 68.75, 0.5780176396984771, 0.5360163579210792, 41.172599999999996, 69.420875, 0.3315749687185276, 0, 0.5360163579210792, 1.0, 1715.7485031257731, 0.0, 0
754, 188.25031638145447, 188.25710153579712, 34.0, 69.0, 0.5780176396984771, 0.5340162968840602, 41.172599999999996, 69.6241, 0.3315749687185276, 0, 0.5340162968840602, 1.0, 1714.9369106411405, 0.0, 0
755, 188.50031542778015, 188.5071063041687, 34.0, 68.75, 0.5760175786614582, 0.540016479995117, 41.172599999999996, 69.420875, 0.3230747093111973, 0, 0.540016479995117, 1.0, 1714.1255336341865, 0.0, 0
756, 188.75031423568726, 188.75710463523865, 34.25, 69.25, 0.5780176396984771, 0.5380164189580982, 41.375825, 69.827325, 0.3315749687185276, 0, 0.5380164189580982, 1.0, 1713.3143718199892, 0.0, 0
757, 189.0003137588501, 189.0070297718048, 33.75, 69.5, 0.5780176396984771, 0.5340162968840602, 40.969375, 70.03055, 0.3315749687185276, 0, 0.5340162968840602, 1.0, 1712.5034249141243, 0.0, 0
758, 189.2501187324524, 189.2569296360016, 33.75, 69.5, 0.5780176396984771, 0.5380164189580982, 40.969375, 70.03055, 0.3315749687185276, 0, 0.5380164189580982, 1.0, 1711.6926926326648, 0.0, 0
759, 189.50125241279602, 189.51093006134033, 33.75, 69.75, 0.5760175786614582, 0.5320162358470413, 40.969375, 70.233775, 0.3230747093111973, 0, 0.5320162358470413, 1.0, 1710.8821746921794, 0.0, 0
760, 189.7503261566162, 189.7572364807129, 34.5, 69.75, 0.5780176396984771, 0.5380164189580982, 41.57905, 70.233775, 0.3315749687185276, 0, 0.5380164189580982, 1.0, 1710.0718708097318, 0.0, 0
761, 190.00030708312988, 190.00701522827148, 34.25, 69.75, 0.5780176396984771, 0.5380164189580982, 41.375825, 70.233775, 0.3315749687185276, 0, 0.5380164189580982, 1.0, 1709.26178070288, 0.0, 0
762, 190.25031661987305, 190.25715327262878, 34.25, 69.75, 0.5780176396984771, 0.5320162358470413, 41.375825, 70.233775, 0.3315749687185276, 0, 0.5320162358470413, 1.0, 1708.451904089675, 0.0, 0
763, 190.5003182888031, 190.5072796344757, 34.0, 70.0, 0.5780176396984771, 0.5360163579210792, 41.172599999999996, 70.437, 0.3315749687185276, 0, 0.5360163579210792, 1.0, 1707.642240688661, 0.0, 0
764, 190.75033521652222, 190.75711297988892, 34.25, 70.25, 0.5780176396984771, 0.5340162968840602, 41.375825, 70.640225, 0.3315749687185276, 0, 0.5340162968840602, 1.0, 1706.8327902188728, 0.0, 0
765, 191.0003216266632, 191.00722408294678, 34.25, 70.0, 0.5800177007354961, 0.5380164189580982, 41.375825, 70.437, 0.34007522812585833, 0, 0.5380164189580982, 1.0, 1706.023552399837, 0.0, 0
766, 191.25031971931458, 191.25709629058838, 34.5, 70.0, 0.5780176396984771, 0.540016479995117, 41.57905, 70.437, 0.3315749687185276, 0, 0.540016479995117, 1.0, 1705.2145269515688, 0.0, 0
767, 191.5003182888031, 191.5070836544037, 34.0, 70.0, 0.5800177007354961, 0.5360163579210792, 41.172599999999996, 70.437, 0.34007522812585833, 0, 0.5360163579210792, 1.0, 1704.405713594574, 0.0, 0
768, 191.7503206729889, 191.75716352462769, 34.75, 70.5, 0.5800177007354961, 0.5340162968840602, 41.782275, 70.84345, 0.34007522812585833, 0, 0.5340162968840602, 1.0, 1703.5971120498448, 0.0, 0
769, 192.00031399726868, 192.00702905654907, 34.5, 70.0, 0.5780176396984771, 0.540016479995117, 41.57905, 70.437, 0.3315749687185276, 0, 0.540016479995117, 1.0, 1702.7887220388618, 0.0, 0
770, 192.25025248527527, 192.25700759887695, 34.75, 70.5, 0.5780176396984771, 0.5380164189580982, 41.782275, 70.84345, 0.3315749687185276, 0, 0.5380164189580982, 1.0, 1701.9805432835913, 0.0, 0
771, 192.50031161308289, 192.50718665122986, 34.75, 70.75, 0.5800177007354961, 0.544016602069155, 41.782275, 71.046675, 0.34007522812585833, 0, 0.544016602069155, 1.0, 1701.1725755064854, 0.0, 0
772, 192.75031971931458, 192.75710535049438, 34.25, 71.0, 0.5780176396984771, 0.542016541032136, 41.375825, 71.2499, 0.3315749687185276, 0, 0.542016541032136, 1.0, 1700.3648184304811, 0.0, 0
773, 193.0003161430359, 193.007018327713, 34.5, 70.5, 0.5800177007354961, 0.5460166631061739, 41.57905, 70.84345, 0.34007522812585833, 0, 0.5460166631061739, 1.0, 1699.5572717789994, 0.0, 0
774, 193.25031518936157, 193.25716853141785, 34.0, 71.0, 0.5800177007354961, 0.540016479995117, 41.172599999999996, 71.2499, 0.34007522812585833, 0, 0.540016479995117, 1.0, 1698.7499352759423, 0.0, 0
775, 193.50031805038452, 193.50714015960693, 34.75, 71.0, 0.5800177007354961, 0.542016541032136, 41.782275, 71.2499, 0.34007522812585833, 0, 0.542016541032136, 1.0, 1697.9428086456967, 0.0, 0
776, 193.75032019615173, 193.75738859176636, 34.25, 71.0, 0.5780176396984771, 0.544016602069155, 41.375825, 71.2499, 0.3315749687185276, 0, 0.544016602069155, 1.0, 1697.1358916131287, 0.0, 0
777, 194.0003170967102, 194.00714921951294, 35.0, 71.25, 0.5800177007354961, 0.5380164189580982, 41.9855, 71.453125, 0.34007522812585833, 0, 0.5380164189580982, 1.0, 1696.329183903586, 0.0, 0
778, 194.2503092288971, 194.25719714164734, 35.0, 71.25, 0.5800177007354961, 0.544016602069155, 41.9855, 71.453125, 0.34007522812585833, 0, 0.544016602069155, 1.0, 1695.5226852428955, 0.0, 0
779, 194.50031757354736, 194.50710153579712, 34.75, 71.0, 0.5800177007354961, 0.544016602069155, 41.782275, 71.2499, 0.34007522812585833, 0, 0.544016602069155, 1.0, 1694.7163953573613, 0.0, 0
780, 194.75031304359436, 194.75650787353516, 35.0, 71.0, 0.5800177007354961, 0.5480167241431929, 41.9855, 71.2499, 0.34007522812585833, 0, 0.5480167241431929, 1.0, 1693.9103139737674, 0.0, 0
781, 195.0002462863922, 195.0069932937622, 34.0, 71.75, 0.5780176396984771, 0.544016602069155, 41.172599999999996, 71.85957499999999, 0.3315749687185276, 0, 0.544016602069155, 1.0, 1693.1044408193738, 0.0, 0
782, 195.25031638145447, 195.25713682174683, 35.25, 71.75, 0.5800177007354961, 0.5460166631061739, 42.188725, 71.85957499999999, 0.34007522812585833, 0, 0.5460166631061739, 1.0, 1692.2987756219175, 0.0, 0
783, 195.50032877922058, 195.50710201263428, 34.75, 71.75, 0.5800177007354961, 0.542016541032136, 41.782275, 71.85957499999999, 0.34007522812585833, 0, 0.542016541032136, 1.0, 1691.4933181096092, 0.0, 0
784, 195.75030183792114, 195.7572774887085, 35.0, 71.75, 0.5800177007354961, 0.5460166631061739, 41.9855, 71.85957499999999, 0.34007522812585833, 0, 0.5460166631061739, 1.0, 1690.688068011135, 0.0, 0
785, 196.00031042099, 196.00702166557312, 35.25, 71.75, 0.5800177007354961, 0.5460166631061739, 42.188725, 71.85957499999999, 0.34007522812585833, 0, 0.5460166631061739, 1.0, 1689.883025055655, 0.0, 0
786, 196.25030875205994, 196.25709104537964, 35.0, 71.75, 0.5800177007354961, 0.5460166631061739, 41.9855, 71.85957499999999, 0.34007522812585833, 0, 0.5460166631061739, 1.0, 1689.0781889728014, 0.0, 0
787, 196.500314950943, 196.50711727142334, 34.75, 72.25, 0.5800177007354961, 0.542016541032136, 41.782275, 72.266025, 0.34007522812585833, 0, 0.542016541032136, 1.0, 1688.2735594926778, 0.0, 0
788, 196.7502236366272, 196.75704979896545, 34.5, 72.25, 0.5800177007354961, 0.5460166631061739, 41.57905, 72.266025, 0.34007522812585833, 0, 0.5460166631061739, 1.0, 1687.4691363458608, 0.0, 0
789, 197.0003216266632, 197.00716543197632, 34.75, 72.25, 0.5800177007354961, 0.540016479995117, 41.782275, 72.266025, 0.34007522812585833, 0, 0.540016479995117, 1.0, 1686.664919263395, 0.0, 0
790, 197.250314950943, 197.25725102424622, 34.75, 72.5, 0.5800177007354961, 0.540016479995117, 41.782275, 72.46925, 0.34007522812585833, 0, 0.540016479995117, 1.0, 1685.8609079767962, 0.0, 0
791, 197.5003159046173, 197.50721287727356, 34.75, 72.5, 0.5800177007354961, 0.544016602069155, 41.782275, 72.46925, 0.34007522812585833, 0, 0.544016602069155, 1.0, 1685.0571022180475, 0.0, 0
792, 197.75033497810364, 197.76005291938782, 35.25, 72.75, 0.5760175786614582, 0.542016541032136, 42.188725, 72.672475, 0.3230747093111973, 0, 0.542016541032136, 1.0, 1684.253501719601, 0.0, 0
793, 198.0003206729889, 198.00724577903748, 35.25, 72.75, 0.5800177007354961, 0.544016602069155, 42.188725, 72.672475, 0.34007522812585833, 0, 0.544016602069155, 1.0, 1683.4501062143745, 0.0, 0
794, 198.2503261566162, 198.25718688964844, 35.0, 73.0, 0.5800177007354961, 0.542016541032136, 41.9855, 72.8757, 0.34007522812585833, 0, 0.542016541032136, 1.0, 1682.6469154357526, 0.0, 0
795, 198.50031805038452, 198.50710248947144, 35.5, 72.5, 0.5800177007354961, 0.540016479995117, 42.39195, 72.46925, 0.34007522812585833, 0, 0.540016479995117, 1.0, 1681.8439291175848, 0.0, 0
796, 198.75032138824463, 198.7571702003479, 35.5, 72.5, 0.5800177007354961, 0.544016602069155, 42.39195, 72.46925, 0.34007522812585833, 0, 0.544016602069155, 1.0, 1681.041146994186, 0.0, 0
797, 199.00031399726868, 199.0069613456726, 35.5, 73.0, 0.5800177007354961, 0.5480167241431929, 42.39195, 72.8757, 0.34007522812585833, 0, 0.5480167241431929, 1.0, 1680.2385688003335, 0.0, 0
798, 199.2503147125244, 199.25694704055786, 35.5, 73.25, 0.5800177007354961, 0.5460166631061739, 42.39195, 73.078925, 0.34007522812585833, 0, 0.5460166631061739, 1.0, 1679.4361942712674, 0.0, 0
799, 199.50031876564026, 199.5070731639862, 35.25, 73.25, 0.5800177007354961, 0.5480167241431929, 42.188725, 73.078925, 0.34007522812585833, 0, 0.5480167241431929, 1.0, 1678.6340231426914, 0.0, 0
800, 199.75032091140747, 199.7567880153656, 35.25, 73.0, 0.5800177007354961, 0.5460166631061739, 42.188725, 72.8757, 0.34007522812585833, 0, 0.5460166631061739, 1.0, 1677.8320551507682, 0.0, 0
801, 200.0002851486206, 200.00713849067688, 35.25, 73.5, 0.5780176396984771, 0.540016479995117, 42.188725, 73.28215, 0.3315749687185276, 0, 0.540016479995117, 1.0, 1677.0302900321221, 0.0, 0
802, 200.25031900405884, 200.25716137886047, 35.5, 73.5, 0.5800177007354961, 0.544016602069155, 42.39195, 73.28215, 0.34007522812585833, 0, 0.544016602069155, 1.0, 1676.2287275238375, 0.0, 0
803, 200.50031900405884, 200.50715112686157, 35.5, 73.5, 0.5800177007354961, 0.544016602069155, 42.39195, 73.28215, 0.34007522812585833, 0, 0.544016602069155, 1.0, 1675.4273673634561, 0.0, 0
804, 200.75031995773315, 200.75719261169434, 35.5, 73.75, 0.5800177007354961, 0.544016602069155, 42.39195, 73.485375, 0.34007522812585833, 0, 0.544016602069155, 1.0, 1674.6262092889783, 0.0, 0
805, 201.00031185150146, 201.00699305534363, 35.75, 74.0, 0.5800177007354961, 0.5460166631061739, 42.595175, 73.6886, 0.34007522812585833, 0, 0.5460166631061739, 1.0, 1673.825253038861, 0.0, 0
806, 201.2503101825714, 201.2569625377655, 35.25, 74.0, 0.5800177007354961, 0.5460166631061739, 42.188725, 73.6886, 0.34007522812585833, 0, 0.5460166631061739, 1.0, 1673.0244983520188, 0.0, 0
807, 201.50031971931458, 201.5071942806244, 35.75, 74.0, 0.5800177007354961, 0.5480167241431929, 42.595175, 73.6886, 0.34007522812585833, 0, 0.5480167241431929, 1.0, 1672.2239449678195, 0.0, 0
808, 201.75031733512878, 201.75710487365723, 35.75, 74.0, 0.5800177007354961, 0.540016479995117, 42.595175, 73.6886, 0.34007522812585833, 0, 0.540016479995117, 1.0, 1671.4235926260885, 0.0, 0
809, 202.00030612945557, 202.00680685043335, 35.75, 74.5, 0.5800177007354961, 0.5460166631061739, 42.595175, 74.09505, 0.34007522812585833, 0, 0.5460166631061739, 1.0, 1670.6234410671018, 0.0, 0
810, 202.25032472610474, 202.25715827941895, 35.75, 74.5, 0.5800177007354961, 0.542016541032136, 42.595175, 74.09505, 0.34007522812585833, 0, 0.542016541032136, 1.0, 1669.823490031591, 0.0, 0
811, 202.50031685829163, 202.50724506378174, 36.0, 74.25, 0.5800177007354961, 0.5480167241431929, 42.7984, 73.891825, 0.34007522812585833, 0, 0.5480167241431929, 1.0, 1669.0237392607391, 0.0, 0
812, 202.75031995773315, 202.757221698761, 35.75, 74.5, 0.582017761772515, 0.544016602069155, 42.595175, 74.09505, 0.34857548753318857, 0, 0.544016602069155, 1.0, 1668.22418849618, 0.0, 0
813, 203.00031733512878, 203.00706505775452, 36.0, 74.75, 0.5800177007354961, 0.5480167241431929, 42.7984, 74.298275, 0.34007522812585833, 0, 0.5480167241431929, 1.0, 1667.424837479999, 0.0, 0
814, 203.2503101825714, 203.2569923400879, 35.75, 74.75, 0.5800177007354961, 0.542016541032136, 42.595175, 74.298275, 0.34007522812585833, 0, 0.542016541032136, 1.0, 1666.6256859547307, 0.0, 0
815, 203.5003182888031, 203.50710129737854, 36.0, 74.75, 0.582017761772515, 0.5480167241431929, 42.7984, 74.298275, 0.34857548753318857, 0, 0.5480167241431929, 1.0, 1665.8267336633594, 0.0, 0
816, 203.750324010849, 203.75718426704407, 35.5, 75.0, 0.582017761772515, 0.540016479995117, 42.39195, 74.5015, 0.34857548753318857, 0, 0.540016479995117, 1.0, 1665.0279803493172, 0.0, 0
817, 204.0020215511322, 204.0110375881195, 35.5, 75.0, 0.5800177007354961, 0.5340162968840602, 42.39195, 74.5015, 0.34007522812585833, 0, 0.5340162968840602, 1.0, 1664.2294257564836, 0.0, 0
818, 204.25030040740967, 204.25610399246216, 35.75, 74.5, 0.582017761772515, 0.5540169072542498, 42.595175, 74.09505, 0.34857548753318857, 0, 0.5540169072542498, 1.0, 1663.4310696291852, 0.0, 0
819, 204.50031447410583, 204.5071315765381, 36.0, 75.25, 0.582017761772515, 0.544016602069155, 42.7984, 74.704725, 0.34857548753318857, 0, 0.544016602069155, 1.0, 1662.6329117121938, 0.0, 0
820, 204.75031900405884, 204.7571611404419, 35.5, 75.25, 0.582017761772515, 0.542016541032136, 42.39195, 74.704725, 0.34857548753318857, 0, 0.542016541032136, 1.0, 1661.8349517507272, 0.0, 0
821, 205.00031161308289, 205.00699067115784, 35.25, 75.25, 0.582017761772515, 0.5460166631061739, 42.188725, 74.704725, 0.34857548753318857, 0, 0.5460166631061739, 1.0, 1661.0371894904463, 0.0, 0
822, 205.25031280517578, 205.2570996284485, 36.25, 75.5, 0.582017761772515, 0.542016541032136, 43.001625, 74.90795, 0.34857548753318857, 0, 0.542016541032136, 1.0, 1660.2396246774567, 0.0, 0
823, 205.50032329559326, 205.50747108459473, 35.75, 75.75, 0.582017761772515, 0.5460166631061739, 42.595175, 75.111175, 0.34857548753318857, 0, 0.5460166631061739, 1.0, 1659.4422570583065, 0.0, 0
824, 205.7503101825714, 205.75771021842957, 36.25, 75.5, 0.582017761772515, 0.5520168462172308, 43.001625, 74.90795, 0.34857548753318857, 0, 0.5520168462172308, 1.0, 1658.6450863799846, 0.0, 0
825, 206.00030946731567, 206.00702691078186, 36.0, 75.75, 0.584017822809534, 0.5500167851802118, 42.7984, 75.111175, 0.35707574694051936, 0, 0.5500167851802118, 1.0, 1657.8481123899232, 0.0, 0
826, 206.25032377243042, 206.25717973709106, 36.25, 75.75, 0.584017822809534, 0.544016602069155, 43.001625, 75.111175, 0.35707574694051936, 0, 0.544016602069155, 1.0, 1657.0513348359925, 0.0, 0
827, 206.5003068447113, 206.50715589523315, 36.0, 76.0, 0.584017822809534, 0.5460166631061739, 42.7984, 75.3144, 0.35707574694051936, 0, 0.5460166631061739, 1.0, 1656.2547534665032, 0.0, 0
828, 206.75031328201294, 206.75710105895996, 35.75, 76.0, 0.582017761772515, 0.5460166631061739, 42.595175, 75.3144, 0.34857548753318857, 0, 0.5460166631061739, 1.0, 1655.4583680302062, 0.0, 0
829, 207.0003125667572, 207.00696849822998, 36.5, 76.25, 0.582017761772515, 0.5460166631061739, 43.20485, 75.517625, 0.34857548753318857, 0, 0.5460166631061739, 1.0, 1654.6621782762882, 0.0, 0
830, 207.25031280517578, 207.25698733329773, 36.0, 76.0, 0.5800177007354961, 0.5500167851802118, 42.7984, 75.3144, 0.34007522812585833, 0, 0.5500167851802118, 1.0, 1653.8661839543747, 0.0, 0
831, 207.5003263950348, 207.50723433494568, 36.25, 76.25, 0.582017761772515, 0.5480167241431929, 43.001625, 75.517625, 0.34857548753318857, 0, 0.5480167241431929, 1.0, 1653.0703848145274, 0.0, 0
832, 207.7503204345703, 207.7571873664856, 36.5, 76.25, 0.582017761772515, 0.5460166631061739, 43.20485, 75.517625, 0.34857548753318857, 0, 0.5460166631061739, 1.0, 1652.2747806072432, 0.0, 0
833, 208.00031161308289, 208.00707364082336, 36.5, 76.75, 0.582017761772515, 0.542016541032136, 43.20485, 75.924075, 0.34857548753318857, 0, 0.542016541032136, 1.0, 1651.4793710834535, 0.0, 0
834, 208.25031518936157, 208.25716137886047, 36.5, 76.5, 0.582017761772515, 0.544016602069155, 43.20485, 75.72085, 0.34857548753318857, 0, 0.544016602069155, 1.0, 1650.6841559945258, 0.0, 0
835, 208.50031852722168, 208.50718593597412, 36.75, 76.5, 0.582017761772515, 0.5500167851802118, 43.408075, 75.72085, 0.34857548753318857, 0, 0.5500167851802118, 1.0, 1649.8891350922595, 0.0, 0
836, 208.7503170967102, 208.75699663162231, 36.5, 76.75, 0.584017822809534, 0.5520168462172308, 43.20485, 75.924075, 0.35707574694051936, 0, 0.5520168462172308, 1.0, 1649.0943081288867, 0.0, 0
837, 209.00031518936157, 209.00698018074036, 36.75, 76.5, 0.582017761772515, 0.5520168462172308, 43.408075, 75.72085, 0.34857548753318857, 0, 0.5520168462172308, 1.0, 1648.2996748570715, 0.0, 0
838, 209.25031161308289, 209.25696563720703, 36.75, 77.0, 0.582017761772515, 0.5500167851802118, 43.408075, 76.1273, 0.34857548753318857, 0, 0.5500167851802118, 1.0, 1647.50523502991, 0.0, 0
839, 209.50031542778015, 209.5071017742157, 36.75, 77.0, 0.582017761772515, 0.5480167241431929, 43.408075, 76.1273, 0.34857548753318857, 0, 0.5480167241431929, 1.0, 1646.710988400927, 0.0, 0
840, 209.7503206729889, 209.7571461200714, 36.75, 77.0, 0.582017761772515, 0.5520168462172308, 43.408075, 76.1273, 0.34857548753318857, 0, 0.5520168462172308, 1.0, 1645.9169347240777, 0.0, 0
841, 210.00032210350037, 210.00710535049438, 36.25, 77.5, 0.582017761772515, 0.5500167851802118, 43.001625, 76.53375, 0.34857548753318857, 0, 0.5500167851802118, 1.0, 1645.1230737537462, 0.0, 0
842, 210.25141835212708, 210.26032972335815, 36.75, 76.75, 0.582017761772515, 0.544016602069155, 43.408075, 75.924075, 0.34857548753318857, 0, 0.544016602069155, 1.0, 1644.3294052447452, 0.0, 0
843, 210.5003161430359, 210.50733947753906, 37.0, 77.75, 0.584017822809534, 0.5520168462172308, 43.6113, 76.736975, 0.35707574694051936, 0, 0.5520168462172308, 1.0, 1643.5359289523137, 0.0, 0
844, 210.75033020973206, 210.75707340240479, 37.0, 77.25, 0.582017761772515, 0.5540169072542498, 43.6113, 76.330525, 0.34857548753318857, 0, 0.5540169072542498, 1.0, 1642.7426446321172, 0.0, 0
845, 211.00031352043152, 211.00728297233582, 36.75, 77.5, 0.584017822809534, 0.5520168462172308, 43.408075, 76.53375, 0.35707574694051936, 0, 0.5520168462172308, 1.0, 1641.9495520402484, 0.0, 0
846, 211.25031399726868, 211.25701761245728, 37.0, 77.5, 0.584017822809534, 0.5540169072542498, 43.6113, 76.53375, 0.35707574694051936, 0, 0.5540169072542498, 1.0, 1641.1566509332229, 0.0, 0
847, 211.50031900405884, 211.50720381736755, 37.0, 78.0, 0.584017822809534, 0.5580170293282877, 43.6113, 76.9402, 0.35707574694051936, 0, 0.5580170293282877, 1.0, 1640.3639410679816, 0.0, 0
848, 211.750314950943, 211.75713777542114, 37.0, 77.75, 0.584017822809534, 0.5600170903653066, 43.6113, 76.736975, 0.35707574694051936, 0, 0.5600170903653066, 1.0, 1639.57142220189, 0.0, 0
849, 212.00031208992004, 212.00722074508667, 37.25, 77.75, 0.584017822809534, 0.5580170293282877, 43.814524999999996, 76.736975, 0.35707574694051936, 0, 0.5580170293282877, 1.0, 1638.7790940927348, 0.0, 0
850, 212.25031280517578, 212.25706028938293, 37.0, 77.75, 0.584017822809534, 0.5580170293282877, 43.6113, 76.736975, 0.35707574694051936, 0, 0.5580170293282877, 1.0, 1637.9869564987248, 0.0, 0
851, 212.5003218650818, 212.50736212730408, 37.25, 78.0, 0.582017761772515, 0.5620171514023256, 43.814524999999996, 76.9402, 0.34857548753318857, 0, 0.5620171514023256, 1.0, 1637.1950091784915, 0.0, 0
852, 212.75031733512878, 212.75704526901245, 36.75, 78.0, 0.5800177007354961, 0.5580170293282877, 43.408075, 76.9402, 0.34007522812585833, 0, 0.5580170293282877, 1.0, 1636.4032518910851, 0.0, 0
853, 213.0003101825714, 213.00704145431519, 36.75, 78.5, 0.584017822809534, 0.5560169682912687, 43.408075, 77.34665, 0.35707574694051936, 0, 0.5560169682912687, 1.0, 1635.6116843959774, 0.0, 0
854, 213.2503035068512, 213.25697326660156, 37.25, 78.25, 0.584017822809534, 0.5620171514023256, 43.814524999999996, 77.143425, 0.35707574694051936, 0, 0.5620171514023256, 1.0, 1634.820306453057, 0.0, 0
855, 213.50024151802063, 213.50713443756104, 37.25, 78.75, 0.584017822809534, 0.5620171514023256, 43.814524999999996, 77.549875, 0.35707574694051936, 0, 0.5620171514023256, 1.0, 1634.0291178226335, 0.0, 0
856, 213.7503170967102, 213.75716710090637, 37.0, 78.5, 0.584017822809534, 0.5580170293282877, 43.6113, 77.34665, 0.35707574694051936, 0, 0.5580170293282877, 1.0, 1633.238118265431, 0.0, 0
857, 214.0003182888031, 214.0073070526123, 37.0, 78.5, 0.584017822809534, 0.5580170293282877, 43.6113, 77.34665, 0.35707574694051936, 0, 0.5580170293282877, 1.0, 1632.4473075425938, 0.0, 0
858, 214.25030732154846, 214.25694155693054, 37.5, 79.0, 0.584017822809534, 0.5660172734763634, 44.01775, 77.7531, 0.35707574694051936, 0, 0.5660172734763634, 1.0, 1631.6566854156788, 0.0, 0
859, 214.50031661987305, 214.50711131095886, 37.0, 79.0, 0.584017822809534, 0.5600170903653066, 43.6113, 77.7531, 0.35707574694051936, 0, 0.5600170903653066, 1.0, 1630.866251646661, 0.0, 0
860, 214.7503137588501, 214.75700306892395, 37.25, 79.0, 0.584017822809534, 0.5660172734763634, 43.814524999999996, 77.7531, 0.35707574694051936, 0, 0.5660172734763634, 1.0, 1630.0760059979286, 0.0, 0
861, 215.00031566619873, 215.00702357292175, 37.25, 79.0, 0.584017822809534, 0.5660172734763634, 43.814524999999996, 77.7531, 0.35707574694051936, 0, 0.5660172734763634, 1.0, 1629.2859482322842, 0.0, 0
862, 215.25031542778015, 215.2570719718933, 37.25, 79.0, 0.584017822809534, 0.5700173955504014, 43.814524999999996, 77.7531, 0.35707574694051936, 0, 0.5700173955504014, 1.0, 1628.4960781129432, 0.0, 0
863, 215.50033044815063, 215.5072000026703, 37.5, 78.75, 0.584017822809534, 0.5660172734763634, 44.01775, 77.549875, 0.35707574694051936, 0, 0.5660172734763634, 1.0, 1627.7063954035334, 0.0, 0
864, 215.75031042099, 215.75717043876648, 36.75, 78.75, 0.584017822809534, 0.5720174565874203, 43.408075, 77.549875, 0.35707574694051936, 0, 0.5720174565874203, 1.0, 1626.916899868094, 0.0, 0
865, 216.00031685829163, 216.00715279579163, 37.25, 79.25, 0.584017822809534, 0.5660172734763634, 43.814524999999996, 77.956325, 0.35707574694051936, 0, 0.5660172734763634, 1.0, 1626.1275912710764, 0.0, 0
866, 216.25031113624573, 216.25696921348572, 37.75, 79.25, 0.584017822809534, 0.5680173345133824, 44.220974999999996, 77.956325, 0.35707574694051936, 0, 0.5680173345133824, 1.0, 1625.338469377341, 0.0, 0
867, 216.50181198120117, 216.50932359695435, 37.75, 79.5, 0.582017761772515, 0.5620171514023256, 44.220974999999996, 78.15955, 0.34857548753318857, 0, 0.5620171514023256, 1.0, 1624.549533952157, 0.0, 0
868, 216.75031518936157, 216.7571120262146, 37.75, 79.75, 0.584017822809534, 0.5660172734763634, 44.220974999999996, 78.362775, 0.35707574694051936, 0, 0.5660172734763634, 1.0, 1623.7607847612044, 0.0, 0
869, 217.0003113746643, 217.0072021484375, 37.25, 80.0, 0.584017822809534, 0.5740175176244393, 43.814524999999996, 78.566, 0.35707574694051936, 0, 0.5740175176244393, 1.0, 1622.9722215705706, 0.0, 0
870, 217.25031304359436, 217.2570617198944, 37.5, 79.0, 0.5860178838465528, 0.5760175786614582, 44.01775, 77.7531, 0.3655760063478496, 0, 0.5760175786614582, 1.0, 1622.183844146749, 0.0, 0
871, 217.50032019615173, 217.5071337223053, 37.75, 79.5, 0.584017822809534, 0.5740175176244393, 44.220974999999996, 78.15955, 0.35707574694051936, 0, 0.5740175176244393, 1.0, 1621.3956522566405, 0.0, 0
872, 217.75032091140747, 217.7570881843567, 37.75, 79.75, 0.584017822809534, 0.5740175176244393, 44.220974999999996, 78.362775, 0.35707574694051936, 0, 0.5740175176244393, 1.0, 1620.607645667552, 0.0, 0
873, 218.0003161430359, 218.00710654258728, 37.5, 79.75, 0.584017822809534, 0.5740175176244393, 44.01775, 78.362775, 0.35707574694051936, 0, 0.5740175176244393, 1.0, 1619.8198241471955, 0.0, 0
874, 218.25031638145447, 218.2571189403534, 38.0, 79.5, 0.5860178838465528, 0.5700173955504014, 44.4242, 78.15955, 0.3655760063478496, 0, 0.5700173955504014, 1.0, 1619.0321874636873, 0.0, 0
875, 218.50031971931458, 218.50717544555664, 37.25, 80.0, 0.5860178838465528, 0.5720174565874203, 43.814524999999996, 78.566, 0.3655760063478496, 0, 0.5720174565874203, 1.0, 1618.2447353855475, 0.0, 0
876, 218.7503218650818, 218.75746059417725, 38.0, 80.0, 0.584017822809534, 0.5760175786614582, 44.4242, 78.566, 0.35707574694051936, 0, 0.5760175786614582, 1.0, 1617.4574676816983, 0.0, 0
877, 219.00031232833862, 219.0070459842682, 37.75, 80.5, 0.584017822809534, 0.5760175786614582, 44.220974999999996, 78.97245000000001, 0.35707574694051936, 0, 0.5760175786614582, 1.0, 1616.6703841214662, 0.0, 0
878, 219.25031328201294, 219.2569718360901, 37.25, 80.25, 0.5860178838465528, 0.5760175786614582, 43.814524999999996, 78.769225, 0.3655760063478496, 0, 0.5760175786614582, 1.0, 1615.8834844745768, 0.0, 0
879, 219.5003159046173, 219.5070345401764, 38.0, 80.0, 0.584017822809534, 0.5740175176244393, 44.4242, 78.566, 0.35707574694051936, 0, 0.5740175176244393, 1.0, 1615.0967685111589, 0.0, 0
880, 219.75031542778015, 219.75711822509766, 38.0, 80.5, 0.5860178838465528, 0.5760175786614582, 44.4242, 78.97245000000001, 0.3655760063478496, 0, 0.5760175786614582, 1.0, 1614.3102360017401, 0.0, 0
881, 220.00031089782715, 220.00696110725403, 37.75, 80.5, 0.5860178838465528, 0.5740175176244393, 44.220974999999996, 78.97245000000001, 0.3655760063478496, 0, 0.5740175176244393, 1.0, 1613.5238867172468, 0.0, 0
882, 220.25031423568726, 220.2569944858551, 38.0, 80.75, 0.5860178838465528, 0.5720174565874203, 44.4242, 79.175675, 0.3655760063478496, 0, 0.5720174565874203, 1.0, 1612.7377204290071, 0.0, 0
883, 220.50031733512878, 220.50712394714355, 38.0, 81.0, 0.5860178838465528, 0.5720174565874203, 44.4242, 79.3789, 0.3655760063478496, 0, 0.5720174565874203, 1.0, 1611.9517369087423, 0.0, 0
884, 220.7503216266632, 220.75727558135986, 37.75, 80.5, 0.584017822809534, 0.5740175176244393, 44.220974999999996, 78.97245000000001, 0.35707574694051936, 0, 0.5740175176244393, 1.0, 1611.1659359285757, 0.0, 0
885, 221.00031399726868, 221.007080078125, 38.25, 80.75, 0.5860178838465528, 0.5720174565874203, 44.627425, 79.175675, 0.3655760063478496, 0, 0.5720174565874203, 1.0, 1610.3803172610246, 0.0, 0
886, 221.2503147125244, 221.2570240497589, 38.5, 80.75, 0.5860178838465528, 0.5680173345133824, 44.83065, 79.175675, 0.3655760063478496, 0, 0.5680173345133824, 1.0, 1609.594880679003, 0.0, 0
887, 221.50031805038452, 221.50713539123535, 38.0, 81.25, 0.584017822809534, 0.5720174565874203, 44.4242, 79.582125, 0.35707574694051936, 0, 0.5720174565874203, 1.0, 1608.809625955819, 0.0, 0
888, 221.75031113624573, 221.75702786445618, 38.25, 81.25, 0.5860178838465528, 0.5740175176244393, 44.627425, 79.582125, 0.3655760063478496, 0, 0.5740175176244393, 1.0, 1608.0245528651776, 0.0, 0
889, 222.0003092288971, 222.00727605819702, 38.5, 81.5, 0.5860178838465528, 0.5780176396984771, 44.83065, 79.78535000000001, 0.3655760063478496, 0, 0.5780176396984771, 1.0, 1607.239661181176, 0.0, 0
890, 222.2503092288971, 222.25697112083435, 38.75, 81.25, 0.5860178838465528, 0.5740175176244393, 45.033875, 79.582125, 0.3655760063478496, 0, 0.5740175176244393, 1.0, 1606.454950678304, 0.0, 0
891, 222.50031876564026, 222.50716972351074, 38.5, 81.75, 0.5860178838465528, 0.5740175176244393, 44.83065, 79.988575, 0.3655760063478496, 0, 0.5740175176244393, 1.0, 1605.670421131445, 0.0, 0
892, 222.75032353401184, 222.75716018676758, 38.5, 81.5, 0.5860178838465528, 0.5680173345133824, 44.83065, 79.78535000000001, 0.3655760063478496, 0, 0.5680173345133824, 1.0, 1604.8860723158734, 0.0, 0
893, 223.00031161308289, 223.00705981254578, 38.5, 81.75, 0.5860178838465528, 0.5740175176244393, 44.83065, 79.988575, 0.3655760063478496, 0, 0.5740175176244393, 1.0, 1604.1019040072545, 0.0, 0
894, 223.2503137588501, 223.2569944858551, 38.5, 81.75, 0.5860178838465528, 0.5660172734763634, 44.83065, 79.988575, 0.3655760063478496, 0, 0.5660172734763634, 1.0, 1603.317915981645, 0.0, 0
895, 223.50031661987305, 223.50724720954895, 38.25, 82.25, 0.5860178838465528, 0.5680173345133824, 44.627425, 80.395025, 0.3655760063478496, 0, 0.5680173345133824, 1.0, 1602.53410801549, 0.0, 0
896, 223.7503147125244, 223.7570948600769, 38.5, 82.25, 0.5860178838465528, 0.5680173345133824, 44.83065, 80.395025, 0.3655760063478496, 0, 0.5680173345133824, 1.0, 1601.7504798856246, 0.0, 0
897, 224.00031447410583, 224.00719904899597, 38.0, 82.25, 0.5880179448835718, 0.5660172734763634, 44.4242, 80.395025, 0.3740762657551803, 0, 0.5660172734763634, 1.0, 1600.9670313692707, 0.0, 0
898, 224.25031566619873, 224.25710606575012, 38.75, 82.25, 0.5860178838465528, 0.5680173345133824, 45.033875, 80.395025, 0.3655760063478496, 0, 0.5680173345133824, 1.0, 1600.183762244039, 0.0, 0
899, 224.5003204345703, 224.50716924667358, 38.75, 82.25, 0.5860178838465528, 0.5700173955504014, 45.033875, 80.395025, 0.3655760063478496, 0, 0.5700173955504014, 1.0, 1599.4006722879271, 0.0, 0
900, 224.75030755996704, 224.75971245765686, 38.5, 82.25, 0.5860178838465528, 0.582017761772515, 44.83065, 80.395025, 0.3655760063478496, 0, 0.582017761772515, 1.0, 1598.6177612793185, 0.0, 0
901, 225.00031328201294, 225.0072169303894, 38.75, 82.5, 0.5880179448835718, 0.5640172124393446, 45.033875, 80.59825000000001, 0.3740762657551803, 0, 0.5640172124393446, 1.0, 1597.8350289969821, 0.0, 0
902, 225.25031185150146, 225.2570605278015, 38.5, 83.0, 0.5880179448835718, 0.5680173345133824, 44.83065, 81.0047, 0.3740762657551803, 0, 0.5680173345133824, 1.0, 1597.0524752200704, 0.0, 0
903, 225.5003204345703, 225.50733923912048, 38.75, 82.75, 0.5880179448835718, 0.5580170293282877, 45.033875, 80.801475, 0.3740762657551803, 0, 0.5580170293282877, 1.0, 1596.2700997281236, 0.0, 0
904, 225.75031423568726, 225.7570822238922, 38.75, 82.75, 0.5880179448835718, 0.5660172734763634, 45.033875, 80.801475, 0.3740762657551803, 0, 0.5660172734763634, 1.0, 1595.4879023010612, 0.0, 0
905, 226.00031399726868, 226.00710892677307, 38.5, 83.0, 0.5860178838465528, 0.5660172734763634, 44.83065, 81.0047, 0.3655760063478496, 0, 0.5660172734763634, 1.0, 1594.7058827191884, 0.0, 0
906, 226.25030636787415, 226.2569544315338, 39.0, 83.0, 0.5880179448835718, 0.5580170293282877, 45.2371, 81.0047, 0.3740762657551803, 0, 0.5580170293282877, 1.0, 1593.9240407631912, 0.0, 0
907, 226.50031757354736, 226.50709748268127, 39.0, 82.75, 0.5880179448835718, 0.5580170293282877, 45.2371, 80.801475, 0.3740762657551803, 0, 0.5580170293282877, 1.0, 1593.1423762141371, 0.0, 0
908, 226.75031447410583, 226.7570776939392, 39.0, 83.0, 0.5860178838465528, 0.5620171514023256, 45.2371, 81.0047, 0.3655760063478496, 0, 0.5620171514023256, 1.0, 1592.3608888534754, 0.0, 0
909, 227.0003170967102, 227.00713872909546, 39.0, 83.25, 0.5880179448835718, 0.5580170293282877, 45.2371, 81.207925, 0.3740762657551803, 0, 0.5580170293282877, 1.0, 1591.5795784630338, 0.0, 0
910, 227.25031089782715, 227.25709462165833, 39.0, 83.5, 0.5880179448835718, 0.5560169682912687, 45.2371, 81.41115, 0.3740762657551803, 0, 0.5560169682912687, 1.0, 1590.7984448250204, 0.0, 0
911, 227.50031924247742, 227.50711822509766, 38.5, 83.5, 0.5880179448835718, 0.5540169072542498, 44.83065, 81.41115, 0.3740762657551803, 0, 0.5540169072542498, 1.0, 1590.0174877220215, 0.0, 0
912, 227.7503204345703, 227.7571403980255, 39.0, 83.25, 0.5880179448835718, 0.5560169682912687, 45.2371, 81.207925, 0.3740762657551803, 0, 0.5560169682912687, 1.0, 1589.2367069370034, 0.0, 0
913, 228.00010418891907, 228.00685954093933, 39.25, 83.75, 0.5900180059205908, 0.5520168462172308, 45.440325, 81.614375, 0.38257652516251106, 0, 0.5520168462172308, 1.0, 1588.4561022533062, 0.0, 0
914, 228.25030732154846, 228.2569489479065, 39.0, 84.25, 0.5880179448835718, 0.5500167851802118, 45.2371, 82.020825, 0.3740762657551803, 0, 0.5500167851802118, 1.0, 1587.6756734546507, 0.0, 0
915, 228.5003170967102, 228.5071313381195, 39.5, 84.25, 0.5880179448835718, 0.5520168462172308, 45.64355, 82.020825, 0.3740762657551803, 0, 0.5520168462172308, 1.0, 1586.8954203251303, 0.0, 0
916, 228.75031971931458, 228.75710773468018, 39.0, 84.0, 0.5880179448835718, 0.5500167851802118, 45.2371, 81.8176, 0.3740762657551803, 0, 0.5500167851802118, 1.0, 1586.1153426492158, 0.0, 0
917, 229.00031280517578, 229.00713276863098, 39.25, 84.0, 0.5880179448835718, 0.5540169072542498, 45.440325, 81.8176, 0.3740762657551803, 0, 0.5540169072542498, 1.0, 1585.3354402117534, 0.0, 0
918, 229.2503092288971, 229.25700426101685, 39.0, 84.25, 0.5880179448835718, 0.5460166631061739, 45.2371, 82.020825, 0.3740762657551803, 0, 0.5460166631061739, 1.0, 1584.55571279796, 0.0, 0
919, 229.50031685829163, 229.5071039199829, 39.25, 84.5, 0.5880179448835718, 0.5480167241431929, 45.440325, 82.22405, 0.3740762657551803, 0, 0.5480167241431929, 1.0, 1583.7761601934292, 0.0, 0
920, 229.75023484230042, 229.75705194473267, 39.0, 84.5, 0.5880179448835718, 0.5460166631061739, 45.2371, 82.22405, 0.3740762657551803, 0, 0.5460166631061739, 1.0, 1582.9967821841267, 0.0, 0
921, 230.0003125667572, 230.00705075263977, 38.75, 84.75, 0.5880179448835718, 0.5460166631061739, 45.033875, 82.42727500000001, 0.3740762657551803, 0, 0.5460166631061739, 1.0, 1582.2175785563888, 0.0, 0
922, 230.25033378601074, 230.25728559494019, 39.5, 84.75, 0.5880179448835718, 0.5500167851802118, 45.64355, 82.42727500000001, 0.3740762657551803, 0, 0.5500167851802118, 1.0, 1581.438549096925, 0.0, 0
923, 230.50031280517578, 230.5070743560791, 39.75, 84.75, 0.5900180059205908, 0.542016541032136, 45.846774999999994, 82.42727500000001, 0.38257652516251106, 0, 0.542016541032136, 1.0, 1580.659693592815, 0.0, 0
924, 230.75031900405884, 230.75700449943542, 39.0, 85.0, 0.5880179448835718, 0.542016541032136, 45.2371, 82.6305, 0.3740762657551803, 0, 0.542016541032136, 1.0, 1579.8810118315077, 0.0, 0
925, 231.00155973434448, 231.01036024093628, 39.75, 85.5, 0.5880179448835718, 0.5540169072542498, 45.846774999999994, 83.03695, 0.3740762657551803, 0, 0.5540169072542498, 1.0, 1579.1025036008214, 0.0, 0
926, 231.25032210350037, 231.25712394714355, 39.5, 85.0, 0.5900180059205908, 0.542016541032136, 45.64355, 82.6305, 0.38257652516251106, 0, 0.542016541032136, 1.0, 1578.3241686889457, 0.0, 0
927, 231.50031685829163, 231.50720047950745, 39.25, 85.25, 0.5900180059205908, 0.540016479995117, 45.440325, 82.833725, 0.38257652516251106, 0, 0.540016479995117, 1.0, 1577.5460068844345, 0.0, 0
928, 231.75031685829163, 231.75708675384521, 39.75, 85.5, 0.5900180059205908, 0.5380164189580982, 45.846774999999994, 83.03695, 0.38257652516251106, 0, 0.5380164189580982, 1.0, 1576.7680179762137, 0.0, 0
929, 232.00032019615173, 232.00700449943542, 39.5, 85.5, 0.5900180059205908, 0.5380164189580982, 45.64355, 83.03695, 0.38257652516251106, 0, 0.5380164189580982, 1.0, 1575.9902017535712, 0.0, 0
930, 232.25030946731567, 232.25707840919495, 39.25, 85.75, 0.5880179448835718, 0.542016541032136, 45.440325, 83.24017500000001, 0.3740762657551803, 0, 0.542016541032136, 1.0, 1575.2125580061645, 0.0, 0
931, 232.50031900405884, 232.50718069076538, 39.5, 85.75, 0.5880179448835718, 0.5360163579210792, 45.64355, 83.24017500000001, 0.3740762657551803, 0, 0.5360163579210792, 1.0, 1574.4350865240158, 0.0, 0
932, 232.75031876564026, 232.75711750984192, 40.0, 85.75, 0.5900180059205908, 0.5320162358470413, 46.05, 83.24017500000001, 0.38257652516251106, 0, 0.5320162358470413, 1.0, 1573.6577870975111, 0.0, 0
933, 233.00031661987305, 233.00699996948242, 40.0, 85.75, 0.5880179448835718, 0.5320162358470413, 46.05, 83.24017500000001, 0.3740762657551803, 0, 0.5320162358470413, 1.0, 1572.8806595174021, 0.0, 0
934, 233.25032091140747, 233.25717759132385, 40.25, 85.75, 0.5880179448835718, 0.5340162968840602, 46.253225, 83.24017500000001, 0.3740762657551803, 0, 0.5340162968840602, 1.0, 1572.1037035748031, 0.0, 0
935, 233.50031971931458, 233.5071144104004, 40.25, 86.5, 0.5900180059205908, 0.5360163579210792, 46.253225, 83.84985, 0.38257652516251106, 0, 0.5360163579210792, 1.0, 1571.3269190611916, 0.0, 0
936, 233.750314950943, 233.7570869922638, 40.25, 85.75, 0.5900180059205908, 0.5340162968840602, 46.253225, 83.24017500000001, 0.38257652516251106, 0, 0.5340162968840602, 1.0, 1570.550305768408, 0.0, 0
937, 234.00016951560974, 234.00693678855896, 39.75, 86.25, 0.5900180059205908, 0.5360163579210792, 45.846774999999994, 83.646625, 0.38257652516251106, 0, 0.5360163579210792, 1.0, 1569.7738634886537, 0.0, 0
938, 234.25031089782715, 234.25698804855347, 39.5, 86.5, 0.5900180059205908, 0.5340162968840602, 45.64355, 83.84985, 0.38257652516251106, 0, 0.5340162968840602, 1.0, 1568.9975920144911, 0.0, 0
939, 234.500319480896, 234.5071108341217, 40.0, 86.25, 0.5900180059205908, 0.5320162358470413, 46.05, 83.646625, 0.38257652516251106, 0, 0.5320162358470413, 1.0, 1568.2214911388437, 0.0, 0
940, 234.75032806396484, 234.75714254379272, 40.25, 86.75, 0.5900180059205908, 0.5340162968840602, 46.253225, 84.053075, 0.38257652516251106, 0, 0.5340162968840602, 1.0, 1567.4455606549936, 0.0, 0
941, 235.00031518936157, 235.00698566436768, 40.0, 86.5, 0.5900180059205908, 0.5300161748100223, 46.05, 83.84985, 0.38257652516251106, 0, 0.5300161748100223, 1.0, 1566.669800356583, 0.0, 0
942, 235.25031661987305, 235.25716638565063, 39.75, 86.75, 0.5900180059205908, 0.5360163579210792, 45.846774999999994, 84.053075, 0.38257652516251106, 0, 0.5360163579210792, 1.0, 1565.8942100376116, 0.0, 0
943, 235.50032377243042, 235.5067675113678, 40.25, 87.0, 0.5900180059205908, 0.5320162358470413, 46.253225, 84.2563, 0.38257652516251106, 0, 0.5320162358470413, 1.0, 1565.1187894924385, 0.0, 0
944, 235.75032091140747, 235.75721883773804, 39.75, 87.0, 0.5900180059205908, 0.5280161137730034, 45.846774999999994, 84.2563, 0.38257652516251106, 0, 0.5280161137730034, 1.0, 1564.3435385157784, 0.0, 0
945, 236.000324010849, 236.00729870796204, 39.75, 87.25, 0.5920180669576097, 0.5380164189580982, 45.846774999999994, 84.459525, 0.3910767845698413, 0, 0.5380164189580982, 1.0, 1563.5684569027028, 0.0, 0
946, 236.25031399726868, 236.25706362724304, 40.0, 87.0, 0.5900180059205908, 0.5340162968840602, 46.05, 84.2563, 0.38257652516251106, 0, 0.5340162968840602, 1.0, 1562.7935444486404, 0.0, 0
947, 236.5003159046173, 236.5070824623108, 40.0, 87.75, 0.5900180059205908, 0.5340162968840602, 46.05, 84.865975, 0.38257652516251106, 0, 0.5340162968840602, 1.0, 1562.0188009493734, 0.0, 0
948, 236.7503080368042, 236.7571246623993, 40.25, 87.5, 0.5920180669576097, 0.5340162968840602, 46.253225, 84.66275, 0.3910767845698413, 0, 0.5340162968840602, 1.0, 1561.2442262010404, 0.0, 0
949, 237.00030970573425, 237.00707006454468, 40.25, 87.75, 0.5920180669576097, 0.5340162968840602, 46.253225, 84.865975, 0.3910767845698413, 0, 0.5340162968840602, 1.0, 1560.4698200001337, 0.0, 0
950, 237.25207924842834, 237.26138615608215, 40.25, 87.5, 0.5920180669576097, 0.5340162968840602, 46.253225, 84.66275, 0.3910767845698413, 0, 0.5340162968840602, 1.0, 1559.695582143497, 0.0, 0
951, 237.500314950943, 237.50729942321777, 39.5, 88.0, 0.5940181279946287, 0.5340162968840602, 45.64355, 85.06920000000001, 0.3995770439771721, 0, 0.5340162968840602, 1.0, 1558.9215124283292, 0.0, 0
952, 237.75031995773315, 237.7571587562561, 40.0, 87.5, 0.5920180669576097, 0.5320162358470413, 46.05, 84.66275, 0.3910767845698413, 0, 0.5320162358470413, 1.0, 1558.1476106521802, 0.0, 0
953, 238.0003125667572, 238.0070960521698, 40.5, 87.75, 0.5920180669576097, 0.5340162968840602, 46.45645, 84.865975, 0.3910767845698413, 0, 0.5340162968840602, 1.0, 1557.3738766129525, 0.0, 0
954, 238.25030827522278, 238.2580864429474, 40.0, 87.5, 0.5920180669576097, 0.5340162968840602, 46.05, 84.66275, 0.3910767845698413, 0, 0.5340162968840602, 1.0, 1556.6003101088975, 0.0, 0
955, 238.50031924247742, 238.50722575187683, 40.25, 88.0, 0.5920180669576097, 0.5340162968840602, 46.253225, 85.06920000000001, 0.3910767845698413, 0, 0.5340162968840602, 1.0, 1555.82691093862, 0.0, 0
956, 238.75031423568726, 238.75718569755554, 40.0, 88.25, 0.5920180669576097, 0.5320162358470413, 46.05, 85.272425, 0.3910767845698413, 0, 0.5320162358470413, 1.0, 1555.0536789010712, 0.0, 0
957, 239.0003204345703, 239.00716996192932, 40.0, 88.25, 0.5920180669576097, 0.5340162968840602, 46.05, 85.272425, 0.3910767845698413, 0, 0.5340162968840602, 1.0, 1554.2806137955527, 0.0, 0
958, 239.2503170967102, 239.25710105895996, 40.25, 88.5, 0.5940181279946287, 0.5320162358470413, 46.253225, 85.47565, 0.3995770439771721, 0, 0.5320162358470413, 1.0, 1553.5077154217151, 0.0, 0
959, 239.5003182888031, 239.50724577903748, 39.75, 88.75, 0.5900180059205908, 0.5380164189580982, 45.846774999999994, 85.678875, 0.38257652516251106, 0, 0.5380164189580982, 1.0, 1552.734983579557, 0.0, 0
960, 239.750314950943, 239.75681400299072, 40.0, 88.5, 0.5920180669576097, 0.5340162968840602, 46.05, 85.47565, 0.3910767845698413, 0, 0.5340162968840602, 1.0, 1551.9624180694225, 0.0, 0
961, 240.00030303001404, 240.0069739818573, 40.5, 88.75, 0.5920180669576097, 0.5360163579210792, 46.45645, 85.678875, 0.3910767845698413, 0, 0.5360163579210792, 1.0, 1551.1900186920038, 0.0, 0
962, 240.2503080368042, 240.25719451904297, 40.75, 89.0, 0.5920180669576097, 0.5360163579210792, 46.659675, 85.88210000000001, 0.3910767845698413, 0, 0.5360163579210792, 1.0, 1550.4177852483383, 0.0, 0
963, 240.50031876564026, 240.50713515281677, 40.75, 89.0, 0.5920180669576097, 0.5340162968840602, 46.659675, 85.88210000000001, 0.3910767845698413, 0, 0.5340162968840602, 1.0, 1549.6457175398095, 0.0, 0
964, 240.75031924247742, 240.75721144676208, 40.25, 89.0, 0.5920180669576097, 0.5340162968840602, 46.253225, 85.88210000000001, 0.3910767845698413, 0, 0.5340162968840602, 1.0, 1548.8738153681454, 0.0, 0
965, 241.00031352043152, 241.0070836544037, 40.5, 89.25, 0.5920180669576097, 0.5300161748100223, 46.45645, 86.085325, 0.3910767845698413, 0, 0.5300161748100223, 1.0, 1548.1020785354174, 0.0, 0
966, 241.25031399726868, 241.2570128440857, 41.0, 89.25, 0.5940181279946287, 0.5360163579210792, 46.862899999999996, 86.085325, 0.3995770439771721, 0, 0.5360163579210792, 1.0, 1547.330506844041, 0.0, 0
967, 241.50031757354736, 241.50717949867249, 40.75, 89.0, 0.5920180669576097, 0.5300161748100223, 46.659675, 85.88210000000001, 0.3910767845698413, 0, 0.5300161748100223, 1.0, 1546.5591000967752, 0.0, 0
968, 241.75031542778015, 241.75711131095886, 40.5, 89.25, 0.5940181279946287, 0.5320162358470413, 46.45645, 86.085325, 0.3995770439771721, 0, 0.5320162358470413, 1.0, 1545.7878580967206, 0.0, 0
969, 242.0003101825714, 242.0070447921753, 40.5, 89.25, 0.5940181279946287, 0.542016541032136, 46.45645, 86.085325, 0.3995770439771721, 0, 0.542016541032136, 1.0, 1545.0167806473187, 0.0, 0
970, 242.25031232833862, 242.25701880455017, 40.75, 89.5, 0.5920180669576097, 0.5360163579210792, 46.659675, 86.28855, 0.3910767845698413, 0, 0.5360163579210792, 1.0, 1544.2458675523535, 0.0, 0
971, 242.50031852722168, 242.50722789764404, 40.75, 89.75, 0.5940181279946287, 0.5360163579210792, 46.659675, 86.491775, 0.3995770439771721, 0, 0.5360163579210792, 1.0, 1543.47511861595, 0.0, 0
972, 242.75032138824463, 242.75714564323425, 40.5, 90.0, 0.5940181279946287, 0.5360163579210792, 46.45645, 86.69500000000001, 0.3995770439771721, 0, 0.5360163579210792, 1.0, 1542.7045336425706, 0.0, 0
973, 243.00031661987305, 243.00703644752502, 40.5, 89.5, 0.5940181279946287, 0.5340162968840602, 46.45645, 86.28855, 0.3995770439771721, 0, 0.5340162968840602, 1.0, 1541.9341124370198, 0.0, 0
974, 243.250333070755, 243.25700306892395, 40.5, 89.75, 0.5940181279946287, 0.5360163579210792, 46.45645, 86.491775, 0.3995770439771721, 0, 0.5360163579210792, 1.0, 1541.163854804439, 0.0, 0
975, 243.50091648101807, 243.50681352615356, 40.75, 90.0, 0.5940181279946287, 0.5360163579210792, 46.659675, 86.69500000000001, 0.3995770439771721, 0, 0.5360163579210792, 1.0, 1540.393760550308, 0.0, 0
976, 243.75014805793762, 243.75689792633057, 40.75, 90.5, 0.5940181279946287, 0.542016541032136, 46.659675, 87.10145, 0.3995770439771721, 0, 0.542016541032136, 1.0, 1539.6238294804439, 0.0, 0
977, 244.00032234191895, 244.00713276863098, 41.0, 90.25, 0.5920180669576097, 0.542016541032136, 46.862899999999996, 86.898225, 0.3910767845698413, 0, 0.542016541032136, 1.0, 1538.8540614010017, 0.0, 0
978, 244.2503113746643, 244.2569613456726, 41.5, 90.25, 0.5940181279946287, 0.5360163579210792, 47.269349999999996, 86.898225, 0.3995770439771721, 0, 0.5360163579210792, 1.0, 1538.0844561184713, 0.0, 0
979, 244.50034093856812, 244.50717639923096, 41.25, 90.0, 0.5940181279946287, 0.540016479995117, 47.066125, 86.69500000000001, 0.3995770439771721, 0, 0.540016479995117, 1.0, 1537.3150134396806, 0.0, 0
980, 244.75031232833862, 244.757061958313, 40.75, 90.25, 0.5940181279946287, 0.5380164189580982, 46.659675, 86.898225, 0.3995770439771721, 0, 0.5380164189580982, 1.0, 1536.545733171789, 0.0, 0
981, 245.00031447410583, 245.00706005096436, 41.5, 91.0, 0.5940181279946287, 0.5360163579210792, 47.269349999999996, 87.5079, 0.3995770439771721, 0, 0.5360163579210792, 1.0, 1535.7766151222938, 0.0, 0
982, 245.25031900405884, 245.2570765018463, 40.5, 90.0, 0.5960181890316477, 0.540016479995117, 46.45645, 86.69500000000001, 0.40807730338450277, 0, 0.540016479995117, 1.0, 1535.0076590990245, 0.0, 0
