seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
983, 245.50032949447632, 245.50949048995972, 40.75, 91.0, 0.5940181279946287, 0.5300161748100223, 46.659675, 87.5079, 0.3995770439771721, 0, 0.5300161748100223, 1.0, 1534.2388649101445, 0.0, 0
984, 245.750324010849, 245.75717401504517, 41.25, 91.25, 0.5940181279946287, 0.5320162358470413, 47.066125, 87.711125, 0.3995770439771721, 0, 0.5320162358470413, 1.0, 1533.470232364149, 0.0, 0
985, 246.00031161308289, 246.00713300704956, 41.5, 91.0, 0.5940181279946287, 0.5380164189580982, 47.269349999999996, 87.5079, 0.3995770439771721, 0, 0.5380164189580982, 1.0, 1532.7017612698671, 0.0, 0
986, 246.2503092288971, 246.25709748268127, 41.5, 90.75, 0.5960181890316477, 0.5380164189580982, 47.269349999999996, 87.304675, 0.40807730338450277, 0, 0.5380164189580982, 1.0, 1531.933451436458, 0.0, 0
987, 246.50031661987305, 246.50712513923645, 41.5, 91.25, 0.5940181279946287, 0.542016541032136, 47.269349999999996, 87.711125, 0.3995770439771721, 0, 0.542016541032136, 1.0, 1531.1653026734111, 0.0, 0
988, 246.75031995773315, 246.7571303844452, 41.0, 91.75, 0.5960181890316477, 0.5380164189580982, 46.862899999999996, 88.117575, 0.40807730338450277, 0, 0.5380164189580982, 1.0, 1530.3973147905494, 0.0, 0
989, 247.00030994415283, 247.00698971748352, 40.75, 91.5, 0.5960181890316477, 0.542016541032136, 46.659675, 87.91435, 0.40807730338450277, 0, 0.542016541032136, 1.0, 1529.6294875980225, 0.0, 0
990, 247.25031208992004, 247.25700116157532, 41.5, 91.25, 0.5940181279946287, 0.542016541032136, 47.269349999999996, 87.711125, 0.3995770439771721, 0, 0.542016541032136, 1.0, 1528.8618209063106, 0.0, 0
991, 247.50031900405884, 247.50714325904846, 41.75, 91.75, 0.5960181890316477, 0.5380164189580982, 47.472575, 88.117575, 0.40807730338450277, 0, 0.5380164189580982, 1.0, 1528.0943145262218, 0.0, 0
992, 247.75032234191895, 247.75721549987793, 41.75, 91.5, 0.5960181890316477, 0.5340162968840602, 47.472575, 87.91435, 0.40807730338450277, 0, 0.5340162968840602, 1.0, 1527.3269682688938, 0.0, 0
993, 248.00031161308289, 248.0070469379425, 41.75, 91.75, 0.5960181890316477, 0.5380164189580982, 47.472575, 88.117575, 0.40807730338450277, 0, 0.5380164189580982, 1.0, 1526.5597819457892, 0.0, 0
994, 248.2503137588501, 248.25706911087036, 41.5, 92.0, 0.5960181890316477, 0.5320162358470413, 47.269349999999996, 88.3208, 0.40807730338450277, 0, 0.5320162358470413, 1.0, 1525.7927553687, 0.0, 0
995, 248.50031876564026, 248.50714564323425, 41.75, 91.75, 0.5960181890316477, 0.5360163579210792, 47.472575, 88.117575, 0.40807730338450277, 0, 0.5360163579210792, 1.0, 1525.025888349744, 0.0, 0
996, 248.75031518936157, 248.75708150863647, 41.5, 92.5, 0.5960181890316477, 0.5380164189580982, 47.269349999999996, 88.72725, 0.40807730338450277, 0, 0.5380164189580982, 1.0, 1524.2591807013625, 0.0, 0
997, 249.00031661987305, 249.00708174705505, 41.75, 92.5, 0.5960181890316477, 0.544016602069155, 47.472575, 88.72725, 0.40807730338450277, 0, 0.544016602069155, 1.0, 1523.4926322363253, 0.0, 0
998, 249.25031208992004, 249.25697350502014, 42.25, 92.75, 0.5960181890316477, 0.542016541032136, 47.879025, 88.930475, 0.40807730338450277, 0, 0.542016541032136, 1.0, 1522.7262427677242, 0.0, 0
999, 249.500319480896, 249.50702953338623, 42.0, 92.75, 0.5960181890316477, 0.540016479995117, 47.675799999999995, 88.930475, 0.40807730338450277, 0, 0.540016479995117, 1.0, 1521.9600121089773, 0.0, 0
1000, 249.7503101825714, 249.7570879459381, 41.5, 92.5, 0.5960181890316477, 0.542016541032136, 47.269349999999996, 88.72725, 0.40807730338450277, 0, 0.542016541032136, 1.0, 1521.1939400738224, 0.0, 0
1001, 250.00030875205994, 250.0069978237152, 41.75, 92.75, 0.5960181890316477, 0.544016602069155, 47.472575, 88.930475, 0.40807730338450277, 0, 0.544016602069155, 1.0, 1520.4280264763242, 0.0, 0
1002, 250.25031447410583, 250.25698113441467, 42.0, 92.5, 0.5960181890316477, 0.542016541032136, 47.675799999999995, 88.72725, 0.40807730338450277, 0, 0.542016541032136, 1.0, 1519.662271130868, 0.0, 0
1003, 250.50031900405884, 250.50710558891296, 41.5, 92.75, 0.5980182500686666, 0.5360163579210792, 47.269349999999996, 88.930475, 0.41657756279183306, 0, 0.5360163579210792, 1.0, 1518.8966738521601, 0.0, 0
1004, 250.750324010849, 250.75707578659058, 42.25, 92.75, 0.5960181890316477, 0.5460166631061739, 47.879025, 88.930475, 0.40807730338450277, 0, 0.5460166631061739, 1.0, 1518.1312344552287, 0.0, 0
1005, 251.0003159046173, 251.00701117515564, 42.25, 93.25, 0.5960181890316477, 0.542016541032136, 47.879025, 89.33692500000001, 0.40807730338450277, 0, 0.542016541032136, 1.0, 1517.3659527554223, 0.0, 0
1006, 251.25015115737915, 251.26046705245972, 41.75, 93.25, 0.5900180059205908, 0.5340162968840602, 47.472575, 89.33692500000001, 0.38257652516251106, 0, 0.5340162968840602, 1.0, 1516.6008285684104, 0.0, 0
1007, 251.50031399726868, 251.50681447982788, 42.0, 92.75, 0.5980182500686666, 0.5460166631061739, 47.675799999999995, 88.930475, 0.41657756279183306, 0, 0.5460166631061739, 1.0, 1515.8358617101803, 0.0, 0
1008, 251.75047159194946, 251.75715732574463, 42.0, 93.5, 0.5960181890316477, 0.5460166631061739, 47.675799999999995, 89.54015, 0.40807730338450277, 0, 0.5460166631061739, 1.0, 1515.0710519970403, 0.0, 0
1009, 252.00031352043152, 252.0064811706543, 42.25, 93.0, 0.5960181890316477, 0.5500167851802118, 47.879025, 89.1337, 0.40807730338450277, 0, 0.5500167851802118, 1.0, 1514.3063992456136, 0.0, 0
1010, 252.250314950943, 252.25710105895996, 42.25, 93.25, 0.5980182500686666, 0.544016602069155, 47.879025, 89.33692500000001, 0.41657756279183306, 0, 0.544016602069155, 1.0, 1513.5419032728448, 0.0, 0
1011, 252.5003170967102, 252.5072205066681, 41.75, 93.25, 0.5960181890316477, 0.5460166631061739, 47.472575, 89.33692500000001, 0.40807730338450277, 0, 0.5460166631061739, 1.0, 1512.7775638959936, 0.0, 0
1012, 252.75032305717468, 252.7571096420288, 42.5, 93.5, 0.5960181890316477, 0.5520168462172308, 48.082249999999995, 89.54015, 0.40807730338450277, 0, 0.5520168462172308, 1.0, 1512.0133809326371, 0.0, 0
1013, 253.00031352043152, 253.00696468353271, 42.75, 93.5, 0.5960181890316477, 0.5480167241431929, 48.285475, 89.54015, 0.40807730338450277, 0, 0.5480167241431929, 1.0, 1511.2493542006669, 0.0, 0
1014, 253.25031280517578, 253.2569580078125, 42.5, 93.75, 0.5980182500686666, 0.5540169072542498, 48.082249999999995, 89.743375, 0.41657756279183306, 0, 0.5540169072542498, 1.0, 1510.4854835182928, 0.0, 0
1015, 253.5003182888031, 253.50733256340027, 42.25, 93.75, 0.5980182500686666, 0.5560169682912687, 47.879025, 89.743375, 0.41657756279183306, 0, 0.5560169682912687, 1.0, 1509.7217687040384, 0.0, 0
1016, 253.75031423568726, 253.75707840919495, 42.25, 94.25, 0.5980182500686666, 0.5520168462172308, 47.879025, 90.149825, 0.41657756279183306, 0, 0.5520168462172308, 1.0, 1508.9582095767398, 0.0, 0
1017, 254.00016379356384, 254.0065062046051, 42.75, 94.0, 0.5960181890316477, 0.5580170293282877, 48.285475, 89.9466, 0.40807730338450277, 0, 0.5580170293282877, 1.0, 1508.1948059555496, 0.0, 0
1018, 254.25032210350037, 254.25714778900146, 42.75, 93.75, 0.5960181890316477, 0.5520168462172308, 48.285475, 89.743375, 0.40807730338450277, 0, 0.5520168462172308, 1.0, 1507.4315576599317, 0.0, 0
1019, 254.50031805038452, 254.50718545913696, 43.0, 94.5, 0.6000183111056856, 0.5520168462172308, 48.488699999999994, 90.35305, 0.4250778221991638, 0, 0.5520168462172308, 1.0, 1506.668464509664, 0.0, 0
1020, 254.75031423568726, 254.75706839561462, 42.75, 94.5, 0.5980182500686666, 0.5540169072542498, 48.285475, 90.35305, 0.41657756279183306, 0, 0.5540169072542498, 1.0, 1505.905526324836, 0.0, 0
1021, 255.00031113624573, 255.00696516036987, 42.75, 94.25, 0.5980182500686666, 0.5560169682912687, 48.285475, 90.149825, 0.41657756279183306, 0, 0.5560169682912687, 1.0, 1505.1427429258492, 0.0, 0
1022, 255.250314950943, 255.25698518753052, 42.25, 94.25, 0.5980182500686666, 0.5580170293282877, 47.879025, 90.149825, 0.41657756279183306, 0, 0.5580170293282877, 1.0, 1504.3801141334152, 0.0, 0
1023, 255.50021529197693, 255.5076961517334, 42.75, 95.0, 0.5980182500686666, 0.5520168462172308, 48.285475, 90.7595, 0.41657756279183306, 0, 0.5520168462172308, 1.0, 1503.6176397685572, 0.0, 0
1024, 255.75030660629272, 255.75687766075134, 42.75, 94.75, 0.5960181890316477, 0.5600170903653066, 48.285475, 90.556275, 0.40807730338450277, 0, 0.5600170903653066, 1.0, 1502.8553196526077, 0.0, 0
1025, 256.0003893375397, 256.0075190067291, 43.0, 94.5, 0.5940181279946287, 0.5580170293282877, 48.488699999999994, 90.35305, 0.3995770439771721, 0, 0.5580170293282877, 1.0, 1502.093153607209, 0.0, 0
1026, 256.2503161430359, 256.2571258544922, 42.5, 94.75, 0.5980182500686666, 0.5600170903653066, 48.082249999999995, 90.556275, 0.41657756279183306, 0, 0.5600170903653066, 1.0, 1501.3311414543114, 0.0, 0
1027, 256.5003197193146, 256.50713205337524, 42.75, 95.0, 0.5980182500686666, 0.5640172124393446, 48.285475, 90.7595, 0.41657756279183306, 0, 0.5640172124393446, 1.0, 1500.5692830161747, 0.0, 0
1028, 256.75031423568726, 256.7571530342102, 43.0, 95.25, 0.6000183111056856, 0.5620171514023256, 48.488699999999994, 90.962725, 0.4250778221991638, 0, 0.5620171514023256, 1.0, 1499.8075781153652, 0.0, 0
1029, 257.0003123283386, 257.0070126056671, 42.75, 95.25, 0.5980182500686666, 0.5620171514023256, 48.285475, 90.962725, 0.41657756279183306, 0, 0.5620171514023256, 1.0, 1499.046026574758, 0.0, 0
1030, 257.25031566619873, 257.25695967674255, 43.25, 95.25, 0.6000183111056856, 0.5660172734763634, 48.691925, 90.962725, 0.4250778221991638, 0, 0.5660172734763634, 1.0, 1498.2846282175326, 0.0, 0
1031, 257.50031900405884, 257.5070788860321, 43.5, 95.0, 0.5980182500686666, 0.5640172124393446, 48.895149999999994, 90.7595, 0.41657756279183306, 0, 0.5640172124393446, 1.0, 1497.5233828671776, 0.0, 0
1032, 257.75031900405884, 257.7570514678955, 43.25, 95.5, 0.5980182500686666, 0.5680173345133824, 48.691925, 91.16595, 0.41657756279183306, 0, 0.5680173345133824, 1.0, 1496.762290347484, 0.0, 0
1033, 258.001855134964, 258.01061034202576, 43.25, 95.25, 0.5960181890316477, 0.5540169072542498, 48.691925, 90.962725, 0.40807730338450277, 0, 0.5540169072542498, 1.0, 1496.0013504825508, 0.0, 0
1034, 258.25028371810913, 258.2571551799774, 43.5, 95.5, 0.6000183111056856, 0.5680173345133824, 48.895149999999994, 91.16595, 0.4250778221991638, 0, 0.5680173345133824, 1.0, 1495.2405630967785, 0.0, 0
1035, 258.50031900405884, 258.5070798397064, 43.5, 95.5, 0.6000183111056856, 0.5680173345133824, 48.895149999999994, 91.16595, 0.4250778221991638, 0, 0.5680173345133824, 1.0, 1494.4799280148743, 0.0, 0
1036, 258.7503182888031, 258.7571008205414, 43.5, 96.0, 0.6000183111056856, 0.5680173345133824, 48.895149999999994, 91.5724, 0.4250778221991638, 0, 0.5680173345133824, 1.0, 1493.7194450618472, 0.0, 0
1037, 259.0003182888031, 259.00699615478516, 43.0, 95.75, 0.6000183111056856, 0.5680173345133824, 48.488699999999994, 91.369175, 0.4250778221991638, 0, 0.5680173345133824, 1.0, 1492.9591140630093, 0.0, 0
1038, 259.2503113746643, 259.2569477558136, 43.5, 96.0, 0.6000183111056856, 0.5660172734763634, 48.895149999999994, 91.5724, 0.4250778221991638, 0, 0.5660172734763634, 1.0, 1492.1989348439756, 0.0, 0
1039, 259.50031757354736, 259.50712871551514, 43.75, 95.75, 0.6000183111056856, 0.5700173955504014, 49.098375, 91.369175, 0.4250778221991638, 0, 0.5700173955504014, 1.0, 1491.4389072306615, 0.0, 0
1040, 259.75031208992004, 259.7569124698639, 43.25, 96.0, 0.6000183111056856, 0.5720174565874203, 48.691925, 91.5724, 0.4250778221991638, 0, 0.5720174565874203, 1.0, 1490.679031049287, 0.0, 0
1041, 260.00023126602173, 260.0070011615753, 43.75, 96.25, 0.6000183111056856, 0.5740175176244393, 49.098375, 91.775625, 0.4250778221991638, 0, 0.5740175176244393, 1.0, 1489.9193061263684, 0.0, 0
1042, 260.2503287792206, 260.25716257095337, 43.5, 95.75, 0.6020183721427045, 0.5760175786614582, 48.895149999999994, 91.369175, 0.433578081606494, 0, 0.5760175786614582, 1.0, 1489.159732288725, 0.0, 0
1043, 260.50031757354736, 260.5072410106659, 43.5, 96.0, 0.6000183111056856, 0.5780176396984771, 48.895149999999994, 91.5724, 0.4250778221991638, 0, 0.5780176396984771, 1.0, 1488.400309363476, 0.0, 0
1044, 260.7503237724304, 260.7571210861206, 44.0, 96.25, 0.6020183721427045, 0.5720174565874203, 49.3016, 91.775625, 0.433578081606494, 0, 0.5720174565874203, 1.0, 1487.641037178037, 0.0, 0
1045, 261.0003113746643, 261.0069682598114, 43.5, 96.5, 0.6000183111056856, 0.5740175176244393, 48.895149999999994, 91.97885000000001, 0.4250778221991638, 0, 0.5740175176244393, 1.0, 1486.8819155601266, 0.0, 0
1046, 261.2503111362457, 261.2569591999054, 43.25, 96.75, 0.6020183721427045, 0.5760175786614582, 48.691925, 92.182075, 0.433578081606494, 0, 0.5760175786614582, 1.0, 1486.122944337757, 0.0, 0
1047, 261.50031304359436, 261.50712728500366, 43.5, 96.75, 0.6020183721427045, 0.5780176396984771, 48.895149999999994, 92.182075, 0.433578081606494, 0, 0.5780176396984771, 1.0, 1485.3641233392411, 0.0, 0
1048, 261.7503168582916, 261.75737404823303, 44.0, 96.25, 0.6020183721427045, 0.5740175176244393, 49.3016, 91.775625, 0.433578081606494, 0, 0.5740175176244393, 1.0, 1484.6054523931869, 0.0, 0
1049, 262.00031542778015, 262.0076401233673, 44.25, 96.75, 0.5980182500686666, 0.5800177007354961, 49.504825, 92.182075, 0.41657756279183306, 0, 0.5800177007354961, 1.0, 1483.846931328499, 0.0, 0
1050, 262.2503185272217, 262.2571883201599, 44.0, 96.5, 0.6000183111056856, 0.5780176396984771, 49.3016, 91.97885000000001, 0.4250778221991638, 0, 0.5780176396984771, 1.0, 1483.0885599743806, 0.0, 0
1051, 262.5003197193146, 262.50723099708557, 44.25, 97.25, 0.6040184331797235, 0.5780176396984771, 49.504825, 92.588525, 0.4420783410138248, 0, 0.5780176396984771, 1.0, 1482.3303381603268, 0.0, 0
1052, 262.7503192424774, 262.75708413124084, 44.25, 97.5, 0.6020183721427045, 0.5720174565874203, 49.504825, 92.79175000000001, 0.433578081606494, 0, 0.5720174565874203, 1.0, 1481.5722657161298, 0.0, 0
1053, 263.00031542778015, 263.0069978237152, 44.25, 97.25, 0.6020183721427045, 0.5720174565874203, 49.504825, 92.588525, 0.433578081606494, 0, 0.5720174565874203, 1.0, 1480.8143424718758, 0.0, 0
1054, 263.25033807754517, 263.2571358680725, 44.5, 97.25, 0.6020183721427045, 0.5740175176244393, 49.70805, 92.588525, 0.433578081606494, 0, 0.5740175176244393, 1.0, 1480.0565682579447, 0.0, 0
1055, 263.50031900405884, 263.50714564323425, 44.0, 97.5, 0.6020183721427045, 0.5700173955504014, 49.3016, 92.79175000000001, 0.433578081606494, 0, 0.5700173955504014, 1.0, 1479.2989429050087, 0.0, 0
1056, 263.75031900405884, 263.75731921195984, 44.5, 97.5, 0.6040184331797235, 0.5720174565874203, 49.70805, 92.79175000000001, 0.4420783410138248, 0, 0.5720174565874203, 1.0, 1478.5414662440353, 0.0, 0
1057, 264.0003225803375, 264.00721883773804, 44.25, 97.75, 0.6040184331797235, 0.5700173955504014, 49.504825, 92.994975, 0.4420783410138248, 0, 0.5700173955504014, 1.0, 1477.7841381062822, 0.0, 0
1058, 264.2505159378052, 264.25979232788086, 44.25, 97.5, 0.6000183111056856, 0.5740175176244393, 49.504825, 92.79175000000001, 0.4250778221991638, 0, 0.5740175176244393, 1.0, 1477.0269583233, 0.0, 0
1059, 264.50033044815063, 264.5072531700134, 44.25, 97.75, 0.6040184331797235, 0.5680173345133824, 49.504825, 92.994975, 0.4420783410138248, 0, 0.5680173345133824, 1.0, 1476.2699267269302, 0.0, 0
1060, 264.7503182888031, 264.7571346759796, 44.25, 97.75, 0.6040184331797235, 0.5660172734763634, 49.504825, 92.994975, 0.4420783410138248, 0, 0.5660172734763634, 1.0, 1475.5130431493046, 0.0, 0
1061, 265.00031876564026, 265.00731015205383, 44.25, 98.25, 0.6040184331797235, 0.5580170293282877, 49.504825, 93.401425, 0.4420783410138248, 0, 0.5580170293282877, 1.0, 1474.756307422847, 0.0, 0
1062, 265.250314950943, 265.25702142715454, 43.75, 98.25, 0.6020183721427045, 0.5620171514023256, 49.098375, 93.401425, 0.433578081606494, 0, 0.5620171514023256, 1.0, 1473.999719380268, 0.0, 0
1063, 265.5003197193146, 265.50745248794556, 45.0, 98.25, 0.6020183721427045, 0.5600170903653066, 50.1145, 93.401425, 0.433578081606494, 0, 0.5600170903653066, 1.0, 1473.24327885457, 0.0, 0
1064, 265.75031042099, 265.7571907043457, 44.75, 98.5, 0.6020183721427045, 0.5560169682912687, 49.911274999999996, 93.60465, 0.433578081606494, 0, 0.5560169682912687, 1.0, 1472.4869856790438, 0.0, 0
1065, 266.0003387928009, 266.0076129436493, 44.75, 98.75, 0.5980182500686666, 0.5580170293282877, 49.911274999999996, 93.807875, 0.41657756279183306, 0, 0.5580170293282877, 1.0, 1471.7308396872668, 0.0, 0
1066, 266.25032114982605, 266.2571575641632, 44.25, 98.25, 0.6040184331797235, 0.5600170903653066, 49.504825, 93.401425, 0.4420783410138248, 0, 0.5600170903653066, 1.0, 1470.9748407131058, 0.0, 0
1067, 266.50033140182495, 266.50760984420776, 44.5, 98.75, 0.6040184331797235, 0.5540169072542498, 49.70805, 93.807875, 0.4420783410138248, 0, 0.5540169072542498, 1.0, 1470.2189885907142, 0.0, 0
1068, 266.7503192424774, 266.7571322917938, 44.75, 98.75, 0.6040184331797235, 0.5500167851802118, 49.911274999999996, 93.807875, 0.4420783410138248, 0, 0.5500167851802118, 1.0, 1469.463283154532, 0.0, 0
1069, 267.00030875205994, 267.0069463253021, 44.75, 99.25, 0.6040184331797235, 0.5480167241431929, 49.911274999999996, 94.214325, 0.4420783410138248, 0, 0.5480167241431929, 1.0, 1468.7077242392847, 0.0, 0
1070, 267.2503135204315, 267.2569591999054, 44.5, 99.0, 0.6040184331797235, 0.5480167241431929, 49.70805, 94.0111, 0.4420783410138248, 0, 0.5480167241431929, 1.0, 1467.952311679985, 0.0, 0
1071, 267.5003173351288, 267.5072455406189, 45.0, 99.5, 0.6060184942167425, 0.5480167241431929, 50.1145, 94.41755, 0.4505786004211555, 0, 0.5480167241431929, 1.0, 1467.1970453119295, 0.0, 0
1072, 267.7503192424774, 267.7571485042572, 44.75, 99.25, 0.6040184331797235, 0.5480167241431929, 49.911274999999996, 94.214325, 0.4420783410138248, 0, 0.5480167241431929, 1.0, 1466.4419249706998, 0.0, 0
1073, 268.00032353401184, 268.00736379623413, 45.25, 99.25, 0.6040184331797235, 0.542016541032136, 50.317724999999996, 94.214325, 0.4420783410138248, 0, 0.542016541032136, 1.0, 1465.6869504921615, 0.0, 0
1074, 268.25032687187195, 268.25699973106384, 45.25, 99.75, 0.6000183111056856, 0.5360163579210792, 50.317724999999996, 94.620775, 0.4250778221991638, 0, 0.5360163579210792, 1.0, 1464.9321217124648, 0.0, 0
1075, 268.5003168582916, 268.5071642398834, 45.25, 99.25, 0.6040184331797235, 0.5380164189580982, 50.317724999999996, 94.214325, 0.4420783410138248, 0, 0.5380164189580982, 1.0, 1464.1774384680423, 0.0, 0
1076, 268.75033736228943, 268.7570860385895, 45.25, 99.5, 0.6060184942167425, 0.5360163579210792, 50.317724999999996, 94.41755, 0.4505786004211555, 0, 0.5360163579210792, 1.0, 1463.4229005956086, 0.0, 0
1077, 269.00032019615173, 269.00711131095886, 45.25, 99.5, 0.6040184331797235, 0.5380164189580982, 50.317724999999996, 94.41755, 0.4420783410138248, 0, 0.5380164189580982, 1.0, 1462.6685079321608, 0.0, 0
1078, 269.2503123283386, 269.25701785087585, 45.25, 100.0, 0.6060184942167425, 0.5380164189580982, 50.317724999999996, 94.824, 0.4505786004211555, 0, 0.5380164189580982, 1.0, 1461.914260314978, 0.0, 0
1079, 269.50031900405884, 269.5071632862091, 44.75, 99.75, 0.6040184331797235, 0.5360163579210792, 49.911274999999996, 94.620775, 0.4420783410138248, 0, 0.5360163579210792, 1.0, 1461.160157581622, 0.0, 0
1080, 269.75031328201294, 269.7572042942047, 45.25, 99.75, 0.6060184942167425, 0.5360163579210792, 50.317724999999996, 94.620775, 0.4505786004211555, 0, 0.5360163579210792, 1.0, 1460.4061995699317, 0.0, 0
1081, 270.00030279159546, 270.00611996650696, 45.5, 100.0, 0.6040184331797235, 0.5340162968840602, 50.52095, 94.824, 0.4420783410138248, 0, 0.5340162968840602, 1.0, 1459.652386118028, 0.0, 0
1082, 270.2501039505005, 270.25567054748535, 45.5, 100.75, 0.6060184942167425, 0.5320162358470413, 50.52095, 95.43367500000001, 0.4505786004211555, 0, 0.5320162358470413, 1.0, 1458.898717064312, 0.0, 0
1083, 270.5003225803375, 270.507648229599, 45.75, 100.75, 0.6040184331797235, 0.5360163579210792, 50.724174999999995, 95.43367500000001, 0.4420783410138248, 0, 0.5360163579210792, 1.0, 1458.145192247464, 0.0, 0
1084, 270.750314950943, 270.75716280937195, 45.5, 100.75, 0.6060184942167425, 0.5280161137730034, 50.52095, 95.43367500000001, 0.4505786004211555, 0, 0.5280161137730034, 1.0, 1457.3918115064419, 0.0, 0
1085, 271.0003206729889, 271.00706458091736, 45.75, 101.25, 0.6060184942167425, 0.5320162358470413, 50.724174999999995, 95.840125, 0.4505786004211555, 0, 0.5320162358470413, 1.0, 1456.6385746804815, 0.0, 0
1086, 271.2503116130829, 271.2569508552551, 45.75, 100.5, 0.6060184942167425, 0.5280161137730034, 50.724174999999995, 95.23045, 0.4505786004211555, 0, 0.5280161137730034, 1.0, 1455.8854816090984, 0.0, 0
1087, 271.50031900405884, 271.5070915222168, 45.25, 101.5, 0.6060184942167425, 0.5360163579210792, 50.317724999999996, 96.04335, 0.4505786004211555, 0, 0.5360163579210792, 1.0, 1455.1325321320821, 0.0, 0
1088, 271.75031423568726, 271.756991147995, 45.25, 101.5, 0.6060184942167425, 0.5360163579210792, 50.317724999999996, 96.04335, 0.4505786004211555, 0, 0.5360163579210792, 1.0, 1454.379726089503, 0.0, 0
1089, 272.0001106262207, 272.0070433616638, 45.75, 101.0, 0.6040184331797235, 0.5340162968840602, 50.724174999999995, 95.6369, 0.4420783410138248, 0, 0.5340162968840602, 1.0, 1453.627063321704, 0.0, 0
1090, 272.2503161430359, 272.2571225166321, 45.5, 100.75, 0.6060184942167425, 0.5380164189580982, 50.52095, 95.43367500000001, 0.4505786004211555, 0, 0.5380164189580982, 1.0, 1452.874543669305, 0.0, 0
1091, 272.50032091140747, 272.50714111328125, 45.75, 101.0, 0.6060184942167425, 0.5360163579210792, 50.724174999999995, 95.6369, 0.4505786004211555, 0, 0.5360163579210792, 1.0, 1452.1221669732013, 0.0, 0
1092, 272.75032210350037, 272.75718569755554, 45.25, 101.5, 0.6060184942167425, 0.5340162968840602, 50.317724999999996, 96.04335, 0.4505786004211555, 0, 0.5340162968840602, 1.0, 1451.3699330745633, 0.0, 0
1093, 273.0003135204315, 273.0070219039917, 45.75, 101.25, 0.6060184942167425, 0.5280161137730034, 50.724174999999995, 95.840125, 0.4505786004211555, 0, 0.5280161137730034, 1.0, 1450.6178418148347, 0.0, 0
1094, 273.2503092288971, 273.25702118873596, 45.75, 101.75, 0.6080185552537614, 0.5360163579210792, 50.724174999999995, 96.246575, 0.4590788598284858, 0, 0.5360163579210792, 1.0, 1449.8658930357335, 0.0, 0
1095, 273.5003161430359, 273.5070288181305, 46.0, 102.0, 0.6080185552537614, 0.5380164189580982, 50.9274, 96.4498, 0.4590788598284858, 0, 0.5380164189580982, 1.0, 1449.114086579251, 0.0, 0
1096, 273.7503173351288, 273.7571394443512, 46.0, 101.75, 0.6080185552537614, 0.5340162968840602, 50.9274, 96.246575, 0.4590788598284858, 0, 0.5340162968840602, 1.0, 1448.3624222876515, 0.0, 0
1097, 274.000314950943, 274.00813245773315, 46.0, 102.0, 0.6020183721427045, 0.540016479995117, 50.9274, 96.4498, 0.433578081606494, 0, 0.540016479995117, 1.0, 1447.6109000034705, 0.0, 0
1098, 274.25031876564026, 274.25725769996643, 45.5, 102.0, 0.6040184331797235, 0.5340162968840602, 50.52095, 96.4498, 0.4420783410138248, 0, 0.5340162968840602, 1.0, 1446.8595195695166, 0.0, 0
1099, 274.50031900405884, 274.50720953941345, 46.25, 102.75, 0.6080185552537614, 0.5360163579210792, 51.130624999999995, 97.059475, 0.4590788598284858, 0, 0.5360163579210792, 1.0, 1446.1082808288695, 0.0, 0
1100, 274.75031876564026, 274.757301568985, 46.0, 102.0, 0.6080185552537614, 0.5380164189580982, 50.9274, 96.4498, 0.4590788598284858, 0, 0.5380164189580982, 1.0, 1445.3571836248789, 0.0, 0
1101, 275.00031447410583, 275.00716161727905, 46.25, 102.0, 0.6060184942167425, 0.5380164189580982, 51.130624999999995, 96.4498, 0.4505786004211555, 0, 0.5380164189580982, 1.0, 1444.6062278011661, 0.0, 0
1102, 275.25032019615173, 275.25768208503723, 46.0, 102.75, 0.6080185552537614, 0.5320162358470413, 50.9274, 97.059475, 0.4590788598284858, 0, 0.5320162358470413, 1.0, 1443.8554132016216, 0.0, 0
1103, 275.50032091140747, 275.5066750049591, 46.0, 102.75, 0.6080185552537614, 0.542016541032136, 50.9274, 97.059475, 0.4590788598284858, 0, 0.542016541032136, 1.0, 1443.1047396704053, 0.0, 0
1104, 275.7503182888031, 275.7570753097534, 46.0, 102.5, 0.6100186162907804, 0.5380164189580982, 50.9274, 96.85625, 0.4675791192358165, 0, 0.5380164189580982, 1.0, 1442.3542070519459, 0.0, 0
1105, 276.00031876564026, 276.0067355632782, 45.5, 103.0, 0.6080185552537614, 0.542016541032136, 50.52095, 97.2627, 0.4590788598284858, 0, 0.542016541032136, 1.0, 1441.603815190941, 0.0, 0
1106, 276.25030970573425, 276.2562139034271, 45.5, 103.25, 0.6060184942167425, 0.5500167851802118, 50.52095, 97.465925, 0.4505786004211555, 0, 0.5500167851802118, 1.0, 1440.8535639323563, 0.0, 0
1107, 276.50032091140747, 276.5073778629303, 46.0, 103.0, 0.6080185552537614, 0.544016602069155, 50.9274, 97.2627, 0.4590788598284858, 0, 0.544016602069155, 1.0, 1440.1034531214248, 0.0, 0
1108, 276.7503168582916, 276.7573137283325, 45.5, 103.25, 0.6080185552537614, 0.540016479995117, 50.52095, 97.465925, 0.4590788598284858, 0, 0.540016479995117, 1.0, 1439.3534826036457, 0.0, 0
1109, 277.0003089904785, 277.007031917572, 46.5, 103.25, 0.6100186162907804, 0.542016541032136, 51.33385, 97.465925, 0.4675791192358165, 0, 0.542016541032136, 1.0, 1438.6036522247866, 0.0, 0
1110, 277.25031447410583, 277.2570221424103, 46.25, 103.75, 0.6100186162907804, 0.544016602069155, 51.130624999999995, 97.872375, 0.4675791192358165, 0, 0.544016602069155, 1.0, 1437.85396183088, 0.0, 0
1111, 277.5003139972687, 277.507169008255, 46.0, 103.5, 0.6100186162907804, 0.542016541032136, 50.9274, 97.66915, 0.4675791192358165, 0, 0.542016541032136, 1.0, 1437.1044112682239, 0.0, 0
1112, 277.7503197193146, 277.7571198940277, 46.0, 103.5, 0.6100186162907804, 0.542016541032136, 50.9274, 97.66915, 0.4675791192358165, 0, 0.542016541032136, 1.0, 1436.3550003833814, 0.0, 0
1113, 278.00032782554626, 278.008056640625, 46.0, 103.5, 0.6100186162907804, 0.544016602069155, 50.9274, 97.66915, 0.4675791192358165, 0, 0.544016602069155, 1.0, 1435.6057290231813, 0.0, 0
1114, 278.25031876564026, 278.25725054740906, 46.5, 103.25, 0.6100186162907804, 0.5460166631061739, 51.33385, 97.465925, 0.4675791192358165, 0, 0.5460166631061739, 1.0, 1434.8565970347158, 0.0, 0
1115, 278.50033259391785, 278.5071747303009, 46.5, 103.0, 0.6100186162907804, 0.5460166631061739, 51.33385, 97.2627, 0.4675791192358165, 0, 0.5460166631061739, 1.0, 1434.1076042653413, 0.0, 0
1116, 278.75031042099, 278.7594063282013, 46.5, 103.75, 0.6080185552537614, 0.5340162968840602, 51.33385, 97.872375, 0.4590788598284858, 0, 0.5340162968840602, 1.0, 1433.358750562676, 0.0, 0
1117, 279.00032782554626, 279.0072112083435, 46.25, 103.5, 0.6100186162907804, 0.5520168462172308, 51.130624999999995, 97.66915, 0.4675791192358165, 0, 0.5520168462172308, 1.0, 1432.6100357746036, 0.0, 0
1118, 279.25031089782715, 279.25698232650757, 46.25, 104.25, 0.6120186773277994, 0.5540169072542498, 51.130624999999995, 98.278825, 0.47607937864314726, 0, 0.5540169072542498, 1.0, 1431.8614597492685, 0.0, 0
1119, 279.50031638145447, 279.50717520713806, 46.0, 104.0, 0.6120186773277994, 0.5480167241431929, 50.9274, 98.0756, 0.47607937864314726, 0, 0.5480167241431929, 1.0, 1431.113022335076, 0.0, 0
1120, 279.75032210350037, 279.7571632862091, 46.75, 104.25, 0.6100186162907804, 0.5540169072542498, 51.537074999999994, 98.278825, 0.4675791192358165, 0, 0.5540169072542498, 1.0, 1430.3647233806953, 0.0, 0
1121, 280.00031995773315, 280.0060567855835, 46.75, 104.5, 0.6080185552537614, 0.5560169682912687, 51.537074999999994, 98.48205, 0.4590788598284858, 0, 0.5560169682912687, 1.0, 1429.616562735054, 0.0, 0
1122, 280.25031638145447, 280.25714635849, 46.75, 104.5, 0.6100186162907804, 0.5560169682912687, 51.537074999999994, 98.48205, 0.4675791192358165, 0, 0.5560169682912687, 1.0, 1428.8685402473427, 0.0, 0
1123, 280.500319480896, 280.50722217559814, 46.25, 104.5, 0.6100186162907804, 0.5520168462172308, 51.130624999999995, 98.48205, 0.4675791192358165, 0, 0.5520168462172308, 1.0, 1428.12065576701, 0.0, 0
1124, 280.75032210350037, 280.7571005821228, 47.0, 104.75, 0.6120186773277994, 0.5480167241431929, 51.7403, 98.685275, 0.47607937864314726, 0, 0.5480167241431929, 1.0, 1427.3729091437651, 0.0, 0
1125, 281.00031876564026, 281.0071930885315, 46.25, 104.75, 0.6120186773277994, 0.5520168462172308, 51.130624999999995, 98.685275, 0.47607937864314726, 0, 0.5520168462172308, 1.0, 1426.625300227576, 0.0, 0
1126, 281.25032138824463, 281.2571346759796, 46.75, 105.0, 0.6120186773277994, 0.5540169072542498, 51.537074999999994, 98.88850000000001, 0.47607937864314726, 0, 0.5540169072542498, 1.0, 1425.8778288686692, 0.0, 0
1127, 281.50031566619873, 281.50720047950745, 46.75, 104.75, 0.6120186773277994, 0.5580170293282877, 51.537074999999994, 98.685275, 0.47607937864314726, 0, 0.5580170293282877, 1.0, 1425.1304949175303, 0.0, 0
1128, 281.75031208992004, 281.75700068473816, 47.0, 105.0, 0.6120186773277994, 0.5580170293282877, 51.7403, 98.88850000000001, 0.47607937864314726, 0, 0.5580170293282877, 1.0, 1424.3832982249012, 0.0, 0
1129, 282.00032353401184, 282.00782561302185, 47.0, 105.0, 0.6080185552537614, 0.5580170293282877, 51.7403, 98.88850000000001, 0.4590788598284858, 0, 0.5580170293282877, 1.0, 1423.6362386417823, 0.0, 0
1130, 282.25029730796814, 282.2558331489563, 46.5, 105.5, 0.6080185552537614, 0.5660172734763634, 51.33385, 99.29495, 0.4590788598284858, 0, 0.5660172734763634, 1.0, 1422.8893160194302, 0.0, 0
1131, 282.50031638145447, 282.50738048553467, 46.75, 104.75, 0.6120186773277994, 0.5560169682912687, 51.537074999999994, 98.685275, 0.47607937864314726, 0, 0.5560169682912687, 1.0, 1422.1425302093578, 0.0, 0
1132, 282.75032138824463, 282.75720739364624, 47.25, 105.0, 0.6120186773277994, 0.5580170293282877, 51.943524999999994, 98.88850000000001, 0.47607937864314726, 0, 0.5580170293282877, 1.0, 1421.395881063335, 0.0, 0
1133, 283.0003101825714, 283.0071051120758, 47.0, 105.0, 0.6140187383648182, 0.5600170903653066, 51.7403, 98.88850000000001, 0.48457963805047755, 0, 0.5600170903653066, 1.0, 1420.6493684333857, 0.0, 0
1134, 283.2503094673157, 283.25708270072937, 47.25, 105.25, 0.6120186773277994, 0.5620171514023256, 51.943524999999994, 99.091725, 0.47607937864314726, 0, 0.5620171514023256, 1.0, 1419.9030152752625, 0.0, 0
1135, 283.50031328201294, 283.50736927986145, 47.0, 105.75, 0.6120186773277994, 0.5580170293282877, 51.7403, 99.498175, 0.47607937864314726, 0, 0.5580170293282877, 1.0, 1419.1577704215058, 0.0, 0
1136, 283.7503168582916, 283.75717973709106, 46.75, 105.75, 0.6100186162907804, 0.5640172124393446, 51.537074999999994, 99.498175, 0.4675791192358165, 0, 0.5640172124393446, 1.0, 1418.4116677281536, 0.0, 0
1137, 284.0003321170807, 284.0067708492279, 47.25, 106.25, 0.6080185552537614, 0.5700173955504014, 51.943524999999994, 99.904625, 0.4590788598284858, 0, 0.5700173955504014, 1.0, 1417.6656986591886, 0.0, 0
1138, 284.25031661987305, 284.2571499347687, 47.5, 105.5, 0.6120186773277994, 0.5680173345133824, 52.14675, 99.29495, 0.47607937864314726, 0, 0.5680173345133824, 1.0, 1416.9198668535084, 0.0, 0
1139, 284.5003168582916, 284.50719380378723, 47.5, 106.0, 0.6120186773277994, 0.5640172124393446, 52.14675, 99.7014, 0.47607937864314726, 0, 0.5640172124393446, 1.0, 1416.1741701186968, 0.0, 0
1140, 284.7503218650818, 284.75715827941895, 47.25, 106.0, 0.6140187383648182, 0.5640172124393446, 51.943524999999994, 99.7014, 0.48457963805047755, 0, 0.5640172124393446, 1.0, 1415.4286089934255, 0.0, 0
1141, 285.0000672340393, 285.0084352493286, 47.25, 105.75, 0.6120186773277994, 0.5740175176244393, 51.943524999999994, 99.498175, 0.47607937864314726, 0, 0.5740175176244393, 1.0, 1414.6832063350887, 0.0, 0
1142, 285.25033378601074, 285.2571620941162, 47.0, 105.75, 0.6120186773277994, 0.5720174565874203, 51.7403, 99.498175, 0.47607937864314726, 0, 0.5720174565874203, 1.0, 1413.938910853574, 0.0, 0
1143, 285.5003168582916, 285.507337808609, 47.5, 106.5, 0.6120186773277994, 0.5680173345133824, 52.14675, 100.10785, 0.47607937864314726, 0, 0.5680173345133824, 1.0, 1413.1937566421022, 0.0, 0
1144, 285.7503147125244, 285.7571392059326, 47.75, 106.5, 0.6140187383648182, 0.5660172734763634, 52.34997499999999, 100.10785, 0.48457963805047755, 0, 0.5660172734763634, 1.0, 1412.4487349030173, 0.0, 0
1145, 286.00031042099, 286.00609016418457, 47.25, 106.5, 0.6100186162907804, 0.5680173345133824, 51.943524999999994, 100.10785, 0.4675791192358165, 0, 0.5680173345133824, 1.0, 1411.7038726284711, 0.0, 0
1146, 286.2503173351288, 286.25733971595764, 47.5, 106.5, 0.6120186773277994, 0.5700173955504014, 52.14675, 100.10785, 0.47607937864314726, 0, 0.5700173955504014, 1.0, 1410.960116388265, 0.0, 0
1147, 286.5003626346588, 286.5072102546692, 47.5, 106.5, 0.6140187383648182, 0.5700173955504014, 52.14675, 100.10785, 0.48457963805047755, 0, 0.5700173955504014, 1.0, 1410.2155009133946, 0.0, 0
1148, 286.75031781196594, 286.7571003437042, 47.75, 106.5, 0.6140187383648182, 0.5700173955504014, 52.34997499999999, 100.10785, 0.48457963805047755, 0, 0.5700173955504014, 1.0, 1409.471040518138, 0.0, 0
1149, 287.0003151893616, 287.0070333480835, 48.0, 106.25, 0.6140187383648182, 0.5760175786614582, 52.5532, 99.904625, 0.48457963805047755, 0, 0.5760175786614582, 1.0, 1408.7277109309223, 0.0, 0
1150, 287.25031876564026, 287.25714778900146, 47.75, 107.0, 0.6140187383648182, 0.5720174565874203, 52.34997499999999, 100.5143, 0.48457963805047755, 0, 0.5720174565874203, 1.0, 1407.9845161805072, 0.0, 0
1151, 287.5003151893616, 287.5072212219238, 47.5, 106.75, 0.6140187383648182, 0.5720174565874203, 52.14675, 100.311075, 0.48457963805047755, 0, 0.5720174565874203, 1.0, 1407.2414543262535, 0.0, 0
1152, 287.7503204345703, 287.75718879699707, 47.5, 107.0, 0.6140187383648182, 0.5740175176244393, 52.14675, 100.5143, 0.48457963805047755, 0, 0.5740175176244393, 1.0, 1406.4985267889124, 0.0, 0
1153, 288.00032782554626, 288.00721430778503, 48.0, 107.25, 0.6140187383648182, 0.5740175176244393, 52.5532, 100.717525, 0.48457963805047755, 0, 0.5740175176244393, 1.0, 1405.755732572684, 0.0, 0
1154, 288.25032329559326, 288.257173538208, 47.5, 107.25, 0.6140187383648182, 0.5740175176244393, 52.14675, 100.717525, 0.48457963805047755, 0, 0.5740175176244393, 1.0, 1405.0130720367574, 0.0, 0
1155, 288.5003185272217, 288.5072042942047, 48.25, 107.25, 0.6160187994018372, 0.5640172124393446, 52.756425, 100.717525, 0.4930798974578082, 0, 0.5640172124393446, 1.0, 1404.2705446758307, 0.0, 0
1156, 288.75032114982605, 288.75708293914795, 48.0, 107.5, 0.6140187383648182, 0.5700173955504014, 52.5532, 100.92075, 0.48457963805047755, 0, 0.5700173955504014, 1.0, 1403.5281511358903, 0.0, 0
1157, 289.00031542778015, 289.00704622268677, 47.5, 107.75, 0.6160187994018372, 0.5720174565874203, 52.14675, 101.123975, 0.4930798974578082, 0, 0.5720174565874203, 1.0, 1402.7859133778882, 0.0, 0
1158, 289.2503147125244, 289.2571556568146, 48.25, 107.5, 0.6160187994018372, 0.5700173955504014, 52.756425, 100.92075, 0.4930798974578082, 0, 0.5700173955504014, 1.0, 1402.0437857861334, 0.0, 0
1159, 289.5003185272217, 289.50720477104187, 48.25, 107.75, 0.6160187994018372, 0.5740175176244393, 52.756425, 101.123975, 0.4930798974578082, 0, 0.5740175176244393, 1.0, 1401.301814213017, 0.0, 0
1160, 289.7503197193146, 289.7571201324463, 48.0, 107.25, 0.6140187383648182, 0.5660172734763634, 52.5532, 100.717525, 0.48457963805047755, 0, 0.5660172734763634, 1.0, 1400.5599753489103, 0.0, 0
1161, 290.0003218650818, 290.00656056404114, 48.0, 108.0, 0.6140187383648182, 0.5680173345133824, 52.5532, 101.3272, 0.48457963805047755, 0, 0.5680173345133824, 1.0, 1399.8182683560092, 0.0, 0
1162, 290.2503101825714, 290.2571361064911, 48.0, 107.5, 0.6160187994018372, 0.5740175176244393, 52.5532, 100.92075, 0.4930798974578082, 0, 0.5740175176244393, 1.0, 1399.076670371541, 0.0, 0
1163, 290.5003151893616, 290.5071165561676, 48.0, 107.75, 0.6160187994018372, 0.5700173955504014, 52.5532, 101.123975, 0.4930798974578082, 0, 0.5700173955504014, 1.0, 1398.3352050758367, 0.0, 0
1164, 290.7503249645233, 290.757150888443, 48.25, 108.0, 0.6160187994018372, 0.5700173955504014, 52.756425, 101.3272, 0.4930798974578082, 0, 0.5700173955504014, 1.0, 1397.593895221001, 0.0, 0
1165, 291.00031208992004, 291.0070712566376, 48.75, 108.5, 0.6160187994018372, 0.5680173345133824, 53.162875, 101.73365, 0.4930798974578082, 0, 0.5680173345133824, 1.0, 1396.8527172927888, 0.0, 0
1166, 291.25103664398193, 291.25885581970215, 48.5, 108.25, 0.6140187383648182, 0.5720174565874203, 52.959649999999996, 101.53042500000001, 0.48457963805047755, 0, 0.5720174565874203, 1.0, 1396.111671117441, 0.0, 0
1167, 291.5003128051758, 291.507221698761, 48.75, 108.5, 0.6160187994018372, 0.5660172734763634, 53.162875, 101.73365, 0.4930798974578082, 0, 0.5660172734763634, 1.0, 1395.3707560418545, 0.0, 0
1168, 291.7503230571747, 291.75710225105286, 49.0, 108.5, 0.6160187994018372, 0.5720174565874203, 53.366099999999996, 101.73365, 0.4930798974578082, 0, 0.5720174565874203, 1.0, 1394.6299496431177, 0.0, 0
1169, 292.0003283023834, 292.0069398880005, 48.5, 108.25, 0.6120186773277994, 0.5700173955504014, 52.959649999999996, 101.53042500000001, 0.47607937864314726, 0, 0.5700173955504014, 1.0, 1393.889297926335, 0.0, 0
1170, 292.25031781196594, 292.2571964263916, 48.75, 108.75, 0.6160187994018372, 0.5740175176244393, 53.162875, 101.936875, 0.4930798974578082, 0, 0.5740175176244393, 1.0, 1393.1487538325955, 0.0, 0
1171, 292.5002610683441, 292.5070791244507, 49.25, 108.25, 0.6160187994018372, 0.5740175176244393, 53.569325, 101.53042500000001, 0.4930798974578082, 0, 0.5740175176244393, 1.0, 1392.4073458839084, 0.0, 0
1172, 292.7503161430359, 292.7571716308594, 48.75, 109.0, 0.6160187994018372, 0.5700173955504014, 53.162875, 102.1401, 0.4930798974578082, 0, 0.5700173955504014, 1.0, 1391.6670861262528, 0.0, 0
1173, 293.0003137588501, 293.007022857666, 48.5, 108.75, 0.6160187994018372, 0.5680173345133824, 52.959649999999996, 101.936875, 0.4930798974578082, 0, 0.5680173345133824, 1.0, 1390.9269595222254, 0.0, 0
1174, 293.2503137588501, 293.2570083141327, 48.25, 109.0, 0.6160187994018372, 0.5720174565874203, 52.756425, 102.1401, 0.4930798974578082, 0, 0.5720174565874203, 1.0, 1390.1869620623752, 0.0, 0
1175, 293.50031995773315, 293.5071976184845, 48.75, 109.0, 0.6160187994018372, 0.5720174565874203, 53.162875, 102.1401, 0.4930798974578082, 0, 0.5720174565874203, 1.0, 1389.4470957054161, 0.0, 0
1176, 293.75031661987305, 293.7563245296478, 48.75, 109.25, 0.6160187994018372, 0.5720174565874203, 53.162875, 102.34332500000001, 0.4930798974578082, 0, 0.5720174565874203, 1.0, 1388.7073596079604, 0.0, 0
1177, 294.0003423690796, 294.00861144065857, 48.75, 109.25, 0.6080185552537614, 0.5700173955504014, 53.162875, 102.34332500000001, 0.4590788598284858, 0, 0.5700173955504014, 1.0, 1387.9677537410744, 0.0, 0
1178, 294.2503168582916, 294.2573068141937, 48.5, 109.5, 0.6180188604388561, 0.5700173955504014, 52.959649999999996, 102.54655, 0.5015801568651386, 0, 0.5700173955504014, 1.0, 1387.2282544440154, 0.0, 0
1179, 294.5003173351288, 294.5072319507599, 49.0, 109.25, 0.6180188604388561, 0.5700173955504014, 53.366099999999996, 102.34332500000001, 0.5015801568651386, 0, 0.5700173955504014, 1.0, 1386.4878906348522, 0.0, 0
1180, 294.7503218650818, 294.75716733932495, 48.75, 109.75, 0.6160187994018372, 0.5720174565874203, 53.162875, 102.749775, 0.4930798974578082, 0, 0.5720174565874203, 1.0, 1385.748697392295, 0.0, 0
1181, 295.0003116130829, 295.00705003738403, 48.5, 109.75, 0.6180188604388561, 0.5660172734763634, 52.959649999999996, 102.749775, 0.5015801568651386, 0, 0.5660172734763634, 1.0, 1385.0096355788594, 0.0, 0
1182, 295.2503147125244, 295.2571816444397, 48.75, 109.5, 0.6180188604388561, 0.5640172124393446, 53.162875, 102.54655, 0.5015801568651386, 0, 0.5640172124393446, 1.0, 1384.2706790805717, 0.0, 0
1183, 295.500314950943, 295.5067927837372, 48.75, 110.25, 0.6140187383648182, 0.5640172124393446, 53.162875, 103.156225, 0.48457963805047755, 0, 0.5640172124393446, 1.0, 1383.531875840494, 0.0, 0
1184, 295.75032448768616, 295.7571244239807, 48.75, 110.0, 0.6180188604388561, 0.5720174565874203, 53.162875, 102.953, 0.5015801568651386, 0, 0.5720174565874203, 1.0, 1382.7932008102803, 0.0, 0
1185, 296.000075340271, 296.00734972953796, 49.0, 110.0, 0.6080185552537614, 0.5740175176244393, 53.366099999999996, 102.953, 0.4590788598284858, 0, 0.5740175176244393, 1.0, 1382.0546091992153, 0.0, 0
1186, 296.2503185272217, 296.2573139667511, 49.0, 110.0, 0.6180188604388561, 0.5720174565874203, 53.366099999999996, 102.953, 0.5015801568651386, 0, 0.5720174565874203, 1.0, 1381.3161692440574, 0.0, 0
1187, 296.50031328201294, 296.50710248947144, 49.0, 110.25, 0.6180188604388561, 0.5660172734763634, 53.366099999999996, 103.156225, 0.5015801568651386, 0, 0.5660172734763634, 1.0, 1380.5768403994728, 0.0, 0
1188, 296.7503111362457, 296.75700068473816, 49.25, 110.0, 0.6180188604388561, 0.5740175176244393, 53.569325, 102.953, 0.5015801568651386, 0, 0.5740175176244393, 1.0, 1379.8386809718777, 0.0, 0
1189, 297.00030875205994, 297.0069124698639, 49.25, 110.5, 0.6180188604388561, 0.5740175176244393, 53.569325, 103.35945, 0.5015801568651386, 0, 0.5740175176244393, 1.0, 1379.10065245985, 0.0, 0
1190, 297.25031185150146, 297.257226228714, 49.25, 110.5, 0.6200189214758751, 0.5740175176244393, 53.569325, 103.35945, 0.5100804162724693, 0, 0.5740175176244393, 1.0, 1378.3627509992818, 0.0, 0
1191, 297.5000727176666, 297.5090639591217, 49.5, 110.5, 0.6180188604388561, 0.5780176396984771, 53.772549999999995, 103.35945, 0.5015801568651386, 0, 0.5780176396984771, 1.0, 1377.6249789225035, 0.0, 0
1192, 297.75032114982605, 297.75716400146484, 49.5, 110.75, 0.6200189214758751, 0.5760175786614582, 53.772549999999995, 103.562675, 0.5100804162724693, 0, 0.5760175786614582, 1.0, 1376.887357839359, 0.0, 0
1193, 298.00033473968506, 298.0070867538452, 49.0, 110.75, 0.6140187383648182, 0.5720174565874203, 53.366099999999996, 103.562675, 0.48457963805047755, 0, 0.5720174565874203, 1.0, 1376.1498419636675, 0.0, 0
1194, 298.2503197193146, 298.2573199272156, 49.0, 110.5, 0.6180188604388561, 0.5700173955504014, 53.366099999999996, 103.35945, 0.5015801568651386, 0, 0.5700173955504014, 1.0, 1375.4124758842936, 0.0, 0
1195, 298.5003204345703, 298.50720596313477, 49.5, 110.75, 0.6180188604388561, 0.5660172734763634, 53.772549999999995, 103.562675, 0.5015801568651386, 0, 0.5660172734763634, 1.0, 1374.6751685197764, 0.0, 0
1196, 298.75031900405884, 298.75718426704407, 48.75, 111.0, 0.6180188604388561, 0.5700173955504014, 53.162875, 103.7659, 0.5015801568651386, 0, 0.5700173955504014, 1.0, 1373.9380356039321, 0.0, 0
1197, 299.0003185272217, 299.007084608078, 49.25, 111.25, 0.6180188604388561, 0.5680173345133824, 53.569325, 103.969125, 0.5015801568651386, 0, 0.5680173345133824, 1.0, 1373.2010302347849, 0.0, 0
1198, 299.25031304359436, 299.2570791244507, 50.0, 111.25, 0.6180188604388561, 0.5720174565874203, 54.178999999999995, 103.969125, 0.5015801568651386, 0, 0.5720174565874203, 1.0, 1372.464152338804, 0.0, 0
1199, 299.50031542778015, 299.5071396827698, 49.5, 111.0, 0.6180188604388561, 0.5680173345133824, 53.772549999999995, 103.7659, 0.5015801568651386, 0, 0.5680173345133824, 1.0, 1371.7274016513854, 0.0, 0
1200, 299.75032329559326, 299.75719928741455, 49.25, 111.75, 0.6200189214758751, 0.5680173345133824, 53.569325, 104.375575, 0.5100804162724693, 0, 0.5680173345133824, 1.0, 1370.9907782112525, 0.0, 0
1201, 300.0000765323639, 300.0069651603699, 49.75, 111.75, 0.6140187383648182, 0.5740175176244393, 53.975775, 104.375575, 0.48457963805047755, 0, 0.5740175176244393, 1.0, 1370.2542822618134, 0.0, 0
1202, 300.2503218650818, 300.2571442127228, 49.75, 111.75, 0.6200189214758751, 0.5700173955504014, 53.975775, 104.375575, 0.5100804162724693, 0, 0.5700173955504014, 1.0, 1369.517935007544, 0.0, 0
1203, 300.50009536743164, 300.5068917274475, 49.75, 111.5, 0.6200189214758751, 0.5720174565874203, 53.975775, 104.17235, 0.5100804162724693, 0, 0.5720174565874203, 1.0, 1368.7816460488916, 0.0, 0
1204, 300.75033497810364, 300.75718998908997, 49.5, 111.75, 0.6200189214758751, 0.5720174565874203, 53.772549999999995, 104.375575, 0.5100804162724693, 0, 0.5720174565874203, 1.0, 1368.0455537268344, 0.0, 0
1205, 301.0003089904785, 301.0069856643677, 49.5, 111.5, 0.6200189214758751, 0.5700173955504014, 53.772549999999995, 104.17235, 0.5100804162724693, 0, 0.5700173955504014, 1.0, 1367.3095880414255, 0.0, 0
1206, 301.2503123283386, 301.2571382522583, 49.5, 112.0, 0.6200189214758751, 0.5700173955504014, 53.772549999999995, 104.5788, 0.5100804162724693, 0, 0.5700173955504014, 1.0, 1366.5737486544658, 0.0, 0
1207, 301.5003101825714, 301.5070285797119, 50.0, 112.25, 0.6220189825128941, 0.5700173955504014, 54.178999999999995, 104.782025, 0.5185806756797999, 0, 0.5700173955504014, 1.0, 1365.8380355243728, 0.0, 0
1208, 301.75033473968506, 301.7572441101074, 50.0, 112.25, 0.6220189825128941, 0.5700173955504014, 54.178999999999995, 104.782025, 0.5185806756797999, 0, 0.5700173955504014, 1.0, 1365.1024490624168, 0.0, 0
1209, 302.00031638145447, 302.00763416290283, 49.75, 112.0, 0.6160187994018372, 0.5760175786614582, 53.975775, 104.5788, 0.4930798974578082, 0, 0.5760175786614582, 1.0, 1364.3670119194617, 0.0, 0
1210, 302.2503197193146, 302.25719928741455, 50.25, 112.5, 0.6220189825128941, 0.5700173955504014, 54.382225, 104.98525000000001, 0.5185806756797999, 0, 0.5700173955504014, 1.0, 1363.631699055276, 0.0, 0
1211, 302.50031900405884, 302.50715804100037, 50.0, 112.25, 0.6220189825128941, 0.5700173955504014, 54.178999999999995, 104.782025, 0.5185806756797999, 0, 0.5700173955504014, 1.0, 1362.8964434288011, 0.0, 0
1212, 302.75031995773315, 302.757141828537, 50.0, 112.5, 0.6200189214758751, 0.5640172124393446, 54.178999999999995, 104.98525000000001, 0.5100804162724693, 0, 0.5640172124393446, 1.0, 1362.1613834044176, 0.0, 0
1213, 303.0003139972687, 303.0071802139282, 49.5, 112.75, 0.6220189825128941, 0.5680173345133824, 53.772549999999995, 105.188475, 0.5185806756797999, 0, 0.5680173345133824, 1.0, 1361.4264484471594, 0.0, 0
1214, 303.2503101825714, 303.2571134567261, 49.75, 113.0, 0.6220189825128941, 0.5660172734763634, 53.975775, 105.3917, 0.5185806756797999, 0, 0.5660172734763634, 1.0, 1360.691615922874, 0.0, 0
1215, 303.5003173351288, 303.5072560310364, 49.25, 112.5, 0.6220189825128941, 0.5680173345133824, 53.569325, 104.98525000000001, 0.5185806756797999, 0, 0.5680173345133824, 1.0, 1359.9569319625846, 0.0, 0
1216, 303.75015664100647, 303.7577443122864, 50.0, 112.75, 0.6200189214758751, 0.5660172734763634, 54.178999999999995, 105.188475, 0.5100804162724693, 0, 0.5660172734763634, 1.0, 1359.2223731355398, 0.0, 0
1217, 304.0003173351288, 304.0070104598999, 50.0, 113.25, 0.6180188604388561, 0.5640172124393446, 54.178999999999995, 105.594925, 0.5015801568651386, 0, 0.5640172124393446, 1.0, 1358.487938676613, 0.0, 0
1218, 304.2503180503845, 304.2567982673645, 50.25, 113.25, 0.6220189825128941, 0.5700173955504014, 54.382225, 105.594925, 0.5185806756797999, 0, 0.5700173955504014, 1.0, 1357.7536051689524, 0.0, 0
1219, 304.500319480896, 304.5072224140167, 50.0, 113.25, 0.6220189825128941, 0.5680173345133824, 54.178999999999995, 105.594925, 0.5185806756797999, 0, 0.5680173345133824, 1.0, 1357.0193740413283, 0.0, 0
1220, 304.7503168582916, 304.75709438323975, 50.0, 113.0, 0.6220189825128941, 0.5640172124393446, 54.178999999999995, 105.3917, 0.5185806756797999, 0, 0.5640172124393446, 1.0, 1356.2853142002532, 0.0, 0
1221, 305.00031542778015, 305.0070126056671, 50.5, 113.25, 0.6220189825128941, 0.5640172124393446, 54.585449999999994, 105.594925, 0.5185806756797999, 0, 0.5640172124393446, 1.0, 1355.5513788667886, 0.0, 0
1222, 305.25031447410583, 305.25703024864197, 50.0, 113.5, 0.624019043549913, 0.5660172734763634, 54.178999999999995, 105.79815, 0.5270809350871303, 0, 0.5660172734763634, 1.0, 1354.8175677979157, 0.0, 0
