seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1223, 305.50031757354736, 305.50742077827454, 50.25, 113.75, 0.6220189825128941, 0.5680173345133824, 54.382225, 106.001375, 0.5185806756797999, 0, 0.5680173345133824, 1.0, 1354.0838814791468, 0.0, 0
1224, 305.75031638145447, 305.7571494579315, 50.25, 114.0, 0.6220189825128941, 0.5620171514023256, 54.382225, 106.2046, 0.5185806756797999, 0, 0.5620171514023256, 1.0, 1353.3503420329594, 0.0, 0
1225, 306.0003378391266, 306.006564617157, 50.5, 113.75, 0.6200189214758751, 0.5680173345133824, 54.585449999999994, 106.001375, 0.5100804162724693, 0, 0.5680173345133824, 1.0, 1352.616903195562, 0.0, 0
1226, 306.2503185272217, 306.25677514076233, 50.25, 114.25, 0.624019043549913, 0.5680173345133824, 54.382225, 106.407825, 0.5270809350871303, 0, 0.5680173345133824, 1.0, 1351.8835875751645, 0.0, 0
1227, 306.50031447410583, 306.50707936286926, 50.0, 113.75, 0.624019043549913, 0.5640172124393446, 54.178999999999995, 106.001375, 0.5270809350871303, 0, 0.5640172124393446, 1.0, 1351.1503733973404, 0.0, 0
1228, 306.75033259391785, 306.7571451663971, 50.75, 114.0, 0.624019043549913, 0.5680173345133824, 54.788675, 106.2046, 0.5270809350871303, 0, 0.5680173345133824, 1.0, 1350.4173294506047, 0.0, 0
1229, 307.00031566619873, 307.00700306892395, 50.25, 114.25, 0.624019043549913, 0.5600170903653066, 54.382225, 106.407825, 0.5270809350871303, 0, 0.5600170903653066, 1.0, 1349.6844090192908, 0.0, 0
1230, 307.2503111362457, 307.2569773197174, 50.75, 114.5, 0.624019043549913, 0.5560169682912687, 54.788675, 106.61105, 0.5270809350871303, 0, 0.5560169682912687, 1.0, 1348.9516118404902, 0.0, 0
1231, 307.5003225803375, 307.50703406333923, 50.75, 114.0, 0.624019043549913, 0.5640172124393446, 54.788675, 106.2046, 0.5270809350871303, 0, 0.5640172124393446, 1.0, 1348.2189378626629, 0.0, 0
1232, 307.75031995773315, 307.757031917572, 50.75, 114.5, 0.626019104586932, 0.5560169682912687, 54.788675, 106.61105, 0.535581194494461, 0, 0.5560169682912687, 1.0, 1347.4863869425958, 0.0, 0
1233, 308.0003180503845, 308.0071437358856, 50.0, 114.25, 0.624019043549913, 0.5540169072542498, 54.178999999999995, 106.407825, 0.5270809350871303, 0, 0.5540169072542498, 1.0, 1346.7539594925715, 0.0, 0
1234, 308.25032472610474, 308.2572410106659, 50.5, 114.75, 0.624019043549913, 0.5600170903653066, 54.585449999999994, 106.814275, 0.5270809350871303, 0, 0.5600170903653066, 1.0, 1346.0216776723794, 0.0, 0
1235, 308.50022625923157, 308.507043838501, 50.75, 114.75, 0.624019043549913, 0.5540169072542498, 54.788675, 106.814275, 0.5270809350871303, 0, 0.5540169072542498, 1.0, 1345.289495202473, 0.0, 0
1236, 308.7503185272217, 308.7570869922638, 51.0, 115.25, 0.624019043549913, 0.5520168462172308, 54.991899999999994, 107.220725, 0.5270809350871303, 0, 0.5520168462172308, 1.0, 1344.5574352467515, 0.0, 0
1237, 309.0003125667572, 309.0069282054901, 50.5, 115.25, 0.624019043549913, 0.5600170903653066, 54.585449999999994, 107.220725, 0.5270809350871303, 0, 0.5600170903653066, 1.0, 1343.8254977559445, 0.0, 0
1238, 309.25030755996704, 309.2569489479065, 50.5, 115.25, 0.624019043549913, 0.5540169072542498, 54.585449999999994, 107.220725, 0.5270809350871303, 0, 0.5540169072542498, 1.0, 1343.0936825708957, 0.0, 0
1239, 309.5003192424774, 309.5073573589325, 50.5, 115.5, 0.626019104586932, 0.5620171514023256, 54.585449999999994, 107.42395, 0.535581194494461, 0, 0.5620171514023256, 1.0, 1342.3619895739712, 0.0, 0
1240, 309.75032114982605, 309.75715351104736, 50.5, 115.75, 0.626019104586932, 0.5540169072542498, 54.585449999999994, 107.627175, 0.535581194494461, 0, 0.5540169072542498, 1.0, 1341.6304191904912, 0.0, 0
1241, 310.00034165382385, 310.0070197582245, 51.25, 115.75, 0.626019104586932, 0.5500167851802118, 55.195125, 107.627175, 0.535581194494461, 0, 0.5500167851802118, 1.0, 1340.8989941012373, 0.0, 0
1242, 310.250305891037, 310.2563762664795, 51.0, 115.75, 0.6220189825128941, 0.5540169072542498, 54.991899999999994, 107.627175, 0.5185806756797999, 0, 0.5540169072542498, 1.0, 1340.1676908688135, 0.0, 0
1243, 310.5003242492676, 310.5072548389435, 51.0, 115.5, 0.6280191656239509, 0.5500167851802118, 54.991899999999994, 107.42395, 0.5440814539017913, 0, 0.5500167851802118, 1.0, 1339.4365082215843, 0.0, 0
1244, 310.7503254413605, 310.7572190761566, 51.25, 115.75, 0.626019104586932, 0.5520168462172308, 55.195125, 107.627175, 0.535581194494461, 0, 0.5520168462172308, 1.0, 1338.7054020810594, 0.0, 0
1245, 311.0003151893616, 311.00703620910645, 50.25, 116.0, 0.626019104586932, 0.5520168462172308, 54.382225, 107.8304, 0.535581194494461, 0, 0.5520168462172308, 1.0, 1337.9744868541618, 0.0, 0
1246, 311.2503111362457, 311.2570176124573, 50.25, 115.75, 0.626019104586932, 0.5480167241431929, 54.382225, 107.627175, 0.535581194494461, 0, 0.5480167241431929, 1.0, 1337.2436697455007, 0.0, 0
1247, 311.5003206729889, 311.5071256160736, 50.75, 115.75, 0.626019104586932, 0.5460166631061739, 54.788675, 107.627175, 0.535581194494461, 0, 0.5460166631061739, 1.0, 1336.5129737226143, 0.0, 0
1248, 311.7503168582916, 311.75703740119934, 51.25, 116.25, 0.626019104586932, 0.5480167241431929, 55.195125, 108.033625, 0.535581194494461, 0, 0.5480167241431929, 1.0, 1335.7823988510254, 0.0, 0
1249, 312.00203466415405, 312.011611700058, 51.25, 116.75, 0.626019104586932, 0.5600170903653066, 55.195125, 108.44007500000001, 0.535581194494461, 0, 0.5600170903653066, 1.0, 1335.0519449288706, 0.0, 0
1250, 312.25032591819763, 312.2572603225708, 51.5, 116.25, 0.626019104586932, 0.544016602069155, 55.39834999999999, 108.033625, 0.535581194494461, 0, 0.544016602069155, 1.0, 1334.3216118557548, 0.0, 0
1251, 312.50032567977905, 312.50732159614563, 51.25, 116.75, 0.626019104586932, 0.542016541032136, 55.195125, 108.44007500000001, 0.535581194494461, 0, 0.542016541032136, 1.0, 1333.5913995148073, 0.0, 0
1252, 312.75032019615173, 312.75713896751404, 51.25, 116.75, 0.626019104586932, 0.542016541032136, 55.195125, 108.44007500000001, 0.535581194494461, 0, 0.542016541032136, 1.0, 1332.8613077709297, 0.0, 0
1253, 313.0003116130829, 313.00700068473816, 51.5, 116.25, 0.6280191656239509, 0.5360163579210792, 55.39834999999999, 108.033625, 0.5440814539017913, 0, 0.5360163579210792, 1.0, 1332.1313365221483, 0.0, 0
1254, 313.25030851364136, 313.25698161125183, 51.5, 117.0, 0.626019104586932, 0.542016541032136, 55.39834999999999, 108.6433, 0.535581194494461, 0, 0.542016541032136, 1.0, 1331.401486172197, 0.0, 0
1255, 313.50031638145447, 313.5073299407959, 51.5, 117.0, 0.6280191656239509, 0.5340162968840602, 55.39834999999999, 108.6433, 0.5440814539017913, 0, 0.5340162968840602, 1.0, 1330.6717788889848, 0.0, 0
1256, 313.7503139972687, 313.7570948600769, 51.25, 117.25, 0.6280191656239509, 0.5340162968840602, 55.195125, 108.846525, 0.5440814539017913, 0, 0.5340162968840602, 1.0, 1329.9421689412263, 0.0, 0
1257, 314.0003147125244, 314.007276058197, 51.25, 117.0, 0.626019104586932, 0.542016541032136, 55.195125, 108.6433, 0.535581194494461, 0, 0.542016541032136, 1.0, 1329.2127023067542, 0.0, 0
1258, 314.25032806396484, 314.2573046684265, 51.5, 117.5, 0.6280191656239509, 0.542016541032136, 55.39834999999999, 109.04975, 0.5440814539017913, 0, 0.542016541032136, 1.0, 1328.483355077084, 0.0, 0
1259, 314.5003182888031, 314.50731229782104, 50.75, 117.5, 0.6280191656239509, 0.5380164189580982, 54.788675, 109.04975, 0.5440814539017913, 0, 0.5380164189580982, 1.0, 1327.754104767709, 0.0, 0
1260, 314.750324010849, 314.7571189403534, 51.25, 117.75, 0.6280191656239509, 0.5360163579210792, 55.195125, 109.252975, 0.5440814539017913, 0, 0.5360163579210792, 1.0, 1327.024997443493, 0.0, 0
1261, 315.0003128051758, 315.00701880455017, 50.75, 117.25, 0.6280191656239509, 0.5380164189580982, 54.788675, 108.846525, 0.5440814539017913, 0, 0.5380164189580982, 1.0, 1326.2960097035227, 0.0, 0
1262, 315.2503092288971, 315.2569375038147, 51.5, 117.5, 0.6280191656239509, 0.5340162968840602, 55.39834999999999, 109.04975, 0.5440814539017913, 0, 0.5340162968840602, 1.0, 1325.56714133616, 0.0, 0
1263, 315.50031757354736, 315.5080831050873, 51.5, 117.75, 0.6280191656239509, 0.5320162358470413, 55.39834999999999, 109.252975, 0.5440814539017913, 0, 0.5320162358470413, 1.0, 1324.8383922804778, 0.0, 0
1264, 315.75032234191895, 315.75727820396423, 51.25, 118.0, 0.6300192266609699, 0.5280161137730034, 55.195125, 109.4562, 0.552581713309122, 0, 0.5280161137730034, 1.0, 1324.109762391, 0.0, 0
1265, 316.0003101825714, 316.0070300102234, 51.75, 118.0, 0.6280191656239509, 0.5360163579210792, 55.601575, 109.4562, 0.5440814539017913, 0, 0.5360163579210792, 1.0, 1323.3812521054292, 0.0, 0
1266, 316.2503192424774, 316.2562987804413, 51.75, 118.0, 0.626019104586932, 0.5380164189580982, 55.601575, 109.4562, 0.535581194494461, 0, 0.5380164189580982, 1.0, 1322.652883570388, 0.0, 0
1267, 316.5003139972687, 316.5072660446167, 50.75, 118.25, 0.6300192266609699, 0.5360163579210792, 54.788675, 109.659425, 0.552581713309122, 0, 0.5360163579210792, 1.0, 1321.9246099896818, 0.0, 0
1268, 316.75031542778015, 316.7570674419403, 52.0, 118.5, 0.6280191656239509, 0.5260160527359844, 55.80479999999999, 109.86265, 0.5440814539017913, 0, 0.5260160527359844, 1.0, 1321.196432787733, 0.0, 0
1269, 317.00031185150146, 317.00703382492065, 51.75, 118.5, 0.6300192266609699, 0.5300161748100223, 55.601575, 109.86265, 0.552581713309122, 0, 0.5300161748100223, 1.0, 1320.4684203470906, 0.0, 0
1270, 317.25030493736267, 317.2569353580475, 52.25, 118.75, 0.6280191656239509, 0.5300161748100223, 56.008024999999996, 110.065875, 0.5440814539017913, 0, 0.5300161748100223, 1.0, 1319.7405036341097, 0.0, 0
1271, 317.5003092288971, 317.5071978569031, 52.25, 118.75, 0.6280191656239509, 0.5320162358470413, 56.008024999999996, 110.065875, 0.5440814539017913, 0, 0.5320162358470413, 1.0, 1319.0127280019465, 0.0, 0
1272, 317.7503225803375, 317.7581076622009, 52.25, 118.75, 0.6300192266609699, 0.5340162968840602, 56.008024999999996, 110.065875, 0.552581713309122, 0, 0.5340162968840602, 1.0, 1318.2850473296937, 0.0, 0
1273, 318.00031185150146, 318.0070056915283, 52.0, 118.75, 0.6280191656239509, 0.5340162968840602, 55.80479999999999, 110.065875, 0.5440814539017913, 0, 0.5340162968840602, 1.0, 1317.5574852475522, 0.0, 0
1274, 318.2501177787781, 318.2592010498047, 52.0, 118.5, 0.6280191656239509, 0.5320162358470413, 55.80479999999999, 109.86265, 0.5440814539017913, 0, 0.5320162358470413, 1.0, 1316.8300640239813, 0.0, 0
1275, 318.50032234191895, 318.50716495513916, 52.0, 119.0, 0.6300192266609699, 0.5340162968840602, 55.80479999999999, 110.2691, 0.552581713309122, 0, 0.5340162968840602, 1.0, 1316.1027373495967, 0.0, 0
1276, 318.75032138824463, 318.75732612609863, 52.25, 119.25, 0.6300192266609699, 0.5360163579210792, 56.008024999999996, 110.472325, 0.552581713309122, 0, 0.5360163579210792, 1.0, 1315.375528936481, 0.0, 0
1277, 319.0003151893616, 319.0070025920868, 51.5, 119.25, 0.6280191656239509, 0.540016479995117, 55.39834999999999, 110.472325, 0.5440814539017913, 0, 0.540016479995117, 1.0, 1314.648461575449, 0.0, 0
1278, 319.25030303001404, 319.2569406032562, 52.75, 119.25, 0.6280191656239509, 0.5380164189580982, 56.414474999999996, 110.472325, 0.5440814539017913, 0, 0.5380164189580982, 1.0, 1313.9215112247346, 0.0, 0
1279, 319.5003125667572, 319.5070960521698, 51.75, 119.5, 0.6300192266609699, 0.542016541032136, 55.601575, 110.67555, 0.552581713309122, 0, 0.542016541032136, 1.0, 1313.1946549303468, 0.0, 0
1280, 319.7503206729889, 319.75722670555115, 52.5, 119.5, 0.6300192266609699, 0.5380164189580982, 56.21125, 110.67555, 0.552581713309122, 0, 0.5380164189580982, 1.0, 1312.4679164652887, 0.0, 0
1281, 320.0003137588501, 320.0070264339447, 53.0, 119.5, 0.6300192266609699, 0.5480167241431929, 56.6177, 110.67555, 0.552581713309122, 0, 0.5480167241431929, 1.0, 1311.7413185776106, 0.0, 0
1282, 320.2503116130829, 320.25719475746155, 53.0, 119.25, 0.6280191656239509, 0.5520168462172308, 56.6177, 110.472325, 0.5440814539017913, 0, 0.5520168462172308, 1.0, 1311.0148377907042, 0.0, 0
1283, 320.50031757354736, 320.50704646110535, 53.25, 119.5, 0.6300192266609699, 0.5560169682912687, 56.820924999999995, 110.67555, 0.552581713309122, 0, 0.5560169682912687, 1.0, 1310.288473409691, 0.0, 0
1284, 320.7503225803375, 320.7572183609009, 53.25, 119.5, 0.6300192266609699, 0.5480167241431929, 56.820924999999995, 110.67555, 0.552581713309122, 0, 0.5480167241431929, 1.0, 1309.56220307768, 0.0, 0
1285, 321.000314950943, 321.0069897174835, 53.25, 119.75, 0.6300192266609699, 0.5600170903653066, 56.820924999999995, 110.878775, 0.552581713309122, 0, 0.5600170903653066, 1.0, 1308.8360728098764, 0.0, 0
1286, 321.25031208992004, 321.2570090293884, 53.25, 120.25, 0.6300192266609699, 0.5580170293282877, 56.820924999999995, 111.285225, 0.552581713309122, 0, 0.5580170293282877, 1.0, 1308.1100592228331, 0.0, 0
1287, 321.5003151893616, 321.50709342956543, 53.25, 120.0, 0.6320192876979889, 0.5620171514023256, 56.820924999999995, 111.08200000000001, 0.5610819727164527, 0, 0.5620171514023256, 1.0, 1307.384162114194, 0.0, 0
1288, 321.7503204345703, 321.75707626342773, 52.5, 120.25, 0.6320192876979889, 0.5620171514023256, 56.21125, 111.285225, 0.5610819727164527, 0, 0.5620171514023256, 1.0, 1306.6583819592033, 0.0, 0
1289, 322.0003116130829, 322.0069694519043, 53.0, 120.0, 0.6320192876979889, 0.5640172124393446, 56.6177, 111.08200000000001, 0.5610819727164527, 0, 0.5640172124393446, 1.0, 1305.9327414443776, 0.0, 0
1290, 322.25030994415283, 322.25632786750793, 52.25, 120.25, 0.6300192266609699, 0.5720174565874203, 56.008024999999996, 111.285225, 0.552581713309122, 0, 0.5720174565874203, 1.0, 1305.2072171310083, 0.0, 0
1291, 322.5002992153168, 322.50880694389343, 52.75, 120.25, 0.6300192266609699, 0.5660172734763634, 56.414474999999996, 111.285225, 0.552581713309122, 0, 0.5660172734763634, 1.0, 1304.481808314949, 0.0, 0
1292, 322.75031661987305, 322.75718092918396, 52.75, 120.0, 0.6300192266609699, 0.5680173345133824, 56.414474999999996, 111.08200000000001, 0.552581713309122, 0, 0.5680173345133824, 1.0, 1303.756492097586, 0.0, 0
1293, 323.0003173351288, 323.00710225105286, 52.5, 120.5, 0.6320192876979889, 0.5720174565874203, 56.21125, 111.48845, 0.5610819727164527, 0, 0.5720174565874203, 1.0, 1303.0312916868052, 0.0, 0
1294, 323.2503082752228, 323.2569305896759, 52.5, 120.5, 0.6320192876979889, 0.5660172734763634, 56.21125, 111.48845, 0.5610819727164527, 0, 0.5660172734763634, 1.0, 1302.3062075624728, 0.0, 0
1295, 323.5003185272217, 323.50712990760803, 52.5, 120.75, 0.6320192876979889, 0.5720174565874203, 56.21125, 111.691675, 0.5610819727164527, 0, 0.5720174565874203, 1.0, 1301.5812623979484, 0.0, 0
1296, 323.75031638145447, 323.75701379776, 52.75, 120.25, 0.6320192876979889, 0.5780176396984771, 56.414474999999996, 111.285225, 0.5610819727164527, 0, 0.5780176396984771, 1.0, 1300.8564327611268, 0.0, 0
1297, 324.0003137588501, 324.0070130825043, 52.5, 120.0, 0.6320192876979889, 0.5660172734763634, 56.21125, 111.08200000000001, 0.5610819727164527, 0, 0.5660172734763634, 1.0, 1300.1317184908678, 0.0, 0
1298, 324.2501232624054, 324.2560830116272, 52.75, 120.75, 0.6280191656239509, 0.5740175176244393, 56.414474999999996, 111.691675, 0.5440814539017913, 0, 0.5740175176244393, 1.0, 1299.4071195034355, 0.0, 0
1299, 324.5001645088196, 324.50693249702454, 52.75, 120.5, 0.6320192876979889, 0.5720174565874203, 56.414474999999996, 111.48845, 0.5610819727164527, 0, 0.5720174565874203, 1.0, 1298.6826345979393, 0.0, 0
1300, 324.7503242492676, 324.75745248794556, 52.75, 120.5, 0.6320192876979889, 0.5760175786614582, 56.414474999999996, 111.48845, 0.5610819727164527, 0, 0.5760175786614582, 1.0, 1297.9582191156553, 0.0, 0
1301, 325.0003137588501, 325.00704765319824, 53.0, 121.0, 0.6320192876979889, 0.5780176396984771, 56.6177, 111.8949, 0.5610819727164527, 0, 0.5780176396984771, 1.0, 1297.2339652319936, 0.0, 0
1302, 325.25031065940857, 325.2570061683655, 53.0, 120.75, 0.6320192876979889, 0.5700173955504014, 56.6177, 111.691675, 0.5610819727164527, 0, 0.5700173955504014, 1.0, 1296.5098262842707, 0.0, 0
1303, 325.5003137588501, 325.5069398880005, 53.25, 121.0, 0.6320192876979889, 0.5680173345133824, 56.820924999999995, 111.8949, 0.5610819727164527, 0, 0.5680173345133824, 1.0, 1295.785801992319, 0.0, 0
1304, 325.75032210350037, 325.7578766345978, 52.75, 121.25, 0.6340193487350078, 0.5660172734763634, 56.414474999999996, 112.098125, 0.569582232123783, 0, 0.5660172734763634, 1.0, 1295.061892334756, 0.0, 0
1305, 326.0003128051758, 326.0070831775665, 53.25, 121.25, 0.6360194097720268, 0.5740175176244393, 56.820924999999995, 112.098125, 0.5780824915311137, 0, 0.5740175176244393, 1.0, 1294.3380977175418, 0.0, 0
1306, 326.25012135505676, 326.2562310695648, 53.5, 121.25, 0.6340193487350078, 0.5720174565874203, 57.02415, 112.098125, 0.569582232123783, 0, 0.5720174565874203, 1.0, 1293.6144413861648, 0.0, 0
1307, 326.50031661987305, 326.507257938385, 53.0, 121.5, 0.6340193487350078, 0.5700173955504014, 56.6177, 112.30135, 0.569582232123783, 0, 0.5700173955504014, 1.0, 1292.8909221863046, 0.0, 0
1308, 326.7503252029419, 326.75718879699707, 53.5, 121.75, 0.6340193487350078, 0.5740175176244393, 57.02415, 112.504575, 0.569582232123783, 0, 0.5740175176244393, 1.0, 1292.1674938005106, 0.0, 0
1309, 327.0003168582916, 327.00698733329773, 53.0, 121.75, 0.6340193487350078, 0.5720174565874203, 56.6177, 112.504575, 0.569582232123783, 0, 0.5720174565874203, 1.0, 1291.4441794411196, 0.0, 0
1310, 327.25031304359436, 327.25701880455017, 53.25, 121.0, 0.6360194097720268, 0.5720174565874203, 56.820924999999995, 111.8949, 0.5780824915311137, 0, 0.5720174565874203, 1.0, 1290.7209790607553, 0.0, 0
1311, 327.50032019615173, 327.5074346065521, 53.25, 121.5, 0.6340193487350078, 0.5680173345133824, 56.820924999999995, 112.30135, 0.569582232123783, 0, 0.5680173345133824, 1.0, 1289.9978930595082, 0.0, 0
1312, 327.7503204345703, 327.7571487426758, 53.25, 122.0, 0.6340193487350078, 0.5720174565874203, 56.820924999999995, 112.7078, 0.569582232123783, 0, 0.5720174565874203, 1.0, 1289.2749436063104, 0.0, 0
1313, 328.0003151893616, 328.007022857666, 53.25, 122.0, 0.6340193487350078, 0.5620171514023256, 56.820924999999995, 112.7078, 0.569582232123783, 0, 0.5620171514023256, 1.0, 1288.5520844567473, 0.0, 0
1314, 328.2503025531769, 328.2563316822052, 53.75, 122.0, 0.6340193487350078, 0.5540169072542498, 57.227374999999995, 112.7078, 0.569582232123783, 0, 0.5540169072542498, 1.0, 1287.8293387675305, 0.0, 0
1315, 328.50031447410583, 328.5072023868561, 53.25, 121.75, 0.6340193487350078, 0.5580170293282877, 56.820924999999995, 112.504575, 0.569582232123783, 0, 0.5580170293282877, 1.0, 1287.1067065272703, 0.0, 0
1316, 328.7503185272217, 328.75727939605713, 53.75, 122.5, 0.6340193487350078, 0.5620171514023256, 57.227374999999995, 113.11425, 0.569582232123783, 0, 0.5620171514023256, 1.0, 1286.3841875719536, 0.0, 0
1317, 329.0003125667572, 329.00714921951294, 53.75, 122.75, 0.6340193487350078, 0.5580170293282877, 57.227374999999995, 113.317475, 0.569582232123783, 0, 0.5580170293282877, 1.0, 1285.6617818167806, 0.0, 0
1318, 329.250305891037, 329.2569329738617, 53.75, 122.5, 0.6340193487350078, 0.5580170293282877, 57.227374999999995, 113.11425, 0.569582232123783, 0, 0.5580170293282877, 1.0, 1284.9394891456534, 0.0, 0
1319, 329.5003137588501, 329.50710797309875, 53.75, 122.75, 0.6340193487350078, 0.5540169072542498, 57.227374999999995, 113.317475, 0.569582232123783, 0, 0.5540169072542498, 1.0, 1284.217309453162, 0.0, 0
1320, 329.7503137588501, 329.7570176124573, 54.0, 123.25, 0.6360194097720268, 0.5520168462172308, 57.4306, 113.723925, 0.5780824915311137, 0, 0.5520168462172308, 1.0, 1283.495242633332, 0.0, 0
1321, 330.00030636787415, 330.00695753097534, 54.0, 123.0, 0.6380194708090458, 0.5500167851802118, 57.4306, 113.5207, 0.5865827509384445, 0, 0.5500167851802118, 1.0, 1282.7732891183941, 0.0, 0
1322, 330.2503032684326, 330.2565760612488, 53.5, 122.75, 0.6340193487350078, 0.5480167241431929, 57.02415, 113.317475, 0.569582232123783, 0, 0.5480167241431929, 1.0, 1282.0514721602294, 0.0, 0
1323, 330.50031757354736, 330.5074145793915, 54.5, 123.0, 0.6360194097720268, 0.5580170293282877, 57.83705, 113.5207, 0.5780824915311137, 0, 0.5580170293282877, 1.0, 1281.3297900523357, 0.0, 0
1324, 330.75141501426697, 330.7575030326843, 53.5, 123.5, 0.6340193487350078, 0.5560169682912687, 57.02415, 113.92715, 0.569582232123783, 0, 0.5560169682912687, 1.0, 1280.6081742259043, 0.0, 0
1325, 331.0003294944763, 331.00725531578064, 54.0, 123.5, 0.6380194708090458, 0.5500167851802118, 57.4306, 113.92715, 0.5865827509384445, 0, 0.5500167851802118, 1.0, 1279.8866934761318, 0.0, 0
1326, 331.2503135204315, 331.25716042518616, 54.0, 123.75, 0.6360194097720268, 0.5480167241431929, 57.4306, 114.130375, 0.5780824915311137, 0, 0.5480167241431929, 1.0, 1279.1653027732825, 0.0, 0
1327, 331.5003192424774, 331.5071849822998, 53.75, 123.5, 0.6360194097720268, 0.5460166631061739, 57.227374999999995, 113.92715, 0.5780824915311137, 0, 0.5460166631061739, 1.0, 1278.4440702865415, 0.0, 0
1328, 331.75031995773315, 331.7570734024048, 54.25, 123.75, 0.6380194708090458, 0.542016541032136, 57.633824999999995, 114.130375, 0.5865827509384445, 0, 0.542016541032136, 1.0, 1277.722926564581, 0.0, 0
1329, 332.00031042099, 332.0070707798004, 54.25, 124.0, 0.6360194097720268, 0.5460166631061739, 57.633824999999995, 114.3336, 0.5780824915311137, 0, 0.5460166631061739, 1.0, 1277.0018952050616, 0.0, 0
1330, 332.25032353401184, 332.2571494579315, 54.25, 123.75, 0.6380194708090458, 0.544016602069155, 57.633824999999995, 114.130375, 0.5865827509384445, 0, 0.544016602069155, 1.0, 1276.2809985140232, 0.0, 0
1331, 332.50032091140747, 332.50723695755005, 54.25, 124.0, 0.6380194708090458, 0.544016602069155, 57.633824999999995, 114.3336, 0.5865827509384445, 0, 0.544016602069155, 1.0, 1275.5601907295238, 0.0, 0
1332, 332.7503192424774, 332.75713181495667, 53.5, 124.25, 0.6360194097720268, 0.540016479995117, 57.02415, 114.53682500000001, 0.5780824915311137, 0, 0.540016479995117, 1.0, 1274.8395178417918, 0.0, 0
1333, 333.0003173351288, 333.0071473121643, 54.25, 124.25, 0.6380194708090458, 0.5380164189580982, 57.633824999999995, 114.53682500000001, 0.5865827509384445, 0, 0.5380164189580982, 1.0, 1274.118955976351, 0.0, 0
1334, 333.2503101825714, 333.2569878101349, 53.5, 124.0, 0.6380194708090458, 0.542016541032136, 57.02415, 114.3336, 0.5865827509384445, 0, 0.542016541032136, 1.0, 1273.3984826378987, 0.0, 0
1335, 333.500314950943, 333.50712990760803, 54.0, 124.5, 0.6360194097720268, 0.5380164189580982, 57.4306, 114.74005, 0.5780824915311137, 0, 0.5380164189580982, 1.0, 1272.678143931459, 0.0, 0
1336, 333.7503168582916, 333.7572183609009, 53.75, 124.75, 0.6380194708090458, 0.540016479995117, 57.227374999999995, 114.943275, 0.5865827509384445, 0, 0.540016479995117, 1.0, 1271.9579159044604, 0.0, 0
1337, 334.0003125667572, 334.0081191062927, 54.0, 124.5, 0.6380194708090458, 0.544016602069155, 57.4306, 114.74005, 0.5865827509384445, 0, 0.544016602069155, 1.0, 1271.23777610874, 0.0, 0
1338, 334.25031900405884, 334.2564091682434, 54.0, 124.5, 0.6320192876979889, 0.540016479995117, 57.4306, 114.74005, 0.5610819727164527, 0, 0.540016479995117, 1.0, 1270.517770619721, 0.0, 0
1339, 334.5003128051758, 334.50717854499817, 53.75, 124.5, 0.6380194708090458, 0.540016479995117, 57.227374999999995, 114.74005, 0.5865827509384445, 0, 0.540016479995117, 1.0, 1269.7978744219854, 0.0, 0
1340, 334.750314950943, 334.7570834159851, 54.0, 125.0, 0.6380194708090458, 0.542016541032136, 57.4306, 115.1465, 0.5865827509384445, 0, 0.542016541032136, 1.0, 1269.0780205106212, 0.0, 0
1341, 335.0030589103699, 335.0117576122284, 54.0, 124.5, 0.6360194097720268, 0.5600170903653066, 57.4306, 114.74005, 0.5780824915311137, 0, 0.5600170903653066, 1.0, 1268.3583472508617, 0.0, 0
1342, 335.2503082752228, 335.25718235969543, 54.5, 124.75, 0.6400195318460646, 0.542016541032136, 57.83705, 114.943275, 0.5950830103457747, 0, 0.542016541032136, 1.0, 1267.638784160856, 0.0, 0
1343, 335.50031995773315, 335.50755739212036, 54.5, 125.25, 0.6380194708090458, 0.540016479995117, 57.83705, 115.349725, 0.5865827509384445, 0, 0.540016479995117, 1.0, 1266.91930914922, 0.0, 0
1344, 335.7503161430359, 335.75710582733154, 54.75, 125.25, 0.6400195318460646, 0.5360163579210792, 58.040274999999994, 115.349725, 0.5950830103457747, 0, 0.5360163579210792, 1.0, 1266.1999906658243, 0.0, 0
1345, 336.000314950943, 336.007061958313, 54.25, 125.25, 0.6400195318460646, 0.5380164189580982, 57.633824999999995, 115.349725, 0.5950830103457747, 0, 0.5380164189580982, 1.0, 1265.4807596892592, 0.0, 0
1346, 336.2503230571747, 336.25748085975647, 54.75, 125.0, 0.6380194708090458, 0.540016479995117, 58.040274999999994, 115.1465, 0.5865827509384445, 0, 0.540016479995117, 1.0, 1264.7616621229706, 0.0, 0
1347, 336.5003225803375, 336.50716948509216, 54.25, 125.25, 0.6400195318460646, 0.5380164189580982, 57.633824999999995, 115.349725, 0.5950830103457747, 0, 0.5380164189580982, 1.0, 1264.042674139184, 0.0, 0
1348, 336.75031638145447, 336.75704431533813, 55.0, 125.75, 0.6400195318460646, 0.542016541032136, 58.2435, 115.756175, 0.5950830103457747, 0, 0.542016541032136, 1.0, 1263.3237732321647, 0.0, 0
1349, 337.0003128051758, 337.0070860385895, 54.25, 125.5, 0.6400195318460646, 0.5360163579210792, 57.633824999999995, 115.55295, 0.5950830103457747, 0, 0.5360163579210792, 1.0, 1262.6050055085864, 0.0, 0
1350, 337.2503182888031, 337.25718545913696, 55.0, 125.5, 0.6400195318460646, 0.540016479995117, 58.2435, 115.55295, 0.5950830103457747, 0, 0.540016479995117, 1.0, 1261.88634756653, 0.0, 0
1351, 337.5003173351288, 337.50726199150085, 54.5, 125.75, 0.6400195318460646, 0.5380164189580982, 57.83705, 115.756175, 0.5950830103457747, 0, 0.5380164189580982, 1.0, 1261.167799223519, 0.0, 0
1352, 337.7503151893616, 337.7572855949402, 55.0, 126.0, 0.6400195318460646, 0.540016479995117, 58.2435, 115.9594, 0.5950830103457747, 0, 0.540016479995117, 1.0, 1260.4493604263378, 0.0, 0
1353, 338.0003159046173, 338.0071380138397, 54.75, 126.25, 0.6400195318460646, 0.544016602069155, 58.040274999999994, 116.162625, 0.5950830103457747, 0, 0.544016602069155, 1.0, 1259.7310310528728, 0.0, 0
1354, 338.2503271102905, 338.2567822933197, 54.75, 125.75, 0.6400195318460646, 0.544016602069155, 58.040274999999994, 115.756175, 0.5950830103457747, 0, 0.544016602069155, 1.0, 1259.0128110101793, 0.0, 0
1355, 338.50032091140747, 338.50713181495667, 55.0, 126.25, 0.6420195928830836, 0.5460166631061739, 58.2435, 116.162625, 0.6035832697531054, 0, 0.5460166631061739, 1.0, 1258.2947001940074, 0.0, 0
1356, 338.75031566619873, 338.757039308548, 55.5, 126.25, 0.6420195928830836, 0.5320162358470413, 58.64995, 116.162625, 0.6035832697531054, 0, 0.5320162358470413, 1.0, 1257.5766990455863, 0.0, 0
1357, 339.0003111362457, 339.006977558136, 54.75, 126.75, 0.6420195928830836, 0.5480167241431929, 58.040274999999994, 116.569075, 0.6035832697531054, 0, 0.5480167241431929, 1.0, 1256.8588302790881, 0.0, 0
1358, 339.25031566619873, 339.2571051120758, 55.25, 126.25, 0.6420195928830836, 0.5500167851802118, 58.446724999999994, 116.162625, 0.6035832697531054, 0, 0.5500167851802118, 1.0, 1256.1410704662144, 0.0, 0
1359, 339.5003182888031, 339.50715041160583, 55.5, 126.5, 0.6420195928830836, 0.5520168462172308, 58.64995, 116.36585, 0.6035832697531054, 0, 0.5520168462172308, 1.0, 1255.4234194543176, 0.0, 0
1360, 339.75031638145447, 339.7571642398834, 55.0, 126.5, 0.6420195928830836, 0.5520168462172308, 58.2435, 116.36585, 0.6035832697531054, 0, 0.5520168462172308, 1.0, 1254.7058771762418, 0.0, 0
1361, 340.0003137588501, 340.0072031021118, 55.0, 126.5, 0.6420195928830836, 0.5500167851802118, 58.2435, 116.36585, 0.6035832697531054, 0, 0.5500167851802118, 1.0, 1253.9884435201398, 0.0, 0
1362, 340.2503252029419, 340.2571527957916, 54.75, 126.75, 0.6420195928830836, 0.5540169072542498, 58.040274999999994, 116.569075, 0.6035832697531054, 0, 0.5540169072542498, 1.0, 1253.2711183877097, 0.0, 0
1363, 340.5003218650818, 340.50720262527466, 55.0, 126.5, 0.6420195928830836, 0.5540169072542498, 58.2435, 116.36585, 0.6035832697531054, 0, 0.5540169072542498, 1.0, 1252.5539016807218, 0.0, 0
1364, 340.7503206729889, 340.7572329044342, 55.25, 126.5, 0.6420195928830836, 0.5560169682912687, 58.446724999999994, 116.36585, 0.6035832697531054, 0, 0.5560169682912687, 1.0, 1251.8367932963433, 0.0, 0
1365, 341.00032138824463, 341.0070972442627, 55.25, 127.0, 0.6420195928830836, 0.5580170293282877, 58.446724999999994, 116.7723, 0.6035832697531054, 0, 0.5580170293282877, 1.0, 1251.1197931389431, 0.0, 0
1366, 341.2503023147583, 341.25686144828796, 55.25, 126.5, 0.6440196539201025, 0.5580170293282877, 58.446724999999994, 116.36585, 0.6120835291604357, 0, 0.5580170293282877, 1.0, 1250.4029011056607, 0.0, 0
1367, 341.5003161430359, 341.5071246623993, 55.75, 127.0, 0.6420195928830836, 0.5600170903653066, 58.85317499999999, 116.7723, 0.6035832697531054, 0, 0.5600170903653066, 1.0, 1249.686117642812, 0.0, 0
1368, 341.75031328201294, 341.75710558891296, 55.5, 127.25, 0.6420195928830836, 0.5620171514023256, 58.64995, 116.975525, 0.6035832697531054, 0, 0.5620171514023256, 1.0, 1248.9694649200892, 0.0, 0
1369, 342.0003044605255, 342.0078480243683, 55.5, 127.25, 0.6440196539201025, 0.5600170903653066, 58.64995, 116.975525, 0.6120835291604357, 0, 0.5600170903653066, 1.0, 1248.2528967015796, 0.0, 0
1370, 342.2503328323364, 342.2571439743042, 55.75, 127.0, 0.6420195928830836, 0.5660172734763634, 58.85317499999999, 116.7723, 0.6035832697531054, 0, 0.5660172734763634, 1.0, 1247.536436700881, 0.0, 0
1371, 342.50032091140747, 342.50736594200134, 55.75, 127.25, 0.6440196539201025, 0.5680173345133824, 58.85317499999999, 116.975525, 0.6120835291604357, 0, 0.5680173345133824, 1.0, 1246.8201071812932, 0.0, 0
1372, 342.75031542778015, 342.7568521499634, 56.0, 127.25, 0.6420195928830836, 0.5700173955504014, 59.0564, 116.975525, 0.6035832697531054, 0, 0.5700173955504014, 1.0, 1246.1038623980892, 0.0, 0
1373, 343.00030875205994, 343.00700879096985, 55.75, 127.5, 0.6440196539201025, 0.5680173345133824, 58.85317499999999, 117.17875, 0.6120835291604357, 0, 0.5680173345133824, 1.0, 1245.3877478134445, 0.0, 0
1374, 343.25257444381714, 343.26186752319336, 55.75, 127.25, 0.6420195928830836, 0.5740175176244393, 58.85317499999999, 116.975525, 0.6035832697531054, 0, 0.5740175176244393, 1.0, 1244.6717178179117, 0.0, 0
1375, 343.500319480896, 343.50715231895447, 56.0, 128.0, 0.6440196539201025, 0.5700173955504014, 59.0564, 117.5852, 0.6120835291604357, 0, 0.5700173955504014, 1.0, 1243.9558178066354, 0.0, 0
1376, 343.7503168582916, 343.7572178840637, 55.5, 128.0, 0.6440196539201025, 0.5700173955504014, 58.64995, 117.5852, 0.6120835291604357, 0, 0.5700173955504014, 1.0, 1243.2400021947358, 0.0, 0
1377, 344.00031757354736, 344.0070140361786, 56.0, 128.0, 0.6440196539201025, 0.5680173345133824, 59.0564, 117.5852, 0.6120835291604357, 0, 0.5680173345133824, 1.0, 1242.5243169140567, 0.0, 0
1378, 344.25035190582275, 344.2570950984955, 56.25, 127.5, 0.6400195318460646, 0.5700173955504014, 59.259625, 117.17875, 0.5950830103457747, 0, 0.5700173955504014, 1.0, 1241.8087386489608, 0.0, 0
1379, 344.50032353401184, 344.5071613788605, 56.0, 128.0, 0.6460197149571215, 0.5740175176244393, 59.0564, 117.5852, 0.6205837885677664, 0, 0.5740175176244393, 1.0, 1241.0932661141715, 0.0, 0
1380, 344.7503182888031, 344.7572343349457, 56.25, 128.25, 0.6460197149571215, 0.5740175176244393, 59.259625, 117.788425, 0.6205837885677664, 0, 0.5740175176244393, 1.0, 1240.377855258242, 0.0, 0
1381, 345.0003116130829, 345.0070333480835, 55.5, 128.25, 0.6460197149571215, 0.5740175176244393, 58.64995, 117.788425, 0.6205837885677664, 0, 0.5740175176244393, 1.0, 1239.662621069155, 0.0, 0
1382, 345.25031089782715, 345.25702595710754, 56.0, 128.0, 0.6460197149571215, 0.5700173955504014, 59.0564, 117.5852, 0.6205837885677664, 0, 0.5700173955504014, 1.0, 1238.9474935722244, 0.0, 0
1383, 345.5003125667572, 345.507443189621, 56.25, 128.5, 0.6440196539201025, 0.5700173955504014, 59.259625, 117.99165, 0.6120835291604357, 0, 0.5700173955504014, 1.0, 1238.2324724532273, 0.0, 0
1384, 345.75031995773315, 345.757155418396, 56.0, 128.5, 0.6440196539201025, 0.5740175176244393, 59.0564, 117.99165, 0.6120835291604357, 0, 0.5740175176244393, 1.0, 1237.5175571890197, 0.0, 0
1385, 346.0003170967102, 346.0071258544922, 56.0, 128.25, 0.6440196539201025, 0.5680173345133824, 59.0564, 117.788425, 0.6120835291604357, 0, 0.5680173345133824, 1.0, 1236.8027248394085, 0.0, 0
1386, 346.25030398368835, 346.2567732334137, 56.25, 128.5, 0.6440196539201025, 0.5780176396984771, 59.259625, 117.99165, 0.6120835291604357, 0, 0.5780176396984771, 1.0, 1236.087998628809, 0.0, 0
1387, 346.5003218650818, 346.50723457336426, 56.5, 128.0, 0.6460197149571215, 0.5660172734763634, 59.462849999999996, 117.5852, 0.6205837885677664, 0, 0.5660172734763634, 1.0, 1235.373378532984, 0.0, 0
1388, 346.75031757354736, 346.75716853141785, 56.5, 128.75, 0.6460197149571215, 0.5680173345133824, 59.462849999999996, 118.194875, 0.6205837885677664, 0, 0.5680173345133824, 1.0, 1234.6588649409791, 0.0, 0
1389, 347.00031638145447, 347.00707173347473, 56.25, 129.0, 0.6440196539201025, 0.5720174565874203, 59.259625, 118.3981, 0.6120835291604357, 0, 0.5720174565874203, 1.0, 1233.944480607208, 0.0, 0
1390, 347.250314950943, 347.25699639320374, 56.75, 129.0, 0.6440196539201025, 0.5740175176244393, 59.666075, 118.3981, 0.6120835291604357, 0, 0.5740175176244393, 1.0, 1233.2302015445418, 0.0, 0
1391, 347.5009160041809, 347.507688999176, 56.75, 128.75, 0.6420195928830836, 0.5740175176244393, 59.666075, 118.194875, 0.6035832697531054, 0, 0.5740175176244393, 1.0, 1232.5160048077928, 0.0, 0
1392, 347.7503230571747, 347.7571442127228, 56.5, 129.5, 0.6440196539201025, 0.5720174565874203, 59.462849999999996, 118.80455, 0.6120835291604357, 0, 0.5720174565874203, 1.0, 1231.8019131076874, 0.0, 0
1393, 348.0003128051758, 348.00700974464417, 56.5, 129.25, 0.6440196539201025, 0.5740175176244393, 59.462849999999996, 118.601325, 0.6120835291604357, 0, 0.5740175176244393, 1.0, 1231.087904128297, 0.0, 0
1394, 348.2503192424774, 348.25708508491516, 56.75, 129.25, 0.6420195928830836, 0.5700173955504014, 59.666075, 118.601325, 0.6035832697531054, 0, 0.5700173955504014, 1.0, 1230.3740238753246, 0.0, 0
1395, 348.500319480896, 348.5071384906769, 56.75, 129.5, 0.6460197149571215, 0.5720174565874203, 59.666075, 118.80455, 0.6205837885677664, 0, 0.5720174565874203, 1.0, 1229.6602484594507, 0.0, 0
1396, 348.7503185272217, 348.75716948509216, 56.75, 129.75, 0.6440196539201025, 0.5680173345133824, 59.666075, 119.007775, 0.6120835291604357, 0, 0.5680173345133824, 1.0, 1228.9465559588384, 0.0, 0
1397, 349.0003116130829, 349.00703501701355, 56.5, 129.75, 0.6440196539201025, 0.5660172734763634, 59.462849999999996, 119.007775, 0.6120835291604357, 0, 0.5660172734763634, 1.0, 1228.2330147440614, 0.0, 0
1398, 349.25031185150146, 349.2569787502289, 57.0, 130.0, 0.6460197149571215, 0.5700173955504014, 59.869299999999996, 119.211, 0.6205837885677664, 0, 0.5700173955504014, 1.0, 1227.5195552904863, 0.0, 0
1399, 349.500319480896, 349.50707960128784, 57.0, 129.25, 0.6440196539201025, 0.5680173345133824, 59.869299999999996, 118.601325, 0.6120835291604357, 0, 0.5680173345133824, 1.0, 1226.806201233527, 0.0, 0
1400, 349.7503218650818, 349.7571885585785, 56.75, 130.25, 0.6440196539201025, 0.5660172734763634, 59.666075, 119.414225, 0.6120835291604357, 0, 0.5660172734763634, 1.0, 1226.0929748896708, 0.0, 0
1401, 350.0003139972687, 350.0071187019348, 57.25, 129.75, 0.6440196539201025, 0.5640172124393446, 60.072525, 119.007775, 0.6120835291604357, 0, 0.5640172124393446, 1.0, 1225.3798299568664, 0.0, 0
1402, 350.25032901763916, 350.2568464279175, 57.25, 130.25, 0.6400195318460646, 0.5700173955504014, 60.072525, 119.414225, 0.5950830103457747, 0, 0.5700173955504014, 1.0, 1224.6667896379138, 0.0, 0
1403, 350.50032091140747, 350.5071232318878, 56.75, 130.25, 0.6440196539201025, 0.5660172734763634, 59.666075, 119.414225, 0.6120835291604357, 0, 0.5660172734763634, 1.0, 1223.9538528389285, 0.0, 0
1404, 350.7503197193146, 350.7571439743042, 56.75, 130.25, 0.6440196539201025, 0.5700173955504014, 59.666075, 119.414225, 0.6120835291604357, 0, 0.5700173955504014, 1.0, 1223.2409748727625, 0.0, 0
1405, 351.0003101825714, 351.0072410106659, 56.75, 130.5, 0.6440196539201025, 0.5660172734763634, 59.666075, 119.61745, 0.6120835291604357, 0, 0.5660172734763634, 1.0, 1222.5282479488287, 0.0, 0
1406, 351.2503342628479, 351.2569901943207, 56.5, 130.75, 0.6480197759941405, 0.5640172124393446, 59.462849999999996, 119.820675, 0.6290840479750972, 0, 0.5640172124393446, 1.0, 1221.8156254199805, 0.0, 0
1407, 351.5003151893616, 351.5071792602539, 57.5, 130.75, 0.6460197149571215, 0.5620171514023256, 60.275749999999995, 119.820675, 0.6205837885677664, 0, 0.5620171514023256, 1.0, 1221.1031081054334, 0.0, 0
1408, 351.75032234191895, 351.7571518421173, 57.25, 130.25, 0.6460197149571215, 0.5620171514023256, 60.072525, 119.414225, 0.6205837885677664, 0, 0.5620171514023256, 1.0, 1220.3907410921195, 0.0, 0
1409, 352.0003092288971, 352.0070822238922, 57.25, 131.0, 0.6460197149571215, 0.5580170293282877, 60.072525, 120.0239, 0.6205837885677664, 0, 0.5580170293282877, 1.0, 1219.6784547902116, 0.0, 0
1410, 352.25007796287537, 352.2576560974121, 57.5, 130.75, 0.6420195928830836, 0.5600170903653066, 60.275749999999995, 119.820675, 0.6035832697531054, 0, 0.5600170903653066, 1.0, 1218.9662723308588, 0.0, 0
1411, 352.5003390312195, 352.5071802139282, 57.75, 131.0, 0.6460197149571215, 0.5580170293282877, 60.478975, 120.0239, 0.6205837885677664, 0, 0.5580170293282877, 1.0, 1218.254192666196, 0.0, 0
1412, 352.75031542778015, 352.7571620941162, 57.0, 131.5, 0.6460197149571215, 0.5560169682912687, 59.869299999999996, 120.43035, 0.6205837885677664, 0, 0.5560169682912687, 1.0, 1217.5421710904566, 0.0, 0
1413, 353.0003147125244, 353.00701546669006, 57.5, 131.25, 0.6480197759941405, 0.5540169072542498, 60.275749999999995, 120.227125, 0.6290840479750972, 0, 0.5540169072542498, 1.0, 1216.8302998212623, 0.0, 0
1414, 353.2503113746643, 353.2569489479065, 57.75, 131.5, 0.6460197149571215, 0.5500167851802118, 60.478975, 120.43035, 0.6205837885677664, 0, 0.5500167851802118, 1.0, 1216.1185327529672, 0.0, 0
1415, 353.5003173351288, 353.5071370601654, 57.75, 131.25, 0.6460197149571215, 0.5520168462172308, 60.478975, 120.227125, 0.6205837885677664, 0, 0.5520168462172308, 1.0, 1215.4068918922128, 0.0, 0
1416, 353.75029850006104, 353.7564888000488, 57.5, 131.5, 0.6460197149571215, 0.5500167851802118, 60.275749999999995, 120.43035, 0.6205837885677664, 0, 0.5500167851802118, 1.0, 1214.695331104824, 0.0, 0
1417, 354.0003123283386, 354.00705218315125, 58.25, 131.75, 0.6460197149571215, 0.544016602069155, 60.885425, 120.633575, 0.6205837885677664, 0, 0.544016602069155, 1.0, 1213.9838735370945, 0.0, 0
1418, 354.25032114982605, 354.25718116760254, 58.5, 131.75, 0.6420195928830836, 0.542016541032136, 61.088649999999994, 120.633575, 0.6035832697531054, 0, 0.542016541032136, 1.0, 1213.272519194654, 0.0, 0
1419, 354.50031900405884, 354.5072031021118, 58.5, 131.5, 0.6460197149571215, 0.542016541032136, 61.088649999999994, 120.43035, 0.6205837885677664, 0, 0.542016541032136, 1.0, 1212.561266857221, 0.0, 0
1420, 354.7503197193146, 354.7571713924408, 58.5, 132.0, 0.6460197149571215, 0.5380164189580982, 61.088649999999994, 120.8368, 0.6205837885677664, 0, 0.5380164189580982, 1.0, 1211.8500718992616, 0.0, 0
1421, 355.000314950943, 355.0070607662201, 58.25, 131.75, 0.6480197759941405, 0.5360163579210792, 60.885425, 120.633575, 0.6290840479750972, 0, 0.5360163579210792, 1.0, 1211.139026516921, 0.0, 0
1422, 355.25031447410583, 355.257132768631, 58.0, 132.0, 0.6460197149571215, 0.5380164189580982, 60.682199999999995, 120.8368, 0.6205837885677664, 0, 0.5380164189580982, 1.0, 1210.428084605865, 0.0, 0
1423, 355.500319480896, 355.50750851631165, 58.75, 132.25, 0.6480197759941405, 0.5380164189580982, 61.291875, 121.040025, 0.6290840479750972, 0, 0.5380164189580982, 1.0, 1209.7172681838638, 0.0, 0
1424, 355.75032138824463, 355.75953578948975, 58.0, 132.25, 0.6460197149571215, 0.5320162358470413, 60.682199999999995, 121.040025, 0.6205837885677664, 0, 0.5320162358470413, 1.0, 1209.0065316461155, 0.0, 0
1425, 356.0003204345703, 356.0072658061981, 58.75, 132.5, 0.6480197759941405, 0.5360163579210792, 61.291875, 121.24325, 0.6290840479750972, 0, 0.5360163579210792, 1.0, 1208.2959204259394, 0.0, 0
1426, 356.25033044815063, 356.2577142715454, 58.5, 132.25, 0.6420195928830836, 0.5300161748100223, 61.088649999999994, 121.040025, 0.6035832697531054, 0, 0.5300161748100223, 1.0, 1207.5853889197153, 0.0, 0
1427, 356.50031995773315, 356.5070767402649, 58.0, 132.5, 0.6480197759941405, 0.5320162358470413, 60.682199999999995, 121.24325, 0.6290840479750972, 0, 0.5320162358470413, 1.0, 1206.8749814631256, 0.0, 0
1428, 356.7503101825714, 356.75702261924744, 58.25, 133.0, 0.6480197759941405, 0.5320162358470413, 60.885425, 121.6497, 0.6290840479750972, 0, 0.5320162358470413, 1.0, 1206.1646079137251, 0.0, 0
1429, 357.0003113746643, 357.0070090293884, 58.25, 133.0, 0.6500198370311594, 0.5280161137730034, 60.885425, 121.6497, 0.6375843073824274, 0, 0.5280161137730034, 1.0, 1205.4544065143223, 0.0, 0
1430, 357.2503116130829, 357.2570149898529, 58.25, 133.0, 0.6520198980681784, 0.5320162358470413, 60.885425, 121.6497, 0.6460845667897581, 0, 0.5320162358470413, 1.0, 1204.744307934258, 0.0, 0
1431, 357.50031757354736, 357.508100271225, 58.0, 133.0, 0.6520198980681784, 0.5320162358470413, 60.682199999999995, 121.6497, 0.6460845667897581, 0, 0.5320162358470413, 1.0, 1204.0343351778604, 0.0, 0
1432, 357.7503206729889, 357.75713634490967, 58.0, 132.75, 0.6500198370311594, 0.5300161748100223, 60.682199999999995, 121.446475, 0.6375843073824274, 0, 0.5300161748100223, 1.0, 1203.3244877701281, 0.0, 0
1433, 358.0003159046173, 358.0072557926178, 58.5, 133.0, 0.6500198370311594, 0.5320162358470413, 61.088649999999994, 121.6497, 0.6375843073824274, 0, 0.5320162358470413, 1.0, 1202.6147416736771, 0.0, 0
1434, 358.25030994415283, 358.2570695877075, 57.75, 133.0, 0.6460197149571215, 0.5320162358470413, 60.478975, 121.6497, 0.6205837885677664, 0, 0.5320162358470413, 1.0, 1201.9050739527097, 0.0, 0
1435, 358.50030279159546, 358.50624108314514, 58.25, 133.5, 0.6480197759941405, 0.5280161137730034, 60.885425, 122.05615, 0.6290840479750972, 0, 0.5280161137730034, 1.0, 1201.1955068104776, 0.0, 0
1436, 358.7502703666687, 358.75712609291077, 58.25, 133.0, 0.6500198370311594, 0.5280161137730034, 60.885425, 121.6497, 0.6375843073824274, 0, 0.5280161137730034, 1.0, 1200.4859950840475, 0.0, 0
1437, 359.00031661987305, 359.0071425437927, 57.75, 133.5, 0.6500198370311594, 0.5340162968840602, 60.478975, 122.05615, 0.6375843073824274, 0, 0.5340162968840602, 1.0, 1199.776608694342, 0.0, 0
1438, 359.25031065940857, 359.2569682598114, 58.0, 133.25, 0.6500198370311594, 0.5340162968840602, 60.682199999999995, 121.852925, 0.6375843073824274, 0, 0.5340162968840602, 1.0, 1199.0673471313555, 0.0, 0
1439, 359.5003151893616, 359.5071017742157, 58.25, 133.5, 0.6520198980681784, 0.5360163579210792, 60.885425, 122.05615, 0.6460845667897581, 0, 0.5360163579210792, 1.0, 1198.358186880761, 0.0, 0
1440, 359.7503168582916, 359.7571144104004, 58.5, 133.75, 0.6500198370311594, 0.5380164189580982, 61.088649999999994, 122.259375, 0.6375843073824274, 0, 0.5380164189580982, 1.0, 1197.6491283830105, 0.0, 0
1441, 360.0003101825714, 360.00920581817627, 58.0, 133.25, 0.6480197759941405, 0.5380164189580982, 60.682199999999995, 121.852925, 0.6290840479750972, 0, 0.5380164189580982, 1.0, 1196.9401938572437, 0.0, 0
1442, 360.2503161430359, 360.25724697113037, 58.0, 133.75, 0.6500198370311594, 0.5380164189580982, 60.682199999999995, 122.259375, 0.6375843073824274, 0, 0.5380164189580982, 1.0, 1196.231336506438, 0.0, 0
1443, 360.5003116130829, 360.50664377212524, 58.25, 133.75, 0.6500198370311594, 0.540016479995117, 60.885425, 122.259375, 0.6375843073824274, 0, 0.540016479995117, 1.0, 1195.5225572661527, 0.0, 0
1444, 360.7503170967102, 360.7571802139282, 58.5, 133.5, 0.6520198980681784, 0.5360163579210792, 61.088649999999994, 122.05615, 0.6460845667897581, 0, 0.5360163579210792, 1.0, 1194.8139022580915, 0.0, 0
1445, 361.00031185150146, 361.0070436000824, 58.25, 134.0, 0.6520198980681784, 0.5380164189580982, 60.885425, 122.4626, 0.6460845667897581, 0, 0.5380164189580982, 1.0, 1194.1053486339952, 0.0, 0
1446, 361.2503101825714, 361.2571153640747, 58.5, 134.0, 0.6520198980681784, 0.544016602069155, 61.088649999999994, 122.4626, 0.6460845667897581, 0, 0.544016602069155, 1.0, 1193.3969190349665, 0.0, 0
1447, 361.5003151893616, 361.5071749687195, 58.0, 134.0, 0.6520198980681784, 0.544016602069155, 60.682199999999995, 122.4626, 0.6460845667897581, 0, 0.544016602069155, 1.0, 1192.6885901048438, 0.0, 0
1448, 361.75031423568726, 361.75712180137634, 58.5, 134.25, 0.6520198980681784, 0.540016479995117, 61.088649999999994, 122.665825, 0.6460845667897581, 0, 0.540016479995117, 1.0, 1191.9803616757154, 0.0, 0
1449, 362.0003128051758, 362.0070869922638, 58.5, 133.75, 0.6520198980681784, 0.5500167851802118, 61.088649999999994, 122.259375, 0.6460845667897581, 0, 0.5500167851802118, 1.0, 1191.272233710858, 0.0, 0
1450, 362.2503170967102, 362.25700306892395, 58.5, 134.5, 0.6460197149571215, 0.540016479995117, 61.088649999999994, 122.86905, 0.6205837885677664, 0, 0.540016479995117, 1.0, 1190.5642061022768, 0.0, 0
1451, 362.50020456314087, 362.5071039199829, 58.75, 134.5, 0.6520198980681784, 0.544016602069155, 61.291875, 122.86905, 0.6460845667897581, 0, 0.544016602069155, 1.0, 1189.856277144926, 0.0, 0
1452, 362.7503180503845, 362.75721287727356, 58.75, 134.0, 0.6540199591051973, 0.5540169072542498, 61.291875, 122.4626, 0.6545848261970885, 0, 0.5540169072542498, 1.0, 1189.1483799370353, 0.0, 0
1453, 363.0003135204315, 363.0070297718048, 59.25, 134.75, 0.6520198980681784, 0.5500167851802118, 61.698325, 123.072275, 0.6460845667897581, 0, 0.5500167851802118, 1.0, 1188.440653352435, 0.0, 0
1454, 363.2503123283386, 363.25698947906494, 59.25, 134.75, 0.6520198980681784, 0.5540169072542498, 61.698325, 123.072275, 0.6460845667897581, 0, 0.5540169072542498, 1.0, 1187.7330497638536, 0.0, 0
1455, 363.5003161430359, 363.50713443756104, 58.25, 134.75, 0.6520198980681784, 0.5520168462172308, 60.885425, 123.072275, 0.6460845667897581, 0, 0.5520168462172308, 1.0, 1187.0255226772624, 0.0, 0
1456, 363.7503197193146, 363.7570638656616, 59.0, 134.5, 0.6540199591051973, 0.5540169072542498, 61.495099999999994, 122.86905, 0.6545848261970885, 0, 0.5540169072542498, 1.0, 1186.318095425934, 0.0, 0
1457, 364.0003128051758, 364.0070583820343, 59.25, 134.75, 0.6520198980681784, 0.5540169072542498, 61.698325, 123.072275, 0.6460845667897581, 0, 0.5540169072542498, 1.0, 1185.610768505322, 0.0, 0
1458, 364.2501747608185, 364.25714087486267, 58.75, 134.75, 0.6520198980681784, 0.5560169682912687, 61.291875, 123.072275, 0.6460845667897581, 0, 0.5560169682912687, 1.0, 1184.9035640628695, 0.0, 0
1459, 364.5003230571747, 364.50720953941345, 59.25, 135.25, 0.6520198980681784, 0.5560169682912687, 61.698325, 123.478725, 0.6460845667897581, 0, 0.5560169682912687, 1.0, 1184.1964358975388, 0.0, 0
1460, 364.7503147125244, 364.7571737766266, 59.25, 135.25, 0.6540199591051973, 0.5580170293282877, 61.698325, 123.478725, 0.6545848261970885, 0, 0.5580170293282877, 1.0, 1183.4894071789709, 0.0, 0
1461, 365.00031566619873, 365.00704169273376, 59.0, 135.25, 0.6540199591051973, 0.5580170293282877, 61.495099999999994, 123.478725, 0.6545848261970885, 0, 0.5580170293282877, 1.0, 1182.7824784682489, 0.0, 0
1462, 365.25031328201294, 365.25704622268677, 59.0, 135.25, 0.6540199591051973, 0.5560169682912687, 61.495099999999994, 123.478725, 0.6545848261970885, 0, 0.5560169682912687, 1.0, 1182.0756724355206, 0.0, 0
