seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1463, 365.5003170967102, 365.507470369339, 59.25, 135.25, 0.6540199591051973, 0.5580170293282877, 61.698325, 123.478725, 0.6545848261970885, 0, 0.5580170293282877, 1.0, 1181.3689656953318, 0.0, 0
1464, 365.75032091140747, 365.75809597969055, 59.25, 135.5, 0.6540199591051973, 0.5720174565874203, 61.698325, 123.68195, 0.6545848261970885, 0, 0.5720174565874203, 1.0, 1180.6623581004385, 0.0, 0
1465, 366.00031185150146, 366.00702714920044, 59.25, 135.25, 0.6540199591051973, 0.5640172124393446, 61.698325, 123.478725, 0.6545848261970885, 0, 0.5640172124393446, 1.0, 1179.9558496041666, 0.0, 0
1466, 366.2527132034302, 366.26052165031433, 59.5, 135.0, 0.6500198370311594, 0.5780176396984771, 61.90154999999999, 123.2755, 0.6375843073824274, 0, 0.5780176396984771, 1.0, 1179.2494401108227, 0.0, 0
1467, 366.50032019615173, 366.507292509079, 59.25, 135.75, 0.6540199591051973, 0.5620171514023256, 61.698325, 123.885175, 0.6545848261970885, 0, 0.5620171514023256, 1.0, 1178.5431284523866, 0.0, 0
1468, 366.750324010849, 366.75716757774353, 59.5, 135.75, 0.6540199591051973, 0.5700173955504014, 61.90154999999999, 123.885175, 0.6545848261970885, 0, 0.5700173955504014, 1.0, 1177.8368700063286, 0.0, 0
1469, 367.00031042099, 367.00698709487915, 59.5, 135.75, 0.6540199591051973, 0.5640172124393446, 61.90154999999999, 123.885175, 0.6545848261970885, 0, 0.5640172124393446, 1.0, 1177.1307569627304, 0.0, 0
1470, 367.2503139972687, 367.2570390701294, 59.75, 135.75, 0.6560200201422163, 0.5720174565874203, 62.104775, 123.885175, 0.6630850856044191, 0, 0.5720174565874203, 1.0, 1176.4247427005205, 0.0, 0
1471, 367.5003170967102, 367.50717329978943, 59.75, 136.0, 0.6540199591051973, 0.5700173955504014, 62.104775, 124.0884, 0.6545848261970885, 0, 0.5700173955504014, 1.0, 1175.71882749576, 0.0, 0
1472, 367.7503218650818, 367.75726103782654, 59.75, 136.0, 0.6560200201422163, 0.5740175176244393, 62.104775, 124.0884, 0.6630850856044191, 0, 0.5740175176244393, 1.0, 1175.0130336375944, 0.0, 0
1473, 368.00031566619873, 368.00701379776, 59.75, 135.75, 0.6540199591051973, 0.5700173955504014, 62.104775, 123.885175, 0.6545848261970885, 0, 0.5700173955504014, 1.0, 1174.3073154098638, 0.0, 0
1474, 368.25029373168945, 368.2565803527832, 60.0, 135.75, 0.6560200201422163, 0.5660172734763634, 62.308, 123.885175, 0.6630850856044191, 0, 0.5660172734763634, 1.0, 1173.601718281108, 0.0, 0
1475, 368.50032019615173, 368.50625586509705, 59.75, 136.25, 0.6520198980681784, 0.5720174565874203, 62.104775, 124.291625, 0.6460845667897581, 0, 0.5720174565874203, 1.0, 1172.8961966635623, 0.0, 0
1476, 368.75031566619873, 368.7572305202484, 59.75, 136.25, 0.6540199591051973, 0.5760175786614582, 62.104775, 124.291625, 0.6545848261970885, 0, 0.5760175786614582, 1.0, 1172.1907954189558, 0.0, 0
1477, 369.0003089904785, 369.0069785118103, 59.5, 136.5, 0.6560200201422163, 0.5740175176244393, 61.90154999999999, 124.49485, 0.6630850856044191, 0, 0.5740175176244393, 1.0, 1171.4854461697698, 0.0, 0
1478, 369.2503111362457, 369.256915807724, 59.75, 136.0, 0.6560200201422163, 0.5760175786614582, 62.104775, 124.0884, 0.6630850856044191, 0, 0.5760175786614582, 1.0, 1170.7802187268067, 0.0, 0
1479, 369.50031304359436, 369.5071032047272, 59.75, 136.25, 0.6560200201422163, 0.5760175786614582, 62.104775, 124.291625, 0.6630850856044191, 0, 0.5760175786614582, 1.0, 1170.0751126609855, 0.0, 0
1480, 369.75032472610474, 369.7571349143982, 60.0, 136.75, 0.6560200201422163, 0.5740175176244393, 62.308, 124.698075, 0.6630850856044191, 0, 0.5740175176244393, 1.0, 1169.370104423027, 0.0, 0
1481, 370.00030994415283, 370.0070164203644, 60.25, 136.75, 0.6560200201422163, 0.5780176396984771, 62.511224999999996, 124.698075, 0.6630850856044191, 0, 0.5780176396984771, 1.0, 1168.6651939387896, 0.0, 0
1482, 370.2503128051758, 370.2569718360901, 59.75, 135.75, 0.6560200201422163, 0.5780176396984771, 62.104775, 123.885175, 0.6630850856044191, 0, 0.5780176396984771, 1.0, 1167.9603811490354, 0.0, 0
1483, 370.5003182888031, 370.50710225105286, 60.0, 137.0, 0.6580200811792353, 0.5720174565874203, 62.308, 124.9013, 0.6715853450117499, 0, 0.5720174565874203, 1.0, 1167.2556659516508, 0.0, 0
1484, 370.7503218650818, 370.7570879459381, 59.75, 137.0, 0.6560200201422163, 0.5760175786614582, 62.104775, 124.9013, 0.6630850856044191, 0, 0.5760175786614582, 1.0, 1166.5510487762717, 0.0, 0
1485, 371.0003111362457, 371.0070128440857, 60.25, 137.0, 0.6580200811792353, 0.5760175786614582, 62.511224999999996, 124.9013, 0.6715853450117499, 0, 0.5760175786614582, 1.0, 1165.8465497724762, 0.0, 0
1486, 371.25030994415283, 371.25697112083435, 60.5, 137.25, 0.6580200811792353, 0.5760175786614582, 62.71445, 125.104525, 0.6715853450117499, 0, 0.5760175786614582, 1.0, 1165.14212741954, 0.0, 0
1487, 371.5001468658447, 371.50697445869446, 59.75, 136.75, 0.6580200811792353, 0.5780176396984771, 62.104775, 124.698075, 0.6715853450117499, 0, 0.5780176396984771, 1.0, 1164.437823522731, 0.0, 0
1488, 371.7503168582916, 371.7571256160736, 60.25, 137.25, 0.6580200811792353, 0.5800177007354961, 62.511224999999996, 125.104525, 0.6715853450117499, 0, 0.5800177007354961, 1.0, 1163.7336168855084, 0.0, 0
1489, 372.00031185150146, 372.007000207901, 60.25, 137.5, 0.6580200811792353, 0.5720174565874203, 62.511224999999996, 125.30775, 0.6715853450117499, 0, 0.5720174565874203, 1.0, 1163.0295073263655, 0.0, 0
1490, 372.25030851364136, 372.2569785118103, 59.75, 137.5, 0.6580200811792353, 0.5760175786614582, 62.104775, 125.30775, 0.6715853450117499, 0, 0.5760175786614582, 1.0, 1162.3254948176627, 0.0, 0
1491, 372.50014328956604, 372.5094804763794, 60.25, 137.25, 0.6560200201422163, 0.5740175176244393, 62.511224999999996, 125.104525, 0.6630850856044191, 0, 0.5740175176244393, 1.0, 1161.6215792596631, 0.0, 0
1492, 372.7503180503845, 372.75722455978394, 59.75, 137.75, 0.6600201422162542, 0.5760175786614582, 62.104775, 125.510975, 0.6800856044190802, 0, 0.5760175786614582, 1.0, 1160.9177600834082, 0.0, 0
1493, 373.000314950943, 373.00711011886597, 60.0, 137.5, 0.6580200811792353, 0.5720174565874203, 62.308, 125.30775, 0.6715853450117499, 0, 0.5720174565874203, 1.0, 1160.214017223398, 0.0, 0
1494, 373.25030755996704, 373.25696659088135, 59.75, 138.0, 0.6580200811792353, 0.5740175176244393, 62.104775, 125.7142, 0.6715853450117499, 0, 0.5740175176244393, 1.0, 1159.5104032333313, 0.0, 0
1495, 373.5003137588501, 373.50708985328674, 60.0, 138.0, 0.6600201422162542, 0.5680173345133824, 62.308, 125.7142, 0.6800856044190802, 0, 0.5680173345133824, 1.0, 1158.8068747327259, 0.0, 0
1496, 373.7503128051758, 373.75797629356384, 60.25, 138.0, 0.6600201422162542, 0.5660172734763634, 62.511224999999996, 125.7142, 0.6800856044190802, 0, 0.5660172734763634, 1.0, 1158.1034429873423, 0.0, 0
1497, 374.00031638145447, 374.0069930553436, 60.0, 138.0, 0.6600201422162542, 0.5720174565874203, 62.308, 125.7142, 0.6800856044190802, 0, 0.5720174565874203, 1.0, 1157.4001189607611, 0.0, 0
1498, 374.2503082752228, 374.25688219070435, 59.75, 138.25, 0.6600201422162542, 0.5700173955504014, 62.104775, 125.917425, 0.6800856044190802, 0, 0.5700173955504014, 1.0, 1156.6968913339374, 0.0, 0
1499, 374.50031566619873, 374.5070712566376, 60.25, 138.25, 0.6600201422162542, 0.5640172124393446, 62.511224999999996, 125.917425, 0.6800856044190802, 0, 0.5640172124393446, 1.0, 1155.9937600152207, 0.0, 0
1500, 374.7503275871277, 374.75718092918396, 60.0, 138.5, 0.6600201422162542, 0.5680173345133824, 62.308, 126.12065, 0.6800856044190802, 0, 0.5680173345133824, 1.0, 1155.2907249407062, 0.0, 0
1501, 375.0003111362457, 375.00701451301575, 60.5, 138.5, 0.6620202032532732, 0.5680173345133824, 62.71445, 126.12065, 0.6885858638264108, 0, 0.5680173345133824, 1.0, 1154.5877860211092, 0.0, 0
1502, 375.2503070831299, 375.25695991516113, 60.25, 138.5, 0.6620202032532732, 0.5640172124393446, 62.511224999999996, 126.12065, 0.6885858638264108, 0, 0.5640172124393446, 1.0, 1153.8849434455287, 0.0, 0
1503, 375.5003151893616, 375.50755739212036, 60.5, 138.75, 0.6600201422162542, 0.5640172124393446, 62.71445, 126.323875, 0.6800856044190802, 0, 0.5640172124393446, 1.0, 1153.182208080484, 0.0, 0
1504, 375.7503170967102, 375.75710678100586, 60.75, 138.75, 0.6600201422162542, 0.5660172734763634, 62.917674999999996, 126.323875, 0.6800856044190802, 0, 0.5660172734763634, 1.0, 1152.4795683945622, 0.0, 0
1505, 376.00031661987305, 376.00707507133484, 60.75, 139.0, 0.6600201422162542, 0.5640172124393446, 62.917674999999996, 126.5271, 0.6800856044190802, 0, 0.5640172124393446, 1.0, 1151.7770133277745, 0.0, 0
1506, 376.25030851364136, 376.2569205760956, 60.75, 139.0, 0.6620202032532732, 0.5640172124393446, 62.917674999999996, 126.5271, 0.6885858638264108, 0, 0.5640172124393446, 1.0, 1151.0745540192484, 0.0, 0
1507, 376.5003137588501, 376.5070950984955, 60.25, 139.25, 0.6620202032532732, 0.5660172734763634, 62.511224999999996, 126.730325, 0.6885858638264108, 0, 0.5660172734763634, 1.0, 1150.3721906681778, 0.0, 0
1508, 376.75030851364136, 376.75709342956543, 60.75, 139.25, 0.6620202032532732, 0.5580170293282877, 62.917674999999996, 126.730325, 0.6885858638264108, 0, 0.5580170293282877, 1.0, 1149.6699341348058, 0.0, 0
1509, 377.0003180503845, 377.00708293914795, 60.75, 139.25, 0.6620202032532732, 0.5580170293282877, 62.917674999999996, 126.730325, 0.6885858638264108, 0, 0.5580170293282877, 1.0, 1148.9677731486286, 0.0, 0
1510, 377.2503116130829, 377.256954908371, 60.5, 139.25, 0.6620202032532732, 0.5540169072542498, 62.71445, 126.730325, 0.6885858638264108, 0, 0.5540169072542498, 1.0, 1148.265707604638, 0.0, 0
1511, 377.50031995773315, 377.50717306137085, 60.25, 139.5, 0.6620202032532732, 0.5520168462172308, 62.511224999999996, 126.93355, 0.6885858638264108, 0, 0.5520168462172308, 1.0, 1147.5637374421337, 0.0, 0
1512, 377.7503185272217, 377.75710797309875, 60.75, 139.5, 0.6640202642902922, 0.5580170293282877, 62.917674999999996, 126.93355, 0.6970861232337416, 0, 0.5580170293282877, 1.0, 1146.8618625777206, 0.0, 0
1513, 378.0003139972687, 378.0069680213928, 61.0, 139.75, 0.6620202032532732, 0.5520168462172308, 63.1209, 127.136775, 0.6885858638264108, 0, 0.5520168462172308, 1.0, 1146.1600831948542, 0.0, 0
1514, 378.25031208992004, 378.2569580078125, 60.75, 139.75, 0.6620202032532732, 0.5520168462172308, 62.917674999999996, 127.136775, 0.6885858638264108, 0, 0.5520168462172308, 1.0, 1145.458409908694, 0.0, 0
1515, 378.5003182888031, 378.50708842277527, 60.5, 140.0, 0.6620202032532732, 0.5500167851802118, 62.71445, 127.34, 0.6885858638264108, 0, 0.5500167851802118, 1.0, 1144.756820490945, 0.0, 0
1516, 378.75030994415283, 378.75937962532043, 60.25, 140.0, 0.6600201422162542, 0.5500167851802118, 62.511224999999996, 127.34, 0.6800856044190802, 0, 0.5500167851802118, 1.0, 1144.0553260384122, 0.0, 0
1517, 379.00031328201294, 379.0071351528168, 60.75, 140.0, 0.6640202642902922, 0.5480167241431929, 62.917674999999996, 127.34, 0.6970861232337416, 0, 0.5480167241431929, 1.0, 1143.3539262545364, 0.0, 0
1518, 379.2503094673157, 379.2569797039032, 60.75, 140.0, 0.6640202642902922, 0.5460166631061739, 62.917674999999996, 127.34, 0.6970861232337416, 0, 0.5460166631061739, 1.0, 1142.6526106102335, 0.0, 0
1519, 379.5003197193146, 379.50710916519165, 60.75, 140.25, 0.6640202642902922, 0.542016541032136, 62.917674999999996, 127.543225, 0.6970861232337416, 0, 0.542016541032136, 1.0, 1141.9514121359439, 0.0, 0
1520, 379.75032234191895, 379.7571074962616, 61.25, 140.0, 0.6640202642902922, 0.5360163579210792, 63.324124999999995, 127.34, 0.6970861232337416, 0, 0.5360163579210792, 1.0, 1141.2503083860825, 0.0, 0
1521, 380.0003068447113, 380.00696539878845, 61.25, 140.25, 0.6640202642902922, 0.5380164189580982, 63.324124999999995, 127.543225, 0.6970861232337416, 0, 0.5380164189580982, 1.0, 1140.549299213244, 0.0, 0
1522, 380.2503077983856, 380.2569751739502, 60.75, 140.25, 0.6640202642902922, 0.5380164189580982, 62.917674999999996, 127.543225, 0.6970861232337416, 0, 0.5380164189580982, 1.0, 1139.848384584449, 0.0, 0
1523, 380.5003185272217, 380.50710225105286, 61.25, 140.5, 0.6640202642902922, 0.5380164189580982, 63.324124999999995, 127.74645, 0.6970861232337416, 0, 0.5380164189580982, 1.0, 1139.1475644058773, 0.0, 0
1524, 380.75032234191895, 380.7570881843567, 61.5, 140.25, 0.666020325327311, 0.5340162968840602, 63.52735, 127.543225, 0.7055863826410719, 0, 0.5340162968840602, 1.0, 1138.446838607392, 0.0, 0
1525, 381.0003135204315, 381.0070312023163, 61.5, 140.5, 0.6620202032532732, 0.5360163579210792, 63.52735, 127.74645, 0.6885858638264108, 0, 0.5360163579210792, 1.0, 1137.7462073721579, 0.0, 0
1526, 381.25030732154846, 381.25699496269226, 61.5, 140.75, 0.6640202642902922, 0.5300161748100223, 63.52735, 127.949675, 0.6970861232337416, 0, 0.5300161748100223, 1.0, 1137.0456810541755, 0.0, 0
1527, 381.5003116130829, 381.50709438323975, 61.0, 140.5, 0.666020325327311, 0.5320162358470413, 63.1209, 127.74645, 0.7055863826410719, 0, 0.5320162358470413, 1.0, 1136.345226739674, 0.0, 0
1528, 381.75031876564026, 381.7570629119873, 61.5, 140.75, 0.666020325327311, 0.5280161137730034, 63.52735, 127.949675, 0.7055863826410719, 0, 0.5280161137730034, 1.0, 1135.644877931748, 0.0, 0
1529, 382.00031328201294, 382.00727343559265, 61.5, 140.75, 0.6640202642902922, 0.5300161748100223, 63.52735, 127.949675, 0.6970861232337416, 0, 0.5300161748100223, 1.0, 1134.9446343801492, 0.0, 0
1530, 382.2503082752228, 382.25698614120483, 61.25, 141.0, 0.6640202642902922, 0.5360163579210792, 63.324124999999995, 128.1529, 0.6970861232337416, 0, 0.5360163579210792, 1.0, 1134.2444844839063, 0.0, 0
1531, 382.50031566619873, 382.50705790519714, 61.0, 141.25, 0.666020325327311, 0.5360163579210792, 63.1209, 128.356125, 0.7055863826410719, 0, 0.5360163579210792, 1.0, 1133.544417222948, 0.0, 0
1532, 382.75032091140747, 382.7570495605469, 60.5, 141.0, 0.6640202642902922, 0.5360163579210792, 62.71445, 128.1529, 0.6970861232337416, 0, 0.5360163579210792, 1.0, 1132.8444439865086, 0.0, 0
1533, 383.00031042099, 383.0071940422058, 61.25, 140.75, 0.6620202032532732, 0.5300161748100223, 63.324124999999995, 127.949675, 0.6885858638264108, 0, 0.5300161748100223, 1.0, 1132.1445754116874, 0.0, 0
1534, 383.25030541419983, 383.2571351528168, 61.0, 141.5, 0.666020325327311, 0.5360163579210792, 63.1209, 128.55935, 0.7055863826410719, 0, 0.5360163579210792, 1.0, 1131.444789001939, 0.0, 0
1535, 383.50030636787415, 383.50712156295776, 61.0, 141.25, 0.666020325327311, 0.5360163579210792, 63.1209, 128.356125, 0.7055863826410719, 0, 0.5360163579210792, 1.0, 1130.7450854250344, 0.0, 0
1536, 383.7503185272217, 383.75706672668457, 61.5, 141.5, 0.66802038636433, 0.5320162358470413, 63.52735, 128.55935, 0.7140866420484027, 0, 0.5320162358470413, 1.0, 1130.0454977526078, 0.0, 0
1537, 384.00031042099, 384.00703144073486, 61.75, 141.0, 0.666020325327311, 0.5360163579210792, 63.730574999999995, 128.1529, 0.7055863826410719, 0, 0.5360163579210792, 1.0, 1129.3460037748282, 0.0, 0
1538, 384.250305891037, 384.2569718360901, 61.5, 141.5, 0.666020325327311, 0.5320162358470413, 63.52735, 128.55935, 0.7055863826410719, 0, 0.5320162358470413, 1.0, 1128.6466140518103, 0.0, 0
1539, 384.5003185272217, 384.50708985328674, 61.75, 141.75, 0.666020325327311, 0.5380164189580982, 63.730574999999995, 128.762575, 0.7055863826410719, 0, 0.5380164189580982, 1.0, 1127.947306395153, 0.0, 0
1540, 384.75032019615173, 384.7571041584015, 61.75, 141.5, 0.66802038636433, 0.5300161748100223, 63.730574999999995, 128.55935, 0.7140866420484027, 0, 0.5300161748100223, 1.0, 1127.2480918903225, 0.0, 0
1541, 385.0003151893616, 385.0091860294342, 61.5, 141.5, 0.66802038636433, 0.5380164189580982, 63.52735, 128.55935, 0.7140866420484027, 0, 0.5380164189580982, 1.0, 1126.5489707688077, 0.0, 0
1542, 385.25033044815063, 385.2571544647217, 62.0, 141.75, 0.66802038636433, 0.5380164189580982, 63.9338, 128.762575, 0.7140866420484027, 0, 0.5380164189580982, 1.0, 1125.8499538864614, 0.0, 0
1543, 385.50031566619873, 385.50758814811707, 61.5, 141.5, 0.66802038636433, 0.542016541032136, 63.52735, 128.55935, 0.7140866420484027, 0, 0.542016541032136, 1.0, 1125.1510299769204, 0.0, 0
1544, 385.7503182888031, 385.75721859931946, 62.0, 142.25, 0.66802038636433, 0.5380164189580982, 63.9338, 129.169025, 0.7140866420484027, 0, 0.5380164189580982, 1.0, 1124.4521989431585, 0.0, 0
1545, 386.0003182888031, 386.00714445114136, 61.75, 142.0, 0.66802038636433, 0.540016479995117, 63.730574999999995, 128.9658, 0.7140866420484027, 0, 0.540016479995117, 1.0, 1123.7534607237478, 0.0, 0
1546, 386.25031089782715, 386.2570216655731, 62.0, 142.25, 0.666020325327311, 0.5360163579210792, 63.9338, 129.169025, 0.7055863826410719, 0, 0.5360163579210792, 1.0, 1123.054815244802, 0.0, 0
1547, 386.500319480896, 386.5071585178375, 62.25, 141.75, 0.66802038636433, 0.544016602069155, 64.137025, 128.762575, 0.7140866420484027, 0, 0.544016602069155, 1.0, 1122.3562621687224, 0.0, 0
1548, 386.7503170967102, 386.7571494579315, 62.25, 142.25, 0.66802038636433, 0.542016541032136, 64.137025, 129.169025, 0.7140866420484027, 0, 0.542016541032136, 1.0, 1121.657790736386, 0.0, 0
1549, 387.0003135204315, 387.0070266723633, 62.0, 142.25, 0.66802038636433, 0.540016479995117, 63.9338, 129.169025, 0.7140866420484027, 0, 0.540016479995117, 1.0, 1120.9594230187438, 0.0, 0
1550, 387.2503180503845, 387.2565083503723, 62.25, 142.5, 0.66802038636433, 0.5460166631061739, 64.137025, 129.37224999999998, 0.7140866420484027, 0, 0.5460166631061739, 1.0, 1120.2611477764744, 0.0, 0
1551, 387.50031900405884, 387.5072317123413, 62.25, 142.0, 0.66802038636433, 0.544016602069155, 64.137025, 128.9658, 0.7140866420484027, 0, 0.544016602069155, 1.0, 1119.5629648899055, 0.0, 0
1552, 387.7503218650818, 387.75711846351624, 62.25, 142.5, 0.66802038636433, 0.544016602069155, 64.137025, 129.37224999999998, 0.7140866420484027, 0, 0.544016602069155, 1.0, 1118.8648743133003, 0.0, 0
1553, 388.0003173351288, 388.0072662830353, 62.0, 142.5, 0.66802038636433, 0.544016602069155, 63.9338, 129.37224999999998, 0.7140866420484027, 0, 0.544016602069155, 1.0, 1118.1668759634897, 0.0, 0
1554, 388.25030970573425, 388.2569968700409, 62.25, 142.5, 0.66802038636433, 0.544016602069155, 64.137025, 129.37224999999998, 0.7140866420484027, 0, 0.544016602069155, 1.0, 1117.4689697718584, 0.0, 0
1555, 388.50031995773315, 388.5071952342987, 62.25, 142.5, 0.66802038636433, 0.5520168462172308, 64.137025, 129.37224999999998, 0.7140866420484027, 0, 0.5520168462172308, 1.0, 1116.771155665637, 0.0, 0
1556, 388.75033831596375, 388.75781083106995, 62.5, 143.0, 0.66802038636433, 0.5500167851802118, 64.34025, 129.7787, 0.7140866420484027, 0, 0.5500167851802118, 1.0, 1116.0734335717993, 0.0, 0
1557, 389.0003173351288, 389.00681805610657, 62.75, 142.75, 0.66802038636433, 0.5480167241431929, 64.543475, 129.57547499999998, 0.7140866420484027, 0, 0.5480167241431929, 1.0, 1115.3758034201023, 0.0, 0
1558, 389.25031566619873, 389.2571883201599, 62.5, 142.75, 0.666020325327311, 0.5480167241431929, 64.34025, 129.57547499999998, 0.7055863826410719, 0, 0.5480167241431929, 1.0, 1114.678265137031, 0.0, 0
1559, 389.5003159046173, 389.5071928501129, 63.0, 143.0, 0.6700204474013489, 0.5560169682912687, 64.7467, 129.7787, 0.7225869014557329, 0, 0.5560169682912687, 1.0, 1113.980818392277, 0.0, 0
1560, 389.75031542778015, 389.75713992118835, 62.5, 143.0, 0.6700204474013489, 0.5540169072542498, 64.34025, 129.7787, 0.7225869014557329, 0, 0.5540169072542498, 1.0, 1113.2834526817924, 0.0, 0
1561, 390.0003089904785, 390.0080065727234, 62.5, 143.0, 0.6700204474013489, 0.5580170293282877, 64.34025, 129.7787, 0.7225869014557329, 0, 0.5580170293282877, 1.0, 1112.5862010362687, 0.0, 0
1562, 390.25031185150146, 390.2570171356201, 62.75, 143.0, 0.66802038636433, 0.5500167851802118, 64.543475, 129.7787, 0.7140866420484027, 0, 0.5500167851802118, 1.0, 1111.889041014162, 0.0, 0
1563, 390.5003147125244, 390.50720405578613, 63.25, 143.25, 0.6700204474013489, 0.5560169682912687, 64.949925, 129.981925, 0.7225869014557329, 0, 0.5560169682912687, 1.0, 1111.1919722162525, 0.0, 0
1564, 390.75031900405884, 390.7571156024933, 62.0, 143.25, 0.6700204474013489, 0.5520168462172308, 63.9338, 129.981925, 0.7225869014557329, 0, 0.5520168462172308, 1.0, 1110.4949839192095, 0.0, 0
1565, 391.0003139972687, 391.00702810287476, 62.5, 143.0, 0.6700204474013489, 0.5480167241431929, 64.34025, 129.7787, 0.7225869014557329, 0, 0.5480167241431929, 1.0, 1109.7980981878186, 0.0, 0
1566, 391.2503080368042, 391.26405143737793, 62.75, 143.25, 0.66802038636433, 0.5740175176244393, 64.543475, 129.981925, 0.7140866420484027, 0, 0.5740175176244393, 1.0, 1109.1013037816808, 0.0, 0
1567, 391.50032687187195, 391.5072705745697, 62.5, 143.25, 0.6700204474013489, 0.5540169072542498, 64.34025, 129.981925, 0.7225869014557329, 0, 0.5540169072542498, 1.0, 1108.4046003291585, 0.0, 0
1568, 391.7503123283386, 391.7570381164551, 62.5, 143.75, 0.6700204474013489, 0.5480167241431929, 64.34025, 130.388375, 0.7225869014557329, 0, 0.5480167241431929, 1.0, 1107.707977087273, 0.0, 0
1569, 392.0003173351288, 392.007022857666, 62.25, 143.5, 0.6720205084383679, 0.5500167851802118, 64.137025, 130.18515, 0.7310871608630636, 0, 0.5500167851802118, 1.0, 1107.0114561317682, 0.0, 0
1570, 392.25030994415283, 392.2569718360901, 62.5, 143.5, 0.6700204474013489, 0.5500167851802118, 64.34025, 130.18515, 0.7225869014557329, 0, 0.5500167851802118, 1.0, 1106.315026477625, 0.0, 0
1571, 392.5003197193146, 392.50714230537415, 62.25, 143.0, 0.6700204474013489, 0.5500167851802118, 64.137025, 129.7787, 0.7225869014557329, 0, 0.5500167851802118, 1.0, 1105.618698708668, 0.0, 0
1572, 392.7503364086151, 392.75712060928345, 62.5, 143.75, 0.6700204474013489, 0.5540169072542498, 64.34025, 130.388375, 0.7225869014557329, 0, 0.5540169072542498, 1.0, 1104.9224506225771, 0.0, 0
1573, 393.0003101825714, 393.0069844722748, 62.75, 143.75, 0.6700204474013489, 0.5560169682912687, 64.543475, 130.388375, 0.7225869014557329, 0, 0.5560169682912687, 1.0, 1104.226293319065, 0.0, 0
1574, 393.25030970573425, 393.25693559646606, 63.0, 144.0, 0.6720205084383679, 0.5520168462172308, 64.7467, 130.5916, 0.7310871608630636, 0, 0.5520168462172308, 1.0, 1103.5302267669335, 0.0, 0
1575, 393.5003206729889, 393.50723791122437, 62.5, 144.0, 0.6700204474013489, 0.5560169682912687, 64.34025, 130.5916, 0.7225869014557329, 0, 0.5560169682912687, 1.0, 1102.8342511394058, 0.0, 0
1576, 393.75031185150146, 393.7572886943817, 62.5, 144.25, 0.6700204474013489, 0.5540169072542498, 64.34025, 130.794825, 0.7225869014557329, 0, 0.5540169072542498, 1.0, 1102.1383770596417, 0.0, 0
1577, 394.00030541419983, 394.00702714920044, 63.0, 144.25, 0.6720205084383679, 0.5520168462172308, 64.7467, 130.794825, 0.7310871608630636, 0, 0.5520168462172308, 1.0, 1101.4425823136855, 0.0, 0
1578, 394.2503032684326, 394.2569284439087, 63.25, 144.25, 0.6720205084383679, 0.5500167851802118, 64.949925, 130.794825, 0.7310871608630636, 0, 0.5500167851802118, 1.0, 1100.7468782574542, 0.0, 0
1579, 394.5003159046173, 394.5072591304779, 62.75, 144.5, 0.6700204474013489, 0.5600170903653066, 64.543475, 130.99805, 0.7225869014557329, 0, 0.5600170903653066, 1.0, 1100.0512758230202, 0.0, 0
1580, 394.75031328201294, 394.7571737766266, 63.0, 144.5, 0.6720205084383679, 0.5540169072542498, 64.7467, 130.99805, 0.7310871608630636, 0, 0.5540169072542498, 1.0, 1099.3557634536385, 0.0, 0
1581, 395.0003116130829, 395.00702261924744, 63.5, 144.5, 0.6720205084383679, 0.5560169682912687, 65.15315, 130.99805, 0.7310871608630636, 0, 0.5560169682912687, 1.0, 1098.6603303764607, 0.0, 0
1582, 395.25030994415283, 395.256961107254, 63.0, 144.5, 0.6740205694753869, 0.5580170293282877, 64.7467, 130.99805, 0.7395874202703944, 0, 0.5580170293282877, 1.0, 1097.9649986824431, 0.0, 0
1583, 395.5003123283386, 395.5075614452362, 63.5, 144.75, 0.6740205694753869, 0.5520168462172308, 65.15315, 131.20127499999998, 0.7395874202703944, 0, 0.5520168462172308, 1.0, 1097.269757387726, 0.0, 0
1584, 395.75033926963806, 395.75715589523315, 63.0, 144.75, 0.6720205084383679, 0.5540169072542498, 64.7467, 131.20127499999998, 0.7310871608630636, 0, 0.5540169072542498, 1.0, 1096.5746173332843, 0.0, 0
1585, 396.00031661987305, 396.00710678100586, 63.5, 144.75, 0.6720205084383679, 0.5560169682912687, 65.15315, 131.20127499999998, 0.7310871608630636, 0, 0.5560169682912687, 1.0, 1095.8795670156715, 0.0, 0
1586, 396.25031042099, 396.25705885887146, 63.25, 144.75, 0.6720205084383679, 0.5560169682912687, 64.949925, 131.20127499999998, 0.7310871608630636, 0, 0.5560169682912687, 1.0, 1095.1845953805564, 0.0, 0
1587, 396.50031900405884, 396.50718879699707, 63.75, 145.25, 0.6720205084383679, 0.5540169072542498, 65.356375, 131.607725, 0.7310871608630636, 0, 0.5540169072542498, 1.0, 1094.4897135757628, 0.0, 0
1588, 396.7503192424774, 396.75716757774353, 64.25, 145.5, 0.6760206305124058, 0.5520168462172308, 65.762825, 131.81095, 0.7480876796777246, 0, 0.5520168462172308, 1.0, 1093.7949215532717, 0.0, 0
1589, 397.00021290779114, 397.0069603919983, 63.75, 145.25, 0.6740205694753869, 0.5560169682912687, 65.356375, 131.607725, 0.7395874202703944, 0, 0.5560169682912687, 1.0, 1093.1002197482107, 0.0, 0
1590, 397.25031089782715, 397.2570159435272, 63.75, 144.75, 0.6720205084383679, 0.5560169682912687, 65.356375, 131.20127499999998, 0.7310871608630636, 0, 0.5560169682912687, 1.0, 1092.4056297445097, 0.0, 0
1591, 397.5003252029419, 397.5072691440582, 63.75, 145.75, 0.6720205084383679, 0.5560169682912687, 65.356375, 132.014175, 0.7310871608630636, 0, 0.5560169682912687, 1.0, 1091.711117862319, 0.0, 0
1592, 397.75032472610474, 397.7571964263916, 63.5, 145.25, 0.6760206305124058, 0.5600170903653066, 65.15315, 131.607725, 0.7480876796777246, 0, 0.5600170903653066, 1.0, 1091.016684231198, 0.0, 0
1593, 398.0003161430359, 398.00718927383423, 63.75, 145.5, 0.6740205694753869, 0.5540169072542498, 65.356375, 131.81095, 0.7395874202703944, 0, 0.5540169072542498, 1.0, 1090.322340558889, 0.0, 0
1594, 398.25031089782715, 398.2570731639862, 64.0, 145.5, 0.6740205694753869, 0.5540169072542498, 65.5596, 131.81095, 0.7395874202703944, 0, 0.5540169072542498, 1.0, 1089.6281084186755, 0.0, 0
1595, 398.5003206729889, 398.507196187973, 64.0, 145.75, 0.6740205694753869, 0.5540169072542498, 65.5596, 132.014175, 0.7395874202703944, 0, 0.5540169072542498, 1.0, 1088.93395438775, 0.0, 0
1596, 398.7503135204315, 398.7570939064026, 63.75, 145.75, 0.6740205694753869, 0.5540169072542498, 65.356375, 132.014175, 0.7395874202703944, 0, 0.5540169072542498, 1.0, 1088.2398895505537, 0.0, 0
1597, 399.00030994415283, 399.0071702003479, 64.0, 146.0, 0.6740205694753869, 0.5600170903653066, 65.5596, 132.2174, 0.7395874202703944, 0, 0.5600170903653066, 1.0, 1087.5459138948247, 0.0, 0
1598, 399.25031042099, 399.2569782733917, 63.75, 146.0, 0.6740205694753869, 0.5520168462172308, 65.356375, 132.2174, 0.7395874202703944, 0, 0.5520168462172308, 1.0, 1086.85202732827, 0.0, 0
1599, 399.50031900405884, 399.5071723461151, 64.0, 145.25, 0.6740205694753869, 0.5580170293282877, 65.5596, 131.607725, 0.7395874202703944, 0, 0.5580170293282877, 1.0, 1086.1582297894336, 0.0, 0
1600, 399.75032329559326, 399.75719356536865, 63.75, 146.0, 0.6740205694753869, 0.5580170293282877, 65.356375, 132.2174, 0.7395874202703944, 0, 0.5580170293282877, 1.0, 1085.4645212133346, 0.0, 0
1601, 400.0003139972687, 400.00714588165283, 63.75, 146.0, 0.6740205694753869, 0.5600170903653066, 65.356375, 132.2174, 0.7395874202703944, 0, 0.5600170903653066, 1.0, 1084.7709015283228, 0.0, 0
1602, 400.2503128051758, 400.25704765319824, 63.75, 146.25, 0.6740205694753869, 0.5580170293282877, 65.356375, 132.420625, 0.7395874202703944, 0, 0.5580170293282877, 1.0, 1084.0773706737232, 0.0, 0
1603, 400.5003173351288, 400.507107257843, 63.75, 146.0, 0.6740205694753869, 0.5560169682912687, 65.356375, 132.2174, 0.7395874202703944, 0, 0.5560169682912687, 1.0, 1083.383928577036, 0.0, 0
1604, 400.7503185272217, 400.7571630477905, 64.0, 146.25, 0.6760206305124058, 0.5580170293282877, 65.5596, 132.420625, 0.7480876796777246, 0, 0.5580170293282877, 1.0, 1082.6905751771078, 0.0, 0
1605, 401.0001575946808, 401.00691962242126, 64.0, 146.5, 0.6760206305124058, 0.5600170903653066, 65.5596, 132.62385, 0.7480876796777246, 0, 0.5600170903653066, 1.0, 1081.9973106632985, 0.0, 0
1606, 401.25030994415283, 401.2569513320923, 64.0, 145.75, 0.6760206305124058, 0.5600170903653066, 65.5596, 132.014175, 0.7480876796777246, 0, 0.5600170903653066, 1.0, 1081.3041459248482, 0.0, 0
1607, 401.50031995773315, 401.507292509079, 64.0, 146.75, 0.6760206305124058, 0.5580170293282877, 65.5596, 132.82707499999998, 0.7480876796777246, 0, 0.5580170293282877, 1.0, 1080.6110696948808, 0.0, 0
1608, 401.7503080368042, 401.7571198940277, 64.25, 146.5, 0.6760206305124058, 0.5620171514023256, 65.762825, 132.62385, 0.7480876796777246, 0, 0.5620171514023256, 1.0, 1079.9180818840036, 0.0, 0
1609, 402.0003101825714, 402.00699043273926, 64.75, 146.25, 0.6760206305124058, 0.5560169682912687, 66.169275, 132.420625, 0.7480876796777246, 0, 0.5560169682912687, 1.0, 1079.2251824409402, 0.0, 0
1610, 402.25030970573425, 402.2569637298584, 64.25, 146.75, 0.6780206915494248, 0.5580170293282877, 65.762825, 132.82707499999998, 0.7565879390850554, 0, 0.5580170293282877, 1.0, 1078.532371295216, 0.0, 0
1611, 402.50031900405884, 402.50713896751404, 64.5, 146.5, 0.6760206305124058, 0.5580170293282877, 65.96605, 132.62385, 0.7480876796777246, 0, 0.5580170293282877, 1.0, 1077.8396486414638, 0.0, 0
1612, 402.7503197193146, 402.7572650909424, 64.75, 146.25, 0.6760206305124058, 0.5580170293282877, 66.169275, 132.420625, 0.7480876796777246, 0, 0.5580170293282877, 1.0, 1077.1470251067785, 0.0, 0
1613, 403.0003123283386, 403.00700664520264, 64.75, 147.0, 0.6780206915494248, 0.5600170903653066, 66.169275, 133.03029999999998, 0.7565879390850554, 0, 0.5600170903653066, 1.0, 1076.4544784744423, 0.0, 0
1614, 403.25030970573425, 403.25692915916443, 65.0, 146.75, 0.6780206915494248, 0.5620171514023256, 66.3725, 132.82707499999998, 0.7565879390850554, 0, 0.5620171514023256, 1.0, 1075.7620201132045, 0.0, 0
1615, 403.50031661987305, 403.507137298584, 65.0, 147.0, 0.6760206305124058, 0.5620171514023256, 66.3725, 133.03029999999998, 0.7480876796777246, 0, 0.5620171514023256, 1.0, 1075.0696609500942, 0.0, 0
1616, 403.7500846385956, 403.75864267349243, 65.25, 147.25, 0.6760206305124058, 0.5560169682912687, 66.575725, 133.233525, 0.7480876796777246, 0, 0.5560169682912687, 1.0, 1074.3773894407962, 0.0, 0
1617, 404.00031566619873, 404.0070915222168, 64.5, 147.0, 0.6780206915494248, 0.5620171514023256, 65.96605, 133.03029999999998, 0.7565879390850554, 0, 0.5620171514023256, 1.0, 1073.685194548906, 0.0, 0
1618, 404.25031065940857, 404.25706243515015, 65.0, 147.25, 0.6780206915494248, 0.5660172734763634, 66.3725, 133.233525, 0.7565879390850554, 0, 0.5660172734763634, 1.0, 1072.9930876841854, 0.0, 0
1619, 404.500319480896, 404.50713205337524, 65.25, 147.25, 0.6780206915494248, 0.5600170903653066, 66.575725, 133.233525, 0.7565879390850554, 0, 0.5600170903653066, 1.0, 1072.301079750645, 0.0, 0
1620, 404.7503173351288, 404.7570917606354, 64.5, 147.25, 0.6780206915494248, 0.5620171514023256, 65.96605, 133.233525, 0.7565879390850554, 0, 0.5620171514023256, 1.0, 1071.6091594741179, 0.0, 0
1621, 405.0003321170807, 405.00700283050537, 64.75, 147.5, 0.6800207525864437, 0.5640172124393446, 66.169275, 133.43675, 0.7650881984923856, 0, 0.5640172124393446, 1.0, 1070.9173267670176, 0.0, 0
1622, 405.2503113746643, 405.2569839954376, 64.5, 147.5, 0.6780206915494248, 0.5640172124393446, 65.96605, 133.43675, 0.7565879390850554, 0, 0.5640172124393446, 1.0, 1070.2255818426345, 0.0, 0
1623, 405.5003206729889, 405.50800490379333, 64.75, 147.5, 0.6780206915494248, 0.5680173345133824, 66.169275, 133.43675, 0.7565879390850554, 0, 0.5680173345133824, 1.0, 1069.5339353199495, 0.0, 0
1624, 405.7503206729889, 405.7571954727173, 64.5, 147.75, 0.6800207525864437, 0.5700173955504014, 65.96605, 133.639975, 0.7650881984923856, 0, 0.5700173955504014, 1.0, 1068.8423649889492, 0.0, 0
1625, 406.00031757354736, 406.00706577301025, 64.75, 147.75, 0.6780206915494248, 0.5620171514023256, 66.169275, 133.639975, 0.7565879390850554, 0, 0.5620171514023256, 1.0, 1068.1508822154385, 0.0, 0
1626, 406.2503151893616, 406.2570824623108, 64.75, 147.75, 0.6780206915494248, 0.5620171514023256, 66.169275, 133.639975, 0.7565879390850554, 0, 0.5620171514023256, 1.0, 1067.4594976701762, 0.0, 0
1627, 406.5003173351288, 406.50713419914246, 64.75, 148.0, 0.6800207525864437, 0.5680173345133824, 66.169275, 133.8432, 0.7650881984923856, 0, 0.5680173345133824, 1.0, 1066.7681891167047, 0.0, 0
1628, 406.7503180503845, 406.7571122646332, 64.5, 147.75, 0.6800207525864437, 0.5660172734763634, 65.96605, 133.639975, 0.7650881984923856, 0, 0.5660172734763634, 1.0, 1066.0769679307803, 0.0, 0
1629, 407.00031089782715, 407.0069763660431, 64.5, 148.25, 0.6780206915494248, 0.5640172124393446, 65.96605, 134.046425, 0.7565879390850554, 0, 0.5640172124393446, 1.0, 1065.3858450419598, 0.0, 0
1630, 407.2503128051758, 407.25711393356323, 64.75, 148.0, 0.6800207525864437, 0.5640172124393446, 66.169275, 133.8432, 0.7650881984923856, 0, 0.5640172124393446, 1.0, 1064.694808904085, 0.0, 0
1631, 407.5003192424774, 407.50713992118835, 65.0, 148.25, 0.6800207525864437, 0.5660172734763634, 66.3725, 134.046425, 0.7650881984923856, 0, 0.5660172734763634, 1.0, 1064.003848746863, 0.0, 0
1632, 407.7503151893616, 407.756956577301, 65.0, 148.0, 0.6800207525864437, 0.5720174565874203, 66.3725, 133.8432, 0.7650881984923856, 0, 0.5720174565874203, 1.0, 1063.3129866685408, 0.0, 0
1633, 408.00031447410583, 408.00723099708557, 65.25, 148.25, 0.6800207525864437, 0.5700173955504014, 66.575725, 134.046425, 0.7650881984923856, 0, 0.5700173955504014, 1.0, 1062.6222114293346, 0.0, 0
1634, 408.2503080368042, 408.2570769786835, 64.75, 148.0, 0.6800207525864437, 0.5740175176244393, 66.169275, 133.8432, 0.7650881984923856, 0, 0.5740175176244393, 1.0, 1061.9315229248018, 0.0, 0
1635, 408.5003161430359, 408.507107257843, 65.0, 148.25, 0.6800207525864437, 0.5680173345133824, 66.3725, 134.046425, 0.7650881984923856, 0, 0.5680173345133824, 1.0, 1061.2409211143606, 0.0, 0
1636, 408.75032353401184, 408.75716638565063, 65.0, 148.5, 0.6800207525864437, 0.5720174565874203, 66.3725, 134.24965, 0.7650881984923856, 0, 0.5720174565874203, 1.0, 1060.5504059270822, 0.0, 0
1637, 409.0003139972687, 409.007009267807, 65.5, 148.5, 0.6800207525864437, 0.5700173955504014, 66.77895, 134.24965, 0.7650881984923856, 0, 0.5700173955504014, 1.0, 1059.859977301711, 0.0, 0
1638, 409.25030398368835, 409.2569582462311, 65.0, 148.5, 0.6800207525864437, 0.5680173345133824, 66.3725, 134.24965, 0.7650881984923856, 0, 0.5680173345133824, 1.0, 1059.1696351762612, 0.0, 0
1639, 409.50032019615173, 409.50708961486816, 65.25, 148.75, 0.6820208136234627, 0.5720174565874203, 66.575725, 134.452875, 0.7735884578997163, 0, 0.5720174565874203, 1.0, 1058.47937948593, 0.0, 0
1640, 409.7503185272217, 409.7570815086365, 65.25, 148.75, 0.6820208136234627, 0.5700173955504014, 66.575725, 134.452875, 0.7735884578997163, 0, 0.5700173955504014, 1.0, 1057.7892104308733, 0.0, 0
1641, 410.000305891037, 410.0094382762909, 65.0, 148.75, 0.6800207525864437, 0.5760175786614582, 66.3725, 134.452875, 0.7650881984923856, 0, 0.5760175786614582, 1.0, 1057.0991388978755, 0.0, 0
1642, 410.2501177787781, 410.2569696903229, 65.0, 148.75, 0.6800207525864437, 0.5700173955504014, 66.3725, 134.452875, 0.7650881984923856, 0, 0.5700173955504014, 1.0, 1056.409153368787, 0.0, 0
1643, 410.50031566619873, 410.50712966918945, 65.5, 149.0, 0.6820208136234627, 0.5780176396984771, 66.77895, 134.65609999999998, 0.7735884578997163, 0, 0.5780176396984771, 1.0, 1055.7192428019134, 0.0, 0
1644, 410.75032091140747, 410.7571303844452, 65.25, 149.0, 0.6820208136234627, 0.5780176396984771, 66.575725, 134.65609999999998, 0.7735884578997163, 0, 0.5780176396984771, 1.0, 1055.0294186111705, 0.0, 0
1645, 411.00031208992004, 411.0070140361786, 65.25, 149.25, 0.6820208136234627, 0.5720174565874203, 66.575725, 134.85932499999998, 0.7735884578997163, 0, 0.5720174565874203, 1.0, 1054.339691704477, 0.0, 0
1646, 411.2503135204315, 411.2570433616638, 65.0, 149.0, 0.6840208746604817, 0.5720174565874203, 66.3725, 134.65609999999998, 0.7820887173070471, 0, 0.5720174565874203, 1.0, 1053.6500508079448, 0.0, 0
1647, 411.500314950943, 411.5070836544037, 65.0, 149.5, 0.6820208136234627, 0.5760175786614582, 66.3725, 135.06255, 0.7735884578997163, 0, 0.5760175786614582, 1.0, 1052.960496099815, 0.0, 0
1648, 411.75031566619873, 411.7571268081665, 65.25, 149.5, 0.6820208136234627, 0.5740175176244393, 66.575725, 135.06255, 0.7735884578997163, 0, 0.5740175176244393, 1.0, 1052.2710382245136, 0.0, 0
1649, 412.00031328201294, 412.0070290565491, 65.25, 149.25, 0.6820208136234627, 0.5780176396984771, 66.575725, 134.85932499999998, 0.7735884578997163, 0, 0.5780176396984771, 1.0, 1051.5816549655153, 0.0, 0
1650, 412.25031900405884, 412.2575397491455, 65.5, 149.5, 0.6800207525864437, 0.5800177007354961, 66.77895, 135.06255, 0.7650881984923856, 0, 0.5800177007354961, 1.0, 1050.8923574343826, 0.0, 0
1651, 412.50031900405884, 412.5072135925293, 65.75, 149.5, 0.6820208136234627, 0.5760175786614582, 66.982175, 135.06255, 0.7735884578997163, 0, 0.5760175786614582, 1.0, 1050.2031453517463, 0.0, 0
1652, 412.7503168582916, 412.7571556568146, 65.25, 149.5, 0.6820208136234627, 0.5760175786614582, 66.575725, 135.06255, 0.7735884578997163, 0, 0.5760175786614582, 1.0, 1049.5140079412645, 0.0, 0
1653, 413.000314950943, 413.00705790519714, 65.5, 150.0, 0.6840208746604817, 0.5740175176244393, 66.77895, 135.469, 0.7820887173070471, 0, 0.5740175176244393, 1.0, 1048.8249672995469, 0.0, 0
1654, 413.2503080368042, 413.2570059299469, 65.75, 150.0, 0.6840208746604817, 0.5760175786614582, 66.982175, 135.469, 0.7820887173070471, 0, 0.5760175786614582, 1.0, 1048.136012451997, 0.0, 0
1655, 413.500314950943, 413.50711488723755, 66.5, 150.0, 0.6840208746604817, 0.5760175786614582, 67.59185, 135.469, 0.7820887173070471, 0, 0.5760175786614582, 1.0, 1047.4471542460253, 0.0, 0
1656, 413.75030970573425, 413.7573275566101, 66.25, 150.0, 0.6840208746604817, 0.5740175176244393, 67.388625, 135.469, 0.7820887173070471, 0, 0.5740175176244393, 1.0, 1046.7583814480163, 0.0, 0
1657, 414.00033235549927, 414.0070307254791, 66.5, 150.0, 0.6840208746604817, 0.5740175176244393, 67.59185, 135.469, 0.7820887173070471, 0, 0.5740175176244393, 1.0, 1046.06969396114, 0.0, 0
1658, 414.2502975463867, 414.2563133239746, 66.0, 150.25, 0.6840208746604817, 0.5780176396984771, 67.1854, 135.672225, 0.7820887173070471, 0, 0.5780176396984771, 1.0, 1045.3810917447315, 0.0, 0
1659, 414.50031328201294, 414.5071518421173, 66.0, 150.25, 0.6820208136234627, 0.5740175176244393, 67.1854, 135.672225, 0.7735884578997163, 0, 0.5740175176244393, 1.0, 1044.6925747311618, 0.0, 0
1660, 414.7503185272217, 414.7571077346802, 66.0, 150.25, 0.6840208746604817, 0.5720174565874203, 67.1854, 135.672225, 0.7820887173070471, 0, 0.5720174565874203, 1.0, 1044.0041426000628, 0.0, 0
1661, 415.00031304359436, 415.00699520111084, 65.5, 150.5, 0.6860209356975006, 0.5740175176244393, 66.77895, 135.87545, 0.7905889767143773, 0, 0.5740175176244393, 1.0, 1043.3157846013642, 0.0, 0
1662, 415.25030994415283, 415.2569739818573, 65.75, 150.25, 0.6860209356975006, 0.5760175786614582, 66.982175, 135.672225, 0.7905889767143773, 0, 0.5760175786614582, 1.0, 1042.6275230814908, 0.0, 0
1663, 415.5003159046173, 415.50748014450073, 65.75, 150.5, 0.6840208746604817, 0.5700173955504014, 66.982175, 135.87545, 0.7820887173070471, 0, 0.5700173955504014, 1.0, 1041.9393577631756, 0.0, 0
1664, 415.7503192424774, 415.7571361064911, 65.75, 150.5, 0.6840208746604817, 0.5740175176244393, 66.982175, 135.87545, 0.7820887173070471, 0, 0.5740175176244393, 1.0, 1041.251277082952, 0.0, 0
1665, 416.0003237724304, 416.00719451904297, 65.5, 150.75, 0.6860209356975006, 0.5700173955504014, 66.77895, 136.078675, 0.7905889767143773, 0, 0.5700173955504014, 1.0, 1040.5632700286658, 0.0, 0
1666, 416.25051498413086, 416.25990629196167, 65.75, 151.0, 0.6840208746604817, 0.5680173345133824, 66.982175, 136.28189999999998, 0.7820887173070471, 0, 0.5680173345133824, 1.0, 1039.8753480051535, 0.0, 0
1667, 416.50032091140747, 416.5072808265686, 65.5, 150.5, 0.6860209356975006, 0.5700173955504014, 66.77895, 135.87545, 0.7905889767143773, 0, 0.5700173955504014, 1.0, 1039.1875216663643, 0.0, 0
1668, 416.7503082752228, 416.75704169273376, 65.5, 150.5, 0.6840208746604817, 0.5720174565874203, 66.77895, 135.87545, 0.7820887173070471, 0, 0.5720174565874203, 1.0, 1038.499769048248, 0.0, 0
1669, 417.00017833709717, 417.00690484046936, 65.5, 151.25, 0.6860209356975006, 0.5700173955504014, 66.77895, 136.48512499999998, 0.7905889767143773, 0, 0.5700173955504014, 1.0, 1037.8121119592306, 0.0, 0
1670, 417.25032353401184, 417.257022857666, 65.75, 151.0, 0.6860209356975006, 0.5680173345133824, 66.982175, 136.28189999999998, 0.7905889767143773, 0, 0.5680173345133824, 1.0, 1037.1245284929664, 0.0, 0
1671, 417.50031900405884, 417.50721406936646, 65.5, 150.75, 0.6860209356975006, 0.5680173345133824, 66.77895, 136.078675, 0.7905889767143773, 0, 0.5680173345133824, 1.0, 1036.437040689433, 0.0, 0
1672, 417.7503204345703, 417.7571702003479, 65.5, 151.0, 0.6860209356975006, 0.5620171514023256, 66.77895, 136.28189999999998, 0.7905889767143773, 0, 0.5620171514023256, 1.0, 1035.7496373436077, 0.0, 0
1673, 418.0003161430359, 418.00701904296875, 66.25, 151.5, 0.6860209356975006, 0.5640172124393446, 67.388625, 136.68834999999999, 0.7905889767143773, 0, 0.5640172124393446, 1.0, 1035.0623183442951, 0.0, 0
1674, 418.2503101825714, 418.25694942474365, 66.25, 151.5, 0.6860209356975006, 0.5620171514023256, 67.388625, 136.68834999999999, 0.7905889767143773, 0, 0.5620171514023256, 1.0, 1034.3750836570484, 0.0, 0
1675, 418.5003249645233, 418.50721549987793, 66.25, 152.0, 0.6860209356975006, 0.5580170293282877, 67.388625, 137.0948, 0.7905889767143773, 0, 0.5580170293282877, 1.0, 1033.6879332164779, 0.0, 0
1676, 418.75031661987305, 418.75701093673706, 66.5, 151.5, 0.6860209356975006, 0.5600170903653066, 67.59185, 136.68834999999999, 0.7905889767143773, 0, 0.5600170903653066, 1.0, 1033.0008669618992, 0.0, 0
1677, 419.0003185272217, 419.0070548057556, 66.5, 152.25, 0.6860209356975006, 0.5600170903653066, 67.59185, 137.298025, 0.7905889767143773, 0, 0.5600170903653066, 1.0, 1032.3138848390627, 0.0, 0
1678, 419.25031328201294, 419.2569751739502, 66.25, 151.75, 0.6880209967345196, 0.5560169682912687, 67.388625, 136.891575, 0.7990892361217081, 0, 0.5560169682912687, 1.0, 1031.6269867834678, 0.0, 0
1679, 419.5003182888031, 419.50709295272827, 66.5, 151.5, 0.6880209967345196, 0.5560169682912687, 67.59185, 136.68834999999999, 0.7990892361217081, 0, 0.5560169682912687, 1.0, 1030.940173002411, 0.0, 0
1680, 419.75031566619873, 419.7569625377655, 66.25, 152.0, 0.6880209967345196, 0.5560169682912687, 67.388625, 137.0948, 0.7990892361217081, 0, 0.5560169682912687, 1.0, 1030.2534543838324, 0.0, 0
1681, 420.000328540802, 420.0068905353546, 66.5, 152.0, 0.6880209967345196, 0.5580170293282877, 67.59185, 137.0948, 0.7990892361217081, 0, 0.5580170293282877, 1.0, 1029.5668196760669, 0.0, 0
1682, 420.25030875205994, 420.25694131851196, 66.25, 151.75, 0.6880209967345196, 0.5600170903653066, 67.388625, 136.891575, 0.7990892361217081, 0, 0.5600170903653066, 1.0, 1028.8802687910827, 0.0, 0
1683, 420.5003077983856, 420.50698232650757, 66.25, 152.25, 0.6880209967345196, 0.5560169682912687, 67.388625, 137.298025, 0.7990892361217081, 0, 0.5560169682912687, 1.0, 1028.1938016903416, 0.0, 0
1684, 420.750324010849, 420.7577073574066, 65.75, 152.5, 0.6880209967345196, 0.5520168462172308, 66.982175, 137.50125, 0.7990892361217081, 0, 0.5520168462172308, 1.0, 1027.507418306822, 0.0, 0
1685, 421.0003125667572, 421.00705218315125, 66.0, 152.5, 0.6880209967345196, 0.5560169682912687, 67.1854, 137.50125, 0.7990892361217081, 0, 0.5560169682912687, 1.0, 1026.8211185858024, 0.0, 0
1686, 421.2503092288971, 421.2569885253906, 66.0, 152.75, 0.6880209967345196, 0.5560169682912687, 67.1854, 137.704475, 0.7990892361217081, 0, 0.5560169682912687, 1.0, 1026.1349024679082, 0.0, 0
1687, 421.50032019615173, 421.50714230537415, 66.25, 152.5, 0.6880209967345196, 0.5520168462172308, 67.388625, 137.50125, 0.7990892361217081, 0, 0.5520168462172308, 1.0, 1025.4487698953683, 0.0, 0
1688, 421.7503170967102, 421.75729179382324, 66.5, 152.75, 0.6900210577715385, 0.5600170903653066, 67.59185, 137.704475, 0.8075894955290388, 0, 0.5600170903653066, 1.0, 1024.7627208108286, 0.0, 0
1689, 422.00031638145447, 422.00708985328674, 66.25, 152.0, 0.6880209967345196, 0.5520168462172308, 67.388625, 137.0948, 0.7990892361217081, 0, 0.5520168462172308, 1.0, 1024.0767554162126, 0.0, 0
1690, 422.25030970573425, 422.2569634914398, 66.25, 152.25, 0.6880209967345196, 0.5500167851802118, 67.388625, 137.298025, 0.7990892361217081, 0, 0.5500167851802118, 1.0, 1023.3908843459222, 0.0, 0
1691, 422.50031638145447, 422.5067448616028, 66.25, 152.75, 0.6880209967345196, 0.5560169682912687, 67.388625, 137.704475, 0.7990892361217081, 0, 0.5560169682912687, 1.0, 1022.7050853925668, 0.0, 0
1692, 422.7502884864807, 422.7571358680725, 66.75, 153.0, 0.6900210577715385, 0.542016541032136, 67.795075, 137.9077, 0.8075894955290388, 0, 0.542016541032136, 1.0, 1022.0193696709033, 0.0, 0
1693, 423.00031328201294, 423.00699186325073, 66.0, 153.25, 0.6900210577715385, 0.5480167241431929, 67.1854, 138.11092499999998, 0.8075894955290388, 0, 0.5480167241431929, 1.0, 1021.333737426066, 0.0, 0
1694, 423.2501049041748, 423.256796836853, 66.75, 152.25, 0.6900210577715385, 0.5540169072542498, 67.795075, 137.298025, 0.8075894955290388, 0, 0.5540169072542498, 1.0, 1020.6481995297876, 0.0, 0
1695, 423.5003139972687, 423.5071380138397, 66.75, 153.5, 0.6900210577715385, 0.5500167851802118, 67.795075, 138.31414999999998, 0.8075894955290388, 0, 0.5500167851802118, 1.0, 1019.962744734733, 0.0, 0
1696, 423.7503173351288, 423.7570652961731, 66.75, 152.75, 0.6900210577715385, 0.5500167851802118, 67.795075, 137.704475, 0.8075894955290388, 0, 0.5500167851802118, 1.0, 1019.277372957029, 0.0, 0
1697, 424.00031328201294, 424.00710010528564, 66.5, 153.25, 0.6900210577715385, 0.542016541032136, 67.59185, 138.11092499999998, 0.8075894955290388, 0, 0.542016541032136, 1.0, 1018.5920841548163, 0.0, 0
1698, 424.2503082752228, 424.25693559646606, 66.75, 153.0, 0.6900210577715385, 0.5460166631061739, 67.795075, 137.9077, 0.8075894955290388, 0, 0.5460166631061739, 1.0, 1017.9068782677008, 0.0, 0
1699, 424.5003168582916, 424.50713419914246, 66.5, 153.25, 0.6920211188085574, 0.542016541032136, 67.59185, 138.11092499999998, 0.816089754936369, 0, 0.542016541032136, 1.0, 1017.2217552371834, 0.0, 0
1700, 424.7503237724304, 424.7572407722473, 67.0, 153.75, 0.6920211188085574, 0.542016541032136, 67.9983, 138.517375, 0.816089754936369, 0, 0.542016541032136, 1.0, 1016.5367152700152, 0.0, 0
1701, 425.00031638145447, 425.0070233345032, 66.75, 153.25, 0.6920211188085574, 0.540016479995117, 67.795075, 138.11092499999998, 0.816089754936369, 0, 0.540016479995117, 1.0, 1015.8517692575449, 0.0, 0
1702, 425.25031065940857, 425.2570242881775, 66.75, 154.0, 0.6920211188085574, 0.542016541032136, 67.795075, 138.7206, 0.816089754936369, 0, 0.542016541032136, 1.0, 1015.1669059493644, 0.0, 0
1703, 425.5003197193146, 425.5075981616974, 66.75, 153.75, 0.6900210577715385, 0.540016479995117, 67.795075, 138.517375, 0.8075894955290388, 0, 0.540016479995117, 1.0, 1014.4821252598547, 0.0, 0
1704, 425.7503135204315, 425.7570881843567, 67.0, 153.75, 0.6900210577715385, 0.542016541032136, 67.9983, 138.517375, 0.8075894955290388, 0, 0.542016541032136, 1.0, 1013.7974268919346, 0.0, 0
1705, 426.0003128051758, 426.00698471069336, 66.75, 154.0, 0.6900210577715385, 0.5460166631061739, 67.795075, 138.7206, 0.8075894955290388, 0, 0.5460166631061739, 1.0, 1013.1127998290478, 0.0, 0
