seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1706, 426.2503032684326, 426.2568998336792, 67.25, 154.0, 0.6920211188085574, 0.5480167241431929, 68.201525, 138.7206, 0.816089754936369, 0, 0.5480167241431929, 1.0, 1012.4282552159641, 0.0, 0
1707, 426.5003159046173, 426.5070948600769, 66.75, 154.25, 0.6920211188085574, 0.542016541032136, 67.795075, 138.923825, 0.816089754936369, 0, 0.542016541032136, 1.0, 1011.743793281553, 0.0, 0
1708, 426.75032329559326, 426.7571587562561, 66.25, 154.25, 0.6920211188085574, 0.542016541032136, 67.388625, 138.923825, 0.816089754936369, 0, 0.542016541032136, 1.0, 1011.0594249049283, 0.0, 0
1709, 427.0003125667572, 427.00702595710754, 67.0, 153.75, 0.6940211798455764, 0.540016479995117, 67.9983, 138.517375, 0.8245900143436998, 0, 0.540016479995117, 1.0, 1010.3751388394711, 0.0, 0
1710, 427.2503135204315, 427.25716972351074, 67.0, 153.75, 0.6920211188085574, 0.542016541032136, 67.9983, 138.517375, 0.816089754936369, 0, 0.542016541032136, 1.0, 1009.6909352617469, 0.0, 0
1711, 427.50031757354736, 427.5071403980255, 67.0, 154.25, 0.6920211188085574, 0.542016541032136, 67.9983, 138.923825, 0.816089754936369, 0, 0.542016541032136, 1.0, 1009.006824824586, 0.0, 0
1712, 427.7503206729889, 427.7571122646332, 67.25, 154.25, 0.6940211798455764, 0.544016602069155, 68.201525, 138.923825, 0.8245900143436998, 0, 0.544016602069155, 1.0, 1008.3227853173665, 0.0, 0
1713, 428.0003147125244, 428.0070221424103, 66.25, 154.25, 0.6940211798455764, 0.542016541032136, 67.388625, 138.923825, 0.8245900143436998, 0, 0.542016541032136, 1.0, 1007.6388281169667, 0.0, 0
1714, 428.25031042099, 428.2569353580475, 67.0, 154.25, 0.6940211798455764, 0.5500167851802118, 67.9983, 138.923825, 0.8245900143436998, 0, 0.5500167851802118, 1.0, 1006.9549641635492, 0.0, 0
1715, 428.5003182888031, 428.5071051120758, 67.25, 154.5, 0.6920211188085574, 0.5460166631061739, 68.201525, 139.12705, 0.816089754936369, 0, 0.5460166631061739, 1.0, 1006.2711821790805, 0.0, 0
1716, 428.7526352405548, 428.7613248825073, 67.25, 154.75, 0.6920211188085574, 0.5320162358470413, 68.201525, 139.330275, 0.816089754936369, 0, 0.5320162358470413, 1.0, 1005.5874818321756, 0.0, 0
1717, 429.00030755996704, 429.0071461200714, 67.25, 154.75, 0.6940211798455764, 0.5460166631061739, 68.201525, 139.330275, 0.8245900143436998, 0, 0.5460166631061739, 1.0, 1004.9038521294724, 0.0, 0
1718, 429.25031208992004, 429.25701379776, 67.25, 155.0, 0.6940211798455764, 0.544016602069155, 68.201525, 139.5335, 0.8245900143436998, 0, 0.544016602069155, 1.0, 1004.2203044679912, 0.0, 0
1719, 429.50031876564026, 429.50712871551514, 67.25, 155.25, 0.6940211798455764, 0.5380164189580982, 68.201525, 139.73672499999998, 0.8245900143436998, 0, 0.5380164189580982, 1.0, 1003.536849772781, 0.0, 0
1720, 429.75032091140747, 429.7571268081665, 67.25, 154.75, 0.6940211798455764, 0.5460166631061739, 68.201525, 139.330275, 0.8245900143436998, 0, 0.5460166631061739, 1.0, 1002.8534767733315, 0.0, 0
1721, 430.00031447410583, 430.0072748661041, 67.0, 155.0, 0.6920211188085574, 0.544016602069155, 67.9983, 139.5335, 0.816089754936369, 0, 0.544016602069155, 1.0, 1002.1701853958203, 0.0, 0
1722, 430.2503101825714, 430.25698590278625, 67.5, 155.0, 0.6940211798455764, 0.5460166631061739, 68.40474999999999, 139.5335, 0.8245900143436998, 0, 0.5460166631061739, 1.0, 1001.4869753405525, 0.0, 0
1723, 430.50032091140747, 430.5071382522583, 67.5, 155.0, 0.6940211798455764, 0.544016602069155, 68.40474999999999, 139.5335, 0.8245900143436998, 0, 0.544016602069155, 1.0, 1000.8038358549184, 0.0, 0
1724, 430.7503206729889, 430.7570285797119, 67.25, 155.25, 0.6940211798455764, 0.5460166631061739, 68.201525, 139.73672499999998, 0.8245900143436998, 0, 0.5460166631061739, 1.0, 1000.1207890363492, 0.0, 0
1725, 431.00031876564026, 431.00718808174133, 67.25, 155.5, 0.6920211188085574, 0.5460166631061739, 68.201525, 139.93994999999998, 0.816089754936369, 0, 0.5460166631061739, 1.0, 999.4378236573731, 0.0, 0
1726, 431.2501714229584, 431.2568850517273, 67.75, 155.5, 0.6940211798455764, 0.5480167241431929, 68.607975, 139.93994999999998, 0.8245900143436998, 0, 0.5480167241431929, 1.0, 998.7549393612267, 0.0, 0
1727, 431.5003173351288, 431.5070879459381, 67.25, 155.75, 0.6940211798455764, 0.5460166631061739, 68.201525, 140.14317499999999, 0.8245900143436998, 0, 0.5460166631061739, 1.0, 998.0721254254062, 0.0, 0
1728, 431.75031542778015, 431.75709986686707, 67.5, 155.5, 0.6940211798455764, 0.5500167851802118, 68.40474999999999, 139.93994999999998, 0.8245900143436998, 0, 0.5500167851802118, 1.0, 997.3894039371064, 0.0, 0
1729, 432.00031185150146, 432.00696206092834, 68.0, 155.5, 0.6960212408825953, 0.5480167241431929, 68.8112, 139.93994999999998, 0.8330902737510301, 0, 0.5480167241431929, 1.0, 996.706763672024, 0.0, 0
1730, 432.2503094673157, 432.2570867538452, 68.25, 155.5, 0.6940211798455764, 0.5480167241431929, 69.014425, 139.93994999999998, 0.8245900143436998, 0, 0.5480167241431929, 1.0, 996.0242047949773, 0.0, 0
1731, 432.50031566619873, 432.50712728500366, 67.75, 156.0, 0.6960212408825953, 0.5460166631061739, 68.607975, 140.3464, 0.8330902737510301, 0, 0.5460166631061739, 1.0, 995.3417379641089, 0.0, 0
1732, 432.7503204345703, 432.7572135925293, 68.0, 155.75, 0.6960212408825953, 0.544016602069155, 68.8112, 140.14317499999999, 0.8330902737510301, 0, 0.544016602069155, 1.0, 994.6593412317324, 0.0, 0
1733, 433.0001549720764, 433.00842475891113, 68.0, 156.0, 0.6940211798455764, 0.542016541032136, 68.8112, 140.3464, 0.8245900143436998, 0, 0.542016541032136, 1.0, 993.9770366659726, 0.0, 0
1734, 433.2503173351288, 433.25722646713257, 68.25, 156.25, 0.6960212408825953, 0.5460166631061739, 69.014425, 140.549625, 0.8330902737510301, 0, 0.5460166631061739, 1.0, 993.294812801731, 0.0, 0
1735, 433.5003197193146, 433.50737142562866, 68.25, 155.5, 0.6960212408825953, 0.544016602069155, 69.014425, 139.93994999999998, 0.8330902737510301, 0, 0.544016602069155, 1.0, 992.6126588405056, 0.0, 0
1736, 433.75031566619873, 433.75716972351074, 68.0, 156.25, 0.6940211798455764, 0.5480167241431929, 68.8112, 140.549625, 0.8245900143436998, 0, 0.5480167241431929, 1.0, 991.9305969071597, 0.0, 0
1737, 434.0003182888031, 434.007031917572, 68.75, 156.0, 0.6960212408825953, 0.5540169072542498, 69.420875, 140.3464, 0.8330902737510301, 0, 0.5540169072542498, 1.0, 991.2486155048006, 0.0, 0
1738, 434.25030875205994, 434.25706028938293, 68.75, 155.75, 0.6960212408825953, 0.5560169682912687, 69.420875, 140.14317499999999, 0.8330902737510301, 0, 0.5560169682912687, 1.0, 990.5667038497226, 0.0, 0
1739, 434.5003182888031, 434.5071470737457, 68.0, 156.75, 0.6960212408825953, 0.5520168462172308, 68.8112, 140.956075, 0.8330902737510301, 0, 0.5520168462172308, 1.0, 989.8848840609487, 0.0, 0
1740, 434.7503137588501, 434.7570700645447, 68.5, 156.5, 0.6960212408825953, 0.5540169072542498, 69.21765, 140.75285, 0.8330902737510301, 0, 0.5540169072542498, 1.0, 989.2031449043917, 0.0, 0
1741, 435.00030994415283, 435.00700306892395, 68.5, 156.5, 0.6980213019196143, 0.5560169682912687, 69.21765, 140.75285, 0.8415905331583609, 0, 0.5560169682912687, 1.0, 988.5214862878247, 0.0, 0
1742, 435.250296831131, 435.2571859359741, 68.5, 156.5, 0.6960212408825953, 0.5600170903653066, 69.21765, 140.75285, 0.8330902737510301, 0, 0.5600170903653066, 1.0, 987.8399084407722, 0.0, 0
1743, 435.500319480896, 435.5075180530548, 68.25, 156.5, 0.6980213019196143, 0.5540169072542498, 69.014425, 140.75285, 0.8415905331583609, 0, 0.5540169072542498, 1.0, 987.158421993541, 0.0, 0
1744, 435.7503147125244, 435.75705671310425, 68.0, 156.5, 0.6960212408825953, 0.5620171514023256, 68.8112, 140.75285, 0.8330902737510301, 0, 0.5620171514023256, 1.0, 986.4770050066979, 0.0, 0
1745, 436.0003342628479, 436.00709342956543, 68.75, 156.5, 0.6980213019196143, 0.5580170293282877, 69.420875, 140.75285, 0.8415905331583609, 0, 0.5580170293282877, 1.0, 985.7956792907826, 0.0, 0
1746, 436.25030303001404, 436.2569146156311, 68.75, 156.25, 0.6980213019196143, 0.5600170903653066, 69.420875, 140.549625, 0.8415905331583609, 0, 0.5600170903653066, 1.0, 985.1144229454717, 0.0, 0
1747, 436.5003139972687, 436.50710940361023, 68.25, 156.25, 0.6980213019196143, 0.5580170293282877, 69.014425, 140.549625, 0.8415905331583609, 0, 0.5580170293282877, 1.0, 984.4332580204564, 0.0, 0
1748, 436.7503111362457, 436.7570767402649, 68.75, 157.0, 0.7000213629566333, 0.5640172124393446, 69.420875, 141.1593, 0.8500907925656915, 0, 0.5640172124393446, 1.0, 983.7521733142397, 0.0, 0
1749, 437.00031089782715, 437.00705885887146, 68.25, 156.5, 0.7000213629566333, 0.5640172124393446, 69.014425, 140.75285, 0.8500907925656915, 0, 0.5640172124393446, 1.0, 983.0711689864181, 0.0, 0
1750, 437.2503139972687, 437.25706577301025, 68.5, 156.0, 0.6980213019196143, 0.5580170293282877, 69.21765, 140.3464, 0.8415905331583609, 0, 0.5580170293282877, 1.0, 982.390255957962, 0.0, 0
1751, 437.50031566619873, 437.5071585178375, 68.75, 157.0, 0.7000213629566333, 0.5620171514023256, 69.420875, 141.1593, 0.8500907925656915, 0, 0.5620171514023256, 1.0, 981.7094227153104, 0.0, 0
1752, 437.7503206729889, 437.75711035728455, 68.75, 156.75, 0.6980213019196143, 0.5580170293282877, 69.420875, 140.956075, 0.8415905331583609, 0, 0.5580170293282877, 1.0, 981.028658485097, 0.0, 0
1753, 438.00031304359436, 438.0078446865082, 68.5, 157.0, 0.6980213019196143, 0.5660172734763634, 69.21765, 141.1593, 0.8415905331583609, 0, 0.5660172734763634, 1.0, 980.3479851275645, 0.0, 0
1754, 438.25030970573425, 438.2569634914398, 68.0, 157.0, 0.6980213019196143, 0.5720174565874203, 68.8112, 141.1593, 0.8415905331583609, 0, 0.5720174565874203, 1.0, 979.6673804539299, 0.0, 0
1755, 438.50031638145447, 438.50710368156433, 68.75, 157.0, 0.7000213629566333, 0.5700173955504014, 69.420875, 141.1593, 0.8500907925656915, 0, 0.5700173955504014, 1.0, 978.9868555756753, 0.0, 0
1756, 438.75031757354736, 438.75706911087036, 68.5, 157.25, 0.7000213629566333, 0.5680173345133824, 69.21765, 141.362525, 0.8500907925656915, 0, 0.5680173345133824, 1.0, 978.3064107444878, 0.0, 0
1757, 439.0003151893616, 439.00699734687805, 67.75, 156.5, 0.7000213629566333, 0.5680173345133824, 68.607975, 140.75285, 0.8500907925656915, 0, 0.5680173345133824, 1.0, 977.6260568400475, 0.0, 0
1758, 439.2503128051758, 439.25712180137634, 68.75, 157.0, 0.7000213629566333, 0.5640172124393446, 69.420875, 141.1593, 0.8500907925656915, 0, 0.5640172124393446, 1.0, 976.9457826178505, 0.0, 0
1759, 439.50031328201294, 439.5071048736572, 68.75, 157.0, 0.7000213629566333, 0.5700173955504014, 69.420875, 141.1593, 0.8500907925656915, 0, 0.5700173955504014, 1.0, 976.2655880026364, 0.0, 0
1760, 439.75032114982605, 439.75721168518066, 69.0, 157.0, 0.7000213629566333, 0.5720174565874203, 69.6241, 141.1593, 0.8500907925656915, 0, 0.5720174565874203, 1.0, 975.5854729552815, 0.0, 0
1761, 440.00031542778015, 440.0070171356201, 68.75, 157.5, 0.7000213629566333, 0.5660172734763634, 69.420875, 141.56574999999998, 0.8500907925656915, 0, 0.5660172734763634, 1.0, 974.9054374234788, 0.0, 0
1762, 440.2503011226654, 440.2569315433502, 69.0, 157.0, 0.7000213629566333, 0.5720174565874203, 69.6241, 141.1593, 0.8500907925656915, 0, 0.5720174565874203, 1.0, 974.2254813522018, 0.0, 0
1763, 440.50010871887207, 440.50692534446716, 69.0, 157.5, 0.7000213629566333, 0.5740175176244393, 69.6241, 141.56574999999998, 0.8500907925656915, 0, 0.5740175176244393, 1.0, 973.5456046952405, 0.0, 0
1764, 440.7503216266632, 440.75716495513916, 68.75, 157.5, 0.7000213629566333, 0.5760175786614582, 69.420875, 141.56574999999998, 0.8500907925656915, 0, 0.5760175786614582, 1.0, 972.8658073964227, 0.0, 0
1765, 441.00031638145447, 441.00718665122986, 69.5, 157.5, 0.7000213629566333, 0.5700173955504014, 70.03055, 141.56574999999998, 0.8500907925656915, 0, 0.5700173955504014, 1.0, 972.1860894096428, 0.0, 0
1766, 441.25033473968506, 441.26058411598206, 69.25, 157.5, 0.7000213629566333, 0.5700173955504014, 69.827325, 141.56574999999998, 0.8500907925656915, 0, 0.5700173955504014, 1.0, 971.506450679826, 0.0, 0
1767, 441.50031208992004, 441.507075548172, 69.5, 157.25, 0.7020214239936522, 0.5700173955504014, 70.03055, 141.362525, 0.8585910519730218, 0, 0.5700173955504014, 1.0, 970.8268911597536, 0.0, 0
1768, 441.7503092288971, 441.75711393356323, 69.5, 157.0, 0.7000213629566333, 0.5740175176244393, 70.03055, 141.1593, 0.8500907925656915, 0, 0.5740175176244393, 1.0, 970.1474110560656, 0.0, 0
1769, 442.00030970573425, 442.0069944858551, 69.5, 157.5, 0.7020214239936522, 0.5720174565874203, 70.03055, 141.56574999999998, 0.8585910519730218, 0, 0.5720174565874203, 1.0, 969.4680210119254, 0.0, 0
1770, 442.25030732154846, 442.25694704055786, 69.5, 158.25, 0.7020214239936522, 0.5720174565874203, 70.03055, 142.175425, 0.8585910519730218, 0, 0.5720174565874203, 1.0, 968.7886990859004, 0.0, 0
1771, 442.50031661987305, 442.50724363327026, 69.5, 157.75, 0.7040214850306711, 0.5720174565874203, 70.03055, 141.76897499999998, 0.8670913113803521, 0, 0.5720174565874203, 1.0, 968.1094673524159, 0.0, 0
1772, 442.7503206729889, 442.7570991516113, 69.25, 158.0, 0.7020214239936522, 0.5780176396984771, 69.827325, 141.9722, 0.8585910519730218, 0, 0.5780176396984771, 1.0, 967.4303148651933, 0.0, 0
1773, 443.0003182888031, 443.00702810287476, 69.0, 157.5, 0.7040214850306711, 0.5720174565874203, 69.6241, 141.56574999999998, 0.8670913113803521, 0, 0.5720174565874203, 1.0, 966.7512522173349, 0.0, 0
1774, 443.25031089782715, 443.2569348812103, 69.75, 158.25, 0.7020214239936522, 0.5740175176244393, 70.233775, 142.175425, 0.8585910519730218, 0, 0.5740175176244393, 1.0, 966.0722574933114, 0.0, 0
1775, 443.5003023147583, 443.50668954849243, 69.25, 158.0, 0.7020214239936522, 0.5740175176244393, 69.827325, 141.9722, 0.8585910519730218, 0, 0.5740175176244393, 1.0, 965.3933524991916, 0.0, 0
1776, 443.7503135204315, 443.7570354938507, 69.75, 157.75, 0.7020214239936522, 0.5800177007354961, 70.233775, 141.76897499999998, 0.8585910519730218, 0, 0.5800177007354961, 1.0, 964.7145150778125, 0.0, 0
1777, 444.00031542778015, 444.0070562362671, 69.5, 158.5, 0.7040214850306711, 0.5720174565874203, 70.03055, 142.37865, 0.8670913113803521, 0, 0.5720174565874203, 1.0, 964.0357563311286, 0.0, 0
1778, 444.2503135204315, 444.2569444179535, 69.5, 157.75, 0.7040214850306711, 0.5800177007354961, 70.03055, 141.76897499999998, 0.8670913113803521, 0, 0.5800177007354961, 1.0, 963.3570765154719, 0.0, 0
1779, 444.5003170967102, 444.5072135925293, 69.75, 158.75, 0.7040214850306711, 0.5740175176244393, 70.233775, 142.581875, 0.8670913113803521, 0, 0.5740175176244393, 1.0, 962.6784865130744, 0.0, 0
1780, 444.75031757354736, 444.75717759132385, 69.75, 158.0, 0.7040214850306711, 0.5740175176244393, 70.233775, 141.9722, 0.8670913113803521, 0, 0.5740175176244393, 1.0, 961.9999750788033, 0.0, 0
1781, 445.0003135204315, 445.0069799423218, 69.75, 158.75, 0.7040214850306711, 0.5780176396984771, 70.233775, 142.581875, 0.8670913113803521, 0, 0.5780176396984771, 1.0, 961.3215421422158, 0.0, 0
1782, 445.2503113746643, 445.2570457458496, 69.75, 158.5, 0.70602154606769, 0.5760175786614582, 70.233775, 142.37865, 0.8755915707876823, 0, 0.5760175786614582, 1.0, 960.6431876630702, 0.0, 0
1783, 445.50032353401184, 445.5101959705353, 69.75, 158.75, 0.7020214239936522, 0.5800177007354961, 70.233775, 142.581875, 0.8585910519730218, 0, 0.5800177007354961, 1.0, 959.9649118537988, 0.0, 0
1784, 445.75032687187195, 445.7572531700134, 69.75, 158.75, 0.7040214850306711, 0.5780176396984771, 70.233775, 142.581875, 0.8670913113803521, 0, 0.5780176396984771, 1.0, 959.2867250899799, 0.0, 0
1785, 446.0003161430359, 446.00708413124084, 69.75, 159.0, 0.70602154606769, 0.5780176396984771, 70.233775, 142.78509999999997, 0.8755915707876823, 0, 0.5780176396984771, 1.0, 958.6085944885174, 0.0, 0
1786, 446.25031185150146, 446.25709891319275, 70.0, 158.5, 0.7040214850306711, 0.5740175176244393, 70.437, 142.37865, 0.8670913113803521, 0, 0.5740175176244393, 1.0, 957.9305535746421, 0.0, 0
1787, 446.50033617019653, 446.50710225105286, 69.75, 159.0, 0.70602154606769, 0.5700173955504014, 70.233775, 142.78509999999997, 0.8755915707876823, 0, 0.5700173955504014, 1.0, 957.2526018676863, 0.0, 0
1788, 446.75031566619873, 446.75722217559814, 70.0, 158.75, 0.70602154606769, 0.5680173345133824, 70.437, 142.581875, 0.8755915707876823, 0, 0.5680173345133824, 1.0, 956.5747173586893, 0.0, 0
1789, 447.0003111362457, 447.0069806575775, 70.25, 159.0, 0.70602154606769, 0.5700173955504014, 70.640225, 142.78509999999997, 0.8755915707876823, 0, 0.5700173955504014, 1.0, 955.8969221571178, 0.0, 0
1790, 447.25031304359436, 447.2569558620453, 70.0, 158.75, 0.70602154606769, 0.5680173345133824, 70.437, 142.581875, 0.8755915707876823, 0, 0.5680173345133824, 1.0, 955.2192050466663, 0.0, 0
1791, 447.50032663345337, 447.5076107978821, 70.25, 159.25, 0.70602154606769, 0.5720174565874203, 70.640225, 142.98832499999997, 0.8755915707876823, 0, 0.5720174565874203, 1.0, 954.5415659321906, 0.0, 0
1792, 447.7503254413605, 447.75725197792053, 69.75, 159.5, 0.7040214850306711, 0.5740175176244393, 70.233775, 143.19154999999998, 0.8670913113803521, 0, 0.5740175176244393, 1.0, 953.8640047910443, 0.0, 0
1793, 448.0003180503845, 448.0070130825043, 70.5, 159.0, 0.708021607104709, 0.5680173345133824, 70.84345, 142.78509999999997, 0.8840918301950131, 0, 0.5680173345133824, 1.0, 953.1865213030991, 0.0, 0
1794, 448.25030732154846, 448.25692677497864, 70.0, 159.0, 0.70602154606769, 0.5680173345133824, 70.437, 142.78509999999997, 0.8755915707876823, 0, 0.5680173345133824, 1.0, 952.5091049928947, 0.0, 0
1795, 448.50031542778015, 448.50665521621704, 70.5, 159.75, 0.70602154606769, 0.5620171514023256, 70.84345, 143.39477499999998, 0.8755915707876823, 0, 0.5620171514023256, 1.0, 951.8317886513781, 0.0, 0
1796, 448.750314950943, 448.757031917572, 70.25, 159.75, 0.70602154606769, 0.5720174565874203, 70.640225, 143.39477499999998, 0.8755915707876823, 0, 0.5720174565874203, 1.0, 951.1545389087185, 0.0, 0
1797, 449.00031757354736, 449.0070412158966, 69.75, 159.75, 0.708021607104709, 0.5640172124393446, 70.233775, 143.39477499999998, 0.8840918301950131, 0, 0.5640172124393446, 1.0, 950.4773668467712, 0.0, 0
1798, 449.25031208992004, 449.2569317817688, 69.75, 159.25, 0.708021607104709, 0.5680173345133824, 70.233775, 142.98832499999997, 0.8840918301950131, 0, 0.5680173345133824, 1.0, 949.80027274188, 0.0, 0
1799, 449.5003168582916, 449.5070905685425, 70.0, 159.75, 0.708021607104709, 0.5700173955504014, 70.437, 143.39477499999998, 0.8840918301950131, 0, 0.5700173955504014, 1.0, 949.1232674680573, 0.0, 0
1800, 449.75034976005554, 449.7571368217468, 69.75, 159.75, 0.708021607104709, 0.5680173345133824, 70.233775, 143.39477499999998, 0.8840918301950131, 0, 0.5680173345133824, 1.0, 948.4463397872571, 0.0, 0
1801, 450.0003113746643, 450.00700664520264, 69.75, 160.0, 0.708021607104709, 0.5660172734763634, 70.233775, 143.59799999999998, 0.8840918301950131, 0, 0.5660172734763634, 1.0, 947.769489626793, 0.0, 0
1802, 450.25031185150146, 450.25697326660156, 70.0, 159.75, 0.710021668141728, 0.5660172734763634, 70.437, 143.39477499999998, 0.8925920896023438, 0, 0.5660172734763634, 1.0, 947.092716950513, 0.0, 0
1803, 450.5003185272217, 450.5070824623108, 70.25, 160.25, 0.70602154606769, 0.5620171514023256, 70.640225, 143.801225, 0.8755915707876823, 0, 0.5620171514023256, 1.0, 946.416021970801, 0.0, 0
1804, 450.7503225803375, 450.7570436000824, 69.75, 160.0, 0.710021668141728, 0.5640172124393446, 70.233775, 143.59799999999998, 0.8925920896023438, 0, 0.5640172124393446, 1.0, 945.7394150659744, 0.0, 0
1805, 451.0001103878021, 451.0068528652191, 70.0, 160.0, 0.708021607104709, 0.5680173345133824, 70.437, 143.59799999999998, 0.8840918301950131, 0, 0.5680173345133824, 1.0, 945.0628636139706, 0.0, 0
1806, 451.25031089782715, 451.2569959163666, 70.25, 160.25, 0.708021607104709, 0.5640172124393446, 70.640225, 143.801225, 0.8840918301950131, 0, 0.5640172124393446, 1.0, 944.3864115732813, 0.0, 0
1807, 451.5003170967102, 451.50708770751953, 70.0, 160.5, 0.708021607104709, 0.5640172124393446, 70.437, 144.00445, 0.8840918301950131, 0, 0.5640172124393446, 1.0, 943.7100256237602, 0.0, 0
1808, 451.7503044605255, 451.7571566104889, 70.5, 160.0, 0.708021607104709, 0.5700173955504014, 70.84345, 143.59799999999998, 0.8840918301950131, 0, 0.5700173955504014, 1.0, 943.0337168189631, 0.0, 0
1809, 452.0003139972687, 452.00707626342773, 70.0, 160.5, 0.708021607104709, 0.5700173955504014, 70.437, 144.00445, 0.8840918301950131, 0, 0.5700173955504014, 1.0, 942.3574851890095, 0.0, 0
1810, 452.2503066062927, 452.25698471069336, 70.25, 160.5, 0.708021607104709, 0.5720174565874203, 70.640225, 144.00445, 0.8840918301950131, 0, 0.5720174565874203, 1.0, 941.6813306512564, 0.0, 0
1811, 452.5003161430359, 452.50726199150085, 70.5, 160.25, 0.708021607104709, 0.5720174565874203, 70.84345, 143.801225, 0.8840918301950131, 0, 0.5720174565874203, 1.0, 941.0052531686647, 0.0, 0
1812, 452.75032114982605, 452.75714588165283, 70.5, 160.75, 0.710021668141728, 0.5740175176244393, 70.84345, 144.207675, 0.8925920896023438, 0, 0.5740175176244393, 1.0, 940.3292526947225, 0.0, 0
1813, 453.00031208992004, 453.0069651603699, 70.25, 159.75, 0.710021668141728, 0.5720174565874203, 70.640225, 143.39477499999998, 0.8925920896023438, 0, 0.5720174565874203, 1.0, 939.6533294373988, 0.0, 0
1814, 453.2503070831299, 453.25786876678467, 71.0, 160.75, 0.710021668141728, 0.5680173345133824, 71.2499, 144.207675, 0.8925920896023438, 0, 0.5680173345133824, 1.0, 938.9774943082697, 0.0, 0
1815, 453.5003168582916, 453.5072407722473, 71.0, 161.0, 0.710021668141728, 0.5700173955504014, 71.2499, 144.4109, 0.8925920896023438, 0, 0.5700173955504014, 1.0, 938.301736055719, 0.0, 0
1816, 453.75033736228943, 453.7592451572418, 71.0, 161.0, 0.708021607104709, 0.582017761772515, 71.2499, 144.4109, 0.8840918301950131, 0, 0.582017761772515, 1.0, 937.6260546133765, 0.0, 0
1817, 454.00031328201294, 454.007084608078, 71.0, 161.0, 0.710021668141728, 0.5760175786614582, 71.2499, 144.4109, 0.8925920896023438, 0, 0.5760175786614582, 1.0, 936.9504496852628, 0.0, 0
1818, 454.25031065940857, 454.25698614120483, 70.75, 161.25, 0.710021668141728, 0.5720174565874203, 71.046675, 144.61412499999997, 0.8925920896023438, 0, 0.5720174565874203, 1.0, 936.2749105316625, 0.0, 0
1819, 454.5003173351288, 454.5071122646332, 71.0, 160.25, 0.710021668141728, 0.5740175176244393, 71.2499, 143.801225, 0.8925920896023438, 0, 0.5740175176244393, 1.0, 935.5994592526428, 0.0, 0
1820, 454.7503128051758, 454.75699830055237, 70.75, 161.25, 0.7120217291787468, 0.5740175176244393, 71.046675, 144.61412499999997, 0.901092349009674, 0, 0.5740175176244393, 1.0, 934.9240846334015, 0.0, 0
1821, 455.0003161430359, 455.0070013999939, 70.75, 161.25, 0.7120217291787468, 0.5720174565874203, 71.046675, 144.61412499999997, 0.901092349009674, 0, 0.5720174565874203, 1.0, 934.2487868413518, 0.0, 0
1822, 455.25031304359436, 455.25700330734253, 71.0, 161.25, 0.7120217291787468, 0.5780176396984771, 71.2499, 144.61412499999997, 0.901092349009674, 0, 0.5780176396984771, 1.0, 933.5735768083339, 0.0, 0
1823, 455.5003182888031, 455.5074825286865, 70.5, 161.5, 0.7120217291787468, 0.5760175786614582, 70.84345, 144.81734999999998, 0.901092349009674, 0, 0.5760175786614582, 1.0, 932.8984432795665, 0.0, 0
1824, 455.75034403800964, 455.7571268081665, 71.25, 161.0, 0.7120217291787468, 0.5760175786614582, 71.453125, 144.4109, 0.901092349009674, 0, 0.5760175786614582, 1.0, 932.2233861866166, 0.0, 0
1825, 456.0003116130829, 456.0071859359741, 71.0, 161.0, 0.7120217291787468, 0.5740175176244393, 71.2499, 144.4109, 0.901092349009674, 0, 0.5740175176244393, 1.0, 931.5484054991874, 0.0, 0
1826, 456.25030875205994, 456.2570867538452, 70.75, 161.75, 0.7120217291787468, 0.5760175786614582, 71.046675, 145.02057499999998, 0.901092349009674, 0, 0.5760175786614582, 1.0, 930.8735011639698, 0.0, 0
1827, 456.5003147125244, 456.50713777542114, 71.25, 161.75, 0.710021668141728, 0.5740175176244393, 71.453125, 145.02057499999998, 0.8925920896023438, 0, 0.5740175176244393, 1.0, 930.1986731377891, 0.0, 0
1828, 456.75031757354736, 456.75715470314026, 71.25, 161.75, 0.7120217291787468, 0.5740175176244393, 71.453125, 145.02057499999998, 0.901092349009674, 0, 0.5740175176244393, 1.0, 929.5239211130184, 0.0, 0
1829, 457.00031638145447, 457.00704073905945, 71.0, 161.5, 0.7120217291787468, 0.5740175176244393, 71.2499, 144.81734999999998, 0.901092349009674, 0, 0.5740175176244393, 1.0, 928.849234352765, 0.0, 0
1830, 457.2503113746643, 457.2569696903229, 71.25, 161.75, 0.7120217291787468, 0.5760175786614582, 71.453125, 145.02057499999998, 0.901092349009674, 0, 0.5760175786614582, 1.0, 928.1746349605847, 0.0, 0
1831, 457.5003225803375, 457.50740361213684, 71.0, 162.0, 0.7140217902157658, 0.5680173345133824, 71.2499, 145.22379999999998, 0.9095926084170048, 0, 0.5680173345133824, 1.0, 927.5001117187551, 0.0, 0
1832, 457.75032210350037, 457.7572031021118, 71.0, 162.0, 0.7140217902157658, 0.5700173955504014, 71.2499, 145.22379999999998, 0.9095926084170048, 0, 0.5700173955504014, 1.0, 926.8256647996058, 0.0, 0
1833, 458.00188279151917, 458.01108288764954, 71.0, 161.25, 0.7120217291787468, 0.5640172124393446, 71.2499, 144.61412499999997, 0.901092349009674, 0, 0.5640172124393446, 1.0, 926.1513051318649, 0.0, 0
1834, 458.25031447410583, 458.2571847438812, 70.5, 162.5, 0.7140217902157658, 0.5680173345133824, 70.84345, 145.63025, 0.9095926084170048, 0, 0.5680173345133824, 1.0, 925.4770212047376, 0.0, 0
1835, 458.50028252601624, 458.5071425437927, 70.75, 162.5, 0.7140217902157658, 0.5680173345133824, 71.046675, 145.63025, 0.9095926084170048, 0, 0.5680173345133824, 1.0, 924.8028022563137, 0.0, 0
1836, 458.75031900405884, 458.7571280002594, 71.0, 162.25, 0.7140217902157658, 0.5640172124393446, 71.2499, 145.427025, 0.9095926084170048, 0, 0.5640172124393446, 1.0, 924.1286704087913, 0.0, 0
1837, 459.0003111362457, 459.00697469711304, 71.25, 162.5, 0.7140217902157658, 0.5580170293282877, 71.453125, 145.63025, 0.9095926084170048, 0, 0.5580170293282877, 1.0, 923.4546144360263, 0.0, 0
1838, 459.25030851364136, 459.25693702697754, 71.25, 162.75, 0.7120217291787468, 0.5620171514023256, 71.453125, 145.833475, 0.901092349009674, 0, 0.5620171514023256, 1.0, 922.7806342546323, 0.0, 0
1839, 459.5003204345703, 459.5072042942047, 71.25, 162.75, 0.7140217902157658, 0.5560169682912687, 71.453125, 145.833475, 0.9095926084170048, 0, 0.5560169682912687, 1.0, 922.106729579535, 0.0, 0
1840, 459.75031638145447, 459.7571032047272, 71.25, 162.25, 0.7140217902157658, 0.5560169682912687, 71.453125, 145.427025, 0.9095926084170048, 0, 0.5560169682912687, 1.0, 921.432889667987, 0.0, 0
1841, 460.0003137588501, 460.0070309638977, 71.5, 163.0, 0.7140217902157658, 0.5580170293282877, 71.65635, 146.0367, 0.9095926084170048, 0, 0.5580170293282877, 1.0, 920.7591366246403, 0.0, 0
1842, 460.25031781196594, 460.25714135169983, 71.25, 162.5, 0.7160218512527848, 0.5520168462172308, 71.453125, 145.63025, 0.9180928678243355, 0, 0.5520168462172308, 1.0, 920.085459234654, 0.0, 0
1843, 460.50032567977905, 460.5072202682495, 71.5, 163.0, 0.7160218512527848, 0.5480167241431929, 71.65635, 146.0367, 0.9180928678243355, 0, 0.5480167241431929, 1.0, 919.4118576679754, 0.0, 0
1844, 460.75032019615173, 460.75715947151184, 71.75, 163.25, 0.7160218512527848, 0.542016541032136, 71.85957499999999, 146.23992499999997, 0.9180928678243355, 0, 0.542016541032136, 1.0, 918.7383428575329, 0.0, 0
1845, 461.00031328201294, 461.0070855617523, 71.5, 163.25, 0.7160218512527848, 0.5460166631061739, 71.65635, 146.23992499999997, 0.9180928678243355, 0, 0.5460166631061739, 1.0, 918.0649035504873, 0.0, 0
1846, 461.2503180503845, 461.2571120262146, 72.0, 162.5, 0.7160218512527848, 0.5460166631061739, 72.0628, 145.63025, 0.9180928678243355, 0, 0.5460166631061739, 1.0, 917.3915396798369, 0.0, 0
1847, 461.5003309249878, 461.5081880092621, 72.25, 162.75, 0.7140217902157658, 0.5380164189580982, 72.266025, 145.833475, 0.9095926084170048, 0, 0.5380164189580982, 1.0, 916.7182512170177, 0.0, 0
1848, 461.75030755996704, 461.7569999694824, 72.0, 163.5, 0.7160218512527848, 0.5380164189580982, 72.0628, 146.44314999999997, 0.9180928678243355, 0, 0.5380164189580982, 1.0, 916.0450378499729, 0.0, 0
1849, 462.0003092288971, 462.00698018074036, 72.25, 163.25, 0.7160218512527848, 0.542016541032136, 72.266025, 146.23992499999997, 0.9180928678243355, 0, 0.542016541032136, 1.0, 915.3718888458266, 0.0, 0
1850, 462.25031638145447, 462.2571120262146, 72.0, 163.5, 0.7160218512527848, 0.5360163579210792, 72.0628, 146.44314999999997, 0.9180928678243355, 0, 0.5360163579210792, 1.0, 914.6988263080508, 0.0, 0
1851, 462.5003168582916, 462.5071725845337, 72.0, 163.25, 0.7180219122898037, 0.5340162968840602, 72.0628, 146.23992499999997, 0.9265931272316659, 0, 0.5340162968840602, 1.0, 914.0258390210931, 0.0, 0
1852, 462.75031876564026, 462.7570769786835, 72.25, 163.25, 0.7160218512527848, 0.5320162358470413, 72.266025, 146.23992499999997, 0.9180928678243355, 0, 0.5320162358470413, 1.0, 913.3529271584988, 0.0, 0
1853, 463.00031304359436, 463.0070903301239, 72.25, 163.5, 0.7160218512527848, 0.5340162968840602, 72.266025, 146.44314999999997, 0.9180928678243355, 0, 0.5340162968840602, 1.0, 912.6801013902167, 0.0, 0
1854, 463.25030279159546, 463.25694584846497, 72.0, 163.75, 0.7180219122898037, 0.5340162968840602, 72.0628, 146.64637499999998, 0.9265931272316659, 0, 0.5340162968840602, 1.0, 912.0073395155756, 0.0, 0
1855, 463.5003151893616, 463.5071265697479, 71.75, 163.25, 0.7160218512527848, 0.5280161137730034, 71.85957499999999, 146.23992499999997, 0.9180928678243355, 0, 0.5280161137730034, 1.0, 911.3346529232691, 0.0, 0
1856, 463.7503173351288, 463.7571017742157, 72.0, 164.0, 0.7180219122898037, 0.5280161137730034, 72.0628, 146.84959999999998, 0.9265931272316659, 0, 0.5280161137730034, 1.0, 910.6620523050908, 0.0, 0
1857, 464.0003151893616, 464.0070731639862, 71.75, 163.75, 0.7180219122898037, 0.5320162358470413, 71.85957499999999, 146.64637499999998, 0.9265931272316659, 0, 0.5320162358470413, 1.0, 909.9895157022438, 0.0, 0
1858, 464.25122261047363, 464.2604970932007, 71.75, 163.5, 0.7160218512527848, 0.540016479995117, 71.85957499999999, 146.44314999999997, 0.9180928678243355, 0, 0.540016479995117, 1.0, 909.3170652051418, 0.0, 0
1859, 464.5003225803375, 464.5072531700134, 71.75, 163.75, 0.7180219122898037, 0.5300161748100223, 71.85957499999999, 146.64637499999998, 0.9265931272316659, 0, 0.5300161748100223, 1.0, 908.6446893507184, 0.0, 0
1860, 464.7503204345703, 464.7571575641632, 71.75, 164.25, 0.7180219122898037, 0.5320162358470413, 71.85957499999999, 147.05282499999998, 0.9265931272316659, 0, 0.5320162358470413, 1.0, 907.9723773561926, 0.0, 0
1861, 465.0003092288971, 465.0069739818573, 72.25, 164.25, 0.7180219122898037, 0.5340162968840602, 72.266025, 147.05282499999998, 0.9265931272316659, 0, 0.5340162968840602, 1.0, 907.3001513520561, 0.0, 0
1862, 465.25031042099, 465.2569999694824, 72.25, 164.25, 0.7180219122898037, 0.5380164189580982, 72.266025, 147.05282499999998, 0.9265931272316659, 0, 0.5380164189580982, 1.0, 906.6280001145641, 0.0, 0
1863, 465.5003173351288, 465.5074393749237, 72.25, 164.25, 0.7180219122898037, 0.5300161748100223, 72.266025, 147.05282499999998, 0.9265931272316659, 0, 0.5300161748100223, 1.0, 905.9559235588696, 0.0, 0
1864, 465.750244140625, 465.7569463253021, 72.25, 164.25, 0.7180219122898037, 0.5380164189580982, 72.266025, 147.05282499999998, 0.9265931272316659, 0, 0.5380164189580982, 1.0, 905.2839216663065, 0.0, 0
1865, 466.0003151893616, 466.0071003437042, 72.5, 164.25, 0.7180219122898037, 0.5340162968840602, 72.46925, 147.05282499999998, 0.9265931272316659, 0, 0.5340162968840602, 1.0, 904.6119943828462, 0.0, 0
1866, 466.2503092288971, 466.2569491863251, 72.75, 164.25, 0.7180219122898037, 0.542016541032136, 72.672475, 147.05282499999998, 0.9265931272316659, 0, 0.542016541032136, 1.0, 903.9401416697165, 0.0, 0
1867, 466.5003135204315, 466.50701332092285, 72.25, 164.25, 0.7180219122898037, 0.544016602069155, 72.266025, 147.05282499999998, 0.9265931272316659, 0, 0.544016602069155, 1.0, 903.2683634820083, 0.0, 0
1868, 466.75031781196594, 466.75709676742554, 72.75, 164.5, 0.7180219122898037, 0.5340162968840602, 72.672475, 147.25605, 0.9265931272316659, 0, 0.5340162968840602, 1.0, 902.5966597767494, 0.0, 0
1869, 467.0003161430359, 467.0071876049042, 72.75, 164.5, 0.7200219733268227, 0.540016479995117, 72.672475, 147.25605, 0.9350933866389965, 0, 0.540016479995117, 1.0, 901.9250305115107, 0.0, 0
1870, 467.2503321170807, 467.2569863796234, 72.75, 164.5, 0.7200219733268227, 0.542016541032136, 72.672475, 147.25605, 0.9350933866389965, 0, 0.542016541032136, 1.0, 901.2534759027948, 0.0, 0
1871, 467.500319480896, 467.5072066783905, 72.75, 164.5, 0.7200219733268227, 0.542016541032136, 72.672475, 147.25605, 0.9350933866389965, 0, 0.542016541032136, 1.0, 900.5820068602197, 0.0, 0
1872, 467.7503182888031, 467.7570970058441, 72.75, 164.75, 0.7200219733268227, 0.540016479995117, 72.672475, 147.459275, 0.9350933866389965, 0, 0.540016479995117, 1.0, 899.910612142577, 0.0, 0
1873, 468.00032567977905, 468.00733709335327, 73.0, 164.75, 0.7200219733268227, 0.5480167241431929, 72.8757, 147.459275, 0.9350933866389965, 0, 0.5480167241431929, 1.0, 899.2392916818744, 0.0, 0
1874, 468.2503113746643, 468.2569978237152, 73.0, 164.75, 0.7200219733268227, 0.5460166631061739, 72.8757, 147.459275, 0.9350933866389965, 0, 0.5460166631061739, 1.0, 898.5680454515486, 0.0, 0
1875, 468.5003089904785, 468.50708413124084, 72.75, 164.5, 0.7200219733268227, 0.5520168462172308, 72.672475, 147.25605, 0.9350933866389965, 0, 0.5520168462172308, 1.0, 897.8968734031339, 0.0, 0
1876, 468.7503101825714, 468.7571280002594, 72.75, 165.0, 0.7220220343638416, 0.5520168462172308, 72.672475, 147.6625, 0.9435936460463268, 0, 0.5520168462172308, 1.0, 897.2257754950606, 0.0, 0
1877, 469.0003168582916, 469.007075548172, 73.0, 164.5, 0.7220220343638416, 0.5480167241431929, 72.8757, 147.25605, 0.9435936460463268, 0, 0.5480167241431929, 1.0, 896.5547519457101, 0.0, 0
1878, 469.25030875205994, 469.25694274902344, 73.25, 164.75, 0.7220220343638416, 0.5520168462172308, 73.078925, 147.459275, 0.9435936460463268, 0, 0.5520168462172308, 1.0, 895.8838136629076, 0.0, 0
1879, 469.5003168582916, 469.5080032348633, 73.25, 165.0, 0.7220220343638416, 0.5500167851802118, 73.078925, 147.6625, 0.9435936460463268, 0, 0.5500167851802118, 1.0, 895.2129494084322, 0.0, 0
1880, 469.75031208992004, 469.7571122646332, 73.0, 164.75, 0.7220220343638416, 0.5540169072542498, 72.8757, 147.459275, 0.9435936460463268, 0, 0.5540169072542498, 1.0, 894.5421591124363, 0.0, 0
1881, 470.00031089782715, 470.00711584091187, 73.0, 165.0, 0.7220220343638416, 0.5520168462172308, 72.8757, 147.6625, 0.9435936460463268, 0, 0.5520168462172308, 1.0, 893.8714427508837, 0.0, 0
1882, 470.25031065940857, 470.256986618042, 72.75, 164.75, 0.7220220343638416, 0.5560169682912687, 72.672475, 147.459275, 0.9435936460463268, 0, 0.5560169682912687, 1.0, 893.2008002740426, 0.0, 0
1883, 470.5027174949646, 470.51195335388184, 73.25, 164.75, 0.7200219733268227, 0.5700173955504014, 73.078925, 147.459275, 0.9350933866389965, 0, 0.5700173955504014, 1.0, 892.5302316422677, 0.0, 0
1884, 470.75033354759216, 470.75723671913147, 73.25, 165.0, 0.7200219733268227, 0.5560169682912687, 73.078925, 147.6625, 0.9350933866389965, 0, 0.5560169682912687, 1.0, 891.8597365526557, 0.0, 0
1885, 471.0003125667572, 471.0070745944977, 73.25, 165.25, 0.7220220343638416, 0.5620171514023256, 73.078925, 147.865725, 0.9435936460463268, 0, 0.5620171514023256, 1.0, 891.18930401117, 0.0, 0
1886, 471.2503101825714, 471.2569739818573, 73.0, 165.25, 0.7220220343638416, 0.5560169682912687, 72.8757, 147.865725, 0.9435936460463268, 0, 0.5560169682912687, 1.0, 890.5189454347496, 0.0, 0
1887, 471.5003206729889, 471.5070993900299, 73.0, 164.75, 0.7240220954008606, 0.5600170903653066, 72.8757, 147.459275, 0.9520939054536576, 0, 0.5600170903653066, 1.0, 889.8486717581679, 0.0, 0
1888, 471.75031661987305, 471.7570753097534, 72.75, 165.25, 0.7240220954008606, 0.5560169682912687, 72.672475, 147.865725, 0.9520939054536576, 0, 0.5560169682912687, 1.0, 889.178471986642, 0.0, 0
1889, 472.0003125667572, 472.0072479248047, 73.0, 165.25, 0.7240220954008606, 0.5620171514023256, 72.8757, 147.865725, 0.9520939054536576, 0, 0.5620171514023256, 1.0, 888.5083570096987, 0.0, 0
1890, 472.25030541419983, 472.25695276260376, 73.5, 165.5, 0.7240220954008606, 0.5640172124393446, 73.28215, 148.06894999999997, 0.9520939054536576, 0, 0.5640172124393446, 1.0, 887.8383156042156, 0.0, 0
1891, 472.50032329559326, 472.50714778900146, 73.25, 165.25, 0.7240220954008606, 0.5620171514023256, 73.078925, 147.865725, 0.9520939054536576, 0, 0.5620171514023256, 1.0, 887.1683476955262, 0.0, 0
1892, 472.7503249645233, 472.7571704387665, 73.25, 165.75, 0.7240220954008606, 0.5700173955504014, 73.078925, 148.27217499999998, 0.9520939054536576, 0, 0.5700173955504014, 1.0, 886.4984532619034, 0.0, 0
1893, 473.0003159046173, 473.0071847438812, 73.25, 165.75, 0.7240220954008606, 0.5680173345133824, 73.078925, 148.27217499999998, 0.9520939054536576, 0, 0.5680173345133824, 1.0, 885.8286322539522, 0.0, 0
1894, 473.2503037452698, 473.25692343711853, 73.5, 165.5, 0.7240220954008606, 0.5640172124393446, 73.28215, 148.06894999999997, 0.9520939054536576, 0, 0.5640172124393446, 1.0, 885.1588846323576, 0.0, 0
1895, 473.5003161430359, 473.5071291923523, 73.5, 165.75, 0.7240220954008606, 0.5720174565874203, 73.28215, 148.27217499999998, 0.9520939054536576, 0, 0.5720174565874203, 1.0, 884.4892103560119, 0.0, 0
1896, 473.7503197193146, 473.7571623325348, 73.75, 165.5, 0.7240220954008606, 0.5700173955504014, 73.485375, 148.06894999999997, 0.9520939054536576, 0, 0.5700173955504014, 1.0, 883.8196093824497, 0.0, 0
1897, 474.0003161430359, 474.0071175098419, 73.75, 165.75, 0.7240220954008606, 0.5660172734763634, 73.485375, 148.27217499999998, 0.9520939054536576, 0, 0.5660172734763634, 1.0, 883.1500816722305, 0.0, 0
1898, 474.2503066062927, 474.2569615840912, 73.75, 165.75, 0.7260221564378796, 0.5680173345133824, 73.485375, 148.27217499999998, 0.9605941648609883, 0, 0.5680173345133824, 1.0, 882.4806271825946, 0.0, 0
1899, 474.50031566619873, 474.507107257843, 74.25, 166.0, 0.7240220954008606, 0.5680173345133824, 73.891825, 148.47539999999998, 0.9520939054536576, 0, 0.5680173345133824, 1.0, 881.8112461343625, 0.0, 0
1900, 474.7503101825714, 474.7571454048157, 74.0, 165.5, 0.7260221564378796, 0.5700173955504014, 73.6886, 148.06894999999997, 0.9605941648609883, 0, 0.5700173955504014, 1.0, 881.1419491766242, 0.0, 0
1901, 475.0003101825714, 475.00710129737854, 74.5, 166.0, 0.7240220954008606, 0.5700173955504014, 74.09505, 148.47539999999998, 0.9520939054536576, 0, 0.5700173955504014, 1.0, 880.4727143806801, 0.0, 0
1902, 475.2503116130829, 475.25702357292175, 74.0, 166.0, 0.7260221564378796, 0.5680173345133824, 73.6886, 148.47539999999998, 0.9605941648609883, 0, 0.5680173345133824, 1.0, 879.8035635678093, 0.0, 0
1903, 475.5003168582916, 475.5073547363281, 74.25, 166.0, 0.7260221564378796, 0.5680173345133824, 73.891825, 148.47539999999998, 0.9605941648609883, 0, 0.5680173345133824, 1.0, 879.1344748517256, 0.0, 0
1904, 475.7503206729889, 475.75713205337524, 74.25, 166.25, 0.7260221564378796, 0.5680173345133824, 73.891825, 148.67862499999998, 0.9605941648609883, 0, 0.5680173345133824, 1.0, 878.4654702913894, 0.0, 0
1905, 476.0003263950348, 476.00718665122986, 74.25, 166.25, 0.7260221564378796, 0.5740175176244393, 73.891825, 148.67862499999998, 0.9605941648609883, 0, 0.5740175176244393, 1.0, 877.7965386994596, 0.0, 0
1906, 476.2503111362457, 476.2569921016693, 73.5, 166.5, 0.7260221564378796, 0.5700173955504014, 73.28215, 148.88185, 0.9605941648609883, 0, 0.5700173955504014, 1.0, 877.1276799848795, 0.0, 0
1907, 476.50031757354736, 476.5071337223053, 74.0, 166.5, 0.7260221564378796, 0.5740175176244393, 73.6886, 148.88185, 0.9605941648609883, 0, 0.5740175176244393, 1.0, 876.458894130508, 0.0, 0
1908, 476.7503123283386, 476.76573371887207, 73.75, 166.25, 0.7240220954008606, 0.5740175176244393, 73.485375, 148.67862499999998, 0.9520939054536576, 0, 0.5740175176244393, 1.0, 875.790181090862, 0.0, 0
1909, 477.00030875205994, 477.00732350349426, 73.75, 166.75, 0.7260221564378796, 0.5720174565874203, 73.485375, 149.085075, 0.9605941648609883, 0, 0.5720174565874203, 1.0, 875.1215405625105, 0.0, 0
1910, 477.2503137588501, 477.25715351104736, 73.5, 166.5, 0.7260221564378796, 0.5660172734763634, 73.28215, 148.88185, 0.9605941648609883, 0, 0.5660172734763634, 1.0, 874.4529618193397, 0.0, 0
1911, 477.50032448768616, 477.50734543800354, 73.75, 166.25, 0.7260221564378796, 0.5680173345133824, 73.485375, 148.67862499999998, 0.9605941648609883, 0, 0.5680173345133824, 1.0, 873.7844669638959, 0.0, 0
1912, 477.7503147125244, 477.75716829299927, 74.0, 166.5, 0.7260221564378796, 0.5660172734763634, 73.6886, 148.88185, 0.9605941648609883, 0, 0.5660172734763634, 1.0, 873.1160447906743, 0.0, 0
1913, 478.00032091140747, 478.0072808265686, 74.0, 166.75, 0.7260221564378796, 0.5660172734763634, 73.6886, 149.085075, 0.9605941648609883, 0, 0.5660172734763634, 1.0, 872.447695211315, 0.0, 0
1914, 478.2503161430359, 478.25726318359375, 74.5, 167.0, 0.7260221564378796, 0.5680173345133824, 74.09505, 149.2883, 0.9605941648609883, 0, 0.5680173345133824, 1.0, 871.7794182136481, 0.0, 0
1915, 478.5003170967102, 478.5073153972626, 74.25, 167.0, 0.7260221564378796, 0.5680173345133824, 73.891825, 149.2883, 0.9605941648609883, 0, 0.5680173345133824, 1.0, 871.111213745972, 0.0, 0
1916, 478.75031757354736, 478.7572512626648, 74.25, 167.0, 0.7260221564378796, 0.5640172124393446, 73.891825, 149.2883, 0.9605941648609883, 0, 0.5640172124393446, 1.0, 870.443081772815, 0.0, 0
1917, 479.00032210350037, 479.0073449611664, 74.25, 166.75, 0.7280222174748985, 0.5680173345133824, 73.891825, 149.085075, 0.9690944242683186, 0, 0.5680173345133824, 1.0, 869.7750222530553, 0.0, 0
1918, 479.2503128051758, 479.25711965560913, 74.25, 167.5, 0.7260221564378796, 0.5640172124393446, 73.891825, 149.69474999999997, 0.9605941648609883, 0, 0.5640172124393446, 1.0, 869.107035406722, 0.0, 0
1919, 479.5003173351288, 479.5071051120758, 74.5, 167.0, 0.7280222174748985, 0.5640172124393446, 74.09505, 149.2883, 0.9690944242683186, 0, 0.5640172124393446, 1.0, 868.4391318866883, 0.0, 0
1920, 479.7503137588501, 479.75691652297974, 74.25, 167.0, 0.7280222174748985, 0.5600170903653066, 73.891825, 149.2883, 0.9690944242683186, 0, 0.5600170903653066, 1.0, 867.771289762962, 0.0, 0
1921, 480.00030517578125, 480.0068984031677, 74.5, 167.25, 0.7280222174748985, 0.5660172734763634, 74.09505, 149.491525, 0.9690944242683186, 0, 0.5660172734763634, 1.0, 867.1035311206117, 0.0, 0
1922, 480.2503113746643, 480.257004737854, 74.75, 167.75, 0.7260221564378796, 0.5660172734763634, 74.298275, 149.89797499999997, 0.9605941648609883, 0, 0.5660172734763634, 1.0, 866.4358447639593, 0.0, 0
1923, 480.50031661987305, 480.50707602500916, 74.25, 167.25, 0.7280222174748985, 0.5640172124393446, 73.891825, 149.491525, 0.9690944242683186, 0, 0.5640172124393446, 1.0, 865.7682303453151, 0.0, 0
1924, 480.750333070755, 480.7571473121643, 74.25, 167.25, 0.7280222174748985, 0.5560169682912687, 73.891825, 149.491525, 0.9690944242683186, 0, 0.5560169682912687, 1.0, 865.1006771574763, 0.0, 0
1925, 481.000314950943, 481.0071265697479, 74.5, 167.25, 0.7280222174748985, 0.5620171514023256, 74.09505, 149.491525, 0.9690944242683186, 0, 0.5620171514023256, 1.0, 864.4332073035961, 0.0, 0
1926, 481.25031089782715, 481.25698947906494, 74.5, 167.75, 0.7280222174748985, 0.5600170903653066, 74.09505, 149.89797499999997, 0.9690944242683186, 0, 0.5600170903653066, 1.0, 863.765809572147, 0.0, 0
1927, 481.5003147125244, 481.5070433616638, 74.5, 168.0, 0.7280222174748985, 0.5580170293282877, 74.09505, 150.10119999999998, 0.9690944242683186, 0, 0.5580170293282877, 1.0, 863.098483884645, 0.0, 0
1928, 481.7503168582916, 481.7570400238037, 74.5, 168.25, 0.7280222174748985, 0.5600170903653066, 74.09505, 150.30442499999998, 0.9690944242683186, 0, 0.5600170903653066, 1.0, 862.4312302204955, 0.0, 0
1929, 482.0003101825714, 482.0071656703949, 74.75, 168.25, 0.7280222174748985, 0.5480167241431929, 74.298275, 150.30442499999998, 0.9690944242683186, 0, 0.5480167241431929, 1.0, 861.7640485374972, 0.0, 0
1930, 482.2503101825714, 482.2569854259491, 74.5, 167.75, 0.7280222174748985, 0.5540169072542498, 74.09505, 149.89797499999997, 0.9690944242683186, 0, 0.5540169072542498, 1.0, 861.0969387935735, 0.0, 0
1931, 482.5003180503845, 482.50702810287476, 74.75, 168.25, 0.7300222785119175, 0.5520168462172308, 74.298275, 150.30442499999998, 0.9775946836756493, 0, 0.5520168462172308, 1.0, 860.4299009547976, 0.0, 0
1932, 482.7501964569092, 482.75689578056335, 75.0, 168.25, 0.7300222785119175, 0.5540169072542498, 74.5015, 150.30442499999998, 0.9775946836756493, 0, 0.5540169072542498, 1.0, 859.7629352368516, 0.0, 0
1933, 483.0019302368164, 483.01148533821106, 74.75, 168.5, 0.7280222174748985, 0.5360163579210792, 74.298275, 150.50764999999998, 0.9690944242683186, 0, 0.5360163579210792, 1.0, 859.0960525580432, 0.0, 0
1934, 483.25032019615173, 483.25717210769653, 75.5, 168.5, 0.7300222785119175, 0.5520168462172308, 74.90795, 150.50764999999998, 0.9775946836756493, 0, 0.5520168462172308, 1.0, 858.4292414168717, 0.0, 0
1935, 483.5003206729889, 483.5072247982025, 74.75, 168.5, 0.7300222785119175, 0.5480167241431929, 74.298275, 150.50764999999998, 0.9775946836756493, 0, 0.5480167241431929, 1.0, 857.7624910614676, 0.0, 0
1936, 483.75031638145447, 483.75702118873596, 75.5, 168.5, 0.7280222174748985, 0.5460166631061739, 74.90795, 150.50764999999998, 0.9690944242683186, 0, 0.5460166631061739, 1.0, 857.0958236156767, 0.0, 0
1937, 484.0003173351288, 484.0072212219238, 75.5, 168.5, 0.7300222785119175, 0.542016541032136, 74.90795, 150.50764999999998, 0.9775946836756493, 0, 0.542016541032136, 1.0, 856.4292276054686, 0.0, 0
1938, 484.25030875205994, 484.2570323944092, 75.25, 168.75, 0.7320223395489364, 0.540016479995117, 74.704725, 150.710875, 0.9860949430829795, 0, 0.540016479995117, 1.0, 855.762692257383, 0.0, 0
1939, 484.50031661987305, 484.50712609291077, 75.0, 168.75, 0.7300222785119175, 0.5380164189580982, 74.5015, 150.710875, 0.9775946836756493, 0, 0.5380164189580982, 1.0, 855.0962399676343, 0.0, 0
1940, 484.75019907951355, 484.75719380378723, 74.75, 168.5, 0.7320223395489364, 0.542016541032136, 74.298275, 150.50764999999998, 0.9860949430829795, 0, 0.542016541032136, 1.0, 854.4298702071716, 0.0, 0
1941, 485.0003089904785, 485.0070493221283, 75.0, 169.0, 0.7320223395489364, 0.5320162358470413, 74.5015, 150.9141, 0.9860949430829795, 0, 0.5320162358470413, 1.0, 853.7635610098769, 0.0, 0
1942, 485.2503180503845, 485.25715017318726, 75.0, 169.0, 0.7320223395489364, 0.5340162968840602, 74.5015, 150.9141, 0.9860949430829795, 0, 0.5340162968840602, 1.0, 853.0973344827951, 0.0, 0
1943, 485.5003139972687, 485.50724482536316, 74.75, 169.0, 0.7340224005859554, 0.5380164189580982, 74.298275, 150.9141, 0.9945952024903103, 0, 0.5380164189580982, 1.0, 852.4311794244877, 0.0, 0
1944, 485.75032019615173, 485.75713634490967, 74.75, 169.0, 0.7320223395489364, 0.5360163579210792, 74.298275, 150.9141, 0.9860949430829795, 0, 0.5360163579210792, 1.0, 851.7650960104347, 0.0, 0
1945, 486.00031447410583, 486.00708270072937, 75.25, 169.0, 0.7320223395489364, 0.5360163579210792, 74.704725, 150.9141, 0.9860949430829795, 0, 0.5360163579210792, 1.0, 851.0990949183803, 0.0, 0
1946, 486.2503173351288, 486.2574541568756, 75.0, 169.25, 0.7320223395489364, 0.5340162968840602, 74.5015, 151.117325, 0.9860949430829795, 0, 0.5340162968840602, 1.0, 850.4331539522249, 0.0, 0
1947, 486.5003173351288, 486.50710368156433, 75.25, 169.0, 0.7320223395489364, 0.5360163579210792, 74.704725, 150.9141, 0.9860949430829795, 0, 0.5360163579210792, 1.0, 849.7672842474252, 0.0, 0
