seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1948, 486.7502930164337, 486.7572102546692, 75.5, 169.75, 0.7320223395489364, 0.5320162358470413, 74.90795, 151.52377499999997, 0.9860949430829795, 0, 0.5320162358470413, 1.0, 849.1014858098074, 0.0, 0
1949, 487.0003168582916, 487.0071051120758, 75.0, 169.25, 0.7320223395489364, 0.5340162968840602, 74.5015, 151.117325, 0.9860949430829795, 0, 0.5340162968840602, 1.0, 848.4357585759927, 0.0, 0
1950, 487.2503168582916, 487.25727581977844, 75.25, 169.5, 0.7320223395489364, 0.5340162968840602, 74.704725, 151.32055, 0.9860949430829795, 0, 0.5340162968840602, 1.0, 847.7701025187603, 0.0, 0
1951, 487.50012040138245, 487.50697016716003, 75.75, 169.5, 0.7320223395489364, 0.5320162358470413, 75.111175, 151.32055, 0.9860949430829795, 0, 0.5320162358470413, 1.0, 847.1045175965079, 0.0, 0
1952, 487.75032138824463, 487.75716972351074, 75.5, 169.75, 0.7320223395489364, 0.5360163579210792, 74.90795, 151.52377499999997, 0.9860949430829795, 0, 0.5360163579210792, 1.0, 846.439003772598, 0.0, 0
1953, 488.0003135204315, 488.0071518421173, 75.5, 169.75, 0.7320223395489364, 0.5300161748100223, 74.90795, 151.52377499999997, 0.9860949430829795, 0, 0.5300161748100223, 1.0, 845.7735610099743, 0.0, 0
1954, 488.2503077983856, 488.25691413879395, 75.5, 169.25, 0.7320223395489364, 0.540016479995117, 74.90795, 151.117325, 0.9860949430829795, 0, 0.540016479995117, 1.0, 845.1081892698563, 0.0, 0
1955, 488.5003147125244, 488.5070927143097, 75.75, 169.5, 0.7320223395489364, 0.542016541032136, 75.111175, 151.32055, 0.9860949430829795, 0, 0.542016541032136, 1.0, 844.4428885161077, 0.0, 0
1956, 488.75032138824463, 488.7571802139282, 75.75, 169.25, 0.7340224005859554, 0.5380164189580982, 75.111175, 151.117325, 0.9945952024903103, 0, 0.5380164189580982, 1.0, 843.7776587099817, 0.0, 0
1957, 489.00030875205994, 489.0069468021393, 75.25, 169.75, 0.7340224005859554, 0.542016541032136, 74.704725, 151.52377499999997, 0.9945952024903103, 0, 0.542016541032136, 1.0, 843.1125000755562, 0.0, 0
1958, 489.2508866786957, 489.25753116607666, 75.25, 169.75, 0.7300222785119175, 0.542016541032136, 74.704725, 151.52377499999997, 0.9775946836756493, 0, 0.542016541032136, 1.0, 842.4474235261619, 0.0, 0
1959, 489.5003192424774, 489.5072112083435, 75.5, 170.0, 0.7340224005859554, 0.540016479995117, 74.90795, 151.72699999999998, 0.9945952024903103, 0, 0.540016479995117, 1.0, 841.7824173072089, 0.0, 0
1960, 489.75034761428833, 489.75724625587463, 75.5, 169.5, 0.7360224616229744, 0.542016541032136, 74.90795, 151.32055, 1.003095461897641, 0, 0.542016541032136, 1.0, 841.1174599721506, 0.0, 0
1961, 490.00031542778015, 490.0070860385895, 75.5, 169.75, 0.7340224005859554, 0.540016479995117, 74.90795, 151.52377499999997, 0.9945952024903103, 0, 0.540016479995117, 1.0, 840.4525960598702, 0.0, 0
1962, 490.2503128051758, 490.25702595710754, 75.25, 169.75, 0.7340224005859554, 0.5480167241431929, 74.704725, 151.52377499999997, 0.9945952024903103, 0, 0.5480167241431929, 1.0, 839.7878138745607, 0.0, 0
1963, 490.50031566619873, 490.50708746910095, 75.25, 169.5, 0.7340224005859554, 0.544016602069155, 74.704725, 151.32055, 0.9945952024903103, 0, 0.544016602069155, 1.0, 839.1230911464003, 0.0, 0
1964, 490.75031900405884, 490.7572031021118, 75.5, 170.0, 0.7360224616229744, 0.5520168462172308, 74.90795, 151.72699999999998, 1.003095461897641, 0, 0.5520168462172308, 1.0, 838.4584390561309, 0.0, 0
1965, 491.0003151893616, 491.0072286128998, 75.5, 170.0, 0.7340224005859554, 0.5560169682912687, 74.90795, 151.72699999999998, 0.9945952024903103, 0, 0.5560169682912687, 1.0, 837.793857853428, 0.0, 0
1966, 491.25031065940857, 491.256995677948, 75.75, 170.0, 0.7360224616229744, 0.5480167241431929, 75.111175, 151.72699999999998, 1.003095461897641, 0, 0.5480167241431929, 1.0, 837.1293581733239, 0.0, 0
1967, 491.5003218650818, 491.5072021484375, 75.75, 169.75, 0.7360224616229744, 0.5520168462172308, 75.111175, 151.52377499999997, 1.003095461897641, 0, 0.5520168462172308, 1.0, 836.4649180992776, 0.0, 0
1968, 491.75031304359436, 491.75721287727356, 75.5, 170.25, 0.7380225226599932, 0.5560169682912687, 74.90795, 151.93022499999998, 1.0115957213049713, 0, 0.5560169682912687, 1.0, 835.80055971263, 0.0, 0
1969, 492.00030755996704, 492.0069954395294, 76.0, 169.75, 0.7360224616229744, 0.5560169682912687, 75.3144, 151.52377499999997, 1.003095461897641, 0, 0.5560169682912687, 1.0, 835.1362720855352, 0.0, 0
1970, 492.25030851364136, 492.25702142715454, 76.25, 170.0, 0.7380225226599932, 0.5620171514023256, 75.517625, 151.72699999999998, 1.0115957213049713, 0, 0.5620171514023256, 1.0, 834.4720658217017, 0.0, 0
1971, 492.5003116130829, 492.50714564323425, 76.0, 170.25, 0.7360224616229744, 0.5660172734763634, 75.3144, 151.93022499999998, 1.003095461897641, 0, 0.5660172734763634, 1.0, 833.8079190212951, 0.0, 0
1972, 492.7503173351288, 492.75717759132385, 76.25, 170.0, 0.7360224616229744, 0.5600170903653066, 75.517625, 151.72699999999998, 1.003095461897641, 0, 0.5600170903653066, 1.0, 833.1438535025303, 0.0, 0
1973, 493.0003151893616, 493.00739765167236, 76.5, 170.25, 0.7380225226599932, 0.5640172124393446, 75.72085, 151.93022499999998, 1.0115957213049713, 0, 0.5640172124393446, 1.0, 832.4798471229045, 0.0, 0
1974, 493.2503111362457, 493.2570643424988, 76.25, 170.5, 0.7380225226599932, 0.5680173345133824, 75.517625, 152.13344999999998, 1.0115957213049713, 0, 0.5680173345133824, 1.0, 831.8159112574423, 0.0, 0
1975, 493.500314950943, 493.507080078125, 76.25, 170.5, 0.7380225226599932, 0.5660172734763634, 75.517625, 152.13344999999998, 1.0115957213049713, 0, 0.5660172734763634, 1.0, 831.1520568679775, 0.0, 0
1976, 493.7503151893616, 493.75722336769104, 76.25, 170.0, 0.7380225226599932, 0.5640172124393446, 75.517625, 151.72699999999998, 1.0115957213049713, 0, 0.5640172124393446, 1.0, 830.4882727005722, 0.0, 0
1977, 494.00031661987305, 494.00730061531067, 76.0, 170.25, 0.7380225226599932, 0.5720174565874203, 75.3144, 151.93022499999998, 1.0115957213049713, 0, 0.5720174565874203, 1.0, 829.8245586955929, 0.0, 0
1978, 494.2503113746643, 494.2569694519043, 76.25, 170.75, 0.7380225226599932, 0.5680173345133824, 75.517625, 152.33667499999999, 1.0115957213049713, 0, 0.5680173345133824, 1.0, 829.1609148384446, 0.0, 0
1979, 494.50031757354736, 494.50698947906494, 76.0, 170.5, 0.7380225226599932, 0.5660172734763634, 75.3144, 152.13344999999998, 1.0115957213049713, 0, 0.5660172734763634, 1.0, 828.4973410795018, 0.0, 0
1980, 494.750314950943, 494.75702571868896, 76.25, 170.5, 0.7400225836970122, 0.5700173955504014, 75.517625, 152.13344999999998, 1.020095980712302, 0, 0.5700173955504014, 1.0, 827.8338373918813, 0.0, 0
1981, 495.00031208992004, 495.0069875717163, 76.25, 170.75, 0.7400225836970122, 0.5740175176244393, 75.517625, 152.33667499999999, 1.020095980712302, 0, 0.5740175176244393, 1.0, 827.170403992784, 0.0, 0
1982, 495.2503111362457, 495.25696563720703, 75.75, 170.5, 0.7380225226599932, 0.5700173955504014, 75.111175, 152.13344999999998, 1.0115957213049713, 0, 0.5700173955504014, 1.0, 826.5070518032309, 0.0, 0
1983, 495.5001404285431, 495.5065200328827, 76.0, 171.0, 0.7380225226599932, 0.5760175786614582, 75.3144, 152.5399, 1.0115957213049713, 0, 0.5760175786614582, 1.0, 825.8437693254991, 0.0, 0
1984, 495.7503139972687, 495.75707364082336, 76.0, 170.75, 0.7400225836970122, 0.5760175786614582, 75.3144, 152.33667499999999, 1.020095980712302, 0, 0.5760175786614582, 1.0, 825.1805455492685, 0.0, 0
1985, 496.0003399848938, 496.00711965560913, 76.0, 171.0, 0.7400225836970122, 0.5740175176244393, 75.3144, 152.5399, 1.020095980712302, 0, 0.5740175176244393, 1.0, 824.5173919109669, 0.0, 0
1986, 496.2503066062927, 496.2569463253021, 76.25, 171.0, 0.7400225836970122, 0.5740175176244393, 75.517625, 152.5399, 1.020095980712302, 0, 0.5740175176244393, 1.0, 823.8543193480152, 0.0, 0
1987, 496.5003151893616, 496.50714135169983, 76.5, 171.5, 0.7400225836970122, 0.5760175786614582, 75.72085, 152.94635, 1.020095980712302, 0, 0.5760175786614582, 1.0, 823.1913166103727, 0.0, 0
1988, 496.75031638145447, 496.75711369514465, 76.5, 171.25, 0.7400225836970122, 0.5800177007354961, 75.72085, 152.743125, 1.020095980712302, 0, 0.5800177007354961, 1.0, 822.5283836442642, 0.0, 0
1989, 497.0003147125244, 497.0070810317993, 75.75, 171.0, 0.7400225836970122, 0.5740175176244393, 75.111175, 152.5399, 1.020095980712302, 0, 0.5740175176244393, 1.0, 821.8655204274171, 0.0, 0
1990, 497.25032663345337, 497.25702691078186, 76.25, 171.25, 0.7400225836970122, 0.5700173955504014, 75.517625, 152.743125, 1.020095980712302, 0, 0.5700173955504014, 1.0, 821.2027269199955, 0.0, 0
1991, 497.50031661987305, 497.50893115997314, 75.25, 171.5, 0.7400225836970122, 0.5760175786614582, 74.704725, 152.94635, 1.020095980712302, 0, 0.5760175786614582, 1.0, 820.5400030870611, 0.0, 0
1992, 497.7503216266632, 497.75715923309326, 76.25, 171.5, 0.7420226447340312, 0.5780176396984771, 75.517625, 152.94635, 1.0285962401196327, 0, 0.5780176396984771, 1.0, 819.8773488937836, 0.0, 0
1993, 498.0003135204315, 498.00708198547363, 75.75, 171.5, 0.7420226447340312, 0.5720174565874203, 75.111175, 152.94635, 1.0285962401196327, 0, 0.5720174565874203, 1.0, 819.2147645639442, 0.0, 0
1994, 498.25030541419983, 498.25689697265625, 76.25, 172.25, 0.7420226447340312, 0.5740175176244393, 75.517625, 153.55602499999998, 1.0285962401196327, 0, 0.5740175176244393, 1.0, 818.5522610153633, 0.0, 0
1995, 498.5003185272217, 498.50717663764954, 76.5, 171.75, 0.7420226447340312, 0.5740175176244393, 75.72085, 153.14957499999997, 1.0285962401196327, 0, 0.5740175176244393, 1.0, 817.8898270139132, 0.0, 0
1996, 498.7503182888031, 498.7570996284485, 76.25, 172.0, 0.7420226447340312, 0.5720174565874203, 75.517625, 153.35279999999997, 1.0285962401196327, 0, 0.5720174565874203, 1.0, 817.2274624997043, 0.0, 0
1997, 499.0003168582916, 499.00708198547363, 76.0, 171.5, 0.7440227057710501, 0.5760175786614582, 75.3144, 152.94635, 1.037096499526963, 0, 0.5760175786614582, 1.0, 816.5651674533374, 0.0, 0
1998, 499.25030875205994, 499.2569167613983, 76.5, 171.25, 0.7420226447340312, 0.5760175786614582, 75.72085, 152.743125, 1.0285962401196327, 0, 0.5760175786614582, 1.0, 815.9029420945812, 0.0, 0
1999, 499.50031757354736, 499.5070962905884, 76.25, 172.0, 0.7420226447340312, 0.5700173955504014, 75.517625, 153.35279999999997, 1.0285962401196327, 0, 0.5700173955504014, 1.0, 815.2407970804977, 0.0, 0
2000, 499.7503275871277, 499.7572350502014, 76.75, 171.75, 0.7440227057710501, 0.5740175176244393, 75.924075, 153.14957499999997, 1.037096499526963, 0, 0.5740175176244393, 1.0, 814.5787102277463, 0.0, 0
2001, 500.0003159046173, 500.0071864128113, 77.0, 172.25, 0.7440227057710501, 0.5740175176244393, 76.1273, 153.55602499999998, 1.037096499526963, 0, 0.5740175176244393, 1.0, 813.9166929317836, 0.0, 0
2002, 500.25030755996704, 500.2571427822113, 76.75, 172.5, 0.7420226447340312, 0.5780176396984771, 75.924075, 153.75924999999998, 1.0285962401196327, 0, 0.5780176396984771, 1.0, 813.2547561539636, 0.0, 0
2003, 500.5003192424774, 500.50714135169983, 77.0, 172.0, 0.7420226447340312, 0.5760175786614582, 76.1273, 153.35279999999997, 1.0285962401196327, 0, 0.5760175786614582, 1.0, 812.5928883768408, 0.0, 0
2004, 500.7503182888031, 500.7570834159851, 77.0, 172.75, 0.7420226447340312, 0.5700173955504014, 76.1273, 153.96247499999998, 1.0285962401196327, 0, 0.5700173955504014, 1.0, 811.931078597403, 0.0, 0
2005, 501.00031208992004, 501.00797867774963, 77.25, 172.5, 0.7420226447340312, 0.5700173955504014, 76.330525, 153.75924999999998, 1.0285962401196327, 0, 0.5700173955504014, 1.0, 811.2693379928352, 0.0, 0
2006, 501.25031042099, 501.2571039199829, 77.25, 172.0, 0.7440227057710501, 0.5700173955504014, 76.330525, 153.35279999999997, 1.037096499526963, 0, 0.5700173955504014, 1.0, 810.6076665478544, 0.0, 0
2007, 501.500314950943, 501.50712156295776, 76.75, 172.5, 0.7440227057710501, 0.5760175786614582, 75.924075, 153.75924999999998, 1.037096499526963, 0, 0.5760175786614582, 1.0, 809.9460644746146, 0.0, 0
2008, 501.7503161430359, 501.7572114467621, 77.0, 172.5, 0.7440227057710501, 0.5760175786614582, 76.1273, 153.75924999999998, 1.037096499526963, 0, 0.5760175786614582, 1.0, 809.2845426946411, 0.0, 0
2009, 502.0003123283386, 502.00716161727905, 77.0, 172.25, 0.7440227057710501, 0.5740175176244393, 76.1273, 153.55602499999998, 1.037096499526963, 0, 0.5740175176244393, 1.0, 808.6230899755824, 0.0, 0
2010, 502.2503082752228, 502.25696539878845, 77.0, 172.25, 0.7440227057710501, 0.5700173955504014, 76.1273, 153.55602499999998, 1.037096499526963, 0, 0.5700173955504014, 1.0, 807.961706256382, 0.0, 0
2011, 502.50031757354736, 502.5071246623993, 77.0, 173.0, 0.7440227057710501, 0.5760175786614582, 76.1273, 154.1657, 1.037096499526963, 0, 0.5760175786614582, 1.0, 807.3003915208378, 0.0, 0
2012, 502.75031447410583, 502.7571647167206, 77.0, 172.75, 0.7440227057710501, 0.5660172734763634, 76.1273, 153.96247499999998, 1.037096499526963, 0, 0.5660172734763634, 1.0, 806.639145726721, 0.0, 0
2013, 503.0003135204315, 503.0070815086365, 77.0, 173.0, 0.7440227057710501, 0.5680173345133824, 76.1273, 154.1657, 1.037096499526963, 0, 0.5680173345133824, 1.0, 805.9779688427074, 0.0, 0
2014, 503.2503116130829, 503.25717091560364, 76.75, 172.5, 0.7460227668080691, 0.5700173955504014, 75.924075, 153.75924999999998, 1.0455967589342938, 0, 0.5700173955504014, 1.0, 805.3168608335486, 0.0, 0
2015, 503.50031876564026, 503.5072023868561, 77.25, 172.5, 0.7440227057710501, 0.5720174565874203, 76.330525, 153.75924999999998, 1.037096499526963, 0, 0.5720174565874203, 1.0, 804.6558219247097, 0.0, 0
2016, 503.75259709358215, 503.7618498802185, 77.25, 172.75, 0.7440227057710501, 0.5540169072542498, 76.330525, 153.96247499999998, 1.037096499526963, 0, 0.5540169072542498, 1.0, 803.9948627451854, 0.0, 0
2017, 504.0002074241638, 504.007043838501, 77.25, 172.75, 0.7460227668080691, 0.5680173345133824, 76.330525, 153.96247499999998, 1.0455967589342938, 0, 0.5680173345133824, 1.0, 803.3339611708435, 0.0, 0
2018, 504.2503123283386, 504.2569785118103, 77.25, 172.75, 0.7460227668080691, 0.5660172734763634, 76.330525, 153.96247499999998, 1.0455967589342938, 0, 0.5660172734763634, 1.0, 802.6731285695041, 0.0, 0
2019, 504.5003185272217, 504.5071933269501, 77.5, 173.25, 0.7460227668080691, 0.5600170903653066, 76.53375, 154.368925, 1.0455967589342938, 0, 0.5600170903653066, 1.0, 802.0123758712532, 0.0, 0
2020, 504.75031638145447, 504.7571539878845, 77.0, 173.25, 0.7460227668080691, 0.5620171514023256, 76.1273, 154.368925, 1.0455967589342938, 0, 0.5620171514023256, 1.0, 801.351691852457, 0.0, 0
2021, 505.00031566619873, 505.0070810317993, 77.0, 173.25, 0.7460227668080691, 0.5600170903653066, 76.1273, 154.368925, 1.0455967589342938, 0, 0.5600170903653066, 1.0, 800.6910764606897, 0.0, 0
2022, 505.2503216266632, 505.25710582733154, 77.5, 173.25, 0.7460227668080691, 0.5600170903653066, 76.53375, 154.368925, 1.0455967589342938, 0, 0.5600170903653066, 1.0, 800.0305296781413, 0.0, 0
2023, 505.50033831596375, 505.5072293281555, 77.0, 173.5, 0.7460227668080691, 0.5620171514023256, 76.1273, 154.57215, 1.0455967589342938, 0, 0.5620171514023256, 1.0, 799.370051463096, 0.0, 0
2024, 505.7503218650818, 505.75727128982544, 77.0, 173.5, 0.7460227668080691, 0.5620171514023256, 76.1273, 154.57215, 1.0455967589342938, 0, 0.5620171514023256, 1.0, 798.7096417861965, 0.0, 0
2025, 506.00031661987305, 506.00720596313477, 77.5, 173.5, 0.7460227668080691, 0.5580170293282877, 76.53375, 154.57215, 1.0455967589342938, 0, 0.5580170293282877, 1.0, 798.0493006109498, 0.0, 0
2026, 506.25031042099, 506.25706911087036, 77.5, 173.25, 0.748022827845088, 0.5620171514023256, 76.53375, 154.368925, 1.054097018341624, 0, 0.5620171514023256, 1.0, 797.3890279056321, 0.0, 0
2027, 506.5003180503845, 506.5071749687195, 77.25, 173.5, 0.748022827845088, 0.5580170293282877, 76.330525, 154.57215, 1.054097018341624, 0, 0.5580170293282877, 1.0, 796.7288238859483, 0.0, 0
2028, 506.75031876564026, 506.75712180137634, 77.25, 173.5, 0.748022827845088, 0.5660172734763634, 76.330525, 154.57215, 1.054097018341624, 0, 0.5660172734763634, 1.0, 796.0686990497402, 0.0, 0
2029, 507.0003111362457, 507.00695395469666, 77.25, 173.5, 0.748022827845088, 0.5600170903653066, 76.330525, 154.57215, 1.054097018341624, 0, 0.5600170903653066, 1.0, 795.4086425961314, 0.0, 0
2030, 507.25031042099, 507.2571175098419, 77.25, 173.75, 0.748022827845088, 0.5600170903653066, 76.330525, 154.775375, 1.054097018341624, 0, 0.5600170903653066, 1.0, 794.7486544672231, 0.0, 0
2031, 507.5003182888031, 507.5070176124573, 77.5, 173.75, 0.748022827845088, 0.5620171514023256, 76.53375, 154.775375, 1.054097018341624, 0, 0.5620171514023256, 1.0, 794.0887346455629, 0.0, 0
2032, 507.7503204345703, 507.7570674419403, 77.5, 174.25, 0.748022827845088, 0.5640172124393446, 76.53375, 155.18182499999998, 1.054097018341624, 0, 0.5640172124393446, 1.0, 793.4288830920361, 0.0, 0
2033, 508.0000960826874, 508.0068745613098, 77.25, 174.25, 0.750022888882107, 0.5620171514023256, 76.330525, 155.18182499999998, 1.0625972777489547, 0, 0.5620171514023256, 1.0, 792.7690997746639, 0.0, 0
2034, 508.25031304359436, 508.25711488723755, 77.75, 174.0, 0.748022827845088, 0.5600170903653066, 76.736975, 154.97859999999997, 1.054097018341624, 0, 0.5600170903653066, 1.0, 792.1093849109668, 0.0, 0
2035, 508.5003185272217, 508.5071008205414, 77.5, 173.75, 0.750022888882107, 0.5620171514023256, 76.53375, 154.775375, 1.0625972777489547, 0, 0.5620171514023256, 1.0, 791.4497487469349, 0.0, 0
2036, 508.75031447410583, 508.7571294307709, 77.5, 174.5, 0.750022888882107, 0.5620171514023256, 76.53375, 155.38504999999998, 1.0625972777489547, 0, 0.5620171514023256, 1.0, 790.7901702038359, 0.0, 0
2037, 509.00031208992004, 509.00698375701904, 77.75, 174.25, 0.750022888882107, 0.5620171514023256, 76.736975, 155.18182499999998, 1.0625972777489547, 0, 0.5620171514023256, 1.0, 790.1306705198277, 0.0, 0
2038, 509.2503185272217, 509.25730204582214, 78.0, 174.75, 0.748022827845088, 0.5560169682912687, 76.9402, 155.58827499999998, 1.054097018341624, 0, 0.5560169682912687, 1.0, 789.4712389373378, 0.0, 0
2039, 509.5003159046173, 509.50716495513916, 77.75, 173.75, 0.750022888882107, 0.5620171514023256, 76.736975, 154.775375, 1.0625972777489547, 0, 0.5620171514023256, 1.0, 788.8118751249973, 0.0, 0
2040, 509.7503173351288, 509.7570734024048, 78.0, 174.25, 0.750022888882107, 0.5620171514023256, 76.9402, 155.18182499999998, 1.0625972777489547, 0, 0.5620171514023256, 1.0, 788.1525687942091, 0.0, 0
2041, 510.0003077983856, 510.0095067024231, 78.25, 174.25, 0.748022827845088, 0.5640172124393446, 77.143425, 155.18182499999998, 1.054097018341624, 0, 0.5640172124393446, 1.0, 787.4933412017792, 0.0, 0
2042, 510.25031208992004, 510.25720858573914, 78.0, 174.25, 0.752022949919126, 0.5660172734763634, 76.9402, 155.18182499999998, 1.0710975371562854, 0, 0.5660172734763634, 1.0, 786.8341813232897, 0.0, 0
2043, 510.5003180503845, 510.5071325302124, 78.25, 174.5, 0.752022949919126, 0.5620171514023256, 77.143425, 155.38504999999998, 1.0710975371562854, 0, 0.5620171514023256, 1.0, 786.1750790574009, 0.0, 0
2044, 510.7503230571747, 510.75749683380127, 78.0, 174.5, 0.750022888882107, 0.5580170293282877, 76.9402, 155.38504999999998, 1.0625972777489547, 0, 0.5580170293282877, 1.0, 785.5160662181679, 0.0, 0
2045, 511.00010347366333, 511.0069010257721, 78.0, 174.75, 0.752022949919126, 0.5680173345133824, 76.9402, 155.58827499999998, 1.0710975371562854, 0, 0.5680173345133824, 1.0, 784.8571210100919, 0.0, 0
2046, 511.25031185150146, 511.2570185661316, 78.0, 175.0, 0.750022888882107, 0.5640172124393446, 76.9402, 155.79149999999998, 1.0625972777489547, 0, 0.5640172124393446, 1.0, 784.198233052052, 0.0, 0
2047, 511.50031542778015, 511.5071015357971, 78.0, 174.75, 0.752022949919126, 0.5640172124393446, 76.9402, 155.58827499999998, 1.0710975371562854, 0, 0.5640172124393446, 1.0, 783.539423401516, 0.0, 0
2048, 511.7503168582916, 511.75708174705505, 77.25, 174.75, 0.752022949919126, 0.5680173345133824, 76.330525, 155.58827499999998, 1.0710975371562854, 0, 0.5680173345133824, 1.0, 782.8806709851096, 0.0, 0
2049, 512.0003123283386, 512.0070157051086, 78.0, 174.75, 0.752022949919126, 0.5680173345133824, 76.9402, 155.58827499999998, 1.0710975371562854, 0, 0.5680173345133824, 1.0, 782.2219970344356, 0.0, 0
2050, 512.2503154277802, 512.2571814060211, 77.5, 175.0, 0.752022949919126, 0.5620171514023256, 76.53375, 155.79149999999998, 1.0710975371562854, 0, 0.5620171514023256, 1.0, 781.5633907944328, 0.0, 0
2051, 512.5003180503845, 512.507129907608, 78.0, 174.75, 0.7540230109561449, 0.5660172734763634, 76.9402, 155.58827499999998, 1.0795977965636157, 0, 0.5660172734763634, 1.0, 780.9048521845955, 0.0, 0
2052, 512.7501318454742, 512.756890296936, 78.25, 174.75, 0.7540230109561449, 0.5680173345133824, 77.143425, 155.58827499999998, 1.0795977965636157, 0, 0.5680173345133824, 1.0, 780.2463814473638, 0.0, 0
2053, 513.0003132820129, 513.0070013999939, 78.0, 175.0, 0.7540230109561449, 0.5720174565874203, 76.9402, 155.79149999999998, 1.0795977965636157, 0, 0.5720174565874203, 1.0, 779.587989073567, 0.0, 0
2054, 513.2503073215485, 513.2569754123688, 78.5, 175.25, 0.7540230109561449, 0.5720174565874203, 77.34665, 155.994725, 1.0795977965636157, 0, 0.5720174565874203, 1.0, 778.9296642641758, 0.0, 0
2055, 513.5003139972687, 513.5071766376495, 78.75, 174.75, 0.7540230109561449, 0.5640172124393446, 77.549875, 155.58827499999998, 1.0795977965636157, 0, 0.5640172124393446, 1.0, 778.271406964999, 0.0, 0
2056, 513.7503147125244, 513.7571349143982, 78.5, 175.25, 0.752022949919126, 0.5640172124393446, 77.34665, 155.994725, 1.0710975371562854, 0, 0.5640172124393446, 1.0, 777.6132171561097, 0.0, 0
2057, 514.0003144741058, 514.007031917572, 79.0, 175.25, 0.7540230109561449, 0.5680173345133824, 77.7531, 155.994725, 1.0795977965636157, 0, 0.5680173345133824, 1.0, 776.955094553388, 0.0, 0
2058, 514.2503154277802, 514.2571551799774, 78.5, 175.25, 0.7540230109561449, 0.5700173955504014, 77.34665, 155.994725, 1.0795977965636157, 0, 0.5700173955504014, 1.0, 776.2970288421731, 0.0, 0
2059, 514.5003144741058, 514.507223367691, 78.75, 174.25, 0.7540230109561449, 0.5700173955504014, 77.549875, 155.18182499999998, 1.0795977965636157, 0, 0.5700173955504014, 1.0, 775.6390412917432, 0.0, 0
2060, 514.7503180503845, 514.7571103572845, 78.75, 175.25, 0.7540230109561449, 0.5680173345133824, 77.549875, 155.994725, 1.0795977965636157, 0, 0.5680173345133824, 1.0, 774.9811211242977, 0.0, 0
2061, 515.0003113746643, 515.0070154666901, 79.0, 175.25, 0.7560230719931639, 0.5700173955504014, 77.7531, 155.994725, 1.0880980559709466, 0, 0.5700173955504014, 1.0, 774.3232682708816, 0.0, 0
2062, 515.2503108978271, 515.2570407390594, 78.75, 175.0, 0.7560230719931639, 0.5700173955504014, 77.549875, 155.79149999999998, 1.0880980559709466, 0, 0.5700173955504014, 1.0, 773.6654829689107, 0.0, 0
2063, 515.5003161430359, 515.507098197937, 78.25, 175.25, 0.7560230719931639, 0.5720174565874203, 77.143425, 155.994725, 1.0880980559709466, 0, 0.5720174565874203, 1.0, 773.0077757126732, 0.0, 0
2064, 515.750322341919, 515.7571482658386, 78.75, 175.5, 0.7560230719931639, 0.5700173955504014, 77.549875, 156.19795, 1.0880980559709466, 0, 0.5700173955504014, 1.0, 772.3501357023042, 0.0, 0
2065, 516.0003156661987, 516.0071210861206, 78.75, 175.5, 0.7560230719931639, 0.5700173955504014, 77.549875, 156.19795, 1.0880980559709466, 0, 0.5700173955504014, 1.0, 771.6925628845988, 0.0, 0
2066, 516.2523140907288, 516.2613105773926, 78.75, 175.25, 0.7540230109561449, 0.5700173955504014, 77.549875, 155.994725, 1.0795977965636157, 0, 0.5700173955504014, 1.0, 771.0350572400126, 0.0, 0
2067, 516.5003137588501, 516.5071754455566, 78.75, 175.5, 0.7560230719931639, 0.5700173955504014, 77.549875, 156.19795, 1.0880980559709466, 0, 0.5700173955504014, 1.0, 770.3776184848437, 0.0, 0
2068, 516.7503185272217, 516.7571754455566, 79.0, 175.5, 0.7560230719931639, 0.5720174565874203, 77.7531, 156.19795, 1.0880980559709466, 0, 0.5720174565874203, 1.0, 769.720236305076, 0.0, 0
2069, 517.0003128051758, 517.0070388317108, 79.0, 175.5, 0.7560230719931639, 0.5720174565874203, 77.7531, 156.19795, 1.0880980559709466, 0, 0.5720174565874203, 1.0, 769.062931970308, 0.0, 0
2070, 517.2503106594086, 517.2573044300079, 78.75, 175.5, 0.7580231330301828, 0.5700173955504014, 77.549875, 156.19795, 1.0965983153782768, 0, 0.5700173955504014, 1.0, 768.4056947033938, 0.0, 0
2071, 517.5003154277802, 517.5070507526398, 79.0, 175.75, 0.7560230719931639, 0.5640172124393446, 77.7531, 156.401175, 1.0880980559709466, 0, 0.5640172124393446, 1.0, 767.7485246859993, 0.0, 0
2072, 517.750321149826, 517.7571537494659, 79.0, 176.0, 0.7560230719931639, 0.5640172124393446, 77.7531, 156.6044, 1.0880980559709466, 0, 0.5640172124393446, 1.0, 767.0914321861151, 0.0, 0
2073, 518.0003113746643, 518.0069870948792, 78.75, 175.75, 0.7580231330301828, 0.5620171514023256, 77.549875, 156.401175, 1.0965983153782768, 0, 0.5620171514023256, 1.0, 766.4343958703803, 0.0, 0
2074, 518.2503106594086, 518.2569484710693, 79.0, 176.25, 0.7580231330301828, 0.5580170293282877, 77.7531, 156.80762499999997, 1.0965983153782768, 0, 0.5580170293282877, 1.0, 765.7774266988366, 0.0, 0
2075, 518.5003235340118, 518.5072162151337, 78.5, 176.0, 0.7580231330301828, 0.5560169682912687, 77.34665, 156.6044, 1.0965983153782768, 0, 0.5560169682912687, 1.0, 765.1205352151624, 0.0, 0
2076, 518.7503175735474, 518.7571134567261, 79.0, 176.25, 0.7580231330301828, 0.5520168462172308, 77.7531, 156.80762499999997, 1.0965983153782768, 0, 0.5520168462172308, 1.0, 764.4637105951248, 0.0, 0
2077, 519.0003087520599, 519.0069422721863, 79.0, 176.5, 0.7580231330301828, 0.5500167851802118, 77.7531, 157.01084999999998, 1.0965983153782768, 0, 0.5500167851802118, 1.0, 763.8069527943128, 0.0, 0
2078, 519.2503097057343, 519.2569253444672, 79.25, 176.5, 0.7580231330301828, 0.5540169072542498, 77.956325, 157.01084999999998, 1.0965983153782768, 0, 0.5540169072542498, 1.0, 763.1502617931299, 0.0, 0
2079, 519.5003175735474, 519.5070478916168, 79.25, 176.25, 0.7580231330301828, 0.5520168462172308, 77.956325, 156.80762499999997, 1.0965983153782768, 0, 0.5520168462172308, 1.0, 762.49363755643, 0.0, 0
2080, 519.7503175735474, 519.7571535110474, 79.5, 176.5, 0.7580231330301828, 0.5480167241431929, 78.15955, 157.01084999999998, 1.0965983153782768, 0, 0.5480167241431929, 1.0, 761.8370800546124, 0.0, 0
2081, 520.0003161430359, 520.0070569515228, 79.25, 176.5, 0.7560230719931639, 0.544016602069155, 77.956325, 157.01084999999998, 1.0880980559709466, 0, 0.544016602069155, 1.0, 761.1805892564812, 0.0, 0
2082, 520.2503070831299, 520.2569572925568, 79.25, 176.75, 0.7580231330301828, 0.542016541032136, 77.956325, 157.21407499999998, 1.0965983153782768, 0, 0.542016541032136, 1.0, 760.5241648808295, 0.0, 0
2083, 520.5003151893616, 520.5071008205414, 79.75, 176.75, 0.7600231940672018, 0.5380164189580982, 78.362775, 157.21407499999998, 1.1050985747856075, 0, 0.5380164189580982, 1.0, 759.8677966172482, 0.0, 0
2084, 520.7503185272217, 520.7571334838867, 79.5, 177.0, 0.7600231940672018, 0.544016602069155, 78.15955, 157.41729999999998, 1.1050985747856075, 0, 0.544016602069155, 1.0, 759.2115059823612, 0.0, 0
2085, 521.0003156661987, 521.0071134567261, 79.75, 176.5, 0.7600231940672018, 0.542016541032136, 78.362775, 157.01084999999998, 1.1050985747856075, 0, 0.542016541032136, 1.0, 758.555292734564, 0.0, 0
2086, 521.2503151893616, 521.2570078372955, 79.75, 177.0, 0.7600231940672018, 0.5380164189580982, 78.362775, 157.41729999999998, 1.1050985747856075, 0, 0.5380164189580982, 1.0, 757.899146034854, 0.0, 0
2087, 521.5003159046173, 521.5070071220398, 79.5, 177.0, 0.7580231330301828, 0.540016479995117, 78.15955, 157.41729999999998, 1.0965983153782768, 0, 0.540016479995117, 1.0, 757.2430658503632, 0.0, 0
2088, 521.7503147125244, 521.7571263313293, 79.75, 177.25, 0.7600231940672018, 0.5380164189580982, 78.362775, 157.620525, 1.1050985747856075, 0, 0.5380164189580982, 1.0, 756.5870519086947, 0.0, 0
2089, 522.0003101825714, 522.0070188045502, 79.5, 177.25, 0.7600231940672018, 0.5340162968840602, 78.15955, 157.620525, 1.1050985747856075, 0, 0.5340162968840602, 1.0, 755.9310938944772, 0.0, 0
2090, 522.2503106594086, 522.2569811344147, 79.5, 177.5, 0.7600231940672018, 0.5340162968840602, 78.15955, 157.82375, 1.1050985747856075, 0, 0.5340162968840602, 1.0, 755.275213077333, 0.0, 0
2091, 522.5003027915955, 522.506546497345, 79.0, 177.25, 0.7580231330301828, 0.5360163579210792, 77.7531, 157.620525, 1.0965983153782768, 0, 0.5360163579210792, 1.0, 754.619398682774, 0.0, 0
2092, 522.7503206729889, 522.7572073936462, 79.5, 177.5, 0.7620232551042208, 0.5300161748100223, 78.15955, 157.82375, 1.1135988341929381, 0, 0.5300161748100223, 1.0, 753.9636503908632, 0.0, 0
2093, 523.0003139972687, 523.0070917606354, 79.75, 177.75, 0.7620232551042208, 0.5360163579210792, 78.362775, 158.026975, 1.1135988341929381, 0, 0.5360163579210792, 1.0, 753.3079581624684, 0.0, 0
2094, 523.2503108978271, 523.2569463253021, 79.25, 177.75, 0.7620232551042208, 0.5380164189580982, 77.956325, 158.026975, 1.1135988341929381, 0, 0.5380164189580982, 1.0, 752.6523537889203, 0.0, 0
2095, 523.500316619873, 523.507262468338, 79.75, 177.75, 0.7620232551042208, 0.5380164189580982, 78.362775, 158.026975, 1.1135988341929381, 0, 0.5380164189580982, 1.0, 751.9968157314562, 0.0, 0
2096, 523.750316619873, 523.7570998668671, 79.25, 177.5, 0.7620232551042208, 0.544016602069155, 77.956325, 157.82375, 1.1135988341929381, 0, 0.544016602069155, 1.0, 751.3413438959345, 0.0, 0
2097, 524.0003161430359, 524.0068533420563, 79.75, 177.75, 0.7620232551042208, 0.5520168462172308, 78.362775, 158.026975, 1.1135988341929381, 0, 0.5520168462172308, 1.0, 750.6859382876083, 0.0, 0
2098, 524.2503111362457, 524.2571313381195, 80.0, 178.0, 0.7620232551042208, 0.5480167241431929, 78.566, 158.2302, 1.1135988341929381, 0, 0.5480167241431929, 1.0, 750.030598866168, 0.0, 0
2099, 524.501707315445, 524.5124888420105, 80.0, 177.75, 0.7600231940672018, 0.5340162968840602, 78.566, 158.026975, 1.1050985747856075, 0, 0.5340162968840602, 1.0, 749.375325601154, 0.0, 0
2100, 524.7503275871277, 524.7571997642517, 80.0, 177.5, 0.7640233161412396, 0.5520168462172308, 78.566, 157.82375, 1.1220990936002684, 0, 0.5520168462172308, 1.0, 748.7201182165762, 0.0, 0
2101, 525.0003108978271, 525.0070199966431, 80.0, 178.0, 0.7620232551042208, 0.5520168462172308, 78.566, 158.2302, 1.1135988341929381, 0, 0.5520168462172308, 1.0, 748.0649666467913, 0.0, 0
2102, 525.2500905990601, 525.2568011283875, 80.25, 178.0, 0.7620232551042208, 0.5560169682912687, 78.769225, 158.2302, 1.1135988341929381, 0, 0.5560169682912687, 1.0, 747.4099024458759, 0.0, 0
2103, 525.50031208992, 525.5071632862091, 80.0, 177.75, 0.7640233161412396, 0.5540169072542498, 78.566, 158.026975, 1.1220990936002684, 0, 0.5540169072542498, 1.0, 746.7548935389327, 0.0, 0
2104, 525.750321149826, 525.7571301460266, 80.25, 177.75, 0.7640233161412396, 0.5620171514023256, 78.769225, 158.026975, 1.1220990936002684, 0, 0.5620171514023256, 1.0, 746.0999508524494, 0.0, 0
2105, 526.0003204345703, 526.0071668624878, 80.25, 177.75, 0.7640233161412396, 0.5580170293282877, 78.769225, 158.026975, 1.1220990936002684, 0, 0.5580170293282877, 1.0, 745.4450849463631, 0.0, 0
2106, 526.2503321170807, 526.2570831775665, 80.0, 178.0, 0.7660233771782586, 0.5680173345133824, 78.566, 158.2302, 1.1305993530075993, 0, 0.5680173345133824, 1.0, 744.7902849978803, 0.0, 0
2107, 526.5003147125244, 526.507182598114, 80.0, 177.75, 0.7640233161412396, 0.5660172734763634, 78.566, 158.026975, 1.1220990936002684, 0, 0.5660172734763634, 1.0, 744.1355512085147, 0.0, 0
2108, 526.7503180503845, 526.7572596073151, 80.0, 177.75, 0.7640233161412396, 0.5640172124393446, 78.566, 158.026975, 1.1220990936002684, 0, 0.5640172124393446, 1.0, 743.4808938475666, 0.0, 0
2109, 527.00031042099, 527.0071318149567, 80.25, 177.75, 0.7640233161412396, 0.5680173345133824, 78.769225, 158.026975, 1.1220990936002684, 0, 0.5680173345133824, 1.0, 742.826291576253, 0.0, 0
2110, 527.2503128051758, 527.2570970058441, 80.25, 178.0, 0.7640233161412396, 0.5680173345133824, 78.769225, 158.2302, 1.1220990936002684, 0, 0.5680173345133824, 1.0, 742.1717551153837, 0.0, 0
2111, 527.5003156661987, 527.507141828537, 80.25, 177.75, 0.7660233771782586, 0.5720174565874203, 78.769225, 158.026975, 1.1305993530075993, 0, 0.5720174565874203, 1.0, 741.5172844701308, 0.0, 0
2112, 527.7503192424774, 527.7571179866791, 80.0, 177.75, 0.7660233771782586, 0.5680173345133824, 78.566, 158.026975, 1.1305993530075993, 0, 0.5680173345133824, 1.0, 740.8628798441592, 0.0, 0
2113, 528.0003108978271, 528.0070033073425, 80.5, 178.0, 0.7660233771782586, 0.5680173345133824, 78.97245000000001, 158.2302, 1.1305993530075993, 0, 0.5680173345133824, 1.0, 740.2085517424133, 0.0, 0
2114, 528.2503113746643, 528.2569546699524, 80.5, 178.0, 0.7680234382152776, 0.5640172124393446, 78.97245000000001, 158.2302, 1.13909961241493, 0, 0.5640172124393446, 1.0, 739.554289370462, 0.0, 0
2115, 528.5003123283386, 528.5071015357971, 80.5, 178.5, 0.7660233771782586, 0.5720174565874203, 78.97245000000001, 158.63664999999997, 1.1305993530075993, 0, 0.5720174565874203, 1.0, 738.9000929208324, 0.0, 0
2116, 528.7503132820129, 528.7571446895599, 80.25, 178.0, 0.7660233771782586, 0.5720174565874203, 78.769225, 158.2302, 1.1305993530075993, 0, 0.5720174565874203, 1.0, 738.2459726650067, 0.0, 0
2117, 529.0003159046173, 529.0071201324463, 80.5, 177.5, 0.7680234382152776, 0.5660172734763634, 78.97245000000001, 157.82375, 1.13909961241493, 0, 0.5660172734763634, 1.0, 737.5919072660112, 0.0, 0
2118, 529.2503032684326, 529.2569227218628, 81.0, 178.5, 0.7680234382152776, 0.5640172124393446, 79.3789, 158.63664999999997, 1.13909961241493, 0, 0.5640172124393446, 1.0, 736.9379076922381, 0.0, 0
2119, 529.50031208992, 529.5070295333862, 81.0, 178.0, 0.7680234382152776, 0.5680173345133824, 79.3789, 158.2302, 1.13909961241493, 0, 0.5680173345133824, 1.0, 736.2839844831784, 0.0, 0
2120, 529.7503132820129, 529.757105588913, 81.0, 178.0, 0.7660233771782586, 0.5700173955504014, 79.3789, 158.2302, 1.1305993530075993, 0, 0.5700173955504014, 1.0, 735.6301268223142, 0.0, 0
2121, 530.0003097057343, 530.0069816112518, 80.75, 178.5, 0.7680234382152776, 0.5680173345133824, 79.175675, 158.63664999999997, 1.13909961241493, 0, 0.5680173345133824, 1.0, 734.9763344121156, 0.0, 0
2122, 530.2503113746643, 530.2569808959961, 81.25, 178.75, 0.7680234382152776, 0.5700173955504014, 79.582125, 158.83987499999998, 1.13909961241493, 0, 0.5700173955504014, 1.0, 734.3225969588545, 0.0, 0
2123, 530.500316619873, 530.5071067810059, 80.75, 178.25, 0.7680234382152776, 0.5620171514023256, 79.175675, 158.43342499999997, 1.13909961241493, 0, 0.5620171514023256, 1.0, 733.6689357235637, 0.0, 0
2124, 530.7516198158264, 530.7584156990051, 81.0, 178.5, 0.7660233771782586, 0.5640172124393446, 79.3789, 158.63664999999997, 1.1305993530075993, 0, 0.5640172124393446, 1.0, 733.0153399393442, 0.0, 0
2125, 531.0003135204315, 531.0072555541992, 81.0, 178.75, 0.7680234382152776, 0.5640172124393446, 79.3789, 158.83987499999998, 1.13909961241493, 0, 0.5640172124393446, 1.0, 732.3618092835198, 0.0, 0
2126, 531.2503123283386, 531.2570397853851, 81.0, 179.0, 0.7680234382152776, 0.5620171514023256, 79.3789, 159.04309999999998, 1.13909961241493, 0, 0.5620171514023256, 1.0, 731.7083334708809, 0.0, 0
2127, 531.5003182888031, 531.5071234703064, 81.0, 178.5, 0.7700234992522965, 0.5560169682912687, 79.3789, 158.63664999999997, 1.1475998718222602, 0, 0.5560169682912687, 1.0, 731.054933761939, 0.0, 0
2128, 531.7503135204315, 531.7570657730103, 81.0, 179.0, 0.7680234382152776, 0.5560169682912687, 79.3789, 159.04309999999998, 1.13909961241493, 0, 0.5560169682912687, 1.0, 730.4015996379771, 0.0, 0
2129, 532.0003151893616, 532.0070550441742, 81.25, 178.5, 0.7680234382152776, 0.5500167851802118, 79.582125, 158.63664999999997, 1.13909961241493, 0, 0.5500167851802118, 1.0, 729.7483413106036, 0.0, 0
2130, 532.250333070755, 532.2569997310638, 81.25, 179.0, 0.7700234992522965, 0.5480167241431929, 79.582125, 159.04309999999998, 1.1475998718222602, 0, 0.5480167241431929, 1.0, 729.0951374736467, 0.0, 0
2131, 532.5003197193146, 532.5074076652527, 80.75, 179.25, 0.7700234992522965, 0.5520168462172308, 79.175675, 159.24632499999998, 1.1475998718222602, 0, 0.5520168462172308, 1.0, 728.4419990862049, 0.0, 0
2132, 532.750316619873, 532.7570209503174, 81.25, 179.25, 0.7720235602893155, 0.5520168462172308, 79.582125, 159.24632499999998, 1.1561001312295909, 0, 0.5520168462172308, 1.0, 727.7889366898884, 0.0, 0
2133, 533.0003097057343, 533.007129907608, 81.25, 179.0, 0.7700234992522965, 0.5460166631061739, 79.582125, 159.04309999999998, 1.1475998718222602, 0, 0.5460166631061739, 1.0, 727.1359397210426, 0.0, 0
2134, 533.2503118515015, 533.2570245265961, 81.25, 179.0, 0.7720235602893155, 0.540016479995117, 79.582125, 159.04309999999998, 1.1561001312295909, 0, 0.540016479995117, 1.0, 726.4830184095193, 0.0, 0
2135, 533.5003159046173, 533.5070979595184, 81.25, 179.25, 0.7720235602893155, 0.544016602069155, 79.582125, 159.24632499999998, 1.1561001312295909, 0, 0.544016602069155, 1.0, 725.8301516992374, 0.0, 0
2136, 533.7503147125244, 533.7571637630463, 80.75, 179.5, 0.7720235602893155, 0.542016541032136, 79.175675, 159.44955, 1.1561001312295909, 0, 0.542016541032136, 1.0, 725.1773608230277, 0.0, 0
2137, 534.0003113746643, 534.007021188736, 81.25, 179.75, 0.7720235602893155, 0.540016479995117, 79.582125, 159.652775, 1.1561001312295909, 0, 0.540016479995117, 1.0, 724.5246350340168, 0.0, 0
2138, 534.2503113746643, 534.2569642066956, 81.25, 179.75, 0.7720235602893155, 0.5360163579210792, 79.582125, 159.652775, 1.1561001312295909, 0, 0.5360163579210792, 1.0, 723.8719742513903, 0.0, 0
2139, 534.5003161430359, 534.5070860385895, 81.25, 179.5, 0.7720235602893155, 0.5380164189580982, 79.582125, 159.44955, 1.1561001312295909, 0, 0.5380164189580982, 1.0, 723.2193784744677, 0.0, 0
2140, 534.7503156661987, 534.7570703029633, 81.5, 179.75, 0.7720235602893155, 0.540016479995117, 79.78535000000001, 159.652775, 1.1561001312295909, 0, 0.540016479995117, 1.0, 722.5668476650816, 0.0, 0
2141, 535.000314950943, 535.0070023536682, 81.5, 179.25, 0.7740236213263344, 0.5320162358470413, 79.78535000000001, 159.24632499999998, 1.1646003906369211, 0, 0.5320162358470413, 1.0, 721.9143817973467, 0.0, 0
2142, 535.2503082752228, 535.2569932937622, 81.5, 179.5, 0.7740236213263344, 0.5340162968840602, 79.78535000000001, 159.44955, 1.1646003906369211, 0, 0.5340162968840602, 1.0, 721.2619810946353, 0.0, 0
2143, 535.5003192424774, 535.5071165561676, 81.75, 179.75, 0.7740236213263344, 0.5360163579210792, 79.988575, 159.652775, 1.1646003906369211, 0, 0.5360163579210792, 1.0, 720.6096560568287, 0.0, 0
2144, 535.7503221035004, 535.7570881843567, 81.75, 180.0, 0.7740236213263344, 0.5380164189580982, 79.988575, 159.856, 1.1646003906369211, 0, 0.5380164189580982, 1.0, 719.957395892119, 0.0, 0
2145, 536.0003259181976, 536.0072255134583, 81.75, 179.75, 0.7720235602893155, 0.5340162968840602, 79.988575, 159.652775, 1.1561001312295909, 0, 0.5340162968840602, 1.0, 719.3052005446826, 0.0, 0
2146, 536.2503151893616, 536.2571368217468, 82.25, 180.25, 0.7720235602893155, 0.5340162968840602, 80.395025, 160.059225, 1.1561001312295909, 0, 0.5340162968840602, 1.0, 718.6530697551465, 0.0, 0
2147, 536.500319480896, 536.507082939148, 82.25, 179.75, 0.7740236213263344, 0.5300161748100223, 80.395025, 159.652775, 1.1646003906369211, 0, 0.5300161748100223, 1.0, 718.0009929567997, 0.0, 0
2148, 536.7503201961517, 536.7571725845337, 81.5, 180.25, 0.7740236213263344, 0.5340162968840602, 79.78535000000001, 160.059225, 1.1646003906369211, 0, 0.5340162968840602, 1.0, 717.348981142403, 0.0, 0
2149, 537.0014607906342, 537.0109295845032, 81.75, 180.0, 0.7720235602893155, 0.5380164189580982, 79.988575, 159.856, 1.1561001312295909, 0, 0.5380164189580982, 1.0, 716.6970448383623, 0.0, 0
2150, 537.2503082752228, 537.257208108902, 81.5, 180.5, 0.7740236213263344, 0.5320162358470413, 79.78535000000001, 160.26244999999997, 1.1646003906369211, 0, 0.5320162358470413, 1.0, 716.0451729838334, 0.0, 0
2151, 537.5003170967102, 537.5071408748627, 82.0, 180.25, 0.7740236213263344, 0.5380164189580982, 80.1918, 160.059225, 1.1646003906369211, 0, 0.5380164189580982, 1.0, 715.3933552525074, 0.0, 0
2152, 537.7503173351288, 537.757212638855, 81.5, 180.5, 0.7740236213263344, 0.5360163579210792, 79.78535000000001, 160.26244999999997, 1.1646003906369211, 0, 0.5360163579210792, 1.0, 714.7416129284751, 0.0, 0
2153, 538.0003154277802, 538.0070953369141, 81.75, 180.5, 0.7760236823633534, 0.5380164189580982, 79.988575, 160.26244999999997, 1.173100650044252, 0, 0.5380164189580982, 1.0, 714.0899352364064, 0.0, 0
2154, 538.2503132820129, 538.2570035457611, 82.5, 180.75, 0.7760236823633534, 0.542016541032136, 80.59825000000001, 160.46567499999998, 1.173100650044252, 0, 0.542016541032136, 1.0, 713.4383223599281, 0.0, 0
2155, 538.5003435611725, 538.5071995258331, 82.5, 180.25, 0.7760236823633534, 0.540016479995117, 80.59825000000001, 160.059225, 1.173100650044252, 0, 0.540016479995117, 1.0, 712.786784823556, 0.0, 0
2156, 538.7503156661987, 538.7570979595184, 82.25, 180.5, 0.7760236823633534, 0.544016602069155, 80.395025, 160.26244999999997, 1.173100650044252, 0, 0.544016602069155, 1.0, 712.1353118253325, 0.0, 0
2157, 539.0003147125244, 539.0070202350616, 81.75, 180.75, 0.7760236823633534, 0.5460166631061739, 79.988575, 160.46567499999998, 1.173100650044252, 0, 0.5460166631061739, 1.0, 711.4839033145395, 0.0, 0
2158, 539.2501592636108, 539.2569491863251, 82.25, 180.0, 0.7760236823633534, 0.5500167851802118, 80.395025, 159.856, 1.173100650044252, 0, 0.5500167851802118, 1.0, 710.8325592806602, 0.0, 0
2159, 539.5003163814545, 539.5070562362671, 82.5, 181.0, 0.7760236823633534, 0.5500167851802118, 80.59825000000001, 160.66889999999998, 1.173100650044252, 0, 0.5500167851802118, 1.0, 710.1812796883343, 0.0, 0
2160, 539.7503135204315, 539.7571122646332, 82.5, 180.75, 0.7780237434003724, 0.5520168462172308, 80.59825000000001, 160.46567499999998, 1.1816009094515827, 0, 0.5520168462172308, 1.0, 709.530064513956, 0.0, 0
2161, 540.0001451969147, 540.0068306922913, 82.5, 180.75, 0.7760236823633534, 0.5560169682912687, 80.59825000000001, 160.46567499999998, 1.173100650044252, 0, 0.5560169682912687, 1.0, 708.8789139785968, 0.0, 0
2162, 540.2503097057343, 540.25697016716, 83.0, 180.75, 0.7780237434003724, 0.5560169682912687, 81.0047, 160.46567499999998, 1.1816009094515827, 0, 0.5560169682912687, 1.0, 708.2278383362132, 0.0, 0
2163, 540.5003170967102, 540.5071029663086, 82.75, 181.0, 0.7780237434003724, 0.5540169072542498, 80.801475, 160.66889999999998, 1.1816009094515827, 0, 0.5540169072542498, 1.0, 707.576816512164, 0.0, 0
2164, 540.7503197193146, 540.7572755813599, 82.5, 180.5, 0.7760236823633534, 0.5540169072542498, 80.59825000000001, 160.26244999999997, 1.173100650044252, 0, 0.5540169072542498, 1.0, 706.9258697519543, 0.0, 0
2165, 541.0003161430359, 541.0070819854736, 82.5, 181.0, 0.7780237434003724, 0.5580170293282877, 80.59825000000001, 160.66889999999998, 1.1816009094515827, 0, 0.5580170293282877, 1.0, 706.2749870523667, 0.0, 0
2166, 541.2503170967102, 541.2571468353271, 82.5, 181.0, 0.7780237434003724, 0.5580170293282877, 80.59825000000001, 160.66889999999998, 1.1816009094515827, 0, 0.5580170293282877, 1.0, 705.6241580589045, 0.0, 0
2167, 541.500314950943, 541.5071465969086, 82.75, 180.5, 0.7800238044373913, 0.5640172124393446, 80.801475, 160.26244999999997, 1.190101168858913, 0, 0.5640172124393446, 1.0, 704.9734040657563, 0.0, 0
2168, 541.7503142356873, 541.7571206092834, 82.75, 180.25, 0.7800238044373913, 0.5660172734763634, 80.801475, 160.059225, 1.190101168858913, 0, 0.5660172734763634, 1.0, 704.322714546898, 0.0, 0
2169, 542.0003116130829, 542.0069913864136, 82.25, 181.0, 0.7800238044373913, 0.5600170903653066, 80.395025, 160.66889999999998, 1.190101168858913, 0, 0.5600170903653066, 1.0, 703.6720999650526, 0.0, 0
2170, 542.2503073215485, 542.2569947242737, 82.75, 180.75, 0.7800238044373913, 0.5640172124393446, 80.801475, 160.46567499999998, 1.190101168858913, 0, 0.5640172124393446, 1.0, 703.021549551227, 0.0, 0
2171, 542.5003113746643, 542.5071063041687, 82.5, 181.25, 0.7820238654744103, 0.5620171514023256, 80.59825000000001, 160.87212499999998, 1.1986014282662436, 0, 0.5620171514023256, 1.0, 702.3710632423832, 0.0, 0
2172, 542.7503178119659, 542.757071018219, 82.25, 181.25, 0.7820238654744103, 0.5620171514023256, 80.395025, 160.87212499999998, 1.1986014282662436, 0, 0.5620171514023256, 1.0, 701.720641283248, 0.0, 0
2173, 543.0003097057343, 543.0069916248322, 82.5, 181.0, 0.7800238044373913, 0.5660172734763634, 80.59825000000001, 160.66889999999998, 1.190101168858913, 0, 0.5660172734763634, 1.0, 701.0702941691353, 0.0, 0
2174, 543.2503092288971, 543.2571771144867, 82.25, 181.25, 0.7800238044373913, 0.5700173955504014, 80.395025, 160.87212499999998, 1.190101168858913, 0, 0.5700173955504014, 1.0, 700.4200108581199, 0.0, 0
2175, 543.5003135204315, 543.507157087326, 83.0, 181.25, 0.7800238044373913, 0.5640172124393446, 81.0047, 160.87212499999998, 1.190101168858913, 0, 0.5640172124393446, 1.0, 699.7697807684407, 0.0, 0
2176, 543.7503252029419, 543.7571330070496, 83.0, 181.25, 0.7800238044373913, 0.5700173955504014, 81.0047, 160.87212499999998, 1.190101168858913, 0, 0.5700173955504014, 1.0, 699.1196146550475, 0.0, 0
2177, 544.000319480896, 544.0071249008179, 82.5, 180.5, 0.7820238654744103, 0.5680173345133824, 80.59825000000001, 160.26244999999997, 1.1986014282662436, 0, 0.5680173345133824, 1.0, 698.4695125121834, 0.0, 0
2178, 544.2503106594086, 544.2569825649261, 83.25, 181.25, 0.7820238654744103, 0.5640172124393446, 81.207925, 160.87212499999998, 1.1986014282662436, 0, 0.5640172124393446, 1.0, 697.8194745469299, 0.0, 0
2179, 544.5003130435944, 544.5070745944977, 83.25, 181.25, 0.7800238044373913, 0.5700173955504014, 81.207925, 160.87212499999998, 1.190101168858913, 0, 0.5700173955504014, 1.0, 697.1695112714065, 0.0, 0
2180, 544.7503147125244, 544.7570548057556, 83.5, 181.0, 0.7820238654744103, 0.5700173955504014, 81.41115, 160.66889999999998, 1.1986014282662436, 0, 0.5700173955504014, 1.0, 696.5196116379527, 0.0, 0
2181, 545.0003135204315, 545.0070111751556, 83.0, 181.25, 0.7800238044373913, 0.5740175176244393, 81.0047, 160.87212499999998, 1.190101168858913, 0, 0.5740175176244393, 1.0, 695.869765317461, 0.0, 0
2182, 545.2503199577332, 545.2596004009247, 82.75, 181.5, 0.7800238044373913, 0.5620171514023256, 80.801475, 161.07535, 1.190101168858913, 0, 0.5620171514023256, 1.0, 695.2199933455285, 0.0, 0
2183, 545.5003199577332, 545.5071980953217, 83.0, 181.5, 0.7840239265114292, 0.5660172734763634, 81.0047, 161.07535, 1.2071016876735738, 0, 0.5660172734763634, 1.0, 694.5702744178504, 0.0, 0
2184, 545.7503168582916, 545.7571408748627, 83.5, 181.25, 0.7820238654744103, 0.5720174565874203, 81.41115, 160.87212499999998, 1.1986014282662436, 0, 0.5720174565874203, 1.0, 693.9206197356367, 0.0, 0
2185, 546.0003173351288, 546.0070428848267, 82.5, 181.0, 0.7820238654744103, 0.5660172734763634, 80.59825000000001, 160.66889999999998, 1.1986014282662436, 0, 0.5660172734763634, 1.0, 693.2710501309515, 0.0, 0
2186, 546.2503092288971, 546.256965637207, 82.5, 181.5, 0.7820238654744103, 0.5660172734763634, 80.59825000000001, 161.07535, 1.1986014282662436, 0, 0.5660172734763634, 1.0, 692.6215334883823, 0.0, 0
2187, 546.5003108978271, 546.5070514678955, 83.0, 181.25, 0.7840239265114292, 0.5660172734763634, 81.0047, 160.87212499999998, 1.2071016876735738, 0, 0.5660172734763634, 1.0, 691.9720805075574, 0.0, 0
2188, 546.7503209114075, 546.7571158409119, 83.0, 181.25, 0.7840239265114292, 0.5600170903653066, 81.0047, 160.87212499999998, 1.2071016876735738, 0, 0.5600170903653066, 1.0, 691.3226914682989, 0.0, 0
