seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2189, 547.0003156661987, 547.0070469379425, 83.25, 181.75, 0.7840239265114292, 0.5660172734763634, 81.207925, 161.278575, 1.2071016876735738, 0, 0.5660172734763634, 1.0, 690.6733768452779, 0.0, 0
2190, 547.2503116130829, 547.2569932937622, 83.5, 181.5, 0.7840239265114292, 0.5580170293282877, 81.41115, 161.07535, 1.2071016876735738, 0, 0.5580170293282877, 1.0, 690.0241258570541, 0.0, 0
2191, 547.5003192424774, 547.5071318149567, 83.5, 181.5, 0.7840239265114292, 0.5560169682912687, 81.41115, 161.07535, 1.2071016876735738, 0, 0.5560169682912687, 1.0, 689.3749384486327, 0.0, 0
2192, 547.7503199577332, 547.7571220397949, 83.75, 182.0, 0.7840239265114292, 0.5560169682912687, 81.614375, 161.4818, 1.2071016876735738, 0, 0.5560169682912687, 1.0, 688.7258146106929, 0.0, 0
2193, 548.0003118515015, 548.0069842338562, 83.75, 182.25, 0.7820238654744103, 0.5540169072542498, 81.614375, 161.685025, 1.1986014282662436, 0, 0.5540169072542498, 1.0, 688.0767543125199, 0.0, 0
2194, 548.2503132820129, 548.25701379776, 83.5, 182.25, 0.7840239265114292, 0.5520168462172308, 81.41115, 161.685025, 1.2071016876735738, 0, 0.5520168462172308, 1.0, 687.4277572773, 0.0, 0
2195, 548.5003199577332, 548.5072393417358, 83.75, 182.25, 0.7840239265114292, 0.5500167851802118, 81.614375, 161.685025, 1.2071016876735738, 0, 0.5500167851802118, 1.0, 686.7788132012403, 0.0, 0
2196, 548.7503156661987, 548.758064031601, 83.5, 182.25, 0.7840239265114292, 0.5460166631061739, 81.41115, 161.685025, 1.2071016876735738, 0, 0.5460166631061739, 1.0, 686.1299433530214, 0.0, 0
2197, 549.0003128051758, 549.007039308548, 83.75, 182.25, 0.7860239875484482, 0.5460166631061739, 81.614375, 161.685025, 1.2156019470809047, 0, 0.5460166631061739, 1.0, 685.4811369679435, 0.0, 0
2198, 549.2503092288971, 549.2569382190704, 84.0, 182.25, 0.7860239875484482, 0.5460166631061739, 81.8176, 161.685025, 1.2156019470809047, 0, 0.5460166631061739, 1.0, 684.8323942267086, 0.0, 0
2199, 549.5003118515015, 549.5071678161621, 83.5, 182.25, 0.7860239875484482, 0.5460166631061739, 81.41115, 161.685025, 1.2156019470809047, 0, 0.5460166631061739, 1.0, 684.1837256587628, 0.0, 0
2200, 549.7502243518829, 549.7569839954376, 83.5, 182.75, 0.7860239875484482, 0.542016541032136, 81.41115, 162.09147499999997, 1.2156019470809047, 0, 0.542016541032136, 1.0, 683.5351204619664, 0.0, 0
2201, 550.0003154277802, 550.0070397853851, 83.25, 182.75, 0.7860239875484482, 0.5340162968840602, 81.207925, 162.09147499999997, 1.2156019470809047, 0, 0.5340162968840602, 1.0, 682.8865785885581, 0.0, 0
2202, 550.2503082752228, 550.2569425106049, 83.75, 182.75, 0.7860239875484482, 0.5380164189580982, 81.614375, 162.09147499999997, 1.2156019470809047, 0, 0.5380164189580982, 1.0, 682.2381000289852, 0.0, 0
2203, 550.5003128051758, 550.5071353912354, 83.5, 182.5, 0.7860239875484482, 0.542016541032136, 81.41115, 161.88824999999997, 1.2156019470809047, 0, 0.542016541032136, 1.0, 681.5896847501931, 0.0, 0
2204, 550.7503209114075, 550.7570955753326, 84.25, 183.0, 0.7860239875484482, 0.5320162358470413, 82.020825, 162.29469999999998, 1.2156019470809047, 0, 0.5320162358470413, 1.0, 680.9413327299527, 0.0, 0
2205, 551.0003097057343, 551.0070443153381, 84.0, 183.25, 0.7860239875484482, 0.5340162968840602, 81.8176, 162.49792499999998, 1.2156019470809047, 0, 0.5340162968840602, 1.0, 680.2930439410839, 0.0, 0
2206, 551.2503395080566, 551.2570836544037, 84.25, 182.75, 0.7860239875484482, 0.5300161748100223, 82.020825, 162.09147499999997, 1.2156019470809047, 0, 0.5300161748100223, 1.0, 679.6448183588517, 0.0, 0
2207, 551.5015037059784, 551.510950088501, 84.0, 183.0, 0.7860239875484482, 0.540016479995117, 81.8176, 162.29469999999998, 1.2156019470809047, 0, 0.540016479995117, 1.0, 678.9966559577504, 0.0, 0
2208, 551.7501485347748, 551.7570068836212, 84.0, 183.0, 0.7880240485854672, 0.5360163579210792, 81.8176, 162.29469999999998, 1.2241022064882354, 0, 0.5360163579210792, 1.0, 678.3485567123382, 0.0, 0
2209, 552.00031208992, 552.0070235729218, 83.75, 183.25, 0.7880240485854672, 0.540016479995117, 81.614375, 162.49792499999998, 1.2241022064882354, 0, 0.540016479995117, 1.0, 677.7005208477743, 0.0, 0
2210, 552.2503101825714, 552.2572019100189, 84.0, 182.75, 0.7880240485854672, 0.5340162968840602, 81.8176, 162.09147499999997, 1.2241022064882354, 0, 0.5340162968840602, 1.0, 677.0525588690905, 0.0, 0
2211, 552.5003137588501, 552.5071103572845, 83.5, 183.25, 0.7880240485854672, 0.5380164189580982, 81.41115, 162.49792499999998, 1.2241022064882354, 0, 0.5380164189580982, 1.0, 676.4046599842638, 0.0, 0
2212, 552.7503178119659, 552.7571563720703, 84.0, 183.5, 0.7880240485854672, 0.5340162968840602, 81.8176, 162.70114999999998, 1.2241022064882354, 0, 0.5340162968840602, 1.0, 675.7568241429768, 0.0, 0
2213, 553.0003130435944, 553.0071814060211, 84.0, 183.5, 0.7880240485854672, 0.542016541032136, 81.8176, 162.70114999999998, 1.2241022064882354, 0, 0.542016541032136, 1.0, 675.1090513362991, 0.0, 0
2214, 553.2502582073212, 553.2569568157196, 84.5, 183.5, 0.790024109622486, 0.5500167851802118, 82.22405, 162.70114999999998, 1.2326024658955657, 0, 0.5500167851802118, 1.0, 674.4613415328863, 0.0, 0
2215, 553.5003175735474, 553.5070927143097, 84.5, 183.5, 0.7880240485854672, 0.5500167851802118, 82.22405, 162.70114999999998, 1.2241022064882354, 0, 0.5500167851802118, 1.0, 673.8136949593672, 0.0, 0
2216, 553.7503230571747, 553.757256269455, 84.75, 183.5, 0.790024109622486, 0.5520168462172308, 82.42727500000001, 162.70114999999998, 1.2326024658955657, 0, 0.5520168462172308, 1.0, 673.1661218710897, 0.0, 0
2217, 554.0003111362457, 554.0070745944977, 85.0, 183.25, 0.790024109622486, 0.5560169682912687, 82.6305, 162.49792499999998, 1.2326024658955657, 0, 0.5560169682912687, 1.0, 672.5186011947739, 0.0, 0
2218, 554.2503137588501, 554.2569723129272, 84.5, 183.75, 0.790024109622486, 0.5560169682912687, 82.22405, 162.904375, 1.2326024658955657, 0, 0.5560169682912687, 1.0, 671.8711541794106, 0.0, 0
2219, 554.5003185272217, 554.507129907608, 84.75, 183.25, 0.790024109622486, 0.5560169682912687, 82.42727500000001, 162.49792499999998, 1.2326024658955657, 0, 0.5560169682912687, 1.0, 671.2237700727142, 0.0, 0
2220, 554.7503173351288, 554.7570989131927, 84.75, 183.75, 0.790024109622486, 0.5560169682912687, 82.42727500000001, 162.904375, 1.2326024658955657, 0, 0.5560169682912687, 1.0, 670.5764488039259, 0.0, 0
2221, 555.0003085136414, 555.0069870948792, 85.0, 183.75, 0.790024109622486, 0.5620171514023256, 82.6305, 162.904375, 1.2326024658955657, 0, 0.5620171514023256, 1.0, 669.9291903706028, 0.0, 0
2222, 555.2503070831299, 555.2569515705109, 84.5, 183.75, 0.792024170659505, 0.5640172124393446, 82.22405, 162.904375, 1.2411027253028963, 0, 0.5640172124393446, 1.0, 669.2819947416483, 0.0, 0
2223, 555.5003185272217, 555.5070571899414, 84.75, 183.75, 0.790024109622486, 0.5640172124393446, 82.42727500000001, 162.904375, 1.2326024658955657, 0, 0.5640172124393446, 1.0, 668.634862141792, 0.0, 0
2224, 555.7503235340118, 555.7570495605469, 84.75, 183.25, 0.790024109622486, 0.5640172124393446, 82.42727500000001, 162.49792499999998, 1.2326024658955657, 0, 0.5640172124393446, 1.0, 667.9878028299238, 0.0, 0
2225, 556.0003147125244, 556.0071244239807, 84.75, 183.75, 0.790024109622486, 0.5680173345133824, 82.42727500000001, 162.904375, 1.2326024658955657, 0, 0.5680173345133824, 1.0, 667.3407954793695, 0.0, 0
2226, 556.2503085136414, 556.2569546699524, 85.0, 183.5, 0.792024170659505, 0.5700173955504014, 82.6305, 162.70114999999998, 1.2411027253028963, 0, 0.5700173955504014, 1.0, 666.6938508120376, 0.0, 0
2227, 556.5003173351288, 556.5071022510529, 85.0, 183.5, 0.792024170659505, 0.5700173955504014, 82.6305, 162.70114999999998, 1.2411027253028963, 0, 0.5700173955504014, 1.0, 666.0469690904764, 0.0, 0
2228, 556.7503218650818, 556.7571105957031, 85.0, 183.75, 0.792024170659505, 0.5740175176244393, 82.6305, 162.904375, 1.2411027253028963, 0, 0.5740175176244393, 1.0, 665.4001608019996, 0.0, 0
2229, 557.0003094673157, 557.0072932243347, 85.0, 183.75, 0.792024170659505, 0.5680173345133824, 82.6305, 162.904375, 1.2411027253028963, 0, 0.5680173345133824, 1.0, 664.7534151594757, 0.0, 0
2230, 557.2503180503845, 557.257096529007, 84.5, 183.5, 0.794024231696524, 0.5700173955504014, 82.22405, 162.70114999999998, 1.249602984710227, 0, 0.5700173955504014, 1.0, 664.1067321148256, 0.0, 0
2231, 557.5003180503845, 557.5070972442627, 84.5, 183.25, 0.792024170659505, 0.5700173955504014, 82.22405, 162.49792499999998, 1.2411027253028963, 0, 0.5700173955504014, 1.0, 663.460111906548, 0.0, 0
2232, 557.750301361084, 557.7571940422058, 84.75, 183.75, 0.790024109622486, 0.5720174565874203, 82.42727500000001, 162.904375, 1.2326024658955657, 0, 0.5720174565874203, 1.0, 662.8135647885164, 0.0, 0
2233, 558.0003070831299, 558.0070793628693, 84.5, 184.0, 0.794024231696524, 0.5740175176244393, 82.22405, 163.1076, 1.249602984710227, 0, 0.5740175176244393, 1.0, 662.1670691856825, 0.0, 0
2234, 558.2503070831299, 558.2569692134857, 84.25, 184.0, 0.794024231696524, 0.5680173345133824, 82.020825, 163.1076, 1.249602984710227, 0, 0.5680173345133824, 1.0, 661.5206257897444, 0.0, 0
2235, 558.5003185272217, 558.5071492195129, 84.75, 184.0, 0.794024231696524, 0.5680173345133824, 82.42727500000001, 163.1076, 1.249602984710227, 0, 0.5680173345133824, 1.0, 660.8742664410734, 0.0, 0
2236, 558.7503151893616, 558.7572734355927, 84.5, 184.0, 0.794024231696524, 0.5720174565874203, 82.22405, 163.1076, 1.249602984710227, 0, 0.5720174565874203, 1.0, 660.22796958829, 0.0, 0
2237, 559.0003135204315, 559.0071196556091, 84.75, 184.0, 0.794024231696524, 0.5660172734763634, 82.42727500000001, 163.1076, 1.249602984710227, 0, 0.5660172734763634, 1.0, 659.5817351449591, 0.0, 0
2238, 559.2503108978271, 559.2570114135742, 84.75, 183.5, 0.794024231696524, 0.5660172734763634, 82.42727500000001, 162.70114999999998, 1.249602984710227, 0, 0.5660172734763634, 1.0, 658.935563127082, 0.0, 0
2239, 559.5003154277802, 559.5070946216583, 84.5, 184.25, 0.794024231696524, 0.5660172734763634, 82.22405, 163.310825, 1.249602984710227, 0, 0.5660172734763634, 1.0, 658.2894534930326, 0.0, 0
2240, 559.7503151893616, 559.7571768760681, 85.0, 184.25, 0.794024231696524, 0.5660172734763634, 82.6305, 163.310825, 1.249602984710227, 0, 0.5660172734763634, 1.0, 657.6434062257132, 0.0, 0
2241, 560.0003163814545, 560.0071687698364, 85.0, 184.25, 0.794024231696524, 0.5580170293282877, 82.6305, 163.310825, 1.249602984710227, 0, 0.5580170293282877, 1.0, 656.997421298028, 0.0, 0
2242, 560.2503092288971, 560.2572031021118, 85.0, 184.5, 0.7960242927335429, 0.5540169072542498, 82.6305, 163.51405, 1.2581032441175575, 0, 0.5540169072542498, 1.0, 656.3514986862924, 0.0, 0
2243, 560.5003163814545, 560.507187128067, 84.5, 183.75, 0.794024231696524, 0.5600170903653066, 82.22405, 162.904375, 1.249602984710227, 0, 0.5600170903653066, 1.0, 655.705638617545, 0.0, 0
2244, 560.7501168251038, 560.7570221424103, 84.0, 184.75, 0.7960242927335429, 0.5500167851802118, 81.8176, 163.71727499999997, 1.2581032441175575, 0, 0.5500167851802118, 1.0, 655.0598513468236, 0.0, 0
2245, 561.0003185272217, 561.007111787796, 84.75, 184.5, 0.7960242927335429, 0.5540169072542498, 82.42727500000001, 163.51405, 1.2581032441175575, 0, 0.5540169072542498, 1.0, 654.4141158041697, 0.0, 0
2246, 561.2503116130829, 561.2571125030518, 85.0, 184.5, 0.7960242927335429, 0.5480167241431929, 82.6305, 163.51405, 1.2581032441175575, 0, 0.5480167241431929, 1.0, 653.7684532370278, 0.0, 0
2247, 561.5003132820129, 561.5071187019348, 84.75, 184.75, 0.7960242927335429, 0.5500167851802118, 82.42727500000001, 163.71727499999997, 1.2581032441175575, 0, 0.5500167851802118, 1.0, 653.1228528965403, 0.0, 0
2248, 561.7503199577332, 561.757298707962, 85.0, 184.75, 0.7960242927335429, 0.5480167241431929, 82.6305, 163.71727499999997, 1.2581032441175575, 0, 0.5480167241431929, 1.0, 652.4773147108477, 0.0, 0
2249, 562.0003175735474, 562.0071339607239, 84.5, 185.0, 0.7980243537705619, 0.5460166631061739, 82.22405, 163.92049999999998, 1.2666035035248882, 0, 0.5460166631061739, 1.0, 651.8318386803318, 0.0, 0
2250, 562.2503080368042, 562.2570216655731, 85.0, 185.0, 0.7980243537705619, 0.540016479995117, 82.6305, 163.92049999999998, 1.2666035035248882, 0, 0.540016479995117, 1.0, 651.1864250236897, 0.0, 0
2251, 562.5003180503845, 562.5071306228638, 85.0, 185.25, 0.7980243537705619, 0.540016479995117, 82.6305, 164.12372499999998, 1.2666035035248882, 0, 0.540016479995117, 1.0, 650.5410842481322, 0.0, 0
2252, 562.7503192424774, 562.7572016716003, 84.75, 184.75, 0.7960242927335429, 0.542016541032136, 82.42727500000001, 163.71727499999997, 1.2581032441175575, 0, 0.542016541032136, 1.0, 649.8958055653283, 0.0, 0
2253, 563.0001270771027, 563.0068964958191, 85.0, 185.25, 0.7980243537705619, 0.542016541032136, 82.6305, 164.12372499999998, 1.2666035035248882, 0, 0.542016541032136, 1.0, 649.2505886727133, 0.0, 0
2254, 563.2503035068512, 563.2570016384125, 85.25, 185.5, 0.7980243537705619, 0.5380164189580982, 82.833725, 164.32694999999998, 1.2666035035248882, 0, 0.5380164189580982, 1.0, 648.6054232863326, 0.0, 0
2255, 563.5003151893616, 563.5071723461151, 84.75, 185.25, 0.7980243537705619, 0.542016541032136, 82.42727500000001, 164.12372499999998, 1.2666035035248882, 0, 0.542016541032136, 1.0, 647.9603306703893, 0.0, 0
2256, 563.7503225803375, 563.7572023868561, 85.5, 185.25, 0.8000244148075808, 0.5380164189580982, 83.03695, 164.12372499999998, 1.2751037629322184, 0, 0.5380164189580982, 1.0, 647.3153000637033, 0.0, 0
2257, 564.0003118515015, 564.0071315765381, 85.25, 185.25, 0.7980243537705619, 0.5300161748100223, 82.833725, 164.12372499999998, 1.2666035035248882, 0, 0.5300161748100223, 1.0, 646.6703316495627, 0.0, 0
2258, 564.2503082752228, 564.2570550441742, 85.5, 185.5, 0.8000244148075808, 0.5380164189580982, 83.03695, 164.32694999999998, 1.2751037629322184, 0, 0.5380164189580982, 1.0, 646.0254357079467, 0.0, 0
2259, 564.5003154277802, 564.5071022510529, 85.5, 185.5, 0.8000244148075808, 0.540016479995117, 83.03695, 164.32694999999998, 1.2751037629322184, 0, 0.540016479995117, 1.0, 645.3805911603503, 0.0, 0
2260, 564.7503130435944, 564.7570292949677, 85.5, 185.25, 0.8000244148075808, 0.5300161748100223, 83.03695, 164.12372499999998, 1.2751037629322184, 0, 0.5300161748100223, 1.0, 644.7358192570315, 0.0, 0
2261, 565.0003132820129, 565.007298707962, 85.5, 185.5, 0.8000244148075808, 0.542016541032136, 83.03695, 164.32694999999998, 1.2751037629322184, 0, 0.542016541032136, 1.0, 644.0911092500282, 0.0, 0
2262, 565.2503097057343, 565.2570466995239, 85.5, 185.75, 0.8000244148075808, 0.540016479995117, 83.03695, 164.53017499999999, 1.2751037629322184, 0, 0.540016479995117, 1.0, 643.4464610661462, 0.0, 0
2263, 565.5003173351288, 565.5071001052856, 85.5, 185.5, 0.8020244758445998, 0.5360163579210792, 83.03695, 164.32694999999998, 1.283604022339549, 0, 0.5360163579210792, 1.0, 642.8018747085471, 0.0, 0
2264, 565.7503185272217, 565.7571737766266, 85.0, 186.0, 0.8020244758445998, 0.540016479995117, 82.6305, 164.7334, 1.283604022339549, 0, 0.540016479995117, 1.0, 642.157350394172, 0.0, 0
2265, 566.0001468658447, 566.0093815326691, 85.0, 186.25, 0.8000244148075808, 0.542016541032136, 82.6305, 164.936625, 1.2751037629322184, 0, 0.542016541032136, 1.0, 641.5128986327524, 0.0, 0
2266, 566.2503111362457, 566.2572646141052, 85.25, 186.0, 0.8020244758445998, 0.540016479995117, 82.833725, 164.7334, 1.283604022339549, 0, 0.540016479995117, 1.0, 640.8685083844107, 0.0, 0
2267, 566.5003192424774, 566.50719165802, 85.75, 186.25, 0.8020244758445998, 0.542016541032136, 83.24017500000001, 164.936625, 1.283604022339549, 0, 0.542016541032136, 1.0, 640.2241693185803, 0.0, 0
2268, 566.7503232955933, 566.7571623325348, 85.75, 186.0, 0.8020244758445998, 0.542016541032136, 83.24017500000001, 164.7334, 1.283604022339549, 0, 0.542016541032136, 1.0, 639.5799027283341, 0.0, 0
2269, 567.00031208992, 567.0070722103119, 85.75, 185.5, 0.8020244758445998, 0.5460166631061739, 83.24017500000001, 164.32694999999998, 1.283604022339549, 0, 0.5460166631061739, 1.0, 638.9356978397769, 0.0, 0
2270, 567.250305891037, 567.2570869922638, 85.75, 186.0, 0.8020244758445998, 0.5500167851802118, 83.24017500000001, 164.7334, 1.283604022339549, 0, 0.5500167851802118, 1.0, 638.2915545924611, 0.0, 0
2271, 567.5003364086151, 567.5072219371796, 85.5, 186.25, 0.8020244758445998, 0.5500167851802118, 83.03695, 164.936625, 1.283604022339549, 0, 0.5500167851802118, 1.0, 637.6474729836958, 0.0, 0
2272, 567.7503190040588, 567.757137298584, 85.75, 186.0, 0.8020244758445998, 0.5500167851802118, 83.24017500000001, 164.7334, 1.283604022339549, 0, 0.5500167851802118, 1.0, 637.0034529836064, 0.0, 0
2273, 568.0003197193146, 568.0071003437042, 84.75, 186.0, 0.8020244758445998, 0.5520168462172308, 82.42727500000001, 164.7334, 1.283604022339549, 0, 0.5520168462172308, 1.0, 636.3594945703215, 0.0, 0
2274, 568.2503163814545, 568.2573037147522, 85.75, 186.0, 0.8040245368816188, 0.5580170293282877, 83.24017500000001, 164.7334, 1.2921042817468797, 0, 0.5580170293282877, 1.0, 635.7155977219406, 0.0, 0
2275, 568.50031208992, 568.5070996284485, 85.75, 186.0, 0.8040245368816188, 0.5560169682912687, 83.24017500000001, 164.7334, 1.2921042817468797, 0, 0.5560169682912687, 1.0, 635.0717626636136, 0.0, 0
2276, 568.7500932216644, 568.7568719387054, 85.75, 186.25, 0.8040245368816188, 0.5600170903653066, 83.24017500000001, 164.936625, 1.2921042817468797, 0, 0.5600170903653066, 1.0, 634.4279999054415, 0.0, 0
2277, 569.0003173351288, 569.0070044994354, 85.5, 186.0, 0.8040245368816188, 0.5620171514023256, 83.03695, 164.7334, 1.2921042817468797, 0, 0.5620171514023256, 1.0, 633.7842986552052, 0.0, 0
2278, 569.2503118515015, 569.257120847702, 86.0, 186.5, 0.8040245368816188, 0.5620171514023256, 83.4434, 165.13985, 1.2921042817468797, 0, 0.5620171514023256, 1.0, 633.1406588672176, 0.0, 0
2279, 569.5003192424774, 569.5072016716003, 86.0, 186.0, 0.8040245368816188, 0.5560169682912687, 83.4434, 164.7334, 1.2921042817468797, 0, 0.5560169682912687, 1.0, 632.4970805329597, 0.0, 0
2280, 569.7503185272217, 569.7572360038757, 86.25, 186.0, 0.8040245368816188, 0.5640172124393446, 83.646625, 164.7334, 1.2921042817468797, 0, 0.5640172124393446, 1.0, 631.853563625054, 0.0, 0
2281, 570.0003108978271, 570.0069980621338, 86.25, 186.25, 0.8060245979186377, 0.5600170903653066, 83.646625, 164.936625, 1.3006045411542102, 0, 0.5600170903653066, 1.0, 631.210108120871, 0.0, 0
2282, 570.2503128051758, 570.2574770450592, 86.0, 186.5, 0.8040245368816188, 0.5660172734763634, 83.4434, 165.13985, 1.2921042817468797, 0, 0.5660172734763634, 1.0, 630.5667142492176, 0.0, 0
2283, 570.5003199577332, 570.507132768631, 86.25, 186.25, 0.8060245979186377, 0.5680173345133824, 83.646625, 164.936625, 1.3006045411542102, 0, 0.5680173345133824, 1.0, 629.9233922657564, 0.0, 0
2284, 570.7503275871277, 570.7570555210114, 86.25, 186.5, 0.8060245979186377, 0.5680173345133824, 83.646625, 165.13985, 1.3006045411542102, 0, 0.5680173345133824, 1.0, 629.2801211027005, 0.0, 0
2285, 571.0003192424774, 571.0070426464081, 86.5, 186.0, 0.8040245368816188, 0.5640172124393446, 83.84985, 164.7334, 1.2921042817468797, 0, 0.5640172124393446, 1.0, 628.636922008096, 0.0, 0
2286, 571.2503106594086, 571.2569863796234, 85.75, 186.5, 0.8060245979186377, 0.5620171514023256, 83.24017500000001, 165.13985, 1.3006045411542102, 0, 0.5620171514023256, 1.0, 627.9937839847951, 0.0, 0
2287, 571.500314950943, 571.5070099830627, 86.25, 186.75, 0.8060245979186377, 0.5700173955504014, 83.646625, 165.34307499999997, 1.3006045411542102, 0, 0.5700173955504014, 1.0, 627.3506966814873, 0.0, 0
2288, 571.7503139972687, 571.7570114135742, 86.0, 186.75, 0.8080246589556567, 0.5640172124393446, 83.4434, 165.34307499999997, 1.3091048005615409, 0, 0.5640172124393446, 1.0, 626.7076813978612, 0.0, 0
2289, 572.0003123283386, 572.00696849823, 86.25, 186.5, 0.8080246589556567, 0.5680173345133824, 83.646625, 165.13985, 1.3091048005615409, 0, 0.5680173345133824, 1.0, 626.0647276115192, 0.0, 0
2290, 572.250301361084, 572.26034283638, 86.25, 186.5, 0.8040245368816188, 0.5660172734763634, 83.646625, 165.13985, 1.2921042817468797, 0, 0.5660172734763634, 1.0, 625.4218457902967, 0.0, 0
2291, 572.5003151893616, 572.5073778629303, 86.25, 186.75, 0.8080246589556567, 0.5700173955504014, 83.646625, 165.34307499999997, 1.3091048005615409, 0, 0.5700173955504014, 1.0, 624.7790246685558, 0.0, 0
2292, 572.7503190040588, 572.7571401596069, 86.25, 186.25, 0.8100247199926756, 0.5720174565874203, 83.646625, 164.936625, 1.3176050599688711, 0, 0.5720174565874203, 1.0, 624.1362436276362, 0.0, 0
2293, 573.0003128051758, 573.0070588588715, 86.5, 186.75, 0.8080246589556567, 0.5700173955504014, 83.84985, 165.34307499999997, 1.3091048005615409, 0, 0.5700173955504014, 1.0, 623.493545511383, 0.0, 0
2294, 573.2503101825714, 573.2569954395294, 86.5, 186.75, 0.8100247199926756, 0.5680173345133824, 83.84985, 165.34307499999997, 1.3176050599688711, 0, 0.5680173345133824, 1.0, 622.8509190854056, 0.0, 0
2295, 573.5003128051758, 573.5071213245392, 86.5, 186.75, 0.8100247199926756, 0.5720174565874203, 83.84985, 165.34307499999997, 1.3176050599688711, 0, 0.5720174565874203, 1.0, 622.2083431999955, 0.0, 0
2296, 573.7503151893616, 573.7571251392365, 86.5, 186.25, 0.8100247199926756, 0.5640172124393446, 83.84985, 164.936625, 1.3176050599688711, 0, 0.5640172124393446, 1.0, 621.5658391503235, 0.0, 0
2297, 574.0003201961517, 574.0071539878845, 86.5, 187.25, 0.8100247199926756, 0.5680173345133824, 83.84985, 165.74952499999998, 1.3176050599688711, 0, 0.5680173345133824, 1.0, 620.9233961717057, 0.0, 0
2298, 574.2503094673157, 574.257001876831, 86.25, 187.0, 0.8100247199926756, 0.5680173345133824, 83.646625, 165.54629999999997, 1.3176050599688711, 0, 0.5680173345133824, 1.0, 620.2810141990989, 0.0, 0
2299, 574.500319480896, 574.5072264671326, 86.0, 187.0, 0.8100247199926756, 0.5740175176244393, 83.4434, 165.54629999999997, 1.3176050599688711, 0, 0.5740175176244393, 1.0, 619.6386932345268, 0.0, 0
2300, 574.7503147125244, 574.7571651935577, 86.0, 186.75, 0.8120247810296946, 0.5680173345133824, 83.4434, 165.34307499999997, 1.3261053193762018, 0, 0.5680173345133824, 1.0, 618.9964332454163, 0.0, 0
2301, 575.00031208992, 575.0070276260376, 86.5, 187.0, 0.8100247199926756, 0.5740175176244393, 83.84985, 165.54629999999997, 1.3176050599688711, 0, 0.5740175176244393, 1.0, 618.3542344640858, 0.0, 0
2302, 575.2503094673157, 575.2569870948792, 86.0, 186.25, 0.8120247810296946, 0.5680173345133824, 83.4434, 164.936625, 1.3261053193762018, 0, 0.5680173345133824, 1.0, 617.7121071474593, 0.0, 0
2303, 575.5003175735474, 575.5071103572845, 86.5, 187.25, 0.8100247199926756, 0.5660172734763634, 83.84985, 165.74952499999998, 1.3176050599688711, 0, 0.5660172734763634, 1.0, 617.070030226002, 0.0, 0
2304, 575.7503204345703, 575.7571454048157, 86.25, 187.0, 0.8120247810296946, 0.5700173955504014, 83.646625, 165.54629999999997, 1.3261053193762018, 0, 0.5700173955504014, 1.0, 616.4280247009808, 0.0, 0
2305, 576.0003163814545, 576.0071511268616, 86.75, 186.75, 0.8100247199926756, 0.5740175176244393, 84.053075, 165.34307499999997, 1.3176050599688711, 0, 0.5740175176244393, 1.0, 615.7860695430958, 0.0, 0
2306, 576.2503108978271, 576.2569818496704, 86.25, 187.25, 0.8140248420667135, 0.5700173955504014, 83.646625, 165.74952499999998, 1.3346055787835325, 0, 0.5700173955504014, 1.0, 615.1441857316719, 0.0, 0
2307, 576.5003204345703, 576.5072169303894, 86.75, 187.0, 0.8120247810296946, 0.5660172734763634, 84.053075, 165.54629999999997, 1.3261053193762018, 0, 0.5660172734763634, 1.0, 614.5023524952949, 0.0, 0
2308, 576.7503197193146, 576.7571601867676, 87.0, 187.5, 0.8120247810296946, 0.5680173345133824, 84.2563, 165.95274999999998, 1.3261053193762018, 0, 0.5680173345133824, 1.0, 613.8606013425409, 0.0, 0
2309, 577.0003163814545, 577.0071160793304, 87.0, 187.0, 0.8120247810296946, 0.5680173345133824, 84.2563, 165.54629999999997, 1.3261053193762018, 0, 0.5680173345133824, 1.0, 613.2189002334368, 0.0, 0
2310, 577.25031042099, 577.2570118904114, 87.25, 188.0, 0.8120247810296946, 0.5660172734763634, 84.459525, 166.3592, 1.3261053193762018, 0, 0.5660172734763634, 1.0, 612.5772598432078, 0.0, 0
2311, 577.5003170967102, 577.5071926116943, 87.25, 187.5, 0.8140248420667135, 0.5700173955504014, 84.459525, 165.95274999999998, 1.3346055787835325, 0, 0.5700173955504014, 1.0, 611.9356802099106, 0.0, 0
2312, 577.7503168582916, 577.7570338249207, 87.25, 187.5, 0.8140248420667135, 0.5660172734763634, 84.459525, 165.95274999999998, 1.3346055787835325, 0, 0.5660172734763634, 1.0, 611.2941615383845, 0.0, 0
2313, 578.0003137588501, 578.0070893764496, 86.75, 187.5, 0.8140248420667135, 0.5720174565874203, 84.053075, 165.95274999999998, 1.3346055787835325, 0, 0.5720174565874203, 1.0, 610.6527143393032, 0.0, 0
2314, 578.2503116130829, 578.2569978237152, 87.25, 187.75, 0.8140248420667135, 0.5680173345133824, 84.459525, 166.15597499999998, 1.3346055787835325, 0, 0.5680173345133824, 1.0, 610.0113278306823, 0.0, 0
2315, 578.5002844333649, 578.5092160701752, 87.5, 187.75, 0.8120247810296946, 0.5680173345133824, 84.66275, 166.15597499999998, 1.3261053193762018, 0, 0.5680173345133824, 1.0, 609.3700019563742, 0.0, 0
2316, 578.750316619873, 578.7571783065796, 87.25, 187.75, 0.8140248420667135, 0.5720174565874203, 84.459525, 166.15597499999998, 1.3346055787835325, 0, 0.5720174565874203, 1.0, 608.728736470824, 0.0, 0
2317, 579.0003135204315, 579.0071120262146, 87.25, 187.75, 0.8140248420667135, 0.5680173345133824, 84.459525, 166.15597499999998, 1.3346055787835325, 0, 0.5680173345133824, 1.0, 608.0875210565488, 0.0, 0
2318, 579.2503082752228, 579.2569472789764, 86.5, 187.75, 0.8140248420667135, 0.5620171514023256, 83.84985, 166.15597499999998, 1.3346055787835325, 0, 0.5620171514023256, 1.0, 607.4463769992362, 0.0, 0
2319, 579.5003130435944, 579.5071084499359, 87.25, 187.75, 0.8160249031037324, 0.5700173955504014, 84.459525, 166.15597499999998, 1.343105838190863, 0, 0.5700173955504014, 1.0, 606.805293528463, 0.0, 0
2320, 579.7503170967102, 579.7571313381195, 87.0, 188.0, 0.8180249641407514, 0.5640172124393446, 84.2563, 166.3592, 1.3516060975981936, 0, 0.5640172124393446, 1.0, 606.1642708368109, 0.0, 0
2321, 580.000316619873, 580.0071041584015, 87.25, 188.0, 0.8180249641407514, 0.5640172124393446, 84.459525, 166.3592, 1.3516060975981936, 0, 0.5640172124393446, 1.0, 605.5233197024215, 0.0, 0
2322, 580.250305891037, 580.2571992874146, 87.0, 188.0, 0.8180249641407514, 0.5660172734763634, 84.2563, 166.3592, 1.3516060975981936, 0, 0.5660172734763634, 1.0, 604.8824398624812, 0.0, 0
2323, 580.5003151893616, 580.5071120262146, 87.0, 188.25, 0.8160249031037324, 0.5660172734763634, 84.2563, 166.562425, 1.343105838190863, 0, 0.5660172734763634, 1.0, 604.2416205028848, 0.0, 0
2324, 580.7503280639648, 580.7571976184845, 86.5, 187.75, 0.8180249641407514, 0.5680173345133824, 83.84985, 166.15597499999998, 1.3516060975981936, 0, 0.5680173345133824, 1.0, 603.6008613459062, 0.0, 0
2325, 581.0003144741058, 581.0069842338562, 86.25, 188.25, 0.8180249641407514, 0.5680173345133824, 83.646625, 166.562425, 1.3516060975981936, 0, 0.5680173345133824, 1.0, 602.9601520963156, 0.0, 0
2326, 581.2503130435944, 581.2570080757141, 87.0, 188.5, 0.8180249641407514, 0.5660172734763634, 84.2563, 166.76565, 1.3516060975981936, 0, 0.5660172734763634, 1.0, 602.3195140292797, 0.0, 0
2327, 581.500314950943, 581.5071070194244, 87.0, 188.25, 0.8180249641407514, 0.5620171514023256, 84.2563, 166.562425, 1.3516060975981936, 0, 0.5620171514023256, 1.0, 601.6789363796958, 0.0, 0
2328, 581.7503173351288, 581.7570991516113, 86.75, 188.5, 0.8180249641407514, 0.5600170903653066, 84.053075, 166.76565, 1.3516060975981936, 0, 0.5600170903653066, 1.0, 601.0384190873654, 0.0, 0
2329, 582.0003113746643, 582.0069572925568, 87.25, 188.5, 0.8180249641407514, 0.5640172124393446, 84.459525, 166.76565, 1.3516060975981936, 0, 0.5640172124393446, 1.0, 600.3979621511492, 0.0, 0
2330, 582.2503099441528, 582.2569658756256, 86.75, 188.5, 0.8180249641407514, 0.5600170903653066, 84.053075, 166.76565, 1.3516060975981936, 0, 0.5600170903653066, 1.0, 599.757565544513, 0.0, 0
2331, 582.5003118515015, 582.5070321559906, 87.25, 188.5, 0.8180249641407514, 0.5580170293282877, 84.459525, 166.76565, 1.3516060975981936, 0, 0.5580170293282877, 1.0, 599.1172292456297, 0.0, 0
2332, 582.7503230571747, 582.7571821212769, 87.25, 188.75, 0.8200250251777704, 0.5560169682912687, 84.459525, 166.968875, 1.3601063570055243, 0, 0.5560169682912687, 1.0, 598.4769532362485, 0.0, 0
2333, 583.0003132820129, 583.0072386264801, 87.5, 188.75, 0.8200250251777704, 0.5560169682912687, 84.66275, 166.968875, 1.3601063570055243, 0, 0.5560169682912687, 1.0, 597.8367377417809, 0.0, 0
2334, 583.2503101825714, 583.256995677948, 87.5, 189.25, 0.8200250251777704, 0.5540169072542498, 84.66275, 167.37532499999998, 1.3601063570055243, 0, 0.5540169072542498, 1.0, 597.1965932755802, 0.0, 0
2335, 583.5003190040588, 583.5071334838867, 87.25, 189.25, 0.8200250251777704, 0.5580170293282877, 84.459525, 167.37532499999998, 1.3601063570055243, 0, 0.5580170293282877, 1.0, 596.556509046127, 0.0, 0
2336, 583.7503118515015, 583.7570788860321, 87.5, 188.75, 0.8200250251777704, 0.5540169072542498, 84.66275, 166.968875, 1.3601063570055243, 0, 0.5540169072542498, 1.0, 595.9164850105477, 0.0, 0
2337, 584.0003163814545, 584.0071194171906, 87.75, 189.0, 0.8220250862147893, 0.5520168462172308, 84.865975, 167.17209999999997, 1.3686066164128545, 0, 0.5520168462172308, 1.0, 595.2765211613992, 0.0, 0
2338, 584.25031208992, 584.2570116519928, 87.75, 189.0, 0.8220250862147893, 0.5520168462172308, 84.865975, 167.17209999999997, 1.3686066164128545, 0, 0.5520168462172308, 1.0, 594.6366177240642, 0.0, 0
2339, 584.5003213882446, 584.5070877075195, 87.75, 189.0, 0.8220250862147893, 0.5520168462172308, 84.865975, 167.17209999999997, 1.3686066164128545, 0, 0.5520168462172308, 1.0, 593.9967852077716, 0.0, 0
2340, 584.7503137588501, 584.7571535110474, 87.5, 188.75, 0.8220250862147893, 0.5520168462172308, 84.66275, 166.968875, 1.3686066164128545, 0, 0.5520168462172308, 1.0, 593.3570128263034, 0.0, 0
2341, 585.0003139972687, 585.0070548057556, 88.0, 189.25, 0.8220250862147893, 0.5500167851802118, 85.06920000000001, 167.37532499999998, 1.3686066164128545, 0, 0.5500167851802118, 1.0, 592.7173005316589, 0.0, 0
2342, 585.2503113746643, 585.2569580078125, 87.5, 189.5, 0.8220250862147893, 0.5540169072542498, 84.66275, 167.57854999999998, 1.3686066164128545, 0, 0.5540169072542498, 1.0, 592.0776483214537, 0.0, 0
2343, 585.5003180503845, 585.5071363449097, 87.5, 189.25, 0.8220250862147893, 0.5460166631061739, 84.66275, 167.37532499999998, 1.3686066164128545, 0, 0.5460166631061739, 1.0, 591.438056166693, 0.0, 0
2344, 585.7503206729889, 585.7571458816528, 88.0, 189.5, 0.8220250862147893, 0.5480167241431929, 85.06920000000001, 167.57854999999998, 1.3686066164128545, 0, 0.5480167241431929, 1.0, 590.7985240498157, 0.0, 0
2345, 586.0003204345703, 586.0072116851807, 88.0, 189.25, 0.8220250862147893, 0.5520168462172308, 85.06920000000001, 167.37532499999998, 1.3686066164128545, 0, 0.5520168462172308, 1.0, 590.1590519487922, 0.0, 0
2346, 586.2503094673157, 586.2569742202759, 88.0, 189.5, 0.8240251472518083, 0.5480167241431929, 85.06920000000001, 167.57854999999998, 1.3771068758201852, 0, 0.5480167241431929, 1.0, 589.5196398431292, 0.0, 0
2347, 586.5003199577332, 586.5071127414703, 88.0, 189.5, 0.8220250862147893, 0.542016541032136, 85.06920000000001, 167.57854999999998, 1.3686066164128545, 0, 0.542016541032136, 1.0, 588.8802879628469, 0.0, 0
2348, 586.7503051757812, 586.7591109275818, 88.0, 189.5, 0.8200250251777704, 0.542016541032136, 85.06920000000001, 167.57854999999998, 1.3601063570055243, 0, 0.542016541032136, 1.0, 588.241006567009, 0.0, 0
2349, 587.000314950943, 587.0071558952332, 88.75, 189.0, 0.8240251472518083, 0.544016602069155, 85.678875, 167.17209999999997, 1.3771068758201852, 0, 0.544016602069155, 1.0, 587.601774087824, 0.0, 0
2350, 587.2503113746643, 587.2570376396179, 87.75, 189.75, 0.8220250862147893, 0.542016541032136, 84.865975, 167.78177499999998, 1.3686066164128545, 0, 0.542016541032136, 1.0, 586.9625912162786, 0.0, 0
2351, 587.5003125667572, 587.5072288513184, 88.25, 190.0, 0.8240251472518083, 0.540016479995117, 85.272425, 167.98499999999999, 1.3771068758201852, 0, 0.540016479995117, 1.0, 586.3234895510941, 0.0, 0
2352, 587.7503216266632, 587.7571051120758, 88.25, 190.0, 0.8240251472518083, 0.5460166631061739, 85.272425, 167.98499999999999, 1.3771068758201852, 0, 0.5460166631061739, 1.0, 585.6844372599055, 0.0, 0
2353, 588.0003163814545, 588.007116317749, 88.75, 189.75, 0.8240251472518083, 0.542016541032136, 85.678875, 167.78177499999998, 1.3771068758201852, 0, 0.542016541032136, 1.0, 585.0454555615698, 0.0, 0
2354, 588.2503099441528, 588.2569487094879, 88.75, 189.75, 0.8240251472518083, 0.542016541032136, 85.678875, 167.78177499999998, 1.3771068758201852, 0, 0.542016541032136, 1.0, 584.4065337304609, 0.0, 0
2355, 588.5003175735474, 588.5073311328888, 88.75, 190.0, 0.8260252082888272, 0.542016541032136, 85.678875, 167.98499999999999, 1.3856071352275157, 0, 0.542016541032136, 1.0, 583.7676716905239, 0.0, 0
2356, 588.7503173351288, 588.7572734355927, 88.5, 189.5, 0.8260252082888272, 0.5340162968840602, 85.47565, 167.57854999999998, 1.3856071352275157, 0, 0.5340162968840602, 1.0, 583.1288696985984, 0.0, 0
2357, 589.0003123283386, 589.0070643424988, 88.5, 190.25, 0.8260252082888272, 0.5380164189580982, 85.47565, 168.188225, 1.3856071352275157, 0, 0.5380164189580982, 1.0, 582.4901382563118, 0.0, 0
2358, 589.2503082752228, 589.2569894790649, 88.25, 190.0, 0.8280252693258462, 0.5380164189580982, 85.272425, 167.98499999999999, 1.3941073946348463, 0, 0.5380164189580982, 1.0, 581.8514665763403, 0.0, 0
2359, 589.5003175735474, 589.5071122646332, 88.25, 190.0, 0.8280252693258462, 0.5360163579210792, 85.272425, 167.98499999999999, 1.3941073946348463, 0, 0.5360163579210792, 1.0, 581.2128548670885, 0.0, 0
2360, 589.7503147125244, 589.7570872306824, 88.25, 190.5, 0.8280252693258462, 0.5360163579210792, 85.272425, 168.39145, 1.3941073946348463, 0, 0.5360163579210792, 1.0, 580.5743136501845, 0.0, 0
2361, 590.0003116130829, 590.006991147995, 88.25, 190.25, 0.8280252693258462, 0.5380164189580982, 85.272425, 168.188225, 1.3941073946348463, 0, 0.5380164189580982, 1.0, 579.93583213718, 0.0, 0
2362, 590.2503147125244, 590.2570350170135, 88.5, 190.0, 0.8280252693258462, 0.540016479995117, 85.47565, 167.98499999999999, 1.3941073946348463, 0, 0.540016479995117, 1.0, 579.29741027977, 0.0, 0
2363, 590.500319480896, 590.5071256160736, 88.5, 190.0, 0.8280252693258462, 0.544016602069155, 85.47565, 167.98499999999999, 1.3941073946348463, 0, 0.544016602069155, 1.0, 578.6590480779925, 0.0, 0
2364, 590.7503199577332, 590.7570967674255, 88.5, 190.25, 0.8280252693258462, 0.5360163579210792, 85.47565, 168.188225, 1.3941073946348463, 0, 0.5360163579210792, 1.0, 578.0207455011985, 0.0, 0
2365, 591.0013108253479, 591.0104258060455, 88.0, 190.5, 0.8260252082888272, 0.542016541032136, 85.06920000000001, 168.39145, 1.3856071352275157, 0, 0.542016541032136, 1.0, 577.3825025347643, 0.0, 0
2366, 591.250326871872, 591.2571475505829, 88.75, 190.25, 0.8280252693258462, 0.542016541032136, 85.678875, 168.188225, 1.3941073946348463, 0, 0.542016541032136, 1.0, 576.7443189049214, 0.0, 0
2367, 591.5003068447113, 591.5071539878845, 88.75, 190.0, 0.8280252693258462, 0.540016479995117, 85.678875, 167.98499999999999, 1.3941073946348463, 0, 0.540016479995117, 1.0, 576.1061843133429, 0.0, 0
2368, 591.7503156661987, 591.7570698261261, 89.0, 190.5, 0.8280252693258462, 0.5380164189580982, 85.88210000000001, 168.39145, 1.3941073946348463, 0, 0.5380164189580982, 1.0, 575.4681200363972, 0.0, 0
2369, 592.0003387928009, 592.0071716308594, 89.25, 190.5, 0.8300253303628652, 0.544016602069155, 86.085325, 168.39145, 1.402607654042177, 0, 0.544016602069155, 1.0, 574.8301153127054, 0.0, 0
2370, 592.2503066062927, 592.2569739818573, 89.0, 190.75, 0.8280252693258462, 0.5460166631061739, 85.88210000000001, 168.594675, 1.3941073946348463, 0, 0.5460166631061739, 1.0, 574.1921703311425, 0.0, 0
2371, 592.5003144741058, 592.5072090625763, 89.25, 190.75, 0.8300253303628652, 0.544016602069155, 86.085325, 168.594675, 1.402607654042177, 0, 0.544016602069155, 1.0, 573.5542953744298, 0.0, 0
2372, 592.7503175735474, 592.7571332454681, 89.0, 190.5, 0.8300253303628652, 0.540016479995117, 85.88210000000001, 168.39145, 1.402607654042177, 0, 0.540016479995117, 1.0, 572.9164693678247, 0.0, 0
2373, 593.00031042099, 593.0070195198059, 89.0, 190.5, 0.8280252693258462, 0.5460166631061739, 85.88210000000001, 168.39145, 1.3941073946348463, 0, 0.5460166631061739, 1.0, 572.2787135652135, 0.0, 0
2374, 593.2502136230469, 593.2569508552551, 89.25, 190.75, 0.8300253303628652, 0.544016602069155, 86.085325, 168.594675, 1.402607654042177, 0, 0.544016602069155, 1.0, 571.6410169717385, 0.0, 0
2375, 593.5003154277802, 593.5071942806244, 88.5, 190.75, 0.8300253303628652, 0.544016602069155, 85.47565, 168.594675, 1.402607654042177, 0, 0.544016602069155, 1.0, 571.0033692377331, 0.0, 0
2376, 593.7503156661987, 593.7570776939392, 89.0, 190.75, 0.8300253303628652, 0.5500167851802118, 85.88210000000001, 168.594675, 1.402607654042177, 0, 0.5500167851802118, 1.0, 570.3657916672087, 0.0, 0
2377, 594.000316619873, 594.0071310997009, 88.75, 190.75, 0.8320253913998841, 0.5460166631061739, 85.678875, 168.594675, 1.4111079134495073, 0, 0.5460166631061739, 1.0, 569.7282734884992, 0.0, 0
2378, 594.2503151893616, 594.257116317749, 88.5, 190.5, 0.8320253913998841, 0.5500167851802118, 85.47565, 168.39145, 1.4111079134495073, 0, 0.5500167851802118, 1.0, 569.0908148934591, 0.0, 0
2379, 594.5003163814545, 594.5071392059326, 88.75, 190.5, 0.8300253303628652, 0.5460166631061739, 85.678875, 168.39145, 1.402607654042177, 0, 0.5460166631061739, 1.0, 568.4534264158295, 0.0, 0
2380, 594.7503039836884, 594.7570488452911, 89.0, 191.25, 0.8240251472518083, 0.5480167241431929, 85.88210000000001, 169.00112499999997, 1.3771068758201852, 0, 0.5480167241431929, 1.0, 567.8160970089386, 0.0, 0
2381, 595.0003092288971, 595.0065956115723, 89.5, 191.0, 0.8240251472518083, 0.5520168462172308, 86.28855, 168.79789999999997, 1.3771068758201852, 0, 0.5520168462172308, 1.0, 567.1788153506718, 0.0, 0
2382, 595.2503178119659, 595.2571184635162, 89.5, 191.0, 0.8320253913998841, 0.5480167241431929, 86.28855, 168.79789999999997, 1.4111079134495073, 0, 0.5480167241431929, 1.0, 566.5415606115835, 0.0, 0
2383, 595.5003159046173, 595.5073843002319, 89.75, 190.75, 0.8320253913998841, 0.5460166631061739, 86.491775, 168.594675, 1.4111079134495073, 0, 0.5460166631061739, 1.0, 565.9043660928758, 0.0, 0
2384, 595.7503216266632, 595.7572331428528, 90.0, 191.25, 0.8320253913998841, 0.5500167851802118, 86.69500000000001, 169.00112499999997, 1.4111079134495073, 0, 0.5500167851802118, 1.0, 565.2672739579032, 0.0, 0
2385, 596.0003235340118, 596.0072882175446, 89.5, 191.25, 0.8320253913998841, 0.5500167851802118, 86.28855, 169.00112499999997, 1.4111079134495073, 0, 0.5500167851802118, 1.0, 564.6302410762994, 0.0, 0
2386, 596.2503170967102, 596.2571978569031, 89.75, 191.5, 0.8320253913998841, 0.5480167241431929, 86.491775, 169.20434999999998, 1.4111079134495073, 0, 0.5480167241431929, 1.0, 563.9932673455884, 0.0, 0
2387, 596.5003180503845, 596.5080449581146, 89.75, 191.5, 0.834025452436903, 0.5520168462172308, 86.491775, 169.20434999999998, 1.4196081728568375, 0, 0.5520168462172308, 1.0, 563.3563528069113, 0.0, 0
2388, 596.7503185272217, 596.7566130161285, 89.5, 191.0, 0.8320253913998841, 0.5580170293282877, 86.28855, 168.79789999999997, 1.4111079134495073, 0, 0.5580170293282877, 1.0, 562.719497666431, 0.0, 0
2389, 597.0003094673157, 597.0069854259491, 89.5, 191.25, 0.834025452436903, 0.5580170293282877, 86.28855, 169.00112499999997, 1.4196081728568375, 0, 0.5580170293282877, 1.0, 562.0827121927729, 0.0, 0
2390, 597.2522282600403, 597.2625517845154, 89.5, 191.5, 0.8320253913998841, 0.5360163579210792, 86.28855, 169.20434999999998, 1.4111079134495073, 0, 0.5360163579210792, 1.0, 561.4459753167508, 0.0, 0
2391, 597.5003159046173, 597.5073003768921, 89.75, 191.5, 0.834025452436903, 0.5540169072542498, 86.491775, 169.20434999999998, 1.4196081728568375, 0, 0.5540169072542498, 1.0, 560.8093080403056, 0.0, 0
2392, 597.7503209114075, 597.757232427597, 89.25, 191.5, 0.8360255134739218, 0.5580170293282877, 86.085325, 169.20434999999998, 1.428108432264168, 0, 0.5580170293282877, 1.0, 560.1726893404807, 0.0, 0
2393, 598.0003156661987, 598.0071034431458, 89.5, 191.5, 0.834025452436903, 0.5540169072542498, 86.28855, 169.20434999999998, 1.4196081728568375, 0, 0.5540169072542498, 1.0, 559.5361406957205, 0.0, 0
2394, 598.2503087520599, 598.2569580078125, 89.25, 191.25, 0.8360255134739218, 0.5540169072542498, 86.085325, 169.00112499999997, 1.428108432264168, 0, 0.5540169072542498, 1.0, 558.8996616511974, 0.0, 0
2395, 598.5003192424774, 598.5071442127228, 89.75, 191.0, 0.8360255134739218, 0.5560169682912687, 86.491775, 168.79789999999997, 1.428108432264168, 0, 0.5560169682912687, 1.0, 558.2632310896919, 0.0, 0
2396, 598.750316619873, 598.7571051120758, 89.25, 191.5, 0.8360255134739218, 0.5560169682912687, 86.085325, 169.20434999999998, 1.428108432264168, 0, 0.5560169682912687, 1.0, 557.6268702888312, 0.0, 0
2397, 599.0003139972687, 599.0071952342987, 89.5, 191.5, 0.8360255134739218, 0.5640172124393446, 86.28855, 169.20434999999998, 1.428108432264168, 0, 0.5640172124393446, 1.0, 556.990568496979, 0.0, 0
2398, 599.2503154277802, 599.2569994926453, 89.5, 191.25, 0.8360255134739218, 0.5660172734763634, 86.28855, 169.00112499999997, 1.428108432264168, 0, 0.5660172734763634, 1.0, 556.3543256464432, 0.0, 0
2399, 599.500325679779, 599.507390499115, 90.0, 191.5, 0.8360255134739218, 0.5620171514023256, 86.69500000000001, 169.20434999999998, 1.428108432264168, 0, 0.5620171514023256, 1.0, 555.718141745821, 0.0, 0
2400, 599.7503218650818, 599.7571227550507, 90.0, 191.0, 0.8380255745109408, 0.5660172734763634, 86.69500000000001, 168.79789999999997, 1.4366086916714986, 0, 0.5660172734763634, 1.0, 555.082016763427, 0.0, 0
2401, 600.0003039836884, 600.0070035457611, 90.0, 191.5, 0.8360255134739218, 0.5680173345133824, 86.69500000000001, 169.20434999999998, 1.428108432264168, 0, 0.5680173345133824, 1.0, 554.445950935784, 0.0, 0
2402, 600.2503092288971, 600.2569658756256, 90.0, 191.25, 0.8380255745109408, 0.5620171514023256, 86.69500000000001, 169.00112499999997, 1.4366086916714986, 0, 0.5620171514023256, 1.0, 553.809954521986, 0.0, 0
2403, 600.5003168582916, 600.5071630477905, 90.0, 191.75, 0.8380255745109408, 0.5660172734763634, 86.69500000000001, 169.40757499999998, 1.4366086916714986, 0, 0.5660172734763634, 1.0, 553.1740064559674, 0.0, 0
2404, 600.7503294944763, 600.757285118103, 90.5, 191.5, 0.8400256355479598, 0.5680173345133824, 87.10145, 169.20434999999998, 1.4451089510788293, 0, 0.5680173345133824, 1.0, 552.5381279918873, 0.0, 0
2405, 601.0003182888031, 601.0070722103119, 90.25, 191.5, 0.8380255745109408, 0.5660172734763634, 86.898225, 169.20434999999998, 1.4366086916714986, 0, 0.5660172734763634, 1.0, 551.9023086341421, 0.0, 0
2406, 601.2503147125244, 601.256936788559, 90.5, 191.5, 0.8400256355479598, 0.5640172124393446, 87.10145, 169.20434999999998, 1.4451089510788293, 0, 0.5640172124393446, 1.0, 551.2665585978361, 0.0, 0
2407, 601.5003099441528, 601.5071547031403, 90.25, 191.75, 0.8400256355479598, 0.5640172124393446, 86.898225, 169.40757499999998, 1.4451089510788293, 0, 0.5640172124393446, 1.0, 550.6308568393912, 0.0, 0
2408, 601.7503156661987, 601.75705909729, 90.0, 191.5, 0.8400256355479598, 0.5680173345133824, 86.69500000000001, 169.20434999999998, 1.4451089510788293, 0, 0.5680173345133824, 1.0, 549.9952246060551, 0.0, 0
2409, 602.0003147125244, 602.0070035457611, 90.25, 191.5, 0.8400256355479598, 0.5640172124393446, 86.898225, 169.20434999999998, 1.4451089510788293, 0, 0.5640172124393446, 1.0, 549.3596511522675, 0.0, 0
2410, 602.2514193058014, 602.2582674026489, 89.75, 191.25, 0.8360255134739218, 0.5620171514023256, 86.491775, 169.00112499999997, 1.428108432264168, 0, 0.5620171514023256, 1.0, 548.7241364153898, 0.0, 0
2411, 602.5003118515015, 602.5069153308868, 90.25, 191.5, 0.8360255134739218, 0.5660172734763634, 86.898225, 169.20434999999998, 1.428108432264168, 0, 0.5660172734763634, 1.0, 548.0886798951069, 0.0, 0
2412, 602.7503392696381, 602.7591226100922, 90.0, 191.75, 0.8360255134739218, 0.5700173955504014, 86.69500000000001, 169.40757499999998, 1.428108432264168, 0, 0.5700173955504014, 1.0, 547.45326050888, 0.0, 0
2413, 603.0003099441528, 603.0068047046661, 89.75, 192.0, 0.8360255134739218, 0.5700173955504014, 86.491775, 169.61079999999998, 1.428108432264168, 0, 0.5700173955504014, 1.0, 546.8178997678139, 0.0, 0
2414, 603.2503187656403, 603.2573029994965, 90.25, 191.5, 0.8420256965849787, 0.5740175176244393, 86.898225, 169.20434999999998, 1.4536092104861595, 0, 0.5740175176244393, 1.0, 546.1825977093569, 0.0, 0
2415, 603.5003132820129, 603.5087094306946, 90.25, 191.5, 0.8400256355479598, 0.5720174565874203, 86.898225, 169.20434999999998, 1.4451089510788293, 0, 0.5720174565874203, 1.0, 545.547355026535, 0.0, 0
2416, 603.7503259181976, 603.7572128772736, 90.25, 191.75, 0.8400256355479598, 0.5700173955504014, 86.898225, 169.40757499999998, 1.4451089510788293, 0, 0.5700173955504014, 1.0, 544.9122030606919, 0.0, 0
2417, 604.0003125667572, 604.0071320533752, 90.5, 191.75, 0.8420256965849787, 0.5680173345133824, 87.10145, 169.40757499999998, 1.4536092104861595, 0, 0.5680173345133824, 1.0, 544.2770989531947, 0.0, 0
2418, 604.2503077983856, 604.2570748329163, 90.0, 191.5, 0.8420256965849787, 0.5740175176244393, 86.69500000000001, 169.20434999999998, 1.4536092104861595, 0, 0.5740175176244393, 1.0, 543.6420536322919, 0.0, 0
2419, 604.5003139972687, 604.5071158409119, 91.0, 192.0, 0.8440257576219977, 0.5700173955504014, 87.5079, 169.61079999999998, 1.4621094698934902, 0, 0.5700173955504014, 1.0, 543.007077681139, 0.0, 0
2420, 604.7503221035004, 604.7580060958862, 90.5, 192.25, 0.8440257576219977, 0.5660172734763634, 87.10145, 169.814025, 1.4621094698934902, 0, 0.5660172734763634, 1.0, 542.3721605305348, 0.0, 0
2421, 605.0003070831299, 605.0074028968811, 90.75, 191.75, 0.8380255745109408, 0.5760175786614582, 87.304675, 169.40757499999998, 1.4366086916714986, 0, 0.5760175786614582, 1.0, 541.7373126776475, 0.0, 0
2422, 605.2503178119659, 605.2571754455566, 90.75, 191.5, 0.8440257576219977, 0.5700173955504014, 87.304675, 169.20434999999998, 1.4621094698934902, 0, 0.5700173955504014, 1.0, 541.1025226012041, 0.0, 0
2423, 605.5003190040588, 605.5072159767151, 91.0, 192.0, 0.8440257576219977, 0.5660172734763634, 87.5079, 169.61079999999998, 1.4621094698934902, 0, 0.5660172734763634, 1.0, 540.4677594078069, 0.0, 0
2424, 605.7503216266632, 605.7572240829468, 91.0, 191.75, 0.8440257576219977, 0.5640172124393446, 87.5079, 169.40757499999998, 1.4621094698934902, 0, 0.5640172124393446, 1.0, 539.8330869938907, 0.0, 0
2425, 606.0003182888031, 606.00718998909, 91.25, 192.5, 0.8440257576219977, 0.5600170903653066, 87.711125, 170.01725, 1.4621094698934902, 0, 0.5600170903653066, 1.0, 539.1984731036752, 0.0, 0
2426, 606.2503123283386, 606.2569959163666, 91.25, 192.5, 0.8460258186590167, 0.5600170903653066, 87.711125, 170.01725, 1.4706097293008211, 0, 0.5600170903653066, 1.0, 538.5639176007982, 0.0, 0
2427, 606.500314950943, 606.5071029663086, 90.75, 192.25, 0.8460258186590167, 0.5640172124393446, 87.304675, 169.814025, 1.4706097293008211, 0, 0.5640172124393446, 1.0, 537.9294207809925, 0.0, 0
2428, 606.7503192424774, 606.757711648941, 90.5, 192.5, 0.8440257576219977, 0.5560169682912687, 87.10145, 170.01725, 1.4621094698934902, 0, 0.5560169682912687, 1.0, 537.2949931352475, 0.0, 0
