seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2429, 607.0003068447113, 607.0061450004578, 91.0, 192.0, 0.8440257576219977, 0.5520168462172308, 87.5079, 169.61079999999998, 1.4621094698934902, 0, 0.5520168462172308, 1.0, 536.6606236308711, 0.0, 0
2430, 607.2503173351288, 607.2571339607239, 90.5, 192.5, 0.8460258186590167, 0.5560169682912687, 87.10145, 170.01725, 1.4706097293008211, 0, 0.5560169682912687, 1.0, 536.026301698062, 0.0, 0
2431, 607.5003209114075, 607.5070204734802, 90.75, 192.75, 0.8460258186590167, 0.5580170293282877, 87.304675, 170.220475, 1.4706097293008211, 0, 0.5580170293282877, 1.0, 535.3920383443963, 0.0, 0
2432, 607.7503237724304, 607.7571520805359, 91.0, 192.5, 0.8480258796960356, 0.5500167851802118, 87.5079, 170.01725, 1.4791099887081514, 0, 0.5500167851802118, 1.0, 534.7578441092561, 0.0, 0
2433, 608.0003170967102, 608.0070402622223, 91.25, 192.5, 0.8480258796960356, 0.5480167241431929, 87.711125, 170.01725, 1.4791099887081514, 0, 0.5480167241431929, 1.0, 534.1237084351039, 0.0, 0
2434, 608.2503128051758, 608.2569558620453, 91.0, 192.5, 0.8460258186590167, 0.5500167851802118, 87.5079, 170.01725, 1.4706097293008211, 0, 0.5500167851802118, 1.0, 533.4896418225204, 0.0, 0
2435, 608.5003201961517, 608.5071141719818, 91.25, 193.0, 0.8460258186590167, 0.5460166631061739, 87.711125, 170.4237, 1.4706097293008211, 0, 0.5460166631061739, 1.0, 532.8556332437618, 0.0, 0
2436, 608.7503180503845, 608.757063627243, 91.0, 193.0, 0.8480258796960356, 0.5460166631061739, 87.5079, 170.4237, 1.4791099887081514, 0, 0.5460166631061739, 1.0, 532.2216721251875, 0.0, 0
2437, 609.0003335475922, 609.0071911811829, 91.25, 192.75, 0.8480258796960356, 0.544016602069155, 87.711125, 170.220475, 1.4791099887081514, 0, 0.544016602069155, 1.0, 531.5877694789874, 0.0, 0
2438, 609.2503218650818, 609.257084608078, 91.0, 193.0, 0.8480258796960356, 0.5460166631061739, 87.5079, 170.4237, 1.4791099887081514, 0, 0.5460166631061739, 1.0, 530.9539358397202, 0.0, 0
2439, 609.5003068447113, 609.5070376396179, 91.5, 192.75, 0.8480258796960356, 0.5480167241431929, 87.91435, 170.220475, 1.4791099887081514, 0, 0.5480167241431929, 1.0, 530.3201604041024, 0.0, 0
2440, 609.7503004074097, 609.7563676834106, 91.5, 192.75, 0.8480258796960356, 0.540016479995117, 87.91435, 170.220475, 1.4791099887081514, 0, 0.540016479995117, 1.0, 529.6864431386468, 0.0, 0
2441, 610.000316619873, 610.0070323944092, 91.5, 192.5, 0.8480258796960356, 0.540016479995117, 87.91435, 170.01725, 1.4791099887081514, 0, 0.540016479995117, 1.0, 529.0527840361678, 0.0, 0
2442, 610.2503077983856, 610.2569572925568, 91.5, 193.25, 0.8480258796960356, 0.540016479995117, 87.91435, 170.62692499999997, 1.4791099887081514, 0, 0.540016479995117, 1.0, 528.4191830760592, 0.0, 0
2443, 610.5003173351288, 610.5070879459381, 91.5, 193.25, 0.8500259407330546, 0.5360163579210792, 87.91435, 170.62692499999997, 1.487610248115482, 0, 0.5360163579210792, 1.0, 527.7856402394101, 0.0, 0
2444, 610.7501602172852, 610.7571969032288, 91.5, 193.5, 0.8480258796960356, 0.5380164189580982, 87.91435, 170.83014999999997, 1.4791099887081514, 0, 0.5380164189580982, 1.0, 527.1521557601553, 0.0, 0
2445, 611.00031208992, 611.0063891410828, 91.5, 193.25, 0.8480258796960356, 0.5380164189580982, 87.91435, 170.62692499999997, 1.4791099887081514, 0, 0.5380164189580982, 1.0, 526.5187398985054, 0.0, 0
2446, 611.2503190040588, 611.2571153640747, 91.25, 193.25, 0.8500259407330546, 0.5380164189580982, 87.711125, 170.62692499999997, 1.487610248115482, 0, 0.5380164189580982, 1.0, 525.8853713411258, 0.0, 0
2447, 611.5003182888031, 611.5070860385895, 91.5, 193.75, 0.8500259407330546, 0.540016479995117, 87.91435, 171.03337499999998, 1.487610248115482, 0, 0.540016479995117, 1.0, 525.2520610605525, 0.0, 0
2448, 611.7511138916016, 611.7616238594055, 91.75, 193.0, 0.8480258796960356, 0.544016602069155, 88.117575, 170.4237, 1.4791099887081514, 0, 0.544016602069155, 1.0, 524.618819612054, 0.0, 0
2449, 612.0003252029419, 612.0073795318604, 91.25, 193.75, 0.8520260017700735, 0.5360163579210792, 87.711125, 171.03337499999998, 1.4961105075228123, 0, 0.5360163579210792, 1.0, 523.9856359369645, 0.0, 0
2450, 612.2503108978271, 612.2570333480835, 91.5, 193.75, 0.8540260628070925, 0.5320162358470413, 87.91435, 171.03337499999998, 1.504610766930143, 0, 0.5320162358470413, 1.0, 523.3524999710942, 0.0, 0
2451, 612.500322341919, 612.5071198940277, 91.5, 193.5, 0.8520260017700735, 0.5360163579210792, 87.91435, 170.83014999999997, 1.4961105075228123, 0, 0.5360163579210792, 1.0, 522.7194437890114, 0.0, 0
2452, 612.7503213882446, 612.757125377655, 91.75, 193.25, 0.8520260017700735, 0.5360163579210792, 88.117575, 170.62692499999997, 1.4961105075228123, 0, 0.5360163579210792, 1.0, 522.0864561374136, 0.0, 0
2453, 613.0003185272217, 613.0065498352051, 92.25, 193.5, 0.8500259407330546, 0.5320162358470413, 88.52402500000001, 170.83014999999997, 1.487610248115482, 0, 0.5320162358470413, 1.0, 521.4535156383544, 0.0, 0
2454, 613.2503168582916, 613.2571842670441, 92.25, 194.0, 0.8540260628070925, 0.5360163579210792, 88.52402500000001, 171.23659999999998, 1.504610766930143, 0, 0.5360163579210792, 1.0, 520.8206328019733, 0.0, 0
2455, 613.5003123283386, 613.5071094036102, 91.75, 194.0, 0.8540260628070925, 0.5360163579210792, 88.117575, 171.23659999999998, 1.504610766930143, 0, 0.5360163579210792, 1.0, 520.18779760929, 0.0, 0
2456, 613.7503130435944, 613.7571415901184, 91.75, 193.75, 0.8560261238441115, 0.5300161748100223, 88.117575, 171.03337499999998, 1.5131110263374739, 0, 0.5300161748100223, 1.0, 519.5550418502642, 0.0, 0
2457, 614.0003201961517, 614.0071485042572, 92.0, 194.0, 0.8540260628070925, 0.5320162358470413, 88.3208, 171.23659999999998, 1.504610766930143, 0, 0.5320162358470413, 1.0, 518.9223442578384, 0.0, 0
2458, 614.2503113746643, 614.2569901943207, 92.0, 193.5, 0.8560261238441115, 0.540016479995117, 88.3208, 170.83014999999997, 1.5131110263374739, 0, 0.540016479995117, 1.0, 518.2897150237028, 0.0, 0
2459, 614.5003192424774, 614.5070605278015, 92.0, 193.75, 0.8560261238441115, 0.5340162968840602, 88.3208, 171.03337499999998, 1.5131110263374739, 0, 0.5340162968840602, 1.0, 517.6571331243127, 0.0, 0
2460, 614.7503292560577, 614.7564153671265, 91.75, 193.75, 0.8560261238441115, 0.5340162968840602, 88.117575, 171.03337499999998, 1.5131110263374739, 0, 0.5340162968840602, 1.0, 517.0246197995176, 0.0, 0
2461, 615.0003118515015, 615.0061931610107, 91.75, 193.75, 0.8540260628070925, 0.5380164189580982, 88.117575, 171.03337499999998, 1.504610766930143, 0, 0.5380164189580982, 1.0, 516.3921643090201, 0.0, 0
2462, 615.2503209114075, 615.2572078704834, 91.75, 194.0, 0.8560261238441115, 0.5320162358470413, 88.117575, 171.23659999999998, 1.5131110263374739, 0, 0.5320162358470413, 1.0, 515.7597663390111, 0.0, 0
2463, 615.5003097057343, 615.5070989131927, 91.75, 193.75, 0.8580261848811304, 0.5320162358470413, 88.117575, 171.03337499999998, 1.521611285744804, 0, 0.5320162358470413, 1.0, 515.1274156118195, 0.0, 0
2464, 615.7503230571747, 615.7571868896484, 91.5, 194.0, 0.8580261848811304, 0.5360163579210792, 87.91435, 171.23659999999998, 1.521611285744804, 0, 0.5360163579210792, 1.0, 514.4951336547354, 0.0, 0
2465, 616.0003154277802, 616.0072290897369, 92.0, 193.75, 0.8580261848811304, 0.5360163579210792, 88.3208, 171.03337499999998, 1.521611285744804, 0, 0.5360163579210792, 1.0, 513.862920234696, 0.0, 0
2466, 616.2503077983856, 616.2570190429688, 92.25, 194.0, 0.8580261848811304, 0.5380164189580982, 88.52402500000001, 171.23659999999998, 1.521611285744804, 0, 0.5380164189580982, 1.0, 513.2307645326641, 0.0, 0
2467, 616.5003192424774, 616.5071337223053, 91.75, 194.5, 0.8580261848811304, 0.5340162968840602, 88.117575, 171.64305, 1.521611285744804, 0, 0.5340162968840602, 1.0, 512.5986665213637, 0.0, 0
2468, 616.7503170967102, 616.7571222782135, 92.75, 194.5, 0.8580261848811304, 0.5380164189580982, 88.930475, 171.64305, 1.521611285744804, 0, 0.5380164189580982, 1.0, 511.96662619878913, 0.0, 0
2469, 617.0003190040588, 617.007167339325, 92.5, 194.0, 0.8520260017700735, 0.542016541032136, 88.72725, 171.23659999999998, 1.4961105075228123, 0, 0.542016541032136, 1.0, 511.334643536624, 0.0, 0
2470, 617.2503168582916, 617.2570462226868, 92.5, 194.5, 0.8580261848811304, 0.542016541032136, 88.72725, 171.64305, 1.521611285744804, 0, 0.542016541032136, 1.0, 510.7027177744121, 0.0, 0
2471, 617.5003118515015, 617.5071268081665, 92.75, 194.0, 0.8580261848811304, 0.544016602069155, 88.930475, 171.23659999999998, 1.521611285744804, 0, 0.544016602069155, 1.0, 510.0708180476019, 0.0, 0
2472, 617.7503213882446, 617.757116317749, 92.5, 194.5, 0.8600262459181494, 0.542016541032136, 88.72725, 171.64305, 1.5301115451521348, 0, 0.542016541032136, 1.0, 509.4390082366307, 0.0, 0
2473, 618.0003130435944, 618.0084707736969, 92.25, 194.75, 0.8580261848811304, 0.5360163579210792, 88.52402500000001, 171.846275, 1.521611285744804, 0, 0.5360163579210792, 1.0, 508.80725634429314, 0.0, 0
2474, 618.2503135204315, 618.2571766376495, 92.75, 194.5, 0.8600262459181494, 0.542016541032136, 88.930475, 171.64305, 1.5301115451521348, 0, 0.542016541032136, 1.0, 508.1755725137729, 0.0, 0
2475, 618.5003154277802, 618.5071537494659, 92.5, 194.25, 0.8600262459181494, 0.540016479995117, 88.72725, 171.43982499999998, 1.5301115451521348, 0, 0.540016479995117, 1.0, 507.54393574453485, 0.0, 0
2476, 618.7503123283386, 618.7578098773956, 92.0, 194.75, 0.8600262459181494, 0.544016602069155, 88.3208, 171.846275, 1.5301115451521348, 0, 0.544016602069155, 1.0, 506.9123672717292, 0.0, 0
2477, 619.0003101825714, 619.0060613155365, 91.75, 194.75, 0.8580261848811304, 0.5500167851802118, 88.117575, 171.846275, 1.521611285744804, 0, 0.5500167851802118, 1.0, 506.28085635382774, 0.0, 0
2478, 619.2503292560577, 619.2571320533752, 92.25, 194.5, 0.8600262459181494, 0.544016602069155, 88.52402500000001, 171.64305, 1.5301115451521348, 0, 0.544016602069155, 1.0, 505.6494026816235, 0.0, 0
2479, 619.5003170967102, 619.5071613788605, 92.0, 194.5, 0.8600262459181494, 0.5480167241431929, 88.3208, 171.64305, 1.5301115451521348, 0, 0.5480167241431929, 1.0, 505.0179959725623, 0.0, 0
2480, 619.7503187656403, 619.7571611404419, 92.0, 195.0, 0.8600262459181494, 0.5540169072542498, 88.3208, 172.0495, 1.5301115451521348, 0, 0.5540169072542498, 1.0, 504.38665750924656, 0.0, 0
2481, 620.0003325939178, 620.0070176124573, 91.5, 195.0, 0.8620263069551684, 0.5520168462172308, 87.91435, 172.0495, 1.5386118045594654, 0, 0.5520168462172308, 1.0, 503.7553765238059, 0.0, 0
2482, 620.2503163814545, 620.2571797370911, 91.5, 194.75, 0.8620263069551684, 0.5520168462172308, 87.91435, 171.846275, 1.5386118045594654, 0, 0.5520168462172308, 1.0, 503.12415321888864, 0.0, 0
2483, 620.5003199577332, 620.5071325302124, 92.0, 194.75, 0.8600262459181494, 0.5520168462172308, 88.3208, 171.846275, 1.5301115451521348, 0, 0.5520168462172308, 1.0, 502.4929981196819, 0.0, 0
2484, 620.7503218650818, 620.7571241855621, 92.25, 194.5, 0.8620263069551684, 0.5560169682912687, 88.52402500000001, 171.64305, 1.5386118045594654, 0, 0.5560169682912687, 1.0, 501.8619001939958, 0.0, 0
2485, 621.0003216266632, 621.0075805187225, 92.0, 194.75, 0.8560261238441115, 0.5540169072542498, 88.3208, 171.846275, 1.5131110263374739, 0, 0.5540169072542498, 1.0, 501.23084911254676, 0.0, 0
2486, 621.2503206729889, 621.2572147846222, 91.75, 194.75, 0.8640263679921872, 0.5520168462172308, 88.117575, 171.846275, 1.5471120639667957, 0, 0.5520168462172308, 1.0, 500.59986542934666, 0.0, 0
2487, 621.5003154277802, 621.5071778297424, 92.25, 195.0, 0.8640263679921872, 0.5560169682912687, 88.52402500000001, 172.0495, 1.5471120639667957, 0, 0.5560169682912687, 1.0, 499.9689077806389, 0.0, 0
2488, 621.7503185272217, 621.7571666240692, 92.75, 195.0, 0.8640263679921872, 0.5600170903653066, 88.930475, 172.0495, 1.5471120639667957, 0, 0.5600170903653066, 1.0, 499.3380505403589, 0.0, 0
2489, 622.0003154277802, 622.0070939064026, 93.0, 194.75, 0.8640263679921872, 0.5600170903653066, 89.1337, 171.846275, 1.5471120639667957, 0, 0.5600170903653066, 1.0, 498.7072507144205, 0.0, 0
2490, 622.25031208992, 622.2572336196899, 92.5, 194.25, 0.8660264290292062, 0.5640172124393446, 88.72725, 171.43982499999998, 1.5556123233741266, 0, 0.5640172124393446, 1.0, 498.0765081348415, 0.0, 0
2491, 622.5003156661987, 622.5071308612823, 92.75, 194.75, 0.8660264290292062, 0.5620171514023256, 88.930475, 171.846275, 1.5556123233741266, 0, 0.5620171514023256, 1.0, 497.4458231156972, 0.0, 0
2492, 622.7503201961517, 622.7571856975555, 92.0, 195.25, 0.8660264290292062, 0.5580170293282877, 88.3208, 172.25272499999997, 1.5556123233741266, 0, 0.5580170293282877, 1.0, 496.81520614587834, 0.0, 0
2493, 623.0003116130829, 623.0061209201813, 93.0, 195.0, 0.8620263069551684, 0.5620171514023256, 89.1337, 172.0495, 1.5386118045594654, 0, 0.5620171514023256, 1.0, 496.18464644196354, 0.0, 0
2494, 623.2503178119659, 623.2572102546692, 92.5, 195.0, 0.8660264290292062, 0.5700173955504014, 88.72725, 172.0495, 1.5556123233741266, 0, 0.5700173955504014, 1.0, 495.5541434700599, 0.0, 0
2495, 623.5003094673157, 623.5071284770966, 92.5, 194.25, 0.8640263679921872, 0.5660172734763634, 88.72725, 171.43982499999998, 1.5471120639667957, 0, 0.5660172734763634, 1.0, 494.92367665659606, 0.0, 0
2496, 623.7503130435944, 623.7571251392365, 93.0, 194.25, 0.8660264290292062, 0.5640172124393446, 89.1337, 171.43982499999998, 1.5556123233741266, 0, 0.5640172124393446, 1.0, 494.29328833661987, 0.0, 0
2497, 624.0003128051758, 624.0071144104004, 92.75, 195.25, 0.8680264900662251, 0.5680173345133824, 88.930475, 172.25272499999997, 1.5641125827814568, 0, 0.5680173345133824, 1.0, 493.6629467183086, 0.0, 0
2498, 624.2503147125244, 624.2590274810791, 93.0, 195.0, 0.8660264290292062, 0.5640172124393446, 89.1337, 172.0495, 1.5556123233741266, 0, 0.5640172124393446, 1.0, 493.0326732615435, 0.0, 0
2499, 624.5003192424774, 624.5073082447052, 93.0, 195.5, 0.8660264290292062, 0.5660172734763634, 89.1337, 172.45594999999997, 1.5556123233741266, 0, 0.5660172734763634, 1.0, 492.402467522126, 0.0, 0
2500, 624.7503118515015, 624.7571420669556, 93.0, 195.25, 0.8660264290292062, 0.5680173345133824, 89.1337, 172.25272499999997, 1.5556123233741266, 0, 0.5680173345133824, 1.0, 491.7723081388906, 0.0, 0
2501, 625.0002012252808, 625.0074574947357, 93.25, 195.25, 0.8600262459181494, 0.5680173345133824, 89.33692500000001, 172.25272499999997, 1.5301115451521348, 0, 0.5680173345133824, 1.0, 491.14220585415154, 0.0, 0
2502, 625.2503230571747, 625.2572166919708, 92.75, 195.0, 0.8680264900662251, 0.5700173955504014, 88.930475, 172.0495, 1.5641125827814568, 0, 0.5700173955504014, 1.0, 490.51215994293733, 0.0, 0
2503, 625.5003125667572, 625.5072100162506, 93.0, 195.0, 0.8680264900662251, 0.5660172734763634, 89.1337, 172.0495, 1.5641125827814568, 0, 0.5660172734763634, 1.0, 489.8821397670069, 0.0, 0
2504, 625.750314950943, 625.7571413516998, 93.0, 195.5, 0.8700265511032441, 0.5700173955504014, 89.1337, 172.45594999999997, 1.5726128421887875, 0, 0.5700173955504014, 1.0, 489.2522197514382, 0.0, 0
2505, 626.0003147125244, 626.0070340633392, 92.75, 195.5, 0.8680264900662251, 0.5740175176244393, 88.930475, 172.45594999999997, 1.5641125827814568, 0, 0.5740175176244393, 1.0, 488.622357124508, 0.0, 0
2506, 626.2503087520599, 626.2570133209229, 92.75, 195.0, 0.8680264900662251, 0.5660172734763634, 88.930475, 172.0495, 1.5641125827814568, 0, 0.5660172734763634, 1.0, 487.9925620108898, 0.0, 0
2507, 626.5001320838928, 626.5069351196289, 92.75, 195.5, 0.8680264900662251, 0.5700173955504014, 88.930475, 172.45594999999997, 1.5641125827814568, 0, 0.5700173955504014, 1.0, 487.3628131728325, 0.0, 0
2508, 626.7503147125244, 626.7570254802704, 93.0, 195.5, 0.8700265511032441, 0.5680173345133824, 89.1337, 172.45594999999997, 1.5726128421887875, 0, 0.5680173345133824, 1.0, 486.7331213121719, 0.0, 0
2509, 627.0003225803375, 627.0071918964386, 93.0, 195.75, 0.8680264900662251, 0.5660172734763634, 89.1337, 172.65917499999998, 1.5641125827814568, 0, 0.5660172734763634, 1.0, 486.10348670487673, 0.0, 0
2510, 627.2503249645233, 627.2571394443512, 92.75, 195.5, 0.8680264900662251, 0.5740175176244393, 88.930475, 172.45594999999997, 1.5641125827814568, 0, 0.5740175176244393, 1.0, 485.4739195995213, 0.0, 0
2511, 627.5003147125244, 627.5070915222168, 93.25, 195.75, 0.8700265511032441, 0.5660172734763634, 89.33692500000001, 172.65917499999998, 1.5726128421887875, 0, 0.5660172734763634, 1.0, 484.8443986788337, 0.0, 0
2512, 627.7503204345703, 627.757093667984, 93.0, 195.25, 0.8700265511032441, 0.5680173345133824, 89.1337, 172.25272499999997, 1.5726128421887875, 0, 0.5680173345133824, 1.0, 484.2149349292692, 0.0, 0
2513, 628.0003201961517, 628.0070717334747, 93.25, 195.25, 0.8700265511032441, 0.5640172124393446, 89.33692500000001, 172.25272499999997, 1.5726128421887875, 0, 0.5640172124393446, 1.0, 483.58553889395364, 0.0, 0
2514, 628.250296831131, 628.2570309638977, 93.5, 196.0, 0.8720266121402631, 0.5660172734763634, 89.54015, 172.86239999999998, 1.5811131015961182, 0, 0.5660172734763634, 1.0, 482.95619977932785, 0.0, 0
2515, 628.5002963542938, 628.5070250034332, 92.75, 195.5, 0.8700265511032441, 0.5660172734763634, 88.930475, 172.45594999999997, 1.5726128421887875, 0, 0.5660172734763634, 1.0, 482.3269177910361, 0.0, 0
2516, 628.7503118515015, 628.7569575309753, 93.0, 195.5, 0.8720266121402631, 0.5660172734763634, 89.1337, 172.45594999999997, 1.5811131015961182, 0, 0.5660172734763634, 1.0, 481.6977032172993, 0.0, 0
2517, 629.0003054141998, 629.0067071914673, 93.0, 196.0, 0.8680264900662251, 0.5620171514023256, 89.1337, 172.86239999999998, 1.5641125827814568, 0, 0.5620171514023256, 1.0, 481.06853497940864, 0.0, 0
2518, 629.2503232955933, 629.2571678161621, 93.25, 195.5, 0.8720266121402631, 0.5680173345133824, 89.33692500000001, 172.45594999999997, 1.5811131015961182, 0, 0.5680173345133824, 1.0, 480.4394338434184, 0.0, 0
2519, 629.5003197193146, 629.5072569847107, 93.75, 196.0, 0.8720266121402631, 0.5680173345133824, 89.743375, 172.86239999999998, 1.5811131015961182, 0, 0.5680173345133824, 1.0, 479.81036849882224, 0.0, 0
2520, 629.7503147125244, 629.7573916912079, 93.0, 196.0, 0.8720266121402631, 0.5600170903653066, 89.1337, 172.86239999999998, 1.5811131015961182, 0, 0.5600170903653066, 1.0, 479.1813814831413, 0.0, 0
2521, 630.0003125667572, 630.0070118904114, 93.5, 196.25, 0.874026673177282, 0.5620171514023256, 89.54015, 173.06562499999998, 1.5896133610034484, 0, 0.5620171514023256, 1.0, 478.5524513152543, 0.0, 0
2522, 630.2503070831299, 630.2570133209229, 94.25, 196.0, 0.874026673177282, 0.5560169682912687, 90.149825, 172.86239999999998, 1.5896133610034484, 0, 0.5560169682912687, 1.0, 477.9235781434236, 0.0, 0
2523, 630.5025506019592, 630.5116813182831, 93.5, 196.25, 0.8700265511032441, 0.5700173955504014, 89.54015, 173.06562499999998, 1.5726128421887875, 0, 0.5700173955504014, 1.0, 477.29477252375904, 0.0, 0
2524, 630.7503182888031, 630.7571005821228, 93.75, 196.25, 0.8720266121402631, 0.5560169682912687, 89.743375, 173.06562499999998, 1.5811131015961182, 0, 0.5560169682912687, 1.0, 476.6660231625641, 0.0, 0
2525, 631.0003199577332, 631.0071687698364, 94.0, 196.25, 0.874026673177282, 0.5580170293282877, 89.9466, 173.06562499999998, 1.5896133610034484, 0, 0.5580170293282877, 1.0, 476.0373092046859, 0.0, 0
2526, 631.2503197193146, 631.2571346759796, 93.5, 196.0, 0.874026673177282, 0.5540169072542498, 89.54015, 172.86239999999998, 1.5896133610034484, 0, 0.5540169072542498, 1.0, 475.40866297299107, 0.0, 0
2527, 631.5003163814545, 631.5070984363556, 93.5, 196.0, 0.874026673177282, 0.5580170293282877, 89.54015, 172.86239999999998, 1.5896133610034484, 0, 0.5580170293282877, 1.0, 474.7800842488714, 0.0, 0
2528, 631.750322341919, 631.7571477890015, 93.25, 196.5, 0.876026734214301, 0.5540169072542498, 89.33692500000001, 173.26885, 1.5981136204107793, 0, 0.5540169072542498, 1.0, 474.1515622033467, 0.0, 0
2529, 632.0003101825714, 632.0070271492004, 93.5, 196.25, 0.874026673177282, 0.5480167241431929, 89.54015, 173.06562499999998, 1.5896133610034484, 0, 0.5480167241431929, 1.0, 473.5230970654737, 0.0, 0
2530, 632.2503101825714, 632.2570922374725, 93.75, 196.75, 0.874026673177282, 0.5540169072542498, 89.743375, 173.472075, 1.5896133610034484, 0, 0.5540169072542498, 1.0, 472.894699113289, 0.0, 0
2531, 632.5003168582916, 632.5071768760681, 94.0, 196.25, 0.876026734214301, 0.5480167241431929, 89.9466, 173.06562499999998, 1.5981136204107793, 0, 0.5480167241431929, 1.0, 472.26634702318245, 0.0, 0
2532, 632.7503249645233, 632.7571887969971, 94.0, 196.75, 0.874026673177282, 0.544016602069155, 89.9466, 173.472075, 1.5896133610034484, 0, 0.544016602069155, 1.0, 471.63805177913883, 0.0, 0
2533, 633.0003113746643, 633.0070333480835, 94.0, 196.5, 0.876026734214301, 0.5460166631061739, 89.9466, 173.26885, 1.5981136204107793, 0, 0.5460166631061739, 1.0, 471.009823679775, 0.0, 0
2534, 633.2503077983856, 633.2569622993469, 93.75, 196.75, 0.874026673177282, 0.540016479995117, 89.743375, 173.472075, 1.5896133610034484, 0, 0.540016479995117, 1.0, 470.38164164528524, 0.0, 0
2535, 633.5003101825714, 633.5071182250977, 93.5, 197.0, 0.876026734214301, 0.544016602069155, 89.54015, 173.6753, 1.5981136204107793, 0, 0.544016602069155, 1.0, 469.7535266851646, 0.0, 0
2536, 633.7503130435944, 633.7572109699249, 94.25, 196.75, 0.874026673177282, 0.544016602069155, 90.149825, 173.472075, 1.5896133610034484, 0, 0.544016602069155, 1.0, 469.12545777977346, 0.0, 0
2537, 634.0003135204315, 634.007073879242, 93.5, 197.0, 0.876026734214301, 0.542016541032136, 89.54015, 173.6753, 1.5981136204107793, 0, 0.542016541032136, 1.0, 468.4974559092455, 0.0, 0
2538, 634.2503082752228, 634.2569487094879, 93.75, 196.75, 0.8780267952513199, 0.544016602069155, 89.743375, 173.472075, 1.6066138798181095, 0, 0.544016602069155, 1.0, 467.86950006377583, 0.0, 0
2539, 634.5003099441528, 634.507089138031, 94.25, 197.25, 0.876026734214301, 0.5380164189580982, 90.149825, 173.878525, 1.5981136204107793, 0, 0.5380164189580982, 1.0, 467.2416117225327, 0.0, 0
2540, 634.7503168582916, 634.7573993206024, 94.5, 197.0, 0.8780267952513199, 0.542016541032136, 90.35305, 173.6753, 1.6066138798181095, 0, 0.542016541032136, 1.0, 466.6137904342011, 0.0, 0
2541, 635.0003137588501, 635.0071222782135, 93.5, 196.75, 0.8780267952513199, 0.5380164189580982, 89.54015, 173.472075, 1.6066138798181095, 0, 0.5380164189580982, 1.0, 465.9860150866436, 0.0, 0
2542, 635.2503111362457, 635.2569670677185, 94.75, 197.0, 0.8780267952513199, 0.5380164189580982, 90.556275, 173.6753, 1.6066138798181095, 0, 0.5380164189580982, 1.0, 465.35830695894344, 0.0, 0
2543, 635.5003170967102, 635.5071194171906, 94.5, 197.25, 0.8800268562883389, 0.540016479995117, 90.35305, 173.878525, 1.6151141392254402, 0, 0.540016479995117, 1.0, 464.7306553050591, 0.0, 0
2544, 635.7503180503845, 635.7572820186615, 94.75, 197.25, 0.8800268562883389, 0.542016541032136, 90.556275, 173.878525, 1.6151141392254402, 0, 0.542016541032136, 1.0, 464.1030603091939, 0.0, 0
2545, 636.0003185272217, 636.0070486068726, 94.75, 196.5, 0.8800268562883389, 0.5340162968840602, 90.556275, 173.26885, 1.6151141392254402, 0, 0.5340162968840602, 1.0, 463.47553251562044, 0.0, 0
2546, 636.2503097057343, 636.257208108902, 94.0, 197.25, 0.8820269173253579, 0.5380164189580982, 89.9466, 173.878525, 1.623614398632771, 0, 0.5380164189580982, 1.0, 462.84806112777096, 0.0, 0
2547, 636.5003168582916, 636.5070660114288, 94.5, 197.5, 0.8820269173253579, 0.5320162358470413, 90.35305, 174.08174999999997, 1.623614398632771, 0, 0.5320162358470413, 1.0, 462.22064630936734, 0.0, 0
2548, 636.750298500061, 636.7594230175018, 94.25, 197.5, 0.8780267952513199, 0.542016541032136, 90.149825, 174.08174999999997, 1.6066138798181095, 0, 0.542016541032136, 1.0, 461.5932963793855, 0.0, 0
2549, 637.0003154277802, 637.007256269455, 94.5, 197.25, 0.8800268562883389, 0.5360163579210792, 90.35305, 173.878525, 1.6151141392254402, 0, 0.5360163579210792, 1.0, 460.966002360715, 0.0, 0
2550, 637.2503154277802, 637.2569897174835, 94.5, 197.0, 0.8800268562883389, 0.5320162358470413, 90.35305, 173.6753, 1.6151141392254402, 0, 0.5320162358470413, 1.0, 460.33874561768926, 0.0, 0
2551, 637.500314950943, 637.5071043968201, 93.75, 197.25, 0.8820269173253579, 0.5340162968840602, 89.743375, 173.878525, 1.623614398632771, 0, 0.5340162968840602, 1.0, 459.7115559531966, 0.0, 0
2552, 637.7503190040588, 637.7571597099304, 94.5, 197.75, 0.8820269173253579, 0.5340162968840602, 90.35305, 174.28497499999997, 1.623614398632771, 0, 0.5340162968840602, 1.0, 459.0844228217858, 0.0, 0
2553, 638.0003132820129, 638.0070207118988, 94.25, 197.75, 0.8820269173253579, 0.5360163579210792, 90.149825, 174.28497499999997, 1.623614398632771, 0, 0.5360163579210792, 1.0, 458.45735447767726, 0.0, 0
2554, 638.2503128051758, 638.2571096420288, 94.25, 197.75, 0.8840269783623768, 0.5300161748100223, 90.149825, 174.28497499999997, 1.6321146580401011, 0, 0.5300161748100223, 1.0, 457.83034242331684, 0.0, 0
2555, 638.5003175735474, 638.5072407722473, 94.75, 197.0, 0.8820269173253579, 0.5300161748100223, 90.556275, 173.6753, 1.623614398632771, 0, 0.5300161748100223, 1.0, 457.20338680819566, 0.0, 0
2556, 638.7503180503845, 638.7571260929108, 94.5, 197.5, 0.8840269783623768, 0.5340162968840602, 90.35305, 174.08174999999997, 1.6321146580401011, 0, 0.5340162968840602, 1.0, 456.5764955653488, 0.0, 0
2557, 639.0003173351288, 639.0072102546692, 94.75, 197.5, 0.8840269783623768, 0.5320162358470413, 90.556275, 174.08174999999997, 1.6321146580401011, 0, 0.5320162358470413, 1.0, 455.94965243169185, 0.0, 0
2558, 639.2503101825714, 639.2569577693939, 94.5, 197.75, 0.8840269783623768, 0.5340162968840602, 90.35305, 174.28497499999997, 1.6321146580401011, 0, 0.5340162968840602, 1.0, 455.3228738082016, 0.0, 0
2559, 639.5003345012665, 639.5071258544922, 94.25, 198.0, 0.8840269783623768, 0.540016479995117, 90.149825, 174.48819999999998, 1.6321146580401011, 0, 0.540016479995117, 1.0, 454.6961514047302, 0.0, 0
2560, 639.7503132820129, 639.7571051120758, 94.75, 197.5, 0.8840269783623768, 0.5360163579210792, 90.556275, 174.08174999999997, 1.6321146580401011, 0, 0.5360163579210792, 1.0, 454.06948516540774, 0.0, 0
2561, 640.0003156661987, 640.0071125030518, 94.75, 197.75, 0.8860270393993958, 0.542016541032136, 90.556275, 174.28497499999997, 1.640614917447432, 0, 0.542016541032136, 1.0, 453.4428750970961, 0.0, 0
2562, 640.2503275871277, 640.2569868564606, 94.25, 198.0, 0.8860270393993958, 0.5380164189580982, 90.149825, 174.48819999999998, 1.640614917447432, 0, 0.5380164189580982, 1.0, 452.8163213685203, 0.0, 0
2563, 640.5002300739288, 640.5070533752441, 94.75, 198.0, 0.8860270393993958, 0.540016479995117, 90.556275, 174.48819999999998, 1.640614917447432, 0, 0.540016479995117, 1.0, 452.1898320950681, 0.0, 0
2564, 640.7503187656403, 640.7572281360626, 94.75, 198.0, 0.8880271004364148, 0.5340162968840602, 90.556275, 174.48819999999998, 1.6491151768547627, 0, 0.5340162968840602, 1.0, 451.5633989509338, 0.0, 0
2565, 641.000298500061, 641.0068764686584, 94.75, 198.25, 0.8860270393993958, 0.5340162968840602, 90.556275, 174.69142499999998, 1.640614917447432, 0, 0.5340162968840602, 1.0, 450.93702209384446, 0.0, 0
2566, 641.2503151893616, 641.2570869922638, 94.5, 198.25, 0.8880271004364148, 0.5360163579210792, 90.35305, 174.69142499999998, 1.6491151768547627, 0, 0.5360163579210792, 1.0, 450.3107094569029, 0.0, 0
2567, 641.5003151893616, 641.5072317123413, 94.25, 197.5, 0.8860270393993958, 0.5380164189580982, 90.149825, 174.08174999999997, 1.640614917447432, 0, 0.5380164189580982, 1.0, 449.68444477408207, 0.0, 0
2568, 641.7503144741058, 641.7570869922638, 94.5, 198.25, 0.8860270393993958, 0.5460166631061739, 90.35305, 174.69142499999998, 1.640614917447432, 0, 0.5460166631061739, 1.0, 449.0582442579944, 0.0, 0
2569, 642.0003108978271, 642.0071454048157, 95.25, 198.5, 0.8880271004364148, 0.5460166631061739, 90.962725, 174.89464999999998, 1.6491151768547627, 0, 0.5460166631061739, 1.0, 448.43209148630393, 0.0, 0
2570, 642.2503070831299, 642.2569830417633, 94.75, 198.5, 0.8880271004364148, 0.542016541032136, 90.556275, 174.89464999999998, 1.6491151768547627, 0, 0.542016541032136, 1.0, 447.8059949110342, 0.0, 0
2571, 642.5003135204315, 642.5070931911469, 95.0, 198.25, 0.8880271004364148, 0.542016541032136, 90.7595, 174.69142499999998, 1.6491151768547627, 0, 0.542016541032136, 1.0, 447.17996268228296, 0.0, 0
2572, 642.7503201961517, 642.7571201324463, 95.25, 198.25, 0.8880271004364148, 0.540016479995117, 90.962725, 174.69142499999998, 1.6491151768547627, 0, 0.540016479995117, 1.0, 446.5539864565125, 0.0, 0
2573, 643.0003266334534, 643.009770154953, 95.0, 198.25, 0.8860270393993958, 0.5360163579210792, 90.7595, 174.69142499999998, 1.640614917447432, 0, 0.5360163579210792, 1.0, 445.9280662044752, 0.0, 0
2574, 643.2503128051758, 643.2571592330933, 94.75, 198.5, 0.8880271004364148, 0.5480167241431929, 90.556275, 174.89464999999998, 1.6491151768547627, 0, 0.5480167241431929, 1.0, 445.30220173110087, 0.0, 0
2575, 643.5003175735474, 643.5072011947632, 94.25, 198.5, 0.8900271614734336, 0.5480167241431929, 90.149825, 174.89464999999998, 1.657615436262093, 0, 0.5480167241431929, 1.0, 444.6763850792919, 0.0, 0
2576, 643.7503197193146, 643.7570958137512, 95.25, 198.75, 0.8900271614734336, 0.5540169072542498, 90.962725, 175.097875, 1.657615436262093, 0, 0.5540169072542498, 1.0, 444.05063286972745, 0.0, 0
2577, 644.0003175735474, 644.0071005821228, 94.25, 198.5, 0.8900271614734336, 0.5520168462172308, 90.149825, 174.89464999999998, 1.657615436262093, 0, 0.5520168462172308, 1.0, 443.42494492052276, 0.0, 0
2578, 644.2503113746643, 644.2569839954376, 95.0, 198.5, 0.8900271614734336, 0.5520168462172308, 90.7595, 174.89464999999998, 1.657615436262093, 0, 0.5520168462172308, 1.0, 442.7993128775052, 0.0, 0
2579, 644.5003192424774, 644.5073313713074, 95.0, 198.5, 0.8900271614734336, 0.5520168462172308, 90.7595, 174.89464999999998, 1.657615436262093, 0, 0.5520168462172308, 1.0, 442.1737367217041, 0.0, 0
2580, 644.7503170967102, 644.7571201324463, 94.5, 198.25, 0.8920272225104526, 0.5540169072542498, 90.35305, 174.69142499999998, 1.6661156956694236, 0, 0.5540169072542498, 1.0, 441.5482164462745, 0.0, 0
2581, 645.0003135204315, 645.0070757865906, 94.5, 198.5, 0.8920272225104526, 0.5580170293282877, 90.35305, 174.89464999999998, 1.6661156956694236, 0, 0.5580170293282877, 1.0, 440.92275222451485, 0.0, 0
2582, 645.2503190040588, 645.257116317749, 94.5, 198.0, 0.8920272225104526, 0.5540169072542498, 90.35305, 174.48819999999998, 1.6661156956694236, 0, 0.5540169072542498, 1.0, 440.2973521720367, 0.0, 0
2583, 645.5003161430359, 645.5072410106659, 95.0, 198.5, 0.8920272225104526, 0.5620171514023256, 90.7595, 174.89464999999998, 1.6661156956694236, 0, 0.5620171514023256, 1.0, 439.6720079613946, 0.0, 0
2584, 645.7503173351288, 645.7571361064911, 95.25, 198.75, 0.8940272835474715, 0.5620171514023256, 90.962725, 175.097875, 1.6746159550767539, 0, 0.5620171514023256, 1.0, 439.04671956033513, 0.0, 0
2585, 646.0003218650818, 646.0070796012878, 95.0, 198.75, 0.8920272225104526, 0.5660172734763634, 90.7595, 175.097875, 1.6661156956694236, 0, 0.5660172734763634, 1.0, 438.421487158227, 0.0, 0
2586, 646.2503163814545, 646.256977558136, 94.75, 198.5, 0.8920272225104526, 0.5620171514023256, 90.556275, 174.89464999999998, 1.6661156956694236, 0, 0.5620171514023256, 1.0, 437.7963186710537, 0.0, 0
2587, 646.500316619873, 646.5071225166321, 94.75, 198.5, 0.8940272835474715, 0.5600170903653066, 90.556275, 174.89464999999998, 1.6746159550767539, 0, 0.5600170903653066, 1.0, 437.1711976464559, 0.0, 0
2588, 646.7503173351288, 646.7571251392365, 95.0, 198.75, 0.8920272225104526, 0.5680173345133824, 90.7595, 175.097875, 1.6661156956694236, 0, 0.5680173345133824, 1.0, 436.5461325545394, 0.0, 0
2589, 647.0003139972687, 647.0070116519928, 95.5, 198.75, 0.8940272835474715, 0.5640172124393446, 91.16595, 175.097875, 1.6746159550767539, 0, 0.5640172124393446, 1.0, 435.92113134527307, 0.0, 0
2590, 647.25031208992, 647.2571461200714, 95.5, 198.75, 0.8940272835474715, 0.5620171514023256, 91.16595, 175.097875, 1.6746159550767539, 0, 0.5620171514023256, 1.0, 435.29617774374645, 0.0, 0
2591, 647.5003135204315, 647.5072529315948, 95.5, 198.75, 0.8940272835474715, 0.5600170903653066, 91.16595, 175.097875, 1.6746159550767539, 0, 0.5600170903653066, 1.0, 434.67128815805245, 0.0, 0
2592, 647.7503216266632, 647.7571668624878, 95.25, 198.75, 0.8940272835474715, 0.5660172734763634, 90.962725, 175.097875, 1.6746159550767539, 0, 0.5660172734763634, 1.0, 434.04645429540614, 0.0, 0
2593, 648.0003187656403, 648.0070972442627, 95.25, 198.5, 0.8940272835474715, 0.5640172124393446, 90.962725, 174.89464999999998, 1.6746159550767539, 0, 0.5640172124393446, 1.0, 433.4216761026753, 0.0, 0
2594, 648.2503111362457, 648.2569909095764, 95.5, 198.75, 0.8960273445844905, 0.5680173345133824, 91.16595, 175.097875, 1.6831162144840848, 0, 0.5680173345133824, 1.0, 432.7969535861659, 0.0, 0
2595, 648.5003154277802, 648.5072214603424, 95.5, 199.0, 0.8940272835474715, 0.5700173955504014, 91.16595, 175.3011, 1.6746159550767539, 0, 0.5700173955504014, 1.0, 432.17228691594323, 0.0, 0
2596, 648.7503106594086, 648.7570703029633, 95.5, 199.0, 0.8960273445844905, 0.5640172124393446, 91.16595, 175.3011, 1.6831162144840848, 0, 0.5640172124393446, 1.0, 431.5476840144625, 0.0, 0
2597, 649.0003321170807, 649.0071132183075, 95.25, 198.75, 0.8960273445844905, 0.5680173345133824, 90.962725, 175.097875, 1.6831162144840848, 0, 0.5680173345133824, 1.0, 430.9231286223882, 0.0, 0
2598, 649.2519149780273, 649.2614359855652, 95.5, 199.0, 0.8940272835474715, 0.5660172734763634, 91.16595, 175.3011, 1.6746159550767539, 0, 0.5660172734763634, 1.0, 430.2986371425155, 0.0, 0
2599, 649.5003407001495, 649.5072939395905, 95.75, 199.0, 0.8980274056215095, 0.5680173345133824, 91.369175, 175.3011, 1.6916164738914155, 0, 0.5680173345133824, 1.0, 429.6742010902084, 0.0, 0
2600, 649.7503147125244, 649.7570741176605, 95.0, 199.0, 0.8980274056215095, 0.5680173345133824, 90.7595, 175.3011, 1.6916164738914155, 0, 0.5680173345133824, 1.0, 429.0498126716684, 0.0, 0
2601, 650.000314950943, 650.0070695877075, 95.25, 199.0, 0.8980274056215095, 0.5680173345133824, 90.962725, 175.3011, 1.6916164738914155, 0, 0.5680173345133824, 1.0, 428.42549645734744, 0.0, 0
2602, 650.2503097057343, 650.2569715976715, 95.0, 198.75, 0.8960273445844905, 0.5700173955504014, 90.7595, 175.097875, 1.6831162144840848, 0, 0.5700173955504014, 1.0, 427.8012358248738, 0.0, 0
2603, 650.5003192424774, 650.5070776939392, 95.5, 199.0, 0.8980274056215095, 0.5700173955504014, 91.16595, 175.3011, 1.6916164738914155, 0, 0.5700173955504014, 1.0, 427.17703051676716, 0.0, 0
2604, 650.7503221035004, 650.7570767402649, 95.0, 198.75, 0.8980274056215095, 0.5700173955504014, 90.7595, 175.097875, 1.6916164738914155, 0, 0.5700173955504014, 1.0, 426.5528726148615, 0.0, 0
2605, 651.0003182888031, 651.0070304870605, 95.5, 199.0, 0.8980274056215095, 0.5720174565874203, 91.16595, 175.3011, 1.6916164738914155, 0, 0.5720174565874203, 1.0, 425.9287785297051, 0.0, 0
2606, 651.2503116130829, 651.2569434642792, 95.25, 199.0, 0.9000274666585284, 0.5720174565874203, 90.962725, 175.3011, 1.7001167332987457, 0, 0.5720174565874203, 1.0, 425.3047399604239, 0.0, 0
2607, 651.500324010849, 651.5072114467621, 95.5, 199.0, 0.9000274666585284, 0.5680173345133824, 91.16595, 175.3011, 1.7001167332987457, 0, 0.5680173345133824, 1.0, 424.6807570529032, 0.0, 0
2608, 651.7503156661987, 651.7570509910583, 96.0, 199.0, 0.9000274666585284, 0.5740175176244393, 91.5724, 175.3011, 1.7001167332987457, 0, 0.5740175176244393, 1.0, 424.05683793680504, 0.0, 0
2609, 652.0003185272217, 652.0070300102234, 95.75, 199.0, 0.8980274056215095, 0.5720174565874203, 91.369175, 175.3011, 1.6916164738914155, 0, 0.5720174565874203, 1.0, 423.432974283363, 0.0, 0
2610, 652.2503097057343, 652.2569954395294, 95.75, 198.75, 0.9000274666585284, 0.5660172734763634, 91.369175, 175.097875, 1.7001167332987457, 0, 0.5660172734763634, 1.0, 422.8091658650082, 0.0, 0
2611, 652.5003192424774, 652.5073738098145, 96.0, 199.25, 0.9000274666585284, 0.5720174565874203, 91.5724, 175.504325, 1.7001167332987457, 0, 0.5720174565874203, 1.0, 422.18540474795884, 0.0, 0
2612, 652.7503182888031, 652.7571043968201, 96.0, 199.5, 0.9000274666585284, 0.5700173955504014, 91.5724, 175.70754999999997, 1.7001167332987457, 0, 0.5700173955504014, 1.0, 421.56170734757256, 0.0, 0
2613, 653.0003137588501, 653.0071341991425, 96.0, 199.0, 0.8980274056215095, 0.5680173345133824, 91.5724, 175.3011, 1.6916164738914155, 0, 0.5680173345133824, 1.0, 420.9380653630804, 0.0, 0
2614, 653.25031042099, 653.2569968700409, 95.5, 199.25, 0.9000274666585284, 0.5680173345133824, 91.16595, 175.504325, 1.7001167332987457, 0, 0.5680173345133824, 1.0, 420.3144785524956, 0.0, 0
2615, 653.5003151893616, 653.5071277618408, 95.5, 199.25, 0.9000274666585284, 0.5680173345133824, 91.16595, 175.504325, 1.7001167332987457, 0, 0.5680173345133824, 1.0, 419.69093898601017, 0.0, 0
2616, 653.7503225803375, 653.7573337554932, 96.0, 199.5, 0.9020275276955474, 0.5680173345133824, 91.5724, 175.70754999999997, 1.7086169927060764, 0, 0.5680173345133824, 1.0, 419.06746308028215, 0.0, 0
2617, 654.000316619873, 654.0071699619293, 95.25, 199.25, 0.9020275276955474, 0.5640172124393446, 90.962725, 175.504325, 1.7086169927060764, 0, 0.5640172124393446, 1.0, 418.4440427249547, 0.0, 0
2618, 654.2503085136414, 654.2569758892059, 96.0, 199.5, 0.9020275276955474, 0.5660172734763634, 91.5724, 175.70754999999997, 1.7086169927060764, 0, 0.5660172734763634, 1.0, 417.8206860023076, 0.0, 0
2619, 654.5003139972687, 654.5072648525238, 96.25, 199.5, 0.9040275887325663, 0.5660172734763634, 91.775625, 175.70754999999997, 1.7171172521134066, 0, 0.5660172734763634, 1.0, 417.197384603515, 0.0, 0
2620, 654.7503139972687, 654.7571053504944, 96.0, 199.25, 0.9020275276955474, 0.5660172734763634, 91.5724, 175.504325, 1.7086169927060764, 0, 0.5660172734763634, 1.0, 416.57413868453943, 0.0, 0
2621, 655.0003221035004, 655.0071210861206, 96.0, 199.25, 0.9020275276955474, 0.5660172734763634, 91.5724, 175.504325, 1.7086169927060764, 0, 0.5660172734763634, 1.0, 415.950956177032, 0.0, 0
2622, 655.2503082752228, 655.2569613456726, 96.25, 199.75, 0.9020275276955474, 0.5620171514023256, 91.775625, 175.91077499999997, 1.7086169927060764, 0, 0.5620171514023256, 1.0, 415.32782062713505, 0.0, 0
2623, 655.5009620189667, 655.508439540863, 96.25, 199.5, 0.9000274666585284, 0.5700173955504014, 91.775625, 175.70754999999997, 1.7001167332987457, 0, 0.5700173955504014, 1.0, 414.70474030921486, 0.0, 0
2624, 655.7503178119659, 655.7572112083435, 96.0, 199.5, 0.9040275887325663, 0.5640172124393446, 91.5724, 175.70754999999997, 1.7171172521134066, 0, 0.5640172124393446, 1.0, 414.08171505125887, 0.0, 0
2625, 656.000314950943, 656.0070476531982, 96.0, 199.5, 0.9040275887325663, 0.5580170293282877, 91.5724, 175.70754999999997, 1.7171172521134066, 0, 0.5580170293282877, 1.0, 413.4587370768744, 0.0, 0
2626, 656.2502062320709, 656.2569909095764, 96.0, 199.5, 0.9040275887325663, 0.5660172734763634, 91.5724, 175.70754999999997, 1.7171172521134066, 0, 0.5660172734763634, 1.0, 412.8358309468503, 0.0, 0
2627, 656.5003187656403, 656.5072362422943, 95.75, 200.0, 0.9060276497695853, 0.5600170903653066, 91.369175, 176.11399999999998, 1.7256175115207375, 0, 0.5600170903653066, 1.0, 412.2129800419754, 0.0, 0
2628, 656.7503182888031, 656.757164478302, 96.25, 199.75, 0.9040275887325663, 0.5560169682912687, 91.775625, 175.91077499999997, 1.7171172521134066, 0, 0.5560169682912687, 1.0, 411.59018449226704, 0.0, 0
2629, 657.0003213882446, 657.007096529007, 96.25, 199.75, 0.9080277108066043, 0.5560169682912687, 91.775625, 175.91077499999997, 1.7341177709280682, 0, 0.5560169682912687, 1.0, 410.9674522472966, 0.0, 0
2630, 657.250324010849, 657.2570793628693, 96.25, 199.5, 0.9060276497695853, 0.5560169682912687, 91.775625, 175.70754999999997, 1.7256175115207375, 0, 0.5560169682912687, 1.0, 410.3447672309529, 0.0, 0
2631, 657.5003151893616, 657.5069918632507, 96.0, 199.75, 0.9060276497695853, 0.5560169682912687, 91.5724, 175.91077499999997, 1.7256175115207375, 0, 0.5560169682912687, 1.0, 409.7221537845833, 0.0, 0
2632, 657.7503519058228, 657.7571783065796, 96.0, 200.5, 0.9080277108066043, 0.5540169072542498, 91.5724, 176.52044999999998, 1.7341177709280682, 0, 0.5540169072542498, 1.0, 409.09958717865146, 0.0, 0
2633, 658.000316619873, 658.0070512294769, 96.0, 200.0, 0.9060276497695853, 0.5560169682912687, 91.5724, 176.11399999999998, 1.7256175115207375, 0, 0.5560169682912687, 1.0, 408.47707584465246, 0.0, 0
2634, 658.2503077983856, 658.2569642066956, 96.5, 200.25, 0.9060276497695853, 0.5540169072542498, 91.97885000000001, 176.31722499999998, 1.7256175115207375, 0, 0.5540169072542498, 1.0, 407.8546277557152, 0.0, 0
2635, 658.5003118515015, 658.5070886611938, 95.5, 199.5, 0.9080277108066043, 0.5540169072542498, 91.16595, 175.70754999999997, 1.7341177709280682, 0, 0.5540169072542498, 1.0, 407.2322264348045, 0.0, 0
2636, 658.7503144741058, 658.7572042942047, 96.25, 200.25, 0.9080277108066043, 0.5560169682912687, 91.775625, 176.31722499999998, 1.7341177709280682, 0, 0.5560169682912687, 1.0, 406.60988036026765, 0.0, 0
2637, 659.000314950943, 659.0071098804474, 96.5, 200.25, 0.9080277108066043, 0.5560169682912687, 91.97885000000001, 176.31722499999998, 1.7341177709280682, 0, 0.5560169682912687, 1.0, 405.9875976766945, 0.0, 0
2638, 659.25031042099, 659.256983757019, 96.0, 200.25, 0.9100277718436232, 0.5560169682912687, 91.5724, 176.31722499999998, 1.7426180303353984, 0, 0.5560169682912687, 1.0, 405.36537004068515, 0.0, 0
2639, 659.5003094673157, 659.5070278644562, 96.5, 200.0, 0.9080277108066043, 0.5500167851802118, 91.97885000000001, 176.11399999999998, 1.7341177709280682, 0, 0.5500167851802118, 1.0, 404.74319762174605, 0.0, 0
2640, 659.7503242492676, 659.7571499347687, 96.5, 200.25, 0.9100277718436232, 0.5580170293282877, 91.97885000000001, 176.31722499999998, 1.7426180303353984, 0, 0.5580170293282877, 1.0, 404.1210883481457, 0.0, 0
2641, 660.000305891037, 660.0068938732147, 96.5, 200.5, 0.9080277108066043, 0.5480167241431929, 91.97885000000001, 176.52044999999998, 1.7341177709280682, 0, 0.5480167241431929, 1.0, 403.49902595942797, 0.0, 0
2642, 660.250303030014, 660.2569591999054, 97.0, 200.5, 0.9100277718436232, 0.5500167851802118, 92.3853, 176.52044999999998, 1.7426180303353984, 0, 0.5500167851802118, 1.0, 402.87702666692564, 0.0, 0
2643, 660.5001556873322, 660.507833480835, 96.75, 200.5, 0.9080277108066043, 0.5500167851802118, 92.182075, 176.52044999999998, 1.7341177709280682, 0, 0.5500167851802118, 1.0, 402.25507424466457, 0.0, 0
2644, 660.750322341919, 660.757110118866, 96.25, 200.5, 0.9080277108066043, 0.5520168462172308, 91.775625, 176.52044999999998, 1.7341177709280682, 0, 0.5520168462172308, 1.0, 401.63318488608746, 0.0, 0
2645, 661.0003190040588, 661.0071105957031, 96.25, 200.25, 0.9100277718436232, 0.5520168462172308, 91.775625, 176.31722499999998, 1.7426180303353984, 0, 0.5520168462172308, 1.0, 401.0113421782319, 0.0, 0
2646, 661.2501418590546, 661.2568972110748, 96.0, 200.5, 0.9100277718436232, 0.5480167241431929, 91.5724, 176.52044999999998, 1.7426180303353984, 0, 0.5480167241431929, 1.0, 400.3895545724807, 0.0, 0
2647, 661.5003361701965, 661.5072045326233, 96.5, 200.5, 0.9100277718436232, 0.5540169072542498, 91.97885000000001, 176.52044999999998, 1.7426180303353984, 0, 0.5540169072542498, 1.0, 399.7678302199921, 0.0, 0
2648, 661.7503087520599, 661.7570998668671, 96.5, 200.5, 0.9100277718436232, 0.5500167851802118, 91.97885000000001, 176.52044999999998, 1.7426180303353984, 0, 0.5500167851802118, 1.0, 399.1461607802364, 0.0, 0
2649, 662.000129699707, 662.0069489479065, 96.0, 200.75, 0.9100277718436232, 0.5520168462172308, 91.5724, 176.723675, 1.7426180303353984, 0, 0.5520168462172308, 1.0, 398.5245462234224, 0.0, 0
2650, 662.2503106594086, 662.2569835186005, 96.25, 200.5, 0.9120278328806422, 0.5480167241431929, 91.775625, 176.52044999999998, 1.751118289742729, 0, 0.5480167241431929, 1.0, 397.9029865510167, 0.0, 0
2651, 662.5003137588501, 662.5073037147522, 96.75, 201.0, 0.9120278328806422, 0.5500167851802118, 92.182075, 176.9269, 1.751118289742729, 0, 0.5500167851802118, 1.0, 397.2814819332034, 0.0, 0
2652, 662.750322341919, 662.7571403980255, 96.5, 200.5, 0.9120278328806422, 0.5500167851802118, 91.97885000000001, 176.52044999999998, 1.751118289742729, 0, 0.5500167851802118, 1.0, 396.6600404902985, 0.0, 0
2653, 663.00031208992, 663.0071423053741, 96.5, 201.0, 0.9120278328806422, 0.5500167851802118, 91.97885000000001, 176.9269, 1.751118289742729, 0, 0.5500167851802118, 1.0, 396.03865389369963, 0.0, 0
2654, 663.2503178119659, 663.2571859359741, 96.75, 200.75, 0.9120278328806422, 0.5480167241431929, 92.182075, 176.723675, 1.751118289742729, 0, 0.5480167241431929, 1.0, 395.41732211423465, 0.0, 0
2655, 663.5003144741058, 663.5070967674255, 96.25, 200.75, 0.9120278328806422, 0.5480167241431929, 91.775625, 176.723675, 1.751118289742729, 0, 0.5480167241431929, 1.0, 394.7960451480386, 0.0, 0
2656, 663.7527158260345, 663.7621250152588, 96.5, 201.0, 0.9100277718436232, 0.5640172124393446, 91.97885000000001, 176.9269, 1.7426180303353984, 0, 0.5640172124393446, 1.0, 394.1748229789882, 0.0, 0
2657, 664.0003354549408, 664.0072467327118, 96.75, 200.25, 0.9140278939176611, 0.5500167851802118, 92.182075, 176.31722499999998, 1.7596185491500598, 0, 0.5500167851802118, 1.0, 393.553655399787, 0.0, 0
2658, 664.250307559967, 664.2569954395294, 96.75, 201.0, 0.9140278939176611, 0.544016602069155, 92.182075, 176.9269, 1.7596185491500598, 0, 0.544016602069155, 1.0, 392.9325346571313, 0.0, 0
2659, 664.5003187656403, 664.5074965953827, 96.25, 201.5, 0.9140278939176611, 0.5500167851802118, 91.775625, 177.33335, 1.7596185491500598, 0, 0.5500167851802118, 1.0, 392.31148530104593, 0.0, 0
2660, 664.7503156661987, 664.7571008205414, 97.0, 201.5, 0.9140278939176611, 0.544016602069155, 92.3853, 177.33335, 1.7596185491500598, 0, 0.544016602069155, 1.0, 391.690490718963, 0.0, 0
2661, 665.0003132820129, 665.0070486068726, 96.5, 201.25, 0.91602795495468, 0.542016541032136, 91.97885000000001, 177.130125, 1.7681188085573902, 0, 0.542016541032136, 1.0, 391.06955084482394, 0.0, 0
2662, 665.2503101825714, 665.2569580078125, 97.0, 201.25, 0.91602795495468, 0.544016602069155, 92.3853, 177.130125, 1.7681188085573902, 0, 0.544016602069155, 1.0, 390.44866588936304, 0.0, 0
2663, 665.5003151893616, 665.5071520805359, 97.5, 201.5, 0.91602795495468, 0.544016602069155, 92.79175000000001, 177.33335, 1.7681188085573902, 0, 0.544016602069155, 1.0, 389.8278439551123, 0.0, 0
2664, 665.7503185272217, 665.7571716308594, 96.75, 201.5, 0.91602795495468, 0.540016479995117, 92.182075, 177.33335, 1.7681188085573902, 0, 0.540016479995117, 1.0, 389.20707672143556, 0.0, 0
2665, 666.0003221035004, 666.0072867870331, 96.5, 201.5, 0.91602795495468, 0.542016541032136, 91.97885000000001, 177.33335, 1.7681188085573902, 0, 0.542016541032136, 1.0, 388.5863641560997, 0.0, 0
2666, 666.250314950943, 666.2569925785065, 97.25, 201.0, 0.91602795495468, 0.5480167241431929, 92.588525, 176.9269, 1.7681188085573902, 0, 0.5480167241431929, 1.0, 387.9657062560046, 0.0, 0
2667, 666.5003201961517, 666.5072705745697, 96.75, 201.5, 0.91602795495468, 0.540016479995117, 92.182075, 177.33335, 1.7681188085573902, 0, 0.540016479995117, 1.0, 387.34510300587857, 0.0, 0
2668, 666.7503108978271, 666.757107257843, 97.25, 201.25, 0.91602795495468, 0.542016541032136, 92.588525, 177.130125, 1.7681188085573902, 0, 0.542016541032136, 1.0, 386.7245543906963, 0.0, 0
2669, 667.0003154277802, 667.0071499347687, 97.25, 201.5, 0.918028015991699, 0.540016479995117, 92.588525, 177.33335, 1.776619067964721, 0, 0.540016479995117, 1.0, 386.1040603998091, 0.0, 0
2670, 667.2503123283386, 667.2569992542267, 97.0, 201.75, 0.918028015991699, 0.540016479995117, 92.3853, 177.53657499999997, 1.776619067964721, 0, 0.540016479995117, 1.0, 385.48362121010393, 0.0, 0
