seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2671, 667.5003128051758, 667.5070879459381, 97.25, 201.5, 0.91602795495468, 0.544016602069155, 92.588525, 177.33335, 1.7681188085573902, 0, 0.544016602069155, 1.0, 384.8632449388333, 0.0, 0
2672, 667.750322341919, 667.7571363449097, 97.0, 201.25, 0.918028015991699, 0.5360163579210792, 92.3853, 177.130125, 1.776619067964721, 0, 0.5360163579210792, 1.0, 384.24292306687323, 0.0, 0
2673, 668.0003163814545, 668.0072150230408, 97.0, 201.5, 0.918028015991699, 0.542016541032136, 92.3853, 177.33335, 1.776619067964721, 0, 0.542016541032136, 1.0, 383.6226476294828, 0.0, 0
2674, 668.2503116130829, 668.256998538971, 96.75, 202.0, 0.9200280770287179, 0.5360163579210792, 92.182075, 177.73979999999997, 1.7851193273720511, 0, 0.5360163579210792, 1.0, 383.0024350617658, 0.0, 0
2675, 668.5003144741058, 668.5072257518768, 96.75, 201.75, 0.918028015991699, 0.540016479995117, 92.182075, 177.53657499999997, 1.776619067964721, 0, 0.540016479995117, 1.0, 382.38227724959955, 0.0, 0
2676, 668.7503185272217, 668.7570886611938, 96.75, 202.0, 0.9200280770287179, 0.542016541032136, 92.182075, 177.73979999999997, 1.7851193273720511, 0, 0.542016541032136, 1.0, 381.7621820823971, 0.0, 0
2677, 669.0003123283386, 669.0070693492889, 97.0, 202.25, 0.9220281380657369, 0.5380164189580982, 92.3853, 177.94302499999998, 1.7936195867793818, 0, 0.5380164189580982, 1.0, 381.1421333206846, 0.0, 0
2678, 669.2503094673157, 669.2568893432617, 97.0, 202.25, 0.9200280770287179, 0.542016541032136, 92.3853, 177.94302499999998, 1.7851193273720511, 0, 0.542016541032136, 1.0, 380.52214755560556, 0.0, 0
2679, 669.5003154277802, 669.5071129798889, 97.0, 202.0, 0.9200280770287179, 0.5360163579210792, 92.3853, 177.73979999999997, 1.7851193273720511, 0, 0.5360163579210792, 1.0, 379.90222443257016, 0.0, 0
2680, 669.7503154277802, 669.75710105896, 97.0, 202.0, 0.9200280770287179, 0.5380164189580982, 92.3853, 177.73979999999997, 1.7851193273720511, 0, 0.5380164189580982, 1.0, 379.28234746380195, 0.0, 0
2681, 670.0022203922272, 670.0116257667542, 97.5, 202.5, 0.9200280770287179, 0.5480167241431929, 92.79175000000001, 178.14624999999998, 1.7851193273720511, 0, 0.5480167241431929, 1.0, 378.66252494462884, 0.0, 0
2682, 670.2503044605255, 670.257167339325, 98.0, 202.0, 0.9220281380657369, 0.5380164189580982, 93.1982, 177.73979999999997, 1.7936195867793818, 0, 0.5380164189580982, 1.0, 378.04275688910553, 0.0, 0
2683, 670.5003154277802, 670.5073368549347, 97.75, 202.25, 0.9220281380657369, 0.5320162358470413, 92.994975, 177.94302499999998, 1.7936195867793818, 0, 0.5320162358470413, 1.0, 377.4230434591035, 0.0, 0
2684, 670.7503190040588, 670.7571713924408, 97.75, 202.25, 0.9220281380657369, 0.5380164189580982, 92.994975, 177.94302499999998, 1.7936195867793818, 0, 0.5380164189580982, 1.0, 376.8033927781079, 0.0, 0
2685, 671.0003192424774, 671.0070884227753, 97.75, 202.5, 0.9220281380657369, 0.5380164189580982, 92.994975, 178.14624999999998, 1.7936195867793818, 0, 0.5380164189580982, 1.0, 376.1837965181297, 0.0, 0
2686, 671.2503161430359, 671.2570424079895, 97.75, 202.25, 0.9220281380657369, 0.5380164189580982, 92.994975, 177.94302499999998, 1.7936195867793818, 0, 0.5380164189580982, 1.0, 375.56425464983226, 0.0, 0
2687, 671.500319480896, 671.5071246623993, 97.0, 202.5, 0.9220281380657369, 0.5360163579210792, 92.3853, 178.14624999999998, 1.7936195867793818, 0, 0.5360163579210792, 1.0, 374.94476717100446, 0.0, 0
2688, 671.7503199577332, 671.7571158409119, 96.75, 202.25, 0.9240281991027559, 0.5360163579210792, 92.182075, 177.94302499999998, 1.8021198461867125, 0, 0.5360163579210792, 1.0, 374.32533406483856, 0.0, 0
2689, 672.0003123283386, 672.0070669651031, 97.5, 202.25, 0.9200280770287179, 0.5320162358470413, 92.79175000000001, 177.94302499999998, 1.7851193273720511, 0, 0.5320162358470413, 1.0, 373.70595551204065, 0.0, 0
2690, 672.2503070831299, 672.2571551799774, 97.25, 202.5, 0.9240281991027559, 0.5360163579210792, 92.588525, 178.14624999999998, 1.8021198461867125, 0, 0.5360163579210792, 1.0, 373.0866392414155, 0.0, 0
2691, 672.5003170967102, 672.5072648525238, 97.5, 202.25, 0.9220281380657369, 0.540016479995117, 92.79175000000001, 177.94302499999998, 1.7936195867793818, 0, 0.540016479995117, 1.0, 372.4673610599756, 0.0, 0
2692, 672.7503185272217, 672.7570366859436, 97.5, 202.5, 0.9240281991027559, 0.5380164189580982, 92.79175000000001, 178.14624999999998, 1.8021198461867125, 0, 0.5380164189580982, 1.0, 371.84815361909085, 0.0, 0
2693, 673.000316619873, 673.0072865486145, 97.75, 202.5, 0.9240281991027559, 0.5380164189580982, 92.994975, 178.14624999999998, 1.8021198461867125, 0, 0.5380164189580982, 1.0, 371.228992400895, 0.0, 0
2694, 673.2503113746643, 673.2569608688354, 97.75, 202.25, 0.9240281991027559, 0.540016479995117, 92.994975, 177.94302499999998, 1.8021198461867125, 0, 0.540016479995117, 1.0, 370.6098937632622, 0.0, 0
2695, 673.50031208992, 673.507031917572, 98.0, 202.25, 0.9240281991027559, 0.5380164189580982, 93.1982, 177.94302499999998, 1.8021198461867125, 0, 0.5380164189580982, 1.0, 369.99084943679503, 0.0, 0
2696, 673.7503137588501, 673.7570629119873, 98.0, 202.5, 0.9240281991027559, 0.540016479995117, 93.1982, 178.14624999999998, 1.8021198461867125, 0, 0.540016479995117, 1.0, 369.37185936644903, 0.0, 0
2697, 674.00031042099, 674.0070910453796, 97.5, 202.5, 0.9260282601397748, 0.540016479995117, 92.79175000000001, 178.14624999999998, 1.810620105594043, 0, 0.540016479995117, 1.0, 368.75292355671036, 0.0, 0
2698, 674.2502970695496, 674.257116317749, 97.75, 202.25, 0.9260282601397748, 0.5360163579210792, 92.994975, 177.94302499999998, 1.810620105594043, 0, 0.5360163579210792, 1.0, 368.13404218587925, 0.0, 0
2699, 674.5003163814545, 674.5071251392365, 98.0, 202.75, 0.9260282601397748, 0.5360163579210792, 93.1982, 178.34947499999998, 1.810620105594043, 0, 0.5360163579210792, 1.0, 367.5152233641798, 0.0, 0
2700, 674.7503137588501, 674.7570481300354, 97.5, 203.25, 0.9260282601397748, 0.5380164189580982, 92.79175000000001, 178.755925, 1.810620105594043, 0, 0.5380164189580982, 1.0, 366.8964587754332, 0.0, 0
2701, 675.0003123283386, 675.0069892406464, 97.75, 203.0, 0.9280283211767938, 0.540016479995117, 92.994975, 178.5527, 1.8191203650013736, 0, 0.540016479995117, 1.0, 366.27774838039363, 0.0, 0
2702, 675.2503118515015, 675.2569875717163, 98.0, 203.25, 0.9280283211767938, 0.5380164189580982, 93.1982, 178.755925, 1.8191203650013736, 0, 0.5380164189580982, 1.0, 365.65909237866293, 0.0, 0
2703, 675.5003173351288, 675.5070998668671, 98.0, 202.75, 0.9260282601397748, 0.5360163579210792, 93.1982, 178.34947499999998, 1.810620105594043, 0, 0.5360163579210792, 1.0, 365.04049887445245, 0.0, 0
2704, 675.7503163814545, 675.7573294639587, 98.0, 202.75, 0.9280283211767938, 0.542016541032136, 93.1982, 178.34947499999998, 1.8191203650013736, 0, 0.542016541032136, 1.0, 364.4219593578039, 0.0, 0
2705, 676.0003216266632, 676.0071558952332, 98.25, 203.25, 0.9280283211767938, 0.5360163579210792, 93.401425, 178.755925, 1.8191203650013736, 0, 0.5360163579210792, 1.0, 363.80346585830387, 0.0, 0
2706, 676.251739025116, 676.2613744735718, 98.5, 202.5, 0.9240281991027559, 0.540016479995117, 93.60465, 178.14624999999998, 1.8021198461867125, 0, 0.540016479995117, 1.0, 363.1850348159814, 0.0, 0
2707, 676.5003304481506, 676.5073058605194, 98.25, 202.75, 0.9280283211767938, 0.5340162968840602, 93.401425, 178.34947499999998, 1.8191203650013736, 0, 0.5340162968840602, 1.0, 362.5666575345627, 0.0, 0
2708, 676.7503242492676, 676.7571923732758, 98.5, 203.25, 0.9280283211767938, 0.5320162358470413, 93.60465, 178.755925, 1.8191203650013736, 0, 0.5320162358470413, 1.0, 361.94831810301594, 0.0, 0
2709, 677.0003116130829, 677.0070974826813, 98.25, 203.25, 0.9280283211767938, 0.5360163579210792, 93.401425, 178.755925, 1.8191203650013736, 0, 0.5360163579210792, 1.0, 361.3300494006644, 0.0, 0
2710, 677.2503139972687, 677.2570998668671, 98.5, 203.0, 0.9300283822138127, 0.5320162358470413, 93.60465, 178.5527, 1.8276206244087039, 0, 0.5320162358470413, 1.0, 360.711834827116, 0.0, 0
2711, 677.5003185272217, 677.5071017742157, 98.75, 203.25, 0.9280283211767938, 0.5320162358470413, 93.807875, 178.755925, 1.8191203650013736, 0, 0.5320162358470413, 1.0, 360.09367450113353, 0.0, 0
2712, 677.7503197193146, 677.7571189403534, 99.0, 203.25, 0.9300283822138127, 0.5360163579210792, 94.0111, 178.755925, 1.8276206244087039, 0, 0.5360163579210792, 1.0, 359.47557637905624, 0.0, 0
2713, 678.0003137588501, 678.0070161819458, 98.75, 202.75, 0.9300283822138127, 0.5360163579210792, 93.807875, 178.34947499999998, 1.8276206244087039, 0, 0.5360163579210792, 1.0, 358.8575241910315, 0.0, 0
2714, 678.2503130435944, 678.2569766044617, 98.75, 203.25, 0.9300283822138127, 0.540016479995117, 93.807875, 178.755925, 1.8276206244087039, 0, 0.540016479995117, 1.0, 358.2395343462091, 0.0, 0
2715, 678.500324010849, 678.5072410106659, 98.5, 203.25, 0.9300283822138127, 0.5360163579210792, 93.60465, 178.755925, 1.8276206244087039, 0, 0.5360163579210792, 1.0, 357.6215985541234, 0.0, 0
2716, 678.7503142356873, 678.7570323944092, 98.5, 203.5, 0.9300283822138127, 0.542016541032136, 93.60465, 178.95915, 1.8276206244087039, 0, 0.542016541032136, 1.0, 357.0037167633117, 0.0, 0
2717, 679.0003161430359, 679.0070927143097, 98.75, 203.25, 0.9300283822138127, 0.5360163579210792, 93.807875, 178.755925, 1.8276206244087039, 0, 0.5360163579210792, 1.0, 356.38588898260406, 0.0, 0
2718, 679.2503101825714, 679.2569725513458, 98.5, 203.25, 0.9300283822138127, 0.5360163579210792, 93.60465, 178.755925, 1.8276206244087039, 0, 0.5360163579210792, 1.0, 355.7681151907948, 0.0, 0
2719, 679.5003418922424, 679.5071187019348, 98.75, 203.75, 0.9320284432508317, 0.5380164189580982, 93.807875, 179.16237499999997, 1.8361208838160346, 0, 0.5380164189580982, 1.0, 355.15039537823174, 0.0, 0
2720, 679.7503123283386, 679.7570097446442, 98.5, 203.75, 0.9320284432508317, 0.5360163579210792, 93.60465, 179.16237499999997, 1.8361208838160346, 0, 0.5360163579210792, 1.0, 354.53272972529277, 0.0, 0
2721, 680.0003180503845, 680.0071105957031, 99.0, 203.75, 0.9320284432508317, 0.5320162358470413, 94.0111, 179.16237499999997, 1.8361208838160346, 0, 0.5320162358470413, 1.0, 353.9151263461439, 0.0, 0
2722, 680.2503106594086, 680.2570106983185, 98.5, 203.75, 0.9320284432508317, 0.5360163579210792, 93.60465, 179.16237499999997, 1.8361208838160346, 0, 0.5360163579210792, 1.0, 353.29757691969024, 0.0, 0
2723, 680.5003139972687, 680.507230758667, 98.75, 203.5, 0.9340285042878507, 0.5360163579210792, 93.807875, 178.95915, 1.8446211432233652, 0, 0.5360163579210792, 1.0, 352.6800814127166, 0.0, 0
2724, 680.7503190040588, 680.7571392059326, 99.25, 203.75, 0.9340285042878507, 0.5360163579210792, 94.214325, 179.16237499999997, 1.8446211432233652, 0, 0.5360163579210792, 1.0, 352.0626400198084, 0.0, 0
2725, 681.0003170967102, 681.0070729255676, 99.0, 204.0, 0.9340285042878507, 0.5380164189580982, 94.0111, 179.36559999999997, 1.8446211432233652, 0, 0.5380164189580982, 1.0, 351.44526085022596, 0.0, 0
2726, 681.2503147125244, 681.2570824623108, 99.0, 203.75, 0.9360285653248696, 0.5360163579210792, 94.0111, 179.16237499999997, 1.8531214026306957, 0, 0.5360163579210792, 1.0, 350.8279355835338, 0.0, 0
2727, 681.5003175735474, 681.5072185993195, 99.25, 203.75, 0.9360285653248696, 0.5340162968840602, 94.214325, 179.16237499999997, 1.8531214026306957, 0, 0.5340162968840602, 1.0, 350.2106643805921, 0.0, 0
2728, 681.7503135204315, 681.7572228908539, 99.0, 204.0, 0.9360285653248696, 0.5380164189580982, 94.0111, 179.36559999999997, 1.8531214026306957, 0, 0.5380164189580982, 1.0, 349.5934553689268, 0.0, 0
2729, 682.0003175735474, 682.0071041584015, 99.5, 204.0, 0.9360285653248696, 0.5380164189580982, 94.41755, 179.36559999999997, 1.8531214026306957, 0, 0.5380164189580982, 1.0, 348.97630022189463, 0.0, 0
2730, 682.2503106594086, 682.2570037841797, 99.25, 204.0, 0.9360285653248696, 0.5380164189580982, 94.214325, 179.36559999999997, 1.8531214026306957, 0, 0.5380164189580982, 1.0, 348.3591989083257, 0.0, 0
2731, 682.500168800354, 682.512838602066, 99.0, 204.0, 0.9340285042878507, 0.5460166631061739, 94.0111, 179.36559999999997, 1.8446211432233652, 0, 0.5460166631061739, 1.0, 347.74215142910845, 0.0, 0
2732, 682.7503380775452, 682.757212638855, 99.0, 203.25, 0.9360285653248696, 0.5380164189580982, 94.0111, 178.755925, 1.8531214026306957, 0, 0.5380164189580982, 1.0, 347.12515757267215, 0.0, 0
2733, 683.000314950943, 683.007111787796, 99.25, 203.75, 0.9380286263618886, 0.5380164189580982, 94.214325, 179.16237499999997, 1.8616216620380264, 0, 0.5380164189580982, 1.0, 346.50820939490495, 0.0, 0
2734, 683.2503113746643, 683.2570290565491, 99.25, 204.25, 0.9360285653248696, 0.5380164189580982, 94.214325, 179.56882499999998, 1.8531214026306957, 0, 0.5380164189580982, 1.0, 345.8913235131609, 0.0, 0
2735, 683.5003128051758, 683.507292509079, 99.25, 203.75, 0.9380286263618886, 0.542016541032136, 94.214325, 179.16237499999997, 1.8616216620380264, 0, 0.542016541032136, 1.0, 345.27449955921213, 0.0, 0
2736, 683.7503128051758, 683.7570722103119, 99.25, 203.5, 0.9380286263618886, 0.5380164189580982, 94.214325, 178.95915, 1.8616216620380264, 0, 0.5380164189580982, 1.0, 344.6577212445933, 0.0, 0
2737, 684.0003147125244, 684.0072948932648, 99.0, 204.25, 0.9380286263618886, 0.540016479995117, 94.0111, 179.56882499999998, 1.8616216620380264, 0, 0.540016479995117, 1.0, 344.0410049925335, 0.0, 0
2738, 684.2503111362457, 684.256941318512, 99.25, 204.25, 0.9380286263618886, 0.542016541032136, 94.214325, 179.56882499999998, 1.8616216620380264, 0, 0.542016541032136, 1.0, 343.424342506848, 0.0, 0
2739, 684.5003151893616, 684.5070676803589, 99.25, 204.5, 0.9400286873989075, 0.540016479995117, 94.214325, 179.77204999999998, 1.870121921445357, 0, 0.540016479995117, 1.0, 342.80773373959966, 0.0, 0
2740, 684.7503204345703, 684.7571287155151, 99.5, 203.75, 0.9380286263618886, 0.542016541032136, 94.41755, 179.16237499999997, 1.8616216620380264, 0, 0.542016541032136, 1.0, 342.1911788911719, 0.0, 0
2741, 685.000314950943, 685.0070369243622, 99.75, 204.5, 0.9380286263618886, 0.542016541032136, 94.620775, 179.77204999999998, 1.8616216620380264, 0, 0.542016541032136, 1.0, 341.5746858761582, 0.0, 0
2742, 685.2503128051758, 685.2569761276245, 99.75, 203.75, 0.9400286873989075, 0.544016602069155, 94.620775, 179.16237499999997, 1.870121921445357, 0, 0.544016602069155, 1.0, 340.9582382470137, 0.0, 0
2743, 685.5003147125244, 685.5070893764496, 100.0, 204.5, 0.9400286873989075, 0.5460166631061739, 94.824, 179.77204999999998, 1.870121921445357, 0, 0.5460166631061739, 1.0, 340.34184447561375, 0.0, 0
2744, 685.7503137588501, 685.757159948349, 99.75, 203.75, 0.9400286873989075, 0.5460166631061739, 94.620775, 179.16237499999997, 1.870121921445357, 0, 0.5460166631061739, 1.0, 339.725512708, 0.0, 0
2745, 686.0003180503845, 686.0070641040802, 99.5, 204.5, 0.9380286263618886, 0.5520168462172308, 94.41755, 179.77204999999998, 1.8616216620380264, 0, 0.5520168462172308, 1.0, 339.1092346063707, 0.0, 0
2746, 686.2503151893616, 686.2570867538452, 100.0, 204.5, 0.9400286873989075, 0.5480167241431929, 94.824, 179.77204999999998, 1.870121921445357, 0, 0.5480167241431929, 1.0, 338.49300995040124, 0.0, 0
2747, 686.5003139972687, 686.5070621967316, 99.75, 204.5, 0.9400286873989075, 0.5520168462172308, 94.620775, 179.77204999999998, 1.870121921445357, 0, 0.5520168462172308, 1.0, 337.8768308065714, 0.0, 0
2748, 686.7503180503845, 686.757031917572, 99.5, 204.25, 0.9420287484359264, 0.5540169072542498, 94.41755, 179.56882499999998, 1.8786221808526873, 0, 0.5540169072542498, 1.0, 337.2607135935921, 0.0, 0
2749, 687.0003130435944, 687.0069713592529, 99.5, 204.25, 0.9420287484359264, 0.5560169682912687, 94.41755, 179.56882499999998, 1.8786221808526873, 0, 0.5560169682912687, 1.0, 336.6446502057494, 0.0, 0
2750, 687.2503132820129, 687.257091999054, 99.25, 204.75, 0.9420287484359264, 0.5520168462172308, 94.214325, 179.97527499999998, 1.8786221808526873, 0, 0.5520168462172308, 1.0, 336.0286487241027, 0.0, 0
2751, 687.5003213882446, 687.5071489810944, 100.0, 204.0, 0.9420287484359264, 0.5560169682912687, 94.824, 179.36559999999997, 1.8786221808526873, 0, 0.5560169682912687, 1.0, 335.41270084554293, 0.0, 0
2752, 687.7503163814545, 687.75701379776, 99.75, 204.5, 0.9420287484359264, 0.5560169682912687, 94.620775, 179.77204999999998, 1.8786221808526873, 0, 0.5560169682912687, 1.0, 334.7968065318078, 0.0, 0
2753, 688.0003161430359, 688.0070242881775, 100.25, 204.75, 0.9420287484359264, 0.5600170903653066, 95.027225, 179.97527499999998, 1.8786221808526873, 0, 0.5600170903653066, 1.0, 334.180965785097, 0.0, 0
2754, 688.2503082752228, 688.2569630146027, 100.0, 204.75, 0.9420287484359264, 0.5580170293282877, 94.824, 179.97527499999998, 1.8786221808526873, 0, 0.5580170293282877, 1.0, 333.565178589096, 0.0, 0
2755, 688.5003206729889, 688.5073008537292, 100.0, 204.5, 0.9420287484359264, 0.5540169072542498, 94.824, 179.77204999999998, 1.8786221808526873, 0, 0.5540169072542498, 1.0, 332.94944493142253, 0.0, 0
2756, 688.7501542568207, 688.756950378418, 100.25, 204.25, 0.9420287484359264, 0.5560169682912687, 95.027225, 179.56882499999998, 1.8786221808526873, 0, 0.5560169682912687, 1.0, 332.3337648021418, 0.0, 0
2757, 689.0003197193146, 689.007161617279, 100.5, 204.5, 0.9440288094729454, 0.5560169682912687, 95.23045, 179.77204999999998, 1.887122440260018, 0, 0.5560169682912687, 1.0, 331.71813818670597, 0.0, 0
2758, 689.250314950943, 689.257021188736, 100.25, 204.25, 0.9420287484359264, 0.5560169682912687, 95.027225, 179.56882499999998, 1.8786221808526873, 0, 0.5560169682912687, 1.0, 331.10256526909575, 0.0, 0
2759, 689.5003137588501, 689.50710272789, 100.25, 204.25, 0.9440288094729454, 0.5560169682912687, 95.027225, 179.56882499999998, 1.887122440260018, 0, 0.5560169682912687, 1.0, 330.48705396939386, 0.0, 0
2760, 689.7502593994141, 689.7571394443512, 100.0, 204.5, 0.9440288094729454, 0.5660172734763634, 94.824, 179.77204999999998, 1.887122440260018, 0, 0.5660172734763634, 1.0, 329.87158803329044, 0.0, 0
2761, 690.0003135204315, 690.0070104598999, 100.75, 204.25, 0.9440288094729454, 0.5600170903653066, 95.43367500000001, 179.56882499999998, 1.887122440260018, 0, 0.5600170903653066, 1.0, 329.2561838656166, 0.0, 0
2762, 690.2503106594086, 690.2569310665131, 100.5, 204.75, 0.9440288094729454, 0.5640172124393446, 95.23045, 179.97527499999998, 1.887122440260018, 0, 0.5640172124393446, 1.0, 328.64083317753756, 0.0, 0
2763, 690.5003139972687, 690.5071861743927, 100.5, 204.5, 0.9440288094729454, 0.5660172734763634, 95.23045, 179.77204999999998, 1.887122440260018, 0, 0.5660172734763634, 1.0, 328.02553591964863, 0.0, 0
2764, 690.7503216266632, 690.7571187019348, 100.75, 204.25, 0.9440288094729454, 0.5680173345133824, 95.43367500000001, 179.56882499999998, 1.887122440260018, 0, 0.5680173345133824, 1.0, 327.4102920992466, 0.0, 0
2765, 691.0003216266632, 691.0070686340332, 100.75, 204.5, 0.9440288094729454, 0.5680173345133824, 95.43367500000001, 179.77204999999998, 1.887122440260018, 0, 0.5680173345133824, 1.0, 326.7951016981946, 0.0, 0
2766, 691.2503170967102, 691.2570593357086, 100.75, 204.25, 0.9460288705099643, 0.5680173345133824, 95.43367500000001, 179.56882499999998, 1.8956226996673484, 0, 0.5680173345133824, 1.0, 326.1799647053219, 0.0, 0
2767, 691.5003161430359, 691.5070905685425, 100.25, 204.5, 0.9460288705099643, 0.5620171514023256, 95.027225, 179.77204999999998, 1.8956226996673484, 0, 0.5620171514023256, 1.0, 325.56488130366796, 0.0, 0
2768, 691.75031208992, 691.7568960189819, 101.0, 205.0, 0.9460288705099643, 0.5680173345133824, 95.6369, 180.17849999999999, 1.8956226996673484, 0, 0.5680173345133824, 1.0, 324.9498596064353, 0.0, 0
2769, 692.00031208992, 692.0072696208954, 101.0, 204.5, 0.9440288094729454, 0.5700173955504014, 95.6369, 179.77204999999998, 1.887122440260018, 0, 0.5700173955504014, 1.0, 324.3348912946079, 0.0, 0
2770, 692.2503108978271, 692.256956577301, 101.0, 204.5, 0.9480289315469833, 0.5640172124393446, 95.6369, 179.77204999999998, 1.904122959074679, 0, 0.5640172124393446, 1.0, 323.7199761413691, 0.0, 0
2771, 692.5003144741058, 692.507111787796, 100.75, 204.75, 0.9460288705099643, 0.5680173345133824, 95.43367500000001, 179.97527499999998, 1.8956226996673484, 0, 0.5680173345133824, 1.0, 323.10510640847207, 0.0, 0
2772, 692.7503204345703, 692.7571637630463, 100.75, 205.0, 0.9480289315469833, 0.5680173345133824, 95.43367500000001, 180.17849999999999, 1.904122959074679, 0, 0.5680173345133824, 1.0, 322.49030644971185, 0.0, 0
2773, 693.000301361084, 693.0066566467285, 100.75, 205.0, 0.9460288705099643, 0.5680173345133824, 95.43367500000001, 180.17849999999999, 1.8956226996673484, 0, 0.5680173345133824, 1.0, 321.87555172061155, 0.0, 0
2774, 693.2503108978271, 693.2569851875305, 101.0, 205.0, 0.9460288705099643, 0.5680173345133824, 95.6369, 180.17849999999999, 1.8956226996673484, 0, 0.5680173345133824, 1.0, 321.2608584020072, 0.0, 0
2775, 693.5003132820129, 693.507173538208, 101.0, 204.75, 0.9480289315469833, 0.5680173345133824, 95.6369, 179.97527499999998, 1.904122959074679, 0, 0.5680173345133824, 1.0, 320.6462100934899, 0.0, 0
2776, 693.7503042221069, 693.7569875717163, 101.0, 204.5, 0.9460288705099643, 0.5700173955504014, 95.6369, 179.77204999999998, 1.8956226996673484, 0, 0.5700173955504014, 1.0, 320.0316152448631, 0.0, 0
2777, 694.0003130435944, 694.0070242881775, 101.0, 205.0, 0.9460288705099643, 0.5700173955504014, 95.6369, 180.17849999999999, 1.8956226996673484, 0, 0.5700173955504014, 1.0, 319.4170818167744, 0.0, 0
2778, 694.2503170967102, 694.2570505142212, 100.5, 204.75, 0.9480289315469833, 0.5720174565874203, 95.23045, 179.97527499999998, 1.904122959074679, 0, 0.5720174565874203, 1.0, 318.8025933433713, 0.0, 0
2779, 694.5003323554993, 694.5070264339447, 101.5, 204.75, 0.9480289315469833, 0.5700173955504014, 96.04335, 179.97527499999998, 1.904122959074679, 0, 0.5700173955504014, 1.0, 318.1881582994226, 0.0, 0
2780, 694.75031042099, 694.7569692134857, 101.0, 205.25, 0.9500289925840023, 0.5720174565874203, 95.6369, 180.381725, 1.9126232184820098, 0, 0.5720174565874203, 1.0, 317.5737848362901, 0.0, 0
2781, 695.0002906322479, 695.0090067386627, 100.75, 205.0, 0.9480289315469833, 0.5720174565874203, 95.43367500000001, 180.17849999999999, 1.904122959074679, 0, 0.5720174565874203, 1.0, 316.95946480271124, 0.0, 0
2782, 695.2504279613495, 695.2572646141052, 101.5, 205.0, 0.9500289925840023, 0.5700173955504014, 96.04335, 180.17849999999999, 1.9126232184820098, 0, 0.5700173955504014, 1.0, 316.34520611417327, 0.0, 0
2783, 695.5003144741058, 695.5070633888245, 101.0, 205.25, 0.9500289925840023, 0.5700173955504014, 95.6369, 180.381725, 1.9126232184820098, 0, 0.5700173955504014, 1.0, 315.7309925203059, 0.0, 0
2784, 695.750316619873, 695.7571451663971, 101.5, 205.25, 0.9500289925840023, 0.5660172734763634, 96.04335, 180.381725, 1.9126232184820098, 0, 0.5660172734763634, 1.0, 315.1168404274364, 0.0, 0
2785, 696.0003190040588, 696.0071179866791, 101.25, 205.0, 0.9500289925840023, 0.5680173345133824, 95.840125, 180.17849999999999, 1.9126232184820098, 0, 0.5680173345133824, 1.0, 314.5027415442133, 0.0, 0
2786, 696.25031208992, 696.2570197582245, 101.75, 205.0, 0.9500289925840023, 0.5720174565874203, 96.246575, 180.17849999999999, 1.9126232184820098, 0, 0.5720174565874203, 1.0, 313.88869582436524, 0.0, 0
2787, 696.5003190040588, 696.5071122646332, 101.75, 205.0, 0.9520290536210212, 0.5740175176244393, 96.246575, 180.17849999999999, 1.92112347788934, 0, 0.5740175176244393, 1.0, 313.2747032727902, 0.0, 0
2788, 696.7501566410065, 696.7569541931152, 101.5, 205.25, 0.9500289925840023, 0.5660172734763634, 96.04335, 180.381725, 1.9126232184820098, 0, 0.5660172734763634, 1.0, 312.6607640673112, 0.0, 0
2789, 697.0003135204315, 697.0070230960846, 101.0, 205.0, 0.9500289925840023, 0.5740175176244393, 95.6369, 180.17849999999999, 1.9126232184820098, 0, 0.5740175176244393, 1.0, 312.04688612943335, 0.0, 0
2790, 697.2503252029419, 697.2572333812714, 101.75, 205.5, 0.9500289925840023, 0.5740175176244393, 96.246575, 180.58495, 1.9126232184820098, 0, 0.5740175176244393, 1.0, 311.4330530133448, 0.0, 0
2791, 697.5003130435944, 697.5070059299469, 101.5, 205.75, 0.9520290536210212, 0.5660172734763634, 96.04335, 180.788175, 1.92112347788934, 0, 0.5660172734763634, 1.0, 310.8192729944067, 0.0, 0
2792, 697.7503209114075, 697.757303237915, 101.75, 205.5, 0.9500289925840023, 0.5700173955504014, 96.246575, 180.58495, 1.9126232184820098, 0, 0.5700173955504014, 1.0, 310.20554629004323, 0.0, 0
2793, 698.0003156661987, 698.0071108341217, 101.75, 205.75, 0.9500289925840023, 0.5700173955504014, 96.246575, 180.788175, 1.9126232184820098, 0, 0.5700173955504014, 1.0, 309.59188080257616, 0.0, 0
2794, 698.2503111362457, 698.2570285797119, 101.75, 205.5, 0.9500289925840023, 0.5740175176244393, 96.246575, 180.58495, 1.9126232184820098, 0, 0.5740175176244393, 1.0, 308.9782600916878, 0.0, 0
2795, 698.500314950943, 698.5071198940277, 101.25, 205.75, 0.9520290536210212, 0.5700173955504014, 95.840125, 180.788175, 1.92112347788934, 0, 0.5700173955504014, 1.0, 308.3646924334474, 0.0, 0
2796, 698.750314950943, 698.7572255134583, 102.0, 205.5, 0.9520290536210212, 0.5660172734763634, 96.4498, 180.58495, 1.92112347788934, 0, 0.5660172734763634, 1.0, 307.75117804240125, 0.0, 0
2797, 699.0003089904785, 699.0069963932037, 102.25, 205.5, 0.9520290536210212, 0.5700173955504014, 96.653025, 180.58495, 1.92112347788934, 0, 0.5700173955504014, 1.0, 307.1377250179327, 0.0, 0
2798, 699.2503209114075, 699.2572710514069, 102.25, 205.5, 0.9520290536210212, 0.5700173955504014, 96.653025, 180.58495, 1.92112347788934, 0, 0.5700173955504014, 1.0, 306.5243250434947, 0.0, 0
2799, 699.5003395080566, 699.507185459137, 102.25, 205.75, 0.9540291146580402, 0.5740175176244393, 96.653025, 180.788175, 1.9296237372966707, 0, 0.5740175176244393, 1.0, 305.91097808861736, 0.0, 0
2800, 699.7503128051758, 699.7572650909424, 102.5, 206.0, 0.9520290536210212, 0.5700173955504014, 96.85625, 180.99139999999997, 1.92112347788934, 0, 0.5700173955504014, 1.0, 305.2976843455858, 0.0, 0
2801, 700.0003080368042, 700.0070810317993, 101.75, 205.75, 0.9520290536210212, 0.5720174565874203, 96.246575, 180.788175, 1.92112347788934, 0, 0.5720174565874203, 1.0, 304.6844517356505, 0.0, 0
2802, 700.2503116130829, 700.2573659420013, 102.25, 205.75, 0.9540291146580402, 0.5740175176244393, 96.653025, 180.788175, 1.9296237372966707, 0, 0.5740175176244393, 1.0, 304.07126380787093, 0.0, 0
2803, 700.5003154277802, 700.5071158409119, 102.5, 206.0, 0.9540291146580402, 0.5660172734763634, 96.85625, 180.99139999999997, 1.9296237372966707, 0, 0.5660172734763634, 1.0, 303.4581290378905, 0.0, 0
2804, 700.7501366138458, 700.7569251060486, 102.5, 205.5, 0.9560291756950591, 0.5660172734763634, 96.85625, 180.58495, 1.9381239967040012, 0, 0.5660172734763634, 1.0, 302.8450555705232, 0.0, 0
2805, 701.0003147125244, 701.0070717334747, 102.5, 206.0, 0.9560291756950591, 0.5700173955504014, 96.85625, 180.99139999999997, 1.9381239967040012, 0, 0.5700173955504014, 1.0, 302.2320352635365, 0.0, 0
2806, 701.2503035068512, 701.2594931125641, 102.5, 206.0, 0.9560291756950591, 0.5740175176244393, 96.85625, 180.99139999999997, 1.9381239967040012, 0, 0.5740175176244393, 1.0, 301.6190762170655, 0.0, 0
2807, 701.5003163814545, 701.5072231292725, 102.5, 205.5, 0.9560291756950591, 0.5660172734763634, 96.85625, 180.58495, 1.9381239967040012, 0, 0.5660172734763634, 1.0, 301.00617012363716, 0.0, 0
2808, 701.7503154277802, 701.7570810317993, 102.25, 205.75, 0.9560291756950591, 0.5660172734763634, 96.653025, 180.788175, 1.9381239967040012, 0, 0.5660172734763634, 1.0, 300.3933169451184, 0.0, 0
2809, 702.000314950943, 702.0070672035217, 102.5, 206.0, 0.9560291756950591, 0.5680173345133824, 96.85625, 180.99139999999997, 1.9381239967040012, 0, 0.5680173345133824, 1.0, 299.7805166872907, 0.0, 0
2810, 702.250307559967, 702.2569532394409, 102.25, 206.0, 0.9580292367320781, 0.5700173955504014, 96.653025, 180.99139999999997, 1.9466242561113318, 0, 0.5700173955504014, 1.0, 299.16776933096565, 0.0, 0
2811, 702.5003151893616, 702.5071206092834, 102.5, 206.0, 0.9580292367320781, 0.5700173955504014, 96.85625, 180.99139999999997, 1.9466242561113318, 0, 0.5700173955504014, 1.0, 298.555075061422, 0.0, 0
2812, 702.7503180503845, 702.7571520805359, 102.75, 206.25, 0.9560291756950591, 0.5680173345133824, 97.059475, 181.19462499999997, 1.9381239967040012, 0, 0.5680173345133824, 1.0, 297.9424419937472, 0.0, 0
2813, 703.000314950943, 703.0070345401764, 102.5, 206.0, 0.9580292367320781, 0.5680173345133824, 96.85625, 180.99139999999997, 1.9466242561113318, 0, 0.5680173345133824, 1.0, 297.3298616137866, 0.0, 0
2814, 703.250331401825, 703.2569944858551, 102.5, 206.25, 0.9580292367320781, 0.5680173345133824, 96.85625, 181.19462499999997, 1.9466242561113318, 0, 0.5680173345133824, 1.0, 296.7173259569772, 0.0, 0
2815, 703.5003135204315, 703.5072205066681, 102.5, 206.25, 0.9580292367320781, 0.5720174565874203, 96.85625, 181.19462499999997, 1.9466242561113318, 0, 0.5720174565874203, 1.0, 296.10485146190643, 0.0, 0
2816, 703.7503087520599, 703.7569942474365, 102.5, 206.25, 0.9580292367320781, 0.5620171514023256, 96.85625, 181.19462499999997, 1.9466242561113318, 0, 0.5620171514023256, 1.0, 295.49242982237604, 0.0, 0
2817, 704.0003182888031, 704.0071079730988, 103.0, 206.25, 0.9580292367320781, 0.5680173345133824, 97.2627, 181.19462499999997, 1.9466242561113318, 0, 0.5680173345133824, 1.0, 294.88006099619804, 0.0, 0
2818, 704.2503132820129, 704.2570247650146, 103.25, 205.75, 0.960029297769097, 0.5640172124393446, 97.465925, 180.788175, 1.955124515518662, 0, 0.5640172124393446, 1.0, 294.2677449900056, 0.0, 0
2819, 704.5003144741058, 704.5071187019348, 103.25, 206.0, 0.960029297769097, 0.5680173345133824, 97.465925, 180.99139999999997, 1.955124515518662, 0, 0.5680173345133824, 1.0, 293.6554819789683, 0.0, 0
2820, 704.7503156661987, 704.7570164203644, 103.5, 206.0, 0.960029297769097, 0.5660172734763634, 97.66915, 180.99139999999997, 1.955124515518662, 0, 0.5660172734763634, 1.0, 293.04328008189657, 0.0, 0
2821, 705.0003159046173, 705.0070621967316, 103.0, 206.5, 0.960029297769097, 0.5660172734763634, 97.2627, 181.39784999999998, 1.955124515518662, 0, 0.5660172734763634, 1.0, 292.4311309773296, 0.0, 0
2822, 705.2503087520599, 705.2569460868835, 103.0, 206.5, 0.960029297769097, 0.5720174565874203, 97.2627, 181.39784999999998, 1.955124515518662, 0, 0.5720174565874203, 1.0, 291.81903463420696, 0.0, 0
2823, 705.5003011226654, 705.5063240528107, 103.0, 206.5, 0.960029297769097, 0.5680173345133824, 97.2627, 181.39784999999998, 1.955124515518662, 0, 0.5680173345133824, 1.0, 291.2069910551127, 0.0, 0
2824, 705.7503128051758, 705.7571015357971, 102.75, 205.75, 0.9620293588061158, 0.5680173345133824, 97.059475, 180.788175, 1.9636247749259923, 0, 0.5680173345133824, 1.0, 290.5950002231137, 0.0, 0
2825, 706.0003185272217, 706.0071306228638, 102.25, 206.5, 0.960029297769097, 0.5660172734763634, 96.653025, 181.39784999999998, 1.955124515518662, 0, 0.5660172734763634, 1.0, 289.9830623225619, 0.0, 0
2826, 706.2503142356873, 706.2570877075195, 102.25, 206.5, 0.9620293588061158, 0.5720174565874203, 96.653025, 181.39784999999998, 1.9636247749259923, 0, 0.5720174565874203, 1.0, 289.3711852761112, 0.0, 0
2827, 706.5003180503845, 706.507128238678, 103.0, 206.75, 0.960029297769097, 0.5620171514023256, 97.2627, 181.60107499999998, 1.955124515518662, 0, 0.5620171514023256, 1.0, 288.75935282821894, 0.0, 0
2828, 706.7503156661987, 706.7570893764496, 103.25, 206.75, 0.9620293588061158, 0.5700173955504014, 97.465925, 181.60107499999998, 1.9636247749259923, 0, 0.5700173955504014, 1.0, 288.14758119367724, 0.0, 0
2829, 707.0003154277802, 707.0070996284485, 103.25, 207.0, 0.9620293588061158, 0.5700173955504014, 97.465925, 181.80429999999998, 1.9636247749259923, 0, 0.5700173955504014, 1.0, 287.5358541481131, 0.0, 0
2830, 707.2503118515015, 707.2571034431458, 103.5, 206.75, 0.9620293588061158, 0.5660172734763634, 97.66915, 181.60107499999998, 1.9636247749259923, 0, 0.5660172734763634, 1.0, 286.92418808251523, 0.0, 0
2831, 707.5003337860107, 707.5129990577698, 103.0, 207.0, 0.960029297769097, 0.544016602069155, 97.2627, 181.80429999999998, 1.955124515518662, 0, 0.544016602069155, 1.0, 286.3125747127459, 0.0, 0
2832, 707.7503142356873, 707.7571847438812, 103.5, 207.0, 0.9620293588061158, 0.5680173345133824, 97.66915, 181.80429999999998, 1.9636247749259923, 0, 0.5680173345133824, 1.0, 285.7010137979623, 0.0, 0
2833, 708.0003182888031, 708.007137298584, 103.75, 206.75, 0.9620293588061158, 0.5600170903653066, 97.872375, 181.60107499999998, 1.9636247749259923, 0, 0.5600170903653066, 1.0, 285.08949740957894, 0.0, 0
2834, 708.2503111362457, 708.2570927143097, 103.75, 207.0, 0.9640294198431348, 0.5640172124393446, 97.872375, 181.80429999999998, 1.972125034333323, 0, 0.5640172124393446, 1.0, 284.4780419711883, 0.0, 0
2835, 708.5003135204315, 708.5071260929108, 103.25, 206.25, 0.9640294198431348, 0.5620171514023256, 97.465925, 181.19462499999997, 1.972125034333323, 0, 0.5620171514023256, 1.0, 283.8666393717653, 0.0, 0
2836, 708.7503128051758, 708.7569758892059, 103.5, 206.25, 0.9640294198431348, 0.5640172124393446, 97.66915, 181.19462499999997, 1.972125034333323, 0, 0.5640172124393446, 1.0, 283.25529770084563, 0.0, 0
2837, 709.000316619873, 709.0070185661316, 103.25, 206.5, 0.9640294198431348, 0.5640172124393446, 97.465925, 181.39784999999998, 1.972125034333323, 0, 0.5640172124393446, 1.0, 282.64400864952586, 0.0, 0
2838, 709.2503106594086, 709.2570519447327, 103.25, 207.0, 0.9640294198431348, 0.5620171514023256, 97.465925, 181.80429999999998, 1.972125034333323, 0, 0.5620171514023256, 1.0, 282.03277218688726, 0.0, 0
2839, 709.5003154277802, 709.5070972442627, 103.5, 207.0, 0.9640294198431348, 0.5660172734763634, 97.66915, 181.80429999999998, 1.972125034333323, 0, 0.5660172734763634, 1.0, 281.4215883110383, 0.0, 0
2840, 709.7503180503845, 709.757161617279, 103.75, 207.25, 0.9620293588061158, 0.5600170903653066, 97.872375, 182.007525, 1.9636247749259923, 0, 0.5600170903653066, 1.0, 280.8104570112181, 0.0, 0
2841, 710.0003139972687, 710.0070855617523, 103.75, 206.75, 0.9640294198431348, 0.5640172124393446, 97.872375, 181.60107499999998, 1.972125034333323, 0, 0.5640172124393446, 1.0, 280.1993780794481, 0.0, 0
2842, 710.2503116130829, 710.2570059299469, 103.5, 207.0, 0.9660294808801538, 0.5600170903653066, 97.66915, 181.80429999999998, 1.9806252937406539, 0, 0.5600170903653066, 1.0, 279.5883435754336, 0.0, 0
2843, 710.500316619873, 710.5071179866791, 103.5, 207.0, 0.9640294198431348, 0.5600170903653066, 97.66915, 181.80429999999998, 1.972125034333323, 0, 0.5600170903653066, 1.0, 278.9773701143506, 0.0, 0
2844, 710.7503235340118, 710.7571320533752, 103.5, 207.0, 0.9640294198431348, 0.5600170903653066, 97.66915, 181.80429999999998, 1.972125034333323, 0, 0.5600170903653066, 1.0, 278.36645733362803, 0.0, 0
2845, 711.0003206729889, 711.0070035457611, 103.5, 207.25, 0.9640294198431348, 0.5660172734763634, 97.66915, 182.007525, 1.972125034333323, 0, 0.5660172734763634, 1.0, 277.75558874914634, 0.0, 0
2846, 711.2503123283386, 711.2569575309753, 103.75, 207.0, 0.9660294808801538, 0.5640172124393446, 97.872375, 181.80429999999998, 1.9806252937406539, 0, 0.5640172124393446, 1.0, 277.1447726615347, 0.0, 0
2847, 711.500316619873, 711.5071353912354, 104.0, 207.25, 0.9660294808801538, 0.5640172124393446, 98.0756, 182.007525, 1.9806252937406539, 0, 0.5640172124393446, 1.0, 276.53400927640877, 0.0, 0
2848, 711.7503175735474, 711.7571504116058, 104.0, 207.25, 0.9660294808801538, 0.5640172124393446, 98.0756, 182.007525, 1.9806252937406539, 0, 0.5640172124393446, 1.0, 275.923306696685, 0.0, 0
2849, 712.0003144741058, 712.007128238678, 104.0, 207.25, 0.9660294808801538, 0.5600170903653066, 98.0756, 182.007525, 1.9806252937406539, 0, 0.5600170903653066, 1.0, 275.3126566064857, 0.0, 0
2850, 712.2503082752228, 712.2570145130157, 104.0, 207.5, 0.9680295419171727, 0.5580170293282877, 98.0756, 182.21075, 1.9891255531479841, 0, 0.5580170293282877, 1.0, 274.7020589745626, 0.0, 0
2851, 712.5003151893616, 712.5070912837982, 104.0, 207.5, 0.9680295419171727, 0.5620171514023256, 98.0756, 182.21075, 1.9891255531479841, 0, 0.5620171514023256, 1.0, 274.0915139958114, 0.0, 0
2852, 712.7503161430359, 712.7571656703949, 103.75, 207.5, 0.9680295419171727, 0.5640172124393446, 97.872375, 182.21075, 1.9891255531479841, 0, 0.5640172124393446, 1.0, 273.4810297833399, 0.0, 0
2853, 713.0003156661987, 713.0071079730988, 104.0, 207.5, 0.9660294808801538, 0.5640172124393446, 98.0756, 182.21075, 1.9806252937406539, 0, 0.5640172124393446, 1.0, 272.870598016284, 0.0, 0
2854, 713.2503290176392, 713.256992816925, 104.0, 207.5, 0.9680295419171727, 0.5580170293282877, 98.0756, 182.21075, 1.9891255531479841, 0, 0.5580170293282877, 1.0, 272.2602184729021, 0.0, 0
2855, 713.5003151893616, 713.5071120262146, 104.0, 207.25, 0.9660294808801538, 0.5660172734763634, 98.0756, 182.007525, 1.9806252937406539, 0, 0.5660172734763634, 1.0, 271.64988321867594, 0.0, 0
2856, 713.7504873275757, 713.7594606876373, 103.75, 207.75, 0.9640294198431348, 0.5640172124393446, 97.872375, 182.413975, 1.972125034333323, 0, 0.5640172124393446, 1.0, 271.0396084848805, 0.0, 0
2857, 714.0002114772797, 714.007004737854, 103.75, 207.75, 0.9680295419171727, 0.5640172124393446, 97.872375, 182.413975, 1.9891255531479841, 0, 0.5640172124393446, 1.0, 270.4293776484598, 0.0, 0
2858, 714.250307559967, 714.2570254802704, 104.0, 207.75, 0.9680295419171727, 0.5640172124393446, 98.0756, 182.413975, 1.9891255531479841, 0, 0.5640172124393446, 1.0, 269.8191912378293, 0.0, 0
2859, 714.5003159046173, 714.507022857666, 104.25, 207.75, 0.9680295419171727, 0.5640172124393446, 98.278825, 182.413975, 1.9891255531479841, 0, 0.5640172124393446, 1.0, 269.2090738419451, 0.0, 0
2860, 714.7503097057343, 714.7570104598999, 104.0, 207.25, 0.9680295419171727, 0.5640172124393446, 98.0756, 182.007525, 1.9891255531479841, 0, 0.5640172124393446, 1.0, 268.5990088333479, 0.0, 0
2861, 715.0003173351288, 715.0071225166321, 104.25, 207.25, 0.9700296029541917, 0.5660172734763634, 98.278825, 182.007525, 1.9976258125553148, 0, 0.5660172734763634, 1.0, 267.9889961541432, 0.0, 0
2862, 715.2503085136414, 715.2569732666016, 104.0, 207.75, 0.9700296029541917, 0.5660172734763634, 98.0756, 182.413975, 1.9976258125553148, 0, 0.5660172734763634, 1.0, 267.3790360182307, 0.0, 0
2863, 715.5003185272217, 715.5075535774231, 104.25, 207.75, 0.9700296029541917, 0.5660172734763634, 98.278825, 182.413975, 1.9976258125553148, 0, 0.5660172734763634, 1.0, 266.7691365286851, 0.0, 0
2864, 715.7503221035004, 715.7571597099304, 103.75, 207.25, 0.9700296029541917, 0.5640172124393446, 97.872375, 182.007525, 1.9976258125553148, 0, 0.5640172124393446, 1.0, 266.15928937098715, 0.0, 0
2865, 716.0003156661987, 716.0068349838257, 103.75, 208.0, 0.9700296029541917, 0.5680173345133824, 97.872375, 182.61719999999997, 1.9976258125553148, 0, 0.5680173345133824, 1.0, 265.54949451247086, 0.0, 0
2866, 716.2503168582916, 716.2571601867676, 104.25, 208.0, 0.9680295419171727, 0.5620171514023256, 98.278825, 182.61719999999997, 1.9891255531479841, 0, 0.5620171514023256, 1.0, 264.93975195595317, 0.0, 0
2867, 716.5003170967102, 716.5071189403534, 104.5, 208.0, 0.9720296639912106, 0.5680173345133824, 98.48205, 182.61719999999997, 2.0061260719626453, 0, 0.5680173345133824, 1.0, 264.3300614932343, 0.0, 0
2868, 716.7503192424774, 716.7571489810944, 104.0, 207.5, 0.9720296639912106, 0.5620171514023256, 98.0756, 182.21075, 2.0061260719626453, 0, 0.5620171514023256, 1.0, 263.7204153731094, 0.0, 0
2869, 717.0003154277802, 717.007078409195, 104.25, 208.0, 0.9720296639912106, 0.5640172124393446, 98.278825, 182.61719999999997, 2.0061260719626453, 0, 0.5640172124393446, 1.0, 263.11083815132133, 0.0, 0
2870, 717.2503111362457, 717.2569670677185, 104.25, 208.25, 0.9720296639912106, 0.5600170903653066, 98.278825, 182.82042499999997, 2.0061260719626453, 0, 0.5600170903653066, 1.0, 262.5013132149343, 0.0, 0
2871, 717.5003130435944, 717.5071032047272, 104.25, 208.0, 0.9700296029541917, 0.5600170903653066, 98.278825, 182.61719999999997, 1.9976258125553148, 0, 0.5600170903653066, 1.0, 261.8918405043287, 0.0, 0
2872, 717.7503218650818, 717.7571001052856, 104.75, 207.75, 0.9720296639912106, 0.5660172734763634, 98.685275, 182.413975, 2.0061260719626453, 0, 0.5660172734763634, 1.0, 261.2824198438528, 0.0, 0
2873, 718.0003111362457, 718.0090942382812, 104.75, 208.25, 0.9700296029541917, 0.5560169682912687, 98.685275, 182.82042499999997, 1.9976258125553148, 0, 0.5560169682912687, 1.0, 260.6730432796483, 0.0, 0
2874, 718.2503116130829, 718.2571561336517, 105.0, 208.25, 0.9720296639912106, 0.5580170293282877, 98.88850000000001, 182.82042499999997, 2.0061260719626453, 0, 0.5580170293282877, 1.0, 260.06372704657764, 0.0, 0
2875, 718.5003151893616, 718.5071909427643, 104.5, 208.0, 0.9720296639912106, 0.5620171514023256, 98.48205, 182.61719999999997, 2.0061260719626453, 0, 0.5620171514023256, 1.0, 259.45445491117016, 0.0, 0
2876, 718.7503106594086, 718.7570142745972, 104.5, 208.25, 0.9720296639912106, 0.5580170293282877, 98.48205, 182.82042499999997, 2.0061260719626453, 0, 0.5580170293282877, 1.0, 258.84524326552855, 0.0, 0
2877, 719.0003147125244, 719.0071060657501, 104.5, 208.5, 0.9720296639912106, 0.5620171514023256, 98.48205, 183.02364999999998, 2.0061260719626453, 0, 0.5620171514023256, 1.0, 258.2360838295142, 0.0, 0
2878, 719.2503118515015, 719.2569949626923, 104.75, 208.0, 0.9740297250282296, 0.5660172734763634, 98.685275, 182.61719999999997, 2.0146263313699757, 0, 0.5660172734763634, 1.0, 257.6269765517218, 0.0, 0
2879, 719.5003156661987, 719.5070989131927, 104.75, 208.0, 0.9740297250282296, 0.5600170903653066, 98.685275, 182.61719999999997, 2.0146263313699757, 0, 0.5600170903653066, 1.0, 257.0179216361969, 0.0, 0
2880, 719.7503118515015, 719.7570621967316, 104.25, 208.5, 0.9760297860652486, 0.5620171514023256, 98.278825, 183.02364999999998, 2.0231265907773066, 0, 0.5620171514023256, 1.0, 256.40892719280055, 0.0, 0
2881, 720.0003061294556, 720.0069832801819, 104.5, 208.5, 0.9740297250282296, 0.5600170903653066, 98.48205, 183.02364999999998, 2.0146263313699757, 0, 0.5600170903653066, 1.0, 255.79998509543594, 0.0, 0
2882, 720.2503123283386, 720.257162809372, 104.75, 208.5, 0.9760297860652486, 0.5620171514023256, 98.685275, 183.02364999999998, 2.0231265907773066, 0, 0.5620171514023256, 1.0, 255.1911032503848, 0.0, 0
2883, 720.5003173351288, 720.5071370601654, 104.25, 208.5, 0.9740297250282296, 0.5560169682912687, 98.278825, 183.02364999999998, 2.0146263313699757, 0, 0.5560169682912687, 1.0, 254.58226541267973, 0.0, 0
2884, 720.7503175735474, 720.7571697235107, 104.5, 208.0, 0.9740297250282296, 0.5640172124393446, 98.48205, 182.61719999999997, 2.0146263313699757, 0, 0.5640172124393446, 1.0, 253.97348779549893, 0.0, 0
2885, 721.0003187656403, 721.0070731639862, 104.5, 208.75, 0.9760297860652486, 0.5620171514023256, 98.48205, 183.22687499999998, 2.0231265907773066, 0, 0.5620171514023256, 1.0, 253.36475398086665, 0.0, 0
2886, 721.2503201961517, 721.257086277008, 105.25, 208.25, 0.9760297860652486, 0.5600170903653066, 99.091725, 182.82042499999997, 2.0231265907773066, 0, 0.5600170903653066, 1.0, 252.7560724280287, 0.0, 0
2887, 721.5003161430359, 721.5071024894714, 105.0, 208.75, 0.9760297860652486, 0.5620171514023256, 98.88850000000001, 183.22687499999998, 2.0231265907773066, 0, 0.5620171514023256, 1.0, 252.14745128889388, 0.0, 0
2888, 721.7503137588501, 721.7570204734802, 105.25, 208.75, 0.9780298471022675, 0.5600170903653066, 99.091725, 183.22687499999998, 2.0316268501846366, 0, 0.5600170903653066, 1.0, 251.53888222795388, 0.0, 0
2889, 722.000316619873, 722.0071318149567, 105.25, 208.75, 0.9780298471022675, 0.5580170293282877, 99.091725, 183.22687499999998, 2.0316268501846366, 0, 0.5580170293282877, 1.0, 250.9303654111575, 0.0, 0
2890, 722.2503113746643, 722.2572286128998, 105.25, 208.75, 0.9780298471022675, 0.5580170293282877, 99.091725, 183.22687499999998, 2.0316268501846366, 0, 0.5580170293282877, 1.0, 250.32190897155706, 0.0, 0
2891, 722.5003156661987, 722.507150888443, 105.25, 208.75, 0.9780298471022675, 0.5580170293282877, 99.091725, 183.22687499999998, 2.0316268501846366, 0, 0.5580170293282877, 1.0, 249.71350457914843, 0.0, 0
2892, 722.7503185272217, 722.7571551799774, 105.5, 209.0, 0.9760297860652486, 0.5580170293282877, 99.29495, 183.43009999999998, 2.0231265907773066, 0, 0.5580170293282877, 1.0, 249.10515221101383, 0.0, 0
2893, 723.0003180503845, 723.0071024894714, 105.0, 208.5, 0.9780298471022675, 0.5560169682912687, 98.88850000000001, 183.02364999999998, 2.0316268501846366, 0, 0.5560169682912687, 1.0, 248.49685167121498, 0.0, 0
2894, 723.2503318786621, 723.2569901943207, 105.5, 208.75, 0.9780298471022675, 0.5600170903653066, 99.29495, 183.22687499999998, 2.0316268501846366, 0, 0.5600170903653066, 1.0, 247.88859501418355, 0.0, 0
2895, 723.5003170967102, 723.507138967514, 105.5, 209.0, 0.9780298471022675, 0.5540169072542498, 99.29495, 183.43009999999998, 2.0316268501846366, 0, 0.5540169072542498, 1.0, 247.28039866577745, 0.0, 0
2896, 723.7503139972687, 723.7572646141052, 105.25, 208.5, 0.9800299081392865, 0.5560169682912687, 99.091725, 183.02364999999998, 2.0401271095919675, 0, 0.5560169682912687, 1.0, 246.6722543273272, 0.0, 0
2897, 724.0003185272217, 724.0071201324463, 105.25, 208.5, 0.9800299081392865, 0.5520168462172308, 99.091725, 183.02364999999998, 2.0401271095919675, 0, 0.5520168462172308, 1.0, 246.0641621477171, 0.0, 0
2898, 724.2503094673157, 724.2627084255219, 105.25, 209.0, 0.9780298471022675, 0.540016479995117, 99.091725, 183.43009999999998, 2.0316268501846366, 0, 0.540016479995117, 1.0, 245.4561302639855, 0.0, 0
2899, 724.5003182888031, 724.5072495937347, 105.0, 209.25, 0.9800299081392865, 0.5520168462172308, 98.88850000000001, 183.63332499999999, 2.0401271095919675, 0, 0.5520168462172308, 1.0, 244.84815015490668, 0.0, 0
2900, 724.75031208992, 724.7569568157196, 105.0, 209.25, 0.9800299081392865, 0.5480167241431929, 98.88850000000001, 183.63332499999999, 2.0401271095919675, 0, 0.5480167241431929, 1.0, 244.240213859339, 0.0, 0
2901, 725.0003154277802, 725.0071315765381, 104.25, 209.25, 0.9800299081392865, 0.5560169682912687, 98.278825, 183.63332499999999, 2.0401271095919675, 0, 0.5560169682912687, 1.0, 243.63233781692188, 0.0, 0
2902, 725.2503116130829, 725.2569921016693, 104.75, 209.0, 0.9820299691763054, 0.5520168462172308, 98.685275, 183.43009999999998, 2.048627368999298, 0, 0.5520168462172308, 1.0, 243.02451372126626, 0.0, 0
2903, 725.5003168582916, 725.5071291923523, 105.0, 209.25, 0.9820299691763054, 0.5480167241431929, 98.88850000000001, 183.63332499999999, 2.048627368999298, 0, 0.5480167241431929, 1.0, 242.41674172608597, 0.0, 0
2904, 725.750325679779, 725.7571768760681, 105.25, 209.25, 0.9820299691763054, 0.544016602069155, 99.091725, 183.63332499999999, 2.048627368999298, 0, 0.544016602069155, 1.0, 241.8090299649811, 0.0, 0
2905, 726.0003168582916, 726.0072500705719, 105.5, 209.0, 0.9800299081392865, 0.5480167241431929, 99.29495, 183.43009999999998, 2.0401271095919675, 0, 0.5480167241431929, 1.0, 241.20137011241448, 0.0, 0
2906, 726.250314950943, 726.2569990158081, 105.5, 209.5, 0.9820299691763054, 0.5520168462172308, 99.29495, 183.83655, 2.048627368999298, 0, 0.5520168462172308, 1.0, 240.5937619468582, 0.0, 0
2907, 726.5003290176392, 726.5072526931763, 105.5, 209.5, 0.9820299691763054, 0.542016541032136, 99.29495, 183.83655, 2.048627368999298, 0, 0.542016541032136, 1.0, 239.9861975371175, 0.0, 0
2908, 726.7503156661987, 726.7571332454681, 105.5, 209.5, 0.9840300302133244, 0.5460166631061739, 99.29495, 183.83655, 2.0571276284066284, 0, 0.5460166631061739, 1.0, 239.37869330452685, 0.0, 0
2909, 727.0003137588501, 727.0070519447327, 105.75, 209.5, 0.9820299691763054, 0.5460166631061739, 99.498175, 183.83655, 2.048627368999298, 0, 0.5460166631061739, 1.0, 238.7712411443786, 0.0, 0
