seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2910, 727.2503139972687, 727.2570118904114, 105.75, 209.5, 0.9840300302133244, 0.540016479995117, 99.498175, 183.83655, 2.0571276284066284, 0, 0.540016479995117, 1.0, 238.16384894783835, 0.0, 0
2911, 727.5003132820129, 727.5070793628693, 105.75, 209.5, 0.9840300302133244, 0.542016541032136, 99.498175, 183.83655, 2.0571276284066284, 0, 0.542016541032136, 1.0, 237.5565004782722, 0.0, 0
2912, 727.7503185272217, 727.7571201324463, 105.5, 209.0, 0.9840300302133244, 0.5460166631061739, 99.29495, 183.43009999999998, 2.0571276284066284, 0, 0.5460166631061739, 1.0, 236.94921213822073, 0.0, 0
2913, 728.000314950943, 728.0070335865021, 105.75, 209.25, 0.9860300912503434, 0.542016541032136, 99.498175, 183.63332499999999, 2.0656278878139593, 0, 0.542016541032136, 1.0, 236.34197564019172, 0.0, 0
2914, 728.2503128051758, 728.2569887638092, 105.75, 209.25, 0.9860300912503434, 0.544016602069155, 99.498175, 183.63332499999999, 2.0656278878139593, 0, 0.544016602069155, 1.0, 235.73479113214609, 0.0, 0
2915, 728.5003113746643, 728.5072045326233, 105.5, 209.0, 0.9860300912503434, 0.542016541032136, 99.29495, 183.43009999999998, 2.0656278878139593, 0, 0.542016541032136, 1.0, 235.1276667478806, 0.0, 0
2916, 728.7503142356873, 728.757150888443, 106.0, 209.25, 0.9840300302133244, 0.5380164189580982, 99.7014, 183.63332499999999, 2.0571276284066284, 0, 0.5380164189580982, 1.0, 234.52059416411356, 0.0, 0
2917, 729.0002582073212, 729.0070102214813, 106.0, 209.75, 0.9860300912503434, 0.5340162968840602, 99.7014, 184.039775, 2.0656278878139593, 0, 0.5340162968840602, 1.0, 233.91357315636762, 0.0, 0
2918, 729.2503080368042, 729.2569348812103, 105.75, 209.5, 0.9880301522873622, 0.542016541032136, 99.498175, 183.83655, 2.0741281472212894, 0, 0.542016541032136, 1.0, 233.30659579678988, 0.0, 0
2919, 729.5003108978271, 729.5070412158966, 105.75, 208.75, 0.9860300912503434, 0.5380164189580982, 99.498175, 183.22687499999998, 2.0656278878139593, 0, 0.5380164189580982, 1.0, 232.69967869704305, 0.0, 0
2920, 729.7503082752228, 729.7569580078125, 105.75, 210.0, 0.9860300912503434, 0.5360163579210792, 99.498175, 184.243, 2.0656278878139593, 0, 0.5360163579210792, 1.0, 232.09282149640262, 0.0, 0
2921, 730.0002956390381, 730.007132768631, 105.75, 210.0, 0.9860300912503434, 0.5380164189580982, 99.498175, 184.243, 2.0656278878139593, 0, 0.5380164189580982, 1.0, 231.4860077117777, 0.0, 0
2922, 730.2503092288971, 730.2570009231567, 105.75, 209.75, 0.9880301522873622, 0.5380164189580982, 99.498175, 184.039775, 2.0741281472212894, 0, 0.5380164189580982, 1.0, 230.87924564392762, 0.0, 0
2923, 730.5018963813782, 730.5114381313324, 105.75, 209.5, 0.9840300302133244, 0.540016479995117, 99.498175, 183.83655, 2.0571276284066284, 0, 0.540016479995117, 1.0, 230.27253550035806, 0.0, 0
2924, 730.7503266334534, 730.7576093673706, 105.5, 209.75, 0.9900302133243812, 0.5380164189580982, 99.29495, 184.039775, 2.0826284066286203, 0, 0.5380164189580982, 1.0, 229.6658849975483, 0.0, 0
2925, 731.0003156661987, 731.0072004795074, 106.0, 209.5, 0.9880301522873622, 0.5320162358470413, 99.7014, 183.83655, 2.0741281472212894, 0, 0.5320162358470413, 1.0, 229.05927014567334, 0.0, 0
2926, 731.2503199577332, 731.2571291923523, 106.0, 210.0, 0.9880301522873622, 0.5320162358470413, 99.7014, 184.243, 2.0741281472212894, 0, 0.5320162358470413, 1.0, 228.4527317235358, 0.0, 0
2927, 731.500319480896, 731.5070989131927, 105.5, 210.0, 0.9880301522873622, 0.5380164189580982, 99.29495, 184.243, 2.0741281472212894, 0, 0.5380164189580982, 1.0, 227.84623671487728, 0.0, 0
2928, 731.7503156661987, 731.7579205036163, 105.75, 210.25, 0.9880301522873622, 0.5360163579210792, 99.498175, 184.44622499999997, 2.0741281472212894, 0, 0.5360163579210792, 1.0, 227.23979333311706, 0.0, 0
2929, 732.000251531601, 732.0070488452911, 106.25, 209.75, 0.9880301522873622, 0.5320162358470413, 99.904625, 184.039775, 2.0741281472212894, 0, 0.5320162358470413, 1.0, 226.63340163470252, 0.0, 0
2930, 732.2503070831299, 732.2569696903229, 106.25, 210.25, 0.9900302133243812, 0.5320162358470413, 99.904625, 184.44622499999997, 2.0826284066286203, 0, 0.5320162358470413, 1.0, 226.02706158227588, 0.0, 0
2931, 732.500314950943, 732.5071225166321, 107.0, 209.75, 0.9900302133243812, 0.5360163579210792, 100.5143, 184.039775, 2.0826284066286203, 0, 0.5360163579210792, 1.0, 225.42077336509078, 0.0, 0
2932, 732.750324010849, 732.7571542263031, 106.25, 210.0, 0.9900302133243812, 0.5380164189580982, 99.904625, 184.243, 2.0826284066286203, 0, 0.5380164189580982, 1.0, 224.8145451040509, 0.0, 0
2933, 733.0003161430359, 733.0072355270386, 106.75, 210.25, 0.9900302133243812, 0.5360163579210792, 100.311075, 184.44622499999997, 2.0826284066286203, 0, 0.5360163579210792, 1.0, 224.20836847268893, 0.0, 0
2934, 733.2503108978271, 733.2570762634277, 106.75, 210.0, 0.9900302133243812, 0.5340162968840602, 100.311075, 184.243, 2.0826284066286203, 0, 0.5340162968840602, 1.0, 223.60224344987947, 0.0, 0
2935, 733.5003170967102, 733.5072467327118, 106.5, 209.75, 0.9880301522873622, 0.5380164189580982, 100.10785, 184.039775, 2.0741281472212894, 0, 0.5380164189580982, 1.0, 222.99617003075264, 0.0, 0
2936, 733.750307559967, 733.7569975852966, 106.5, 210.0, 0.9900302133243812, 0.542016541032136, 100.10785, 184.243, 2.0826284066286203, 0, 0.542016541032136, 1.0, 222.39014801452848, 0.0, 0
2937, 734.0003168582916, 734.0072083473206, 106.25, 210.25, 0.9900302133243812, 0.5380164189580982, 99.904625, 184.44622499999997, 2.0826284066286203, 0, 0.5380164189580982, 1.0, 221.78416945231007, 0.0, 0
2938, 734.2503092288971, 734.2570006847382, 106.25, 210.25, 0.9900302133243812, 0.5340162968840602, 99.904625, 184.44622499999997, 2.0826284066286203, 0, 0.5340162968840602, 1.0, 221.17825077722694, 0.0, 0
2939, 734.5003125667572, 734.5071287155151, 106.5, 210.25, 0.9900302133243812, 0.540016479995117, 100.10785, 184.44622499999997, 2.0826284066286203, 0, 0.540016479995117, 1.0, 220.57238368390696, 0.0, 0
2940, 734.7503118515015, 734.7571322917938, 106.5, 210.25, 0.9900302133243812, 0.5380164189580982, 100.10785, 184.44622499999997, 2.0826284066286203, 0, 0.5380164189580982, 1.0, 219.96656813542037, 0.0, 0
2941, 735.0003139972687, 735.0071423053741, 106.25, 210.25, 0.9920302743614002, 0.544016602069155, 99.904625, 184.44622499999997, 2.091128666035951, 0, 0.544016602069155, 1.0, 219.36080413554063, 0.0, 0
2942, 735.2503097057343, 735.2569575309753, 106.5, 210.25, 0.9920302743614002, 0.542016541032136, 100.10785, 184.44622499999997, 2.091128666035951, 0, 0.542016541032136, 1.0, 218.75509186518653, 0.0, 0
2943, 735.500314950943, 735.5071179866791, 106.5, 210.25, 0.9920302743614002, 0.540016479995117, 100.10785, 184.44622499999997, 2.091128666035951, 0, 0.540016479995117, 1.0, 218.14943944066826, 0.0, 0
2944, 735.7503144741058, 735.7571754455566, 106.75, 209.75, 0.9940303353984191, 0.544016602069155, 100.311075, 184.039775, 2.099628925443281, 0, 0.544016602069155, 1.0, 217.54383854536405, 0.0, 0
2945, 736.0003187656403, 736.0071320533752, 107.25, 210.0, 0.9920302743614002, 0.5480167241431929, 100.717525, 184.243, 2.091128666035951, 0, 0.5480167241431929, 1.0, 216.93828933997818, 0.0, 0
2946, 736.2503168582916, 736.2569887638092, 107.25, 210.5, 0.9940303353984191, 0.542016541032136, 100.717525, 184.64944999999997, 2.099628925443281, 0, 0.542016541032136, 1.0, 216.33279976532717, 0.0, 0
2947, 736.5003163814545, 736.5071182250977, 107.25, 210.25, 0.9920302743614002, 0.544016602069155, 100.717525, 184.44622499999997, 2.091128666035951, 0, 0.544016602069155, 1.0, 215.7273535594216, 0.0, 0
2948, 736.75031208992, 736.7625057697296, 107.5, 210.25, 0.9920302743614002, 0.5660172734763634, 100.92075, 184.44622499999997, 2.091128666035951, 0, 0.5660172734763634, 1.0, 215.12196694175475, 0.0, 0
2949, 737.0003156661987, 737.0072684288025, 107.25, 210.25, 0.9940303353984191, 0.5500167851802118, 100.717525, 184.44622499999997, 2.099628925443281, 0, 0.5500167851802118, 1.0, 214.5166234946257, 0.0, 0
2950, 737.2503354549408, 737.2570886611938, 107.75, 210.5, 0.9940303353984191, 0.5560169682912687, 101.123975, 184.64944999999997, 2.099628925443281, 0, 0.5560169682912687, 1.0, 213.91133167644347, 0.0, 0
2951, 737.5003147125244, 737.5071158409119, 107.5, 210.25, 0.9940303353984191, 0.5540169072542498, 100.92075, 184.44622499999997, 2.099628925443281, 0, 0.5540169072542498, 1.0, 213.30609964229146, 0.0, 0
2952, 737.7503192424774, 737.7571671009064, 107.5, 210.5, 0.9960303964354381, 0.5560169682912687, 100.92075, 184.64944999999997, 2.108129184850612, 0, 0.5560169682912687, 1.0, 212.70091905470755, 0.0, 0
2953, 738.0003192424774, 738.0071535110474, 106.75, 210.5, 0.9940303353984191, 0.5600170903653066, 100.311075, 184.64944999999997, 2.099628925443281, 0, 0.5600170903653066, 1.0, 212.09579008280787, 0.0, 0
2954, 738.2503097057343, 738.2570040225983, 107.0, 210.25, 0.9960303964354381, 0.5580170293282877, 100.5143, 184.44622499999997, 2.108129184850612, 0, 0.5580170293282877, 1.0, 211.49072066501273, 0.0, 0
2955, 738.5003132820129, 738.5071575641632, 107.0, 210.5, 0.9960303964354381, 0.5600170903653066, 100.5143, 184.64944999999997, 2.108129184850612, 0, 0.5600170903653066, 1.0, 210.88569453940866, 0.0, 0
2956, 738.7503094673157, 738.7569825649261, 106.25, 210.0, 0.9960303964354381, 0.5640172124393446, 99.904625, 184.243, 2.108129184850612, 0, 0.5640172124393446, 1.0, 210.28072812000062, 0.0, 0
2957, 739.0003228187561, 739.0072000026703, 106.75, 210.5, 0.9960303964354381, 0.5620171514023256, 100.311075, 184.64944999999997, 2.108129184850612, 0, 0.5620171514023256, 1.0, 209.67581311507854, 0.0, 0
2958, 739.2503108978271, 739.2570314407349, 106.75, 210.0, 0.9960303964354381, 0.5620171514023256, 100.311075, 184.243, 2.108129184850612, 0, 0.5620171514023256, 1.0, 209.0709494815531, 0.0, 0
2959, 739.5001919269562, 739.5070159435272, 107.0, 211.0, 0.998030457472457, 0.5620171514023256, 100.5143, 185.05589999999998, 2.116629444257942, 0, 0.5620171514023256, 1.0, 208.46613722615012, 0.0, 0
2960, 739.7503192424774, 739.7580692768097, 106.25, 210.5, 0.998030457472457, 0.5680173345133824, 99.904625, 184.64944999999997, 2.116629444257942, 0, 0.5680173345133824, 1.0, 207.8613765285659, 0.0, 0
2961, 740.0001275539398, 740.006884098053, 107.25, 210.5, 0.998030457472457, 0.5640172124393446, 100.717525, 184.64944999999997, 2.116629444257942, 0, 0.5640172124393446, 1.0, 207.25667550583455, 0.0, 0
2962, 740.2503123283386, 740.2571496963501, 107.25, 210.75, 1.000030518509476, 0.5680173345133824, 100.717525, 184.85267499999998, 2.125129703665273, 0, 0.5680173345133824, 1.0, 206.65202584145317, 0.0, 0
2963, 740.5003144741058, 740.5071153640747, 107.25, 210.5, 1.000030518509476, 0.5720174565874203, 100.717525, 184.64944999999997, 2.125129703665273, 0, 0.5720174565874203, 1.0, 206.04742769619904, 0.0, 0
2964, 740.7503371238708, 740.7572183609009, 107.25, 210.5, 1.000030518509476, 0.5700173955504014, 100.717525, 184.64944999999997, 2.125129703665273, 0, 0.5700173955504014, 1.0, 205.44288920442938, 0.0, 0
2965, 741.0003161430359, 741.0068914890289, 107.5, 210.25, 1.002030579546495, 0.5740175176244393, 100.92075, 184.44622499999997, 2.133629963072604, 0, 0.5740175176244393, 1.0, 204.83840203858065, 0.0, 0
2966, 741.250331401825, 741.2570948600769, 107.5, 210.75, 1.000030518509476, 0.5660172734763634, 100.92075, 184.85267499999998, 2.125129703665273, 0, 0.5660172734763634, 1.0, 204.23396636711485, 0.0, 0
2967, 741.5003144741058, 741.507052898407, 107.5, 210.5, 1.000030518509476, 0.5740175176244393, 100.92075, 184.64944999999997, 2.125129703665273, 0, 0.5740175176244393, 1.0, 203.62959012528847, 0.0, 0
2968, 741.7503132820129, 741.7569887638092, 107.5, 210.75, 1.002030579546495, 0.5740175176244393, 100.92075, 184.85267499999998, 2.133629963072604, 0, 0.5740175176244393, 1.0, 203.02525686244243, 0.0, 0
2969, 742.0003201961517, 742.0071008205414, 107.75, 210.75, 1.002030579546495, 0.5700173955504014, 101.123975, 184.85267499999998, 2.133629963072604, 0, 0.5700173955504014, 1.0, 202.42097505380593, 0.0, 0
2970, 742.250340461731, 742.2572684288025, 108.0, 210.25, 1.000030518509476, 0.5720174565874203, 101.3272, 184.44622499999997, 2.125129703665273, 0, 0.5720174565874203, 1.0, 201.8167528497271, 0.0, 0
2971, 742.50031208992, 742.5071387290955, 108.0, 210.5, 1.002030579546495, 0.5720174565874203, 101.3272, 184.64944999999997, 2.133629963072604, 0, 0.5720174565874203, 1.0, 201.21258171955623, 0.0, 0
2972, 742.7503209114075, 742.757129907608, 108.0, 210.75, 1.002030579546495, 0.5700173955504014, 101.3272, 184.85267499999998, 2.133629963072604, 0, 0.5700173955504014, 1.0, 200.6084537071268, 0.0, 0
2973, 743.0003123283386, 743.0096213817596, 107.75, 211.0, 0.998030457472457, 0.5720174565874203, 101.123975, 185.05589999999998, 2.116629444257942, 0, 0.5720174565874203, 1.0, 200.00438525140532, 0.0, 0
2974, 743.2503321170807, 743.2571678161621, 107.5, 211.0, 1.002030579546495, 0.5660172734763634, 100.92075, 185.05589999999998, 2.133629963072604, 0, 0.5660172734763634, 1.0, 199.40036766107679, 0.0, 0
2975, 743.5003132820129, 743.507039308548, 107.5, 211.0, 1.002030579546495, 0.5740175176244393, 100.92075, 185.05589999999998, 2.133629963072604, 0, 0.5740175176244393, 1.0, 198.7963850285123, 0.0, 0
2976, 743.7503154277802, 743.757031917572, 107.5, 210.5, 1.004030640583514, 0.5720174565874203, 100.92075, 184.64944999999997, 2.1421302224799343, 0, 0.5720174565874203, 1.0, 198.1924702357017, 0.0, 0
2977, 744.000326871872, 744.0071547031403, 107.75, 210.75, 1.004030640583514, 0.5720174565874203, 101.123975, 184.85267499999998, 2.1421302224799343, 0, 0.5720174565874203, 1.0, 197.58860687973373, 0.0, 0
2978, 744.2503092288971, 744.2569599151611, 108.0, 211.0, 1.004030640583514, 0.5680173345133824, 101.3272, 185.05589999999998, 2.1421302224799343, 0, 0.5680173345133824, 1.0, 196.98480301623692, 0.0, 0
2979, 744.5003118515015, 744.5070033073425, 108.0, 211.25, 1.004030640583514, 0.5720174565874203, 101.3272, 185.25912499999998, 2.1421302224799343, 0, 0.5720174565874203, 1.0, 196.3810503612117, 0.0, 0
2980, 744.7502100467682, 744.7569351196289, 107.75, 211.0, 1.004030640583514, 0.5700173955504014, 101.123975, 185.05589999999998, 2.1421302224799343, 0, 0.5700173955504014, 1.0, 195.77734887273476, 0.0, 0
2981, 745.0003192424774, 745.0070264339447, 108.0, 211.0, 1.0060307016205328, 0.5720174565874203, 101.3272, 185.05589999999998, 2.1506304818872644, 0, 0.5720174565874203, 1.0, 195.17369855785378, 0.0, 0
2982, 745.2503130435944, 745.2571640014648, 108.25, 211.25, 1.0060307016205328, 0.5680173345133824, 101.53042500000001, 185.25912499999998, 2.1506304818872644, 0, 0.5680173345133824, 1.0, 194.57009959586827, 0.0, 0
2983, 745.500319480896, 745.5071156024933, 108.5, 211.5, 1.0060307016205328, 0.5720174565874203, 101.73365, 185.46235, 2.1506304818872644, 0, 0.5720174565874203, 1.0, 193.96656010408154, 0.0, 0
2984, 745.7503209114075, 745.7571134567261, 108.75, 211.0, 1.0080307626575518, 0.5640172124393446, 101.936875, 185.05589999999998, 2.159130741294595, 0, 0.5640172124393446, 1.0, 193.36307176623401, 0.0, 0
2985, 746.0003163814545, 746.0074112415314, 108.75, 211.25, 1.0060307016205328, 0.5700173955504014, 101.936875, 185.25912499999998, 2.1506304818872644, 0, 0.5700173955504014, 1.0, 192.75963474333665, 0.0, 0
2986, 746.2503142356873, 746.2570412158966, 109.0, 211.5, 1.0080307626575518, 0.5620171514023256, 102.1401, 185.46235, 2.159130741294595, 0, 0.5620171514023256, 1.0, 192.1562569768151, 0.0, 0
2987, 746.5003123283386, 746.5070350170135, 108.5, 211.25, 1.0060307016205328, 0.5700173955504014, 101.73365, 185.25912499999998, 2.1506304818872644, 0, 0.5700173955504014, 1.0, 191.55292220485245, 0.0, 0
2988, 746.750316619873, 746.7570378780365, 109.0, 211.75, 1.0080307626575518, 0.5600170903653066, 102.1401, 185.665575, 2.159130741294595, 0, 0.5600170903653066, 1.0, 190.94964664756236, 0.0, 0
2989, 747.0003170967102, 747.0069983005524, 109.0, 211.5, 1.0080307626575518, 0.5660172734763634, 102.1401, 185.46235, 2.159130741294595, 0, 0.5660172734763634, 1.0, 190.34641408062504, 0.0, 0
2990, 747.2501013278961, 747.2569155693054, 109.0, 211.75, 1.0080307626575518, 0.5620171514023256, 102.1401, 185.665575, 2.159130741294595, 0, 0.5620171514023256, 1.0, 189.743240897461, 0.0, 0
2991, 747.5003182888031, 747.5073187351227, 109.0, 211.75, 1.0080307626575518, 0.5620171514023256, 102.1401, 185.665575, 2.159130741294595, 0, 0.5620171514023256, 1.0, 189.1401188156731, 0.0, 0
2992, 747.7503197193146, 747.757111787796, 108.75, 211.5, 1.0100308236945708, 0.5600170903653066, 101.936875, 185.46235, 2.1676310007019257, 0, 0.5600170903653066, 1.0, 188.5370477891954, 0.0, 0
2993, 748.0003154277802, 748.0071244239807, 108.75, 211.25, 1.0100308236945708, 0.5600170903653066, 101.936875, 185.25912499999998, 2.1676310007019257, 0, 0.5600170903653066, 1.0, 187.9340280191063, 0.0, 0
2994, 748.2503132820129, 748.2569670677185, 108.5, 211.0, 1.0080307626575518, 0.5620171514023256, 101.73365, 185.05589999999998, 2.159130741294595, 0, 0.5620171514023256, 1.0, 187.3310676203609, 0.0, 0
2995, 748.5003027915955, 748.5071070194244, 108.75, 212.0, 1.0100308236945708, 0.5620171514023256, 101.936875, 185.8688, 2.1676310007019257, 0, 0.5620171514023256, 1.0, 186.72815807839007, 0.0, 0
2996, 748.7503142356873, 748.7569613456726, 108.75, 211.75, 1.0100308236945708, 0.5620171514023256, 101.936875, 185.665575, 2.1676310007019257, 0, 0.5620171514023256, 1.0, 186.1252914346138, 0.0, 0
2997, 749.0003128051758, 749.0070381164551, 109.0, 212.0, 1.0120308847315898, 0.5600170903653066, 102.1401, 185.8688, 2.1761312601092566, 0, 0.5600170903653066, 1.0, 185.522484125274, 0.0, 0
2998, 749.2508637905121, 749.2602934837341, 109.0, 211.75, 1.0080307626575518, 0.5620171514023256, 102.1401, 185.665575, 2.159130741294595, 0, 0.5620171514023256, 1.0, 184.91972804361362, 0.0, 0
2999, 749.5003263950348, 749.50728058815, 109.0, 211.25, 1.0100308236945708, 0.5580170293282877, 102.1401, 185.25912499999998, 2.1676310007019257, 0, 0.5580170293282877, 1.0, 184.3170308870478, 0.0, 0
3000, 749.7503151893616, 749.7571218013763, 109.25, 212.0, 1.0120308847315898, 0.5560169682912687, 102.34332500000001, 185.8688, 2.1761312601092566, 0, 0.5560169682912687, 1.0, 183.7143682952321, 0.0, 0
3001, 750.0003159046173, 750.0070366859436, 109.25, 212.0, 1.0120308847315898, 0.5560169682912687, 102.34332500000001, 185.8688, 2.1761312601092566, 0, 0.5560169682912687, 1.0, 183.11176517136772, 0.0, 0
3002, 750.2503092288971, 750.2569434642792, 109.75, 212.0, 1.0120308847315898, 0.5560169682912687, 102.749775, 185.8688, 2.1761312601092566, 0, 0.5560169682912687, 1.0, 182.50922137923732, 0.0, 0
3003, 750.5003187656403, 750.5071058273315, 109.75, 212.0, 1.0140309457686087, 0.5540169072542498, 102.749775, 185.8688, 2.184631519516587, 0, 0.5540169072542498, 1.0, 181.90672854889812, 0.0, 0
3004, 750.7503192424774, 750.7571160793304, 110.0, 212.25, 1.0120308847315898, 0.5540169072542498, 102.953, 186.072025, 2.1761312601092566, 0, 0.5540169072542498, 1.0, 181.30428686874149, 0.0, 0
3005, 751.000319480896, 751.0073342323303, 109.5, 212.0, 1.0140309457686087, 0.5520168462172308, 102.54655, 185.8688, 2.184631519516587, 0, 0.5520168462172308, 1.0, 180.701904270121, 0.0, 0
3006, 751.2503244876862, 751.2572412490845, 109.75, 212.25, 1.0140309457686087, 0.5500167851802118, 102.749775, 186.072025, 2.184631519516587, 0, 0.5500167851802118, 1.0, 180.09956449425817, 0.0, 0
3007, 751.5003225803375, 751.5071341991425, 109.25, 212.0, 1.0140309457686087, 0.5520168462172308, 102.34332500000001, 185.8688, 2.184631519516587, 0, 0.5520168462172308, 1.0, 179.49728395513395, 0.0, 0
3008, 751.7503118515015, 751.7572109699249, 109.5, 212.25, 1.0120308847315898, 0.5480167241431929, 102.54655, 186.072025, 2.1761312601092566, 0, 0.5480167241431929, 1.0, 178.8950543609039, 0.0, 0
3009, 752.0003173351288, 752.0072371959686, 109.75, 212.25, 1.0140309457686087, 0.544016602069155, 102.749775, 186.072025, 2.184631519516587, 0, 0.544016602069155, 1.0, 178.29287547690453, 0.0, 0
3010, 752.2503111362457, 752.2572953701019, 109.75, 212.25, 1.0140309457686087, 0.5480167241431929, 102.749775, 186.072025, 2.184631519516587, 0, 0.5480167241431929, 1.0, 177.6907393747525, 0.0, 0
3011, 752.5003175735474, 752.5072777271271, 110.0, 212.25, 1.0140309457686087, 0.544016602069155, 102.953, 186.072025, 2.184631519516587, 0, 0.544016602069155, 1.0, 177.08866248032157, 0.0, 0
3012, 752.7503216266632, 752.7571699619293, 109.75, 212.5, 1.0160310068056275, 0.542016541032136, 102.749775, 186.27524999999997, 2.193131778923917, 0, 0.542016541032136, 1.0, 176.48663649167568, 0.0, 0
3013, 753.0003161430359, 753.007355928421, 110.25, 212.25, 1.0140309457686087, 0.542016541032136, 103.156225, 186.072025, 2.184631519516587, 0, 0.542016541032136, 1.0, 175.8846615652867, 0.0, 0
3014, 753.2503168582916, 753.2572095394135, 109.25, 212.5, 1.0160310068056275, 0.5380164189580982, 102.34332500000001, 186.27524999999997, 2.193131778923917, 0, 0.5380164189580982, 1.0, 175.28274563937717, 0.0, 0
3015, 753.5003170967102, 753.5071656703949, 109.75, 212.5, 1.0180310678426465, 0.5380164189580982, 102.749775, 186.27524999999997, 2.2016320383312475, 0, 0.5380164189580982, 1.0, 174.6808724590414, 0.0, 0
3016, 753.75031208992, 753.7571134567261, 110.25, 213.0, 1.0160310068056275, 0.542016541032136, 103.156225, 186.68169999999998, 2.193131778923917, 0, 0.542016541032136, 1.0, 174.07905862409842, 0.0, 0
3017, 754.0003175735474, 754.0071074962616, 110.5, 212.5, 1.0180310678426465, 0.540016479995117, 103.35945, 186.27524999999997, 2.2016320383312475, 0, 0.540016479995117, 1.0, 173.47730378593602, 0.0, 0
3018, 754.2503139972687, 754.257078409195, 110.5, 212.75, 1.0160310068056275, 0.540016479995117, 103.35945, 186.47847499999997, 2.193131778923917, 0, 0.540016479995117, 1.0, 172.8755916500749, 0.0, 0
3019, 754.5003170967102, 754.5070290565491, 110.5, 212.25, 1.0200311288796655, 0.542016541032136, 103.35945, 186.072025, 2.2101322977385784, 0, 0.542016541032136, 1.0, 172.27393845555287, 0.0, 0
3020, 754.7503135204315, 754.7570006847382, 110.5, 212.5, 1.0180310678426465, 0.542016541032136, 103.35945, 186.27524999999997, 2.2016320383312475, 0, 0.542016541032136, 1.0, 171.6723281643428, 0.0, 0
3021, 755.0003144741058, 755.0072560310364, 110.5, 212.5, 1.0180310678426465, 0.5460166631061739, 103.35945, 186.27524999999997, 2.2016320383312475, 0, 0.5460166631061739, 1.0, 171.07078510672886, 0.0, 0
3022, 755.2503108978271, 755.2569139003754, 110.75, 212.75, 1.0200311288796655, 0.5380164189580982, 103.562675, 186.47847499999997, 2.2101322977385784, 0, 0.5380164189580982, 1.0, 170.46928456279542, 0.0, 0
3023, 755.5003311634064, 755.5101037025452, 110.75, 212.5, 1.0180310678426465, 0.5360163579210792, 103.562675, 186.27524999999997, 2.2016320383312475, 0, 0.5360163579210792, 1.0, 169.86783496977412, 0.0, 0
3024, 755.7503185272217, 755.7572028636932, 110.5, 212.75, 1.0220311899166845, 0.5360163579210792, 103.35945, 186.47847499999997, 2.2186325571459093, 0, 0.5360163579210792, 1.0, 169.26644430341008, 0.0, 0
3025, 756.0003192424774, 756.0071067810059, 110.25, 212.75, 1.0220311899166845, 0.5380164189580982, 103.156225, 186.47847499999997, 2.2186325571459093, 0, 0.5380164189580982, 1.0, 168.6650964813603, 0.0, 0
3026, 756.2503232955933, 756.2575011253357, 110.5, 212.75, 1.0200311288796655, 0.5380164189580982, 103.35945, 186.47847499999997, 2.2101322977385784, 0, 0.5380164189580982, 1.0, 168.06381604582668, 0.0, 0
3027, 756.5003180503845, 756.5070037841797, 110.75, 212.75, 1.0220311899166845, 0.540016479995117, 103.562675, 186.47847499999997, 2.2186325571459093, 0, 0.540016479995117, 1.0, 167.46258620842644, 0.0, 0
3028, 756.7503151893616, 756.7571127414703, 110.5, 212.75, 1.0220311899166845, 0.5380164189580982, 103.35945, 186.47847499999997, 2.2186325571459093, 0, 0.5380164189580982, 1.0, 166.861398965434, 0.0, 0
3029, 757.0003185272217, 757.0071063041687, 110.5, 213.0, 1.0220311899166845, 0.5340162968840602, 103.35945, 186.68169999999998, 2.2186325571459093, 0, 0.5340162968840602, 1.0, 166.26027078223385, 0.0, 0
3030, 757.2503154277802, 757.2570123672485, 110.25, 213.0, 1.0220311899166845, 0.5380164189580982, 103.156225, 186.68169999999998, 2.2186325571459093, 0, 0.5380164189580982, 1.0, 165.6591933432157, 0.0, 0
3031, 757.500314950943, 757.5070972442627, 110.25, 212.75, 1.0220311899166845, 0.540016479995117, 103.156225, 186.47847499999997, 2.2186325571459093, 0, 0.540016479995117, 1.0, 165.0581666141131, 0.0, 0
3032, 757.7503249645233, 757.7571771144867, 111.0, 213.25, 1.0220311899166845, 0.5360163579210792, 103.7659, 186.88492499999998, 2.2186325571459093, 0, 0.5360163579210792, 1.0, 164.45719060123844, 0.0, 0
3033, 758.0003185272217, 758.0070822238922, 110.5, 212.25, 1.0220311899166845, 0.5360163579210792, 103.35945, 186.072025, 2.2186325571459093, 0, 0.5360163579210792, 1.0, 163.85626528990898, 0.0, 0
3034, 758.2503154277802, 758.2571258544922, 111.25, 213.0, 1.0220311899166845, 0.5360163579210792, 103.969125, 186.68169999999998, 2.2186325571459093, 0, 0.5360163579210792, 1.0, 163.25539067352094, 0.0, 0
3035, 758.5003175735474, 758.5071306228638, 111.25, 213.0, 1.0220311899166845, 0.5380164189580982, 103.969125, 186.68169999999998, 2.2186325571459093, 0, 0.5380164189580982, 1.0, 162.6545667428563, 0.0, 0
3036, 758.7503170967102, 758.7569839954376, 111.25, 213.0, 1.0220311899166845, 0.540016479995117, 103.969125, 186.68169999999998, 2.2186325571459093, 0, 0.540016479995117, 1.0, 162.053793488796, 0.0, 0
3037, 759.0003144741058, 759.0070471763611, 111.5, 213.0, 1.0240312509537035, 0.540016479995117, 104.17235, 186.68169999999998, 2.22713281655324, 0, 0.540016479995117, 1.0, 161.45307090344818, 0.0, 0
3038, 759.2503108978271, 759.2569754123688, 111.25, 213.25, 1.0240312509537035, 0.540016479995117, 103.969125, 186.88492499999998, 2.22713281655324, 0, 0.540016479995117, 1.0, 160.85239917044535, 0.0, 0
3039, 759.5003197193146, 759.5071425437927, 111.5, 212.5, 1.0240312509537035, 0.5380164189580982, 104.17235, 186.27524999999997, 2.22713281655324, 0, 0.5380164189580982, 1.0, 160.25178640954923, 0.0, 0
3040, 759.7503216266632, 759.7571742534637, 111.5, 213.25, 1.0240312509537035, 0.540016479995117, 104.17235, 186.88492499999998, 2.22713281655324, 0, 0.540016479995117, 1.0, 159.6512243012408, 0.0, 0
3041, 760.0003144741058, 760.0071272850037, 112.0, 213.25, 1.0260313119907225, 0.5360163579210792, 104.5788, 186.88492499999998, 2.2356330759605707, 0, 0.5360163579210792, 1.0, 159.0507128182369, 0.0, 0
3042, 760.2501420974731, 760.2569093704224, 111.75, 213.25, 1.0260313119907225, 0.5320162358470413, 104.375575, 186.88492499999998, 2.2356330759605707, 0, 0.5320162358470413, 1.0, 158.4502521569523, 0.0, 0
3043, 760.5003187656403, 760.5071406364441, 111.5, 213.0, 1.0280313730277413, 0.540016479995117, 104.17235, 186.68169999999998, 2.2441333353679003, 0, 0.540016479995117, 1.0, 157.8498504320846, 0.0, 0
3044, 760.7503209114075, 760.7572124004364, 111.5, 213.25, 1.0280313730277413, 0.5360163579210792, 104.17235, 186.88492499999998, 2.2441333353679003, 0, 0.5360163579210792, 1.0, 157.24949951872424, 0.0, 0
3045, 761.0003163814545, 761.0070760250092, 111.25, 213.0, 1.0280313730277413, 0.5360163579210792, 103.969125, 186.68169999999998, 2.2441333353679003, 0, 0.5360163579210792, 1.0, 156.64920751708053, 0.0, 0
3046, 761.2503173351288, 761.2571711540222, 110.75, 212.75, 1.0280313730277413, 0.5340162968840602, 103.562675, 186.47847499999997, 2.2441333353679003, 0, 0.5340162968840602, 1.0, 156.04896611973754, 0.0, 0
3047, 761.5003023147583, 761.5070176124573, 110.25, 212.75, 1.0280313730277413, 0.5360163579210792, 103.156225, 186.47847499999997, 2.2441333353679003, 0, 0.5360163579210792, 1.0, 155.44877529543265, 0.0, 0
3048, 761.750568151474, 761.759574174881, 110.75, 213.25, 1.0240312509537035, 0.542016541032136, 103.562675, 186.88492499999998, 2.22713281655324, 0, 0.542016541032136, 1.0, 154.84863504776897, 0.0, 0
3049, 762.0003290176392, 762.0071909427643, 111.25, 213.5, 1.0280313730277413, 0.5320162358470413, 103.969125, 187.08814999999998, 2.2441333353679003, 0, 0.5320162358470413, 1.0, 154.2485449784053, 0.0, 0
3050, 762.2503111362457, 762.2571268081665, 111.0, 213.25, 1.0260313119907225, 0.5380164189580982, 103.7659, 186.88492499999998, 2.2356330759605707, 0, 0.5380164189580982, 1.0, 153.64848920910293, 0.0, 0
3051, 762.50031208992, 762.5070669651031, 111.0, 212.75, 1.0280313730277413, 0.5320162358470413, 103.7659, 186.47847499999997, 2.2441333353679003, 0, 0.5320162358470413, 1.0, 153.0485004157092, 0.0, 0
3052, 762.7503185272217, 762.7571322917938, 112.0, 212.75, 1.0260313119907225, 0.542016541032136, 104.5788, 186.47847499999997, 2.2356330759605707, 0, 0.542016541032136, 1.0, 152.44855407086607, 0.0, 0
3053, 763.0003168582916, 763.0070481300354, 112.0, 213.5, 1.0280313730277413, 0.5380164189580982, 104.5788, 187.08814999999998, 2.2441333353679003, 0, 0.5380164189580982, 1.0, 151.84866634992554, 0.0, 0
3054, 763.2503123283386, 763.2573711872101, 112.25, 213.0, 1.0280313730277413, 0.5380164189580982, 104.782025, 186.68169999999998, 2.2441333353679003, 0, 0.5380164189580982, 1.0, 151.24882105086934, 0.0, 0
3055, 763.5003159046173, 763.5070617198944, 112.25, 213.25, 1.0300314340647603, 0.5380164189580982, 104.782025, 186.88492499999998, 2.252633594775231, 0, 0.5380164189580982, 1.0, 150.64903456185237, 0.0, 0
3056, 763.7503077983856, 763.7569484710693, 112.5, 213.25, 1.0300314340647603, 0.5380164189580982, 104.98525000000001, 186.88492499999998, 2.252633594775231, 0, 0.5380164189580982, 1.0, 150.049298793708, 0.0, 0
3057, 764.000322341919, 764.0072026252747, 112.75, 213.5, 1.0300314340647603, 0.540016479995117, 105.188475, 187.08814999999998, 2.252633594775231, 0, 0.540016479995117, 1.0, 149.44962183165518, 0.0, 0
3058, 764.2503128051758, 764.2570579051971, 112.75, 213.75, 1.0300314340647603, 0.5360163579210792, 105.188475, 187.291375, 2.252633594775231, 0, 0.5360163579210792, 1.0, 148.84999536991577, 0.0, 0
3059, 764.5003173351288, 764.5070290565491, 113.0, 213.5, 1.0320314951017793, 0.542016541032136, 105.3917, 187.08814999999998, 2.261133854182562, 0, 0.542016541032136, 1.0, 148.25041938139563, 0.0, 0
3060, 764.7503108978271, 764.7569947242737, 113.25, 213.75, 1.0340315561387983, 0.542016541032136, 105.594925, 187.291375, 2.2696341135898925, 0, 0.542016541032136, 1.0, 147.6508940571541, 0.0, 0
3061, 765.0003168582916, 765.0070157051086, 113.0, 213.25, 1.0340315561387983, 0.5360163579210792, 105.3917, 186.88492499999998, 2.2696341135898925, 0, 0.5360163579210792, 1.0, 147.0514277123073, 0.0, 0
3062, 765.2503108978271, 765.2570333480835, 113.0, 213.75, 1.0340315561387983, 0.5360163579210792, 105.3917, 187.291375, 2.2696341135898925, 0, 0.5360163579210792, 1.0, 146.45202014923606, 0.0, 0
3063, 765.5003147125244, 765.5069978237152, 112.75, 213.5, 1.0360316171758173, 0.544016602069155, 105.188475, 187.08814999999998, 2.2781343729972234, 0, 0.544016602069155, 1.0, 145.85266303730953, 0.0, 0
3064, 765.7503130435944, 765.7572550773621, 112.75, 213.5, 1.0340315561387983, 0.5360163579210792, 105.188475, 187.08814999999998, 2.2696341135898925, 0, 0.5360163579210792, 1.0, 145.25335654746107, 0.0, 0
3065, 766.0003209114075, 766.0068261623383, 112.0, 213.5, 1.0340315561387983, 0.5460166631061739, 104.5788, 187.08814999999998, 2.2696341135898925, 0, 0.5460166631061739, 1.0, 144.65410861962073, 0.0, 0
3066, 766.250316619873, 766.257212638855, 112.25, 213.5, 1.0340315561387983, 0.5360163579210792, 104.782025, 187.08814999999998, 2.2696341135898925, 0, 0.5360163579210792, 1.0, 144.05490279860737, 0.0, 0
3067, 766.5003163814545, 766.5071070194244, 112.75, 214.0, 1.0360316171758173, 0.5380164189580982, 105.188475, 187.4946, 2.2781343729972234, 0, 0.5380164189580982, 1.0, 143.45574737251857, 0.0, 0
3068, 766.7503118515015, 766.7570395469666, 112.25, 213.5, 1.0360316171758173, 0.542016541032136, 104.782025, 187.08814999999998, 2.2781343729972234, 0, 0.542016541032136, 1.0, 142.85664255344508, 0.0, 0
3069, 767.0003139972687, 767.007018327713, 112.25, 213.5, 1.038031678212836, 0.540016479995117, 104.782025, 187.08814999999998, 2.286634632404553, 0, 0.540016479995117, 1.0, 142.25759644670435, 0.0, 0
3070, 767.25031208992, 767.2570090293884, 112.5, 213.75, 1.0360316171758173, 0.5360163579210792, 104.98525000000001, 187.291375, 2.2781343729972234, 0, 0.5360163579210792, 1.0, 141.65860093029198, 0.0, 0
3071, 767.5003168582916, 767.5070395469666, 112.25, 213.75, 1.038031678212836, 0.544016602069155, 104.782025, 187.291375, 2.286634632404553, 0, 0.544016602069155, 1.0, 141.05966391198987, 0.0, 0
3072, 767.7503135204315, 767.7570159435272, 112.5, 214.0, 1.0360316171758173, 0.5360163579210792, 104.98525000000001, 187.4946, 2.2781343729972234, 0, 0.5360163579210792, 1.0, 140.46076914879265, 0.0, 0
3073, 768.0003118515015, 768.0092051029205, 112.75, 213.5, 1.0360316171758173, 0.5380164189580982, 105.188475, 187.08814999999998, 2.2781343729972234, 0, 0.5380164189580982, 1.0, 139.86193285601172, 0.0, 0
3074, 768.2503108978271, 768.2571558952332, 112.5, 214.0, 1.040031739249855, 0.544016602069155, 104.98525000000001, 187.4946, 2.295134891811884, 0, 0.544016602069155, 1.0, 139.26313861714956, 0.0, 0
3075, 768.5003099441528, 768.5071520805359, 112.75, 213.75, 1.040031739249855, 0.540016479995117, 105.188475, 187.291375, 2.295134891811884, 0, 0.540016479995117, 1.0, 138.6643950868963, 0.0, 0
3076, 768.7503182888031, 768.7571334838867, 113.0, 214.0, 1.040031739249855, 0.544016602069155, 105.3917, 187.4946, 2.295134891811884, 0, 0.544016602069155, 1.0, 138.06571854628675, 0.0, 0
3077, 769.0003128051758, 769.00728058815, 112.75, 214.0, 1.040031739249855, 0.544016602069155, 105.188475, 187.4946, 2.295134891811884, 0, 0.544016602069155, 1.0, 137.46709235186944, 0.0, 0
3078, 769.2503094673157, 769.2570123672485, 113.25, 214.0, 1.042031800286874, 0.544016602069155, 105.594925, 187.4946, 2.303635151219215, 0, 0.544016602069155, 1.0, 136.86851645877294, 0.0, 0
3079, 769.5003156661987, 769.5070946216583, 113.0, 213.75, 1.042031800286874, 0.540016479995117, 105.3917, 187.291375, 2.303635151219215, 0, 0.540016479995117, 1.0, 136.26999108009423, 0.0, 0
3080, 769.7503085136414, 769.7569613456726, 113.25, 214.25, 1.042031800286874, 0.540016479995117, 105.594925, 187.697825, 2.303635151219215, 0, 0.540016479995117, 1.0, 135.6715243205515, 0.0, 0
3081, 770.0003151893616, 770.0070836544037, 113.5, 213.75, 1.042031800286874, 0.5380164189580982, 105.79815, 187.291375, 2.303635151219215, 0, 0.5380164189580982, 1.0, 135.0731078693705, 0.0, 0
3082, 770.2503321170807, 770.2572269439697, 113.25, 213.5, 1.042031800286874, 0.5340162968840602, 105.594925, 187.08814999999998, 2.303635151219215, 0, 0.5340162968840602, 1.0, 134.47474169405154, 0.0, 0
3083, 770.5003154277802, 770.5071964263916, 113.5, 214.5, 1.044031861323893, 0.542016541032136, 105.79815, 187.90104999999997, 2.3121354106265453, 0, 0.542016541032136, 1.0, 133.87642580166963, 0.0, 0
3084, 770.7503204345703, 770.7572708129883, 113.0, 214.25, 1.044031861323893, 0.5340162968840602, 105.3917, 187.697825, 2.3121354106265453, 0, 0.5340162968840602, 1.0, 133.27816037066216, 0.0, 0
3085, 771.0003135204315, 771.0071337223053, 113.25, 214.25, 1.044031861323893, 0.5340162968840602, 105.594925, 187.697825, 2.3121354106265453, 0, 0.5340162968840602, 1.0, 132.67995352251145, 0.0, 0
3086, 771.2503144741058, 771.2573158740997, 113.25, 214.5, 1.046031922360912, 0.542016541032136, 105.594925, 187.90104999999997, 2.320635670033876, 0, 0.542016541032136, 1.0, 132.08179693826946, 0.0, 0
3087, 771.5003154277802, 771.5071043968201, 113.5, 214.25, 1.046031922360912, 0.5380164189580982, 105.79815, 187.697825, 2.320635670033876, 0, 0.5380164189580982, 1.0, 131.4836907832304, 0.0, 0
3088, 771.7503113746643, 771.7569932937622, 113.0, 214.5, 1.044031861323893, 0.5320162358470413, 105.3917, 187.90104999999997, 2.3121354106265453, 0, 0.5320162358470413, 1.0, 130.88564318993505, 0.0, 0
3089, 772.0003151893616, 772.007150888443, 113.5, 214.25, 1.044031861323893, 0.5360163579210792, 105.79815, 187.697825, 2.3121354106265453, 0, 0.5360163579210792, 1.0, 130.2876456412892, 0.0, 0
3090, 772.2503111362457, 772.2571535110474, 113.25, 214.0, 1.046031922360912, 0.5320162358470413, 105.594925, 187.4946, 2.320635670033876, 0, 0.5320162358470413, 1.0, 129.6896899840246, 0.0, 0
3091, 772.5003173351288, 772.5071341991425, 113.75, 214.25, 1.044031861323893, 0.540016479995117, 106.001375, 187.697825, 2.3121354106265453, 0, 0.540016479995117, 1.0, 129.09178472508654, 0.0, 0
3092, 772.7503163814545, 772.7571041584015, 114.0, 214.0, 1.046031922360912, 0.5380164189580982, 106.2046, 187.4946, 2.320635670033876, 0, 0.5380164189580982, 1.0, 128.49393780500756, 0.0, 0
3093, 773.0003168582916, 773.00710272789, 113.75, 214.5, 1.046031922360912, 0.5380164189580982, 106.001375, 187.90104999999997, 2.320635670033876, 0, 0.5380164189580982, 1.0, 127.89613296022269, 0.0, 0
3094, 773.2503094673157, 773.2569942474365, 114.0, 215.0, 1.046031922360912, 0.5360163579210792, 106.2046, 188.30749999999998, 2.320635670033876, 0, 0.5360163579210792, 1.0, 127.29838660524871, 0.0, 0
3095, 773.5003144741058, 773.5070993900299, 114.25, 214.5, 1.046031922360912, 0.5360163579210792, 106.407825, 187.90104999999997, 2.320635670033876, 0, 0.5360163579210792, 1.0, 126.70069045217762, 0.0, 0
3096, 773.7503118515015, 773.7569615840912, 114.25, 214.5, 1.0480319833979308, 0.5360163579210792, 106.407825, 187.90104999999997, 2.3291359294412057, 0, 0.5360163579210792, 1.0, 126.10304445682141, 0.0, 0
3097, 774.0003161430359, 774.00710272789, 114.5, 215.0, 1.0480319833979308, 0.542016541032136, 106.61105, 188.30749999999998, 2.3291359294412057, 0, 0.542016541032136, 1.0, 125.50544882256133, 0.0, 0
3098, 774.2501208782196, 774.2585785388947, 114.0, 215.0, 1.044031861323893, 0.540016479995117, 106.2046, 188.30749999999998, 2.3121354106265453, 0, 0.540016479995117, 1.0, 124.90791166276269, 0.0, 0
3099, 774.5003108978271, 774.5071687698364, 114.75, 214.25, 1.0480319833979308, 0.5380164189580982, 106.814275, 187.697825, 2.3291359294412057, 0, 0.5380164189580982, 1.0, 124.31042427335301, 0.0, 0
3100, 774.7503092288971, 774.7570343017578, 114.25, 215.0, 1.0500320444349498, 0.544016602069155, 106.407825, 188.30749999999998, 2.3376361888485366, 0, 0.544016602069155, 1.0, 123.71297075964891, 0.0, 0
3101, 775.0003144741058, 775.0070991516113, 114.25, 215.0, 1.0480319833979308, 0.5460166631061739, 106.407825, 188.30749999999998, 2.3291359294412057, 0, 0.5460166631061739, 1.0, 123.11558416311337, 0.0, 0
3102, 775.2503044605255, 775.2570061683655, 114.5, 214.5, 1.0500320444349498, 0.5460166631061739, 106.61105, 187.90104999999997, 2.3376361888485366, 0, 0.5460166631061739, 1.0, 122.51825463980629, 0.0, 0
3103, 775.5003118515015, 775.5070223808289, 114.25, 214.75, 1.0500320444349498, 0.542016541032136, 106.407825, 188.10427499999997, 2.3376361888485366, 0, 0.542016541032136, 1.0, 121.92096830144399, 0.0, 0
3104, 775.7503156661987, 775.7570822238922, 114.0, 215.0, 1.0520321054719688, 0.544016602069155, 106.2046, 188.30749999999998, 2.3461364482558675, 0, 0.544016602069155, 1.0, 121.32373913977672, 0.0, 0
3105, 776.0003225803375, 776.0068318843842, 113.75, 215.0, 1.0520321054719688, 0.5500167851802118, 106.001375, 188.30749999999998, 2.3461364482558675, 0, 0.5500167851802118, 1.0, 120.7265602297951, 0.0, 0
3106, 776.2503161430359, 776.2571141719818, 114.0, 214.75, 1.0520321054719688, 0.5480167241431929, 106.2046, 188.10427499999997, 2.3461364482558675, 0, 0.5480167241431929, 1.0, 120.12943733555143, 0.0, 0
3107, 776.5003252029419, 776.5072209835052, 113.75, 214.75, 1.0500320444349498, 0.5500167851802118, 106.001375, 188.10427499999997, 2.3376361888485366, 0, 0.5500167851802118, 1.0, 119.53236453514216, 0.0, 0
3108, 776.7503197193146, 776.7572784423828, 114.0, 214.5, 1.0520321054719688, 0.5500167851802118, 106.2046, 187.90104999999997, 2.3461364482558675, 0, 0.5500167851802118, 1.0, 118.93534166232371, 0.0, 0
3109, 777.0003154277802, 777.0071194171906, 114.5, 215.0, 1.0500320444349498, 0.5480167241431929, 106.61105, 188.30749999999998, 2.3376361888485366, 0, 0.5480167241431929, 1.0, 118.33836305967482, 0.0, 0
3110, 777.2503135204315, 777.2570068836212, 114.5, 214.75, 1.0520321054719688, 0.5520168462172308, 106.61105, 188.10427499999997, 2.3461364482558675, 0, 0.5520168462172308, 1.0, 117.74144030463371, 0.0, 0
3111, 777.5003168582916, 777.5070986747742, 114.75, 214.5, 1.0540321665089878, 0.5540169072542498, 106.814275, 187.90104999999997, 2.354636707663198, 0, 0.5540169072542498, 1.0, 117.14456181375088, 0.0, 0
3112, 777.7503235340118, 777.7570776939392, 114.75, 215.0, 1.046031922360912, 0.5520168462172308, 106.814275, 188.30749999999998, 2.320635670033876, 0, 0.5520168462172308, 1.0, 116.54773942243274, 0.0, 0
3113, 778.000330209732, 778.0071003437042, 114.75, 215.0, 1.0540321665089878, 0.5580170293282877, 106.814275, 188.30749999999998, 2.354636707663198, 0, 0.5580170293282877, 1.0, 115.95097238403517, 0.0, 0
3114, 778.2503173351288, 778.2571420669556, 115.0, 215.0, 1.0520321054719688, 0.5580170293282877, 107.0175, 188.30749999999998, 2.3461364482558675, 0, 0.5580170293282877, 1.0, 115.35422873227573, 0.0, 0
3115, 778.5003206729889, 778.5072152614594, 115.25, 214.75, 1.0560322275460068, 0.5580170293282877, 107.220725, 188.10427499999997, 2.363136967070529, 0, 0.5580170293282877, 1.0, 114.75756219154613, 0.0, 0
3116, 778.7503128051758, 778.7570803165436, 115.0, 215.0, 1.0540321665089878, 0.5600170903653066, 107.0175, 188.30749999999998, 2.354636707663198, 0, 0.5600170903653066, 1.0, 114.16094006520451, 0.0, 0
3117, 779.0003173351288, 779.0070476531982, 115.5, 215.25, 1.0540321665089878, 0.5640172124393446, 107.42395, 188.51072499999998, 2.354636707663198, 0, 0.5640172124393446, 1.0, 113.56437962478779, 0.0, 0
3118, 779.2503097057343, 779.258029460907, 115.25, 215.25, 1.0540321665089878, 0.5600170903653066, 107.220725, 188.51072499999998, 2.354636707663198, 0, 0.5600170903653066, 1.0, 112.96786327947069, 0.0, 0
3119, 779.5003182888031, 779.5070757865906, 114.75, 215.25, 1.0560322275460068, 0.5600170903653066, 106.814275, 188.51072499999998, 2.363136967070529, 0, 0.5600170903653066, 1.0, 112.37139689162856, 0.0, 0
3120, 779.7503132820129, 779.7571170330048, 115.25, 215.25, 1.0560322275460068, 0.5660172734763634, 107.220725, 188.51072499999998, 2.363136967070529, 0, 0.5660172734763634, 1.0, 111.77498063145501, 0.0, 0
3121, 780.0003070831299, 780.0069892406464, 115.5, 215.25, 1.0560322275460068, 0.5600170903653066, 107.42395, 188.51072499999998, 2.363136967070529, 0, 0.5600170903653066, 1.0, 111.17862027451231, 0.0, 0
3122, 780.2503099441528, 780.2569851875305, 114.75, 215.0, 1.0560322275460068, 0.5660172734763634, 106.814275, 188.30749999999998, 2.363136967070529, 0, 0.5660172734763634, 1.0, 110.5823098839767, 0.0, 0
3123, 780.5007197856903, 780.5067501068115, 115.0, 215.0, 1.0560322275460068, 0.5680173345133824, 107.0175, 188.30749999999998, 2.363136967070529, 0, 0.5680173345133824, 1.0, 109.98604944403498, 0.0, 0
3124, 780.750316619873, 780.7572989463806, 115.5, 215.0, 1.0560322275460068, 0.5620171514023256, 107.42395, 188.30749999999998, 2.363136967070529, 0, 0.5620171514023256, 1.0, 109.38983894780688, 0.0, 0
3125, 781.0003161430359, 781.007110118866, 115.0, 215.25, 1.0560322275460068, 0.5600170903653066, 107.0175, 188.51072499999998, 2.363136967070529, 0, 0.5600170903653066, 1.0, 108.7936783920345, 0.0, 0
3126, 781.2503206729889, 781.2571184635162, 115.5, 215.0, 1.0560322275460068, 0.5640172124393446, 107.42395, 188.30749999999998, 2.363136967070529, 0, 0.5640172124393446, 1.0, 108.19756776206702, 0.0, 0
3127, 781.500316619873, 781.5070369243622, 115.5, 215.25, 1.0560322275460068, 0.5620171514023256, 107.42395, 188.51072499999998, 2.363136967070529, 0, 0.5620171514023256, 1.0, 107.60150705655805, 0.0, 0
3128, 781.7503113746643, 781.756737947464, 116.0, 215.0, 1.0540321665089878, 0.5660172734763634, 107.8304, 188.30749999999998, 2.354636707663198, 0, 0.5660172734763634, 1.0, 107.00549626151648, 0.0, 0
3129, 782.0003190040588, 782.0070452690125, 115.5, 215.25, 1.0600323496200446, 0.5680173345133824, 107.42395, 188.51072499999998, 2.3801374858851894, 0, 0.5680173345133824, 1.0, 106.40953523650514, 0.0, 0
3130, 782.2503116130829, 782.2570204734802, 115.75, 215.25, 1.0600323496200446, 0.5660172734763634, 107.627175, 188.51072499999998, 2.3801374858851894, 0, 0.5660172734763634, 1.0, 105.81361858391084, 0.0, 0
3131, 782.5003173351288, 782.5090026855469, 115.5, 215.0, 1.0580322885830256, 0.5620171514023256, 107.42395, 188.30749999999998, 2.3716372264778585, 0, 0.5620171514023256, 1.0, 105.21776962448868, 0.0, 0
3132, 782.7503254413605, 782.7572154998779, 116.0, 215.0, 1.0600323496200446, 0.5680173345133824, 107.8304, 188.30749999999998, 2.3801374858851894, 0, 0.5680173345133824, 1.0, 104.62197043651854, 0.0, 0
3133, 783.000314950943, 783.0070264339447, 116.0, 215.25, 1.0620324106570636, 0.5640172124393446, 107.8304, 188.51072499999998, 2.3886377452925203, 0, 0.5640172124393446, 1.0, 104.02621530362153, 0.0, 0
3134, 783.2503099441528, 783.2569906711578, 116.0, 215.25, 1.0620324106570636, 0.5640172124393446, 107.8304, 188.51072499999998, 2.3886377452925203, 0, 0.5640172124393446, 1.0, 103.43051611126864, 0.0, 0
3135, 783.500319480896, 783.507052898407, 116.25, 215.0, 1.0620324106570636, 0.5680173345133824, 108.033625, 188.30749999999998, 2.3886377452925203, 0, 0.5680173345133824, 1.0, 102.83487272587216, 0.0, 0
3136, 783.7503147125244, 783.7571492195129, 116.5, 215.5, 1.0600323496200446, 0.5700173955504014, 108.23685, 188.71394999999998, 2.3801374858851894, 0, 0.5700173955504014, 1.0, 102.23927918886746, 0.0, 0
3137, 784.0003170967102, 784.0071349143982, 116.0, 215.5, 1.0620324106570636, 0.5680173345133824, 107.8304, 188.71394999999998, 2.3886377452925203, 0, 0.5680173345133824, 1.0, 101.64373535505632, 0.0, 0
3138, 784.2503154277802, 784.2571713924408, 116.5, 215.0, 1.0660325327311015, 0.5680173345133824, 108.23685, 188.30749999999998, 2.4056382641071816, 0, 0.5680173345133824, 1.0, 101.04823555704712, 0.0, 0
3139, 784.5003218650818, 784.5071225166321, 115.5, 215.5, 1.0660325327311015, 0.5640172124393446, 107.42395, 188.71394999999998, 2.4056382641071816, 0, 0.5640172124393446, 1.0, 100.45279179126472, 0.0, 0
3140, 784.7503190040588, 784.7573337554932, 116.25, 215.25, 1.0660325327311015, 0.5680173345133824, 108.033625, 188.51072499999998, 2.4056382641071816, 0, 0.5680173345133824, 1.0, 99.85740973000114, 0.0, 0
3141, 785.0003535747528, 785.0071911811829, 115.75, 215.5, 1.0660325327311015, 0.5720174565874203, 107.627175, 188.71394999999998, 2.4056382641071816, 0, 0.5720174565874203, 1.0, 99.26207748687015, 0.0, 0
3142, 785.2503204345703, 785.2575309276581, 115.5, 215.25, 1.0660325327311015, 0.5720174565874203, 107.42395, 188.51072499999998, 2.4056382641071816, 0, 0.5720174565874203, 1.0, 98.66679503708944, 0.0, 0
3143, 785.5003123283386, 785.5072252750397, 115.5, 215.25, 1.0660325327311015, 0.5700173955504014, 107.42395, 188.51072499999998, 2.4056382641071816, 0, 0.5700173955504014, 1.0, 98.07156238797221, 0.0, 0
3144, 785.7503139972687, 785.7570450305939, 115.5, 215.25, 1.0680325937681203, 0.5660172734763634, 107.42395, 188.51072499999998, 2.414138523514511, 0, 0.5660172734763634, 1.0, 97.47637952431964, 0.0, 0
3145, 786.0003175735474, 786.0071890354156, 116.0, 214.75, 1.0660325327311015, 0.5700173955504014, 107.8304, 188.10427499999997, 2.4056382641071816, 0, 0.5700173955504014, 1.0, 96.88124657939707, 0.0, 0
3146, 786.2503132820129, 786.2571225166321, 116.0, 215.5, 1.0680325937681203, 0.5700173955504014, 107.8304, 188.71394999999998, 2.414138523514511, 0, 0.5700173955504014, 1.0, 96.28616920428078, 0.0, 0
3147, 786.5003130435944, 786.5071921348572, 115.5, 214.75, 1.0680325937681203, 0.5680173345133824, 107.42395, 188.10427499999997, 2.414138523514511, 0, 0.5680173345133824, 1.0, 95.6911358024488, 0.0, 0
