seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3148, 786.7503097057343, 786.7571485042572, 115.5, 215.0, 1.0680325937681203, 0.5680173345133824, 107.42395, 188.30749999999998, 2.414138523514511, 0, 0.5680173345133824, 1.0, 95.0961580795337, 0.0, 0
3149, 787.000314950943, 787.0071177482605, 115.25, 215.25, 1.0680325937681203, 0.5740175176244393, 107.220725, 188.51072499999998, 2.414138523514511, 0, 0.5740175176244393, 1.0, 94.50123012164009, 0.0, 0
3150, 787.2503216266632, 787.2580704689026, 116.25, 215.75, 1.0680325937681203, 0.5700173955504014, 108.033625, 188.917175, 2.414138523514511, 0, 0.5700173955504014, 1.0, 93.90635189499125, 0.0, 0
3151, 787.5003168582916, 787.5073206424713, 116.25, 215.25, 1.0680325937681203, 0.5740175176244393, 108.033625, 188.51072499999998, 2.414138523514511, 0, 0.5740175176244393, 1.0, 93.31152340476463, 0.0, 0
3152, 787.7503190040588, 787.7571315765381, 115.75, 215.75, 1.0680325937681203, 0.5700173955504014, 107.627175, 188.917175, 2.414138523514511, 0, 0.5700173955504014, 1.0, 92.7167446392844, 0.0, 0
3153, 788.0003170967102, 788.0070888996124, 116.25, 215.25, 1.0700326548051393, 0.5680173345133824, 108.033625, 188.51072499999998, 2.422638782921842, 0, 0.5680173345133824, 1.0, 92.12201559075656, 0.0, 0
3154, 788.2503135204315, 788.2569890022278, 116.25, 215.5, 1.0700326548051393, 0.5700173955504014, 108.033625, 188.71394999999998, 2.422638782921842, 0, 0.5700173955504014, 1.0, 91.52733639083836, 0.0, 0
3155, 788.500314950943, 788.5071721076965, 116.5, 215.75, 1.0700326548051393, 0.5660172734763634, 108.23685, 188.917175, 2.422638782921842, 0, 0.5660172734763634, 1.0, 90.93271282827307, 0.0, 0
3156, 788.7501468658447, 788.7587435245514, 116.75, 215.75, 1.0700326548051393, 0.5720174565874203, 108.44007500000001, 188.917175, 2.422638782921842, 0, 0.5720174565874203, 1.0, 90.3381389687358, 0.0, 0
3157, 789.0003156661987, 789.0071270465851, 117.0, 215.75, 1.0720327158421583, 0.5720174565874203, 108.6433, 188.917175, 2.431139042329173, 0, 0.5720174565874203, 1.0, 89.74361478866548, 0.0, 0
3158, 789.2503027915955, 789.2569382190704, 116.5, 215.25, 1.0740327768791773, 0.5700173955504014, 108.23685, 188.51072499999998, 2.4396393017365035, 0, 0.5700173955504014, 1.0, 89.14914042886252, 0.0, 0
3159, 789.5003063678741, 789.5069651603699, 117.0, 215.75, 1.0740327768791773, 0.5720174565874203, 108.6433, 188.917175, 2.4396393017365035, 0, 0.5720174565874203, 1.0, 88.55472181322315, 0.0, 0
3160, 789.7503085136414, 789.7569682598114, 117.25, 215.75, 1.0740327768791773, 0.5700173955504014, 108.846525, 188.917175, 2.4396393017365035, 0, 0.5700173955504014, 1.0, 87.96035880585158, 0.0, 0
3161, 790.0002450942993, 790.0069811344147, 117.0, 215.5, 1.0740327768791773, 0.5680173345133824, 108.6433, 188.71394999999998, 2.4396393017365035, 0, 0.5680173345133824, 1.0, 87.36604545550222, 0.0, 0
3162, 790.2503337860107, 790.2570686340332, 117.25, 216.0, 1.0740327768791773, 0.5680173345133824, 108.846525, 189.1204, 2.4396393017365035, 0, 0.5680173345133824, 1.0, 86.77178174985193, 0.0, 0
3163, 790.5003180503845, 790.5070896148682, 117.0, 215.75, 1.0740327768791773, 0.5700173955504014, 108.6433, 188.917175, 2.4396393017365035, 0, 0.5700173955504014, 1.0, 86.1775676868308, 0.0, 0
3164, 790.7503092288971, 790.7569556236267, 117.0, 215.5, 1.0760328379161963, 0.5740175176244393, 108.6433, 188.71394999999998, 2.4481395611438344, 0, 0.5740175176244393, 1.0, 85.58340325592101, 0.0, 0
3165, 791.0003206729889, 791.0071423053741, 117.5, 215.5, 1.0740327768791773, 0.5700173955504014, 109.04975, 188.71394999999998, 2.4396393017365035, 0, 0.5700173955504014, 1.0, 84.9892885884068, 0.0, 0
3166, 791.2503197193146, 791.2570886611938, 117.25, 216.0, 1.0740327768791773, 0.5700173955504014, 108.846525, 189.1204, 2.4396393017365035, 0, 0.5700173955504014, 1.0, 84.39522933677678, 0.0, 0
3167, 791.5003182888031, 791.5072112083435, 117.5, 215.75, 1.0760328379161963, 0.5720174565874203, 109.04975, 188.917175, 2.4481395611438344, 0, 0.5720174565874203, 1.0, 83.80121376620332, 0.0, 0
3168, 791.7503118515015, 791.757004737854, 117.5, 215.5, 1.0780328989532153, 0.5700173955504014, 109.04975, 188.71394999999998, 2.456639820551165, 0, 0.5700173955504014, 1.0, 83.2072479218655, 0.0, 0
3169, 792.0003235340118, 792.0070650577545, 117.5, 215.75, 1.0780328989532153, 0.5640172124393446, 109.04975, 188.917175, 2.456639820551165, 0, 0.5640172124393446, 1.0, 82.61333775531372, 0.0, 0
3170, 792.2503108978271, 792.2569191455841, 117.5, 215.75, 1.0780328989532153, 0.5700173955504014, 109.04975, 188.917175, 2.456639820551165, 0, 0.5700173955504014, 1.0, 82.01948311646422, 0.0, 0
3171, 792.5003168582916, 792.5070614814758, 118.25, 216.0, 1.0780328989532153, 0.5680173345133824, 109.659425, 189.1204, 2.456639820551165, 0, 0.5680173345133824, 1.0, 81.42567805915814, 0.0, 0
3172, 792.7503218650818, 792.7570807933807, 117.75, 216.0, 1.080032959990234, 0.5660172734763634, 109.252975, 189.1204, 2.465140079958495, 0, 0.5660172734763634, 1.0, 80.83192257030879, 0.0, 0
3173, 793.0003209114075, 793.0070612430573, 117.25, 216.0, 1.080032959990234, 0.5580170293282877, 108.846525, 189.1204, 2.465140079958495, 0, 0.5580170293282877, 1.0, 80.23821678487803, 0.0, 0
3174, 793.2503182888031, 793.2570378780365, 118.0, 216.25, 1.0780328989532153, 0.5620171514023256, 109.4562, 189.323625, 2.456639820551165, 0, 0.5620171514023256, 1.0, 79.64456649274973, 0.0, 0
3175, 793.5003139972687, 793.5070123672485, 117.75, 215.75, 1.0780328989532153, 0.5600170903653066, 109.252975, 188.917175, 2.456639820551165, 0, 0.5600170903653066, 1.0, 79.05096561889421, 0.0, 0
3176, 793.7503111362457, 793.7569246292114, 118.25, 216.25, 1.080032959990234, 0.5620171514023256, 109.659425, 189.323625, 2.465140079958495, 0, 0.5620171514023256, 1.0, 78.45740834431946, 0.0, 0
3177, 794.0003354549408, 794.0073294639587, 118.25, 216.5, 1.080032959990234, 0.5640172124393446, 109.659425, 189.52685, 2.465140079958495, 0, 0.5640172124393446, 1.0, 77.86390073589664, 0.0, 0
3178, 794.2503108978271, 794.2570095062256, 118.25, 215.75, 1.080032959990234, 0.5560169682912687, 109.659425, 188.917175, 2.465140079958495, 0, 0.5560169682912687, 1.0, 77.2704485962695, 0.0, 0
3179, 794.5003070831299, 794.5071091651917, 118.0, 216.25, 1.080032959990234, 0.5580170293282877, 109.4562, 189.323625, 2.465140079958495, 0, 0.5580170293282877, 1.0, 76.67704597984411, 0.0, 0
3180, 794.7503123283386, 794.7570102214813, 118.25, 216.5, 1.080032959990234, 0.5520168462172308, 109.659425, 189.52685, 2.465140079958495, 0, 0.5520168462172308, 1.0, 76.08369286968609, 0.0, 0
3181, 795.0003132820129, 795.00887799263, 118.25, 216.5, 1.0780328989532153, 0.5640172124393446, 109.659425, 189.52685, 2.456639820551165, 0, 0.5640172124393446, 1.0, 75.49038926504244, 0.0, 0
3182, 795.2503163814545, 795.25723528862, 117.25, 216.5, 1.082033021027253, 0.5540169072542498, 108.846525, 189.52685, 2.4736403393658257, 0, 0.5540169072542498, 1.0, 74.89713501845839, 0.0, 0
3183, 795.5003168582916, 795.5071232318878, 117.75, 216.75, 1.082033021027253, 0.5520168462172308, 109.252975, 189.73007499999997, 2.4736403393658257, 0, 0.5520168462172308, 1.0, 74.30392459943273, 0.0, 0
3184, 795.7503182888031, 795.7570989131927, 118.5, 216.5, 1.086033143101291, 0.5560169682912687, 109.86265, 189.52685, 2.490640858180487, 0, 0.5560169682912687, 1.0, 73.71077552716147, 0.0, 0
3185, 796.0003154277802, 796.007200717926, 118.25, 216.75, 1.086033143101291, 0.5520168462172308, 109.659425, 189.73007499999997, 2.490640858180487, 0, 0.5520168462172308, 1.0, 73.11767622492845, 0.0, 0
3186, 796.2503163814545, 796.2571284770966, 118.5, 216.25, 1.086033143101291, 0.5520168462172308, 109.86265, 189.323625, 2.490640858180487, 0, 0.5520168462172308, 1.0, 72.52463824714174, 0.0, 0
3187, 796.5003130435944, 796.507166147232, 118.0, 216.5, 1.086033143101291, 0.5460166631061739, 109.4562, 189.52685, 2.490640858180487, 0, 0.5460166631061739, 1.0, 71.93164974874689, 0.0, 0
3188, 796.7503130435944, 796.7571091651917, 118.75, 216.75, 1.086033143101291, 0.5460166631061739, 110.065875, 189.73007499999997, 2.490640858180487, 0, 0.5460166631061739, 1.0, 71.33871068803512, 0.0, 0
3189, 797.0001256465912, 797.0069980621338, 118.75, 216.75, 1.086033143101291, 0.5460166631061739, 110.065875, 189.73007499999997, 2.490640858180487, 0, 0.5460166631061739, 1.0, 70.74582107595086, 0.0, 0
3190, 797.2503192424774, 797.2572994232178, 118.5, 216.75, 1.086033143101291, 0.540016479995117, 109.86265, 189.73007499999997, 2.490640858180487, 0, 0.540016479995117, 1.0, 70.1529808996674, 0.0, 0
3191, 797.5003185272217, 797.5073878765106, 119.0, 217.0, 1.086033143101291, 0.542016541032136, 110.2691, 189.93329999999997, 2.490640858180487, 0, 0.542016541032136, 1.0, 69.56019015075287, 0.0, 0
3192, 797.7503304481506, 797.7572202682495, 119.25, 217.0, 1.08803320413831, 0.542016541032136, 110.472325, 189.93329999999997, 2.4991411175878175, 0, 0.542016541032136, 1.0, 68.96744882469717, 0.0, 0
3193, 798.0003156661987, 798.0072870254517, 119.5, 217.0, 1.0900332651753288, 0.540016479995117, 110.67555, 189.93329999999997, 2.5076413769951476, 0, 0.540016479995117, 1.0, 68.37475704811744, 0.0, 0
3194, 798.2503180503845, 798.2572548389435, 119.5, 216.75, 1.08803320413831, 0.542016541032136, 110.67555, 189.73007499999997, 2.4991411175878175, 0, 0.542016541032136, 1.0, 67.78212075387972, 0.0, 0
3195, 798.5001332759857, 798.5070958137512, 119.25, 216.5, 1.08803320413831, 0.5380164189580982, 110.472325, 189.52685, 2.4991411175878175, 0, 0.5380164189580982, 1.0, 67.18953966305324, 0.0, 0
3196, 798.7503147125244, 798.7571980953217, 119.5, 217.0, 1.08803320413831, 0.540016479995117, 110.67555, 189.93329999999997, 2.4991411175878175, 0, 0.540016479995117, 1.0, 66.59700202984489, 0.0, 0
3197, 799.000316619873, 799.0071530342102, 119.25, 216.75, 1.08803320413831, 0.540016479995117, 110.472325, 189.73007499999997, 2.4991411175878175, 0, 0.540016479995117, 1.0, 66.0045137683429, 0.0, 0
3198, 799.2501893043518, 799.2569105625153, 119.25, 217.25, 1.0900332651753288, 0.542016541032136, 110.472325, 190.13652499999998, 2.5076413769951476, 0, 0.542016541032136, 1.0, 65.41207489241485, 0.0, 0
3199, 799.5003128051758, 799.5071210861206, 119.0, 217.0, 1.0900332651753288, 0.5360163579210792, 110.2691, 189.93329999999997, 2.5076413769951476, 0, 0.5360163579210792, 1.0, 64.81968551930098, 0.0, 0
3200, 799.7503092288971, 799.7569601535797, 119.0, 216.75, 1.0920333262123478, 0.5380164189580982, 110.2691, 189.73007499999997, 2.5161416364024785, 0, 0.5380164189580982, 1.0, 64.22735144585971, 0.0, 0
3201, 800.0003132820129, 800.0069890022278, 118.75, 217.0, 1.0920333262123478, 0.5340162968840602, 110.065875, 189.93329999999997, 2.5161416364024785, 0, 0.5340162968840602, 1.0, 63.63506687129143, 0.0, 0
3202, 800.2503156661987, 800.2569625377655, 119.0, 217.0, 1.0900332651753288, 0.540016479995117, 110.2691, 189.93329999999997, 2.5076413769951476, 0, 0.540016479995117, 1.0, 63.042837574085624, 0.0, 0
3203, 800.5003156661987, 800.5070905685425, 119.0, 217.25, 1.0920333262123478, 0.5360163579210792, 110.2691, 190.13652499999998, 2.5161416364024785, 0, 0.5360163579210792, 1.0, 62.45065748889722, 0.0, 0
3204, 800.7503168582916, 800.7570025920868, 118.5, 216.75, 1.0920333262123478, 0.540016479995117, 109.86265, 189.73007499999997, 2.5161416364024785, 0, 0.540016479995117, 1.0, 61.85852093007198, 0.0, 0
3205, 801.0003175735474, 801.0070106983185, 119.25, 217.5, 1.0920333262123478, 0.5340162968840602, 110.472325, 190.33974999999998, 2.5161416364024785, 0, 0.5340162968840602, 1.0, 61.266439627833805, 0.0, 0
3206, 801.2523219585419, 801.2599692344666, 119.0, 217.5, 1.0900332651753288, 0.540016479995117, 110.2691, 190.33974999999998, 2.5076413769951476, 0, 0.540016479995117, 1.0, 60.67440765596848, 0.0, 0
3207, 801.5003125667572, 801.5072057247162, 119.0, 217.5, 1.0940333872493668, 0.5380164189580982, 110.2691, 190.33974999999998, 2.524641895809809, 0, 0.5380164189580982, 1.0, 60.082424847245875, 0.0, 0
3208, 801.7503128051758, 801.7569897174835, 119.25, 217.0, 1.0940333872493668, 0.540016479995117, 110.472325, 189.93329999999997, 2.524641895809809, 0, 0.540016479995117, 1.0, 59.490485684022914, 0.0, 0
3209, 802.0003187656403, 802.0070991516113, 119.5, 217.5, 1.0940333872493668, 0.540016479995117, 110.67555, 190.33974999999998, 2.524641895809809, 0, 0.540016479995117, 1.0, 58.898607680070214, 0.0, 0
3210, 802.2503151893616, 802.2572162151337, 118.75, 217.5, 1.0940333872493668, 0.542016541032136, 110.065875, 190.33974999999998, 2.524641895809809, 0, 0.542016541032136, 1.0, 58.306778985799816, 0.0, 0
3211, 802.5003170967102, 802.5071296691895, 119.25, 217.5, 1.0940333872493668, 0.5340162968840602, 110.472325, 190.33974999999998, 2.524641895809809, 0, 0.5340162968840602, 1.0, 57.71499955712332, 0.0, 0
3212, 802.7503199577332, 802.7580728530884, 119.25, 217.25, 1.0960334482863858, 0.540016479995117, 110.472325, 190.13652499999998, 2.53314215521714, 0, 0.540016479995117, 1.0, 57.12326940740344, 0.0, 0
3213, 803.0003156661987, 803.0071909427643, 119.0, 217.75, 1.0980335093234048, 0.542016541032136, 110.2691, 190.54297499999998, 2.5416424146244703, 0, 0.542016541032136, 1.0, 56.53158866037088, 0.0, 0
3214, 803.2503123283386, 803.2570006847382, 119.25, 217.75, 1.0960334482863858, 0.5360163579210792, 110.472325, 190.54297499999998, 2.53314215521714, 0, 0.5360163579210792, 1.0, 55.939963245806325, 0.0, 0
3215, 803.5003225803375, 803.507269859314, 119.5, 217.5, 1.0980335093234048, 0.5380164189580982, 110.67555, 190.33974999999998, 2.5416424146244703, 0, 0.5380164189580982, 1.0, 55.348392889937244, 0.0, 0
3216, 803.7503192424774, 803.7571365833282, 119.5, 217.75, 1.0960334482863858, 0.5380164189580982, 110.67555, 190.54297499999998, 2.53314215521714, 0, 0.5380164189580982, 1.0, 54.75686597930748, 0.0, 0
3217, 804.0003147125244, 804.0070884227753, 119.25, 217.5, 1.0980335093234048, 0.540016479995117, 110.472325, 190.33974999999998, 2.5416424146244703, 0, 0.540016479995117, 1.0, 54.16539409441111, 0.0, 0
3218, 804.2503106594086, 804.2569668292999, 118.75, 217.75, 1.1000335703604236, 0.540016479995117, 110.065875, 190.54297499999998, 2.5501426740318003, 0, 0.540016479995117, 1.0, 53.573965654703755, 0.0, 0
3219, 804.5003054141998, 804.5070245265961, 119.75, 216.75, 1.1000335703604236, 0.542016541032136, 110.878775, 189.73007499999997, 2.5501426740318003, 0, 0.542016541032136, 1.0, 52.98259249548167, 0.0, 0
3220, 804.7503137588501, 804.7569890022278, 119.75, 217.5, 1.1000335703604236, 0.5460166631061739, 110.878775, 190.33974999999998, 2.5501426740318003, 0, 0.5460166631061739, 1.0, 52.39127450402856, 0.0, 0
3221, 805.0003139972687, 805.0070123672485, 119.75, 217.75, 1.1000335703604236, 0.540016479995117, 110.878775, 190.54297499999998, 2.5501426740318003, 0, 0.540016479995117, 1.0, 51.80000571869489, 0.0, 0
3222, 805.2503130435944, 805.2571079730988, 119.75, 217.75, 1.1000335703604236, 0.542016541032136, 110.878775, 190.54297499999998, 2.5501426740318003, 0, 0.542016541032136, 1.0, 51.20878613009545, 0.0, 0
3223, 805.5003216266632, 805.5072457790375, 119.75, 218.0, 1.1000335703604236, 0.544016602069155, 110.878775, 190.7462, 2.5501426740318003, 0, 0.544016602069155, 1.0, 50.61761573760755, 0.0, 0
3224, 805.7503170967102, 805.757162809372, 119.75, 217.75, 1.1000335703604236, 0.544016602069155, 110.878775, 190.54297499999998, 2.5501426740318003, 0, 0.544016602069155, 1.0, 50.02649452884327, 0.0, 0
3225, 806.0003130435944, 806.0070776939392, 119.75, 217.5, 1.1020336313974426, 0.5460166631061739, 110.878775, 190.33974999999998, 2.558642933439131, 0, 0.5460166631061739, 1.0, 49.435422500415605, 0.0, 0
3226, 806.2503173351288, 806.2571105957031, 119.75, 218.0, 1.1020336313974426, 0.5460166631061739, 110.878775, 190.7462, 2.558642933439131, 0, 0.5460166631061739, 1.0, 48.84439977947693, 0.0, 0
3227, 806.500316619873, 806.5070858001709, 119.75, 218.0, 1.1020336313974426, 0.542016541032136, 110.878775, 190.7462, 2.558642933439131, 0, 0.542016541032136, 1.0, 48.25343216030705, 0.0, 0
3228, 806.7503213882446, 806.7571160793304, 119.75, 218.0, 1.1020336313974426, 0.5460166631061739, 110.878775, 190.7462, 2.558642933439131, 0, 0.5460166631061739, 1.0, 47.66251370452302, 0.0, 0
3229, 807.0003130435944, 807.0069897174835, 119.5, 218.0, 1.1020336313974426, 0.5500167851802118, 110.67555, 190.7462, 2.558642933439131, 0, 0.5500167851802118, 1.0, 47.071644392993015, 0.0, 0
3230, 807.2503128051758, 807.2569851875305, 120.0, 217.5, 1.1020336313974426, 0.5480167241431929, 111.08200000000001, 190.33974999999998, 2.558642933439131, 0, 0.5480167241431929, 1.0, 46.48082422588826, 0.0, 0
3231, 807.5003097057343, 807.5072371959686, 119.75, 217.75, 1.1020336313974426, 0.5520168462172308, 110.878775, 190.54297499999998, 2.558642933439131, 0, 0.5520168462172308, 1.0, 45.89005319381775, 0.0, 0
3232, 807.7503423690796, 807.7571692466736, 119.5, 217.75, 1.1020336313974426, 0.544016602069155, 110.67555, 190.54297499999998, 2.558642933439131, 0, 0.544016602069155, 1.0, 45.29933128937572, 0.0, 0
3233, 808.0003147125244, 808.007119178772, 120.5, 218.25, 1.1020336313974426, 0.5540169072542498, 111.48845, 190.949425, 2.558642933439131, 0, 0.5540169072542498, 1.0, 44.70865850624799, 0.0, 0
3234, 808.2503178119659, 808.25718998909, 120.5, 218.0, 1.1020336313974426, 0.5500167851802118, 111.48845, 190.7462, 2.558642933439131, 0, 0.5500167851802118, 1.0, 44.1180348360432, 0.0, 0
3235, 808.5003204345703, 808.507123708725, 120.75, 217.75, 1.1020336313974426, 0.5520168462172308, 111.691675, 190.54297499999998, 2.558642933439131, 0, 0.5520168462172308, 1.0, 43.527460272849, 0.0, 0
3236, 808.7503135204315, 808.7569835186005, 120.75, 217.75, 1.1020336313974426, 0.5560169682912687, 111.691675, 190.54297499999998, 2.558642933439131, 0, 0.5560169682912687, 1.0, 42.936934808336844, 0.0, 0
3237, 809.00031208992, 809.0070602893829, 120.75, 218.25, 1.1040336924344616, 0.5520168462172308, 111.691675, 190.949425, 2.5671431928464616, 0, 0.5520168462172308, 1.0, 42.346458436342665, 0.0, 0
3238, 809.2503132820129, 809.256977558136, 120.5, 218.25, 1.1040336924344616, 0.5480167241431929, 111.48845, 190.949425, 2.5671431928464616, 0, 0.5480167241431929, 1.0, 41.75603128667629, 0.0, 0
3239, 809.5003287792206, 809.509610414505, 120.5, 218.0, 1.1040336924344616, 0.5380164189580982, 111.48845, 190.7462, 2.5671431928464616, 0, 0.5380164189580982, 1.0, 41.165659151573365, 0.0, 0
3240, 809.7503161430359, 809.7572185993195, 121.0, 218.25, 1.1060337534714806, 0.5520168462172308, 111.8949, 190.949425, 2.5756434522537925, 0, 0.5520168462172308, 1.0, 40.575336094405614, 0.0, 0
3241, 810.0003154277802, 810.0071456432343, 120.75, 218.0, 1.1080338145084996, 0.5540169072542498, 111.691675, 190.7462, 2.584143711661123, 0, 0.5540169072542498, 1.0, 39.98506223257753, 0.0, 0
3242, 810.2503163814545, 810.2571351528168, 121.0, 217.75, 1.1080338145084996, 0.5520168462172308, 111.8949, 190.54297499999998, 2.584143711661123, 0, 0.5520168462172308, 1.0, 39.39484350393672, 0.0, 0
3243, 810.5003108978271, 810.5072507858276, 121.0, 218.0, 1.1100338755455184, 0.5600170903653066, 111.8949, 190.7462, 2.592643971068453, 0, 0.5600170903653066, 1.0, 38.80467976807724, 0.0, 0
3244, 810.7503070831299, 810.7570147514343, 120.75, 218.5, 1.1080338145084996, 0.5540169072542498, 111.691675, 191.15265, 2.584143711661123, 0, 0.5540169072542498, 1.0, 38.21456521354046, 0.0, 0
3245, 811.0003094673157, 811.0079245567322, 121.0, 217.75, 1.1100338755455184, 0.5560169682912687, 111.8949, 190.54297499999998, 2.592643971068453, 0, 0.5560169682912687, 1.0, 37.624505489519606, 0.0, 0
3246, 811.2503156661987, 811.2571716308594, 120.75, 218.0, 1.1100338755455184, 0.5560169682912687, 111.691675, 190.7462, 2.592643971068453, 0, 0.5560169682912687, 1.0, 37.03448900385099, 0.0, 0
3247, 811.5003147125244, 811.507080078125, 120.75, 217.75, 1.1100338755455184, 0.5620171514023256, 111.691675, 190.54297499999998, 2.592643971068453, 0, 0.5620171514023256, 1.0, 36.444527461583895, 0.0, 0
3248, 811.7503118515015, 811.7571489810944, 120.75, 218.25, 1.1100338755455184, 0.5520168462172308, 111.691675, 190.949425, 2.592643971068453, 0, 0.5520168462172308, 1.0, 35.85461494927919, 0.0, 0
3249, 812.000314950943, 812.0071382522583, 120.75, 217.75, 1.1100338755455184, 0.5560169682912687, 111.691675, 190.54297499999998, 2.592643971068453, 0, 0.5560169682912687, 1.0, 35.264751434207554, 0.0, 0
3250, 812.2503108978271, 812.2569916248322, 121.0, 218.25, 1.1120339365825374, 0.5540169072542498, 111.8949, 190.949425, 2.601144230475784, 0, 0.5540169072542498, 1.0, 34.67493692173144, 0.0, 0
3251, 812.5003213882446, 812.5070633888245, 120.75, 218.0, 1.1120339365825374, 0.5600170903653066, 111.691675, 190.7462, 2.601144230475784, 0, 0.5600170903653066, 1.0, 34.08517153920958, 0.0, 0
3252, 812.7501113414764, 812.7568962574005, 121.25, 218.25, 1.1120339365825374, 0.5640172124393446, 112.098125, 190.949425, 2.601144230475784, 0, 0.5640172124393446, 1.0, 33.495461077712406, 0.0, 0
3253, 813.0003132820129, 813.0070374011993, 120.75, 218.25, 1.1120339365825374, 0.5600170903653066, 111.691675, 190.949425, 2.601144230475784, 0, 0.5600170903653066, 1.0, 32.90579960326695, 0.0, 0
3254, 813.2503077983856, 813.2569763660431, 121.5, 218.5, 1.1140339976195563, 0.5560169682912687, 112.30135, 191.15265, 2.6096444898831144, 0, 0.5560169682912687, 1.0, 32.316187092498375, 0.0, 0
3255, 813.5003130435944, 813.5070338249207, 121.5, 218.5, 1.1140339976195563, 0.5620171514023256, 112.30135, 191.15265, 2.6096444898831144, 0, 0.5620171514023256, 1.0, 31.72662368762331, 0.0, 0
3256, 813.7503116130829, 813.7571136951447, 121.25, 218.0, 1.1160340586565753, 0.5580170293282877, 112.098125, 190.7462, 2.6181447492904453, 0, 0.5580170293282877, 1.0, 31.13711517456855, 0.0, 0
3257, 814.0003132820129, 814.0071561336517, 121.5, 218.25, 1.1160340586565753, 0.5620171514023256, 112.30135, 190.949425, 2.6181447492904453, 0, 0.5620171514023256, 1.0, 30.547655757968897, 0.0, 0
3258, 814.2503366470337, 814.257158279419, 122.0, 218.25, 1.1160340586565753, 0.5600170903653066, 112.7078, 190.949425, 2.6181447492904453, 0, 0.5600170903653066, 1.0, 29.958251214161734, 0.0, 0
3259, 814.5003180503845, 814.5070970058441, 122.0, 218.25, 1.1180341196935943, 0.5620171514023256, 112.7078, 190.949425, 2.6266450086977757, 0, 0.5620171514023256, 1.0, 29.36889561686029, 0.0, 0
3260, 814.7503094673157, 814.7569754123688, 122.0, 218.25, 1.1180341196935943, 0.5620171514023256, 112.7078, 190.949425, 2.6266450086977757, 0, 0.5620171514023256, 1.0, 28.779589079409575, 0.0, 0
3261, 815.0003137588501, 815.0071310997009, 121.75, 218.5, 1.1180341196935943, 0.5640172124393446, 112.504575, 191.15265, 2.6266450086977757, 0, 0.5640172124393446, 1.0, 28.19033740321371, 0.0, 0
3262, 815.2503142356873, 815.2571353912354, 121.75, 218.5, 1.1160340586565753, 0.5640172124393446, 112.504575, 191.15265, 2.6181447492904453, 0, 0.5640172124393446, 1.0, 27.601134649079505, 0.0, 0
3263, 815.5002584457397, 815.5069744586945, 122.0, 218.5, 1.1180341196935943, 0.5660172734763634, 112.7078, 191.15265, 2.6266450086977757, 0, 0.5660172734763634, 1.0, 27.011980658563424, 0.0, 0
3264, 815.7503156661987, 815.7594094276428, 122.0, 218.5, 1.1140339976195563, 0.5560169682912687, 112.7078, 191.15265, 2.6096444898831144, 0, 0.5560169682912687, 1.0, 26.4228697735957, 0.0, 0
3265, 816.0003192424774, 816.0073676109314, 122.0, 218.0, 1.1180341196935943, 0.5620171514023256, 112.7078, 190.7462, 2.6266450086977757, 0, 0.5620171514023256, 1.0, 25.833813434368192, 0.0, 0
3266, 816.2503132820129, 816.2570741176605, 122.0, 218.75, 1.1180341196935943, 0.5680173345133824, 112.7078, 191.35587499999997, 2.6266450086977757, 0, 0.5680173345133824, 1.0, 25.244794399234117, 0.0, 0
3267, 816.5003156661987, 816.5070476531982, 121.5, 218.25, 1.1180341196935943, 0.5640172124393446, 112.30135, 190.949425, 2.6266450086977757, 0, 0.5640172124393446, 1.0, 24.655836092543186, 0.0, 0
3268, 816.7503147125244, 816.7571017742157, 122.0, 218.0, 1.1180341196935943, 0.5640172124393446, 112.7078, 190.7462, 2.6266450086977757, 0, 0.5640172124393446, 1.0, 24.06692668980371, 0.0, 0
3269, 817.0003201961517, 817.0075552463531, 121.5, 218.5, 1.1180341196935943, 0.5580170293282877, 112.30135, 191.15265, 2.6266450086977757, 0, 0.5580170293282877, 1.0, 23.478066134540953, 0.0, 0
3270, 817.2503204345703, 817.2572512626648, 122.0, 218.5, 1.1200341807306131, 0.5680173345133824, 112.7078, 191.15265, 2.6351452681051057, 0, 0.5680173345133824, 1.0, 22.88925444489268, 0.0, 0
3271, 817.5003147125244, 817.5072212219238, 121.75, 218.5, 1.1220342417676321, 0.5660172734763634, 112.504575, 191.15265, 2.6436455275124366, 0, 0.5660172734763634, 1.0, 22.300491744281157, 0.0, 0
3272, 817.7503185272217, 817.7571051120758, 122.0, 218.25, 1.1220342417676321, 0.5600170903653066, 112.7078, 190.949425, 2.6436455275124366, 0, 0.5600170903653066, 1.0, 21.711783962023315, 0.0, 0
3273, 818.0002799034119, 818.0070600509644, 121.5, 218.5, 1.124034302804651, 0.5680173345133824, 112.30135, 191.15265, 2.652145786919767, 0, 0.5680173345133824, 1.0, 21.123130964055694, 0.0, 0
3274, 818.25031208992, 818.2571091651917, 121.75, 218.5, 1.124034302804651, 0.5620171514023256, 112.504575, 191.15265, 2.652145786919767, 0, 0.5620171514023256, 1.0, 20.534526934279413, 0.0, 0
3275, 818.5003182888031, 818.5071277618408, 121.75, 218.5, 1.124034302804651, 0.5660172734763634, 112.504575, 191.15265, 2.652145786919767, 0, 0.5660172734763634, 1.0, 19.94597766406185, 0.0, 0
3276, 818.7503154277802, 818.756998538971, 121.75, 218.75, 1.124034302804651, 0.5640172124393446, 112.504575, 191.35587499999997, 2.652145786919767, 0, 0.5640172124393446, 1.0, 19.357477218944926, 0.0, 0
3277, 819.0003151893616, 819.0073499679565, 121.75, 218.75, 1.12603436384167, 0.5660172734763634, 112.504575, 191.35587499999997, 2.660646046327098, 0, 0.5660172734763634, 1.0, 18.76902557922721, 0.0, 0
3278, 819.2503111362457, 819.256995677948, 122.0, 218.5, 1.12603436384167, 0.5620171514023256, 112.7078, 191.15265, 2.660646046327098, 0, 0.5620171514023256, 1.0, 18.18062288249685, 0.0, 0
3279, 819.5003192424774, 819.5070097446442, 122.0, 218.75, 1.12603436384167, 0.5600170903653066, 112.7078, 191.35587499999997, 2.660646046327098, 0, 0.5600170903653066, 1.0, 17.59227491919946, 0.0, 0
3280, 819.7503197193146, 819.7573091983795, 122.25, 218.75, 1.128034424878689, 0.5640172124393446, 112.911025, 191.35587499999997, 2.6691463057344285, 0, 0.5640172124393446, 1.0, 17.003975752394453, 0.0, 0
3281, 820.0003147125244, 820.0070612430573, 122.25, 218.75, 1.128034424878689, 0.5600170903653066, 112.911025, 191.35587499999997, 2.6691463057344285, 0, 0.5600170903653066, 1.0, 16.41572550106863, 0.0, 0
3282, 820.2503142356873, 820.2570452690125, 121.75, 219.0, 1.128034424878689, 0.5660172734763634, 112.504575, 191.55909999999997, 2.6691463057344285, 0, 0.5660172734763634, 1.0, 15.827529963852225, 0.0, 0
3283, 820.5003185272217, 820.5070581436157, 122.5, 219.0, 1.128034424878689, 0.5640172124393446, 113.11425, 191.55909999999997, 2.6691463057344285, 0, 0.5640172124393446, 1.0, 15.239383203549819, 0.0, 0
3284, 820.7503106594086, 820.7570610046387, 122.25, 219.0, 1.128034424878689, 0.5680173345133824, 112.911025, 191.55909999999997, 2.6691463057344285, 0, 0.5680173345133824, 1.0, 14.651285198548376, 0.0, 0
3285, 821.0003137588501, 821.0070233345032, 122.5, 219.0, 1.130034485915708, 0.5640172124393446, 113.11425, 191.55909999999997, 2.6776465651417594, 0, 0.5640172124393446, 1.0, 14.063235952427865, 0.0, 0
3286, 821.2503182888031, 821.2569839954376, 123.0, 219.25, 1.128034424878689, 0.5680173345133824, 113.5207, 191.76232499999998, 2.6691463057344285, 0, 0.5680173345133824, 1.0, 13.475235590942244, 0.0, 0
3287, 821.5003151893616, 821.5070791244507, 123.0, 218.75, 1.128034424878689, 0.5620171514023256, 113.5207, 191.35587499999997, 2.6691463057344285, 0, 0.5620171514023256, 1.0, 12.887289770634201, 0.0, 0
3288, 821.7503128051758, 821.7570035457611, 122.75, 219.25, 1.130034485915708, 0.5680173345133824, 113.317475, 191.76232499999998, 2.6776465651417594, 0, 0.5680173345133824, 1.0, 12.29938675558389, 0.0, 0
3289, 822.0000741481781, 822.0070016384125, 123.25, 219.0, 1.128034424878689, 0.5660172734763634, 113.723925, 191.55909999999997, 2.6691463057344285, 0, 0.5660172734763634, 1.0, 11.711532592687014, 0.0, 0
3290, 822.2503123283386, 822.2571456432343, 123.25, 219.25, 1.1320345469527269, 0.5620171514023256, 113.723925, 191.76232499999998, 2.6861468245490894, 0, 0.5620171514023256, 1.0, 11.123732958209144, 0.0, 0
3291, 822.5003156661987, 822.5071158409119, 123.25, 219.0, 1.130034485915708, 0.5640172124393446, 113.723925, 191.55909999999997, 2.6776465651417594, 0, 0.5640172124393446, 1.0, 10.5359763813008, 0.0, 0
3292, 822.7503192424774, 822.7571022510529, 123.0, 219.0, 1.130034485915708, 0.5640172124393446, 113.5207, 191.55909999999997, 2.6776465651417594, 0, 0.5640172124393446, 1.0, 9.948280233895245, 0.0, 0
3293, 823.0003185272217, 823.0072438716888, 123.5, 219.0, 1.130034485915708, 0.5680173345133824, 113.92715, 191.55909999999997, 2.6776465651417594, 0, 0.5680173345133824, 1.0, 9.3606268746484, 0.0, 0
3294, 823.2503221035004, 823.2571842670441, 123.25, 219.0, 1.1320345469527269, 0.5640172124393446, 113.723925, 191.55909999999997, 2.6861468245490894, 0, 0.5640172124393446, 1.0, 8.773022185251385, 0.0, 0
3295, 823.5003173351288, 823.5072333812714, 123.25, 219.25, 1.1320345469527269, 0.5640172124393446, 113.723925, 191.76232499999998, 2.6861468245490894, 0, 0.5640172124393446, 1.0, 8.185466333601429, 0.0, 0
3296, 823.7503108978271, 823.7569787502289, 123.25, 219.25, 1.1340346079897459, 0.5660172734763634, 113.723925, 191.76232499999998, 2.69464708395642, 0, 0.5660172734763634, 1.0, 7.5979650938764225, 0.0, 0
3297, 824.0003182888031, 824.009019613266, 122.75, 219.25, 1.1340346079897459, 0.5640172124393446, 113.317475, 191.76232499999998, 2.69464708395642, 0, 0.5640172124393446, 1.0, 7.010512673708483, 0.0, 0
3298, 824.2503178119659, 824.257167339325, 123.0, 219.0, 1.1320345469527269, 0.5600170903653066, 113.5207, 191.55909999999997, 2.6861468245490894, 0, 0.5600170903653066, 1.0, 6.423114850906282, 0.0, 0
3299, 824.5003085136414, 824.5071120262146, 122.75, 219.0, 1.1340346079897459, 0.5680173345133824, 113.317475, 191.55909999999997, 2.69464708395642, 0, 0.5680173345133824, 1.0, 5.83576555897519, 0.0, 0
3300, 824.7503049373627, 824.7570004463196, 123.0, 219.25, 1.1360346690267649, 0.5680173345133824, 113.5207, 191.76232499999998, 2.7031473433637507, 0, 0.5680173345133824, 1.0, 5.248459115929211, 0.0, 0
3301, 825.0003159046173, 825.0071232318878, 122.75, 219.0, 1.1360346690267649, 0.5600170903653066, 113.317475, 191.55909999999997, 2.7031473433637507, 0, 0.5600170903653066, 1.0, 4.661207387072959, 0.0, 0
3302, 825.2503151893616, 825.257223367691, 122.5, 219.25, 1.1360346690267649, 0.5580170293282877, 113.11425, 191.76232499999998, 2.7031473433637507, 0, 0.5580170293282877, 1.0, 4.074010248611212, 0.0, 0
3303, 825.5003263950348, 825.5071804523468, 122.75, 219.25, 1.1380347300637839, 0.5620171514023256, 113.317475, 191.76232499999998, 2.711647602771081, 0, 0.5620171514023256, 1.0, 3.486861740046561, 0.0, 0
3304, 825.7503156661987, 825.7571227550507, 123.0, 219.5, 1.1380347300637839, 0.5620171514023256, 113.5207, 191.96554999999998, 2.711647602771081, 0, 0.5620171514023256, 1.0, 2.899761993824044, 0.0, 0
3305, 826.000314950943, 826.0070917606354, 122.5, 219.5, 1.1400347911008029, 0.5620171514023256, 113.11425, 191.96554999999998, 2.720147862178412, 0, 0.5620171514023256, 1.0, 2.3127168035985726, 0.0, 0
3306, 826.2503209114075, 826.2571361064911, 123.0, 219.0, 1.1400347911008029, 0.5600170903653066, 113.5207, 191.55909999999997, 2.720147862178412, 0, 0.5600170903653066, 1.0, 1.7257203716128746, 0.0, 0
3307, 826.5003163814545, 826.5071380138397, 122.5, 219.5, 1.1400347911008029, 0.5580170293282877, 113.11425, 191.96554999999998, 2.720147862178412, 0, 0.5580170293282877, 1.0, 1.1387784750683938, 0.0, 0
3308, 826.7503118515015, 826.7571322917938, 122.5, 219.25, 1.1400347911008029, 0.5620171514023256, 113.11425, 191.76232499999998, 2.720147862178412, 0, 0.5620171514023256, 0.5518851879845581, 0.5518851879845581, 0.0, 0
3309, 827.0003139972687, 827.0079324245453, 123.25, 220.0, 1.1400347911008029, 0.5600170903653066, 113.723925, 192.37199999999999, 2.720147862178412, 0, 0.5600170903653066, 0.4608791660076115, 0.4608791660076115, 0.0, 0
3310, 827.2503144741058, 827.2571775913239, 122.5, 219.25, 1.1440349131748406, 0.5620171514023256, 113.11425, 191.76232499999998, 2.7371483809930726, 0, 0.5620171514023256, 0.4703402029747874, 0.4703402029747874, 0.0, 0
3311, 827.5003199577332, 827.5071167945862, 123.0, 219.5, 1.1420348521378216, 0.5580170293282877, 113.5207, 191.96554999999998, 2.728648121585742, 0, 0.5580170293282877, 0.4690236202562783, 0.4690236202562783, 0.0, 0
3312, 827.7503190040588, 827.7571868896484, 123.25, 219.25, 1.1420348521378216, 0.5560169682912687, 113.723925, 191.76232499999998, 2.728648121585742, 0, 0.5560169682912687, 0.46887663781852496, 0.46887663781852496, 0.0, 0
3313, 828.0003187656403, 828.0071005821228, 123.0, 219.75, 1.1420348521378216, 0.5540169072542498, 113.5207, 192.16877499999998, 2.728648121585742, 0, 0.5540169072542498, 0.4685841456818398, 0.4685841456818398, 0.0, 0
3314, 828.2501692771912, 828.2566096782684, 123.5, 219.5, 1.1420348521378216, 0.5620171514023256, 113.92715, 191.96554999999998, 2.728648121585742, 0, 0.5620171514023256, 0.4683159158575876, 0.4683159158575876, 0.0, 0
3315, 828.500314950943, 828.5071139335632, 123.25, 219.5, 1.1440349131748406, 0.5520168462172308, 113.723925, 191.96554999999998, 2.7371483809930726, 0, 0.5520168462172308, 0.46804434489352964, 0.46804434489352964, 0.0, 0
3316, 828.7501921653748, 828.7569439411163, 124.0, 219.75, 1.1460349742118596, 0.5580170293282877, 114.3336, 192.16877499999998, 2.7456486404004035, 0, 0.5580170293282877, 0.4677743634010536, 0.4677743634010536, 0.0, 0
3317, 829.0003156661987, 829.007022857666, 123.75, 220.0, 1.1440349131748406, 0.5520168462172308, 114.130375, 192.37199999999999, 2.7371483809930726, 0, 0.5520168462172308, 0.46750998918501807, 0.46750998918501807, 0.0, 0
3318, 829.250316619873, 829.2572083473206, 123.75, 219.75, 1.1440349131748406, 0.5520168462172308, 114.130375, 192.16877499999998, 2.7371483809930726, 0, 0.5520168462172308, 0.4672454807984465, 0.4672454807984465, 0.0, 0
3319, 829.500314950943, 829.5071704387665, 123.75, 219.75, 1.1460349742118596, 0.5520168462172308, 114.130375, 192.16877499999998, 2.7456486404004035, 0, 0.5520168462172308, 0.4669693784106883, 0.4669693784106883, 0.0, 0
3320, 829.7503118515015, 829.7570235729218, 124.25, 219.5, 1.1440349131748406, 0.5540169072542498, 114.53682500000001, 191.96554999999998, 2.7371483809930726, 0, 0.5540169072542498, 0.4667011347403136, 0.4667011347403136, 0.0, 0
3321, 830.0003182888031, 830.0070304870605, 124.5, 220.5, 1.1460349742118596, 0.5480167241431929, 114.74005, 192.77845, 2.7456486404004035, 0, 0.5480167241431929, 0.4664379687902098, 0.4664379687902098, 0.0, 0
3322, 830.250162601471, 830.2609326839447, 124.25, 219.5, 1.1360346690267649, 0.5380164189580982, 114.53682500000001, 191.96554999999998, 2.7031473433637507, 0, 0.5380164189580982, 0.4661631379636262, 0.4661631379636262, 0.0, 0
3323, 830.5003201961517, 830.5072243213654, 123.75, 219.75, 1.1480350352488786, 0.5520168462172308, 114.130375, 192.16877499999998, 2.754148899807734, 0, 0.5520168462172308, 0.46590087701185645, 0.46590087701185645, 0.0, 0
3324, 830.7503185272217, 830.7571890354156, 123.75, 220.0, 1.1480350352488786, 0.5580170293282877, 114.130375, 192.37199999999999, 2.754148899807734, 0, 0.5580170293282877, 0.46560363412617, 0.46560363412617, 0.0, 0
3325, 831.0003154277802, 831.0071239471436, 124.0, 220.25, 1.1460349742118596, 0.542016541032136, 114.3336, 192.575225, 2.7456486404004035, 0, 0.542016541032136, 0.46537485600034323, 0.46537485600034323, 0.0, 0
3326, 831.250316619873, 831.2571904659271, 123.75, 220.0, 1.1480350352488786, 0.5380164189580982, 114.130375, 192.37199999999999, 2.754148899807734, 0, 0.5380164189580982, 0.4651035494216966, 0.4651035494216966, 0.0, 0
3327, 831.5003170967102, 831.5071012973785, 124.5, 220.0, 1.1480350352488786, 0.5540169072542498, 114.74005, 192.37199999999999, 2.754148899807734, 0, 0.5540169072542498, 0.46483134463481335, 0.46483134463481335, 0.0, 0
3328, 831.75031208992, 831.7570037841797, 124.25, 220.0, 1.1500350962858976, 0.5560169682912687, 114.53682500000001, 192.37199999999999, 2.762649159215065, 0, 0.5560169682912687, 0.46457142867102874, 0.46457142867102874, 0.0, 0
3329, 832.0003156661987, 832.0071284770966, 124.5, 220.25, 1.1480350352488786, 0.542016541032136, 114.74005, 192.575225, 2.754148899807734, 0, 0.542016541032136, 0.4643047513242333, 0.4643047513242333, 0.0, 0
3330, 832.2503137588501, 832.2572326660156, 124.75, 220.5, 1.1480350352488786, 0.544016602069155, 114.943275, 192.77845, 2.754148899807734, 0, 0.544016602069155, 0.46404482446135553, 0.46404482446135553, 0.0, 0
3331, 832.5003230571747, 832.5072395801544, 124.25, 219.75, 1.1500350962858976, 0.5540169072542498, 114.53682500000001, 192.16877499999998, 2.762649159215065, 0, 0.5540169072542498, 0.46377282678129284, 0.46377282678129284, 0.0, 0
3332, 832.7503190040588, 832.7572586536407, 124.25, 219.5, 1.1540352183599352, 0.5560169682912687, 114.53682500000001, 191.96554999999998, 2.7796496780297244, 0, 0.5560169682912687, 0.46350853694758776, 0.46350853694758776, 0.0, 0
3333, 833.0003163814545, 833.0070967674255, 124.0, 220.5, 1.1520351573229164, 0.5360163579210792, 114.3336, 192.77845, 2.771149418622395, 0, 0.5360163579210792, 0.4632498917416932, 0.4632498917416932, 0.0, 0
3334, 833.2503099441528, 833.2572166919708, 124.25, 220.0, 1.1520351573229164, 0.5480167241431929, 114.53682500000001, 192.37199999999999, 2.771149418622395, 0, 0.5480167241431929, 0.4629965298652543, 0.4629965298652543, 0.0, 0
3335, 833.5003137588501, 833.5070867538452, 123.5, 220.0, 1.1540352183599352, 0.5500167851802118, 113.92715, 192.37199999999999, 2.7796496780297244, 0, 0.5500167851802118, 0.4627253136248637, 0.4627253136248637, 0.0, 0
3336, 833.7503132820129, 833.7569835186005, 123.75, 220.25, 1.1540352183599352, 0.5500167851802118, 114.130375, 192.575225, 2.7796496780297244, 0, 0.5500167851802118, 0.4624624194852789, 0.4624624194852789, 0.0, 0
3337, 834.0003156661987, 834.0069801807404, 124.0, 220.25, 1.1540352183599352, 0.5360163579210792, 114.3336, 192.575225, 2.7796496780297244, 0, 0.5360163579210792, 0.46220482983869715, 0.46220482983869715, 0.0, 0
3338, 834.2503087520599, 834.2569909095764, 124.25, 220.5, 1.1540352183599352, 0.5540169072542498, 114.53682500000001, 192.77845, 2.7796496780297244, 0, 0.5540169072542498, 0.4619410986792385, 0.4619410986792385, 0.0, 0
3339, 834.5003118515015, 834.507084608078, 124.5, 220.0, 1.1560352793969542, 0.5500167851802118, 114.74005, 192.37199999999999, 2.7881499374370553, 0, 0.5500167851802118, 0.46167838242870474, 0.46167838242870474, 0.0, 0
3340, 834.7503054141998, 834.7570013999939, 124.75, 220.0, 1.1560352793969542, 0.5560169682912687, 114.943275, 192.37199999999999, 2.7881499374370553, 0, 0.5560169682912687, 0.46141607008716434, 0.46141607008716434, 0.0, 0
3341, 835.000314950943, 835.0070388317108, 125.0, 220.0, 1.1560352793969542, 0.544016602069155, 115.1465, 192.37199999999999, 2.7881499374370553, 0, 0.544016602069155, 0.46115987422856186, 0.46115987422856186, 0.0, 0
3342, 835.2503130435944, 835.2571015357971, 125.0, 220.25, 1.1600354014709922, 0.5500167851802118, 115.1465, 192.575225, 2.8051504562517167, 0, 0.5500167851802118, 0.46089746597765746, 0.46089746597765746, 0.0, 0
3343, 835.5003130435944, 835.5070652961731, 124.75, 219.75, 1.1580353404339732, 0.5560169682912687, 114.943275, 192.16877499999998, 2.7966501968443858, 0, 0.5560169682912687, 0.4606363473814863, 0.4606363473814863, 0.0, 0
3344, 835.7503209114075, 835.7571740150452, 124.75, 220.0, 1.1580353404339732, 0.5580170293282877, 114.943275, 192.37199999999999, 2.7966501968443858, 0, 0.5580170293282877, 0.46038692526955316, 0.46038692526955316, 0.0, 0
3345, 836.0003335475922, 836.0069794654846, 124.25, 220.5, 1.1560352793969542, 0.5480167241431929, 114.53682500000001, 192.77845, 2.7881499374370553, 0, 0.5480167241431929, 0.46011896031188115, 0.46011896031188115, 0.0, 0
3346, 836.2503225803375, 836.2571539878845, 124.25, 220.5, 1.1600354014709922, 0.5560169682912687, 114.53682500000001, 192.77845, 2.8051504562517167, 0, 0.5560169682912687, 0.4598591058177046, 0.4598591058177046, 0.0, 0
3347, 836.500096321106, 836.5084581375122, 124.25, 220.5, 1.1580353404339732, 0.5500167851802118, 114.53682500000001, 192.77845, 2.7966501968443858, 0, 0.5500167851802118, 0.4595932542442256, 0.4595932542442256, 0.0, 0
3348, 836.750321149826, 836.7572286128998, 124.75, 220.5, 1.1600354014709922, 0.5580170293282877, 114.943275, 192.77845, 2.8051504562517167, 0, 0.5580170293282877, 0.45934577617992467, 0.45934577617992467, 0.0, 0
3349, 837.0003128051758, 837.0070605278015, 125.0, 220.5, 1.1600354014709922, 0.5540169072542498, 115.1465, 192.77845, 2.8051504562517167, 0, 0.5540169072542498, 0.4590792001809465, 0.4590792001809465, 0.0, 0
3350, 837.2503042221069, 837.256952047348, 124.5, 220.25, 1.1600354014709922, 0.5560169682912687, 114.74005, 192.575225, 2.8051504562517167, 0, 0.5560169682912687, 0.4588267169779954, 0.4588267169779954, 0.0, 0
3351, 837.5003154277802, 837.5071537494659, 124.75, 220.5, 1.162035462508011, 0.5520168462172308, 114.943275, 192.77845, 2.8136507156590467, 0, 0.5520168462172308, 0.4585671952040258, 0.4585671952040258, 0.0, 0
3352, 837.7503170967102, 837.7571003437042, 124.75, 220.5, 1.162035462508011, 0.5560169682912687, 114.943275, 192.77845, 2.8136507156590467, 0, 0.5560169682912687, 0.4583088964662494, 0.4583088964662494, 0.0, 0
3353, 838.0003414154053, 838.007298707962, 124.5, 220.0, 1.1600354014709922, 0.5600170903653066, 114.74005, 192.37199999999999, 2.8051504562517167, 0, 0.5600170903653066, 0.4580566379649582, 0.4580566379649582, 0.0, 0
3354, 838.2503068447113, 838.256961107254, 125.0, 220.5, 1.162035462508011, 0.5500167851802118, 115.1465, 192.77845, 2.8136507156590467, 0, 0.5500167851802118, 0.4577980273630686, 0.4577980273630686, 0.0, 0
3355, 838.500146150589, 838.5069348812103, 125.25, 220.5, 1.1600354014709922, 0.5520168462172308, 115.349725, 192.77845, 2.8051504562517167, 0, 0.5520168462172308, 0.45753477859255653, 0.45753477859255653, 0.0, 0
3356, 838.7503216266632, 838.7570943832397, 125.5, 220.75, 1.1600354014709922, 0.5560169682912687, 115.55295, 192.981675, 2.8051504562517167, 0, 0.5560169682912687, 0.45728398520854974, 0.45728398520854974, 0.0, 0
3357, 839.0003161430359, 839.0071015357971, 125.5, 220.5, 1.162035462508011, 0.5660172734763634, 115.55295, 192.77845, 2.8136507156590467, 0, 0.5660172734763634, 0.4570204978249972, 0.4570204978249972, 0.0, 0
3358, 839.2503077983856, 839.2569265365601, 125.5, 220.75, 1.162035462508011, 0.5560169682912687, 115.55295, 192.981675, 2.8136507156590467, 0, 0.5560169682912687, 0.4567647732245934, 0.4567647732245934, 0.0, 0
3359, 839.5003190040588, 839.5071198940277, 125.75, 220.75, 1.16403552354503, 0.5520168462172308, 115.756175, 192.981675, 2.822150975066377, 0, 0.5520168462172308, 0.45651439621538614, 0.45651439621538614, 0.0, 0
3360, 839.7503161430359, 839.7569999694824, 125.75, 221.0, 1.162035462508011, 0.5520168462172308, 115.756175, 193.18489999999997, 2.8136507156590467, 0, 0.5520168462172308, 0.45625800527641225, 0.45625800527641225, 0.0, 0
3361, 840.00031208992, 840.0073165893555, 125.75, 220.75, 1.162035462508011, 0.5700173955504014, 115.756175, 192.981675, 2.8136507156590467, 0, 0.5700173955504014, 0.45600826421275364, 0.45600826421275364, 0.0, 0
3362, 840.250301361084, 840.256956577301, 125.25, 221.0, 1.16403552354503, 0.5500167851802118, 115.349725, 193.18489999999997, 2.822150975066377, 0, 0.5500167851802118, 0.45574645346143505, 0.45574645346143505, 0.0, 0
3363, 840.500316619873, 840.5070905685425, 125.0, 221.0, 1.166035584582049, 0.5560169682912687, 115.1465, 193.18489999999997, 2.830651234473708, 0, 0.5560169682912687, 0.455492334167106, 0.455492334167106, 0.0, 0
3364, 840.7503185272217, 840.7571296691895, 125.25, 220.5, 1.166035584582049, 0.5520168462172308, 115.349725, 192.77845, 2.830651234473708, 0, 0.5520168462172308, 0.45524370986696283, 0.45524370986696283, 0.0, 0
3365, 841.0003139972687, 841.0071210861206, 125.25, 220.5, 1.16403552354503, 0.5700173955504014, 115.349725, 192.77845, 2.822150975066377, 0, 0.5700173955504014, 0.45499470975624057, 0.45499470975624057, 0.0, 0
3366, 841.2503106594086, 841.2569773197174, 124.75, 220.5, 1.166035584582049, 0.5520168462172308, 114.943275, 192.77845, 2.830651234473708, 0, 0.5520168462172308, 0.454740033429367, 0.454740033429367, 0.0, 0
3367, 841.50031208992, 841.5070519447327, 125.0, 221.0, 1.166035584582049, 0.5500167851802118, 115.1465, 193.18489999999997, 2.830651234473708, 0, 0.5500167851802118, 0.45448065095908774, 0.45448065095908774, 0.0, 0
3368, 841.7503097057343, 841.7569353580475, 125.5, 221.0, 1.168035645619068, 0.5500167851802118, 115.55295, 193.18489999999997, 2.8391514938810385, 0, 0.5500167851802118, 0.4542338561783321, 0.4542338561783321, 0.0, 0
3369, 842.0003135204315, 842.0070502758026, 125.75, 221.25, 1.168035645619068, 0.5740175176244393, 115.756175, 193.38812499999997, 2.8391514938810385, 0, 0.5740175176244393, 0.45398029051458266, 0.45398029051458266, 0.0, 0
3370, 842.2503066062927, 842.2578883171082, 125.75, 220.5, 1.1720357676931057, 0.5580170293282877, 115.756175, 192.77845, 2.8561520126956994, 0, 0.5580170293282877, 0.4537335782057035, 0.4537335782057035, 0.0, 0
3371, 842.5003137588501, 842.5070667266846, 126.0, 221.0, 1.1720357676931057, 0.5580170293282877, 115.9594, 193.18489999999997, 2.8561520126956994, 0, 0.5580170293282877, 0.4534808474053449, 0.4534808474053449, 0.0, 0
3372, 842.7500746250153, 842.759156703949, 126.0, 221.0, 1.170035706656087, 0.5500167851802118, 115.9594, 193.18489999999997, 2.8476517532883694, 0, 0.5500167851802118, 0.45324069141636514, 0.45324069141636514, 0.0, 0
3373, 843.0003161430359, 843.0071821212769, 125.5, 220.75, 1.1720357676931057, 0.5700173955504014, 115.55295, 192.981675, 2.8561520126956994, 0, 0.5700173955504014, 0.45298756207385793, 0.45298756207385793, 0.0, 0
3374, 843.2503051757812, 843.2568874359131, 126.0, 221.0, 1.1740358287301247, 0.5520168462172308, 115.9594, 193.18489999999997, 2.86465227210303, 0, 0.5520168462172308, 0.45273048047776143, 0.45273048047776143, 0.0, 0
3375, 843.5003197193146, 843.5071535110474, 125.75, 221.0, 1.1740358287301247, 0.5560169682912687, 115.756175, 193.18489999999997, 2.86465227210303, 0, 0.5560169682912687, 0.4524860528648489, 0.4524860528648489, 0.0, 0
3376, 843.75031042099, 843.7569525241852, 126.25, 221.0, 1.1740358287301247, 0.5560169682912687, 116.162625, 193.18489999999997, 2.86465227210303, 0, 0.5560169682912687, 0.4522405013522075, 0.4522405013522075, 0.0, 0
3377, 844.0003159046173, 844.0070776939392, 126.25, 221.0, 1.1720357676931057, 0.5660172734763634, 116.162625, 193.18489999999997, 2.8561520126956994, 0, 0.5660172734763634, 0.45198947124558586, 0.45198947124558586, 0.0, 0
3378, 844.2503039836884, 844.2569344043732, 126.25, 221.0, 1.1740358287301247, 0.5540169072542498, 116.162625, 193.18489999999997, 2.86465227210303, 0, 0.5540169072542498, 0.4517392396189486, 0.4517392396189486, 0.0, 0
3379, 844.5003187656403, 844.5070607662201, 126.0, 221.0, 1.1740358287301247, 0.5520168462172308, 115.9594, 193.18489999999997, 2.86465227210303, 0, 0.5520168462172308, 0.4514836122218462, 0.4514836122218462, 0.0, 0
3380, 844.7503111362457, 844.756933927536, 126.75, 221.25, 1.1760358897671437, 0.5500167851802118, 116.569075, 193.38812499999997, 2.8731525315103608, 0, 0.5500167851802118, 0.45124063511894796, 0.45124063511894796, 0.0, 0
3381, 845.0003187656403, 845.0073645114899, 126.75, 221.5, 1.1740358287301247, 0.5580170293282877, 116.569075, 193.59134999999998, 2.86465227210303, 0, 0.5580170293282877, 0.4509908760753838, 0.4509908760753838, 0.0, 0
