seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3382, 845.2503275871277, 845.2570152282715, 126.5, 221.5, 1.1760358897671437, 0.5520168462172308, 116.36585, 193.59134999999998, 2.8731525315103608, 0, 0.5520168462172308, 0.45074782954538684, 0.45074782954538684, 0.0, 0
3383, 845.5003170967102, 845.5072722434998, 126.75, 221.0, 1.1740358287301247, 0.5560169682912687, 116.569075, 193.18489999999997, 2.86465227210303, 0, 0.5560169682912687, 0.4504928362490066, 0.4504928362490066, 0.0, 0
3384, 845.7503206729889, 845.7571427822113, 126.75, 221.25, 1.1760358897671437, 0.5480167241431929, 116.569075, 193.38812499999997, 2.8731525315103608, 0, 0.5480167241431929, 0.45025103783575204, 0.45025103783575204, 0.0, 0
3385, 846.0003192424774, 846.0071074962616, 126.75, 221.25, 1.1740358287301247, 0.5540169072542498, 116.569075, 193.38812499999997, 2.86465227210303, 0, 0.5540169072542498, 0.44999660893664917, 0.44999660893664917, 0.0, 0
3386, 846.2503054141998, 846.2568943500519, 126.75, 221.25, 1.1760358897671437, 0.5540169072542498, 116.569075, 193.38812499999997, 2.8731525315103608, 0, 0.5540169072542498, 0.4497554392978369, 0.4497554392978369, 0.0, 0
3387, 846.5003182888031, 846.5070974826813, 126.5, 221.25, 1.1760358897671437, 0.5560169682912687, 116.36585, 193.38812499999997, 2.8731525315103608, 0, 0.5560169682912687, 0.4495016338858058, 0.4495016338858058, 0.0, 0
3388, 846.7503192424774, 846.7571077346802, 126.5, 221.25, 1.1780359508041627, 0.5580170293282877, 116.36585, 193.38812499999997, 2.881652790917691, 0, 0.5580170293282877, 0.44926122517804323, 0.44926122517804323, 0.0, 0
3389, 847.0003201961517, 847.0071458816528, 126.25, 221.0, 1.1780359508041627, 0.5560169682912687, 116.162625, 193.18489999999997, 2.881652790917691, 0, 0.5560169682912687, 0.4490139633176007, 0.4490139633176007, 0.0, 0
3390, 847.2503080368042, 847.2573416233063, 126.0, 220.75, 1.1780359508041627, 0.5540169072542498, 115.9594, 192.981675, 2.881652790917691, 0, 0.5540169072542498, 0.4487735535773538, 0.4487735535773538, 0.0, 0
3391, 847.5004215240479, 847.5072555541992, 126.25, 221.75, 1.1820360728782007, 0.5500167851802118, 116.162625, 193.79457499999998, 2.898653309732353, 0, 0.5500167851802118, 0.4485268379059413, 0.4485268379059413, 0.0, 0
3392, 847.7503218650818, 847.7571744918823, 126.25, 221.25, 1.1820360728782007, 0.5520168462172308, 116.162625, 193.38812499999997, 2.898653309732353, 0, 0.5520168462172308, 0.4482814018786403, 0.4482814018786403, 0.0, 0
3393, 848.0003175735474, 848.00710272789, 126.5, 221.25, 1.1820360728782007, 0.542016541032136, 116.36585, 193.38812499999997, 2.898653309732353, 0, 0.542016541032136, 0.4480477744057012, 0.4480477744057012, 0.0, 0
3394, 848.2503023147583, 848.2568821907043, 127.0, 221.25, 1.1820360728782007, 0.5520168462172308, 116.7723, 193.38812499999997, 2.898653309732353, 0, 0.5520168462172308, 0.44780137482501203, 0.44780137482501203, 0.0, 0
3395, 848.500314950943, 848.5071630477905, 127.0, 221.0, 1.1840361339152194, 0.5580170293282877, 116.7723, 193.18489999999997, 2.9071535691396826, 0, 0.5580170293282877, 0.44755665272027834, 0.44755665272027834, 0.0, 0
3396, 848.7503106594086, 848.7570080757141, 127.25, 221.5, 1.1820360728782007, 0.5580170293282877, 116.975525, 193.59134999999998, 2.898653309732353, 0, 0.5580170293282877, 0.44731225292104426, 0.44731225292104426, 0.0, 0
3397, 849.0003113746643, 849.0070884227753, 127.5, 221.5, 1.1820360728782007, 0.540016479995117, 117.17875, 193.59134999999998, 2.898653309732353, 0, 0.540016479995117, 0.4470738087735473, 0.4470738087735473, 0.0, 0
3398, 849.2503061294556, 849.2570111751556, 127.25, 221.0, 1.1840361339152194, 0.5520168462172308, 116.975525, 193.18489999999997, 2.9071535691396826, 0, 0.5520168462172308, 0.446823348738036, 0.446823348738036, 0.0, 0
3399, 849.5003123283386, 849.5071241855621, 127.25, 221.25, 1.1840361339152194, 0.5540169072542498, 116.975525, 193.38812499999997, 2.9071535691396826, 0, 0.5540169072542498, 0.4465805613186351, 0.4465805613186351, 0.0, 0
3400, 849.7503037452698, 849.7569410800934, 127.0, 221.25, 1.1840361339152194, 0.5540169072542498, 116.7723, 193.38812499999997, 2.9071535691396826, 0, 0.5540169072542498, 0.4463431153356705, 0.4463431153356705, 0.0, 0
3401, 850.0003130435944, 850.0070242881775, 127.5, 221.5, 1.1840361339152194, 0.542016541032136, 117.17875, 193.59134999999998, 2.9071535691396826, 0, 0.542016541032136, 0.4460994974454682, 0.4460994974454682, 0.0, 0
3402, 850.2503085136414, 850.2569403648376, 127.5, 221.25, 1.1860361949522384, 0.5520168462172308, 117.17875, 193.38812499999997, 2.9156538285470135, 0, 0.5520168462172308, 0.44585686999164587, 0.44585686999164587, 0.0, 0
3403, 850.5003125667572, 850.5080189704895, 127.75, 221.25, 1.1860361949522384, 0.5500167851802118, 117.381975, 193.38812499999997, 2.9156538285470135, 0, 0.5500167851802118, 0.4456146206807077, 0.4456146206807077, 0.0, 0
3404, 850.7503015995026, 850.7570297718048, 127.75, 221.25, 1.1880362559892574, 0.5560169682912687, 117.381975, 193.38812499999997, 2.924154087954344, 0, 0.5560169682912687, 0.445378463353288, 0.445378463353288, 0.0, 0
3405, 851.0001339912415, 851.0094447135925, 127.25, 221.75, 1.1820360728782007, 0.5360163579210792, 116.975525, 193.79457499999998, 2.898653309732353, 0, 0.5360163579210792, 0.4451362055313215, 0.4451362055313215, 0.0, 0
3406, 851.2503044605255, 851.257114648819, 128.0, 221.5, 1.1880362559892574, 0.5540169072542498, 117.5852, 193.59134999999998, 2.924154087954344, 0, 0.5540169072542498, 0.44490030788449175, 0.44490030788449175, 0.0, 0
3407, 851.5003147125244, 851.5071194171906, 127.25, 221.0, 1.1900363170262764, 0.5480167241431929, 116.975525, 193.18489999999997, 2.932654347361675, 0, 0.5480167241431929, 0.4446411674019757, 0.4446411674019757, 0.0, 0
3408, 851.75031208992, 851.7569959163666, 127.5, 221.25, 1.1900363170262764, 0.5520168462172308, 117.17875, 193.38812499999997, 2.932654347361675, 0, 0.5520168462172308, 0.44442014447827205, 0.44442014447827205, 0.0, 0
3409, 852.0003168582916, 852.0070719718933, 127.5, 221.75, 1.1880362559892574, 0.542016541032136, 117.17875, 193.79457499999998, 2.924154087954344, 0, 0.542016541032136, 0.4441834497673618, 0.4441834497673618, 0.0, 0
3410, 852.2503011226654, 852.2568776607513, 127.25, 221.75, 1.1920363780632954, 0.5500167851802118, 116.975525, 193.79457499999998, 2.9411546067690058, 0, 0.5500167851802118, 0.4439426325464435, 0.4439426325464435, 0.0, 0
3411, 852.5003161430359, 852.5073878765106, 127.25, 221.75, 1.1900363170262764, 0.5540169072542498, 116.975525, 193.79457499999998, 2.932654347361675, 0, 0.5540169072542498, 0.4436970929134514, 0.4436970929134514, 0.0, 0
3412, 852.7503271102905, 852.7573673725128, 127.25, 221.75, 1.1880362559892574, 0.5500167851802118, 116.975525, 193.79457499999998, 2.924154087954344, 0, 0.5500167851802118, 0.4434697754722592, 0.4434697754722592, 0.0, 0
3413, 853.000316619873, 853.0071084499359, 127.5, 221.5, 1.1900363170262764, 0.5480167241431929, 117.17875, 193.59134999999998, 2.932654347361675, 0, 0.5480167241431929, 0.44322306453521243, 0.44322306453521243, 0.0, 0
3414, 853.2503128051758, 853.2571153640747, 127.75, 222.0, 1.1920363780632954, 0.5580170293282877, 117.381975, 193.99779999999998, 2.9411546067690058, 0, 0.5580170293282877, 0.4429789956652055, 0.4429789956652055, 0.0, 0
3415, 853.5003123283386, 853.5070564746857, 127.25, 221.5, 1.1900363170262764, 0.5540169072542498, 116.975525, 193.59134999999998, 2.932654347361675, 0, 0.5540169072542498, 0.44274686936827123, 0.44274686936827123, 0.0, 0
3416, 853.7503108978271, 853.7569460868835, 127.25, 221.5, 1.1940364391003142, 0.5580170293282877, 116.975525, 193.59134999999998, 2.9496548661763353, 0, 0.5580170293282877, 0.4425135345352853, 0.4425135345352853, 0.0, 0
3417, 854.0003139972687, 854.0070650577545, 127.75, 221.75, 1.1900363170262764, 0.5520168462172308, 117.381975, 193.79457499999998, 2.932654347361675, 0, 0.5520168462172308, 0.44226919027948774, 0.44226919027948774, 0.0, 0
3418, 854.2503087520599, 854.256915807724, 127.5, 222.0, 1.1940364391003142, 0.5520168462172308, 117.17875, 193.99779999999998, 2.9496548661763353, 0, 0.5520168462172308, 0.4420436068097704, 0.4420436068097704, 0.0, 0
3419, 854.5003125667572, 854.5070867538452, 127.5, 222.0, 1.1920363780632954, 0.5560169682912687, 117.17875, 193.99779999999998, 2.9411546067690058, 0, 0.5560169682912687, 0.44179318641348964, 0.44179318641348964, 0.0, 0
3420, 854.7503154277802, 854.7570090293884, 127.5, 221.75, 1.1920363780632954, 0.5480167241431929, 117.17875, 193.79457499999998, 2.9411546067690058, 0, 0.5480167241431929, 0.44156903326933694, 0.44156903326933694, 0.0, 0
3421, 855.0003213882446, 855.0071668624878, 127.75, 221.5, 1.1940364391003142, 0.5620171514023256, 117.381975, 193.59134999999998, 2.9496548661763353, 0, 0.5620171514023256, 0.44132479405085157, 0.44132479405085157, 0.0, 0
3422, 855.2503142356873, 855.2570307254791, 127.5, 221.5, 1.1940364391003142, 0.5560169682912687, 117.17875, 193.59134999999998, 2.9496548661763353, 0, 0.5560169682912687, 0.44108904863607457, 0.44108904863607457, 0.0, 0
3423, 855.5003147125244, 855.5071096420288, 127.5, 221.75, 1.1940364391003142, 0.5580170293282877, 117.17875, 193.79457499999998, 2.9496548661763353, 0, 0.5580170293282877, 0.44085856003600554, 0.44085856003600554, 0.0, 0
3424, 855.7503156661987, 855.7571134567261, 127.25, 222.25, 1.1940364391003142, 0.5500167851802118, 116.975525, 194.201025, 2.9496548661763353, 0, 0.5500167851802118, 0.440621897908839, 0.440621897908839, 0.0, 0
3425, 856.0003163814545, 856.0070729255676, 127.75, 221.5, 1.1960365001373332, 0.5740175176244393, 117.381975, 193.59134999999998, 2.9581551255836662, 0, 0.5740175176244393, 0.44038621293685587, 0.44038621293685587, 0.0, 0
3426, 856.2501194477081, 856.25683760643, 128.0, 221.5, 1.1980365611743522, 0.5540169072542498, 117.5852, 193.59134999999998, 2.9666553849909967, 0, 0.5540169072542498, 0.440150903326348, 0.440150903326348, 0.0, 0
3427, 856.5003199577332, 856.5071036815643, 128.0, 222.0, 1.1980365611743522, 0.5580170293282877, 117.5852, 193.99779999999998, 2.9666553849909967, 0, 0.5580170293282877, 0.43992180836684547, 0.43992180836684547, 0.0, 0
3428, 856.750316619873, 856.7570848464966, 128.25, 221.75, 1.2000366222113712, 0.5540169072542498, 117.788425, 193.79457499999998, 2.9751556443983276, 0, 0.5540169072542498, 0.4396922565241379, 0.4396922565241379, 0.0, 0
3429, 857.0003170967102, 857.0070304870605, 128.25, 221.25, 1.1980365611743522, 0.5720174565874203, 117.788425, 193.38812499999997, 2.9666553849909967, 0, 0.5720174565874203, 0.43945727321478856, 0.43945727321478856, 0.0, 0
3430, 857.2502994537354, 857.2589631080627, 128.0, 221.75, 1.1940364391003142, 0.5540169072542498, 117.5852, 193.79457499999998, 2.9496548661763353, 0, 0.5540169072542498, 0.43922885957305446, 0.43922885957305446, 0.0, 0
3431, 857.5003170967102, 857.507269859314, 128.25, 221.75, 1.1980365611743522, 0.5600170903653066, 117.788425, 193.79457499999998, 2.9666553849909967, 0, 0.5600170903653066, 0.4389880708292768, 0.4389880708292768, 0.0, 0
3432, 857.7503201961517, 857.7571313381195, 128.25, 221.75, 1.2000366222113712, 0.5520168462172308, 117.788425, 193.79457499999998, 2.9751556443983276, 0, 0.5520168462172308, 0.4387435234058952, 0.4387435234058952, 0.0, 0
3433, 858.0003228187561, 858.0070395469666, 128.0, 221.5, 1.2000366222113712, 0.5700173955504014, 117.5852, 193.59134999999998, 2.9751556443983276, 0, 0.5700173955504014, 0.4385233118013332, 0.4385233118013332, 0.0, 0
3434, 858.2503023147583, 858.2569270133972, 128.25, 221.25, 1.2000366222113712, 0.5600170903653066, 117.788425, 193.38812499999997, 2.9751556443983276, 0, 0.5600170903653066, 0.43829478388369836, 0.43829478388369836, 0.0, 0
3435, 858.500319480896, 858.5081903934479, 128.5, 221.75, 1.2020366832483902, 0.5560169682912687, 117.99165, 193.79457499999998, 2.9836559038056585, 0, 0.5560169682912687, 0.43806150285379, 0.43806150285379, 0.0, 0
3436, 858.7503097057343, 858.7569913864136, 128.5, 222.0, 1.2020366832483902, 0.5540169072542498, 117.99165, 193.99779999999998, 2.9836559038056585, 0, 0.5540169072542498, 0.43782920498459, 0.43782920498459, 0.0, 0
3437, 859.0003156661987, 859.0070419311523, 128.5, 222.0, 1.2020366832483902, 0.5680173345133824, 117.99165, 193.99779999999998, 2.9836559038056585, 0, 0.5680173345133824, 0.43760292345187324, 0.43760292345187324, 0.0, 0
3438, 859.2503066062927, 859.2569167613983, 128.5, 221.5, 1.204036744285409, 0.5560169682912687, 117.99165, 193.59134999999998, 2.992156163212988, 0, 0.5560169682912687, 0.4373703960384354, 0.4373703960384354, 0.0, 0
3439, 859.5003201961517, 859.5072581768036, 128.75, 222.0, 1.204036744285409, 0.5580170293282877, 118.194875, 193.99779999999998, 2.992156163212988, 0, 0.5580170293282877, 0.43713898448275046, 0.43713898448275046, 0.0, 0
3440, 859.7503106594086, 859.7569756507874, 128.25, 222.25, 1.204036744285409, 0.5520168462172308, 117.788425, 194.201025, 2.992156163212988, 0, 0.5520168462172308, 0.4369135835608411, 0.4369135835608411, 0.0, 0
3441, 860.0003151893616, 860.0071222782135, 128.5, 222.0, 1.2020366832483902, 0.5640172124393446, 117.99165, 193.99779999999998, 2.9836559038056585, 0, 0.5640172124393446, 0.4366819331844827, 0.4366819331844827, 0.0, 0
3442, 860.2503066062927, 860.2569425106049, 128.5, 221.5, 1.204036744285409, 0.5520168462172308, 117.99165, 193.59134999999998, 2.992156163212988, 0, 0.5520168462172308, 0.4364511224887426, 0.4364511224887426, 0.0, 0
3443, 860.500316619873, 860.5071620941162, 128.25, 221.75, 1.204036744285409, 0.5560169682912687, 117.788425, 193.79457499999998, 2.992156163212988, 0, 0.5560169682912687, 0.43621489232319277, 0.43621489232319277, 0.0, 0
3444, 860.7503151893616, 860.7571051120758, 128.25, 221.5, 1.204036744285409, 0.5580170293282877, 117.788425, 193.59134999999998, 2.992156163212988, 0, 0.5580170293282877, 0.435991283285448, 0.435991283285448, 0.0, 0
3445, 861.0003151893616, 861.0070471763611, 128.25, 222.0, 1.204036744285409, 0.5540169072542498, 117.788425, 193.99779999999998, 2.992156163212988, 0, 0.5540169072542498, 0.4357607339355596, 0.4357607339355596, 0.0, 0
3446, 861.2503073215485, 861.256912946701, 128.5, 222.0, 1.206036805322428, 0.5500167851802118, 117.99165, 193.99779999999998, 3.000656422620319, 0, 0.5500167851802118, 0.43553122410273915, 0.43553122410273915, 0.0, 0
3447, 861.5003156661987, 861.507087469101, 128.0, 222.5, 1.204036744285409, 0.5500167851802118, 117.5852, 194.40425, 2.992156163212988, 0, 0.5500167851802118, 0.43530207378406516, 0.43530207378406516, 0.0, 0
3448, 861.7503097057343, 861.7569739818573, 128.25, 221.75, 1.206036805322428, 0.5580170293282877, 117.788425, 193.79457499999998, 3.000656422620319, 0, 0.5580170293282877, 0.4350788611162617, 0.4350788611162617, 0.0, 0
3449, 862.0003232955933, 862.0070741176605, 128.25, 221.75, 1.206036805322428, 0.5540169072542498, 117.788425, 193.79457499999998, 3.000656422620319, 0, 0.5540169072542498, 0.4348437460555967, 0.4348437460555967, 0.0, 0
3450, 862.2503068447113, 862.2572085857391, 128.5, 222.75, 1.206036805322428, 0.5500167851802118, 117.99165, 194.607475, 3.000656422620319, 0, 0.5500167851802118, 0.43462193544205974, 0.43462193544205974, 0.0, 0
3451, 862.5003199577332, 862.5072104930878, 128.5, 221.75, 1.208036866359447, 0.5540169072542498, 117.99165, 193.79457499999998, 3.0091566820276494, 0, 0.5540169072542498, 0.434393114565097, 0.434393114565097, 0.0, 0
3452, 862.7503190040588, 862.7570281028748, 128.25, 222.0, 1.208036866359447, 0.5540169072542498, 117.788425, 193.99779999999998, 3.0091566820276494, 0, 0.5540169072542498, 0.43416547532638994, 0.43416547532638994, 0.0, 0
3453, 863.0003180503845, 863.0071823596954, 128.5, 222.5, 1.208036866359447, 0.544016602069155, 117.99165, 194.40425, 3.0091566820276494, 0, 0.544016602069155, 0.4339438377577203, 0.4339438377577203, 0.0, 0
3454, 863.2503094673157, 863.2569913864136, 128.25, 222.25, 1.210036927396466, 0.5480167241431929, 117.788425, 194.201025, 3.0176569414349803, 0, 0.5480167241431929, 0.4337159463910023, 0.4337159463910023, 0.0, 0
3455, 863.50031208992, 863.5069479942322, 128.5, 222.0, 1.206036805322428, 0.5520168462172308, 117.99165, 193.99779999999998, 3.000656422620319, 0, 0.5520168462172308, 0.4334891643920802, 0.4334891643920802, 0.0, 0
3456, 863.7503178119659, 863.7571694850922, 128.0, 222.25, 1.212036988433485, 0.5540169072542498, 117.5852, 194.201025, 3.026157200842311, 0, 0.5540169072542498, 0.4332681146567623, 0.4332681146567623, 0.0, 0
3457, 864.0003147125244, 864.0071375370026, 127.75, 222.75, 1.210036927396466, 0.544016602069155, 117.381975, 194.607475, 3.0176569414349803, 0, 0.544016602069155, 0.4330296510978062, 0.4330296510978062, 0.0, 0
3458, 864.2503070831299, 864.2569754123688, 128.5, 222.25, 1.210036927396466, 0.5520168462172308, 117.99165, 194.201025, 3.0176569414349803, 0, 0.5520168462172308, 0.4328224670646552, 0.4328224670646552, 0.0, 0
3459, 864.5003116130829, 864.507082939148, 128.75, 222.0, 1.212036988433485, 0.5520168462172308, 118.194875, 193.99779999999998, 3.026157200842311, 0, 0.5520168462172308, 0.4325887079167643, 0.4325887079167643, 0.0, 0
3460, 864.7503099441528, 864.7569754123688, 129.0, 222.25, 1.212036988433485, 0.5520168462172308, 118.3981, 194.201025, 3.026157200842311, 0, 0.5520168462172308, 0.4323641108590337, 0.4323641108590337, 0.0, 0
3461, 865.0003144741058, 865.0070517063141, 128.75, 222.5, 1.212036988433485, 0.5380164189580982, 118.194875, 194.40425, 3.026157200842311, 0, 0.5380164189580982, 0.43214469383506504, 0.43214469383506504, 0.0, 0
3462, 865.250307559967, 865.257030248642, 129.25, 222.0, 1.212036988433485, 0.5520168462172308, 118.601325, 193.99779999999998, 3.026157200842311, 0, 0.5520168462172308, 0.4319190902462591, 0.4319190902462591, 0.0, 0
3463, 865.5003130435944, 865.5072982311249, 128.5, 222.0, 1.2140370494705037, 0.5480167241431929, 117.99165, 193.99779999999998, 3.034657460249641, 0, 0.5480167241431929, 0.43169445350808644, 0.43169445350808644, 0.0, 0
3464, 865.7503190040588, 865.7570910453796, 128.75, 222.0, 1.212036988433485, 0.5540169072542498, 118.194875, 193.99779999999998, 3.026157200842311, 0, 0.5540169072542498, 0.4314701751404204, 0.4314701751404204, 0.0, 0
3465, 866.0003170967102, 866.0071623325348, 129.0, 222.25, 1.2140370494705037, 0.5340162968840602, 118.3981, 194.201025, 3.034657460249641, 0, 0.5340162968840602, 0.4312518242224428, 0.4312518242224428, 0.0, 0
3466, 866.2503063678741, 866.2571384906769, 129.25, 222.5, 1.2160371105075227, 0.5520168462172308, 118.601325, 194.40425, 3.0431577196569717, 0, 0.5520168462172308, 0.4310215707439511, 0.4310215707439511, 0.0, 0
3467, 866.5003139972687, 866.5072250366211, 129.25, 222.0, 1.2140370494705037, 0.5560169682912687, 118.601325, 193.99779999999998, 3.034657460249641, 0, 0.5560169682912687, 0.430804746858481, 0.430804746858481, 0.0, 0
3468, 866.7503154277802, 866.7573583126068, 129.25, 222.25, 1.2160371105075227, 0.5520168462172308, 118.601325, 194.201025, 3.0431577196569717, 0, 0.5520168462172308, 0.4305865591251461, 0.4305865591251461, 0.0, 0
3469, 867.0003173351288, 867.0071306228638, 129.0, 222.25, 1.2160371105075227, 0.5380164189580982, 118.3981, 194.201025, 3.0431577196569717, 0, 0.5380164189580982, 0.43035721251072623, 0.43035721251072623, 0.0, 0
3470, 867.2503094673157, 867.2569177150726, 129.25, 222.5, 1.2180371715445417, 0.5460166631061739, 118.601325, 194.40425, 3.051657979064302, 0, 0.5460166631061739, 0.4301410980811706, 0.4301410980811706, 0.0, 0
3471, 867.5003204345703, 867.5072467327118, 128.75, 222.0, 1.208036866359447, 0.5520168462172308, 118.194875, 193.99779999999998, 3.0091566820276494, 0, 0.5520168462172308, 0.4299181062021429, 0.4299181062021429, 0.0, 0
3472, 867.7501428127289, 867.7568907737732, 129.0, 222.25, 1.2180371715445417, 0.5560169682912687, 118.3981, 194.201025, 3.051657979064302, 0, 0.5560169682912687, 0.42970124584075364, 0.42970124584075364, 0.0, 0
3473, 868.0003182888031, 868.0072450637817, 129.0, 222.75, 1.2180371715445417, 0.542016541032136, 118.3981, 194.607475, 3.051657979064302, 0, 0.542016541032136, 0.4294498219010716, 0.4294498219010716, 0.0, 0
3474, 868.2503087520599, 868.2570238113403, 129.5, 222.5, 1.2180371715445417, 0.5520168462172308, 118.80455, 194.40425, 3.051657979064302, 0, 0.5520168462172308, 0.42926101033997455, 0.42926101033997455, 0.0, 0
3475, 868.5003199577332, 868.5072326660156, 129.5, 222.5, 1.2180371715445417, 0.5580170293282877, 118.80455, 194.40425, 3.051657979064302, 0, 0.5580170293282877, 0.42903625566457215, 0.42903625566457215, 0.0, 0
3476, 868.7503116130829, 868.757039308548, 129.75, 222.25, 1.2180371715445417, 0.5480167241431929, 119.007775, 194.201025, 3.051657979064302, 0, 0.5480167241431929, 0.4288155399451803, 0.4288155399451803, 0.0, 0
3477, 869.0003151893616, 869.0071392059326, 129.75, 222.25, 1.2180371715445417, 0.5480167241431929, 119.007775, 194.201025, 3.051657979064302, 0, 0.5480167241431929, 0.42859476298800026, 0.42859476298800026, 0.0, 0
3478, 869.2501006126404, 869.2567365169525, 129.75, 222.5, 1.2200372325815607, 0.5500167851802118, 119.007775, 194.40425, 3.060158238471633, 0, 0.5500167851802118, 0.4283742799817194, 0.4283742799817194, 0.0, 0
3479, 869.5003168582916, 869.5071203708649, 129.75, 222.0, 1.2220372936185797, 0.5540169072542498, 119.007775, 193.99779999999998, 3.068658497878964, 0, 0.5540169072542498, 0.4281542126116964, 0.4281542126116964, 0.0, 0
3480, 869.7503118515015, 869.7571201324463, 129.5, 222.5, 1.2200372325815607, 0.5500167851802118, 118.80455, 194.40425, 3.060158238471633, 0, 0.5500167851802118, 0.4279403493399876, 0.4279403493399876, 0.0, 0
3481, 870.0003216266632, 870.0072560310364, 129.5, 222.25, 1.2220372936185797, 0.5560169682912687, 118.80455, 194.201025, 3.068658497878964, 0, 0.5560169682912687, 0.42772585535536223, 0.42772585535536223, 0.0, 0
3482, 870.2503054141998, 870.2569341659546, 129.25, 222.25, 1.2240373546555987, 0.5580170293282877, 118.601325, 194.201025, 3.0771587572862944, 0, 0.5580170293282877, 0.4275001439711765, 0.4275001439711765, 0.0, 0
3483, 870.5003180503845, 870.5070805549622, 129.25, 222.25, 1.2240373546555987, 0.5520168462172308, 118.601325, 194.201025, 3.0771587572862944, 0, 0.5520168462172308, 0.42728778837795645, 0.42728778837795645, 0.0, 0
3484, 870.7503123283386, 870.7569851875305, 129.5, 222.5, 1.2240373546555987, 0.5560169682912687, 118.80455, 194.40425, 3.0771587572862944, 0, 0.5560169682912687, 0.42707420831866827, 0.42707420831866827, 0.0, 0
3485, 871.0003147125244, 871.0069916248322, 129.75, 222.0, 1.2240373546555987, 0.5540169072542498, 119.007775, 193.99779999999998, 3.0771587572862944, 0, 0.5540169072542498, 0.42685510690398587, 0.42685510690398587, 0.0, 0
3486, 871.2503039836884, 871.2569620609283, 130.0, 222.75, 1.2240373546555987, 0.5520168462172308, 119.211, 194.607475, 3.0771587572862944, 0, 0.5520168462172308, 0.4266369063166575, 0.4266369063166575, 0.0, 0
3487, 871.5003170967102, 871.5071067810059, 130.0, 222.5, 1.2260374156926175, 0.5520168462172308, 119.211, 194.40425, 3.0856590166936244, 0, 0.5520168462172308, 0.42641891352413097, 0.42641891352413097, 0.0, 0
3488, 871.7503106594086, 871.7565376758575, 129.75, 222.25, 1.2220372936185797, 0.5500167851802118, 119.007775, 194.201025, 3.068658497878964, 0, 0.5500167851802118, 0.42620134110380903, 0.42620134110380903, 0.0, 0
3489, 872.0003225803375, 872.0073065757751, 129.5, 222.5, 1.2220372936185797, 0.5580170293282877, 118.80455, 194.40425, 3.068658497878964, 0, 0.5580170293282877, 0.4259895489307759, 0.4259895489307759, 0.0, 0
3490, 872.2503070831299, 872.2569825649261, 129.75, 222.25, 1.2280374767296365, 0.5540169072542498, 119.007775, 194.201025, 3.094159276100955, 0, 0.5540169072542498, 0.4257599188259462, 0.4257599188259462, 0.0, 0
3491, 872.5003216266632, 872.5072932243347, 129.75, 222.0, 1.2260374156926175, 0.5560169682912687, 119.007775, 193.99779999999998, 3.0856590166936244, 0, 0.5560169682912687, 0.425544751306175, 0.425544751306175, 0.0, 0
3492, 872.7503187656403, 872.7571308612823, 129.75, 222.0, 1.2280374767296365, 0.5540169072542498, 119.007775, 193.99779999999998, 3.094159276100955, 0, 0.5540169072542498, 0.42534563344115206, 0.42534563344115206, 0.0, 0
3493, 873.0003159046173, 873.00718998909, 129.25, 222.0, 1.2260374156926175, 0.5620171514023256, 118.601325, 193.99779999999998, 3.0856590166936244, 0, 0.5620171514023256, 0.4251216392780943, 0.4251216392780943, 0.0, 0
3494, 873.2503039836884, 873.2569143772125, 129.75, 222.0, 1.2280374767296365, 0.5520168462172308, 119.007775, 193.99779999999998, 3.094159276100955, 0, 0.5520168462172308, 0.4249121636012543, 0.4249121636012543, 0.0, 0
3495, 873.5003173351288, 873.5070815086365, 129.75, 222.25, 1.2280374767296365, 0.5500167851802118, 119.007775, 194.201025, 3.094159276100955, 0, 0.5500167851802118, 0.4246898874263785, 0.4246898874263785, 0.0, 0
3496, 873.7503087520599, 873.7569732666016, 130.0, 222.25, 1.2300375377666555, 0.5520168462172308, 119.211, 194.201025, 3.1026595355082858, 0, 0.5520168462172308, 0.4244809730746084, 0.4244809730746084, 0.0, 0
3497, 874.0003235340118, 874.0072109699249, 130.0, 222.5, 1.2300375377666555, 0.5720174565874203, 119.211, 194.40425, 3.1026595355082858, 0, 0.5720174565874203, 0.4242651713364669, 0.4242651713364669, 0.0, 0
3498, 874.2503073215485, 874.2570140361786, 130.0, 222.25, 1.2300375377666555, 0.5520168462172308, 119.211, 194.201025, 3.1026595355082858, 0, 0.5520168462172308, 0.42405617674475593, 0.42405617674475593, 0.0, 0
3499, 874.5003111362457, 874.5079710483551, 130.25, 222.0, 1.2300375377666555, 0.5540169072542498, 119.414225, 193.99779999999998, 3.1026595355082858, 0, 0.5540169072542498, 0.4238408411802066, 0.4238408411802066, 0.0, 0
3500, 874.7503108978271, 874.7569789886475, 130.0, 222.5, 1.2300375377666555, 0.5560169682912687, 119.211, 194.40425, 3.1026595355082858, 0, 0.5560169682912687, 0.42362646687659833, 0.42362646687659833, 0.0, 0
3501, 875.0003180503845, 875.0071244239807, 130.5, 222.0, 1.2320375988036745, 0.5680173345133824, 119.61745, 193.99779999999998, 3.1111597949156167, 0, 0.5680173345133824, 0.42341229641985123, 0.42341229641985123, 0.0, 0
3502, 875.250307559967, 875.2569851875305, 130.25, 222.0, 1.2320375988036745, 0.5540169072542498, 119.414225, 193.99779999999998, 3.1111597949156167, 0, 0.5540169072542498, 0.4231985399244902, 0.4231985399244902, 0.0, 0
3503, 875.5003206729889, 875.5071125030518, 129.75, 222.25, 1.2300375377666555, 0.5560169682912687, 119.007775, 194.201025, 3.1026595355082858, 0, 0.5560169682912687, 0.4229908333609256, 0.4229908333609256, 0.0, 0
3504, 875.7503178119659, 875.7571120262146, 130.0, 222.75, 1.2320375988036745, 0.5580170293282877, 119.211, 194.607475, 3.1111597949156167, 0, 0.5580170293282877, 0.4227767170072152, 0.4227767170072152, 0.0, 0
3505, 876.0011796951294, 876.010644197464, 130.0, 221.75, 1.2260374156926175, 0.5700173955504014, 119.211, 193.79457499999998, 3.0856590166936244, 0, 0.5700173955504014, 0.42255790599921994, 0.42255790599921994, 0.0, 0
3506, 876.2503130435944, 876.257119178772, 130.25, 222.5, 1.2320375988036745, 0.5580170293282877, 119.414225, 194.40425, 3.1111597949156167, 0, 0.5580170293282877, 0.4223512180895046, 0.4223512180895046, 0.0, 0
3507, 876.5003128051758, 876.5071520805359, 130.25, 223.0, 1.2320375988036745, 0.5580170293282877, 119.414225, 194.81069999999997, 3.1111597949156167, 0, 0.5580170293282877, 0.42212062775542947, 0.42212062775542947, 0.0, 0
3508, 876.750314950943, 876.7571196556091, 130.0, 222.5, 1.2340376598406935, 0.5560169682912687, 119.211, 194.40425, 3.119660054322947, 0, 0.5560169682912687, 0.42192804625255853, 0.42192804625255853, 0.0, 0
3509, 877.0003187656403, 877.007111787796, 130.25, 222.0, 1.2320375988036745, 0.5700173955504014, 119.414225, 193.99779999999998, 3.1111597949156167, 0, 0.5700173955504014, 0.42171410425204847, 0.42171410425204847, 0.0, 0
3510, 877.2503080368042, 877.2569785118103, 130.0, 222.5, 1.2340376598406935, 0.5620171514023256, 119.211, 194.40425, 3.119660054322947, 0, 0.5620171514023256, 0.42150833395126597, 0.42150833395126597, 0.0, 0
3511, 877.5002439022064, 877.5070686340332, 130.75, 223.0, 1.2360377208777122, 0.5600170903653066, 119.820675, 194.81069999999997, 3.128160313730277, 0, 0.5600170903653066, 0.42129043544185585, 0.42129043544185585, 0.0, 0
3512, 877.7503209114075, 877.75723528862, 130.25, 222.5, 1.2360377208777122, 0.5580170293282877, 119.414225, 194.40425, 3.128160313730277, 0, 0.5580170293282877, 0.4210859667433784, 0.4210859667433784, 0.0, 0
3513, 878.0003020763397, 878.0071926116943, 130.25, 222.5, 1.2360377208777122, 0.5680173345133824, 119.414225, 194.40425, 3.128160313730277, 0, 0.5680173345133824, 0.42088025136468765, 0.42088025136468765, 0.0, 0
3514, 878.2503137588501, 878.257050037384, 130.0, 222.75, 1.2360377208777122, 0.5540169072542498, 119.211, 194.607475, 3.128160313730277, 0, 0.5540169072542498, 0.4206690152349868, 0.4206690152349868, 0.0, 0
3515, 878.5003209114075, 878.5070815086365, 130.0, 222.0, 1.2380377819147312, 0.5560169682912687, 119.211, 193.99779999999998, 3.1366605731376076, 0, 0.5560169682912687, 0.4204586580120253, 0.4204586580120253, 0.0, 0
3516, 878.7503137588501, 878.757137298584, 129.75, 223.0, 1.2380377819147312, 0.5520168462172308, 119.007775, 194.81069999999997, 3.1366605731376076, 0, 0.5520168462172308, 0.42024864868692724, 0.42024864868692724, 0.0, 0
3517, 879.0003111362457, 879.0070176124573, 129.75, 222.5, 1.2360377208777122, 0.5680173345133824, 119.007775, 194.40425, 3.128160313730277, 0, 0.5680173345133824, 0.42004468500642567, 0.42004468500642567, 0.0, 0
3518, 879.2503025531769, 879.2568995952606, 129.75, 222.25, 1.2380377819147312, 0.5560169682912687, 119.007775, 194.201025, 3.1366605731376076, 0, 0.5560169682912687, 0.41983431033251506, 0.41983431033251506, 0.0, 0
3519, 879.5003371238708, 879.5070786476135, 130.0, 222.75, 1.2380377819147312, 0.5540169072542498, 119.211, 194.607475, 3.1366605731376076, 0, 0.5540169072542498, 0.41961923346566543, 0.41961923346566543, 0.0, 0
3520, 879.7503099441528, 879.7569243907928, 130.0, 222.5, 1.2380377819147312, 0.5580170293282877, 119.211, 194.40425, 3.1366605731376076, 0, 0.5580170293282877, 0.41941669038558516, 0.41941669038558516, 0.0, 0
3521, 880.0003097057343, 880.0067529678345, 130.25, 222.75, 1.2380377819147312, 0.5640172124393446, 119.414225, 194.607475, 3.1366605731376076, 0, 0.5640172124393446, 0.4192071775026296, 0.4192071775026296, 0.0, 0
3522, 880.2503118515015, 880.25732421875, 130.0, 222.75, 1.2400378429517502, 0.5540169072542498, 119.211, 194.607475, 3.1451608325449385, 0, 0.5540169072542498, 0.4189986831926191, 0.4189986831926191, 0.0, 0
3523, 880.5003161430359, 880.50710272789, 130.5, 222.25, 1.2400378429517502, 0.5520168462172308, 119.61745, 194.201025, 3.1451608325449385, 0, 0.5520168462172308, 0.4187905184662579, 0.4187905184662579, 0.0, 0
3524, 880.7503147125244, 880.7571172714233, 130.75, 223.0, 1.2400378429517502, 0.5560169682912687, 119.820675, 194.81069999999997, 3.1451608325449385, 0, 0.5560169682912687, 0.4185884048435682, 0.4185884048435682, 0.0, 0
3525, 881.000344991684, 881.007050037384, 130.25, 222.5, 1.2280374767296365, 0.5580170293282877, 119.414225, 194.40425, 3.094159276100955, 0, 0.5580170293282877, 0.4183800076587918, 0.4183800076587918, 0.0, 0
3526, 881.2503213882446, 881.2565503120422, 130.5, 222.75, 1.2340376598406935, 0.5540169072542498, 119.61745, 194.607475, 3.119660054322947, 0, 0.5540169072542498, 0.4181717334849644, 0.4181717334849644, 0.0, 0
3527, 881.5003173351288, 881.507242679596, 130.25, 222.5, 1.2420379039887692, 0.5520168462172308, 119.414225, 194.40425, 3.1536610919522694, 0, 0.5520168462172308, 0.4179293636826493, 0.4179293636826493, 0.0, 0
3528, 881.750316619873, 881.7571079730988, 130.5, 223.0, 1.2440379650257882, 0.5520168462172308, 119.61745, 194.81069999999997, 3.1621613513596, 0, 0.5520168462172308, 0.4177444324373454, 0.4177444324373454, 0.0, 0
3529, 882.0003175735474, 882.007134437561, 130.5, 223.0, 1.2420379039887692, 0.5580170293282877, 119.61745, 194.81069999999997, 3.1536610919522694, 0, 0.5580170293282877, 0.4175592779281043, 0.4175592779281043, 0.0, 0
3530, 882.2503259181976, 882.259416103363, 130.5, 222.75, 1.2420379039887692, 0.5580170293282877, 119.61745, 194.607475, 3.1536610919522694, 0, 0.5580170293282877, 0.41735629979717004, 0.41735629979717004, 0.0, 0
3531, 882.5003161430359, 882.5072569847107, 130.75, 222.75, 1.2440379650257882, 0.5560169682912687, 119.820675, 194.607475, 3.1621613513596, 0, 0.5560169682912687, 0.4171437851335309, 0.4171437851335309, 0.0, 0
3532, 882.7502973079681, 882.7571144104004, 130.0, 222.25, 1.246038026062807, 0.5560169682912687, 119.211, 194.201025, 3.17066161076693, 0, 0.5560169682912687, 0.41693865156326915, 0.41693865156326915, 0.0, 0
3533, 883.0003180503845, 883.0070793628693, 130.5, 222.75, 1.2440379650257882, 0.5600170903653066, 119.61745, 194.607475, 3.1621613513596, 0, 0.5600170903653066, 0.41673896073833383, 0.41673896073833383, 0.0, 0
3534, 883.2503092288971, 883.2569694519043, 130.75, 222.25, 1.246038026062807, 0.5560169682912687, 119.820675, 194.201025, 3.17066161076693, 0, 0.5560169682912687, 0.41653870500168466, 0.41653870500168466, 0.0, 0
3535, 883.5003204345703, 883.5071201324463, 130.5, 222.5, 1.246038026062807, 0.5500167851802118, 119.61745, 194.40425, 3.17066161076693, 0, 0.5500167851802118, 0.4163271930077368, 0.4163271930077368, 0.0, 0
3536, 883.7503018379211, 883.756927728653, 131.0, 222.5, 1.246038026062807, 0.5520168462172308, 120.0239, 194.40425, 3.17066161076693, 0, 0.5520168462172308, 0.416128896704798, 0.416128896704798, 0.0, 0
3537, 884.0003161430359, 884.0070786476135, 131.25, 223.0, 1.246038026062807, 0.5560169682912687, 120.227125, 194.81069999999997, 3.17066161076693, 0, 0.5560169682912687, 0.41592356019695664, 0.41592356019695664, 0.0, 0
3538, 884.2503039836884, 884.2569479942322, 130.75, 222.75, 1.248038087099826, 0.5540169072542498, 119.820675, 194.607475, 3.1791618701742603, 0, 0.5540169072542498, 0.41571924180978215, 0.41571924180978215, 0.0, 0
3539, 884.5003225803375, 884.5072374343872, 130.75, 222.25, 1.248038087099826, 0.5520168462172308, 119.820675, 194.201025, 3.1791618701742603, 0, 0.5520168462172308, 0.4155152466089689, 0.4155152466089689, 0.0, 0
3540, 884.7503118515015, 884.7571012973785, 131.0, 222.75, 1.248038087099826, 0.5500167851802118, 120.0239, 194.607475, 3.1791618701742603, 0, 0.5500167851802118, 0.4153172988244158, 0.4153172988244158, 0.0, 0
3541, 885.000316619873, 885.0070428848267, 130.75, 222.5, 1.246038026062807, 0.5500167851802118, 119.820675, 194.40425, 3.17066161076693, 0, 0.5500167851802118, 0.415113060319122, 0.415113060319122, 0.0, 0
3542, 885.2503066062927, 885.2570033073425, 131.0, 223.0, 1.250038148136845, 0.5520168462172308, 120.0239, 194.81069999999997, 3.1876621295815912, 0, 0.5520168462172308, 0.4149096306835123, 0.4149096306835123, 0.0, 0
3543, 885.5003371238708, 885.5071201324463, 131.0, 222.75, 1.252038209173864, 0.5520168462172308, 120.0239, 194.607475, 3.196162388988922, 0, 0.5520168462172308, 0.41470088063162613, 0.41470088063162613, 0.0, 0
3544, 885.7503142356873, 885.757111787796, 130.75, 222.75, 1.250038148136845, 0.5520168462172308, 119.820675, 194.607475, 3.1876621295815912, 0, 0.5520168462172308, 0.41451064396117054, 0.41451064396117054, 0.0, 0
3545, 886.0003170967102, 886.0071353912354, 131.25, 223.25, 1.250038148136845, 0.5460166631061739, 120.227125, 195.01392499999997, 3.1876621295815912, 0, 0.5460166631061739, 0.41431252956913056, 0.41431252956913056, 0.0, 0
3546, 886.2503051757812, 886.2569968700409, 131.0, 222.5, 1.252038209173864, 0.5500167851802118, 120.0239, 194.40425, 3.196162388988922, 0, 0.5500167851802118, 0.41410378259596925, 0.41410378259596925, 0.0, 0
3547, 886.5003151893616, 886.5070924758911, 131.25, 222.0, 1.252038209173864, 0.5580170293282877, 120.227125, 193.99779999999998, 3.196162388988922, 0, 0.5580170293282877, 0.41390252493478386, 0.41390252493478386, 0.0, 0
3548, 886.7503306865692, 886.7571210861206, 131.0, 222.25, 1.254038270210883, 0.5500167851802118, 120.0239, 194.201025, 3.2046626483962526, 0, 0.5500167851802118, 0.41370656340239975, 0.41370656340239975, 0.0, 0
3549, 887.0003161430359, 887.0071105957031, 131.25, 222.5, 1.252038209173864, 0.544016602069155, 120.227125, 194.40425, 3.196162388988922, 0, 0.544016602069155, 0.4135045153376975, 0.4135045153376975, 0.0, 0
3550, 887.2503080368042, 887.2569963932037, 131.25, 223.0, 1.254038270210883, 0.5540169072542498, 120.227125, 194.81069999999997, 3.2046626483962526, 0, 0.5540169072542498, 0.4133090539661399, 0.4133090539661399, 0.0, 0
3551, 887.500319480896, 887.5071067810059, 131.5, 222.75, 1.252038209173864, 0.5500167851802118, 120.43035, 194.607475, 3.196162388988922, 0, 0.5500167851802118, 0.41310158658319374, 0.41310158658319374, 0.0, 0
3552, 887.750321149826, 887.757169008255, 131.5, 222.0, 1.254038270210883, 0.5580170293282877, 120.43035, 193.99779999999998, 3.2046626483962526, 0, 0.5580170293282877, 0.41290725707059117, 0.41290725707059117, 0.0, 0
3553, 888.000316619873, 888.0071170330048, 131.75, 222.5, 1.252038209173864, 0.5380164189580982, 120.633575, 194.40425, 3.196162388988922, 0, 0.5380164189580982, 0.41270023626965013, 0.41270023626965013, 0.0, 0
3554, 888.2503023147583, 888.2569439411163, 131.5, 222.5, 1.254038270210883, 0.5560169682912687, 120.43035, 194.40425, 3.2046626483962526, 0, 0.5560169682912687, 0.4125064153252751, 0.4125064153252751, 0.0, 0
3555, 888.5001194477081, 888.5084104537964, 132.0, 222.25, 1.252038209173864, 0.5540169072542498, 120.8368, 194.201025, 3.196162388988922, 0, 0.5540169072542498, 0.41229989962766567, 0.41229989962766567, 0.0, 0
3556, 888.7503232955933, 888.7572252750397, 132.0, 222.75, 1.248038087099826, 0.5500167851802118, 120.8368, 194.607475, 3.1791618701742603, 0, 0.5500167851802118, 0.41210658282504475, 0.41210658282504475, 0.0, 0
3557, 889.00031208992, 889.007137298584, 132.0, 223.0, 1.2560383312479018, 0.5380164189580982, 120.8368, 194.81069999999997, 3.2131629078035826, 0, 0.5380164189580982, 0.41190015678952463, 0.41190015678952463, 0.0, 0
3558, 889.250324010849, 889.2572038173676, 132.0, 223.0, 1.2560383312479018, 0.5540169072542498, 120.8368, 194.81069999999997, 3.2131629078035826, 0, 0.5540169072542498, 0.4116902670983471, 0.4116902670983471, 0.0, 0
3559, 889.500322341919, 889.5066096782684, 132.5, 223.0, 1.252038209173864, 0.5600170903653066, 121.24325, 194.81069999999997, 3.196162388988922, 0, 0.5600170903653066, 0.41151609639772246, 0.41151609639772246, 0.0, 0
3560, 889.7503068447113, 889.756599187851, 132.0, 222.75, 1.2580383922849208, 0.5560169682912687, 120.8368, 194.607475, 3.221663167210913, 0, 0.5560169682912687, 0.4113144187596731, 0.4113144187596731, 0.0, 0
3561, 890.0003218650818, 890.0072784423828, 132.25, 222.75, 1.254038270210883, 0.542016541032136, 121.040025, 194.607475, 3.2046626483962526, 0, 0.542016541032136, 0.41110470628754925, 0.41110470628754925, 0.0, 0
3562, 890.2503023147583, 890.2573781013489, 132.25, 222.75, 1.250038148136845, 0.5560169682912687, 121.040025, 194.607475, 3.1876621295815912, 0, 0.5560169682912687, 0.4109251498191231, 0.4109251498191231, 0.0, 0
3563, 890.5003221035004, 890.5071120262146, 132.0, 222.25, 1.250038148136845, 0.5560169682912687, 120.8368, 194.201025, 3.1876621295815912, 0, 0.5560169682912687, 0.41071299844145415, 0.41071299844145415, 0.0, 0
3564, 890.750326871872, 890.7571785449982, 131.25, 222.5, 1.2580383922849208, 0.5520168462172308, 120.227125, 194.40425, 3.221663167210913, 0, 0.5520168462172308, 0.41050481512936976, 0.41050481512936976, 0.0, 0
3565, 891.0003154277802, 891.0070788860321, 131.75, 222.75, 1.2580383922849208, 0.5360163579210792, 120.633575, 194.607475, 3.221663167210913, 0, 0.5360163579210792, 0.4103089438245604, 0.4103089438245604, 0.0, 0
3566, 891.2503094673157, 891.2569706439972, 131.5, 223.0, 1.2600384533219398, 0.5560169682912687, 120.43035, 194.81069999999997, 3.230163426618244, 0, 0.5560169682912687, 0.41013522209290443, 0.41013522209290443, 0.0, 0
3567, 891.5003187656403, 891.5070669651031, 131.5, 221.75, 1.2600384533219398, 0.5480167241431929, 120.43035, 193.79457499999998, 3.230163426618244, 0, 0.5480167241431929, 0.40993583187599647, 0.40993583187599647, 0.0, 0
3568, 891.7503111362457, 891.7569899559021, 131.0, 222.25, 1.2600384533219398, 0.5500167851802118, 120.0239, 194.201025, 3.230163426618244, 0, 0.5500167851802118, 0.40974521353955495, 0.40974521353955495, 0.0, 0
3569, 892.0003259181976, 892.007390499115, 131.75, 223.0, 1.250038148136845, 0.5380164189580982, 120.633575, 194.81069999999997, 3.1876621295815912, 0, 0.5380164189580982, 0.40954803804952356, 0.40954803804952356, 0.0, 0
3570, 892.2503085136414, 892.2564380168915, 132.0, 222.25, 1.2580383922849208, 0.5540169072542498, 120.8368, 194.201025, 3.221663167210913, 0, 0.5540169072542498, 0.40935112514258165, 0.40935112514258165, 0.0, 0
3571, 892.500314950943, 892.5070524215698, 132.0, 222.5, 1.2620385143589588, 0.5500167851802118, 120.8368, 194.40425, 3.238663686025575, 0, 0.5500167851802118, 0.4091260249183346, 0.4091260249183346, 0.0, 0
3572, 892.75031042099, 892.7572124004364, 131.75, 222.25, 1.2620385143589588, 0.5560169682912687, 120.633575, 194.201025, 3.238663686025575, 0, 0.5560169682912687, 0.40895731330461693, 0.40895731330461693, 0.0, 0
3573, 893.0003156661987, 893.007116317749, 132.25, 223.0, 1.2600384533219398, 0.540016479995117, 121.040025, 194.81069999999997, 3.230163426618244, 0, 0.540016479995117, 0.4087707982424025, 0.4087707982424025, 0.0, 0
3574, 893.2503247261047, 893.256986618042, 132.0, 222.25, 1.2640385753959777, 0.5520168462172308, 120.8368, 194.201025, 3.2471639454329053, 0, 0.5520168462172308, 0.40857437703390076, 0.40857437703390076, 0.0, 0
3575, 893.5003147125244, 893.5070221424103, 132.0, 222.0, 1.2640385753959777, 0.5540169072542498, 120.8368, 193.99779999999998, 3.2471639454329053, 0, 0.5540169072542498, 0.4083737874111719, 0.4083737874111719, 0.0, 0
3576, 893.7503135204315, 893.757134437561, 132.0, 222.25, 1.2660386364329965, 0.5560169682912687, 120.8368, 194.201025, 3.2556642048402353, 0, 0.5560169682912687, 0.4081914438161611, 0.4081914438161611, 0.0, 0
3577, 894.0003182888031, 894.0070834159851, 132.25, 222.75, 1.2640385753959777, 0.542016541032136, 121.040025, 194.607475, 3.2471639454329053, 0, 0.542016541032136, 0.4079957108032026, 0.4079957108032026, 0.0, 0
3578, 894.2503068447113, 894.2570555210114, 132.25, 222.75, 1.2660386364329965, 0.5500167851802118, 121.040025, 194.607475, 3.2556642048402353, 0, 0.5500167851802118, 0.40780731506718837, 0.40780731506718837, 0.0, 0
3579, 894.500340461731, 894.5073144435883, 131.75, 222.25, 1.2660386364329965, 0.5540169072542498, 120.633575, 194.201025, 3.2556642048402353, 0, 0.5540169072542498, 0.4076068312297263, 0.4076068312297263, 0.0, 0
3580, 894.7503123283386, 894.7569136619568, 132.25, 222.25, 1.2600384533219398, 0.5560169682912687, 121.040025, 194.201025, 3.230163426618244, 0, 0.5560169682912687, 0.40741962298684165, 0.40741962298684165, 0.0, 0
3581, 895.0003190040588, 895.0072252750397, 131.5, 222.5, 1.2660386364329965, 0.540016479995117, 120.43035, 194.40425, 3.2556642048402353, 0, 0.540016479995117, 0.40722494230002404, 0.40722494230002404, 0.0, 0
3582, 895.2503087520599, 895.2570991516113, 131.75, 222.5, 1.2640385753959777, 0.5560169682912687, 120.633575, 194.40425, 3.2471639454329053, 0, 0.5560169682912687, 0.4070143288037009, 0.4070143288037009, 0.0, 0
3583, 895.5003180503845, 895.5073294639587, 131.75, 222.0, 1.2660386364329965, 0.5520168462172308, 120.633575, 193.99779999999998, 3.2556642048402353, 0, 0.5520168462172308, 0.4068407326793757, 0.4068407326793757, 0.0, 0
3584, 895.7503182888031, 895.7572302818298, 132.25, 222.25, 1.2680386974700155, 0.5560169682912687, 121.040025, 194.201025, 3.264164464247566, 0, 0.5560169682912687, 0.40664004806235177, 0.40664004806235177, 0.0, 0
3585, 896.0003175735474, 896.0075204372406, 132.25, 222.5, 1.2680386974700155, 0.5480167241431929, 121.040025, 194.40425, 3.264164464247566, 0, 0.5480167241431929, 0.4064543209728555, 0.4064543209728555, 0.0, 0
3586, 896.2503342628479, 896.2572944164276, 132.5, 222.5, 1.2660386364329965, 0.5480167241431929, 121.24325, 194.40425, 3.2556642048402353, 0, 0.5480167241431929, 0.4062671917737166, 0.4062671917737166, 0.0, 0
3587, 896.5003192424774, 896.5071892738342, 132.75, 222.0, 1.2680386974700155, 0.5540169072542498, 121.446475, 193.99779999999998, 3.264164464247566, 0, 0.5540169072542498, 0.4060743759644172, 0.4060743759644172, 0.0, 0
3588, 896.7503407001495, 896.7571985721588, 132.0, 222.25, 1.2700387585070345, 0.5520168462172308, 120.8368, 194.201025, 3.2726647236548967, 0, 0.5520168462172308, 0.40587678229952395, 0.40587678229952395, 0.0, 0
3589, 897.000319480896, 897.0070905685425, 132.75, 221.75, 1.2700387585070345, 0.544016602069155, 121.446475, 193.79457499999998, 3.2726647236548967, 0, 0.544016602069155, 0.40569183215493787, 0.40569183215493787, 0.0, 0
3590, 897.2503106594086, 897.2570233345032, 132.75, 222.0, 1.2700387585070345, 0.5520168462172308, 121.446475, 193.99779999999998, 3.2726647236548967, 0, 0.5520168462172308, 0.40550567947051874, 0.40550567947051874, 0.0, 0
3591, 897.5003130435944, 897.5070388317108, 132.75, 222.25, 1.2700387585070345, 0.5540169072542498, 121.446475, 194.201025, 3.2726647236548967, 0, 0.5540169072542498, 0.4053139769857861, 0.4053139769857861, 0.0, 0
3592, 897.7503201961517, 897.7571082115173, 132.5, 221.75, 1.2700387585070345, 0.5500167851802118, 121.24325, 193.79457499999998, 3.2726647236548967, 0, 0.5500167851802118, 0.4051231310182999, 0.4051231310182999, 0.0, 0
3593, 898.0003132820129, 898.007034778595, 132.5, 221.5, 1.2700387585070345, 0.5460166631061739, 121.24325, 193.59134999999998, 3.2726647236548967, 0, 0.5460166631061739, 0.404932467196506, 0.404932467196506, 0.0, 0
3594, 898.2503106594086, 898.2579078674316, 132.75, 222.25, 1.2720388195440535, 0.5500167851802118, 121.446475, 194.201025, 3.2811649830622276, 0, 0.5500167851802118, 0.40474204463731134, 0.40474204463731134, 0.0, 0
3595, 898.5003199577332, 898.5070979595184, 132.5, 222.0, 1.2720388195440535, 0.5560169682912687, 121.24325, 193.99779999999998, 3.2811649830622276, 0, 0.5560169682912687, 0.4045520030593046, 0.4045520030593046, 0.0, 0
3596, 898.7503170967102, 898.7570998668671, 132.25, 222.25, 1.2740388805810725, 0.5560169682912687, 121.040025, 194.201025, 3.289665242469558, 0, 0.5560169682912687, 0.40436798176862965, 0.40436798176862965, 0.0, 0
3597, 899.0015835762024, 899.0102961063385, 132.75, 222.0, 1.2660386364329965, 0.5620171514023256, 121.446475, 193.99779999999998, 3.2556642048402353, 0, 0.5620171514023256, 0.40417779535104437, 0.40417779535104437, 0.0, 0
3598, 899.2503128051758, 899.2571156024933, 132.75, 221.75, 1.2740388805810725, 0.5520168462172308, 121.446475, 193.79457499999998, 3.289665242469558, 0, 0.5520168462172308, 0.40399376556566224, 0.40399376556566224, 0.0, 0
3599, 899.5001814365387, 899.5069892406464, 131.5, 222.0, 1.2740388805810725, 0.5520168462172308, 120.43035, 193.99779999999998, 3.289665242469558, 0, 0.5520168462172308, 0.4037807820054251, 0.4037807820054251, 0.0, 0
3600, 899.7503139972687, 899.7570912837982, 132.5, 221.75, 1.2760389416180915, 0.5520168462172308, 121.24325, 193.79457499999998, 3.298165501876889, 0, 0.5520168462172308, 0.4036180412079169, 0.4036180412079169, 0.0, 0
3601, 900.0003187656403, 900.0069999694824, 132.5, 222.0, 1.2740388805810725, 0.5460166631061739, 121.24325, 193.99779999999998, 3.289665242469558, 0, 0.5460166631061739, 0.40342668608574606, 0.40342668608574606, 0.0, 0
3602, 900.2503039836884, 900.2569351196289, 132.5, 222.0, 1.2740388805810725, 0.5540169072542498, 121.24325, 193.99779999999998, 3.289665242469558, 0, 0.5540169072542498, 0.40324422316119524, 0.40324422316119524, 0.0, 0
3603, 900.5003066062927, 900.5070888996124, 132.5, 221.75, 1.2760389416180915, 0.5540169072542498, 121.24325, 193.79457499999998, 3.298165501876889, 0, 0.5540169072542498, 0.4030493980472567, 0.4030493980472567, 0.0, 0
