seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3604, 900.7503230571747, 900.7571742534637, 132.0, 222.0, 1.2760389416180915, 0.5520168462172308, 120.8368, 193.99779999999998, 3.298165501876889, 0, 0.5520168462172308, 0.4028621918775883, 0.4028621918775883, 0.0, 0
3605, 901.0003147125244, 901.0070912837982, 132.5, 222.25, 1.2740388805810725, 0.5520168462172308, 121.24325, 194.201025, 3.289665242469558, 0, 0.5520168462172308, 0.4026802557905338, 0.4026802557905338, 0.0, 0
3606, 901.2503118515015, 901.2571465969086, 132.25, 222.0, 1.2760389416180915, 0.5540169072542498, 121.040025, 193.99779999999998, 3.298165501876889, 0, 0.5540169072542498, 0.4024919451698583, 0.4024919451698583, 0.0, 0
3607, 901.500316619873, 901.5072040557861, 133.0, 221.5, 1.2780390026551103, 0.5560169682912687, 121.6497, 193.59134999999998, 3.3066657612842185, 0, 0.5560169682912687, 0.4022989016713794, 0.4022989016713794, 0.0, 0
3608, 901.7501924037933, 901.7569470405579, 132.75, 221.75, 1.2760389416180915, 0.5500167851802118, 121.446475, 193.79457499999998, 3.298165501876889, 0, 0.5500167851802118, 0.4021185038457684, 0.4021185038457684, 0.0, 0
3609, 902.0003209114075, 902.0071704387665, 133.25, 221.75, 1.2760389416180915, 0.5460166631061739, 121.852925, 193.79457499999998, 3.298165501876889, 0, 0.5460166631061739, 0.4019367512987966, 0.4019367512987966, 0.0, 0
3610, 902.2503147125244, 902.2570340633392, 133.0, 221.5, 1.2800390636921293, 0.5480167241431929, 121.6497, 193.59134999999998, 3.3151660206915494, 0, 0.5480167241431929, 0.40174366527078753, 0.40174366527078753, 0.0, 0
3611, 902.5003190040588, 902.5071814060211, 133.0, 222.0, 1.2800390636921293, 0.5560169682912687, 121.6497, 193.99779999999998, 3.3151660206915494, 0, 0.5560169682912687, 0.40155824649701266, 0.40155824649701266, 0.0, 0
3612, 902.7503213882446, 902.756983757019, 133.0, 221.75, 1.2800390636921293, 0.5580170293282877, 121.6497, 193.79457499999998, 3.3151660206915494, 0, 0.5580170293282877, 0.4013838879103009, 0.4013838879103009, 0.0, 0
3613, 903.000316619873, 903.007071018219, 132.5, 221.75, 1.2800390636921293, 0.5460166631061739, 121.24325, 193.79457499999998, 3.3151660206915494, 0, 0.5460166631061739, 0.40119673783007137, 0.40119673783007137, 0.0, 0
3614, 903.2503118515015, 903.2571408748627, 133.0, 221.5, 1.2820391247291483, 0.5540169072542498, 121.6497, 193.59134999999998, 3.3236662800988803, 0, 0.5540169072542498, 0.4010111971526005, 0.4010111971526005, 0.0, 0
3615, 903.5003139972687, 903.5072481632233, 133.0, 222.0, 1.2820391247291483, 0.5580170293282877, 121.6497, 193.99779999999998, 3.3236662800988803, 0, 0.5580170293282877, 0.40082589463365004, 0.40082589463365004, 0.0, 0
3616, 903.7503118515015, 903.7570266723633, 132.5, 221.75, 1.2800390636921293, 0.5500167851802118, 121.24325, 193.79457499999998, 3.3151660206915494, 0, 0.5500167851802118, 0.40064661985035954, 0.40064661985035954, 0.0, 0
3617, 904.0003232955933, 904.0071024894714, 133.25, 221.75, 1.2800390636921293, 0.5520168462172308, 121.852925, 193.79457499999998, 3.3151660206915494, 0, 0.5520168462172308, 0.40046089459823264, 0.40046089459823264, 0.0, 0
3618, 904.2503054141998, 904.2569971084595, 132.75, 221.75, 1.2820391247291483, 0.5520168462172308, 121.446475, 193.79457499999998, 3.3236662800988803, 0, 0.5520168462172308, 0.40027030656658447, 0.40027030656658447, 0.0, 0
3619, 904.5003154277802, 904.5071387290955, 133.25, 221.75, 1.2820391247291483, 0.5520168462172308, 121.852925, 193.79457499999998, 3.3236662800988803, 0, 0.5520168462172308, 0.4000865675263938, 0.4000865675263938, 0.0, 0
3620, 904.7503111362457, 904.7570238113403, 133.25, 221.75, 1.2840391857661673, 0.5500167851802118, 121.852925, 193.79457499999998, 3.332166539506211, 0, 0.5500167851802118, 0.39990816347573066, 0.39990816347573066, 0.0, 0
3621, 905.0002999305725, 905.0063881874084, 133.25, 221.75, 1.2840391857661673, 0.5480167241431929, 121.852925, 193.79457499999998, 3.332166539506211, 0, 0.5480167241431929, 0.39972364738159527, 0.39972364738159527, 0.0, 0
3622, 905.2501242160797, 905.2590103149414, 133.25, 221.5, 1.2840391857661673, 0.5480167241431929, 121.852925, 193.59134999999998, 3.332166539506211, 0, 0.5480167241431929, 0.3995458325182355, 0.3995458325182355, 0.0, 0
3623, 905.5003159046173, 905.5074014663696, 133.25, 221.0, 1.288039307840205, 0.5520168462172308, 121.852925, 193.18489999999997, 3.3491670583208712, 0, 0.5520168462172308, 0.39936163739627695, 0.39936163739627695, 0.0, 0
3624, 905.7503218650818, 905.7571890354156, 133.25, 221.5, 1.288039307840205, 0.5560169682912687, 121.852925, 193.59134999999998, 3.3491670583208712, 0, 0.5560169682912687, 0.3991786416119556, 0.3991786416119556, 0.0, 0
3625, 906.0003159046173, 906.0071356296539, 133.25, 221.75, 1.2860392468031863, 0.5540169072542498, 121.852925, 193.79457499999998, 3.3406667989135417, 0, 0.5540169072542498, 0.3990073795110085, 0.3990073795110085, 0.0, 0
3626, 906.2503066062927, 906.2569944858551, 133.25, 221.25, 1.288039307840205, 0.5520168462172308, 121.852925, 193.38812499999997, 3.3491670583208712, 0, 0.5520168462172308, 0.39882312483746496, 0.39882312483746496, 0.0, 0
3627, 906.5003132820129, 906.5073640346527, 133.75, 221.5, 1.288039307840205, 0.5580170293282877, 122.259375, 193.59134999999998, 3.3491670583208712, 0, 0.5580170293282877, 0.39863482765691494, 0.39863482765691494, 0.0, 0
3628, 906.7503151893616, 906.7571294307709, 133.25, 221.5, 1.288039307840205, 0.5520168462172308, 121.852925, 193.59134999999998, 3.3491670583208712, 0, 0.5520168462172308, 0.39845896173723716, 0.39845896173723716, 0.0, 0
3629, 907.0003156661987, 907.0072181224823, 132.75, 221.5, 1.2860392468031863, 0.5520168462172308, 121.446475, 193.59134999999998, 3.3406667989135417, 0, 0.5520168462172308, 0.39827609893660565, 0.39827609893660565, 0.0, 0
3630, 907.2503097057343, 907.2569899559021, 133.25, 221.5, 1.288039307840205, 0.5500167851802118, 121.852925, 193.59134999999998, 3.3491670583208712, 0, 0.5500167851802118, 0.3980940818935057, 0.3980940818935057, 0.0, 0
3631, 907.5003218650818, 907.5072503089905, 133.25, 221.25, 1.290039368877224, 0.5540169072542498, 121.852925, 193.38812499999997, 3.357667317728202, 0, 0.5540169072542498, 0.3979065784317086, 0.3979065784317086, 0.0, 0
3632, 907.7503216266632, 907.7571427822113, 133.0, 221.5, 1.288039307840205, 0.5520168462172308, 121.6497, 193.59134999999998, 3.3491670583208712, 0, 0.5520168462172308, 0.3977317737765347, 0.3977317737765347, 0.0, 0
3633, 908.0003154277802, 908.007021188736, 133.5, 221.25, 1.2860392468031863, 0.5500167851802118, 122.05615, 193.38812499999997, 3.3406667989135417, 0, 0.5500167851802118, 0.39755561300364484, 0.39755561300364484, 0.0, 0
3634, 908.2503085136414, 908.2569298744202, 133.75, 221.5, 1.288039307840205, 0.5500167851802118, 122.259375, 193.59134999999998, 3.3491670583208712, 0, 0.5500167851802118, 0.3973679652548885, 0.3973679652548885, 0.0, 0
3635, 908.500314950943, 908.5071084499359, 133.25, 221.5, 1.290039368877224, 0.5540169072542498, 121.852925, 193.59134999999998, 3.357667317728202, 0, 0.5540169072542498, 0.3971820626606757, 0.3971820626606757, 0.0, 0
3636, 908.7503132820129, 908.7571573257446, 133.5, 221.5, 1.290039368877224, 0.5520168462172308, 122.05615, 193.59134999999998, 3.357667317728202, 0, 0.5520168462172308, 0.3970081070226712, 0.3970081070226712, 0.0, 0
3637, 909.0001089572906, 909.0069081783295, 133.5, 221.25, 1.288039307840205, 0.5580170293282877, 122.05615, 193.38812499999997, 3.3491670583208712, 0, 0.5580170293282877, 0.3968329982931351, 0.3968329982931351, 0.0, 0
3638, 909.250305891037, 909.2569642066956, 133.75, 221.5, 1.292039429914243, 0.5580170293282877, 122.259375, 193.59134999999998, 3.366167577135533, 0, 0.5580170293282877, 0.3966521841366788, 0.3966521841366788, 0.0, 0
3639, 909.5003135204315, 909.5070719718933, 133.75, 221.5, 1.290039368877224, 0.5560169682912687, 122.259375, 193.59134999999998, 3.357667317728202, 0, 0.5560169682912687, 0.3964667050063486, 0.3964667050063486, 0.0, 0
3640, 909.7503387928009, 909.7571110725403, 133.5, 221.5, 1.292039429914243, 0.5500167851802118, 122.05615, 193.59134999999998, 3.366167577135533, 0, 0.5500167851802118, 0.39629936784369946, 0.39629936784369946, 0.0, 0
3641, 910.0003156661987, 910.0071179866791, 133.5, 221.0, 1.290039368877224, 0.5500167851802118, 122.05615, 193.18489999999997, 3.357667317728202, 0, 0.5500167851802118, 0.39611283722474155, 0.39611283722474155, 0.0, 0
3642, 910.2503087520599, 910.2570815086365, 133.5, 221.25, 1.294039490951262, 0.5500167851802118, 122.05615, 193.38812499999997, 3.3746678365428635, 0, 0.5500167851802118, 0.3959401633744708, 0.3959401633744708, 0.0, 0
3643, 910.5003123283386, 910.5071067810059, 133.75, 221.0, 1.296039551988281, 0.5500167851802118, 122.259375, 193.18489999999997, 3.3831680959501944, 0, 0.5500167851802118, 0.39575484146599393, 0.39575484146599393, 0.0, 0
3644, 910.7503199577332, 910.7571184635162, 133.5, 220.75, 1.292039429914243, 0.5520168462172308, 122.05615, 192.981675, 3.366167577135533, 0, 0.5520168462172308, 0.3955887544746446, 0.3955887544746446, 0.0, 0
3645, 911.0003299713135, 911.0064125061035, 134.0, 221.25, 1.292039429914243, 0.5500167851802118, 122.4626, 193.38812499999997, 3.366167577135533, 0, 0.5500167851802118, 0.39541455682746296, 0.39541455682746296, 0.0, 0
3646, 911.2503101825714, 911.2570371627808, 133.75, 221.25, 1.294039490951262, 0.5560169682912687, 122.259375, 193.38812499999997, 3.3746678365428635, 0, 0.5560169682912687, 0.39522391370970844, 0.39522391370970844, 0.0, 0
3647, 911.5003271102905, 911.5093941688538, 133.75, 221.0, 1.292039429914243, 0.5540169072542498, 122.259375, 193.18489999999997, 3.366167577135533, 0, 0.5540169072542498, 0.3950472754932246, 0.3950472754932246, 0.0, 0
3648, 911.7503123283386, 911.7572190761566, 133.75, 221.0, 1.296039551988281, 0.5580170293282877, 122.259375, 193.18489999999997, 3.3831680959501944, 0, 0.5580170293282877, 0.39487507917100295, 0.39487507917100295, 0.0, 0
3649, 912.0003128051758, 912.0072603225708, 133.5, 221.0, 1.294039490951262, 0.5560169682912687, 122.05615, 193.18489999999997, 3.3746678365428635, 0, 0.5560169682912687, 0.39469118273661863, 0.39469118273661863, 0.0, 0
3650, 912.2503066062927, 912.2569861412048, 133.5, 221.0, 1.296039551988281, 0.5520168462172308, 122.05615, 193.18489999999997, 3.3831680959501944, 0, 0.5520168462172308, 0.39452617046327276, 0.39452617046327276, 0.0, 0
3651, 912.500319480896, 912.5071468353271, 134.0, 221.0, 1.296039551988281, 0.5520168462172308, 122.4626, 193.18489999999997, 3.3831680959501944, 0, 0.5520168462172308, 0.3943418878991114, 0.3943418878991114, 0.0, 0
3652, 912.7502977848053, 912.7563283443451, 133.75, 221.25, 1.292039429914243, 0.5580170293282877, 122.259375, 193.38812499999997, 3.366167577135533, 0, 0.5580170293282877, 0.39417160426881104, 0.39417160426881104, 0.0, 0
3653, 913.0002996921539, 913.0063557624817, 134.0, 221.25, 1.290039368877224, 0.5520168462172308, 122.4626, 193.38812499999997, 3.357667317728202, 0, 0.5520168462172308, 0.39399390117032773, 0.39399390117032773, 0.0, 0
3654, 913.2502973079681, 913.2562777996063, 134.0, 220.5, 1.294039490951262, 0.5540169072542498, 122.4626, 192.77845, 3.3746678365428635, 0, 0.5540169072542498, 0.3938054746252959, 0.3938054746252959, 0.0, 0
3655, 913.5003402233124, 913.5077788829803, 134.0, 220.75, 1.296039551988281, 0.5560169682912687, 122.4626, 192.981675, 3.3831680959501944, 0, 0.5560169682912687, 0.3936247829167865, 0.3936247829167865, 0.0, 0
3656, 913.7503087520599, 913.7564191818237, 133.75, 221.25, 1.296039551988281, 0.5580170293282877, 122.259375, 193.38812499999997, 3.3831680959501944, 0, 0.5580170293282877, 0.39346119526275025, 0.39346119526275025, 0.0, 0
3657, 914.0002982616425, 914.0069401264191, 133.75, 220.75, 1.290039368877224, 0.5640172124393446, 122.259375, 192.981675, 3.357667317728202, 0, 0.5640172124393446, 0.39328996267099114, 0.39328996267099114, 0.0, 0
3658, 914.2503061294556, 914.2570099830627, 134.0, 220.75, 1.294039490951262, 0.5540169072542498, 122.4626, 192.981675, 3.3746678365428635, 0, 0.5540169072542498, 0.3931134292701213, 0.3931134292701213, 0.0, 0
3659, 914.5003144741058, 914.5080659389496, 134.0, 220.75, 1.294039490951262, 0.5560169682912687, 122.4626, 192.981675, 3.3746678365428635, 0, 0.5560169682912687, 0.3929205897000685, 0.3929205897000685, 0.0, 0
3660, 914.7503066062927, 914.7569553852081, 134.0, 221.0, 1.294039490951262, 0.5560169682912687, 122.4626, 193.18489999999997, 3.3746678365428635, 0, 0.5560169682912687, 0.39275912021459725, 0.39275912021459725, 0.0, 0
3661, 915.0003094673157, 915.0069253444672, 133.75, 221.0, 1.288039307840205, 0.5580170293282877, 122.259375, 193.18489999999997, 3.3491670583208712, 0, 0.5580170293282877, 0.3925827220520297, 0.3925827220520297, 0.0, 0
3662, 915.2503349781036, 915.2573370933533, 133.0, 220.75, 1.290039368877224, 0.5520168462172308, 121.6497, 192.981675, 3.357667317728202, 0, 0.5520168462172308, 0.39240770114339263, 0.39240770114339263, 0.0, 0
3663, 915.5003824234009, 915.5075557231903, 133.75, 221.25, 1.292039429914243, 0.5540169072542498, 122.259375, 193.38812499999997, 3.366167577135533, 0, 0.5540169072542498, 0.3922155438351762, 0.3922155438351762, 0.0, 0
3664, 915.7504482269287, 915.7619636058807, 134.0, 220.75, 1.294039490951262, 0.5500167851802118, 122.4626, 192.981675, 3.3746678365428635, 0, 0.5500167851802118, 0.3920491710185434, 0.3920491710185434, 0.0, 0
3665, 916.0003185272217, 916.0087871551514, 133.75, 220.5, 1.292039429914243, 0.5720174565874203, 122.259375, 192.77845, 3.366167577135533, 0, 0.5720174565874203, 0.39188033237077136, 0.39188033237077136, 0.0, 0
3666, 916.2503046989441, 916.2582621574402, 133.75, 220.75, 1.296039551988281, 0.5600170903653066, 122.259375, 192.981675, 3.3831680959501944, 0, 0.5600170903653066, 0.3917116983625597, 0.3917116983625597, 0.0, 0
3667, 916.5003187656403, 916.5111513137817, 134.0, 220.75, 1.296039551988281, 0.5580170293282877, 122.4626, 192.981675, 3.3831680959501944, 0, 0.5580170293282877, 0.3915318373880101, 0.3915318373880101, 0.0, 0
3668, 916.7503180503845, 916.7579760551453, 133.75, 220.5, 1.2980396130252998, 0.5480167241431929, 122.259375, 192.77845, 3.391668355357524, 0, 0.5480167241431929, 0.39137093812230894, 0.39137093812230894, 0.0, 0
3669, 917.0003063678741, 917.0080573558807, 134.25, 220.5, 1.3000396740623188, 0.5600170903653066, 122.665825, 192.77845, 3.400168614764855, 0, 0.5600170903653066, 0.39119655287230337, 0.39119655287230337, 0.0, 0
3670, 917.2503349781036, 917.2576262950897, 134.0, 220.5, 1.3000396740623188, 0.5540169072542498, 122.4626, 192.77845, 3.400168614764855, 0, 0.5540169072542498, 0.39102975610436985, 0.39102975610436985, 0.0, 0
3671, 917.5001835823059, 917.5065150260925, 134.0, 220.75, 1.3020397350993378, 0.5540169072542498, 122.4626, 192.981675, 3.408668874172186, 0, 0.5540169072542498, 0.39086227789714734, 0.39086227789714734, 0.0, 0
3672, 917.7503170967102, 917.7581477165222, 134.0, 220.75, 1.2980396130252998, 0.5580170293282877, 122.4626, 192.981675, 3.391668355357524, 0, 0.5580170293282877, 0.3906893096512647, 0.3906893096512647, 0.0, 0
3673, 918.0001246929169, 918.0065443515778, 133.75, 221.0, 1.3000396740623188, 0.5520168462172308, 122.259375, 193.18489999999997, 3.400168614764855, 0, 0.5520168462172308, 0.3905226851396808, 0.3905226851396808, 0.0, 0
3674, 918.2501473426819, 918.2564735412598, 133.75, 221.0, 1.3040397961363568, 0.5560169682912687, 122.259375, 193.18489999999997, 3.4171691335795162, 0, 0.5560169682912687, 0.3903382472207806, 0.3903382472207806, 0.0, 0
3675, 918.5003407001495, 918.5078916549683, 133.5, 220.75, 1.2980396130252998, 0.5520168462172308, 122.05615, 192.981675, 3.391668355357524, 0, 0.5520168462172308, 0.39017386013252064, 0.39017386013252064, 0.0, 0
3676, 918.7503070831299, 918.7564427852631, 133.75, 220.75, 1.3020397350993378, 0.5580170293282877, 122.259375, 192.981675, 3.408668874172186, 0, 0.5580170293282877, 0.39001286742414365, 0.39001286742414365, 0.0, 0
3677, 919.0003020763397, 919.0066015720367, 133.75, 221.0, 1.3020397350993378, 0.5620171514023256, 122.259375, 193.18489999999997, 3.408668874172186, 0, 0.5620171514023256, 0.38982273836153425, 0.38982273836153425, 0.0, 0
3678, 919.2503063678741, 919.2565829753876, 133.5, 220.0, 1.3000396740623188, 0.5560169682912687, 122.05615, 192.37199999999999, 3.400168614764855, 0, 0.5560169682912687, 0.389665335797746, 0.389665335797746, 0.0, 0
3679, 919.500330209732, 919.5080986022949, 133.75, 220.5, 1.3000396740623188, 0.5540169072542498, 122.259375, 192.77845, 3.400168614764855, 0, 0.5540169072542498, 0.3894927304746236, 0.3894927304746236, 0.0, 0
3680, 919.7501587867737, 919.7569081783295, 134.0, 220.75, 1.3020397350993378, 0.5560169682912687, 122.4626, 192.981675, 3.408668874172186, 0, 0.5560169682912687, 0.38931613353610217, 0.38931613353610217, 0.0, 0
3681, 920.0003340244293, 920.0147626399994, 133.75, 220.5, 1.2980396130252998, 0.5860178838465528, 122.259375, 192.77845, 3.391668355357524, 0, 0.5860178838465528, 0.38914629588499494, 0.38914629588499494, 0.0, 0
3682, 920.2503118515015, 920.2565896511078, 134.0, 220.75, 1.3060398571733758, 0.5560169682912687, 122.4626, 192.981675, 3.425669392986847, 0, 0.5560169682912687, 0.3889814989341094, 0.3889814989341094, 0.0, 0
3683, 920.5003230571747, 920.5083632469177, 133.75, 220.5, 1.2980396130252998, 0.5560169682912687, 122.259375, 192.77845, 3.391668355357524, 0, 0.5560169682912687, 0.3887994209498906, 0.3887994209498906, 0.0, 0
3684, 920.7501482963562, 920.7567806243896, 134.0, 220.5, 1.3060398571733758, 0.5540169072542498, 122.4626, 192.77845, 3.425669392986847, 0, 0.5540169072542498, 0.38865391696723606, 0.38865391696723606, 0.0, 0
3685, 921.0003237724304, 921.0086236000061, 134.25, 220.75, 1.3020397350993378, 0.5560169682912687, 122.665825, 192.981675, 3.408668874172186, 0, 0.5560169682912687, 0.38845842062536384, 0.38845842062536384, 0.0, 0
3686, 921.2503266334534, 921.2571744918823, 134.25, 220.5, 1.3060398571733758, 0.5560169682912687, 122.665825, 192.77845, 3.425669392986847, 0, 0.5560169682912687, 0.3883150622613947, 0.3883150622613947, 0.0, 0
3687, 921.5003170967102, 921.5072700977325, 134.0, 220.75, 1.3080399182103946, 0.5520168462172308, 122.4626, 192.981675, 3.4341696523941767, 0, 0.5520168462172308, 0.3881314303155978, 0.3881314303155978, 0.0, 0
3688, 921.7503085136414, 921.7561254501343, 134.25, 220.75, 1.3080399182103946, 0.5500167851802118, 122.665825, 192.981675, 3.4341696523941767, 0, 0.5500167851802118, 0.38797582842192924, 0.38797582842192924, 0.0, 0
3689, 922.0003049373627, 922.0068960189819, 134.25, 221.0, 1.3040397961363568, 0.5500167851802118, 122.665825, 193.18489999999997, 3.4171691335795162, 0, 0.5500167851802118, 0.38781148753228756, 0.38781148753228756, 0.0, 0
3690, 922.250316619873, 922.2563285827637, 134.25, 220.5, 1.3060398571733758, 0.5580170293282877, 122.665825, 192.77845, 3.425669392986847, 0, 0.5580170293282877, 0.38764205761391324, 0.38764205761391324, 0.0, 0
3691, 922.5002844333649, 922.5067253112793, 134.25, 220.75, 1.3080399182103946, 0.5540169072542498, 122.665825, 192.981675, 3.4341696523941767, 0, 0.5540169072542498, 0.3874619566821469, 0.3874619566821469, 0.0, 0
3692, 922.7503070831299, 922.7566614151001, 134.0, 220.75, 1.3100399792474136, 0.5580170293282877, 122.4626, 192.981675, 3.4426699118015076, 0, 0.5580170293282877, 0.38730103043148034, 0.38730103043148034, 0.0, 0
3693, 923.0003099441528, 923.0068747997284, 134.25, 220.5, 1.3020397350993378, 0.5520168462172308, 122.665825, 192.77845, 3.408668874172186, 0, 0.5520168462172308, 0.3871382683829925, 0.3871382683829925, 0.0, 0
3694, 923.2503023147583, 923.2564640045166, 134.0, 220.5, 1.3100399792474136, 0.5520168462172308, 122.4626, 192.77845, 3.4426699118015076, 0, 0.5520168462172308, 0.3869734835044891, 0.3869734835044891, 0.0, 0
3695, 923.5003046989441, 923.5063781738281, 134.25, 220.25, 1.3080399182103946, 0.5520168462172308, 122.665825, 192.575225, 3.4341696523941767, 0, 0.5520168462172308, 0.3867841660140243, 0.3867841660140243, 0.0, 0
3696, 923.750072479248, 923.7565524578094, 134.25, 220.5, 1.3060398571733758, 0.5540169072542498, 122.665825, 192.77845, 3.425669392986847, 0, 0.5540169072542498, 0.38664087776651535, 0.38664087776651535, 0.0, 0
3697, 924.0003035068512, 924.0066654682159, 134.25, 220.5, 1.3140401013214515, 0.5460166631061739, 122.665825, 192.77845, 3.459670430616169, 0, 0.5460166631061739, 0.3864669400137348, 0.3864669400137348, 0.0, 0
3698, 924.2505159378052, 924.2598674297333, 134.25, 220.25, 1.3120400402844326, 0.5540169072542498, 122.665825, 192.575225, 3.4511701712088385, 0, 0.5540169072542498, 0.3862951219775326, 0.3862951219775326, 0.0, 0
3699, 924.5003151893616, 924.5075526237488, 134.75, 220.75, 1.3060398571733758, 0.5540169072542498, 123.072275, 192.981675, 3.425669392986847, 0, 0.5540169072542498, 0.38614579414149475, 0.38614579414149475, 0.0, 0
3700, 924.7503304481506, 924.756560087204, 134.0, 220.25, 1.3120400402844326, 0.5520168462172308, 122.4626, 192.575225, 3.4511701712088385, 0, 0.5520168462172308, 0.38597362516421185, 0.38597362516421185, 0.0, 0
3701, 925.0003144741058, 925.0069780349731, 134.5, 220.75, 1.3120400402844326, 0.542016541032136, 122.86905, 192.981675, 3.4511701712088385, 0, 0.542016541032136, 0.385794674998726, 0.385794674998726, 0.0, 0
3702, 925.2503216266632, 925.2565262317657, 134.5, 220.25, 1.3100399792474136, 0.5520168462172308, 122.86905, 192.575225, 3.4426699118015076, 0, 0.5520168462172308, 0.3856434048701054, 0.3856434048701054, 0.0, 0
3703, 925.500337600708, 925.5074574947357, 134.0, 220.75, 1.3080399182103946, 0.5480167241431929, 122.4626, 192.981675, 3.4341696523941767, 0, 0.5480167241431929, 0.3854758452013325, 0.3854758452013325, 0.0, 0
3704, 925.750303030014, 925.7579436302185, 134.0, 220.75, 1.3120400402844326, 0.5540169072542498, 122.4626, 192.981675, 3.4511701712088385, 0, 0.5540169072542498, 0.3853067309023004, 0.3853067309023004, 0.0, 0
3705, 926.0054762363434, 926.012610912323, 134.0, 220.75, 1.3060398571733758, 0.5720174565874203, 122.4626, 192.981675, 3.425669392986847, 0, 0.5720174565874203, 0.3851376827133244, 0.3851376827133244, 0.0, 0
3706, 926.2503287792206, 926.2571539878845, 134.25, 220.5, 1.3140401013214515, 0.5520168462172308, 122.665825, 192.77845, 3.459670430616169, 0, 0.5520168462172308, 0.3849800299757522, 0.3849800299757522, 0.0, 0
3707, 926.5003340244293, 926.5069966316223, 133.75, 220.25, 1.3140401013214515, 0.5520168462172308, 122.259375, 192.575225, 3.459670430616169, 0, 0.5520168462172308, 0.38480103310507907, 0.38480103310507907, 0.0, 0
3708, 926.7500720024109, 926.7560212612152, 133.75, 220.5, 1.3180402233954893, 0.5520168462172308, 122.259375, 192.77845, 3.4766709494308294, 0, 0.5520168462172308, 0.38465460759597647, 0.38465460759597647, 0.0, 0
3709, 927.0003032684326, 927.0060868263245, 134.75, 220.5, 1.3160401623584705, 0.5380164189580982, 123.072275, 192.77845, 3.4681706900235, 0, 0.5380164189580982, 0.38448817282761816, 0.38448817282761816, 0.0, 0
3710, 927.2503042221069, 927.2566394805908, 134.25, 220.5, 1.3180402233954893, 0.5480167241431929, 122.665825, 192.77845, 3.4766709494308294, 0, 0.5480167241431929, 0.3843307622608556, 0.3843307622608556, 0.0, 0
3711, 927.5003092288971, 927.5070657730103, 134.25, 220.25, 1.3120400402844326, 0.5480167241431929, 122.665825, 192.575225, 3.4511701712088385, 0, 0.5480167241431929, 0.3841623881464731, 0.3841623881464731, 0.0, 0
3712, 927.7503182888031, 927.7567081451416, 134.25, 220.0, 1.3160401623584705, 0.5520168462172308, 122.665825, 192.37199999999999, 3.4681706900235, 0, 0.5520168462172308, 0.38400201824415525, 0.38400201824415525, 0.0, 0
3713, 928.0002889633179, 928.0069572925568, 134.25, 220.75, 1.3160401623584705, 0.5360163579210792, 122.665825, 192.981675, 3.4681706900235, 0, 0.5360163579210792, 0.38382753730955343, 0.38382753730955343, 0.0, 0
3714, 928.2503142356873, 928.2568879127502, 134.5, 221.0, 1.3160401623584705, 0.5560169682912687, 122.86905, 193.18489999999997, 3.4681706900235, 0, 0.5560169682912687, 0.3836719902812131, 0.3836719902812131, 0.0, 0
3715, 928.5079946517944, 928.5160865783691, 134.25, 220.0, 1.3180402233954893, 0.5580170293282877, 122.665825, 192.37199999999999, 3.4766709494308294, 0, 0.5580170293282877, 0.3835077282489543, 0.3835077282489543, 0.0, 0
3716, 928.7574949264526, 928.7662951946259, 134.5, 221.0, 1.3120400402844326, 0.5580170293282877, 122.86905, 193.18489999999997, 3.4511701712088385, 0, 0.5580170293282877, 0.38334467995373345, 0.38334467995373345, 0.0, 0
3717, 929.0004234313965, 929.0183894634247, 134.0, 220.5, 1.3080399182103946, 0.5380164189580982, 122.4626, 192.77845, 3.4341696523941767, 0, 0.5380164189580982, 0.3831848948293377, 0.3831848948293377, 0.0, 0
3718, 929.2503221035004, 929.2584042549133, 134.25, 220.75, 1.3160401623584705, 0.5520168462172308, 122.665825, 192.981675, 3.4681706900235, 0, 0.5520168462172308, 0.3830111511887875, 0.3830111511887875, 0.0, 0
3719, 929.5003221035004, 929.5073611736298, 134.0, 220.0, 1.3160401623584705, 0.5500167851802118, 122.4626, 192.37199999999999, 3.4681706900235, 0, 0.5500167851802118, 0.38284247091663914, 0.38284247091663914, 0.0, 0
3720, 929.750326871872, 929.7571768760681, 134.5, 220.5, 1.3200402844325083, 0.5580170293282877, 122.86905, 192.77845, 3.4851712088381603, 0, 0.5580170293282877, 0.38269525796609116, 0.38269525796609116, 0.0, 0
3721, 930.0003161430359, 930.0074551105499, 134.25, 220.75, 1.3180402233954893, 0.542016541032136, 122.665825, 192.981675, 3.4766709494308294, 0, 0.542016541032136, 0.3825316280382527, 0.3825316280382527, 0.0, 0
3722, 930.2503173351288, 930.2573812007904, 134.5, 220.5, 1.3160401623584705, 0.5520168462172308, 122.86905, 192.77845, 3.4681706900235, 0, 0.5520168462172308, 0.3823766623542806, 0.3823766623542806, 0.0, 0
3723, 930.5003116130829, 930.5066339969635, 134.25, 220.25, 1.3220403454695273, 0.5560169682912687, 122.665825, 192.575225, 3.4936714682454912, 0, 0.5560169682912687, 0.38221059555142745, 0.38221059555142745, 0.0, 0
3724, 930.7503473758698, 930.7578365802765, 135.0, 220.5, 1.3200402844325083, 0.5560169682912687, 123.2755, 192.77845, 3.4851712088381603, 0, 0.5560169682912687, 0.3820462376514868, 0.3820462376514868, 0.0, 0
3725, 931.0002996921539, 931.0061113834381, 135.0, 220.75, 1.3240404065065463, 0.5540169072542498, 123.2755, 192.981675, 3.5021717276528217, 0, 0.5540169072542498, 0.38189552172023866, 0.38189552172023866, 0.0, 0
3726, 931.250322341919, 931.2569470405579, 134.5, 220.25, 1.3240404065065463, 0.5540169072542498, 122.86905, 192.575225, 3.5021717276528217, 0, 0.5540169072542498, 0.3817299222624122, 0.3817299222624122, 0.0, 0
3727, 931.5003080368042, 931.5069751739502, 134.25, 220.25, 1.3260404675435653, 0.5560169682912687, 122.665825, 192.575225, 3.5106719870601526, 0, 0.5560169682912687, 0.381576376527077, 0.381576376527077, 0.0, 0
3728, 931.7503187656403, 931.7574911117554, 134.25, 220.5, 1.3220403454695273, 0.5540169072542498, 122.665825, 192.77845, 3.4936714682454912, 0, 0.5540169072542498, 0.3814149323007747, 0.3814149323007747, 0.0, 0
3729, 932.0003619194031, 932.0080759525299, 134.5, 220.5, 1.3200402844325083, 0.5460166631061739, 122.86905, 192.77845, 3.4851712088381603, 0, 0.5460166631061739, 0.38125776174287473, 0.38125776174287473, 0.0, 0
3730, 932.2503144741058, 932.2567849159241, 134.5, 220.5, 1.3220403454695273, 0.5560169682912687, 122.86905, 192.77845, 3.4936714682454912, 0, 0.5560169682912687, 0.38109003002872477, 0.38109003002872477, 0.0, 0
3731, 932.5003197193146, 932.5073759555817, 134.75, 220.0, 1.3240404065065463, 0.5540169072542498, 123.072275, 192.37199999999999, 3.5021717276528217, 0, 0.5540169072542498, 0.38092726327145243, 0.38092726327145243, 0.0, 0
3732, 932.7508010864258, 932.7589595317841, 135.0, 220.25, 1.3240404065065463, 0.5580170293282877, 123.2755, 192.575225, 3.5021717276528217, 0, 0.5580170293282877, 0.38077116102952857, 0.38077116102952857, 0.0, 0
3733, 933.0003371238708, 933.0074729919434, 134.5, 220.5, 1.3240404065065463, 0.5540169072542498, 122.86905, 192.77845, 3.5021717276528217, 0, 0.5540169072542498, 0.3806144891479999, 0.3806144891479999, 0.0, 0
3734, 933.2504127025604, 933.2583475112915, 135.0, 220.25, 1.3180402233954893, 0.5560169682912687, 123.2755, 192.575225, 3.4766709494308294, 0, 0.5560169682912687, 0.38045462047203493, 0.38045462047203493, 0.0, 0
3735, 933.5003099441528, 933.5060811042786, 134.75, 220.25, 1.3280405285805843, 0.5540169072542498, 123.072275, 192.575225, 3.519172246467483, 0, 0.5540169072542498, 0.3802950741380613, 0.3802950741380613, 0.0, 0
3736, 933.7501430511475, 933.7563364505768, 135.0, 220.25, 1.330040589617603, 0.5560169682912687, 123.2755, 192.575225, 3.527672505874813, 0, 0.5560169682912687, 0.38012592990878424, 0.38012592990878424, 0.0, 0
3737, 934.0003180503845, 934.0070378780365, 135.25, 220.25, 1.3200402844325083, 0.5600170903653066, 123.478725, 192.575225, 3.4851712088381603, 0, 0.5600170903653066, 0.3799855143607882, 0.3799855143607882, 0.0, 0
3738, 934.2502994537354, 934.2566478252411, 135.25, 220.0, 1.330040589617603, 0.5560169682912687, 123.478725, 192.37199999999999, 3.527672505874813, 0, 0.5560169682912687, 0.37982790499389374, 0.37982790499389374, 0.0, 0
3739, 934.5003063678741, 934.506249666214, 135.5, 220.0, 1.3240404065065463, 0.5560169682912687, 123.68195, 192.37199999999999, 3.5021717276528217, 0, 0.5560169682912687, 0.37965225144801096, 0.37965225144801096, 0.0, 0
3740, 934.7503094673157, 934.7565622329712, 135.5, 220.0, 1.330040589617603, 0.5560169682912687, 123.68195, 192.37199999999999, 3.527672505874813, 0, 0.5560169682912687, 0.37951287219096486, 0.37951287219096486, 0.0, 0
3741, 935.000325679779, 935.0064642429352, 135.5, 220.25, 1.3260404675435653, 0.5680173345133824, 123.68195, 192.575225, 3.5106719870601526, 0, 0.5680173345133824, 0.3793425613580119, 0.3793425613580119, 0.0, 0
3742, 935.2503111362457, 935.2564811706543, 135.25, 220.0, 1.334040711691641, 0.5580170293282877, 123.478725, 192.37199999999999, 3.5446730246894744, 0, 0.5580170293282877, 0.379196157550334, 0.379196157550334, 0.0, 0
3743, 935.5003154277802, 935.5076944828033, 135.25, 219.75, 1.330040589617603, 0.5580170293282877, 123.478725, 192.16877499999998, 3.527672505874813, 0, 0.5580170293282877, 0.3790305940747505, 0.3790305940747505, 0.0, 0
3744, 935.7503011226654, 935.756418466568, 135.0, 219.75, 1.332040650654622, 0.5580170293282877, 123.2755, 192.16877499999998, 3.536172765282144, 0, 0.5580170293282877, 0.378887613742414, 0.378887613742414, 0.0, 0
3745, 936.0003159046173, 936.0067865848541, 135.0, 220.0, 1.330040589617603, 0.5700173955504014, 123.2755, 192.37199999999999, 3.527672505874813, 0, 0.5700173955504014, 0.37872188221709635, 0.37872188221709635, 0.0, 0
3746, 936.2503118515015, 936.2563292980194, 135.25, 220.0, 1.332040650654622, 0.5560169682912687, 123.478725, 192.37199999999999, 3.536172765282144, 0, 0.5560169682912687, 0.3785690124922052, 0.3785690124922052, 0.0, 0
3747, 936.5003392696381, 936.5075027942657, 134.75, 220.25, 1.330040589617603, 0.5580170293282877, 123.072275, 192.575225, 3.527672505874813, 0, 0.5580170293282877, 0.37840823968860526, 0.37840823968860526, 0.0, 0
3748, 936.7503046989441, 936.7566559314728, 135.0, 220.0, 1.332040650654622, 0.5600170903653066, 123.2755, 192.37199999999999, 3.536172765282144, 0, 0.5600170903653066, 0.3782552945232407, 0.3782552945232407, 0.0, 0
3749, 937.000316619873, 937.0066201686859, 135.0, 219.75, 1.330040589617603, 0.5700173955504014, 123.2755, 192.16877499999998, 3.527672505874813, 0, 0.5700173955504014, 0.37809495754432376, 0.37809495754432376, 0.0, 0
3750, 937.2503087520599, 937.256707906723, 134.75, 220.0, 1.334040711691641, 0.5600170903653066, 123.072275, 192.37199999999999, 3.5446730246894744, 0, 0.5600170903653066, 0.37794240692722525, 0.37794240692722525, 0.0, 0
3751, 937.5003128051758, 937.507472038269, 135.0, 220.0, 1.334040711691641, 0.5520168462172308, 123.2755, 192.37199999999999, 3.5446730246894744, 0, 0.5520168462172308, 0.37778254349876583, 0.37778254349876583, 0.0, 0
3752, 937.7503161430359, 937.7564659118652, 135.0, 220.25, 1.332040650654622, 0.5560169682912687, 123.2755, 192.575225, 3.536172765282144, 0, 0.5560169682912687, 0.3776339371308559, 0.3776339371308559, 0.0, 0
3753, 938.0003936290741, 938.008528470993, 135.0, 220.0, 1.3240404065065463, 0.5700173955504014, 123.2755, 192.37199999999999, 3.5021717276528217, 0, 0.5700173955504014, 0.3774773289621116, 0.3774773289621116, 0.0, 0
3754, 938.2503433227539, 938.2575023174286, 135.0, 219.75, 1.3280405285805843, 0.5520168462172308, 123.2755, 192.16877499999998, 3.519172246467483, 0, 0.5520168462172308, 0.377318057909207, 0.377318057909207, 0.0, 0
3755, 938.5003130435944, 938.5064492225647, 135.0, 220.0, 1.33604077272866, 0.5500167851802118, 123.2755, 192.37199999999999, 3.5531732840968053, 0, 0.5500167851802118, 0.3771493411513074, 0.3771493411513074, 0.0, 0
3756, 938.7503483295441, 938.7582941055298, 135.25, 219.75, 1.3280405285805843, 0.5540169072542498, 123.478725, 192.16877499999998, 3.519172246467483, 0, 0.5540169072542498, 0.37700286295214447, 0.37700286295214447, 0.0, 0
3757, 939.000458240509, 939.0080063343048, 135.0, 219.25, 1.334040711691641, 0.5660172734763634, 123.2755, 191.76232499999998, 3.5446730246894744, 0, 0.5660172734763634, 0.37686056490239217, 0.37686056490239217, 0.0, 0
3758, 939.2503266334534, 939.2571489810944, 135.0, 219.75, 1.3400408948026978, 0.5540169072542498, 123.2755, 192.16877499999998, 3.570173802911466, 0, 0.5540169072542498, 0.37669077563279885, 0.37669077563279885, 0.0, 0
3759, 939.5003354549408, 939.5072031021118, 135.5, 220.0, 1.338040833765679, 0.5540169072542498, 123.68195, 192.37199999999999, 3.561673543504136, 0, 0.5540169072542498, 0.3765484440570166, 0.3765484440570166, 0.0, 0
3760, 939.7503187656403, 939.7572236061096, 135.5, 219.75, 1.3400408948026978, 0.5580170293282877, 123.68195, 192.16877499999998, 3.570173802911466, 0, 0.5580170293282877, 0.3764031371105343, 0.3764031371105343, 0.0, 0
3761, 940.0003204345703, 940.0072021484375, 135.5, 219.75, 1.338040833765679, 0.5600170903653066, 123.68195, 192.16877499999998, 3.561673543504136, 0, 0.5600170903653066, 0.37624457813224055, 0.37624457813224055, 0.0, 0
3762, 940.2503132820129, 940.2580909729004, 135.5, 219.5, 1.3420409558397168, 0.5540169072542498, 123.68195, 191.96554999999998, 3.5786740623187967, 0, 0.5540169072542498, 0.37609444673612913, 0.37609444673612913, 0.0, 0
3763, 940.5003206729889, 940.5072076320648, 135.5, 219.5, 1.3420409558397168, 0.5520168462172308, 123.68195, 191.96554999999998, 3.5786740623187967, 0, 0.5520168462172308, 0.37593693289610464, 0.37593693289610464, 0.0, 0
3764, 940.7503204345703, 940.7571821212769, 135.25, 220.0, 1.3420409558397168, 0.5580170293282877, 123.478725, 192.37199999999999, 3.5786740623187967, 0, 0.5580170293282877, 0.37579067381378195, 0.37579067381378195, 0.0, 0
3765, 941.0003206729889, 941.0072586536407, 135.25, 219.75, 1.3420409558397168, 0.5520168462172308, 123.478725, 192.16877499999998, 3.5786740623187967, 0, 0.5520168462172308, 0.37563649807595567, 0.37563649807595567, 0.0, 0
3766, 941.2503266334534, 941.2575273513794, 135.75, 220.0, 1.3440410168767358, 0.5540169072542498, 123.885175, 192.37199999999999, 3.587174321726127, 0, 0.5540169072542498, 0.3754833589791442, 0.3754833589791442, 0.0, 0
3767, 941.5003259181976, 941.5071892738342, 135.75, 219.75, 1.33604077272866, 0.5600170903653066, 123.885175, 192.16877499999998, 3.5531732840968053, 0, 0.5600170903653066, 0.3753304175886054, 0.3753304175886054, 0.0, 0
3768, 941.7503321170807, 941.7572133541107, 135.25, 219.75, 1.3460410779137548, 0.5500167851802118, 123.478725, 192.16877499999998, 3.595674581133458, 0, 0.5500167851802118, 0.3751807376248468, 0.3751807376248468, 0.0, 0
3769, 942.0003170967102, 942.0071387290955, 135.5, 219.75, 1.3440410168767358, 0.5460166631061739, 123.68195, 192.16877499999998, 3.587174321726127, 0, 0.5460166631061739, 0.3750142676397523, 0.3750142676397523, 0.0, 0
3770, 942.2503082752228, 942.2571873664856, 135.5, 219.75, 1.3460410779137548, 0.5520168462172308, 123.68195, 192.16877499999998, 3.595674581133458, 0, 0.5520168462172308, 0.37488058908208544, 0.37488058908208544, 0.0, 0
3771, 942.5003206729889, 942.507155418396, 135.75, 219.25, 1.3460410779137548, 0.5520168462172308, 123.885175, 191.76232499999998, 3.595674581133458, 0, 0.5520168462172308, 0.3747229767165461, 0.3747229767165461, 0.0, 0
3772, 942.7501108646393, 942.7568624019623, 135.5, 219.5, 1.3480411389507738, 0.5520168462172308, 123.68195, 191.96554999999998, 3.6041748405407885, 0, 0.5520168462172308, 0.374574945419603, 0.374574945419603, 0.0, 0
3773, 943.0003151893616, 943.0071060657501, 135.5, 219.5, 1.3460410779137548, 0.542016541032136, 123.68195, 191.96554999999998, 3.595674581133458, 0, 0.542016541032136, 0.37442275192912255, 0.37442275192912255, 0.0, 0
3774, 943.250396490097, 943.259779214859, 135.25, 219.75, 1.3440410168767358, 0.5520168462172308, 123.478725, 192.16877499999998, 3.587174321726127, 0, 0.5520168462172308, 0.3742745081643495, 0.3742745081643495, 0.0, 0
3775, 943.5003402233124, 943.5072808265686, 135.0, 219.5, 1.3480411389507738, 0.5520168462172308, 123.2755, 191.96554999999998, 3.6041748405407885, 0, 0.5520168462172308, 0.37411911249462904, 0.37411911249462904, 0.0, 0
3776, 943.750314950943, 943.7572433948517, 135.25, 219.5, 1.3440410168767358, 0.5480167241431929, 123.478725, 191.96554999999998, 3.587174321726127, 0, 0.5480167241431929, 0.37396492223279765, 0.37396492223279765, 0.0, 0
3777, 944.0003201961517, 944.0072095394135, 135.5, 219.75, 1.3460410779137548, 0.5460166631061739, 123.68195, 192.16877499999998, 3.595674581133458, 0, 0.5460166631061739, 0.37382092642567954, 0.37382092642567954, 0.0, 0
3778, 944.25031208992, 944.2571513652802, 134.75, 219.25, 1.3480411389507738, 0.5520168462172308, 123.072275, 191.76232499999998, 3.6041748405407885, 0, 0.5520168462172308, 0.37366240105613535, 0.37366240105613535, 0.0, 0
3779, 944.5003139972687, 944.5072619915009, 135.75, 219.5, 1.3480411389507738, 0.5540169072542498, 123.885175, 191.96554999999998, 3.6041748405407885, 0, 0.5540169072542498, 0.37351603724610527, 0.37351603724610527, 0.0, 0
3780, 944.7503190040588, 944.7571589946747, 135.25, 219.5, 1.3500411999877926, 0.5540169072542498, 123.478725, 191.96554999999998, 3.6126750999481185, 0, 0.5540169072542498, 0.3733685409633445, 0.3733685409633445, 0.0, 0
3781, 945.000316619873, 945.0073165893555, 135.5, 219.75, 1.3480411389507738, 0.542016541032136, 123.68195, 192.16877499999998, 3.6041748405407885, 0, 0.542016541032136, 0.37321795754420783, 0.37321795754420783, 0.0, 0
3782, 945.2503101825714, 945.2571222782135, 135.25, 219.5, 1.3500411999877926, 0.5540169072542498, 123.478725, 191.96554999999998, 3.6126750999481185, 0, 0.5540169072542498, 0.37307123741189585, 0.37307123741189585, 0.0, 0
3783, 945.500324010849, 945.5072543621063, 135.5, 219.0, 1.3520412610248116, 0.5520168462172308, 123.68195, 191.55909999999997, 3.6211753593554494, 0, 0.5520168462172308, 0.3729175248184866, 0.3729175248184866, 0.0, 0
3784, 945.7503199577332, 945.7572057247162, 135.25, 219.5, 1.3520412610248116, 0.5580170293282877, 123.478725, 191.96554999999998, 3.6211753593554494, 0, 0.5580170293282877, 0.3727717113975153, 0.3727717113975153, 0.0, 0
3785, 946.0003201961517, 946.0071737766266, 134.75, 219.75, 1.3520412610248116, 0.542016541032136, 123.072275, 192.16877499999998, 3.6211753593554494, 0, 0.542016541032136, 0.3726252002008703, 0.3726252002008703, 0.0, 0
3786, 946.2503178119659, 946.2571597099304, 135.5, 219.0, 1.3540413220618306, 0.5540169072542498, 123.68195, 191.55909999999997, 3.62967561876278, 0, 0.5540169072542498, 0.3724754857121457, 0.3724754857121457, 0.0, 0
3787, 946.5003161430359, 946.5072207450867, 135.5, 219.5, 1.3520412610248116, 0.5500167851802118, 123.68195, 191.96554999999998, 3.6211753593554494, 0, 0.5500167851802118, 0.3723264035961442, 0.3723264035961442, 0.0, 0
3788, 946.7503259181976, 946.7572076320648, 135.5, 219.5, 1.3540413220618306, 0.5540169072542498, 123.68195, 191.96554999999998, 3.62967561876278, 0, 0.5540169072542498, 0.3721807807025268, 0.3721807807025268, 0.0, 0
3789, 947.000319480896, 947.0071606636047, 136.0, 219.5, 1.3520412610248116, 0.5380164189580982, 124.0884, 191.96554999999998, 3.6211753593554494, 0, 0.5380164189580982, 0.3720282065645222, 0.3720282065645222, 0.0, 0
3790, 947.2503137588501, 947.257155418396, 135.5, 219.5, 1.3540413220618306, 0.5540169072542498, 123.68195, 191.96554999999998, 3.62967561876278, 0, 0.5540169072542498, 0.37188336462707916, 0.37188336462707916, 0.0, 0
3791, 947.5003199577332, 947.5072484016418, 136.0, 219.25, 1.3560413830988496, 0.5520168462172308, 124.0884, 191.76232499999998, 3.638175878170111, 0, 0.5520168462172308, 0.3717311275094346, 0.3717311275094346, 0.0, 0
3792, 947.7503185272217, 947.7571754455566, 136.0, 219.25, 1.3560413830988496, 0.5580170293282877, 124.0884, 191.76232499999998, 3.638175878170111, 0, 0.5580170293282877, 0.3715868234072932, 0.3715868234072932, 0.0, 0
3793, 948.0003192424774, 948.0072236061096, 135.25, 219.5, 1.3560413830988496, 0.5480167241431929, 123.478725, 191.96554999999998, 3.638175878170111, 0, 0.5480167241431929, 0.37144181796190523, 0.37144181796190523, 0.0, 0
3794, 948.2503163814545, 948.2580785751343, 136.0, 219.5, 1.3560413830988496, 0.5500167851802118, 124.0884, 191.96554999999998, 3.638175878170111, 0, 0.5500167851802118, 0.37129360779304577, 0.37129360779304577, 0.0, 0
3795, 948.5003201961517, 948.5071821212769, 135.75, 219.0, 1.3560413830988496, 0.5520168462172308, 123.885175, 191.55909999999997, 3.638175878170111, 0, 0.5520168462172308, 0.3711459462294293, 0.3711459462294293, 0.0, 0
3796, 948.7503178119659, 948.7571647167206, 135.25, 218.75, 1.3560413830988496, 0.5540169072542498, 123.478725, 191.35587499999997, 3.638175878170111, 0, 0.5540169072542498, 0.3709984360716003, 0.3709984360716003, 0.0, 0
3797, 949.0003170967102, 949.0071713924408, 135.75, 219.5, 1.3560413830988496, 0.5460166631061739, 123.885175, 191.96554999999998, 3.638175878170111, 0, 0.5460166631061739, 0.3708511125193823, 0.3708511125193823, 0.0, 0
3798, 949.2503142356873, 949.2571637630463, 135.5, 219.0, 1.3560413830988496, 0.5540169072542498, 123.68195, 191.55909999999997, 3.638175878170111, 0, 0.5540169072542498, 0.370703977000856, 0.370703977000856, 0.0, 0
3799, 949.5003271102905, 949.5072634220123, 135.75, 219.0, 1.3560413830988496, 0.5540169072542498, 123.885175, 191.55909999999997, 3.638175878170111, 0, 0.5540169072542498, 0.37055702464000007, 0.37055702464000007, 0.0, 0
3800, 949.7503209114075, 949.7572317123413, 135.5, 219.0, 1.3580414441358686, 0.5500167851802118, 123.68195, 191.55909999999997, 3.6466761375774412, 0, 0.5500167851802118, 0.3704102595471621, 0.3704102595471621, 0.0, 0
3801, 950.0003163814545, 950.0071883201599, 135.5, 219.0, 1.3560413830988496, 0.5460166631061739, 123.68195, 191.55909999999997, 3.638175878170111, 0, 0.5460166631061739, 0.3702637586285409, 0.3702637586285409, 0.0, 0
3802, 950.2503068447113, 950.2570419311523, 135.75, 219.0, 1.3600415051728874, 0.5560169682912687, 123.885175, 191.55909999999997, 3.6551763969847713, 0, 0.5560169682912687, 0.3701207512943707, 0.3701207512943707, 0.0, 0
3803, 950.500316619873, 950.5072498321533, 135.5, 219.25, 1.3600415051728874, 0.5580170293282877, 123.68195, 191.76232499999998, 3.6551763969847713, 0, 0.5580170293282877, 0.36997086687633995, 0.36997086687633995, 0.0, 0
3804, 950.7501239776611, 950.7569296360016, 135.75, 218.5, 1.3600415051728874, 0.5540169072542498, 123.885175, 191.15265, 3.6551763969847713, 0, 0.5540169072542498, 0.369832180359257, 0.369832180359257, 0.0, 0
3805, 951.0003197193146, 951.0071339607239, 136.0, 219.25, 1.3600415051728874, 0.5460166631061739, 124.0884, 191.76232499999998, 3.6551763969847713, 0, 0.5460166631061739, 0.36968556937226893, 0.36968556937226893, 0.0, 0
3806, 951.2503199577332, 951.2572207450867, 136.0, 218.75, 1.3600415051728874, 0.5560169682912687, 124.0884, 191.35587499999997, 3.6551763969847713, 0, 0.5560169682912687, 0.3695399873924785, 0.3695399873924785, 0.0, 0
3807, 951.5003187656403, 951.5072178840637, 136.0, 218.75, 1.3620415662099064, 0.5540169072542498, 124.0884, 191.35587499999997, 3.663676656392102, 0, 0.5540169072542498, 0.36939451143147295, 0.36939451143147295, 0.0, 0
3808, 951.7501239776611, 951.7569251060486, 135.75, 219.0, 1.3620415662099064, 0.5580170293282877, 123.885175, 191.55909999999997, 3.663676656392102, 0, 0.5580170293282877, 0.369249303704855, 0.369249303704855, 0.0, 0
3809, 952.0003173351288, 952.0070989131927, 136.0, 219.25, 1.3600415051728874, 0.5460166631061739, 124.0884, 191.76232499999998, 3.6551763969847713, 0, 0.5460166631061739, 0.3691076672692706, 0.3691076672692706, 0.0, 0
3810, 952.2503123283386, 952.2571041584015, 136.0, 218.5, 1.3620415662099064, 0.5520168462172308, 124.0884, 191.15265, 3.663676656392102, 0, 0.5520168462172308, 0.3689623002642435, 0.3689623002642435, 0.0, 0
3811, 952.5003190040588, 952.5071060657501, 135.75, 218.75, 1.3640416272469253, 0.5520168462172308, 123.885175, 191.35587499999997, 3.6721769157994326, 0, 0.5520168462172308, 0.3688142091014637, 0.3688142091014637, 0.0, 0
3812, 952.7503309249878, 952.7570445537567, 136.0, 219.0, 1.3640416272469253, 0.5560169682912687, 124.0884, 191.55909999999997, 3.6721769157994326, 0, 0.5560169682912687, 0.3686735675893651, 0.3686735675893651, 0.0, 0
3813, 953.0003175735474, 953.0071160793304, 135.5, 219.0, 1.3620415662099064, 0.5460166631061739, 123.68195, 191.55909999999997, 3.663676656392102, 0, 0.5460166631061739, 0.3685322602724117, 0.3685322602724117, 0.0, 0
3814, 953.2503128051758, 953.2569587230682, 136.0, 218.75, 1.3640416272469253, 0.5500167851802118, 124.0884, 191.35587499999997, 3.6721769157994326, 0, 0.5500167851802118, 0.3683876625640572, 0.3683876625640572, 0.0, 0
3815, 953.5003159046173, 953.5071065425873, 136.0, 218.75, 1.3640416272469253, 0.5520168462172308, 124.0884, 191.35587499999997, 3.6721769157994326, 0, 0.5520168462172308, 0.36824030041561784, 0.36824030041561784, 0.0, 0
3816, 953.7503182888031, 953.757182598114, 135.75, 219.0, 1.3660416882839443, 0.5560169682912687, 123.885175, 191.55909999999997, 3.6806771752067635, 0, 0.5560169682912687, 0.36810030682808303, 0.36810030682808303, 0.0, 0
3817, 954.0003161430359, 954.0071251392365, 136.25, 219.0, 1.3640416272469253, 0.544016602069155, 124.291625, 191.55909999999997, 3.6721769157994326, 0, 0.544016602069155, 0.36795634073277306, 0.36795634073277306, 0.0, 0
3818, 954.2503142356873, 954.2570557594299, 136.25, 218.75, 1.3680417493209633, 0.5540169072542498, 124.291625, 191.35587499999997, 3.689177434614094, 0, 0.5540169072542498, 0.3678163043484126, 0.3678163043484126, 0.0, 0
3819, 954.5003168582916, 954.5071201324463, 136.0, 218.5, 1.3660416882839443, 0.5580170293282877, 124.0884, 191.15265, 3.6806771752067635, 0, 0.5580170293282877, 0.3676693474933863, 0.3676693474933863, 0.0, 0
3820, 954.7503182888031, 954.7570557594299, 136.0, 218.5, 1.3660416882839443, 0.5580170293282877, 124.0884, 191.15265, 3.6806771752067635, 0, 0.5580170293282877, 0.3675335058086553, 0.3675335058086553, 0.0, 0
3821, 955.0003199577332, 955.0071384906769, 136.0, 219.0, 1.3680417493209633, 0.5480167241431929, 124.0884, 191.55909999999997, 3.689177434614094, 0, 0.5480167241431929, 0.3673863481320314, 0.3673863481320314, 0.0, 0
3822, 955.2503304481506, 955.2571492195129, 135.5, 217.75, 1.3680417493209633, 0.5560169682912687, 123.68195, 190.54297499999998, 3.689177434614094, 0, 0.5560169682912687, 0.3672441306456591, 0.3672441306456591, 0.0, 0
3823, 955.5003180503845, 955.5071446895599, 136.25, 218.0, 1.3680417493209633, 0.5560169682912687, 124.291625, 190.7462, 3.689177434614094, 0, 0.5560169682912687, 0.3671050005637895, 0.3671050005637895, 0.0, 0
3824, 955.7503066062927, 955.7590446472168, 136.0, 218.5, 1.3640416272469253, 0.5560169682912687, 124.0884, 191.15265, 3.6721769157994326, 0, 0.5560169682912687, 0.366962259088913, 0.366962259088913, 0.0, 0
