seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3825, 956.0003168582916, 956.0072674751282, 136.25, 218.75, 1.3660416882839443, 0.5380164189580982, 124.291625, 191.35587499999997, 3.6806771752067635, 0, 0.5380164189580982, 0.3668199351351422, 0.3668199351351422, 0.0, 0
3826, 956.2503206729889, 956.2571856975555, 136.25, 218.75, 1.3700418103579821, 0.5520168462172308, 124.291625, 191.35587499999997, 3.697677694021424, 0, 0.5520168462172308, 0.36667105869072003, 0.36667105869072003, 0.0, 0
3827, 956.5003175735474, 956.507392168045, 136.25, 218.5, 1.3680417493209633, 0.5520168462172308, 124.291625, 191.15265, 3.689177434614094, 0, 0.5520168462172308, 0.3665335781972683, 0.3665335781972683, 0.0, 0
3828, 956.7503380775452, 956.7567439079285, 136.25, 218.0, 1.3680417493209633, 0.5560169682912687, 124.291625, 190.7462, 3.689177434614094, 0, 0.5560169682912687, 0.366398336767487, 0.366398336767487, 0.0, 0
3829, 957.0003228187561, 957.0072836875916, 136.25, 219.0, 1.3700418103579821, 0.542016541032136, 124.291625, 191.55909999999997, 3.697677694021424, 0, 0.542016541032136, 0.3662526930032719, 0.3662526930032719, 0.0, 0
3830, 957.2503371238708, 957.2571265697479, 135.25, 218.25, 1.3720418713950011, 0.5540169072542498, 123.478725, 190.949425, 3.706177953428755, 0, 0.5540169072542498, 0.3661119076852959, 0.3661119076852959, 0.0, 0
3831, 957.5003163814545, 957.5070879459381, 135.5, 218.5, 1.3700418103579821, 0.5560169682912687, 123.68195, 191.15265, 3.697677694021424, 0, 0.5560169682912687, 0.3659742912854096, 0.3659742912854096, 0.0, 0
3832, 957.7503216266632, 957.7569890022278, 136.25, 218.5, 1.3720418713950011, 0.5520168462172308, 124.291625, 191.15265, 3.706177953428755, 0, 0.5520168462172308, 0.36583636979726997, 0.36583636979726997, 0.0, 0
3833, 958.0003192424774, 958.0072977542877, 136.25, 218.5, 1.3700418103579821, 0.542016541032136, 124.291625, 191.15265, 3.697677694021424, 0, 0.542016541032136, 0.36569188525280083, 0.36569188525280083, 0.0, 0
3834, 958.2503161430359, 958.2571187019348, 136.25, 218.5, 1.3720418713950011, 0.5520168462172308, 124.291625, 191.15265, 3.706177953428755, 0, 0.5520168462172308, 0.36555508358295974, 0.36555508358295974, 0.0, 0
3835, 958.5003206729889, 958.5071842670441, 136.25, 218.0, 1.3720418713950011, 0.5500167851802118, 124.291625, 190.7462, 3.706177953428755, 0, 0.5500167851802118, 0.36541087979050246, 0.36541087979050246, 0.0, 0
3836, 958.7503151893616, 958.7570149898529, 135.5, 218.25, 1.3720418713950011, 0.5560169682912687, 123.68195, 190.949425, 3.706177953428755, 0, 0.5560169682912687, 0.3652745180128498, 0.3652745180128498, 0.0, 0
3837, 959.0003199577332, 959.0073397159576, 135.5, 218.5, 1.3720418713950011, 0.542016541032136, 123.68195, 191.15265, 3.706177953428755, 0, 0.542016541032136, 0.3651340566648784, 0.3651340566648784, 0.0, 0
3838, 959.2501106262207, 959.2568717002869, 135.75, 218.5, 1.37404193243202, 0.5540169072542498, 123.885175, 191.15265, 3.7146782128360853, 0, 0.5540169072542498, 0.36499421419748757, 0.36499421419748757, 0.0, 0
3839, 959.5003135204315, 959.5071308612823, 135.75, 218.25, 1.37404193243202, 0.5520168462172308, 123.885175, 190.949425, 3.7146782128360853, 0, 0.5520168462172308, 0.3648545888922339, 0.3648545888922339, 0.0, 0
3840, 959.7503151893616, 959.7568588256836, 135.75, 218.25, 1.37404193243202, 0.5480167241431929, 123.885175, 190.949425, 3.7146782128360853, 0, 0.5480167241431929, 0.36471853060803205, 0.36471853060803205, 0.0, 0
3841, 960.000316619873, 960.0074028968811, 136.25, 218.75, 1.3720418713950011, 0.542016541032136, 124.291625, 191.35587499999997, 3.706177953428755, 0, 0.542016541032136, 0.3645788133101977, 0.3645788133101977, 0.0, 0
3842, 960.2502541542053, 960.2569994926453, 136.25, 218.0, 1.376041993469039, 0.5520168462172308, 124.291625, 190.7462, 3.7231784722434162, 0, 0.5520168462172308, 0.3644395952419366, 0.3644395952419366, 0.0, 0
3843, 960.5003156661987, 960.507082939148, 136.25, 218.25, 1.37404193243202, 0.5540169072542498, 124.291625, 190.949425, 3.7146782128360853, 0, 0.5540169072542498, 0.3642972860373952, 0.3642972860373952, 0.0, 0
3844, 960.7503187656403, 960.7572212219238, 136.25, 218.25, 1.376041993469039, 0.5560169682912687, 124.291625, 190.949425, 3.7231784722434162, 0, 0.5560169682912687, 0.36416568584452236, 0.36416568584452236, 0.0, 0
3845, 961.0003182888031, 961.0071876049042, 136.25, 218.25, 1.37404193243202, 0.5460166631061739, 124.291625, 190.949425, 3.7146782128360853, 0, 0.5460166631061739, 0.36402288137491645, 0.36402288137491645, 0.0, 0
3846, 961.2503221035004, 961.2571890354156, 136.25, 218.25, 1.378042054506058, 0.5520168462172308, 124.291625, 190.949425, 3.7316787316507467, 0, 0.5520168462172308, 0.3638882374111603, 0.3638882374111603, 0.0, 0
3847, 961.5003199577332, 961.5071446895599, 136.0, 218.0, 1.376041993469039, 0.5500167851802118, 124.0884, 190.7462, 3.7231784722434162, 0, 0.5500167851802118, 0.36374622580832394, 0.36374622580832394, 0.0, 0
3848, 961.7503161430359, 961.7570858001709, 136.0, 217.5, 1.378042054506058, 0.5520168462172308, 124.0884, 190.33974999999998, 3.7316787316507467, 0, 0.5520168462172308, 0.36361536372585057, 0.36361536372585057, 0.0, 0
3849, 962.0002980232239, 962.0065321922302, 136.25, 217.5, 1.376041993469039, 0.542016541032136, 124.291625, 190.33974999999998, 3.7231784722434162, 0, 0.542016541032136, 0.3634732575090993, 0.3634732575090993, 0.0, 0
3850, 962.2503192424774, 962.2571766376495, 136.0, 218.25, 1.378042054506058, 0.5480167241431929, 124.0884, 190.949425, 3.7316787316507467, 0, 0.5480167241431929, 0.36333931254691265, 0.36333931254691265, 0.0, 0
3851, 962.5003175735474, 962.5071399211884, 136.25, 218.0, 1.378042054506058, 0.5520168462172308, 124.291625, 190.7462, 3.7316787316507467, 0, 0.5520168462172308, 0.36319791814969626, 0.36319791814969626, 0.0, 0
3852, 962.7503199577332, 962.7572469711304, 136.5, 218.0, 1.378042054506058, 0.5560169682912687, 124.49485, 190.7462, 3.7316787316507467, 0, 0.5560169682912687, 0.3630643659351609, 0.3630643659351609, 0.0, 0
3853, 963.0003197193146, 963.0071737766266, 136.5, 218.0, 1.378042054506058, 0.5460166631061739, 124.49485, 190.7462, 3.7316787316507467, 0, 0.5460166631061739, 0.3629267085455137, 0.3629267085455137, 0.0, 0
3854, 963.2503173351288, 963.2571079730988, 136.0, 218.25, 1.380042115543077, 0.5540169072542498, 124.0884, 190.949425, 3.7401789910580776, 0, 0.5540169072542498, 0.36278966938615476, 0.36278966938615476, 0.0, 0
3855, 963.5003168582916, 963.5080099105835, 136.0, 218.0, 1.380042115543077, 0.5580170293282877, 124.0884, 190.7462, 3.7401789910580776, 0, 0.5580170293282877, 0.3626528406468381, 0.3626528406468381, 0.0, 0
3856, 963.7503187656403, 963.7569677829742, 136.5, 218.0, 1.380042115543077, 0.5580170293282877, 124.49485, 190.7462, 3.7401789910580776, 0, 0.5580170293282877, 0.36251957851977146, 0.36251957851977146, 0.0, 0
3857, 964.0003492832184, 964.0101437568665, 136.25, 218.0, 1.37404193243202, 0.5580170293282877, 124.291625, 190.7462, 3.7146782128360853, 0, 0.5580170293282877, 0.36238265111199475, 0.36238265111199475, 0.0, 0
3858, 964.2503278255463, 964.257194519043, 136.0, 218.25, 1.3820421765800959, 0.5540169072542498, 124.0884, 190.949425, 3.7486792504654076, 0, 0.5540169072542498, 0.3622460603249582, 0.3622460603249582, 0.0, 0
3859, 964.5003082752228, 964.5065650939941, 136.0, 217.5, 1.380042115543077, 0.5520168462172308, 124.0884, 190.33974999999998, 3.7401789910580776, 0, 0.5520168462172308, 0.3620997579876093, 0.3620997579876093, 0.0, 0
3860, 964.7503170967102, 964.7570834159851, 136.5, 217.75, 1.3820421765800959, 0.5520168462172308, 124.49485, 190.54297499999998, 3.7486792504654076, 0, 0.5520168462172308, 0.3619786069434028, 0.3619786069434028, 0.0, 0
3861, 965.0003192424774, 965.0071096420288, 136.25, 217.5, 1.380042115543077, 0.5520168462172308, 124.291625, 190.33974999999998, 3.7401789910580776, 0, 0.5520168462172308, 0.36183777421288177, 0.36183777421288177, 0.0, 0
3862, 965.2503139972687, 965.2570400238037, 136.5, 218.0, 1.3840422376171149, 0.5560169682912687, 124.49485, 190.7462, 3.757179509872738, 0, 0.5560169682912687, 0.3617059798945803, 0.3617059798945803, 0.0, 0
3863, 965.5003209114075, 965.5071218013763, 136.5, 217.5, 1.3820421765800959, 0.5580170293282877, 124.49485, 190.33974999999998, 3.7486792504654076, 0, 0.5580170293282877, 0.36156673414383356, 0.36156673414383356, 0.0, 0
3864, 965.7503199577332, 965.7572021484375, 136.5, 217.5, 1.3820421765800959, 0.5520168462172308, 124.49485, 190.33974999999998, 3.7486792504654076, 0, 0.5520168462172308, 0.3614386385828485, 0.3614386385828485, 0.0, 0
3865, 966.0003213882446, 966.0071377754211, 136.5, 217.75, 1.3840422376171149, 0.5620171514023256, 124.49485, 190.54297499999998, 3.757179509872738, 0, 0.5620171514023256, 0.36129921462816483, 0.36129921462816483, 0.0, 0
3866, 966.2503230571747, 966.2572846412659, 136.25, 218.0, 1.3840422376171149, 0.5560169682912687, 124.291625, 190.7462, 3.757179509872738, 0, 0.5560169682912687, 0.36116472286535917, 0.36116472286535917, 0.0, 0
3867, 966.5003170967102, 966.50719165802, 136.25, 217.75, 1.3840422376171149, 0.5500167851802118, 124.291625, 190.54297499999998, 3.757179509872738, 0, 0.5500167851802118, 0.36103330574977655, 0.36103330574977655, 0.0, 0
3868, 966.7503411769867, 966.7579011917114, 136.25, 217.75, 1.380042115543077, 0.5520168462172308, 124.291625, 190.54297499999998, 3.7401789910580776, 0, 0.5520168462172308, 0.36089827122971485, 0.36089827122971485, 0.0, 0
3869, 967.0003006458282, 967.0062515735626, 136.0, 217.75, 1.378042054506058, 0.5600170903653066, 124.0884, 190.54297499999998, 3.7316787316507467, 0, 0.5600170903653066, 0.3607636409463755, 0.3607636409463755, 0.0, 0
3870, 967.2503151893616, 967.2571144104004, 136.0, 217.75, 1.3860422986541339, 0.5540169072542498, 124.0884, 190.54297499999998, 3.765679769280069, 0, 0.5540169072542498, 0.36062229029926485, 0.36062229029926485, 0.0, 0
3871, 967.5003156661987, 967.507105588913, 136.25, 217.75, 1.3840422376171149, 0.5500167851802118, 124.291625, 190.54297499999998, 3.757179509872738, 0, 0.5500167851802118, 0.36048570820738846, 0.36048570820738846, 0.0, 0
3872, 967.7503230571747, 967.7569980621338, 136.5, 217.5, 1.3860422986541339, 0.5580170293282877, 124.49485, 190.33974999999998, 3.765679769280069, 0, 0.5580170293282877, 0.3603658020510121, 0.3603658020510121, 0.0, 0
3873, 968.0003168582916, 968.0070970058441, 136.25, 217.0, 1.3840422376171149, 0.5580170293282877, 124.291625, 189.93329999999997, 3.757179509872738, 0, 0.5580170293282877, 0.3602270901306106, 0.3602270901306106, 0.0, 0
3874, 968.2503173351288, 968.2571814060211, 136.25, 217.5, 1.3880423596911529, 0.5520168462172308, 124.291625, 190.33974999999998, 3.7741800286873994, 0, 0.5520168462172308, 0.36009733569257385, 0.36009733569257385, 0.0, 0
3875, 968.5003163814545, 968.5071501731873, 136.25, 217.25, 1.3860422986541339, 0.5560169682912687, 124.291625, 190.13652499999998, 3.765679769280069, 0, 0.5560169682912687, 0.3599601302871527, 0.3599601302871527, 0.0, 0
3876, 968.7503259181976, 968.7599313259125, 135.75, 217.5, 1.378042054506058, 0.5500167851802118, 123.885175, 190.33974999999998, 3.7316787316507467, 0, 0.5500167851802118, 0.35983407307569415, 0.35983407307569415, 0.0, 0
3877, 969.0003108978271, 969.0061225891113, 136.25, 217.5, 1.380042115543077, 0.5580170293282877, 124.291625, 190.33974999999998, 3.7401789910580776, 0, 0.5580170293282877, 0.3596963627777008, 0.3596963627777008, 0.0, 0
3878, 969.2503142356873, 969.2571656703949, 136.25, 217.5, 1.3880423596911529, 0.5520168462172308, 124.291625, 190.33974999999998, 3.7741800286873994, 0, 0.5520168462172308, 0.3595500274902772, 0.3595500274902772, 0.0, 0
3879, 969.5003168582916, 969.5071284770966, 136.25, 217.25, 1.3880423596911529, 0.5540169072542498, 124.291625, 190.13652499999998, 3.7741800286873994, 0, 0.5540169072542498, 0.35942242486447284, 0.35942242486447284, 0.0, 0
3880, 969.7502226829529, 969.7570333480835, 136.25, 216.75, 1.3880423596911529, 0.5540169072542498, 124.291625, 189.73007499999997, 3.7741800286873994, 0, 0.5540169072542498, 0.35930314332428104, 0.35930314332428104, 0.0, 0
3881, 970.0003173351288, 970.0071320533752, 136.25, 216.5, 1.3880423596911529, 0.5660172734763634, 124.291625, 189.52685, 3.7741800286873994, 0, 0.5660172734763634, 0.3591692422472086, 0.3591692422472086, 0.0, 0
3882, 970.2525310516357, 970.2593712806702, 136.25, 217.25, 1.3840422376171149, 0.5580170293282877, 124.291625, 190.13652499999998, 3.757179509872738, 0, 0.5580170293282877, 0.35903707555708486, 0.35903707555708486, 0.0, 0
3883, 970.500319480896, 970.5072493553162, 135.5, 217.5, 1.3900424207281719, 0.5540169072542498, 123.68195, 190.33974999999998, 3.7826802880947303, 0, 0.5540169072542498, 0.3589047602895761, 0.3589047602895761, 0.0, 0
3884, 970.7503147125244, 970.7567927837372, 136.25, 217.25, 1.3900424207281719, 0.5540169072542498, 124.291625, 190.13652499999998, 3.7826802880947303, 0, 0.5540169072542498, 0.35876608991019765, 0.35876608991019765, 0.0, 0
3885, 971.0003201961517, 971.0066542625427, 136.25, 217.0, 1.380042115543077, 0.5640172124393446, 124.291625, 189.93329999999997, 3.7401789910580776, 0, 0.5640172124393446, 0.35864541682302864, 0.35864541682302864, 0.0, 0
3886, 971.2503137588501, 971.2571487426758, 135.75, 217.25, 1.3920424817651906, 0.5580170293282877, 123.885175, 190.13652499999998, 3.7911805475020603, 0, 0.5580170293282877, 0.3585122011168629, 0.3585122011168629, 0.0, 0
3887, 971.5003159046173, 971.5071754455566, 136.0, 217.0, 1.3920424817651906, 0.5520168462172308, 124.0884, 189.93329999999997, 3.7911805475020603, 0, 0.5520168462172308, 0.3583639757689543, 0.3583639757689543, 0.0, 0
3888, 971.7503182888031, 971.7580528259277, 136.25, 217.25, 1.3940425428022096, 0.5580170293282877, 124.291625, 190.13652499999998, 3.799680806909391, 0, 0.5580170293282877, 0.35825529975666726, 0.35825529975666726, 0.0, 0
3889, 972.0003182888031, 972.0071444511414, 136.0, 217.0, 1.3900424207281719, 0.5720174565874203, 124.0884, 189.93329999999997, 3.7826802880947303, 0, 0.5720174565874203, 0.358121858244731, 0.358121858244731, 0.0, 0
3890, 972.2503116130829, 972.2568383216858, 136.5, 217.25, 1.3820421765800959, 0.5560169682912687, 124.49485, 190.13652499999998, 3.7486792504654076, 0, 0.5560169682912687, 0.35799441462998693, 0.35799441462998693, 0.0, 0
3891, 972.5003209114075, 972.5072662830353, 136.25, 216.75, 1.3940425428022096, 0.5580170293282877, 124.291625, 189.73007499999997, 3.799680806909391, 0, 0.5580170293282877, 0.357855965909172, 0.357855965909172, 0.0, 0
3892, 972.7503201961517, 972.756787776947, 136.25, 217.25, 1.3940425428022096, 0.5580170293282877, 124.291625, 190.13652499999998, 3.799680806909391, 0, 0.5580170293282877, 0.3577126938201243, 0.3577126938201243, 0.0, 0
3893, 973.0003206729889, 973.0086824893951, 136.25, 216.75, 1.3820421765800959, 0.5700173955504014, 124.291625, 189.73007499999997, 3.7486792504654076, 0, 0.5700173955504014, 0.35760441164348933, 0.35760441164348933, 0.0, 0
3894, 973.2503142356873, 973.257162809372, 136.25, 217.0, 1.3940425428022096, 0.5620171514023256, 124.291625, 189.93329999999997, 3.799680806909391, 0, 0.5620171514023256, 0.3574712743703792, 0.3574712743703792, 0.0, 0
3895, 973.5003216266632, 973.5073764324188, 135.75, 216.75, 1.3940425428022096, 0.5560169682912687, 123.885175, 189.73007499999997, 3.799680806909391, 0, 0.5560169682912687, 0.35732101548966533, 0.35732101548966533, 0.0, 0
3896, 973.7503137588501, 973.757050037384, 135.75, 217.0, 1.3960426038392286, 0.5600170903653066, 123.885175, 189.93329999999997, 3.8081810663167217, 0, 0.5600170903653066, 0.3572140224577254, 0.3572140224577254, 0.0, 0
3897, 974.000316619873, 974.0071341991425, 136.5, 216.25, 1.3960426038392286, 0.5660172734763634, 124.49485, 189.323625, 3.8081810663167217, 0, 0.5660172734763634, 0.35708186272715636, 0.35708186272715636, 0.0, 0
3898, 974.2503206729889, 974.2571289539337, 136.5, 216.75, 1.3980426648762476, 0.5560169682912687, 124.49485, 189.73007499999997, 3.816681325724052, 0, 0.5560169682912687, 0.356955902450629, 0.356955902450629, 0.0, 0
3899, 974.5003244876862, 974.5072431564331, 136.25, 217.0, 1.3980426648762476, 0.5560169682912687, 124.291625, 189.93329999999997, 3.816681325724052, 0, 0.5560169682912687, 0.35682611088371274, 0.35682611088371274, 0.0, 0
3900, 974.7503170967102, 974.7573127746582, 136.5, 217.0, 1.3980426648762476, 0.5600170903653066, 124.49485, 189.93329999999997, 3.816681325724052, 0, 0.5600170903653066, 0.356700283960258, 0.356700283960258, 0.0, 0
3901, 975.0001738071442, 975.0069735050201, 136.5, 216.5, 1.3980426648762476, 0.5720174565874203, 124.49485, 189.52685, 3.816681325724052, 0, 0.5720174565874203, 0.35657075136499117, 0.35657075136499117, 0.0, 0
3902, 975.2503221035004, 975.2572894096375, 136.5, 217.0, 1.3980426648762476, 0.5540169072542498, 124.49485, 189.93329999999997, 3.816681325724052, 0, 0.5540169072542498, 0.3564417864697429, 0.3564417864697429, 0.0, 0
3903, 975.5003168582916, 975.507209777832, 136.0, 217.25, 1.3980426648762476, 0.5540169072542498, 124.0884, 190.13652499999998, 3.816681325724052, 0, 0.5540169072542498, 0.3563129437439567, 0.3563129437439567, 0.0, 0
3904, 975.7503216266632, 975.7571244239807, 136.5, 217.0, 1.4000427259132666, 0.5540169072542498, 124.49485, 189.93329999999997, 3.825181585131383, 0, 0.5540169072542498, 0.35618426976120965, 0.35618426976120965, 0.0, 0
3905, 976.0001845359802, 976.0069842338562, 136.0, 216.5, 1.4000427259132666, 0.5680173345133824, 124.0884, 189.52685, 3.825181585131383, 0, 0.5680173345133824, 0.3560558345369067, 0.3560558345369067, 0.0, 0
3906, 976.2503147125244, 976.2571175098419, 136.25, 216.75, 1.4020427869502854, 0.5580170293282877, 124.291625, 189.73007499999997, 3.833681844538713, 0, 0.5580170293282877, 0.3559309540353066, 0.3559309540353066, 0.0, 0
3907, 976.500307559967, 976.5089068412781, 136.25, 217.0, 1.3960426038392286, 0.5620171514023256, 124.291625, 189.93329999999997, 3.8081810663167217, 0, 0.5620171514023256, 0.3558024781039375, 0.3558024781039375, 0.0, 0
3908, 976.7504160404205, 976.7573165893555, 136.0, 217.0, 1.3980426648762476, 0.5520168462172308, 124.0884, 189.93329999999997, 3.816681325724052, 0, 0.5520168462172308, 0.35567771613009747, 0.35567771613009747, 0.0, 0
3909, 977.0003023147583, 977.0062341690063, 136.25, 216.75, 1.3960426038392286, 0.5660172734763634, 124.291625, 189.73007499999997, 3.8081810663167217, 0, 0.5660172734763634, 0.35553915693086324, 0.35553915693086324, 0.0, 0
3910, 977.2503197193146, 977.2573897838593, 136.5, 216.5, 1.4020427869502854, 0.5620171514023256, 124.49485, 189.52685, 3.833681844538713, 0, 0.5620171514023256, 0.3554159752870021, 0.3554159752870021, 0.0, 0
3911, 977.5003216266632, 977.5071539878845, 136.75, 216.5, 1.4020427869502854, 0.5600170903653066, 124.698075, 189.52685, 3.833681844538713, 0, 0.5600170903653066, 0.3552847278789155, 0.3552847278789155, 0.0, 0
3912, 977.7503182888031, 977.7571935653687, 136.5, 216.5, 1.4020427869502854, 0.5600170903653066, 124.49485, 189.52685, 3.833681844538713, 0, 0.5600170903653066, 0.35516815934495405, 0.35516815934495405, 0.0, 0
3913, 978.0001592636108, 978.0070688724518, 136.75, 216.25, 1.4020427869502854, 0.5660172734763634, 124.698075, 189.323625, 3.833681844538713, 0, 0.5660172734763634, 0.35503980220696363, 0.35503980220696363, 0.0, 0
3914, 978.2503116130829, 978.2570893764496, 136.5, 216.25, 1.4020427869502854, 0.5560169682912687, 124.49485, 189.323625, 3.833681844538713, 0, 0.5560169682912687, 0.3549128534992896, 0.3549128534992896, 0.0, 0
3915, 978.5003161430359, 978.5071589946747, 136.5, 216.75, 1.4020427869502854, 0.5560169682912687, 124.49485, 189.73007499999997, 3.833681844538713, 0, 0.5560169682912687, 0.35478594832234833, 0.35478594832234833, 0.0, 0
3916, 978.750253200531, 978.7571325302124, 136.5, 216.75, 1.4040428479873044, 0.5580170293282877, 124.49485, 189.73007499999997, 3.8421821039460435, 0, 0.5580170293282877, 0.3546592117121481, 0.3546592117121481, 0.0, 0
3917, 979.0003426074982, 979.0061926841736, 136.75, 216.5, 1.3940425428022096, 0.5660172734763634, 124.698075, 189.52685, 3.799680806909391, 0, 0.5660172734763634, 0.3545327235842066, 0.3545327235842066, 0.0, 0
3918, 979.2503151893616, 979.2571196556091, 136.25, 216.25, 1.4020427869502854, 0.5600170903653066, 124.291625, 189.323625, 3.833681844538713, 0, 0.5600170903653066, 0.35440980915644005, 0.35440980915644005, 0.0, 0
3919, 979.5003197193146, 979.5072889328003, 136.5, 216.5, 1.4040428479873044, 0.5560169682912687, 124.49485, 189.52685, 3.8421821039460435, 0, 0.5560169682912687, 0.3542656680572769, 0.3542656680572769, 0.0, 0
3920, 979.7503197193146, 979.7580120563507, 136.75, 216.75, 1.4040428479873044, 0.5620171514023256, 124.698075, 189.73007499999997, 3.8421821039460435, 0, 0.5620171514023256, 0.3541554518837451, 0.3541554518837451, 0.0, 0
3921, 980.0003182888031, 980.0072219371796, 136.75, 216.25, 1.4040428479873044, 0.5700173955504014, 124.698075, 189.323625, 3.8421821039460435, 0, 0.5700173955504014, 0.35403177307224354, 0.35403177307224354, 0.0, 0
3922, 980.2502627372742, 980.2569930553436, 136.75, 216.5, 1.4060429090243234, 0.5580170293282877, 124.698075, 189.52685, 3.8506823633533744, 0, 0.5580170293282877, 0.3539057347717396, 0.3539057347717396, 0.0, 0
3923, 980.5003242492676, 980.5080547332764, 136.75, 216.0, 1.3980426648762476, 0.5600170903653066, 124.698075, 189.1204, 3.816681325724052, 0, 0.5600170903653066, 0.3537802464546722, 0.3537802464546722, 0.0, 0
3924, 980.7503161430359, 980.7568736076355, 136.75, 216.5, 1.4080429700613422, 0.5640172124393446, 124.698075, 189.52685, 3.859182622760704, 0, 0.5640172124393446, 0.35365876397140106, 0.35365876397140106, 0.0, 0
3925, 981.0003101825714, 981.006264925003, 136.5, 216.0, 1.4020427869502854, 0.5660172734763634, 124.49485, 189.1204, 3.833681844538713, 0, 0.5660172734763634, 0.3535182686241214, 0.3535182686241214, 0.0, 0
3926, 981.2503345012665, 981.2580087184906, 136.25, 216.0, 1.3980426648762476, 0.5600170903653066, 124.291625, 189.1204, 3.816681325724052, 0, 0.5600170903653066, 0.35341400152494984, 0.35341400152494984, 0.0, 0
3927, 981.5003235340118, 981.5072741508484, 137.0, 216.5, 1.4080429700613422, 0.5620171514023256, 124.9013, 189.52685, 3.859182622760704, 0, 0.5620171514023256, 0.3532740452597132, 0.3532740452597132, 0.0, 0
3928, 981.7503204345703, 981.7572824954987, 137.0, 216.5, 1.4100430310983612, 0.5600170903653066, 124.9013, 189.52685, 3.867682882168035, 0, 0.5600170903653066, 0.35314427298813555, 0.35314427298813555, 0.0, 0
3929, 982.000330209732, 982.0066096782684, 136.75, 215.75, 1.3940425428022096, 0.5680173345133824, 124.698075, 188.917175, 3.799680806909391, 0, 0.5680173345133824, 0.35303981031145426, 0.35303981031145426, 0.0, 0
3930, 982.2503106594086, 982.2571256160736, 136.75, 216.0, 1.4100430310983612, 0.5600170903653066, 124.698075, 189.1204, 3.867682882168035, 0, 0.5600170903653066, 0.35291679134609666, 0.35291679134609666, 0.0, 0
3931, 982.5003144741058, 982.5071659088135, 137.0, 216.0, 1.4080429700613422, 0.5600170903653066, 124.9013, 189.1204, 3.859182622760704, 0, 0.5600170903653066, 0.35276210531602104, 0.35276210531602104, 0.0, 0
3932, 982.7503082752228, 982.7571258544922, 136.75, 216.0, 1.4100430310983612, 0.5600170903653066, 124.698075, 189.1204, 3.867682882168035, 0, 0.5600170903653066, 0.35267188297013163, 0.35267188297013163, 0.0, 0
3933, 983.0003168582916, 983.0075995922089, 136.25, 215.75, 1.4000427259132666, 0.5720174565874203, 124.291625, 188.917175, 3.825181585131383, 0, 0.5720174565874203, 0.35254003081879404, 0.35254003081879404, 0.0, 0
3934, 983.2503192424774, 983.257169008255, 136.0, 216.25, 1.41204309213538, 0.5580170293282877, 124.0884, 189.323625, 3.876183141575365, 0, 0.5580170293282877, 0.352420806642213, 0.352420806642213, 0.0, 0
3935, 983.5003185272217, 983.507265329361, 136.25, 216.25, 1.4100430310983612, 0.5600170903653066, 124.291625, 189.323625, 3.867682882168035, 0, 0.5600170903653066, 0.3522767441874315, 0.3522767441874315, 0.0, 0
3936, 983.7503113746643, 983.7569720745087, 136.25, 216.25, 1.41204309213538, 0.5580170293282877, 124.291625, 189.323625, 3.876183141575365, 0, 0.5580170293282877, 0.35217999233089436, 0.35217999233089436, 0.0, 0
3937, 984.0003192424774, 984.0071330070496, 136.75, 215.75, 1.4100430310983612, 0.5720174565874203, 124.698075, 188.917175, 3.867682882168035, 0, 0.5720174565874203, 0.3520495202618523, 0.3520495202618523, 0.0, 0
3938, 984.25031042099, 984.2570853233337, 136.75, 215.75, 1.41204309213538, 0.5560169682912687, 124.698075, 188.917175, 3.876183141575365, 0, 0.5560169682912687, 0.35193122667568844, 0.35193122667568844, 0.0, 0
3939, 984.5003235340118, 984.5071747303009, 136.0, 216.25, 1.41204309213538, 0.5580170293282877, 124.0884, 189.323625, 3.876183141575365, 0, 0.5580170293282877, 0.3518033713404929, 0.3518033713404929, 0.0, 0
3940, 984.751513004303, 984.760311126709, 136.5, 216.0, 1.4080429700613422, 0.5560169682912687, 124.49485, 189.1204, 3.859182622760704, 0, 0.5560169682912687, 0.3516852703633937, 0.3516852703633937, 0.0, 0
3941, 985.0003263950348, 985.0072202682495, 136.75, 216.0, 1.41204309213538, 0.5680173345133824, 124.698075, 189.1204, 3.876183141575365, 0, 0.5680173345133824, 0.35156176999070965, 0.35156176999070965, 0.0, 0
3942, 985.2503123283386, 985.2566738128662, 137.0, 216.0, 1.4060429090243234, 0.5600170903653066, 124.9013, 189.1204, 3.8506823633533744, 0, 0.5600170903653066, 0.35143072186412105, 0.35143072186412105, 0.0, 0
3943, 985.5003185272217, 985.5071520805359, 136.5, 216.25, 1.414043153172399, 0.5540169072542498, 124.49485, 189.323625, 3.8846834009826954, 0, 0.5540169072542498, 0.3513175138417868, 0.3513175138417868, 0.0, 0
3944, 985.7503175735474, 985.7571330070496, 137.25, 216.25, 1.414043153172399, 0.5620171514023256, 125.104525, 189.323625, 3.8846834009826954, 0, 0.5620171514023256, 0.35118158881602746, 0.35118158881602746, 0.0, 0
3945, 986.000319480896, 986.0071973800659, 137.0, 215.75, 1.414043153172399, 0.5680173345133824, 124.9013, 188.917175, 3.8846834009826954, 0, 0.5680173345133824, 0.3510782164618469, 0.3510782164618469, 0.0, 0
3946, 986.2503132820129, 986.2570767402649, 137.0, 215.75, 1.416043214209418, 0.5560169682912687, 124.9013, 188.917175, 3.8931836603900263, 0, 0.5560169682912687, 0.3509542372591685, 0.3509542372591685, 0.0, 0
3947, 986.5003190040588, 986.5071189403534, 137.0, 216.0, 1.416043214209418, 0.5580170293282877, 124.9013, 189.1204, 3.8931836603900263, 0, 0.5580170293282877, 0.3508326594611031, 0.3508326594611031, 0.0, 0
3948, 986.7503173351288, 986.7571156024933, 137.0, 216.0, 1.416043214209418, 0.5540169072542498, 124.9013, 189.1204, 3.8931836603900263, 0, 0.5540169072542498, 0.35071528374167293, 0.35071528374167293, 0.0, 0
3949, 987.0003502368927, 987.0074167251587, 136.25, 215.25, 1.4060429090243234, 0.5740175176244393, 124.291625, 188.51072499999998, 3.8506823633533744, 0, 0.5740175176244393, 0.3505932722520875, 0.3505932722520875, 0.0, 0
3950, 987.2503113746643, 987.257169008255, 136.75, 215.75, 1.416043214209418, 0.5600170903653066, 124.698075, 188.917175, 3.8931836603900263, 0, 0.5600170903653066, 0.350471418364382, 0.350471418364382, 0.0, 0
3951, 987.5003249645233, 987.5071387290955, 137.0, 216.0, 1.418043275246437, 0.5580170293282877, 124.9013, 189.1204, 3.9016839197973567, 0, 0.5580170293282877, 0.3503290019285963, 0.3503290019285963, 0.0, 0
3952, 987.7503848075867, 987.7571556568146, 136.75, 215.75, 1.416043214209418, 0.5620171514023256, 124.698075, 188.917175, 3.8931836603900263, 0, 0.5620171514023256, 0.3502319681254651, 0.3502319681254651, 0.0, 0
3953, 988.0003180503845, 988.007922410965, 137.0, 215.75, 1.416043214209418, 0.5700173955504014, 124.9013, 188.917175, 3.8931836603900263, 0, 0.5700173955504014, 0.35011275292896826, 0.35011275292896826, 0.0, 0
3954, 988.2503097057343, 988.2571070194244, 136.5, 215.5, 1.420043336283456, 0.5600170903653066, 124.49485, 188.71394999999998, 3.9101841792046876, 0, 0.5600170903653066, 0.34998741195166794, 0.34998741195166794, 0.0, 0
3955, 988.5003185272217, 988.5071120262146, 137.25, 215.75, 1.420043336283456, 0.5560169682912687, 125.104525, 188.917175, 3.9101841792046876, 0, 0.5560169682912687, 0.3498674738072136, 0.3498674738072136, 0.0, 0
3956, 988.7503130435944, 988.7569851875305, 137.25, 215.5, 1.420043336283456, 0.5560169682912687, 125.104525, 188.71394999999998, 3.9101841792046876, 0, 0.5560169682912687, 0.34975561509688546, 0.34975561509688546, 0.0, 0
3957, 989.000319480896, 989.0072286128998, 137.0, 215.25, 1.418043275246437, 0.5680173345133824, 124.9013, 188.51072499999998, 3.9016839197973567, 0, 0.5680173345133824, 0.34963437882201553, 0.34963437882201553, 0.0, 0
3958, 989.2503182888031, 989.2572238445282, 137.0, 215.0, 1.420043336283456, 0.5580170293282877, 124.9013, 188.30749999999998, 3.9101841792046876, 0, 0.5580170293282877, 0.34951419803068084, 0.34951419803068084, 0.0, 0
3959, 989.500326871872, 989.50705909729, 136.75, 215.25, 1.420043336283456, 0.5580170293282877, 124.698075, 188.51072499999998, 3.9101841792046876, 0, 0.5580170293282877, 0.3493899367835933, 0.3493899367835933, 0.0, 0
3960, 989.7500922679901, 989.7569344043732, 137.25, 215.5, 1.420043336283456, 0.5620171514023256, 125.104525, 188.71394999999998, 3.9101841792046876, 0, 0.5620171514023256, 0.34927486241754835, 0.34927486241754835, 0.0, 0
3961, 990.0003180503845, 990.0071477890015, 136.75, 215.0, 1.420043336283456, 0.5700173955504014, 124.698075, 188.30749999999998, 3.9101841792046876, 0, 0.5700173955504014, 0.3491546415440556, 0.3491546415440556, 0.0, 0
3962, 990.2503080368042, 990.256994009018, 137.0, 215.25, 1.420043336283456, 0.5600170903653066, 124.9013, 188.51072499999998, 3.9101841792046876, 0, 0.5600170903653066, 0.34903512546989646, 0.34903512546989646, 0.0, 0
3963, 990.5003216266632, 990.5071423053741, 136.75, 215.5, 1.4220433973204747, 0.5580170293282877, 124.698075, 188.71394999999998, 3.9186844386120177, 0, 0.5580170293282877, 0.3489157068133828, 0.3489157068133828, 0.0, 0
3964, 990.7503190040588, 990.7567598819733, 136.75, 215.5, 1.418043275246437, 0.5600170903653066, 124.698075, 188.71394999999998, 3.9016839197973567, 0, 0.5600170903653066, 0.3487965455895061, 0.3487965455895061, 0.0, 0
3965, 991.0005519390106, 991.0097703933716, 136.75, 215.25, 1.41204309213538, 0.5760175786614582, 124.698075, 188.51072499999998, 3.876183141575365, 0, 0.5760175786614582, 0.3486815644903736, 0.3486815644903736, 0.0, 0
3966, 991.2503218650818, 991.2572247982025, 136.5, 215.0, 1.4220433973204747, 0.5620171514023256, 124.49485, 188.30749999999998, 3.9186844386120177, 0, 0.5620171514023256, 0.348553174363083, 0.348553174363083, 0.0, 0
3967, 991.5003185272217, 991.5072162151337, 137.25, 215.75, 1.4220433973204747, 0.5620171514023256, 125.104525, 188.917175, 3.9186844386120177, 0, 0.5620171514023256, 0.34842281806417574, 0.34842281806417574, 0.0, 0
3968, 991.7503352165222, 991.7570424079895, 137.25, 215.5, 1.4220433973204747, 0.5580170293282877, 125.104525, 188.71394999999998, 3.9186844386120177, 0, 0.5580170293282877, 0.34832710713511617, 0.34832710713511617, 0.0, 0
3969, 992.0003201961517, 992.0071346759796, 137.0, 215.25, 1.4220433973204747, 0.5680173345133824, 124.9013, 188.51072499999998, 3.9186844386120177, 0, 0.5680173345133824, 0.3482061749821117, 0.3482061749821117, 0.0, 0
3970, 992.2503139972687, 992.2570436000824, 136.75, 215.0, 1.4260435193945127, 0.5620171514023256, 124.698075, 188.30749999999998, 3.935684957426679, 0, 0.5620171514023256, 0.3480880461522933, 0.3480880461522933, 0.0, 0
3971, 992.5003175735474, 992.5071792602539, 137.25, 215.5, 1.4240434583574937, 0.5580170293282877, 125.104525, 188.71394999999998, 3.927184698019348, 0, 0.5580170293282877, 0.3479700226797817, 0.3479700226797817, 0.0, 0
3972, 992.750321149826, 992.7571079730988, 137.5, 215.5, 1.4260435193945127, 0.5640172124393446, 125.30775, 188.71394999999998, 3.935684957426679, 0, 0.5640172124393446, 0.34786052869931794, 0.34786052869931794, 0.0, 0
3973, 993.0003221035004, 993.0073385238647, 137.0, 215.0, 1.4260435193945127, 0.5660172734763634, 124.9013, 188.30749999999998, 3.935684957426679, 0, 0.5660172734763634, 0.3477374695620039, 0.3477374695620039, 0.0, 0
3974, 993.2500879764557, 993.2569139003754, 137.0, 215.0, 1.4280435804315317, 0.5580170293282877, 124.9013, 188.30749999999998, 3.9441852168340095, 0, 0.5580170293282877, 0.34762459121145994, 0.34762459121145994, 0.0, 0
3975, 993.5003173351288, 993.5071604251862, 137.25, 215.5, 1.4260435193945127, 0.5580170293282877, 125.104525, 188.71394999999998, 3.935684957426679, 0, 0.5580170293282877, 0.34750657092491366, 0.34750657092491366, 0.0, 0
3976, 993.750314950943, 993.7572269439697, 136.75, 215.25, 1.4280435804315317, 0.5580170293282877, 124.698075, 188.51072499999998, 3.9441852168340095, 0, 0.5580170293282877, 0.3473933915075822, 0.3473933915075822, 0.0, 0
3977, 994.0003192424774, 994.0071318149567, 137.25, 215.0, 1.4240434583574937, 0.5700173955504014, 125.104525, 188.30749999999998, 3.927184698019348, 0, 0.5700173955504014, 0.34727138273413516, 0.34727138273413516, 0.0, 0
3978, 994.2503409385681, 994.2566418647766, 137.25, 215.0, 1.4260435193945127, 0.5600170903653066, 125.104525, 188.30749999999998, 3.935684957426679, 0, 0.5600170903653066, 0.3471588545463522, 0.3471588545463522, 0.0, 0
3979, 994.5003151893616, 994.5072457790375, 136.75, 215.25, 1.4280435804315317, 0.5620171514023256, 124.698075, 188.51072499999998, 3.9441852168340095, 0, 0.5620171514023256, 0.3470327615147699, 0.3470327615147699, 0.0, 0
3980, 994.7503345012665, 994.7572495937347, 137.25, 215.25, 1.4300436414685507, 0.5580170293282877, 125.104525, 188.51072499999998, 3.9526854762413404, 0, 0.5580170293282877, 0.34692129078729117, 0.34692129078729117, 0.0, 0
3981, 995.0003068447113, 995.0059852600098, 137.5, 215.0, 1.4240434583574937, 0.5680173345133824, 125.30775, 188.30749999999998, 3.927184698019348, 0, 0.5680173345133824, 0.3468084518804453, 0.3468084518804453, 0.0, 0
3982, 995.2503197193146, 995.2572855949402, 137.25, 215.0, 1.4260435193945127, 0.5620171514023256, 125.104525, 188.30749999999998, 3.935684957426679, 0, 0.5620171514023256, 0.3466955042575748, 0.3466955042575748, 0.0, 0
3983, 995.5003201961517, 995.5072343349457, 137.5, 214.25, 1.4280435804315317, 0.5580170293282877, 125.30775, 187.697825, 3.9441852168340095, 0, 0.5580170293282877, 0.34656575752422647, 0.34656575752422647, 0.0, 0
3984, 995.7502439022064, 995.7572474479675, 137.5, 215.25, 1.4300436414685507, 0.5580170293282877, 125.30775, 188.51072499999998, 3.9526854762413404, 0, 0.5580170293282877, 0.34645532847915206, 0.34645532847915206, 0.0, 0
3985, 996.0003197193146, 996.0080785751343, 137.75, 214.75, 1.4280435804315317, 0.5700173955504014, 125.510975, 188.10427499999997, 3.9441852168340095, 0, 0.5700173955504014, 0.34634303277820067, 0.34634303277820067, 0.0, 0
3986, 996.2503111362457, 996.2570095062256, 137.5, 215.0, 1.4300436414685507, 0.5560169682912687, 125.30775, 188.30749999999998, 3.9526854762413404, 0, 0.5560169682912687, 0.3462308778110952, 0.3462308778110952, 0.0, 0
3987, 996.5003206729889, 996.5071194171906, 137.75, 215.25, 1.4280435804315317, 0.5580170293282877, 125.510975, 188.51072499999998, 3.9441852168340095, 0, 0.5580170293282877, 0.3461103881710965, 0.3461103881710965, 0.0, 0
3988, 996.7503201961517, 996.7570757865906, 137.5, 215.25, 1.4300436414685507, 0.5620171514023256, 125.30775, 188.51072499999998, 3.9526854762413404, 0, 0.5620171514023256, 0.3459994310264616, 0.3459994310264616, 0.0, 0
3989, 997.0003199577332, 997.0070810317993, 137.25, 214.5, 1.4280435804315317, 0.5640172124393446, 125.104525, 187.90104999999997, 3.9441852168340095, 0, 0.5640172124393446, 0.34587914396541564, 0.34587914396541564, 0.0, 0
3990, 997.25248670578, 997.2620506286621, 137.5, 214.75, 1.4260435193945127, 0.5580170293282877, 125.30775, 188.10427499999997, 3.935684957426679, 0, 0.5580170293282877, 0.3457684851356255, 0.3457684851356255, 0.0, 0
3991, 997.5003209114075, 997.5072755813599, 137.75, 215.0, 1.4320437025055697, 0.5560169682912687, 125.510975, 188.30749999999998, 3.9611857356486713, 0, 0.5560169682912687, 0.34564828806233194, 0.34564828806233194, 0.0, 0
3992, 997.7502269744873, 997.7570641040802, 137.75, 215.0, 1.4320437025055697, 0.5640172124393446, 125.510975, 188.30749999999998, 3.9611857356486713, 0, 0.5640172124393446, 0.34552965290697557, 0.34552965290697557, 0.0, 0
3993, 998.0003161430359, 998.0072047710419, 137.25, 215.0, 1.4300436414685507, 0.5680173345133824, 125.104525, 188.30749999999998, 3.9526854762413404, 0, 0.5680173345133824, 0.3454281007928266, 0.3454281007928266, 0.0, 0
3994, 998.2503128051758, 998.2571454048157, 137.5, 214.75, 1.4320437025055697, 0.5620171514023256, 125.30775, 188.10427499999997, 3.9611857356486713, 0, 0.5620171514023256, 0.3453117696687116, 0.3453117696687116, 0.0, 0
3995, 998.5003187656403, 998.5072290897369, 137.75, 214.75, 1.4320437025055697, 0.5620171514023256, 125.510975, 188.10427499999997, 3.9611857356486713, 0, 0.5620171514023256, 0.34519299964279604, 0.34519299964279604, 0.0, 0
3996, 998.7503113746643, 998.7569968700409, 137.25, 214.5, 1.4320437025055697, 0.5580170293282877, 125.104525, 187.90104999999997, 3.9611857356486713, 0, 0.5580170293282877, 0.34508325993251, 0.34508325993251, 0.0, 0
3997, 999.0003159046173, 999.0071127414703, 137.75, 214.5, 1.4320437025055697, 0.5720174565874203, 125.510975, 187.90104999999997, 3.9611857356486713, 0, 0.5720174565874203, 0.3449683733694293, 0.3449683733694293, 0.0, 0
3998, 999.2503082752228, 999.2570371627808, 137.25, 214.0, 1.4340437635425884, 0.5560169682912687, 125.104525, 187.4946, 3.969685995056001, 0, 0.5560169682912687, 0.34485418671468615, 0.34485418671468615, 0.0, 0
3999, 999.5003232955933, 999.507256269455, 137.75, 214.75, 1.4320437025055697, 0.5600170903653066, 125.510975, 188.10427499999997, 3.9611857356486713, 0, 0.5600170903653066, 0.3447401918669524, 0.3447401918669524, 0.0, 0
4000, 999.7503180503845, 999.7571406364441, 137.5, 214.75, 1.4340437635425884, 0.5540169072542498, 125.30775, 188.10427499999997, 3.969685995056001, 0, 0.5540169072542498, 0.3446304783352776, 0.3446304783352776, 0.0, 0
4001, 1000.000328540802, 1000.0071349143982, 138.0, 215.0, 1.4340437635425884, 0.5640172124393446, 125.7142, 188.30749999999998, 3.969685995056001, 0, 0.5640172124393446, 0.3445119837136925, 0.3445119837136925, 0.0, 0
4002, 1000.2503094673157, 1000.2571051120758, 137.75, 214.25, 1.4360438245796074, 0.5580170293282877, 125.510975, 187.697825, 3.9781862544633317, 0, 0.5580170293282877, 0.3444031617596828, 0.3444031617596828, 0.0, 0
4003, 1000.5003173351288, 1000.5071310997009, 138.0, 214.5, 1.4340437635425884, 0.5540169072542498, 125.7142, 187.90104999999997, 3.969685995056001, 0, 0.5540169072542498, 0.3442892419759591, 0.3442892419759591, 0.0, 0
4004, 1000.7503206729889, 1000.7570793628693, 138.0, 214.75, 1.4360438245796074, 0.5580170293282877, 125.7142, 188.10427499999997, 3.9781862544633317, 0, 0.5580170293282877, 0.34418015245505273, 0.34418015245505273, 0.0, 0
4005, 1001.0002574920654, 1001.0070538520813, 137.75, 214.5, 1.4360438245796074, 0.5640172124393446, 125.510975, 187.90104999999997, 3.9781862544633317, 0, 0.5640172124393446, 0.3440622311455872, 0.3440622311455872, 0.0, 0
4006, 1001.2503144741058, 1001.2570106983185, 137.75, 214.25, 1.4360438245796074, 0.5580170293282877, 125.510975, 187.697825, 3.9781862544633317, 0, 0.5580170293282877, 0.34395398427147406, 0.34395398427147406, 0.0, 0
4007, 1001.5003221035004, 1001.5072107315063, 138.0, 214.5, 1.4360438245796074, 0.5620171514023256, 125.7142, 187.90104999999997, 3.9781862544633317, 0, 0.5620171514023256, 0.3438405380037093, 0.3438405380037093, 0.0, 0
4008, 1001.7503118515015, 1001.7571794986725, 137.5, 214.75, 1.4380438856166264, 0.5620171514023256, 125.30775, 188.10427499999997, 3.986686513870662, 0, 0.5620171514023256, 0.3437277885341725, 0.3437277885341725, 0.0, 0
4009, 1002.0003175735474, 1002.0071165561676, 137.75, 214.25, 1.4360438245796074, 0.5640172124393446, 125.510975, 187.697825, 3.9781862544633317, 0, 0.5640172124393446, 0.3436152309031719, 0.3436152309031719, 0.0, 0
4010, 1002.2503054141998, 1002.2570290565491, 137.5, 214.0, 1.4380438856166264, 0.5580170293282877, 125.30775, 187.4946, 3.986686513870662, 0, 0.5580170293282877, 0.34350695329384173, 0.34350695329384173, 0.0, 0
4011, 1002.500307559967, 1002.507208108902, 137.75, 214.5, 1.4380438856166264, 0.5560169682912687, 125.510975, 187.90104999999997, 3.986686513870662, 0, 0.5560169682912687, 0.3433898909280959, 0.3433898909280959, 0.0, 0
4012, 1002.7503206729889, 1002.7571122646332, 137.75, 214.5, 1.4380438856166264, 0.5620171514023256, 125.510975, 187.90104999999997, 3.986686513870662, 0, 0.5620171514023256, 0.34328250173128083, 0.34328250173128083, 0.0, 0
4013, 1003.0003192424774, 1003.0070705413818, 137.5, 214.25, 1.4380438856166264, 0.5680173345133824, 125.30775, 187.697825, 3.986686513870662, 0, 0.5680173345133824, 0.34316990974118156, 0.34316990974118156, 0.0, 0
4014, 1003.2503147125244, 1003.257138967514, 137.5, 214.25, 1.4400439466536454, 0.5600170903653066, 125.30775, 187.697825, 3.995186773277993, 0, 0.5600170903653066, 0.34305801487129095, 0.34305801487129095, 0.0, 0
4015, 1003.5011434555054, 1003.5071892738342, 137.75, 214.5, 1.4380438856166264, 0.5560169682912687, 125.510975, 187.90104999999997, 3.986686513870662, 0, 0.5560169682912687, 0.34294631020731003, 0.34294631020731003, 0.0, 0
4016, 1003.7503271102905, 1003.7570893764496, 138.0, 214.25, 1.4400439466536454, 0.5600170903653066, 125.7142, 187.697825, 3.995186773277993, 0, 0.5600170903653066, 0.3428388846041255, 0.3428388846041255, 0.0, 0
4017, 1004.0003185272217, 1004.0071923732758, 138.0, 214.0, 1.4360438245796074, 0.5640172124393446, 125.7142, 187.4946, 3.9781862544633317, 0, 0.5640172124393446, 0.3427226732622337, 0.3427226732622337, 0.0, 0
4018, 1004.2503116130829, 1004.2570881843567, 137.75, 214.0, 1.4400439466536454, 0.5620171514023256, 125.510975, 187.4946, 3.995186773277993, 0, 0.5620171514023256, 0.3426159320684299, 0.3426159320684299, 0.0, 0
4019, 1004.500316619873, 1004.5071959495544, 137.5, 213.75, 1.4400439466536454, 0.5580170293282877, 125.30775, 187.291375, 3.995186773277993, 0, 0.5580170293282877, 0.34249572038240395, 0.34249572038240395, 0.0, 0
4020, 1004.7503178119659, 1004.7571470737457, 137.5, 214.25, 1.4400439466536454, 0.5540169072542498, 125.30775, 187.697825, 3.995186773277993, 0, 0.5540169072542498, 0.34239425570642723, 0.34239425570642723, 0.0, 0
4021, 1005.0003175735474, 1005.0070900917053, 137.75, 214.25, 1.4400439466536454, 0.5660172734763634, 125.510975, 187.697825, 3.995186773277993, 0, 0.5660172734763634, 0.34228229106856567, 0.34228229106856567, 0.0, 0
4022, 1005.2503087520599, 1005.2570202350616, 137.75, 214.0, 1.4400439466536454, 0.5580170293282877, 125.510975, 187.4946, 3.995186773277993, 0, 0.5580170293282877, 0.3421715710471904, 0.3421715710471904, 0.0, 0
4023, 1005.5003139972687, 1005.5097444057465, 138.0, 214.25, 1.4420440076906644, 0.5580170293282877, 125.7142, 187.697825, 4.003687032685324, 0, 0.5580170293282877, 0.34206088971455095, 0.34206088971455095, 0.0, 0
4024, 1005.7503170967102, 1005.757161617279, 137.75, 213.75, 1.4400439466536454, 0.5540169072542498, 125.510975, 187.291375, 3.995186773277993, 0, 0.5540169072542498, 0.3419504558913875, 0.3419504558913875, 0.0, 0
4025, 1006.0003206729889, 1006.0072495937347, 137.25, 214.0, 1.4420440076906644, 0.5660172734763634, 125.104525, 187.4946, 4.003687032685324, 0, 0.5660172734763634, 0.34184429279108564, 0.34184429279108564, 0.0, 0
4026, 1006.2503087520599, 1006.2571263313293, 138.0, 213.75, 1.4420440076906644, 0.5580170293282877, 125.7142, 187.291375, 4.003687032685324, 0, 0.5580170293282877, 0.3417293480843018, 0.3417293480843018, 0.0, 0
4027, 1006.5003175735474, 1006.5071432590485, 138.0, 214.0, 1.4440440687276832, 0.5540169072542498, 125.7142, 187.4946, 4.012187292092654, 0, 0.5540169072542498, 0.34162406652645316, 0.34162406652645316, 0.0, 0
4028, 1006.7503178119659, 1006.7572026252747, 137.75, 214.25, 1.4440440687276832, 0.5580170293282877, 125.510975, 187.697825, 4.012187292092654, 0, 0.5580170293282877, 0.34151368815693495, 0.34151368815693495, 0.0, 0
4029, 1007.0003190040588, 1007.0072212219238, 137.5, 213.75, 1.4420440076906644, 0.5640172124393446, 125.30775, 187.291375, 4.003687032685324, 0, 0.5640172124393446, 0.34140823135599163, 0.34140823135599163, 0.0, 0
4030, 1007.2503144741058, 1007.2573125362396, 138.0, 213.25, 1.4340437635425884, 0.5600170903653066, 125.7142, 186.88492499999998, 3.969685995056001, 0, 0.5600170903653066, 0.341297975378799, 0.341297975378799, 0.0, 0
4031, 1007.5003147125244, 1007.5072422027588, 138.0, 214.0, 1.4460441297647022, 0.5620171514023256, 125.7142, 187.4946, 4.020687551499984, 0, 0.5620171514023256, 0.34118372211575476, 0.34118372211575476, 0.0, 0
4032, 1007.7503337860107, 1007.7572190761566, 137.75, 214.0, 1.4440440687276832, 0.5560169682912687, 125.510975, 187.4946, 4.012187292092654, 0, 0.5560169682912687, 0.3410580218252708, 0.3410580218252708, 0.0, 0
4033, 1008.0003180503845, 1008.0070860385895, 137.75, 213.5, 1.4460441297647022, 0.5680173345133824, 125.510975, 187.08814999999998, 4.020687551499984, 0, 0.5680173345133824, 0.3409764282747396, 0.3409764282747396, 0.0, 0
4034, 1008.2503108978271, 1008.2572374343872, 137.5, 213.5, 1.4460441297647022, 0.5580170293282877, 125.30775, 187.08814999999998, 4.020687551499984, 0, 0.5580170293282877, 0.3408601275099983, 0.3408601275099983, 0.0, 0
4035, 1008.5003173351288, 1008.5072290897369, 137.0, 213.75, 1.4460441297647022, 0.5580170293282877, 124.9013, 187.291375, 4.020687551499984, 0, 0.5580170293282877, 0.34075619432647564, 0.34075619432647564, 0.0, 0
4036, 1008.7503108978271, 1008.7570428848267, 137.5, 213.75, 1.4460441297647022, 0.5580170293282877, 125.30775, 187.291375, 4.020687551499984, 0, 0.5580170293282877, 0.3406468102893747, 0.3406468102893747, 0.0, 0
4037, 1009.0003185272217, 1009.0071635246277, 138.25, 213.5, 1.4460441297647022, 0.5660172734763634, 125.917425, 187.08814999999998, 4.020687551499984, 0, 0.5660172734763634, 0.3405381286900724, 0.3405381286900724, 0.0, 0
4038, 1009.25031208992, 1009.257110118866, 137.75, 213.5, 1.4480441908017212, 0.5560169682912687, 125.510975, 187.08814999999998, 4.029187810907315, 0, 0.5560169682912687, 0.34042953582442514, 0.34042953582442514, 0.0, 0
4039, 1009.5003185272217, 1009.5071246623993, 137.5, 214.0, 1.4480441908017212, 0.5620171514023256, 125.30775, 187.4946, 4.029187810907315, 0, 0.5620171514023256, 0.34032118544295287, 0.34032118544295287, 0.0, 0
4040, 1009.7503178119659, 1009.7571969032288, 138.0, 213.5, 1.4460441297647022, 0.5580170293282877, 125.7142, 187.08814999999998, 4.020687551499984, 0, 0.5580170293282877, 0.34021720131429944, 0.34021720131429944, 0.0, 0
4041, 1010.0003163814545, 1010.0071308612823, 137.75, 213.5, 1.4460441297647022, 0.5660172734763634, 125.510975, 187.08814999999998, 4.020687551499984, 0, 0.5660172734763634, 0.3401084686387197, 0.3401084686387197, 0.0, 0
4042, 1010.2503116130829, 1010.2571706771851, 138.0, 213.75, 1.4500442518387402, 0.5600170903653066, 125.7142, 187.291375, 4.037688070314646, 0, 0.5600170903653066, 0.33999613396686, 0.33999613396686, 0.0, 0
4043, 1010.5003201961517, 1010.5071930885315, 137.75, 213.75, 1.4500442518387402, 0.5620171514023256, 125.510975, 187.291375, 4.037688070314646, 0, 0.5620171514023256, 0.33988888841142284, 0.33988888841142284, 0.0, 0
4044, 1010.7502448558807, 1010.7570905685425, 137.5, 213.25, 1.4500442518387402, 0.5580170293282877, 125.30775, 186.88492499999998, 4.037688070314646, 0, 0.5580170293282877, 0.3397897413210682, 0.3397897413210682, 0.0, 0
4045, 1011.0003190040588, 1011.0071105957031, 138.0, 213.25, 1.4480441908017212, 0.5680173345133824, 125.7142, 186.88492499999998, 4.029187810907315, 0, 0.5680173345133824, 0.33968120035758176, 0.33968120035758176, 0.0, 0
