seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4046, 1011.2503108978271, 1011.2572700977325, 137.75, 213.5, 1.4500442518387402, 0.5620171514023256, 125.510975, 187.08814999999998, 4.037688070314646, 0, 0.5620171514023256, 0.33957369358757994, 0.33957369358757994, 0.0, 0
4047, 1011.5003192424774, 1011.5070905685425, 138.0, 214.0, 1.4500442518387402, 0.5580170293282877, 125.7142, 187.4946, 4.037688070314646, 0, 0.5580170293282877, 0.3394620975350282, 0.3394620975350282, 0.0, 0
4048, 1011.7503070831299, 1011.7589354515076, 138.0, 213.5, 1.4480441908017212, 0.5620171514023256, 125.7142, 187.08814999999998, 4.029187810907315, 0, 0.5620171514023256, 0.3393596654084199, 0.3393596654084199, 0.0, 0
4049, 1012.0003192424774, 1012.0072259902954, 138.0, 213.5, 1.4500442518387402, 0.5720174565874203, 125.7142, 187.08814999999998, 4.037688070314646, 0, 0.5720174565874203, 0.33925197632235893, 0.33925197632235893, 0.0, 0
4050, 1012.2503142356873, 1012.2571923732758, 138.0, 212.75, 1.4520443128757592, 0.5560169682912687, 125.7142, 186.47847499999997, 4.046188329721977, 0, 0.5560169682912687, 0.33914083734017453, 0.33914083734017453, 0.0, 0
4051, 1012.500316619873, 1012.5072605609894, 137.75, 213.5, 1.4520443128757592, 0.5580170293282877, 125.510975, 187.08814999999998, 4.046188329721977, 0, 0.5580170293282877, 0.33903891096030137, 0.33903891096030137, 0.0, 0
4052, 1012.7503206729889, 1012.7572026252747, 137.75, 213.5, 1.454044373912778, 0.5580170293282877, 125.510975, 187.08814999999998, 4.054688589129307, 0, 0.5580170293282877, 0.33893606167721835, 0.33893606167721835, 0.0, 0
4053, 1013.000314950943, 1013.0072083473206, 138.0, 213.25, 1.4520443128757592, 0.5680173345133824, 125.7142, 186.88492499999998, 4.046188329721977, 0, 0.5680173345133824, 0.3388292069696117, 0.3388292069696117, 0.0, 0
4054, 1013.2503116130829, 1013.2571749687195, 138.0, 213.25, 1.454044373912778, 0.5580170293282877, 125.7142, 186.88492499999998, 4.054688589129307, 0, 0.5580170293282877, 0.3387270742249999, 0.3387270742249999, 0.0, 0
4055, 1013.5003163814545, 1013.5072028636932, 137.5, 213.25, 1.456044434949797, 0.5600170903653066, 125.30775, 186.88492499999998, 4.063188848536637, 0, 0.5600170903653066, 0.33861610486387406, 0.33861610486387406, 0.0, 0
4056, 1013.7503187656403, 1013.7572946548462, 138.0, 213.5, 1.454044373912778, 0.5600170903653066, 125.7142, 187.08814999999998, 4.054688589129307, 0, 0.5600170903653066, 0.33851490342244084, 0.33851490342244084, 0.0, 0
4057, 1014.0003204345703, 1014.0071489810944, 138.0, 213.0, 1.454044373912778, 0.5660172734763634, 125.7142, 186.68169999999998, 4.054688589129307, 0, 0.5660172734763634, 0.3384126274224677, 0.3384126274224677, 0.0, 0
4058, 1014.2503073215485, 1014.2570521831512, 138.25, 212.5, 1.456044434949797, 0.5620171514023256, 125.917425, 186.27524999999997, 4.063188848536637, 0, 0.5620171514023256, 0.33830201258062154, 0.33830201258062154, 0.0, 0
4059, 1014.5003187656403, 1014.5071351528168, 138.0, 213.25, 1.456044434949797, 0.5620171514023256, 125.7142, 186.88492499999998, 4.063188848536637, 0, 0.5620171514023256, 0.3381968769192234, 0.3381968769192234, 0.0, 0
4060, 1014.7503182888031, 1014.7570433616638, 138.0, 213.25, 1.456044434949797, 0.5620171514023256, 125.7142, 186.88492499999998, 4.063188848536637, 0, 0.5620171514023256, 0.33809556153783227, 0.33809556153783227, 0.0, 0
4061, 1015.0003185272217, 1015.0071337223053, 138.0, 212.75, 1.454044373912778, 0.5660172734763634, 125.7142, 186.47847499999997, 4.054688589129307, 0, 0.5660172734763634, 0.33798963750208344, 0.33798963750208344, 0.0, 0
4062, 1015.2503139972687, 1015.2570250034332, 137.75, 213.5, 1.456044434949797, 0.5620171514023256, 125.510975, 187.08814999999998, 4.063188848536637, 0, 0.5620171514023256, 0.3378842478596713, 0.3378842478596713, 0.0, 0
4063, 1015.500319480896, 1015.5071060657501, 138.25, 213.25, 1.458044495986816, 0.5560169682912687, 125.917425, 186.88492499999998, 4.071689107943968, 0, 0.5560169682912687, 0.3377748084976844, 0.3377748084976844, 0.0, 0
4064, 1015.7503204345703, 1015.7570824623108, 138.25, 212.75, 1.458044495986816, 0.5560169682912687, 125.917425, 186.47847499999997, 4.071689107943968, 0, 0.5560169682912687, 0.3376746325110602, 0.3376746325110602, 0.0, 0
4065, 1016.0003132820129, 1016.0070199966431, 138.5, 213.0, 1.458044495986816, 0.5680173345133824, 126.12065, 186.68169999999998, 4.071689107943968, 0, 0.5680173345133824, 0.3375735288621282, 0.3375735288621282, 0.0, 0
4066, 1016.2503144741058, 1016.2571535110474, 138.5, 213.0, 1.458044495986816, 0.5620171514023256, 126.12065, 186.68169999999998, 4.071689107943968, 0, 0.5620171514023256, 0.33746831697718704, 0.33746831697718704, 0.0, 0
4067, 1016.5003201961517, 1016.5072042942047, 138.25, 213.0, 1.458044495986816, 0.5620171514023256, 125.917425, 186.68169999999998, 4.071689107943968, 0, 0.5620171514023256, 0.3373636901377495, 0.3373636901377495, 0.0, 0
4068, 1016.7503151893616, 1016.7570927143097, 138.5, 213.25, 1.460044557023835, 0.5560169682912687, 126.12065, 186.88492499999998, 4.080189367351299, 0, 0.5560169682912687, 0.3372591511837886, 0.3372591511837886, 0.0, 0
4069, 1017.0003173351288, 1017.0071034431458, 138.25, 212.25, 1.458044495986816, 0.5660172734763634, 125.917425, 186.072025, 4.071689107943968, 0, 0.5660172734763634, 0.33715484732922363, 0.33715484732922363, 0.0, 0
4070, 1017.2503116130829, 1017.2570250034332, 138.25, 212.75, 1.460044557023835, 0.5620171514023256, 125.917425, 186.47847499999997, 4.080189367351299, 0, 0.5620171514023256, 0.3370548100872668, 0.3370548100872668, 0.0, 0
4071, 1017.5003192424774, 1017.5072152614594, 138.25, 213.25, 1.460044557023835, 0.5580170293282877, 125.917425, 186.88492499999998, 4.080189367351299, 0, 0.5580170293282877, 0.3369459783858293, 0.3369459783858293, 0.0, 0
4072, 1017.7503206729889, 1017.7569825649261, 138.25, 212.5, 1.460044557023835, 0.5520168462172308, 125.917425, 186.27524999999997, 4.080189367351299, 0, 0.5520168462172308, 0.3368468079233473, 0.3368468079233473, 0.0, 0
4073, 1018.0006394386292, 1018.0097017288208, 138.25, 212.25, 1.454044373912778, 0.5680173345133824, 125.917425, 186.072025, 4.054688589129307, 0, 0.5680173345133824, 0.33674242658024234, 0.33674242658024234, 0.0, 0
4074, 1018.2503113746643, 1018.2571394443512, 138.0, 212.75, 1.462044618060854, 0.5580170293282877, 125.7142, 186.47847499999997, 4.0886896267586295, 0, 0.5580170293282877, 0.33663842706040903, 0.33663842706040903, 0.0, 0
4075, 1018.5003304481506, 1018.5073211193085, 138.25, 212.75, 1.462044618060854, 0.5560169682912687, 125.917425, 186.47847499999997, 4.0886896267586295, 0, 0.5560169682912687, 0.33652220935666044, 0.33652220935666044, 0.0, 0
4076, 1018.7503213882446, 1018.7571256160736, 138.25, 212.5, 1.462044618060854, 0.5540169072542498, 125.917425, 186.27524999999997, 4.0886896267586295, 0, 0.5540169072542498, 0.3364374361686213, 0.3364374361686213, 0.0, 0
4077, 1019.000319480896, 1019.0070683956146, 138.0, 212.25, 1.460044557023835, 0.5740175176244393, 125.7142, 186.072025, 4.080189367351299, 0, 0.5740175176244393, 0.33633211940543717, 0.33633211940543717, 0.0, 0
4078, 1019.2503118515015, 1019.2571201324463, 138.0, 213.0, 1.462044618060854, 0.5540169072542498, 125.7142, 186.68169999999998, 4.0886896267586295, 0, 0.5540169072542498, 0.33622898681072577, 0.33622898681072577, 0.0, 0
4079, 1019.5003199577332, 1019.508040189743, 137.75, 212.75, 1.462044618060854, 0.5620171514023256, 125.510975, 186.47847499999997, 4.0886896267586295, 0, 0.5620171514023256, 0.3361216531954234, 0.3361216531954234, 0.0, 0
4080, 1019.7503147125244, 1019.7571153640747, 138.25, 213.0, 1.4640446790978727, 0.5540169072542498, 125.917425, 186.68169999999998, 4.0971898861659595, 0, 0.5540169072542498, 0.33602348634190804, 0.33602348634190804, 0.0, 0
4081, 1020.000319480896, 1020.0072498321533, 138.0, 212.5, 1.462044618060854, 0.5640172124393446, 125.7142, 186.27524999999997, 4.0886896267586295, 0, 0.5640172124393446, 0.3359202556599552, 0.3359202556599552, 0.0, 0
4082, 1020.2503154277802, 1020.2571496963501, 138.5, 213.0, 1.4660447401348917, 0.5520168462172308, 126.12065, 186.68169999999998, 4.1056901455732895, 0, 0.5520168462172308, 0.3358218413342442, 0.3358218413342442, 0.0, 0
4083, 1020.5003123283386, 1020.5071125030518, 138.25, 212.75, 1.4680448011719107, 0.5540169072542498, 125.917425, 186.47847499999997, 4.11419040498062, 0, 0.5540169072542498, 0.33571467840511104, 0.33571467840511104, 0.0, 0
4084, 1020.7503006458282, 1020.7566990852356, 138.5, 212.5, 1.4640446790978727, 0.5520168462172308, 126.12065, 186.27524999999997, 4.0971898861659595, 0, 0.5520168462172308, 0.3356215163483718, 0.3356215163483718, 0.0, 0
4085, 1021.0003197193146, 1021.0071291923523, 138.25, 212.25, 1.4640446790978727, 0.5620171514023256, 125.917425, 186.072025, 4.0971898861659595, 0, 0.5620171514023256, 0.33552237876375024, 0.33552237876375024, 0.0, 0
4086, 1021.2503130435944, 1021.2572066783905, 138.0, 212.75, 1.4660447401348917, 0.5600170903653066, 125.7142, 186.47847499999997, 4.1056901455732895, 0, 0.5600170903653066, 0.33541117104421403, 0.33541117104421403, 0.0, 0
4087, 1021.5003173351288, 1021.507274389267, 138.25, 212.75, 1.4660447401348917, 0.5520168462172308, 125.917425, 186.47847499999997, 4.1056901455732895, 0, 0.5520168462172308, 0.3353101773409275, 0.3353101773409275, 0.0, 0
4088, 1021.7503111362457, 1021.7570259571075, 138.5, 212.5, 1.4680448011719107, 0.5560169682912687, 126.12065, 186.27524999999997, 4.11419040498062, 0, 0.5560169682912687, 0.33521250299321004, 0.33521250299321004, 0.0, 0
4089, 1022.0003185272217, 1022.0071108341217, 138.75, 212.25, 1.4680448011719107, 0.5600170903653066, 126.323875, 186.072025, 4.11419040498062, 0, 0.5600170903653066, 0.33511036020084894, 0.33511036020084894, 0.0, 0
4090, 1022.2503168582916, 1022.2571501731873, 138.25, 212.5, 1.4680448011719107, 0.5560169682912687, 125.917425, 186.27524999999997, 4.11419040498062, 0, 0.5560169682912687, 0.33501308287464404, 0.33501308287464404, 0.0, 0
4091, 1022.5003185272217, 1022.5072114467621, 138.25, 212.0, 1.4700448622089297, 0.5480167241431929, 125.917425, 185.8688, 4.122690664387951, 0, 0.5480167241431929, 0.3349110901728949, 0.3349110901728949, 0.0, 0
4092, 1022.7503249645233, 1022.7571401596069, 138.0, 212.75, 1.4680448011719107, 0.5540169072542498, 125.7142, 186.47847499999997, 4.11419040498062, 0, 0.5540169072542498, 0.33480983616973425, 0.33480983616973425, 0.0, 0
4093, 1023.000319480896, 1023.007138967514, 138.25, 212.25, 1.4680448011719107, 0.5560169682912687, 125.917425, 186.072025, 4.11419040498062, 0, 0.5560169682912687, 0.3347127942349335, 0.3347127942349335, 0.0, 0
4094, 1023.2503080368042, 1023.2570285797119, 138.25, 212.75, 1.4680448011719107, 0.5520168462172308, 125.917425, 186.47847499999997, 4.11419040498062, 0, 0.5520168462172308, 0.3346068588217026, 0.3346068588217026, 0.0, 0
4095, 1023.5003182888031, 1023.5071225166321, 137.75, 212.25, 1.4700448622089297, 0.5540169072542498, 125.510975, 186.072025, 4.122690664387951, 0, 0.5540169072542498, 0.3345063441963898, 0.3345063441963898, 0.0, 0
4096, 1023.7503230571747, 1023.7573726177216, 138.25, 212.25, 1.4700448622089297, 0.5580170293282877, 125.917425, 186.072025, 4.122690664387951, 0, 0.5580170293282877, 0.3344055093713951, 0.3344055093713951, 0.0, 0
4097, 1024.0003192424774, 1024.0071201324463, 138.25, 212.25, 1.4700448622089297, 0.5560169682912687, 125.917425, 186.072025, 4.122690664387951, 0, 0.5560169682912687, 0.3343090844016725, 0.3343090844016725, 0.0, 0
4098, 1024.250301361084, 1024.2563591003418, 138.25, 212.25, 1.4700448622089297, 0.5600170903653066, 125.917425, 186.072025, 4.122690664387951, 0, 0.5600170903653066, 0.33420799485957886, 0.33420799485957886, 0.0, 0
4099, 1024.5003154277802, 1024.5072791576385, 138.25, 212.0, 1.4720449232459487, 0.5540169072542498, 125.917425, 185.8688, 4.131190923795282, 0, 0.5540169072542498, 0.33410753367695456, 0.33410753367695456, 0.0, 0
4100, 1024.7503173351288, 1024.7571070194244, 138.25, 212.0, 1.4720449232459487, 0.5500167851802118, 125.917425, 185.8688, 4.131190923795282, 0, 0.5500167851802118, 0.3340072539639216, 0.3340072539639216, 0.0, 0
4101, 1025.000319480896, 1025.0071306228638, 138.5, 212.25, 1.4700448622089297, 0.5560169682912687, 126.12065, 186.072025, 4.122690664387951, 0, 0.5560169682912687, 0.33391133789716143, 0.33391133789716143, 0.0, 0
4102, 1025.2503130435944, 1025.2570872306824, 138.25, 212.0, 1.4740449842829677, 0.5540169072542498, 125.917425, 185.8688, 4.139691183202613, 0, 0.5540169072542498, 0.3338106562552934, 0.3338106562552934, 0.0, 0
4103, 1025.5003187656403, 1025.5071475505829, 138.5, 212.25, 1.4740449842829677, 0.5560169682912687, 126.12065, 186.072025, 4.139691183202613, 0, 0.5560169682912687, 0.3337065720618462, 0.3337065720618462, 0.0, 0
4104, 1025.7503185272217, 1025.7571139335632, 138.0, 212.0, 1.4740449842829677, 0.5580170293282877, 125.7142, 185.8688, 4.139691183202613, 0, 0.5580170293282877, 0.3336158259669624, 0.3336158259669624, 0.0, 0
4105, 1026.0003192424774, 1026.0071086883545, 138.5, 212.25, 1.4720449232459487, 0.5480167241431929, 126.12065, 186.072025, 4.131190923795282, 0, 0.5480167241431929, 0.3335151241931218, 0.3335151241931218, 0.0, 0
4106, 1026.2523872852325, 1026.2597088813782, 139.0, 212.25, 1.4700448622089297, 0.5540169072542498, 126.5271, 186.072025, 4.122690664387951, 0, 0.5540169072542498, 0.3334154998379404, 0.3334154998379404, 0.0, 0
4107, 1026.5003216266632, 1026.507257938385, 138.5, 212.0, 1.4740449842829677, 0.5540169072542498, 126.12065, 185.8688, 4.139691183202613, 0, 0.5540169072542498, 0.33331157028930747, 0.33331157028930747, 0.0, 0
4108, 1026.7503192424774, 1026.7571535110474, 138.5, 211.75, 1.4740449842829677, 0.5520168462172308, 126.12065, 185.665575, 4.139691183202613, 0, 0.5520168462172308, 0.33320852862788186, 0.33320852862788186, 0.0, 0
4109, 1027.0003204345703, 1027.007220029831, 138.5, 212.0, 1.4720449232459487, 0.5460166631061739, 126.12065, 185.8688, 4.131190923795282, 0, 0.5460166631061739, 0.3331183713729313, 0.3331183713729313, 0.0, 0
4110, 1027.2503175735474, 1027.2572147846222, 138.5, 212.25, 1.4760450453199865, 0.5480167241431929, 126.12065, 186.072025, 4.148191442609942, 0, 0.5480167241431929, 0.3330181996235666, 0.3330181996235666, 0.0, 0
4111, 1027.500316143036, 1027.5075271129608, 138.0, 211.75, 1.4760450453199865, 0.5560169682912687, 125.7142, 185.665575, 4.148191442609942, 0, 0.5560169682912687, 0.3329151706582838, 0.3329151706582838, 0.0, 0
4112, 1027.750322341919, 1027.7572135925293, 138.5, 211.75, 1.4780451063570055, 0.5560169682912687, 126.12065, 185.665575, 4.156691702017273, 0, 0.5560169682912687, 0.33282543049309155, 0.33282543049309155, 0.0, 0
4113, 1028.0003180503845, 1028.0073187351227, 138.5, 212.25, 1.4760450453199865, 0.540016479995117, 126.12065, 186.072025, 4.148191442609942, 0, 0.540016479995117, 0.3327258342093131, 0.3327258342093131, 0.0, 0
4114, 1028.2503230571747, 1028.2573187351227, 138.25, 211.5, 1.4760450453199865, 0.5540169072542498, 125.917425, 185.46235, 4.148191442609942, 0, 0.5540169072542498, 0.33263155123367305, 0.33263155123367305, 0.0, 0
4115, 1028.5003221035004, 1028.5073602199554, 138.75, 211.75, 1.4760450453199865, 0.5460166631061739, 126.323875, 185.665575, 4.148191442609942, 0, 0.5460166631061739, 0.3325282693756666, 0.3325282693756666, 0.0, 0
4116, 1028.750316619873, 1028.7571635246277, 138.75, 211.5, 1.4760450453199865, 0.5540169072542498, 126.323875, 185.46235, 4.148191442609942, 0, 0.5540169072542498, 0.33243041078893754, 0.33243041078893754, 0.0, 0
4117, 1029.000319480896, 1029.0071589946747, 138.25, 211.75, 1.4780451063570055, 0.5460166631061739, 125.917425, 185.665575, 4.156691702017273, 0, 0.5460166631061739, 0.3323321276330695, 0.3323321276330695, 0.0, 0
4118, 1029.2503123283386, 1029.2570278644562, 138.25, 211.25, 1.4780451063570055, 0.5500167851802118, 125.917425, 185.25912499999998, 4.156691702017273, 0, 0.5500167851802118, 0.3322341188584055, 0.3322341188584055, 0.0, 0
4119, 1029.5003175735474, 1029.5071561336517, 138.75, 211.25, 1.4800451673940245, 0.5560169682912687, 126.323875, 185.25912499999998, 4.165191961424604, 0, 0.5560169682912687, 0.33214046550786414, 0.33214046550786414, 0.0, 0
4120, 1029.7503170967102, 1029.7571465969086, 138.75, 210.75, 1.4800451673940245, 0.5500167851802118, 126.323875, 184.85267499999998, 4.165191961424604, 0, 0.5500167851802118, 0.3320422464402366, 0.3320422464402366, 0.0, 0
4121, 1030.0003180503845, 1030.0071222782135, 138.75, 212.0, 1.4780451063570055, 0.542016541032136, 126.323875, 185.8688, 4.156691702017273, 0, 0.542016541032136, 0.3319488866107516, 0.3319488866107516, 0.0, 0
4122, 1030.2500908374786, 1030.256821155548, 138.25, 211.0, 1.4800451673940245, 0.5520168462172308, 125.917425, 185.05589999999998, 4.165191961424604, 0, 0.5520168462172308, 0.3318507131431847, 0.3318507131431847, 0.0, 0
4123, 1030.50031375885, 1030.5071167945862, 139.0, 211.0, 1.4820452284310435, 0.5540169072542498, 126.5271, 185.05589999999998, 4.173692220831935, 0, 0.5540169072542498, 0.33174903279467927, 0.33174903279467927, 0.0, 0
4124, 1030.7503168582916, 1030.7571022510529, 138.75, 211.5, 1.4820452284310435, 0.5560169682912687, 126.323875, 185.46235, 4.173692220831935, 0, 0.5560169682912687, 0.33165655731722943, 0.33165655731722943, 0.0, 0
4125, 1031.0003156661987, 1031.0071127414703, 138.75, 212.0, 1.4800451673940245, 0.542016541032136, 126.323875, 185.8688, 4.165191961424604, 0, 0.542016541032136, 0.3315631457295627, 0.3315631457295627, 0.0, 0
4126, 1031.2503142356873, 1031.257084608078, 138.5, 211.0, 1.4820452284310435, 0.5480167241431929, 126.12065, 185.05589999999998, 4.173692220831935, 0, 0.5480167241431929, 0.33146551635978483, 0.33146551635978483, 0.0, 0
4127, 1031.505470752716, 1031.5133588314056, 138.75, 210.75, 1.4680448011719107, 0.5540169072542498, 126.323875, 184.85267499999998, 4.11419040498062, 0, 0.5540169072542498, 0.3313643289718762, 0.3313643289718762, 0.0, 0
4128, 1031.7503094673157, 1031.7572073936462, 138.5, 211.5, 1.4820452284310435, 0.5580170293282877, 126.12065, 185.46235, 4.173692220831935, 0, 0.5580170293282877, 0.3312715384542919, 0.3312715384542919, 0.0, 0
4129, 1032.0003192424774, 1032.00714468956, 138.75, 211.5, 1.4800451673940245, 0.5380164189580982, 126.323875, 185.46235, 4.165191961424604, 0, 0.5380164189580982, 0.3311446454554776, 0.3311446454554776, 0.0, 0
4130, 1032.2503225803375, 1032.257295370102, 138.75, 210.5, 1.4820452284310435, 0.5500167851802118, 126.323875, 184.64944999999997, 4.173692220831935, 0, 0.5500167851802118, 0.33108150320236085, 0.33108150320236085, 0.0, 0
4131, 1032.5003113746643, 1032.5087053775787, 139.25, 211.25, 1.4780451063570055, 0.5520168462172308, 126.730325, 185.25912499999998, 4.156691702017273, 0, 0.5520168462172308, 0.33097724014536034, 0.33097724014536034, 0.0, 0
4132, 1032.7503199577332, 1032.757119178772, 139.0, 211.25, 1.4820452284310435, 0.5600170903653066, 126.5271, 185.25912499999998, 4.173692220831935, 0, 0.5600170903653066, 0.3308857759729982, 0.3308857759729982, 0.0, 0
4133, 1033.00017786026, 1033.0070271492004, 138.75, 211.5, 1.4820452284310435, 0.542016541032136, 126.323875, 185.46235, 4.173692220831935, 0, 0.542016541032136, 0.3307805251295406, 0.3307805251295406, 0.0, 0
4134, 1033.2503142356873, 1033.2571322917938, 138.75, 211.25, 1.4820452284310435, 0.5540169072542498, 126.323875, 185.25912499999998, 4.173692220831935, 0, 0.5540169072542498, 0.3306940129025264, 0.3306940129025264, 0.0, 0
4135, 1033.500319480896, 1033.5071303844452, 139.0, 211.5, 1.4840452894680625, 0.5620171514023256, 126.5271, 185.46235, 4.182192480239266, 0, 0.5620171514023256, 0.3305969851678636, 0.3305969851678636, 0.0, 0
4136, 1033.7503142356873, 1033.756975889206, 139.0, 211.25, 1.4840452894680625, 0.5580170293282877, 126.5271, 185.25912499999998, 4.182192480239266, 0, 0.5580170293282877, 0.33050128642514665, 0.33050128642514665, 0.0, 0
4137, 1034.0003428459167, 1034.0071349143982, 138.5, 211.25, 1.4840452894680625, 0.5540169072542498, 126.12065, 185.25912499999998, 4.182192480239266, 0, 0.5540169072542498, 0.33040983568327853, 0.33040983568327853, 0.0, 0
4138, 1034.250314950943, 1034.2570927143097, 139.0, 211.0, 1.4840452894680625, 0.5520168462172308, 126.5271, 185.05589999999998, 4.182192480239266, 0, 0.5520168462172308, 0.33031372926455127, 0.33031372926455127, 0.0, 0
4139, 1034.5003201961517, 1034.5070865154266, 139.0, 211.0, 1.4840452894680625, 0.5600170903653066, 126.5271, 185.05589999999998, 4.182192480239266, 0, 0.5600170903653066, 0.3302182368938844, 0.3302182368938844, 0.0, 0
4140, 1034.7501137256622, 1034.7569088935852, 138.75, 211.25, 1.4860453505050812, 0.5540169072542498, 126.323875, 185.25912499999998, 4.190692739646595, 0, 0.5540169072542498, 0.330122828554293, 0.330122828554293, 0.0, 0
4141, 1035.0003199577332, 1035.0071911811829, 138.25, 211.5, 1.4840452894680625, 0.5560169682912687, 125.917425, 185.46235, 4.182192480239266, 0, 0.5560169682912687, 0.3300276337838852, 0.3300276337838852, 0.0, 0
4142, 1035.2503116130829, 1035.2571322917938, 138.5, 211.25, 1.4860453505050812, 0.5580170293282877, 126.12065, 185.25912499999998, 4.190692739646595, 0, 0.5580170293282877, 0.32993670268396436, 0.32993670268396436, 0.0, 0
4143, 1035.5003204345703, 1035.5072259902954, 138.5, 211.25, 1.4860453505050812, 0.5600170903653066, 126.12065, 185.25912499999998, 4.190692739646595, 0, 0.5600170903653066, 0.32983695900713883, 0.32983695900713883, 0.0, 0
4144, 1035.7503199577332, 1035.7580306529999, 138.5, 211.0, 1.4860453505050812, 0.5540169072542498, 126.12065, 185.05589999999998, 4.190692739646595, 0, 0.5540169072542498, 0.3297468704239144, 0.3297468704239144, 0.0, 0
4145, 1036.000344991684, 1036.0071902275085, 138.75, 211.25, 1.4860453505050812, 0.5580170293282877, 126.323875, 185.25912499999998, 4.190692739646595, 0, 0.5580170293282877, 0.32965155539544355, 0.32965155539544355, 0.0, 0
4146, 1036.250316143036, 1036.2571659088135, 139.0, 211.0, 1.4880454115421002, 0.5580170293282877, 126.5271, 185.05589999999998, 4.199192999053926, 0, 0.5580170293282877, 0.3295569167890111, 0.3295569167890111, 0.0, 0
4147, 1036.5003163814545, 1036.5071024894714, 139.0, 210.75, 1.4880454115421002, 0.5600170903653066, 126.5271, 184.85267499999998, 4.199192999053926, 0, 0.5600170903653066, 0.3294624462490372, 0.3294624462490372, 0.0, 0
4148, 1036.7502782344818, 1036.7570366859436, 138.75, 210.75, 1.4880454115421002, 0.5600170903653066, 126.323875, 184.85267499999998, 4.199192999053926, 0, 0.5600170903653066, 0.3293723342461963, 0.3293723342461963, 0.0, 0
4149, 1037.000318288803, 1037.0070605278015, 138.75, 210.75, 1.4880454115421002, 0.5640172124393446, 126.323875, 184.85267499999998, 4.199192999053926, 0, 0.5640172124393446, 0.3292775482396948, 0.3292775482396948, 0.0, 0
4150, 1037.25031375885, 1037.2570886611938, 138.25, 211.0, 1.4900454725791192, 0.5560169682912687, 125.917425, 185.05589999999998, 4.207693258461257, 0, 0.5560169682912687, 0.3291833870300014, 0.3291833870300014, 0.0, 0
4151, 1037.50031375885, 1037.5071189403534, 139.0, 210.75, 1.4900454725791192, 0.5540169072542498, 126.5271, 184.85267499999998, 4.207693258461257, 0, 0.5540169072542498, 0.3290893957056582, 0.3290893957056582, 0.0, 0
4152, 1037.750318288803, 1037.7571458816528, 138.75, 210.75, 1.4900454725791192, 0.5540169072542498, 126.323875, 184.85267499999998, 4.207693258461257, 0, 0.5540169072542498, 0.3289997629173431, 0.3289997629173431, 0.0, 0
4153, 1038.0003187656403, 1038.007117509842, 138.25, 210.5, 1.4900454725791192, 0.5620171514023256, 125.917425, 184.64944999999997, 4.207693258461257, 0, 0.5620171514023256, 0.3289054554711406, 0.3289054554711406, 0.0, 0
4154, 1038.2503128051758, 1038.2571575641632, 138.5, 210.5, 1.4920455336161382, 0.5580170293282877, 126.12065, 184.64944999999997, 4.216193517868588, 0, 0.5580170293282877, 0.32881177172925824, 0.32881177172925824, 0.0, 0
4155, 1038.500318288803, 1038.5071988105774, 138.25, 210.75, 1.4920455336161382, 0.5620171514023256, 125.917425, 184.85267499999998, 4.216193517868588, 0, 0.5620171514023256, 0.328718257992179, 0.328718257992179, 0.0, 0
4156, 1038.7509679794312, 1038.7604546546936, 138.25, 210.75, 1.4860453505050812, 0.5600170903653066, 125.917425, 184.85267499999998, 4.190692739646595, 0, 0.5600170903653066, 0.3286291014521474, 0.3286291014521474, 0.0, 0
4157, 1039.0003261566162, 1039.0072498321533, 138.5, 210.5, 1.4900454725791192, 0.5720174565874203, 126.12065, 184.64944999999997, 4.207693258461257, 0, 0.5720174565874203, 0.32853496766583135, 0.32853496766583135, 0.0, 0
4158, 1039.2503154277802, 1039.2571384906769, 138.5, 210.5, 1.4920455336161382, 0.5560169682912687, 126.12065, 184.64944999999997, 4.216193517868588, 0, 0.5560169682912687, 0.32842895525939575, 0.32842895525939575, 0.0, 0
4159, 1039.5003352165222, 1039.507243156433, 139.0, 210.75, 1.4940455946531572, 0.5560169682912687, 126.5271, 184.85267499999998, 4.2246937772759185, 0, 0.5560169682912687, 0.32834595517150333, 0.32834595517150333, 0.0, 0
4160, 1039.7503170967102, 1039.7571635246277, 138.75, 210.5, 1.4940455946531572, 0.5620171514023256, 126.323875, 184.64944999999997, 4.2246937772759185, 0, 0.5620171514023256, 0.32825632086066747, 0.32825632086066747, 0.0, 0
4161, 1040.000343322754, 1040.007277727127, 139.0, 210.25, 1.4920455336161382, 0.5740175176244393, 126.5271, 184.44622499999997, 4.216193517868588, 0, 0.5740175176244393, 0.32816739336320566, 0.32816739336320566, 0.0, 0
4162, 1040.2503175735474, 1040.2571506500244, 138.25, 211.0, 1.4920455336161382, 0.5580170293282877, 125.917425, 185.05589999999998, 4.216193517868588, 0, 0.5580170293282877, 0.3280740935495654, 0.3280740935495654, 0.0, 0
4163, 1040.500316619873, 1040.5070881843567, 138.75, 210.25, 1.4920455336161382, 0.5600170903653066, 126.323875, 184.44622499999997, 4.216193517868588, 0, 0.5600170903653066, 0.32797713501581605, 0.32797713501581605, 0.0, 0
4164, 1040.7503192424774, 1040.7571399211884, 138.0, 210.5, 1.4940455946531572, 0.5580170293282877, 125.7142, 184.64944999999997, 4.2246937772759185, 0, 0.5580170293282877, 0.3278850422845512, 0.3278850422845512, 0.0, 0
4165, 1041.0002672672272, 1041.0072791576385, 138.75, 209.75, 1.4920455336161382, 0.5660172734763634, 126.323875, 184.039775, 4.216193517868588, 0, 0.5660172734763634, 0.32779266732688583, 0.32779266732688583, 0.0, 0
4166, 1041.2503139972687, 1041.257137298584, 139.25, 210.5, 1.4920455336161382, 0.5620171514023256, 126.730325, 184.64944999999997, 4.216193517868588, 0, 0.5620171514023256, 0.3277045885878582, 0.3277045885878582, 0.0, 0
4167, 1041.5003190040588, 1041.5072073936462, 138.5, 210.0, 1.496045655690176, 0.5560169682912687, 126.12065, 184.243, 4.233194036683248, 0, 0.5560169682912687, 0.32760760022999413, 0.32760760022999413, 0.0, 0
4168, 1041.7503154277802, 1041.7572321891785, 138.5, 210.25, 1.496045655690176, 0.5600170903653066, 126.12065, 184.44622499999997, 4.233194036683248, 0, 0.5600170903653066, 0.3275162220727825, 0.3275162220727825, 0.0, 0
4169, 1042.0003192424774, 1042.0071988105774, 139.25, 210.0, 1.4940455946531572, 0.5680173345133824, 126.730325, 184.243, 4.2246937772759185, 0, 0.5680173345133824, 0.3274328808281073, 0.3274328808281073, 0.0, 0
4170, 1042.250316619873, 1042.2571847438812, 138.5, 210.25, 1.496045655690176, 0.5540169072542498, 126.12065, 184.44622499999997, 4.233194036683248, 0, 0.5540169072542498, 0.3273400206942334, 0.3273400206942334, 0.0, 0
4171, 1042.500322341919, 1042.5072238445282, 139.25, 210.25, 1.496045655690176, 0.5520168462172308, 126.730325, 184.44622499999997, 4.233194036683248, 0, 0.5520168462172308, 0.32724414788675027, 0.32724414788675027, 0.0, 0
4172, 1042.7503151893616, 1042.7571430206299, 139.25, 210.0, 1.496045655690176, 0.5500167851802118, 126.730325, 184.243, 4.233194036683248, 0, 0.5500167851802118, 0.32715732130856523, 0.32715732130856523, 0.0, 0
4173, 1043.0003199577332, 1043.0071597099304, 139.25, 210.0, 1.496045655690176, 0.5660172734763634, 126.730325, 184.243, 4.233194036683248, 0, 0.5660172734763634, 0.3270653214021433, 0.3270653214021433, 0.0, 0
4174, 1043.2503154277802, 1043.2571518421173, 138.5, 210.5, 1.496045655690176, 0.5500167851802118, 126.12065, 184.64944999999997, 4.233194036683248, 0, 0.5500167851802118, 0.326973988573398, 0.326973988573398, 0.0, 0
4175, 1043.5003170967102, 1043.5071527957916, 139.25, 210.25, 1.498045716727195, 0.5580170293282877, 126.730325, 184.44622499999997, 4.241694296090579, 0, 0.5580170293282877, 0.3268827207096905, 0.3268827207096905, 0.0, 0
4176, 1043.7503099441528, 1043.758059501648, 139.0, 210.25, 1.498045716727195, 0.5500167851802118, 126.5271, 184.44622499999997, 4.241694296090579, 0, 0.5500167851802118, 0.3267916714178707, 0.3267916714178707, 0.0, 0
4177, 1044.000318288803, 1044.0071232318878, 139.25, 210.0, 1.496045655690176, 0.5580170293282877, 126.730325, 184.243, 4.233194036683248, 0, 0.5580170293282877, 0.32670497229376494, 0.32670497229376494, 0.0, 0
4178, 1044.2503135204315, 1044.2571308612823, 139.0, 210.25, 1.500045777764214, 0.5540169072542498, 126.5271, 184.44622499999997, 4.2501945554979095, 0, 0.5540169072542498, 0.32661349609672996, 0.32661349609672996, 0.0, 0
4179, 1044.5003147125244, 1044.5072164535522, 138.75, 210.25, 1.500045777764214, 0.5520168462172308, 126.323875, 184.44622499999997, 4.2501945554979095, 0, 0.5520168462172308, 0.32651860469400873, 0.32651860469400873, 0.0, 0
4180, 1044.7503101825714, 1044.7571215629578, 138.75, 210.0, 1.500045777764214, 0.5500167851802118, 126.323875, 184.243, 4.2501945554979095, 0, 0.5500167851802118, 0.3264370415945592, 0.3264370415945592, 0.0, 0
4181, 1045.000694990158, 1045.0066885948181, 139.0, 209.75, 1.498045716727195, 0.5560169682912687, 126.5271, 184.039775, 4.241694296090579, 0, 0.5560169682912687, 0.3263455093904142, 0.3263455093904142, 0.0, 0
4182, 1045.250314950943, 1045.257120847702, 139.0, 210.0, 1.500045777764214, 0.5520168462172308, 126.5271, 184.243, 4.2501945554979095, 0, 0.5520168462172308, 0.3262550448849808, 0.3262550448849808, 0.0, 0
4183, 1045.5003192424774, 1045.5071158409119, 139.0, 209.5, 1.500045777764214, 0.5580170293282877, 126.5271, 183.83655, 4.2501945554979095, 0, 0.5580170293282877, 0.326160463897434, 0.326160463897434, 0.0, 0
4184, 1045.7503187656403, 1045.7571349143982, 138.75, 209.75, 1.502045838801233, 0.5540169072542498, 126.323875, 184.039775, 4.25869481490524, 0, 0.5540169072542498, 0.3260750274833253, 0.3260750274833253, 0.0, 0
4185, 1046.000319480896, 1046.0072071552277, 139.25, 210.0, 1.500045777764214, 0.5560169682912687, 126.730325, 184.243, 4.2501945554979095, 0, 0.5560169682912687, 0.32598451264915695, 0.32598451264915695, 0.0, 0
4186, 1046.2503139972687, 1046.2573096752167, 139.25, 209.75, 1.502045838801233, 0.5540169072542498, 126.730325, 184.039775, 4.25869481490524, 0, 0.5540169072542498, 0.3258987954602084, 0.3258987954602084, 0.0, 0
4187, 1046.500318288803, 1046.5071794986725, 139.25, 209.75, 1.502045838801233, 0.5560169682912687, 126.730325, 184.039775, 4.25869481490524, 0, 0.5560169682912687, 0.32580421655171143, 0.32580421655171143, 0.0, 0
4188, 1046.7503163814545, 1046.7571754455566, 139.25, 209.5, 1.502045838801233, 0.5520168462172308, 126.730325, 183.83655, 4.25869481490524, 0, 0.5520168462172308, 0.32571928353991986, 0.32571928353991986, 0.0, 0
4189, 1047.0003199577332, 1047.0101244449615, 139.25, 209.5, 1.500045777764214, 0.5660172734763634, 126.730325, 183.83655, 4.2501945554979095, 0, 0.5660172734763634, 0.3256291214024589, 0.3256291214024589, 0.0, 0
4190, 1047.2503154277802, 1047.2572436332703, 139.0, 209.5, 1.504045899838252, 0.5540169072542498, 126.5271, 183.83655, 4.267195074312571, 0, 0.5540169072542498, 0.3255395262146088, 0.3255395262146088, 0.0, 0
4191, 1047.5003201961517, 1047.5072371959686, 139.5, 210.0, 1.502045838801233, 0.5500167851802118, 126.93355, 184.243, 4.25869481490524, 0, 0.5500167851802118, 0.3254459601033126, 0.3254459601033126, 0.0, 0
4192, 1047.7503232955933, 1047.7571473121643, 139.5, 209.0, 1.5060459608752708, 0.5520168462172308, 126.93355, 183.43009999999998, 4.2756953337199, 0, 0.5520168462172308, 0.32536567053931087, 0.32536567053931087, 0.0, 0
4193, 1048.0003192424774, 1048.0071880817413, 139.5, 210.0, 1.504045899838252, 0.5480167241431929, 126.93355, 184.243, 4.267195074312571, 0, 0.5480167241431929, 0.32527137374674275, 0.32527137374674275, 0.0, 0
4194, 1048.250314950943, 1048.2571136951447, 139.25, 209.5, 1.504045899838252, 0.5560169682912687, 126.730325, 183.83655, 4.267195074312571, 0, 0.5560169682912687, 0.325191404587736, 0.325191404587736, 0.0, 0
4195, 1048.5003366470337, 1048.5071363449097, 139.5, 209.0, 1.504045899838252, 0.5520168462172308, 126.93355, 183.43009999999998, 4.267195074312571, 0, 0.5520168462172308, 0.3250971283467994, 0.3250971283467994, 0.0, 0
4196, 1048.750316619873, 1048.7570869922638, 139.25, 209.75, 1.5060459608752708, 0.5480167241431929, 126.730325, 184.039775, 4.2756953337199, 0, 0.5480167241431929, 0.3250088165975882, 0.3250088165975882, 0.0, 0
4197, 1049.0003170967102, 1049.0073192119598, 138.75, 209.5, 1.504045899838252, 0.5460166631061739, 126.323875, 183.83655, 4.267195074312571, 0, 0.5460166631061739, 0.32492011629566697, 0.32492011629566697, 0.0, 0
4198, 1049.2503187656403, 1049.257187128067, 139.25, 209.25, 1.5060459608752708, 0.5480167241431929, 126.730325, 183.63332499999999, 4.2756953337199, 0, 0.5480167241431929, 0.3248357162341886, 0.3248357162341886, 0.0, 0
4199, 1049.5003213882446, 1049.5071957111359, 138.75, 209.5, 1.5060459608752708, 0.5500167851802118, 126.323875, 183.83655, 4.2756953337199, 0, 0.5500167851802118, 0.3247424983294884, 0.3247424983294884, 0.0, 0
4200, 1049.7503185272217, 1049.7571122646332, 139.25, 209.25, 1.5060459608752708, 0.5480167241431929, 126.730325, 183.63332499999999, 4.2756953337199, 0, 0.5480167241431929, 0.32465892443841327, 0.32465892443841327, 0.0, 0
4201, 1050.0003199577332, 1050.00714802742, 139.25, 209.5, 1.5060459608752708, 0.5460166631061739, 126.730325, 183.83655, 4.2756953337199, 0, 0.5460166631061739, 0.3245701164081165, 0.3245701164081165, 0.0, 0
4202, 1050.2503139972687, 1050.2570719718933, 139.25, 209.25, 1.5060459608752708, 0.5500167851802118, 126.730325, 183.63332499999999, 4.2756953337199, 0, 0.5500167851802118, 0.3244819775841936, 0.3244819775841936, 0.0, 0
4203, 1050.5003154277802, 1050.507167339325, 138.75, 209.0, 1.5080460219122898, 0.5520168462172308, 126.323875, 183.43009999999998, 4.284195593127231, 0, 0.5520168462172308, 0.3243938962584991, 0.3243938962584991, 0.0, 0
4204, 1050.7503173351288, 1050.757117509842, 139.0, 209.25, 1.5080460219122898, 0.5500167851802118, 126.5271, 183.63332499999999, 4.284195593127231, 0, 0.5500167851802118, 0.3243060335365673, 0.3243060335365673, 0.0, 0
4205, 1051.0003204345703, 1051.007259130478, 139.25, 209.75, 1.5080460219122898, 0.5460166631061739, 126.730325, 184.039775, 4.284195593127231, 0, 0.5460166631061739, 0.32422251271998803, 0.32422251271998803, 0.0, 0
4206, 1051.2503156661987, 1051.2571766376495, 139.5, 209.25, 1.5060459608752708, 0.5520168462172308, 126.93355, 183.63332499999999, 4.2756953337199, 0, 0.5520168462172308, 0.32413431573118245, 0.32413431573118245, 0.0, 0
4207, 1051.500318288803, 1051.5071787834167, 139.5, 209.0, 1.5080460219122898, 0.5540169072542498, 126.93355, 183.43009999999998, 4.284195593127231, 0, 0.5540169072542498, 0.3240466276726597, 0.3240466276726597, 0.0, 0
4208, 1051.7503123283386, 1051.756994485855, 139.25, 209.5, 1.5100460829493088, 0.5540169072542498, 126.730325, 183.83655, 4.292695852534562, 0, 0.5540169072542498, 0.3239548736265778, 0.3239548736265778, 0.0, 0
4209, 1052.0003209114075, 1052.0070343017578, 139.25, 209.5, 1.5100460829493088, 0.5360163579210792, 126.730325, 183.83655, 4.292695852534562, 0, 0.5360163579210792, 0.32387235594256936, 0.32387235594256936, 0.0, 0
4210, 1052.2503249645233, 1052.257507801056, 139.0, 209.0, 1.5100460829493088, 0.5520168462172308, 126.5271, 183.43009999999998, 4.292695852534562, 0, 0.5520168462172308, 0.3237888920096488, 0.3237888920096488, 0.0, 0
4211, 1052.5003201961517, 1052.5071835517883, 139.0, 209.25, 1.5100460829493088, 0.5520168462172308, 126.5271, 183.63332499999999, 4.292695852534562, 0, 0.5520168462172308, 0.3237012950349065, 0.3237012950349065, 0.0, 0
4212, 1052.7503156661987, 1052.7570118904114, 139.25, 209.25, 1.5100460829493088, 0.5540169072542498, 126.730325, 183.63332499999999, 4.292695852534562, 0, 0.5540169072542498, 0.3236142630404242, 0.3236142630404242, 0.0, 0
4213, 1053.0003197193146, 1053.007132768631, 139.25, 209.5, 1.5080460219122898, 0.540016479995117, 126.730325, 183.83655, 4.284195593127231, 0, 0.540016479995117, 0.3235272952763584, 0.3235272952763584, 0.0, 0
4214, 1053.2505769729614, 1053.2595369815826, 139.0, 208.75, 1.5080460219122898, 0.5520168462172308, 126.5271, 183.22687499999998, 4.284195593127231, 0, 0.5520168462172308, 0.3234403400008645, 0.3234403400008645, 0.0, 0
4215, 1053.5002236366272, 1053.5070655345917, 139.5, 209.0, 1.5120461439863278, 0.5560169682912687, 126.93355, 183.43009999999998, 4.301196111941893, 0, 0.5560169682912687, 0.32334926064037184, 0.32334926064037184, 0.0, 0
4216, 1053.75031208992, 1053.7570540904999, 139.5, 209.0, 1.5140462050233467, 0.5580170293282877, 126.93355, 183.43009999999998, 4.309696371349224, 0, 0.5580170293282877, 0.32326328330337084, 0.32326328330337084, 0.0, 0
4217, 1054.0000891685486, 1054.006916999817, 139.5, 209.0, 1.5100460829493088, 0.5480167241431929, 126.93355, 183.43009999999998, 4.292695852534562, 0, 0.5480167241431929, 0.32318548272864867, 0.32318548272864867, 0.0, 0
4218, 1054.2503154277802, 1054.2571885585785, 139.0, 209.0, 1.5140462050233467, 0.5620171514023256, 126.5271, 183.43009999999998, 4.309696371349224, 0, 0.5620171514023256, 0.32310228830391097, 0.32310228830391097, 0.0, 0
4219, 1054.500324010849, 1054.5071201324463, 139.25, 208.75, 1.5140462050233467, 0.5580170293282877, 126.730325, 183.22687499999998, 4.309696371349224, 0, 0.5580170293282877, 0.32300714878546266, 0.32300714878546266, 0.0, 0
4220, 1054.750316619873, 1054.7571568489075, 139.5, 208.75, 1.5140462050233467, 0.5580170293282877, 126.93355, 183.22687499999998, 4.309696371349224, 0, 0.5580170293282877, 0.32293057757113, 0.32293057757113, 0.0, 0
4221, 1055.0003201961517, 1055.0071365833282, 139.25, 209.0, 1.5140462050233467, 0.5520168462172308, 126.730325, 183.43009999999998, 4.309696371349224, 0, 0.5520168462172308, 0.3228434850140651, 0.3228434850140651, 0.0, 0
4222, 1055.250317811966, 1055.2571947574615, 139.5, 209.0, 1.5140462050233467, 0.5520168462172308, 126.93355, 183.43009999999998, 4.309696371349224, 0, 0.5520168462172308, 0.32275760491551786, 0.32275760491551786, 0.0, 0
4223, 1055.500322341919, 1055.5072417259216, 139.5, 208.75, 1.5160462660603655, 0.5580170293282877, 126.93355, 183.22687499999998, 4.318196630756553, 0, 0.5580170293282877, 0.3226717341428298, 0.3226717341428298, 0.0, 0
4224, 1055.7503187656403, 1055.757215976715, 139.5, 208.75, 1.5140462050233467, 0.5560169682912687, 126.93355, 183.22687499999998, 4.309696371349224, 0, 0.5560169682912687, 0.3225860768959077, 0.3225860768959077, 0.0, 0
4225, 1056.0003197193146, 1056.0070705413818, 139.5, 208.75, 1.5140462050233467, 0.5560169682912687, 126.93355, 183.22687499999998, 4.309696371349224, 0, 0.5560169682912687, 0.3225046624508803, 0.3225046624508803, 0.0, 0
4226, 1056.2503123283386, 1056.2570304870605, 139.5, 209.0, 1.5160462660603655, 0.5520168462172308, 126.93355, 183.43009999999998, 4.318196630756553, 0, 0.5520168462172308, 0.3224143314664083, 0.3224143314664083, 0.0, 0
4227, 1056.5003225803375, 1056.5071308612823, 139.5, 208.5, 1.5160462660603655, 0.5600170903653066, 126.93355, 183.02364999999998, 4.318196630756553, 0, 0.5600170903653066, 0.32232950183716014, 0.32232950183716014, 0.0, 0
4228, 1056.7503185272217, 1056.7572197914124, 139.5, 208.75, 1.5140462050233467, 0.5560169682912687, 126.93355, 183.22687499999998, 4.309696371349224, 0, 0.5560169682912687, 0.32224846684748165, 0.32224846684748165, 0.0, 0
4229, 1057.000320672989, 1057.0071992874146, 139.0, 208.75, 1.5140462050233467, 0.5620171514023256, 126.5271, 183.22687499999998, 4.309696371349224, 0, 0.5620171514023256, 0.32216269497421735, 0.32216269497421735, 0.0, 0
4230, 1057.2503151893616, 1057.257114648819, 139.5, 208.5, 1.5180463270973845, 0.5560169682912687, 126.93355, 183.02364999999998, 4.326696890163884, 0, 0.5560169682912687, 0.32207329943122076, 0.32207329943122076, 0.0, 0
4231, 1057.5003304481506, 1057.507211446762, 139.25, 209.0, 1.5160462660603655, 0.5620171514023256, 126.730325, 183.43009999999998, 4.318196630756553, 0, 0.5620171514023256, 0.3219889553303368, 0.3219889553303368, 0.0, 0
4232, 1057.7503170967102, 1057.7570741176605, 139.25, 208.5, 1.5180463270973845, 0.5620171514023256, 126.730325, 183.02364999999998, 4.326696890163884, 0, 0.5620171514023256, 0.32191258709524995, 0.32191258709524995, 0.0, 0
4233, 1058.000318288803, 1058.0071032047272, 139.5, 208.0, 1.5180463270973845, 0.5620171514023256, 126.93355, 182.61719999999997, 4.326696890163884, 0, 0.5620171514023256, 0.3218226575917047, 0.3218226575917047, 0.0, 0
4234, 1058.2503218650818, 1058.2571313381195, 139.5, 208.75, 1.5180463270973845, 0.5540169072542498, 126.93355, 183.22687499999998, 4.326696890163884, 0, 0.5540169072542498, 0.3217428640543769, 0.3217428640543769, 0.0, 0
4235, 1058.5003221035004, 1058.5071227550507, 139.25, 208.25, 1.5180463270973845, 0.5620171514023256, 126.730325, 182.82042499999997, 4.326696890163884, 0, 0.5620171514023256, 0.3216577887567045, 0.3216577887567045, 0.0, 0
4236, 1058.7503163814545, 1058.757117986679, 139.75, 208.75, 1.5180463270973845, 0.5600170903653066, 127.136775, 183.22687499999998, 4.326696890163884, 0, 0.5600170903653066, 0.3215733756768344, 0.3215733756768344, 0.0, 0
4237, 1059.0003199577332, 1059.0073294639587, 139.75, 208.0, 1.5180463270973845, 0.5660172734763634, 127.136775, 182.61719999999997, 4.326696890163884, 0, 0.5660172734763634, 0.3214890206447141, 0.3214890206447141, 0.0, 0
4238, 1059.2503128051758, 1059.2571330070496, 139.75, 208.25, 1.5200463881344035, 0.5580170293282877, 127.136775, 182.82042499999997, 4.335197149571215, 0, 0.5580170293282877, 0.3214047741371786, 0.3214047741371786, 0.0, 0
4239, 1059.5001714229584, 1059.5094747543335, 139.75, 208.5, 1.5160462660603655, 0.5580170293282877, 127.136775, 183.02364999999998, 4.318196630756553, 0, 0.5580170293282877, 0.32132073497857583, 0.32132073497857583, 0.0, 0
4240, 1059.7503199577332, 1059.7572917938232, 139.5, 208.25, 1.5200463881344035, 0.5580170293282877, 126.93355, 182.82042499999997, 4.335197149571215, 0, 0.5580170293282877, 0.32124083605111586, 0.32124083605111586, 0.0, 0
4241, 1060.0003199577332, 1060.0071952342987, 139.5, 208.0, 1.5180463270973845, 0.5720174565874203, 126.93355, 182.61719999999997, 4.326696890163884, 0, 0.5720174565874203, 0.32114798341473083, 0.32114798341473083, 0.0, 0
4242, 1060.2503190040588, 1060.2571334838867, 138.75, 208.0, 1.5200463881344035, 0.5580170293282877, 126.323875, 182.61719999999997, 4.335197149571215, 0, 0.5580170293282877, 0.32107369220288184, 0.32107369220288184, 0.0, 0
4243, 1060.500314950943, 1060.507119178772, 139.25, 208.5, 1.5200463881344035, 0.5620171514023256, 126.730325, 183.02364999999998, 4.335197149571215, 0, 0.5620171514023256, 0.32098473613599765, 0.32098473613599765, 0.0, 0
4244, 1060.750314950943, 1060.756772518158, 139.25, 208.0, 1.5220464491714225, 0.5620171514023256, 126.730325, 182.61719999999997, 4.343697408978546, 0, 0.5620171514023256, 0.32090601592072865, 0.32090601592072865, 0.0, 0
4245, 1061.0003221035004, 1061.0071675777435, 138.75, 207.5, 1.5200463881344035, 0.5640172124393446, 126.323875, 182.21075, 4.335197149571215, 0, 0.5640172124393446, 0.3208220971487563, 0.3208220971487563, 0.0, 0
4246, 1061.2503163814545, 1061.2571158409119, 139.5, 208.75, 1.5200463881344035, 0.5600170903653066, 126.93355, 183.22687499999998, 4.335197149571215, 0, 0.5600170903653066, 0.3207425387329472, 0.3207425387329472, 0.0, 0
4247, 1061.5003128051758, 1061.5071079730988, 139.0, 208.0, 1.5220464491714225, 0.5600170903653066, 126.5271, 182.61719999999997, 4.343697408978546, 0, 0.5600170903653066, 0.32065495821483125, 0.32065495821483125, 0.0, 0
4248, 1061.7503397464752, 1061.7572355270386, 139.25, 208.25, 1.5200463881344035, 0.5620171514023256, 126.730325, 182.82042499999997, 4.335197149571215, 0, 0.5620171514023256, 0.3205723157053022, 0.3205723157053022, 0.0, 0
4249, 1062.0003201961517, 1062.0071964263916, 139.0, 208.0, 1.5220464491714225, 0.5740175176244393, 126.5271, 182.61719999999997, 4.343697408978546, 0, 0.5740175176244393, 0.32049298218729305, 0.32049298218729305, 0.0, 0
4250, 1062.250317811966, 1062.2571659088135, 139.0, 208.25, 1.5220464491714225, 0.5580170293282877, 126.5271, 182.82042499999997, 4.343697408978546, 0, 0.5580170293282877, 0.32040581536269563, 0.32040581536269563, 0.0, 0
4251, 1062.5003185272217, 1062.5071244239807, 139.75, 208.25, 1.5220464491714225, 0.5560169682912687, 127.136775, 182.82042499999997, 4.343697408978546, 0, 0.5560169682912687, 0.32032727445704445, 0.32032727445704445, 0.0, 0
4252, 1062.7503209114075, 1062.7571604251862, 139.25, 208.0, 1.5240465102084415, 0.5580170293282877, 126.730325, 182.61719999999997, 4.352197668385877, 0, 0.5580170293282877, 0.32024406219361445, 0.32024406219361445, 0.0, 0
4253, 1063.0003180503845, 1063.0071618556976, 139.0, 208.0, 1.5220464491714225, 0.5740175176244393, 126.5271, 182.61719999999997, 4.343697408978546, 0, 0.5740175176244393, 0.3201615331033647, 0.3201615331033647, 0.0, 0
4254, 1063.2503170967102, 1063.2571408748627, 138.75, 207.75, 1.5260465712454605, 0.5560169682912687, 126.323875, 182.413975, 4.360697927793207, 0, 0.5560169682912687, 0.3200826742896954, 0.3200826742896954, 0.0, 0
4255, 1063.5003180503845, 1063.5072247982025, 139.0, 208.0, 1.5240465102084415, 0.5580170293282877, 126.5271, 182.61719999999997, 4.352197668385877, 0, 0.5580170293282877, 0.31999622073891487, 0.31999622073891487, 0.0, 0
4256, 1063.7503197193146, 1063.7572038173676, 138.5, 208.5, 1.5240465102084415, 0.5640172124393446, 126.12065, 183.02364999999998, 4.352197668385877, 0, 0.5640172124393446, 0.31992179258067033, 0.31992179258067033, 0.0, 0
4257, 1064.000318288803, 1064.0072309970856, 139.25, 207.25, 1.5240465102084415, 0.5680173345133824, 126.730325, 182.007525, 4.352197668385877, 0, 0.5680173345133824, 0.31983493386816164, 0.31983493386816164, 0.0, 0
4258, 1064.2502927780151, 1064.2572979927063, 139.5, 207.75, 1.5240465102084415, 0.5620171514023256, 126.93355, 182.413975, 4.352197668385877, 0, 0.5620171514023256, 0.319753280377709, 0.319753280377709, 0.0, 0
4259, 1064.5003213882446, 1064.5071790218353, 138.75, 208.25, 1.5260465712454605, 0.5560169682912687, 126.323875, 182.82042499999997, 4.360697927793207, 0, 0.5560169682912687, 0.319671207724733, 0.319671207724733, 0.0, 0
4260, 1064.750317811966, 1064.7571353912354, 139.5, 208.25, 1.5260465712454605, 0.5540169072542498, 126.93355, 182.82042499999997, 4.360697927793207, 0, 0.5540169072542498, 0.31958937204459836, 0.31958937204459836, 0.0, 0
4261, 1065.0003173351288, 1065.0071549415588, 139.75, 207.25, 1.5260465712454605, 0.5700173955504014, 127.136775, 182.007525, 4.360697927793207, 0, 0.5700173955504014, 0.3195113319965124, 0.3195113319965124, 0.0, 0
4262, 1065.2503147125244, 1065.2571322917938, 139.5, 208.0, 1.5260465712454605, 0.5560169682912687, 126.93355, 182.61719999999997, 4.360697927793207, 0, 0.5560169682912687, 0.319429216278472, 0.319429216278472, 0.0, 0
4263, 1065.5003175735474, 1065.5071008205414, 139.5, 207.75, 1.5260465712454605, 0.5520168462172308, 126.93355, 182.413975, 4.360697927793207, 0, 0.5520168462172308, 0.319347641040844, 0.319347641040844, 0.0, 0
4264, 1065.7502999305725, 1065.7564911842346, 139.5, 207.75, 1.5280466322824793, 0.5520168462172308, 126.93355, 182.413975, 4.369198187200537, 0, 0.5520168462172308, 0.3192661302495683, 0.3192661302495683, 0.0, 0
