seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4265, 1066.0003135204315, 1066.007325410843, 139.25, 207.25, 1.5260465712454605, 0.5640172124393446, 126.730325, 182.007525, 4.360697927793207, 0, 0.5640172124393446, 0.31918481037181046, 0.31918481037181046, 0.0, 0
4266, 1066.2503118515015, 1066.2571773529053, 139.5, 207.25, 1.5280466322824793, 0.5600170903653066, 126.93355, 182.007525, 4.369198187200537, 0, 0.5600170903653066, 0.3191072018084178, 0.3191072018084178, 0.0, 0
4267, 1066.5003235340118, 1066.5071823596954, 139.75, 207.75, 1.5280466322824793, 0.5560169682912687, 127.136775, 182.413975, 4.369198187200537, 0, 0.5560169682912687, 0.31902190874603065, 0.31902190874603065, 0.0, 0
4268, 1066.7503414154053, 1066.7571177482605, 139.5, 208.0, 1.5300466933194983, 0.5540169072542498, 126.93355, 182.61719999999997, 4.377698446607868, 0, 0.5540169072542498, 0.3189450319040681, 0.3189450319040681, 0.0, 0
4269, 1067.000318288803, 1067.0071687698364, 139.5, 207.5, 1.5300466933194983, 0.5660172734763634, 126.93355, 182.21075, 4.377698446607868, 0, 0.5660172734763634, 0.3188636853383322, 0.3188636853383322, 0.0, 0
4270, 1067.2503144741058, 1067.257977962494, 139.75, 207.5, 1.5300466933194983, 0.5560169682912687, 127.136775, 182.21075, 4.377698446607868, 0, 0.5560169682912687, 0.31878661767655636, 0.31878661767655636, 0.0, 0
4271, 1067.5003163814545, 1067.5071070194244, 139.5, 207.5, 1.5300466933194983, 0.5580170293282877, 126.93355, 182.21075, 4.377698446607868, 0, 0.5580170293282877, 0.3187054292835434, 0.3187054292835434, 0.0, 0
4272, 1067.750902414322, 1067.76118850708, 139.5, 207.5, 1.5280466322824793, 0.5560169682912687, 126.93355, 182.21075, 4.369198187200537, 0, 0.5560169682912687, 0.3186247840490548, 0.3186247840490548, 0.0, 0
4273, 1068.0003254413605, 1068.0072813034058, 139.5, 207.25, 1.5280466322824793, 0.5640172124393446, 126.93355, 182.007525, 4.369198187200537, 0, 0.5640172124393446, 0.3185441114488956, 0.3185441114488956, 0.0, 0
4274, 1068.2503139972687, 1068.2571511268616, 139.5, 207.5, 1.5320467543565173, 0.5580170293282877, 126.93355, 182.21075, 4.386198706015199, 0, 0.5580170293282877, 0.31845985028660095, 0.31845985028660095, 0.0, 0
4275, 1068.5003221035004, 1068.5071964263916, 139.0, 207.25, 1.5300466933194983, 0.5540169072542498, 126.5271, 182.007525, 4.377698446607868, 0, 0.5540169072542498, 0.31838004537697273, 0.31838004537697273, 0.0, 0
4276, 1068.7503108978271, 1068.7570643424988, 139.5, 207.75, 1.5320467543565173, 0.5500167851802118, 126.93355, 182.413975, 4.386198706015199, 0, 0.5500167851802118, 0.31830720474380847, 0.31830720474380847, 0.0, 0
4277, 1069.000316619873, 1069.0071759223938, 139.5, 207.25, 1.5320467543565173, 0.5620171514023256, 126.93355, 182.007525, 4.386198706015199, 0, 0.5620171514023256, 0.3182225398017575, 0.3182225398017575, 0.0, 0
4278, 1069.2503190040588, 1069.257061958313, 139.5, 207.5, 1.5340468153935363, 0.5560169682912687, 126.93355, 182.21075, 4.3946989654225295, 0, 0.5560169682912687, 0.3181467269699283, 0.3181467269699283, 0.0, 0
4279, 1069.500320672989, 1069.5071685314178, 139.75, 207.5, 1.5320467543565173, 0.5520168462172308, 127.136775, 182.21075, 4.386198706015199, 0, 0.5520168462172308, 0.3180664008299683, 0.3180664008299683, 0.0, 0
4280, 1069.7503163814545, 1069.7571263313293, 139.5, 207.5, 1.5360468764305553, 0.5500167851802118, 126.93355, 182.21075, 4.4031992248298595, 0, 0.5500167851802118, 0.3179902673442232, 0.3179902673442232, 0.0, 0
4281, 1070.000319480896, 1070.0071618556976, 139.5, 207.25, 1.5320467543565173, 0.5600170903653066, 126.93355, 182.007525, 4.386198706015199, 0, 0.5600170903653066, 0.31790649390721626, 0.31790649390721626, 0.0, 0
4282, 1070.2503380775452, 1070.25714635849, 139.25, 207.25, 1.5340468153935363, 0.5520168462172308, 126.730325, 182.007525, 4.3946989654225295, 0, 0.5520168462172308, 0.31783465378383546, 0.31783465378383546, 0.0, 0
4283, 1070.5003163814545, 1070.5071778297424, 139.25, 207.5, 1.5340468153935363, 0.5580170293282877, 126.730325, 182.21075, 4.3946989654225295, 0, 0.5580170293282877, 0.3177467749604226, 0.3177467749604226, 0.0, 0
4284, 1070.7503204345703, 1070.7571313381195, 139.5, 206.75, 1.5340468153935363, 0.5480167241431929, 126.93355, 181.60107499999998, 4.3946989654225295, 0, 0.5480167241431929, 0.3176719723479593, 0.3176719723479593, 0.0, 0
4285, 1071.000318288803, 1071.007203578949, 139.0, 207.25, 1.5340468153935363, 0.5620171514023256, 126.5271, 182.007525, 4.3946989654225295, 0, 0.5620171514023256, 0.3175921269363382, 0.3175921269363382, 0.0, 0
4286, 1071.2500653266907, 1071.2566912174225, 139.0, 207.0, 1.5240465102084415, 0.5520168462172308, 126.5271, 181.80429999999998, 4.352197668385877, 0, 0.5520168462172308, 0.3175129091962461, 0.3175129091962461, 0.0, 0
4287, 1071.500335931778, 1071.5062453746796, 139.25, 207.25, 1.5300466933194983, 0.5580170293282877, 126.730325, 182.007525, 4.377698446607868, 0, 0.5580170293282877, 0.3174333044495352, 0.3174333044495352, 0.0, 0
4288, 1071.7503128051758, 1071.7616093158722, 139.5, 207.25, 1.5340468153935363, 0.5520168462172308, 126.93355, 182.007525, 4.3946989654225295, 0, 0.5520168462172308, 0.3173355991877713, 0.3173355991877713, 0.0, 0
4289, 1072.0003125667572, 1072.006159543991, 139.5, 207.0, 1.5320467543565173, 0.5620171514023256, 126.93355, 181.80429999999998, 4.386198706015199, 0, 0.5620171514023256, 0.3172701467397392, 0.3172701467397392, 0.0, 0
4290, 1072.2503230571747, 1072.257208108902, 139.5, 207.25, 1.5360468764305553, 0.5540169072542498, 126.93355, 182.007525, 4.4031992248298595, 0, 0.5540169072542498, 0.31719736526307685, 0.31719736526307685, 0.0, 0
4291, 1072.500316143036, 1072.5071535110474, 139.0, 207.0, 1.5360468764305553, 0.5560169682912687, 126.5271, 181.80429999999998, 4.4031992248298595, 0, 0.5560169682912687, 0.317114323951845, 0.317114323951845, 0.0, 0
4292, 1072.7503006458282, 1072.7570970058441, 139.75, 207.0, 1.5360468764305553, 0.5560169682912687, 127.136775, 181.80429999999998, 4.4031992248298595, 0, 0.5560169682912687, 0.3170436969790984, 0.3170436969790984, 0.0, 0
4293, 1073.0003173351288, 1073.0072057247162, 139.25, 206.75, 1.5340468153935363, 0.5620171514023256, 126.730325, 181.60107499999998, 4.3946989654225295, 0, 0.5620171514023256, 0.31696429060824194, 0.31696429060824194, 0.0, 0
4294, 1073.2503163814545, 1073.2571742534637, 139.0, 207.25, 1.5360468764305553, 0.5580170293282877, 126.5271, 182.007525, 4.4031992248298595, 0, 0.5580170293282877, 0.3168858225495086, 0.3168858225495086, 0.0, 0
4295, 1073.5003201961517, 1073.5072016716003, 139.75, 207.0, 1.538046937467574, 0.5540169072542498, 127.136775, 181.80429999999998, 4.4116994842371895, 0, 0.5540169072542498, 0.3168037634000562, 0.3168037634000562, 0.0, 0
4296, 1073.7503244876862, 1073.7571604251862, 139.25, 207.25, 1.538046937467574, 0.5500167851802118, 126.730325, 182.007525, 4.4116994842371895, 0, 0.5500167851802118, 0.3167297674012399, 0.3167297674012399, 0.0, 0
4297, 1074.0000576972961, 1074.0091843605042, 139.25, 207.0, 1.5320467543565173, 0.5600170903653066, 126.730325, 181.80429999999998, 4.386198706015199, 0, 0.5600170903653066, 0.3166549482569607, 0.3166549482569607, 0.0, 0
4298, 1074.2503271102905, 1074.2572107315063, 139.25, 207.0, 1.538046937467574, 0.5520168462172308, 126.730325, 181.80429999999998, 4.4116994842371895, 0, 0.5520168462172308, 0.3165762629716422, 0.3165762629716422, 0.0, 0
4299, 1074.5003204345703, 1074.5071551799774, 139.5, 207.0, 1.538046937467574, 0.5520168462172308, 126.93355, 181.80429999999998, 4.4116994842371895, 0, 0.5520168462172308, 0.31648725474250305, 0.31648725474250305, 0.0, 0
4300, 1074.7503426074982, 1074.7570745944977, 139.25, 206.75, 1.538046937467574, 0.5540169072542498, 126.730325, 181.60107499999998, 4.4116994842371895, 0, 0.5540169072542498, 0.3164219267131685, 0.3164219267131685, 0.0, 0
4301, 1075.0003204345703, 1075.00714468956, 139.25, 206.5, 1.538046937467574, 0.5680173345133824, 126.730325, 181.39784999999998, 4.4116994842371895, 0, 0.5680173345133824, 0.31634284396497137, 0.31634284396497137, 0.0, 0
4302, 1075.250316619873, 1075.258147239685, 139.75, 207.0, 1.540046998504593, 0.5580170293282877, 127.136775, 181.80429999999998, 4.42019974364452, 0, 0.5580170293282877, 0.3162653005301319, 0.3162653005301319, 0.0, 0
4303, 1075.50030875206, 1075.5070915222168, 139.5, 207.0, 1.540046998504593, 0.5580170293282877, 126.93355, 181.80429999999998, 4.42019974364452, 0, 0.5580170293282877, 0.3161878120403454, 0.3161878120403454, 0.0, 0
4304, 1075.750328540802, 1075.7581276893616, 139.75, 206.5, 1.538046937467574, 0.5580170293282877, 127.136775, 181.39784999999998, 4.4116994842371895, 0, 0.5580170293282877, 0.31611412241460535, 0.31611412241460535, 0.0, 0
4305, 1076.0002973079681, 1076.00630235672, 139.75, 206.75, 1.5340468153935363, 0.5620171514023256, 127.136775, 181.60107499999998, 4.3946989654225295, 0, 0.5620171514023256, 0.316036263056521, 0.316036263056521, 0.0, 0
4306, 1076.2503249645233, 1076.2572565078735, 139.75, 206.5, 1.540046998504593, 0.5520168462172308, 127.136775, 181.39784999999998, 4.42019974364452, 0, 0.5520168462172308, 0.3159550724536082, 0.3159550724536082, 0.0, 0
4307, 1076.5003187656403, 1076.5072195529938, 139.75, 206.75, 1.540046998504593, 0.5540169072542498, 127.136775, 181.60107499999998, 4.42019974364452, 0, 0.5540169072542498, 0.31587099133763985, 0.31587099133763985, 0.0, 0
4308, 1076.750317811966, 1076.75710439682, 139.75, 206.5, 1.542047059541612, 0.5580170293282877, 127.136775, 181.39784999999998, 4.428700003051851, 0, 0.5580170293282877, 0.3158060158067926, 0.3158060158067926, 0.0, 0
4309, 1077.000319480896, 1077.0071544647217, 139.25, 205.75, 1.540046998504593, 0.5700173955504014, 126.730325, 180.788175, 4.42019974364452, 0, 0.5700173955504014, 0.3157278473429539, 0.3157278473429539, 0.0, 0
4310, 1077.2503111362457, 1077.2571182250977, 139.75, 207.0, 1.542047059541612, 0.5540169072542498, 127.136775, 181.80429999999998, 4.428700003051851, 0, 0.5540169072542498, 0.31565478153755855, 0.31565478153755855, 0.0, 0
4311, 1077.5003170967102, 1077.5071370601654, 140.0, 206.75, 1.542047059541612, 0.5520168462172308, 127.34, 181.60107499999998, 4.428700003051851, 0, 0.5520168462172308, 0.31557389653606194, 0.31557389653606194, 0.0, 0
4312, 1077.750322341919, 1077.7571425437927, 139.75, 206.25, 1.542047059541612, 0.5540169072542498, 127.136775, 181.19462499999997, 4.428700003051851, 0, 0.5540169072542498, 0.31550142961651595, 0.31550142961651595, 0.0, 0
4313, 1078.0001213550568, 1078.0071561336517, 139.75, 206.25, 1.538046937467574, 0.5660172734763634, 127.136775, 181.19462499999997, 4.4116994842371895, 0, 0.5660172734763634, 0.31542439908672826, 0.31542439908672826, 0.0, 0
4314, 1078.2503147125244, 1078.2572650909424, 139.5, 206.25, 1.54604718161565, 0.5580170293282877, 126.93355, 181.19462499999997, 4.445700521866512, 0, 0.5580170293282877, 0.315347773772487, 0.315347773772487, 0.0, 0
4315, 1078.5003190040588, 1078.5072536468506, 139.75, 206.5, 1.544047120578631, 0.5580170293282877, 127.136775, 181.39784999999998, 4.437200262459182, 0, 0.5580170293282877, 0.3152641634668196, 0.3152641634668196, 0.0, 0
4316, 1078.7503197193146, 1078.757135629654, 139.75, 206.5, 1.544047120578631, 0.5560169682912687, 127.136775, 181.39784999999998, 4.437200262459182, 0, 0.5560169682912687, 0.31520370182007973, 0.31520370182007973, 0.0, 0
4317, 1079.0000824928284, 1079.0069105625153, 139.75, 206.0, 1.544047120578631, 0.5700173955504014, 127.136775, 180.99139999999997, 4.437200262459182, 0, 0.5700173955504014, 0.3151220434937354, 0.3151220434937354, 0.0, 0
4318, 1079.2503170967102, 1079.2571353912354, 139.75, 206.25, 1.54604718161565, 0.5560169682912687, 127.136775, 181.19462499999997, 4.445700521866512, 0, 0.5560169682912687, 0.3150465022870925, 0.3150465022870925, 0.0, 0
4319, 1079.5003204345703, 1079.50710439682, 139.5, 205.75, 1.54604718161565, 0.5600170903653066, 126.93355, 180.788175, 4.445700521866512, 0, 0.5600170903653066, 0.3149705339299107, 0.3149705339299107, 0.0, 0
4320, 1079.7503349781036, 1079.7570984363556, 140.0, 206.25, 1.54604718161565, 0.5580170293282877, 127.34, 181.19462499999997, 4.445700521866512, 0, 0.5580170293282877, 0.314898408474777, 0.314898408474777, 0.0, 0
4321, 1080.000319480896, 1080.0072531700134, 140.0, 205.5, 1.544047120578631, 0.5640172124393446, 127.34, 180.58495, 4.437200262459182, 0, 0.5640172124393446, 0.3148221952625647, 0.3148221952625647, 0.0, 0
4322, 1080.250322341919, 1080.2597026824951, 140.25, 206.25, 1.54604718161565, 0.5620171514023256, 127.543225, 181.19462499999997, 4.445700521866512, 0, 0.5620171514023256, 0.31474643193401697, 0.31474643193401697, 0.0, 0
4323, 1080.500319480896, 1080.5072612762451, 139.75, 206.25, 1.544047120578631, 0.5560169682912687, 127.136775, 181.19462499999997, 4.437200262459182, 0, 0.5560169682912687, 0.3146671127870331, 0.3146671127870331, 0.0, 0
4324, 1080.7503237724304, 1080.757179737091, 140.0, 206.25, 1.54604718161565, 0.5580170293282877, 127.34, 181.19462499999997, 4.445700521866512, 0, 0.5580170293282877, 0.31459568240725666, 0.31459568240725666, 0.0, 0
4325, 1081.000319480896, 1081.0071229934692, 140.25, 205.5, 1.544047120578631, 0.5680173345133824, 127.543225, 180.58495, 4.437200262459182, 0, 0.5680173345133824, 0.3145161185990393, 0.3145161185990393, 0.0, 0
4326, 1081.2503154277802, 1081.2571477890015, 140.0, 206.0, 1.5480472426526688, 0.5640172124393446, 127.34, 180.99139999999997, 4.454200781273842, 0, 0.5640172124393446, 0.3144449202326989, 0.3144449202326989, 0.0, 0
4327, 1081.5003175735474, 1081.5071864128113, 140.0, 206.0, 1.54604718161565, 0.5540169072542498, 127.34, 180.99139999999997, 4.445700521866512, 0, 0.5540169072542498, 0.3143656334806266, 0.3143656334806266, 0.0, 0
4328, 1081.7503151893616, 1081.757114648819, 139.5, 205.75, 1.54604718161565, 0.5620171514023256, 126.93355, 180.788175, 4.445700521866512, 0, 0.5620171514023256, 0.31429840681780696, 0.31429840681780696, 0.0, 0
4329, 1082.0003175735474, 1082.0071303844452, 140.0, 205.25, 1.54604718161565, 0.5660172734763634, 127.34, 180.381725, 4.445700521866512, 0, 0.5660172734763634, 0.3142187371715366, 0.3142187371715366, 0.0, 0
4330, 1082.2503113746643, 1082.257111787796, 139.75, 205.5, 1.5480472426526688, 0.5560169682912687, 127.136775, 180.58495, 4.454200781273842, 0, 0.5560169682912687, 0.31414426577852694, 0.31414426577852694, 0.0, 0
4331, 1082.5003230571747, 1082.5072910785675, 140.0, 206.0, 1.5480472426526688, 0.5560169682912687, 127.34, 180.99139999999997, 4.454200781273842, 0, 0.5560169682912687, 0.31406945129166, 0.31406945129166, 0.0, 0
4332, 1082.7503261566162, 1082.7571287155151, 140.0, 206.0, 1.5480472426526688, 0.5620171514023256, 127.34, 180.99139999999997, 4.454200781273842, 0, 0.5620171514023256, 0.31399847385599244, 0.31399847385599244, 0.0, 0
4333, 1083.0003192424774, 1083.007123708725, 139.5, 205.5, 1.54604718161565, 0.5660172734763634, 126.93355, 180.58495, 4.445700521866512, 0, 0.5660172734763634, 0.31392340641539285, 0.31392340641539285, 0.0, 0
4334, 1083.2503156661987, 1083.2570221424103, 140.25, 206.0, 1.5480472426526688, 0.5580170293282877, 127.543225, 180.99139999999997, 4.454200781273842, 0, 0.5580170293282877, 0.31384878753969225, 0.31384878753969225, 0.0, 0
4335, 1083.5003168582916, 1083.508024930954, 140.25, 205.75, 1.5480472426526688, 0.5580170293282877, 127.543225, 180.788175, 4.454200781273842, 0, 0.5580170293282877, 0.31377061209895807, 0.31377061209895807, 0.0, 0
4336, 1083.7503101825714, 1083.756976366043, 140.0, 205.75, 1.5500473036896878, 0.5600170903653066, 127.34, 180.788175, 4.462701040681173, 0, 0.5600170903653066, 0.3137004109519399, 0.3137004109519399, 0.0, 0
4337, 1084.000319480896, 1084.0070950984955, 140.25, 205.75, 1.54604718161565, 0.5700173955504014, 127.543225, 180.788175, 4.445700521866512, 0, 0.5700173955504014, 0.31362576983206303, 0.31362576983206303, 0.0, 0
4338, 1084.250316143036, 1084.2570910453796, 140.0, 205.25, 1.5500473036896878, 0.5600170903653066, 127.34, 180.381725, 4.462701040681173, 0, 0.5600170903653066, 0.31355522403274527, 0.31355522403274527, 0.0, 0
4339, 1084.5003159046173, 1084.507339000702, 140.0, 205.5, 1.5480472426526688, 0.5560169682912687, 127.34, 180.58495, 4.454200781273842, 0, 0.5560169682912687, 0.313473334231416, 0.313473334231416, 0.0, 0
4340, 1084.750313282013, 1084.7571432590485, 139.5, 205.75, 1.5500473036896878, 0.5580170293282877, 126.93355, 180.788175, 4.462701040681173, 0, 0.5580170293282877, 0.3134076408635291, 0.3134076408635291, 0.0, 0
4341, 1085.0003185272217, 1085.0071940422058, 139.75, 205.5, 1.5480472426526688, 0.5740175176244393, 127.136775, 180.58495, 4.454200781273842, 0, 0.5740175176244393, 0.3133291551679367, 0.3133291551679367, 0.0, 0
4342, 1085.2503151893616, 1085.2570643424988, 140.0, 206.0, 1.5500473036896878, 0.5600170903653066, 127.34, 180.99139999999997, 4.462701040681173, 0, 0.5600170903653066, 0.3132595130036986, 0.3132595130036986, 0.0, 0
4343, 1085.500313282013, 1085.507089138031, 140.0, 205.75, 1.5500473036896878, 0.5600170903653066, 127.34, 180.788175, 4.462701040681173, 0, 0.5600170903653066, 0.3131816511147303, 0.3131816511147303, 0.0, 0
4344, 1085.7503197193146, 1085.7571136951447, 140.25, 205.5, 1.5520473647267068, 0.5600170903653066, 127.543225, 180.58495, 4.471201300088504, 0, 0.5600170903653066, 0.31311224225750145, 0.31311224225750145, 0.0, 0
4345, 1086.0003168582916, 1086.007197856903, 139.75, 205.25, 1.5520473647267068, 0.5660172734763634, 127.136775, 180.381725, 4.471201300088504, 0, 0.5660172734763634, 0.3130383509067638, 0.3130383509067638, 0.0, 0
4346, 1086.2503283023834, 1086.2566542625427, 139.75, 205.75, 1.542047059541612, 0.5620171514023256, 127.136775, 180.788175, 4.428700003051851, 0, 0.5620171514023256, 0.3129687314412646, 0.3129687314412646, 0.0, 0
4347, 1086.5002069473267, 1086.509670495987, 140.0, 205.25, 1.54604718161565, 0.5620171514023256, 127.34, 180.381725, 4.445700521866512, 0, 0.5620171514023256, 0.3128945382992345, 0.3128945382992345, 0.0, 0
4348, 1086.750327348709, 1086.7571060657501, 139.75, 205.5, 1.5520473647267068, 0.5620171514023256, 127.136775, 180.58495, 4.471201300088504, 0, 0.5620171514023256, 0.31280259003256283, 0.31280259003256283, 0.0, 0
4349, 1087.0001831054688, 1087.0069785118103, 140.25, 205.0, 1.5520473647267068, 0.5700173955504014, 127.543225, 180.17849999999999, 4.471201300088504, 0, 0.5700173955504014, 0.3127392391670778, 0.3127392391670778, 0.0, 0
4350, 1087.2503244876862, 1087.2572193145752, 140.0, 205.5, 1.5520473647267068, 0.5640172124393446, 127.34, 180.58495, 4.471201300088504, 0, 0.5640172124393446, 0.31267651614017034, 0.31267651614017034, 0.0, 0
4351, 1087.5003232955933, 1087.507227897644, 140.25, 205.75, 1.5540474257637258, 0.5600170903653066, 127.543225, 180.788175, 4.479701559495835, 0, 0.5600170903653066, 0.31260242557087814, 0.31260242557087814, 0.0, 0
4352, 1087.7503235340118, 1087.7568984031677, 140.5, 205.5, 1.5540474257637258, 0.5680173345133824, 127.74645, 180.58495, 4.479701559495835, 0, 0.5680173345133824, 0.31252974265523115, 0.31252974265523115, 0.0, 0
4353, 1088.0003054141998, 1088.0097756385803, 140.25, 205.0, 1.5480472426526688, 0.5700173955504014, 127.543225, 180.17849999999999, 4.454200781273842, 0, 0.5700173955504014, 0.31246072139269465, 0.31246072139269465, 0.0, 0
4354, 1088.2503135204315, 1088.2571835517883, 140.5, 205.5, 1.5540474257637258, 0.5600170903653066, 127.74645, 180.58495, 4.479701559495835, 0, 0.5600170903653066, 0.3123873591891577, 0.3123873591891577, 0.0, 0
4355, 1088.5003170967102, 1088.5071346759796, 140.5, 205.25, 1.5540474257637258, 0.5540169072542498, 127.74645, 180.381725, 4.479701559495835, 0, 0.5540169072542498, 0.3123037101420518, 0.3123037101420518, 0.0, 0
4356, 1088.75031375885, 1088.757117509842, 140.5, 205.5, 1.5540474257637258, 0.5580170293282877, 127.74645, 180.58495, 4.479701559495835, 0, 0.5580170293282877, 0.3122437314945312, 0.3122437314945312, 0.0, 0
4357, 1089.0003199577332, 1089.0072586536407, 139.75, 205.0, 1.5540474257637258, 0.5660172734763634, 127.136775, 180.17849999999999, 4.479701559495835, 0, 0.5660172734763634, 0.31216999230200493, 0.31216999230200493, 0.0, 0
4358, 1089.2503163814545, 1089.2571396827698, 140.5, 205.0, 1.5560474868007448, 0.5620171514023256, 127.74645, 180.17849999999999, 4.488201818903165, 0, 0.5620171514023256, 0.3120977844352435, 0.3120977844352435, 0.0, 0
4359, 1089.5003168582916, 1089.507238149643, 140.5, 205.0, 1.5560474868007448, 0.5540169072542498, 127.74645, 180.17849999999999, 4.488201818903165, 0, 0.5540169072542498, 0.3120256264683423, 0.3120256264683423, 0.0, 0
4360, 1089.7501873970032, 1089.7569417953491, 140.5, 205.0, 1.5560474868007448, 0.5540169072542498, 127.74645, 180.17849999999999, 4.488201818903165, 0, 0.5540169072542498, 0.3119572589830586, 0.3119572589830586, 0.0, 0
4361, 1090.000318288803, 1090.0072298049927, 140.25, 204.5, 1.5540474257637258, 0.5600170903653066, 127.543225, 179.77204999999998, 4.479701559495835, 0, 0.5600170903653066, 0.3118848046349374, 0.3118848046349374, 0.0, 0
4362, 1090.250327348709, 1090.2577197551727, 140.5, 204.75, 1.54604718161565, 0.5620171514023256, 127.74645, 179.97527499999998, 4.445700521866512, 0, 0.5620171514023256, 0.3118127928502066, 0.3118127928502066, 0.0, 0
4363, 1090.500305891037, 1090.5063309669495, 140.25, 204.5, 1.5500473036896878, 0.5600170903653066, 127.543225, 179.77204999999998, 4.462701040681173, 0, 0.5600170903653066, 0.3117367830534814, 0.3117367830534814, 0.0, 0
4364, 1090.7518594264984, 1090.7601804733276, 140.5, 205.25, 1.5540474257637258, 0.5580170293282877, 127.74645, 180.381725, 4.479701559495835, 0, 0.5580170293282877, 0.31165044975126044, 0.31165044975126044, 0.0, 0
4365, 1091.0003185272217, 1091.0072765350342, 139.75, 205.0, 1.5560474868007448, 0.5540169072542498, 127.136775, 180.17849999999999, 4.488201818903165, 0, 0.5540169072542498, 0.3115880484737428, 0.3115880484737428, 0.0, 0
4366, 1091.250321149826, 1091.2571218013763, 140.5, 204.25, 1.5560474868007448, 0.5580170293282877, 127.74645, 179.56882499999998, 4.488201818903165, 0, 0.5580170293282877, 0.31152314305909634, 0.31152314305909634, 0.0, 0
4367, 1091.5003154277802, 1091.50718832016, 140.25, 205.0, 1.5580475478377636, 0.5620171514023256, 127.543225, 180.17849999999999, 4.496702078310495, 0, 0.5620171514023256, 0.3114547001287722, 0.3114547001287722, 0.0, 0
4368, 1091.7503185272217, 1091.7570729255676, 140.5, 205.0, 1.5580475478377636, 0.5580170293282877, 127.74645, 180.17849999999999, 4.496702078310495, 0, 0.5580170293282877, 0.3113830446855399, 0.3113830446855399, 0.0, 0
4369, 1092.0003168582916, 1092.0070950984955, 140.25, 205.0, 1.5560474868007448, 0.5540169072542498, 127.543225, 180.17849999999999, 4.488201818903165, 0, 0.5540169072542498, 0.3113155311109619, 0.3113155311109619, 0.0, 0
4370, 1092.2503118515015, 1092.257003545761, 140.5, 204.75, 1.5600476088747826, 0.5600170903653066, 127.74645, 179.97527499999998, 4.505202337717826, 0, 0.5600170903653066, 0.31124380602255464, 0.31124380602255464, 0.0, 0
4371, 1092.5003156661987, 1092.5072185993195, 140.5, 204.75, 1.5600476088747826, 0.5560169682912687, 127.74645, 179.97527499999998, 4.505202337717826, 0, 0.5560169682912687, 0.31116909443766083, 0.31116909443766083, 0.0, 0
4372, 1092.750322341919, 1092.7571141719818, 140.25, 204.75, 1.5580475478377636, 0.5620171514023256, 127.543225, 179.97527499999998, 4.496702078310495, 0, 0.5620171514023256, 0.3111059982621356, 0.3111059982621356, 0.0, 0
4373, 1093.0003235340118, 1093.0073635578156, 140.5, 204.75, 1.5600476088747826, 0.5500167851802118, 127.74645, 179.97527499999998, 4.505202337717826, 0, 0.5500167851802118, 0.31103410929441466, 0.31103410929441466, 0.0, 0
4374, 1093.2503147125244, 1093.2571866512299, 140.5, 204.5, 1.5600476088747826, 0.5600170903653066, 127.74645, 179.77204999999998, 4.505202337717826, 0, 0.5600170903653066, 0.3109596221248978, 0.3109596221248978, 0.0, 0
4375, 1093.5003168582916, 1093.5073382854462, 140.5, 204.75, 1.5620476699118016, 0.5600170903653066, 127.74645, 179.97527499999998, 4.513702597125157, 0, 0.5600170903653066, 0.3108930149947433, 0.3108930149947433, 0.0, 0
4376, 1093.7503144741058, 1093.7570431232452, 140.5, 204.5, 1.5600476088747826, 0.5580170293282877, 127.74645, 179.77204999999998, 4.505202337717826, 0, 0.5580170293282877, 0.3108219697557679, 0.3108219697557679, 0.0, 0
4377, 1094.0003187656403, 1094.0072655677795, 140.0, 204.75, 1.5600476088747826, 0.544016602069155, 127.34, 179.97527499999998, 4.505202337717826, 0, 0.544016602069155, 0.31075510177100796, 0.31075510177100796, 0.0, 0
4378, 1094.2503128051758, 1094.2570765018463, 140.5, 204.5, 1.5640477309488205, 0.5560169682912687, 127.74645, 179.77204999999998, 4.522202856532488, 0, 0.5560169682912687, 0.3106804055289807, 0.3106804055289807, 0.0, 0
4379, 1094.5003151893616, 1094.507093667984, 140.5, 204.5, 1.5620476699118016, 0.5560169682912687, 127.74645, 179.77204999999998, 4.513702597125157, 0, 0.5560169682912687, 0.3106105948162394, 0.3106105948162394, 0.0, 0
4380, 1094.7503192424774, 1094.757036447525, 140.25, 204.5, 1.5640477309488205, 0.5560169682912687, 127.543225, 179.77204999999998, 4.522202856532488, 0, 0.5560169682912687, 0.31054769396114423, 0.31054769396114423, 0.0, 0
4381, 1095.000344991684, 1095.0072877407074, 140.25, 204.75, 1.5620476699118016, 0.540016479995117, 127.543225, 179.97527499999998, 4.513702597125157, 0, 0.540016479995117, 0.31047296002087776, 0.31047296002087776, 0.0, 0
4382, 1095.2503116130829, 1095.2570261955261, 139.75, 204.5, 1.5640477309488205, 0.5520168462172308, 127.136775, 179.77204999999998, 4.522202856532488, 0, 0.5520168462172308, 0.31040697598042755, 0.31040697598042755, 0.0, 0
4383, 1095.5003144741058, 1095.507164478302, 140.75, 204.25, 1.5620476699118016, 0.5580170293282877, 127.949675, 179.56882499999998, 4.513702597125157, 0, 0.5580170293282877, 0.31033277447031793, 0.31033277447031793, 0.0, 0
4384, 1095.7503204345703, 1095.7571594715118, 140.5, 203.75, 1.5640477309488205, 0.5560169682912687, 127.74645, 179.16237499999997, 4.522202856532488, 0, 0.5560169682912687, 0.31026693058952404, 0.31026693058952404, 0.0, 0
4385, 1096.0003170967102, 1096.0072598457336, 140.75, 204.5, 1.5640477309488205, 0.5380164189580982, 127.949675, 179.77204999999998, 4.522202856532488, 0, 0.5380164189580982, 0.310192909781037, 0.310192909781037, 0.0, 0
4386, 1096.2503197193146, 1096.257214307785, 140.5, 204.5, 1.5640477309488205, 0.5580170293282877, 127.74645, 179.77204999999998, 4.522202856532488, 0, 0.5580170293282877, 0.31012733132538983, 0.31012733132538983, 0.0, 0
4387, 1096.500316619873, 1096.5072484016418, 140.25, 204.5, 1.5640477309488205, 0.5540169072542498, 127.543225, 179.77204999999998, 4.522202856532488, 0, 0.5540169072542498, 0.31005718050916187, 0.31005718050916187, 0.0, 0
4388, 1096.7503187656403, 1096.7571668624878, 140.75, 204.0, 1.5660477919858395, 0.5520168462172308, 127.949675, 179.36559999999997, 4.530703115939818, 0, 0.5520168462172308, 0.3099876000279451, 0.3099876000279451, 0.0, 0
4389, 1097.0003151893616, 1097.0072457790375, 140.25, 204.5, 1.5660477919858395, 0.5460166631061739, 127.543225, 179.77204999999998, 4.530703115939818, 0, 0.5460166631061739, 0.30991815177362625, 0.30991815177362625, 0.0, 0
4390, 1097.2503135204315, 1097.2571187019348, 140.75, 204.25, 1.5660477919858395, 0.5520168462172308, 127.949675, 179.56882499999998, 4.530703115939818, 0, 0.5520168462172308, 0.30985248893102124, 0.30985248893102124, 0.0, 0
4391, 1097.5003154277802, 1097.5070893764496, 140.75, 203.75, 1.5680478530228583, 0.5520168462172308, 127.949675, 179.16237499999997, 4.539203375347148, 0, 0.5520168462172308, 0.3097827325684115, 0.3097827325684115, 0.0, 0
4392, 1097.750318288803, 1097.757029056549, 140.25, 203.75, 1.5660477919858395, 0.5500167851802118, 127.543225, 179.16237499999997, 4.530703115939818, 0, 0.5500167851802118, 0.30971359341006277, 0.30971359341006277, 0.0, 0
4393, 1098.000316619873, 1098.0071432590485, 140.5, 204.5, 1.5640477309488205, 0.5480167241431929, 127.74645, 179.77204999999998, 4.522202856532488, 0, 0.5480167241431929, 0.30964810376694984, 0.30964810376694984, 0.0, 0
4394, 1098.2501101493835, 1098.2568962574005, 140.5, 204.0, 1.5680478530228583, 0.5540169072542498, 127.74645, 179.36559999999997, 4.539203375347148, 0, 0.5540169072542498, 0.3095747453114548, 0.3095747453114548, 0.0, 0
4395, 1098.5003216266632, 1098.5072541236877, 140.75, 204.0, 1.5680478530228583, 0.5500167851802118, 127.949675, 179.36559999999997, 4.539203375347148, 0, 0.5500167851802118, 0.3095025727986851, 0.3095025727986851, 0.0, 0
4396, 1098.7503123283386, 1098.7573547363281, 140.25, 203.75, 1.5680478530228583, 0.5560169682912687, 127.543225, 179.16237499999997, 4.539203375347148, 0, 0.5560169682912687, 0.30944157730374044, 0.30944157730374044, 0.0, 0
4397, 1099.0001447200775, 1099.0086662769318, 140.25, 203.75, 1.5640477309488205, 0.5540169072542498, 127.543225, 179.16237499999997, 4.522202856532488, 0, 0.5540169072542498, 0.3093719122355836, 0.3093719122355836, 0.0, 0
4398, 1099.250318288803, 1099.2572259902954, 140.75, 203.75, 1.5680478530228583, 0.5500167851802118, 127.949675, 179.16237499999997, 4.539203375347148, 0, 0.5500167851802118, 0.30930307708537086, 0.30930307708537086, 0.0, 0
4399, 1099.5003201961517, 1099.5072593688965, 141.0, 204.0, 1.5680478530228583, 0.5480167241431929, 128.1529, 179.36559999999997, 4.539203375347148, 0, 0.5480167241431929, 0.30922703101182947, 0.30922703101182947, 0.0, 0
4400, 1099.7503156661987, 1099.7571504116058, 141.0, 203.5, 1.5700479140598773, 0.5500167851802118, 128.1529, 178.95915, 4.547703634754479, 0, 0.5500167851802118, 0.30916682402122575, 0.30916682402122575, 0.0, 0
4401, 1100.000316143036, 1100.0071866512299, 140.75, 204.0, 1.5680478530228583, 0.5480167241431929, 127.949675, 179.36559999999997, 4.539203375347148, 0, 0.5480167241431929, 0.30909755540209005, 0.30909755540209005, 0.0, 0
4402, 1100.250316619873, 1100.2571704387665, 141.0, 203.5, 1.5700479140598773, 0.5480167241431929, 128.1529, 178.95915, 4.547703634754479, 0, 0.5480167241431929, 0.3090329394134379, 0.3090329394134379, 0.0, 0
4403, 1100.5003130435944, 1100.507163286209, 140.75, 203.25, 1.5700479140598773, 0.5500167851802118, 127.949675, 178.755925, 4.547703634754479, 0, 0.5500167851802118, 0.30896053699243353, 0.30896053699243353, 0.0, 0
4404, 1100.7503085136414, 1100.756558418274, 141.0, 203.75, 1.5700479140598773, 0.5520168462172308, 128.1529, 179.16237499999997, 4.547703634754479, 0, 0.5520168462172308, 0.3088965384312381, 0.3088965384312381, 0.0, 0
4405, 1101.0003190040588, 1101.0071461200714, 141.0, 203.75, 1.5680478530228583, 0.5520168462172308, 128.1529, 179.16237499999997, 4.539203375347148, 0, 0.5520168462172308, 0.3088279660326805, 0.3088279660326805, 0.0, 0
4406, 1101.2503244876862, 1101.257150888443, 140.25, 204.0, 1.5700479140598773, 0.5580170293282877, 127.543225, 179.36559999999997, 4.547703634754479, 0, 0.5580170293282877, 0.3087598759710062, 0.3087598759710062, 0.0, 0
4407, 1101.5003077983856, 1101.5070705413818, 140.5, 203.5, 1.5720479750968963, 0.5520168462172308, 127.74645, 178.95915, 4.5562038941618095, 0, 0.5520168462172308, 0.30868822050618405, 0.30868822050618405, 0.0, 0
4408, 1101.7503066062927, 1101.7570555210114, 140.5, 204.0, 1.5700479140598773, 0.5560169682912687, 127.74645, 179.36559999999997, 4.547703634754479, 0, 0.5560169682912687, 0.30862461757678616, 0.30862461757678616, 0.0, 0
4409, 1102.0003175735474, 1102.0071330070496, 140.0, 204.0, 1.5700479140598773, 0.5520168462172308, 127.34, 179.36559999999997, 4.547703634754479, 0, 0.5520168462172308, 0.3085600851688284, 0.3085600851688284, 0.0, 0
4410, 1102.2503123283386, 1102.2571923732758, 140.75, 203.5, 1.5720479750968963, 0.5500167851802118, 127.949675, 178.95915, 4.5562038941618095, 0, 0.5500167851802118, 0.30848824845859113, 0.30848824845859113, 0.0, 0
4411, 1102.5003156661987, 1102.5071818828583, 140.75, 203.5, 1.5720479750968963, 0.5500167851802118, 127.949675, 178.95915, 4.5562038941618095, 0, 0.5500167851802118, 0.3084211571180937, 0.3084211571180937, 0.0, 0
4412, 1102.7503230571747, 1102.7571036815643, 139.75, 204.0, 1.5720479750968963, 0.5580170293282877, 127.136775, 179.36559999999997, 4.5562038941618095, 0, 0.5580170293282877, 0.3083573706082916, 0.3083573706082916, 0.0, 0
4413, 1103.0003366470337, 1103.007126569748, 140.75, 203.25, 1.5700479140598773, 0.5580170293282877, 127.949675, 178.755925, 4.547703634754479, 0, 0.5580170293282877, 0.3082895307147986, 0.3082895307147986, 0.0, 0
4414, 1103.2503094673157, 1103.258802652359, 140.75, 203.75, 1.5700479140598773, 0.5580170293282877, 127.949675, 179.16237499999997, 4.547703634754479, 0, 0.5580170293282877, 0.3082221279742505, 0.3082221279742505, 0.0, 0
4415, 1103.5003204345703, 1103.5072050094604, 140.25, 203.75, 1.5700479140598773, 0.5580170293282877, 127.543225, 179.16237499999997, 4.547703634754479, 0, 0.5580170293282877, 0.3081510724658898, 0.3081510724658898, 0.0, 0
4416, 1103.7503142356873, 1103.7571959495544, 140.5, 203.5, 1.5720479750968963, 0.5540169072542498, 127.74645, 178.95915, 4.5562038941618095, 0, 0.5540169072542498, 0.30808428642414754, 0.30808428642414754, 0.0, 0
4417, 1104.0003197193146, 1104.0071382522583, 140.25, 203.5, 1.5720479750968963, 0.5620171514023256, 127.543225, 178.95915, 4.5562038941618095, 0, 0.5620171514023256, 0.3080172336295739, 0.3080172336295739, 0.0, 0
4418, 1104.2502706050873, 1104.2570402622223, 140.75, 203.0, 1.5740480361339153, 0.5580170293282877, 127.949675, 178.5527, 4.56470415356914, 0, 0.5580170293282877, 0.3079540017996507, 0.3079540017996507, 0.0, 0
4419, 1104.500314950943, 1104.5072402954102, 140.25, 203.75, 1.5720479750968963, 0.5580170293282877, 127.543225, 179.16237499999997, 4.5562038941618095, 0, 0.5580170293282877, 0.3078867600924724, 0.3078867600924724, 0.0, 0
4420, 1104.7503156661987, 1104.7570605278015, 140.75, 203.5, 1.5740480361339153, 0.5520168462172308, 127.949675, 178.95915, 4.56470415356914, 0, 0.5520168462172308, 0.30782364842595555, 0.30782364842595555, 0.0, 0
4421, 1105.000318288803, 1105.0072093009949, 140.0, 203.25, 1.5740480361339153, 0.5620171514023256, 127.34, 178.755925, 4.56470415356914, 0, 0.5620171514023256, 0.30775279403812306, 0.30775279403812306, 0.0, 0
4422, 1105.25031208992, 1105.2570261955261, 140.25, 203.25, 1.5740480361339153, 0.5500167851802118, 127.543225, 178.755925, 4.56470415356914, 0, 0.5500167851802118, 0.3076903397377997, 0.3076903397377997, 0.0, 0
4423, 1105.5003294944763, 1105.5072450637817, 140.75, 203.5, 1.5740480361339153, 0.5500167851802118, 127.949675, 178.95915, 4.56470415356914, 0, 0.5500167851802118, 0.30762330957886874, 0.30762330957886874, 0.0, 0
4424, 1105.750316619873, 1105.7576010227203, 140.75, 203.5, 1.5740480361339153, 0.5580170293282877, 127.949675, 178.95915, 4.56470415356914, 0, 0.5580170293282877, 0.30755684693395935, 0.30755684693395935, 0.0, 0
4425, 1106.000319480896, 1106.0072503089905, 139.75, 203.25, 1.5740480361339153, 0.5720174565874203, 127.136775, 178.755925, 4.56470415356914, 0, 0.5720174565874203, 0.30749042429821927, 0.30749042429821927, 0.0, 0
4426, 1106.2503175735474, 1106.257159948349, 140.25, 203.5, 1.5740480361339153, 0.5580170293282877, 127.543225, 178.95915, 4.56470415356914, 0, 0.5580170293282877, 0.3074240890689808, 0.3074240890689808, 0.0, 0
4427, 1106.5003163814545, 1106.5071473121643, 140.5, 203.25, 1.5740480361339153, 0.5540169072542498, 127.74645, 178.755925, 4.56470415356914, 0, 0.5540169072542498, 0.30735783666104055, 0.30735783666104055, 0.0, 0
4428, 1106.7503151893616, 1106.7572572231293, 140.0, 203.25, 1.5760480971709343, 0.5520168462172308, 127.34, 178.755925, 4.57320441297647, 0, 0.5520168462172308, 0.3072916701835169, 0.3072916701835169, 0.0, 0
4429, 1107.0003175735474, 1107.0081679821014, 141.0, 203.0, 1.5740480361339153, 0.5700173955504014, 128.1529, 178.5527, 4.56470415356914, 0, 0.5700173955504014, 0.3072256733034564, 0.3072256733034564, 0.0, 0
4430, 1107.250316619873, 1107.257084608078, 140.5, 203.5, 1.5760480971709343, 0.5600170903653066, 127.74645, 178.95915, 4.57320441297647, 0, 0.5600170903653066, 0.3071633682775001, 0.3071633682775001, 0.0, 0
4431, 1107.500120639801, 1107.5070095062256, 140.75, 203.5, 1.5760480971709343, 0.5620171514023256, 127.949675, 178.95915, 4.57320441297647, 0, 0.5620171514023256, 0.30709335941968163, 0.30709335941968163, 0.0, 0
4432, 1107.7503323554993, 1107.757127046585, 140.75, 203.25, 1.5760480971709343, 0.5640172124393446, 127.949675, 178.755925, 4.57320441297647, 0, 0.5640172124393446, 0.3070317480960121, 0.3070317480960121, 0.0, 0
4433, 1108.0001330375671, 1108.006916999817, 141.25, 202.75, 1.5740480361339153, 0.5720174565874203, 128.356125, 178.34947499999998, 4.56470415356914, 0, 0.5720174565874203, 0.30696555922142466, 0.30696555922142466, 0.0, 0
4434, 1108.2503123283386, 1108.2569901943207, 140.75, 203.25, 1.5760480971709343, 0.5620171514023256, 127.949675, 178.755925, 4.57320441297647, 0, 0.5620171514023256, 0.3068998489591017, 0.3068998489591017, 0.0, 0
4435, 1108.5003218650818, 1108.5071051120758, 140.75, 203.0, 1.5760480971709343, 0.5620171514023256, 127.949675, 178.5527, 4.57320441297647, 0, 0.5620171514023256, 0.3068305721405551, 0.3068305721405551, 0.0, 0
4436, 1108.7503144741058, 1108.7571814060211, 140.75, 203.25, 1.5780481582079533, 0.5600170903653066, 127.949675, 178.755925, 4.581704672383801, 0, 0.5600170903653066, 0.30676925465074234, 0.30676925465074234, 0.0, 0
4437, 1109.0003173351288, 1109.0070626735687, 140.25, 203.0, 1.5760480971709343, 0.5740175176244393, 127.543225, 178.5527, 4.57320441297647, 0, 0.5740175176244393, 0.3067034890792222, 0.3067034890792222, 0.0, 0
4438, 1109.2503147125244, 1109.2570445537567, 140.75, 203.25, 1.580048219244972, 0.5600170903653066, 127.949675, 178.755925, 4.590204931791131, 0, 0.5600170903653066, 0.30664189354510185, 0.30664189354510185, 0.0, 0
4439, 1109.5003190040588, 1109.5075347423553, 140.5, 203.0, 1.580048219244972, 0.5600170903653066, 127.74645, 178.5527, 4.590204931791131, 0, 0.5600170903653066, 0.306572638232808, 0.306572638232808, 0.0, 0
4440, 1109.750318288803, 1109.7571682929993, 140.75, 203.25, 1.5780481582079533, 0.5540169072542498, 127.949675, 178.755925, 4.581704672383801, 0, 0.5540169072542498, 0.30651547544303526, 0.30651547544303526, 0.0, 0
4441, 1110.0003180503845, 1110.0071132183075, 140.5, 202.5, 1.5780481582079533, 0.5700173955504014, 127.74645, 178.14624999999998, 4.581704672383801, 0, 0.5700173955504014, 0.30644946659278816, 0.30644946659278816, 0.0, 0
4442, 1110.2503144741058, 1110.2570669651031, 140.25, 203.0, 1.580048219244972, 0.5560169682912687, 127.543225, 178.5527, 4.590204931791131, 0, 0.5560169682912687, 0.3063807691404925, 0.3063807691404925, 0.0, 0
4443, 1110.5003144741058, 1110.5070188045502, 140.75, 203.0, 1.580048219244972, 0.5600170903653066, 127.949675, 178.5527, 4.590204931791131, 0, 0.5600170903653066, 0.3063163354303029, 0.3063163354303029, 0.0, 0
4444, 1110.7503156661987, 1110.7572655677795, 140.75, 203.0, 1.580048219244972, 0.5580170293282877, 127.949675, 178.5527, 4.590204931791131, 0, 0.5580170293282877, 0.30625524532754866, 0.30625524532754866, 0.0, 0
4445, 1111.000318288803, 1111.0070714950562, 140.75, 202.5, 1.5780481582079533, 0.5740175176244393, 127.949675, 178.14624999999998, 4.581704672383801, 0, 0.5740175176244393, 0.30619009718605383, 0.30619009718605383, 0.0, 0
4446, 1111.2503328323364, 1111.2571127414703, 140.75, 203.0, 1.582048280281991, 0.5680173345133824, 127.949675, 178.5527, 4.598705191198462, 0, 0.5680173345133824, 0.3061253822708565, 0.3061253822708565, 0.0, 0
4447, 1111.5009458065033, 1111.510451078415, 140.75, 203.0, 1.5760480971709343, 0.5620171514023256, 127.949675, 178.5527, 4.57320441297647, 0, 0.5620171514023256, 0.30605718697177764, 0.30605718697177764, 0.0, 0
4448, 1111.750321149826, 1111.7573447227478, 140.25, 203.0, 1.582048280281991, 0.5580170293282877, 127.543225, 178.5527, 4.598705191198462, 0, 0.5580170293282877, 0.3060003821962276, 0.3060003821962276, 0.0, 0
4449, 1112.000361919403, 1112.007269859314, 141.0, 202.75, 1.580048219244972, 0.5640172124393446, 128.1529, 178.34947499999998, 4.590204931791131, 0, 0.5640172124393446, 0.30592404151908426, 0.30592404151908426, 0.0, 0
4450, 1112.2503147125244, 1112.2572021484375, 141.0, 202.75, 1.582048280281991, 0.5660172734763634, 128.1529, 178.34947499999998, 4.598705191198462, 0, 0.5660172734763634, 0.3058722355423278, 0.3058722355423278, 0.0, 0
4451, 1112.5003108978271, 1112.5071351528168, 140.75, 203.0, 1.582048280281991, 0.5620171514023256, 127.949675, 178.5527, 4.598705191198462, 0, 0.5620171514023256, 0.30580296377887706, 0.30580296377887706, 0.0, 0
4452, 1112.7503209114075, 1112.7571630477905, 140.25, 203.0, 1.582048280281991, 0.5620171514023256, 127.543225, 178.5527, 4.598705191198462, 0, 0.5620171514023256, 0.30574309243544207, 0.30574309243544207, 0.0, 0
4453, 1113.0003192424774, 1113.0071847438812, 140.25, 202.0, 1.582048280281991, 0.5720174565874203, 127.543225, 177.73979999999997, 4.598705191198462, 0, 0.5720174565874203, 0.3056785531502122, 0.3056785531502122, 0.0, 0
4454, 1113.2503130435944, 1113.2571775913239, 140.0, 202.5, 1.582048280281991, 0.5620171514023256, 127.34, 178.14624999999998, 4.598705191198462, 0, 0.5620171514023256, 0.30561458238868866, 0.30561458238868866, 0.0, 0
4455, 1113.5003254413605, 1113.5071330070496, 140.25, 202.75, 1.58404834131901, 0.5620171514023256, 127.543225, 178.34947499999998, 4.607205450605793, 0, 0.5620171514023256, 0.30555064795086295, 0.30555064795086295, 0.0, 0
4456, 1113.7502098083496, 1113.7570214271545, 140.75, 202.25, 1.58404834131901, 0.5660172734763634, 127.949675, 177.94302499999998, 4.607205450605793, 0, 0.5660172734763634, 0.30548688814858593, 0.30548688814858593, 0.0, 0
4457, 1114.0003185272217, 1114.0071713924408, 140.0, 202.25, 1.582048280281991, 0.5680173345133824, 127.34, 177.94302499999998, 4.598705191198462, 0, 0.5680173345133824, 0.3054268983790607, 0.3054268983790607, 0.0, 0
4458, 1114.25031375885, 1114.2572524547577, 140.5, 202.75, 1.58404834131901, 0.5640172124393446, 127.74645, 178.34947499999998, 4.607205450605793, 0, 0.5640172124393446, 0.305362727444507, 0.305362727444507, 0.0, 0
4459, 1114.5001101493835, 1114.5069334506989, 140.5, 202.5, 1.58404834131901, 0.5580170293282877, 127.74645, 178.14624999999998, 4.607205450605793, 0, 0.5580170293282877, 0.30529546447975164, 0.30529546447975164, 0.0, 0
4460, 1114.7503154277802, 1114.7571363449097, 140.5, 202.75, 1.58404834131901, 0.5640172124393446, 127.74645, 178.34947499999998, 4.607205450605793, 0, 0.5640172124393446, 0.30523611981656984, 0.30523611981656984, 0.0, 0
4461, 1115.0003156661987, 1115.0079033374786, 139.75, 202.25, 1.582048280281991, 0.5700173955504014, 127.136775, 177.94302499999998, 4.598705191198462, 0, 0.5700173955504014, 0.30517223488903156, 0.30517223488903156, 0.0, 0
4462, 1115.2503135204315, 1115.257107257843, 140.75, 202.75, 1.58404834131901, 0.5600170903653066, 127.949675, 178.34947499999998, 4.607205450605793, 0, 0.5600170903653066, 0.3051088264679187, 0.3051088264679187, 0.0, 0
4463, 1115.5003187656403, 1115.5070853233337, 139.75, 202.25, 1.586048402356029, 0.5580170293282877, 127.136775, 177.94302499999998, 4.615705710013123, 0, 0.5580170293282877, 0.30504184610857266, 0.30504184610857266, 0.0, 0
4464, 1115.750326871872, 1115.7631521224976, 141.0, 202.25, 1.582048280281991, 0.5580170293282877, 128.1529, 177.94302499999998, 4.598705191198462, 0, 0.5580170293282877, 0.30498291164720825, 0.30498291164720825, 0.0, 0
4465, 1116.0003113746643, 1116.0072722434998, 140.5, 202.75, 1.58404834131901, 0.5660172734763634, 127.74645, 178.34947499999998, 4.607205450605793, 0, 0.5660172734763634, 0.3049229554044963, 0.3049229554044963, 0.0, 0
4466, 1116.2501306533813, 1116.2569272518158, 140.75, 202.0, 1.586048402356029, 0.5580170293282877, 127.949675, 177.73979999999997, 4.615705710013123, 0, 0.5580170293282877, 0.30485208140671816, 0.30485208140671816, 0.0, 0
4467, 1116.5003144741058, 1116.5071969032288, 141.0, 202.5, 1.586048402356029, 0.5580170293282877, 128.1529, 178.14624999999998, 4.615705710013123, 0, 0.5580170293282877, 0.3047938221457436, 0.3047938221457436, 0.0, 0
4468, 1116.7503151893616, 1116.7570934295654, 140.5, 202.5, 1.586048402356029, 0.5580170293282877, 127.74645, 178.14624999999998, 4.615705710013123, 0, 0.5580170293282877, 0.3047342419275161, 0.3047342419275161, 0.0, 0
4469, 1117.0003190040588, 1117.0071561336517, 140.75, 201.75, 1.58404834131901, 0.5620171514023256, 127.949675, 177.53657499999997, 4.607205450605793, 0, 0.5620171514023256, 0.3046710836991231, 0.3046710836991231, 0.0, 0
4470, 1117.25031208992, 1117.257025718689, 140.75, 202.25, 1.588048463393048, 0.5540169072542498, 127.949675, 177.94302499999998, 4.624205969420454, 0, 0.5540169072542498, 0.30460831237022035, 0.30460831237022035, 0.0, 0
4471, 1117.5003185272217, 1117.507145166397, 141.0, 202.5, 1.586048402356029, 0.5520168462172308, 128.1529, 178.14624999999998, 4.615705710013123, 0, 0.5520168462172308, 0.304542061289645, 0.304542061289645, 0.0, 0
4472, 1117.750326871872, 1117.7570486068726, 141.0, 202.25, 1.586048402356029, 0.5580170293282877, 128.1529, 177.94302499999998, 4.615705710013123, 0, 0.5580170293282877, 0.30448737297353645, 0.30448737297353645, 0.0, 0
4473, 1118.000322341919, 1118.0072002410889, 140.5, 202.0, 1.586048402356029, 0.5640172124393446, 127.74645, 177.73979999999997, 4.615705710013123, 0, 0.5640172124393446, 0.3044202719521394, 0.3044202719521394, 0.0, 0
4474, 1118.250313282013, 1118.2570159435272, 140.75, 202.0, 1.5900485244300668, 0.5580170293282877, 127.949675, 177.73979999999997, 4.632706228827784, 0, 0.5580170293282877, 0.30435834802617023, 0.30435834802617023, 0.0, 0
4475, 1118.5003192424774, 1118.5071368217468, 141.25, 202.25, 1.588048463393048, 0.5580170293282877, 128.356125, 177.94302499999998, 4.624205969420454, 0, 0.5580170293282877, 0.3042961565726685, 0.3042961565726685, 0.0, 0
4476, 1118.75031208992, 1118.7569630146027, 140.75, 202.25, 1.588048463393048, 0.5580170293282877, 127.949675, 177.94302499999998, 4.624205969420454, 0, 0.5580170293282877, 0.3042413885842592, 0.3042413885842592, 0.0, 0
4477, 1119.0003187656403, 1119.0070979595184, 140.75, 202.0, 1.588048463393048, 0.5600170903653066, 127.949675, 177.73979999999997, 4.624205969420454, 0, 0.5600170903653066, 0.30417464514568593, 0.30417464514568593, 0.0, 0
4478, 1119.2503085136414, 1119.2569546699524, 141.0, 202.25, 1.5900485244300668, 0.5560169682912687, 128.1529, 177.94302499999998, 4.632706228827784, 0, 0.5560169682912687, 0.30411303752725516, 0.30411303752725516, 0.0, 0
4479, 1119.5003170967102, 1119.5070779323578, 140.75, 202.25, 1.588048463393048, 0.5620171514023256, 127.949675, 177.94302499999998, 4.624205969420454, 0, 0.5620171514023256, 0.3040510746164031, 0.3040510746164031, 0.0, 0
4480, 1119.7503027915955, 1119.7570209503174, 140.75, 201.75, 1.588048463393048, 0.5580170293282877, 127.949675, 177.53657499999997, 4.624205969420454, 0, 0.5580170293282877, 0.30399284344330724, 0.30399284344330724, 0.0, 0
4481, 1120.0003168582916, 1120.0072357654572, 140.5, 202.0, 1.588048463393048, 0.5640172124393446, 127.74645, 177.73979999999997, 4.624205969420454, 0, 0.5640172124393446, 0.3039268137946287, 0.3039268137946287, 0.0, 0
4482, 1120.2503116130829, 1120.2569231987, 140.5, 201.5, 1.5900485244300668, 0.5560169682912687, 127.74645, 177.33335, 4.632706228827784, 0, 0.5560169682912687, 0.30386548261901325, 0.30386548261901325, 0.0, 0
4483, 1120.5003173351288, 1120.5070893764496, 140.75, 201.75, 1.588048463393048, 0.5560169682912687, 127.949675, 177.53657499999997, 4.624205969420454, 0, 0.5560169682912687, 0.30380383555114676, 0.30380383555114676, 0.0, 0
4484, 1120.7503187656403, 1120.757112979889, 141.0, 201.75, 1.5900485244300668, 0.5560169682912687, 128.1529, 177.53657499999997, 4.632706228827784, 0, 0.5560169682912687, 0.3037459186993061, 0.3037459186993061, 0.0, 0
