seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4485, 1121.000314950943, 1121.0072276592255, 140.75, 201.75, 1.588048463393048, 0.5600170903653066, 127.949675, 177.53657499999997, 4.624205969420454, 0, 0.5600170903653066, 0.30368028988835505, 0.30368028988835505, 0.0, 0
4486, 1121.2503139972687, 1121.2570626735687, 140.25, 202.0, 1.5900485244300668, 0.5580170293282877, 127.543225, 177.73979999999997, 4.632706228827784, 0, 0.5580170293282877, 0.3036229655663121, 0.3036229655663121, 0.0, 0
4487, 1121.5003173351288, 1121.507202386856, 140.75, 201.75, 1.5920485854670858, 0.5600170903653066, 127.949675, 177.53657499999997, 4.641206488235115, 0, 0.5600170903653066, 0.30355745136122536, 0.30355745136122536, 0.0, 0
4488, 1121.75031375885, 1121.757031917572, 140.75, 201.75, 1.5920485854670858, 0.5580170293282877, 127.949675, 177.53657499999997, 4.641206488235115, 0, 0.5580170293282877, 0.30350046126066843, 0.30350046126066843, 0.0, 0
4489, 1122.0003094673157, 1122.006859779358, 140.75, 201.75, 1.5900485244300668, 0.5620171514023256, 127.949675, 177.53657499999997, 4.632706228827784, 0, 0.5620171514023256, 0.30344257875646363, 0.30344257875646363, 0.0, 0
4490, 1122.25031208992, 1122.2571575641632, 141.0, 201.5, 1.5920485854670858, 0.5560169682912687, 128.1529, 177.33335, 4.641206488235115, 0, 0.5560169682912687, 0.3033809902837632, 0.3033809902837632, 0.0, 0
4491, 1122.5003173351288, 1122.5071291923523, 140.75, 201.5, 1.5940486465041048, 0.5560169682912687, 127.949675, 177.33335, 4.649706747642446, 0, 0.5560169682912687, 0.30331626700085224, 0.30331626700085224, 0.0, 0
4492, 1122.7503180503845, 1122.7570791244507, 140.75, 201.75, 1.5940486465041048, 0.5520168462172308, 127.949675, 177.53657499999997, 4.649706747642446, 0, 0.5520168462172308, 0.3032595459444849, 0.3032595459444849, 0.0, 0
4493, 1123.0003159046173, 1123.0071766376495, 140.75, 202.0, 1.5920485854670858, 0.5520168462172308, 127.949675, 177.73979999999997, 4.641206488235115, 0, 0.5520168462172308, 0.3032019773707759, 0.3032019773707759, 0.0, 0
4494, 1123.2503113746643, 1123.2574880123138, 140.75, 201.5, 1.5920485854670858, 0.5580170293282877, 127.949675, 177.33335, 4.641206488235115, 0, 0.5580170293282877, 0.3031407015879388, 0.3031407015879388, 0.0, 0
4495, 1123.5003218650818, 1123.5072221755981, 141.0, 201.75, 1.5940486465041048, 0.5560169682912687, 128.1529, 177.53657499999997, 4.649706747642446, 0, 0.5560169682912687, 0.30307620138520264, 0.30307620138520264, 0.0, 0
4496, 1123.7503170967102, 1123.7570865154266, 141.0, 201.5, 1.5940486465041048, 0.5580170293282877, 128.1529, 177.33335, 4.649706747642446, 0, 0.5580170293282877, 0.30301600940508067, 0.30301600940508067, 0.0, 0
4497, 1124.0001165866852, 1124.0103673934937, 141.0, 201.75, 1.5900485244300668, 0.542016541032136, 128.1529, 177.53657499999997, 4.632706228827784, 0, 0.542016541032136, 0.3029591497642663, 0.3029591497642663, 0.0, 0
4498, 1124.2503154277802, 1124.2572157382965, 141.0, 201.25, 1.5940486465041048, 0.5580170293282877, 128.1529, 177.130125, 4.649706747642446, 0, 0.5580170293282877, 0.3028980549052456, 0.3028980549052456, 0.0, 0
4499, 1124.5003156661987, 1124.507081747055, 140.5, 201.5, 1.5940486465041048, 0.5620171514023256, 127.74645, 177.33335, 4.649706747642446, 0, 0.5620171514023256, 0.30283025952999765, 0.30283025952999765, 0.0, 0
4500, 1124.7503073215485, 1124.7568151950836, 140.75, 201.25, 1.5940486465041048, 0.5640172124393446, 127.949675, 177.130125, 4.649706747642446, 0, 0.5640172124393446, 0.3027782482055592, 0.3027782482055592, 0.0, 0
4501, 1125.000316143036, 1125.0070748329163, 141.0, 201.5, 1.5920485854670858, 0.5480167241431929, 128.1529, 177.33335, 4.641206488235115, 0, 0.5480167241431929, 0.30271707745407994, 0.30271707745407994, 0.0, 0
4502, 1125.250313282013, 1125.2570214271545, 140.75, 201.5, 1.5940486465041048, 0.5580170293282877, 127.949675, 177.33335, 4.649706747642446, 0, 0.5580170293282877, 0.30265685670811493, 0.30265685670811493, 0.0, 0
4503, 1125.500316619873, 1125.5071241855621, 141.0, 201.5, 1.5940486465041048, 0.5560169682912687, 128.1529, 177.33335, 4.649706747642446, 0, 0.5560169682912687, 0.3025930185704304, 0.3025930185704304, 0.0, 0
4504, 1125.7503209114075, 1125.7571885585785, 140.75, 201.25, 1.5940486465041048, 0.5600170903653066, 127.949675, 177.130125, 4.649706747642446, 0, 0.5600170903653066, 0.3025371348667818, 0.3025371348667818, 0.0, 0
4505, 1126.0003325939178, 1126.0071868896484, 140.5, 201.5, 1.5920485854670858, 0.542016541032136, 127.74645, 177.33335, 4.641206488235115, 0, 0.542016541032136, 0.30247670901893997, 0.30247670901893997, 0.0, 0
4506, 1126.2503237724304, 1126.2571625709534, 140.75, 201.5, 1.5940486465041048, 0.5600170903653066, 127.949675, 177.33335, 4.649706747642446, 0, 0.5600170903653066, 0.30241675226182707, 0.30241675226182707, 0.0, 0
4507, 1126.5003185272217, 1126.5072004795074, 140.5, 201.25, 1.5960487075411238, 0.5620171514023256, 127.74645, 177.130125, 4.658207007049776, 0, 0.5620171514023256, 0.3023532204169008, 0.3023532204169008, 0.0, 0
4508, 1126.7503185272217, 1126.7568519115448, 141.0, 201.25, 1.5960487075411238, 0.5560169682912687, 128.1529, 177.130125, 4.658207007049776, 0, 0.5560169682912687, 0.3022977301790277, 0.3022977301790277, 0.0, 0
4509, 1127.0003170967102, 1127.0070776939392, 140.75, 201.0, 1.5940486465041048, 0.540016479995117, 127.949675, 176.9269, 4.649706747642446, 0, 0.540016479995117, 0.302241389273032, 0.302241389273032, 0.0, 0
4510, 1127.250314950943, 1127.2571625709534, 140.75, 201.0, 1.5980487685781428, 0.5520168462172308, 127.949675, 176.9269, 4.666707266457107, 0, 0.5520168462172308, 0.3021813386410699, 0.3021813386410699, 0.0, 0
4511, 1127.5003216266632, 1127.507078409195, 140.75, 201.0, 1.5980487685781428, 0.5600170903653066, 127.949675, 176.9269, 4.666707266457107, 0, 0.5600170903653066, 0.30211823873131394, 0.30211823873131394, 0.0, 0
4512, 1127.750321149826, 1127.757071018219, 140.5, 201.25, 1.5960487075411238, 0.5600170903653066, 127.74645, 177.130125, 4.658207007049776, 0, 0.5600170903653066, 0.30206674485834384, 0.30206674485834384, 0.0, 0
4513, 1128.0003185272217, 1128.0071020126343, 140.0, 201.75, 1.5960487075411238, 0.544016602069155, 127.34, 177.53657499999997, 4.658207007049776, 0, 0.544016602069155, 0.3020064406358003, 0.3020064406358003, 0.0, 0
4514, 1128.2503144741058, 1128.258091211319, 140.5, 201.0, 1.5940486465041048, 0.5600170903653066, 127.74645, 176.9269, 4.649706747642446, 0, 0.5600170903653066, 0.3019434391108575, 0.3019434391108575, 0.0, 0
4515, 1128.5003213882446, 1128.5072979927063, 140.25, 200.75, 1.5980487685781428, 0.5560169682912687, 127.543225, 176.723675, 4.666707266457107, 0, 0.5560169682912687, 0.30188451761340573, 0.30188451761340573, 0.0, 0
4516, 1128.75031375885, 1128.7570853233337, 140.5, 200.75, 1.5960487075411238, 0.5560169682912687, 127.74645, 176.723675, 4.658207007049776, 0, 0.5560169682912687, 0.30182172084168357, 0.30182172084168357, 0.0, 0
4517, 1129.0003190040588, 1129.0071959495544, 140.5, 201.0, 1.5960487075411238, 0.5460166631061739, 127.74645, 176.9269, 4.658207007049776, 0, 0.5460166631061739, 0.30177051854777304, 0.30177051854777304, 0.0, 0
4518, 1129.2503142356873, 1129.2570261955261, 140.0, 201.0, 1.6000488296151616, 0.5540169072542498, 127.34, 176.9269, 4.675207525864437, 0, 0.5540169072542498, 0.30170689885310153, 0.30170689885310153, 0.0, 0
4519, 1129.5003430843353, 1129.5071785449982, 140.5, 200.75, 1.5980487685781428, 0.5540169072542498, 127.74645, 176.723675, 4.666707266457107, 0, 0.5540169072542498, 0.30164862579758633, 0.30164862579758633, 0.0, 0
4520, 1129.7503185272217, 1129.757031917572, 140.5, 201.0, 1.6000488296151616, 0.5580170293282877, 127.74645, 176.9269, 4.675207525864437, 0, 0.5580170293282877, 0.30159720631966636, 0.30159720631966636, 0.0, 0
4521, 1130.000319480896, 1130.0071334838867, 140.75, 201.0, 1.5980487685781428, 0.542016541032136, 127.949675, 176.9269, 4.666707266457107, 0, 0.542016541032136, 0.3015339398000556, 0.3015339398000556, 0.0, 0
4522, 1130.250313282013, 1130.2570087909698, 140.75, 200.75, 1.6000488296151616, 0.5560169682912687, 127.949675, 176.723675, 4.675207525864437, 0, 0.5560169682912687, 0.3014794105680991, 0.3014794105680991, 0.0, 0
4523, 1130.5003397464752, 1130.5073087215424, 140.5, 200.5, 1.6000488296151616, 0.5520168462172308, 127.74645, 176.52044999999998, 4.675207525864437, 0, 0.5520168462172308, 0.30141664842901505, 0.30141664842901505, 0.0, 0
4524, 1130.7503218650818, 1130.7571592330933, 140.5, 200.5, 1.6000488296151616, 0.5480167241431929, 127.74645, 176.52044999999998, 4.675207525864437, 0, 0.5480167241431929, 0.30136231794991275, 0.30136231794991275, 0.0, 0
4525, 1131.0003151893616, 1131.0072441101074, 140.0, 201.25, 1.6000488296151616, 0.542016541032136, 127.34, 177.130125, 4.675207525864437, 0, 0.542016541032136, 0.30130340198115846, 0.30130340198115846, 0.0, 0
4526, 1131.2503113746643, 1131.2580170631409, 140.5, 201.0, 1.6020488906521806, 0.5520168462172308, 127.74645, 176.9269, 4.683707785271768, 0, 0.5520168462172308, 0.30124504044116307, 0.30124504044116307, 0.0, 0
4527, 1131.500322818756, 1131.5072298049927, 140.25, 200.75, 1.6000488296151616, 0.5500167851802118, 127.543225, 176.723675, 4.675207525864437, 0, 0.5500167851802118, 0.3011867988359711, 0.3011867988359711, 0.0, 0
4528, 1131.750317811966, 1131.757164478302, 139.75, 200.75, 1.6020488906521806, 0.5540169072542498, 127.136775, 176.723675, 4.683707785271768, 0, 0.5540169072542498, 0.3011322389957485, 0.3011322389957485, 0.0, 0
4529, 1132.0003180503845, 1132.0072317123413, 140.0, 200.75, 1.6000488296151616, 0.5380164189580982, 127.34, 176.723675, 4.675207525864437, 0, 0.5380164189580982, 0.3010699671534063, 0.3010699671534063, 0.0, 0
4530, 1132.250314950943, 1132.2571568489075, 140.75, 200.0, 1.6020488906521806, 0.5500167851802118, 127.949675, 176.11399999999998, 4.683707785271768, 0, 0.5500167851802118, 0.3010159947968276, 0.3010159947968276, 0.0, 0
4531, 1132.500324010849, 1132.507273197174, 140.75, 200.25, 1.6020488906521806, 0.5520168462172308, 127.949675, 176.31722499999998, 4.683707785271768, 0, 0.5520168462172308, 0.30095382890871036, 0.30095382890871036, 0.0, 0
4532, 1132.7503201961517, 1132.7571799755096, 140.25, 200.5, 1.6000488296151616, 0.5520168462172308, 127.543225, 176.52044999999998, 4.675207525864437, 0, 0.5520168462172308, 0.30090009427266295, 0.30090009427266295, 0.0, 0
4533, 1133.000316619873, 1133.0071382522583, 140.5, 200.5, 1.6020488906521806, 0.542016541032136, 127.74645, 176.52044999999998, 4.683707785271768, 0, 0.542016541032136, 0.3008416818782571, 0.3008416818782571, 0.0, 0
4534, 1133.2503139972687, 1133.2572062015533, 140.5, 200.5, 1.6040489516891996, 0.5560169682912687, 127.74645, 176.52044999999998, 4.692208044679099, 0, 0.5560169682912687, 0.30078022062947696, 0.30078022062947696, 0.0, 0
4535, 1133.5003249645233, 1133.5072000026703, 140.25, 200.0, 1.6040489516891996, 0.5500167851802118, 127.543225, 176.11399999999998, 4.692208044679099, 0, 0.5500167851802118, 0.3007267494294936, 0.3007267494294936, 0.0, 0
4536, 1133.75031042099, 1133.7570178508759, 140.25, 200.0, 1.6040489516891996, 0.5560169682912687, 127.543225, 176.11399999999998, 4.692208044679099, 0, 0.5560169682912687, 0.3006724309240205, 0.3006724309240205, 0.0, 0
4537, 1134.0003187656403, 1134.007154226303, 140.5, 200.5, 1.6020488906521806, 0.540016479995117, 127.74645, 176.52044999999998, 4.683707785271768, 0, 0.540016479995117, 0.30061448369844257, 0.30061448369844257, 0.0, 0
4538, 1134.2503108978271, 1134.2571177482605, 140.5, 200.5, 1.6020488906521806, 0.5560169682912687, 127.74645, 176.52044999999998, 4.683707785271768, 0, 0.5560169682912687, 0.3005569197338467, 0.3005569197338467, 0.0, 0
4539, 1134.5001068115234, 1134.508103132248, 140.25, 200.5, 1.6000488296151616, 0.5540169072542498, 127.543225, 176.52044999999998, 4.675207525864437, 0, 0.5540169072542498, 0.300495692736785, 0.300495692736785, 0.0, 0
4540, 1134.7503128051758, 1134.7574486732483, 140.5, 200.25, 1.6000488296151616, 0.5560169682912687, 127.74645, 176.31722499999998, 4.675207525864437, 0, 0.5560169682912687, 0.3004386356563664, 0.3004386356563664, 0.0, 0
4541, 1135.0003187656403, 1135.0071301460266, 140.25, 200.25, 1.6020488906521806, 0.540016479995117, 127.543225, 176.31722499999998, 4.683707785271768, 0, 0.540016479995117, 0.3003775170127092, 0.3003775170127092, 0.0, 0
4542, 1135.25030875206, 1135.25718832016, 140.25, 200.25, 1.6040489516891996, 0.5520168462172308, 127.543225, 176.31722499999998, 4.692208044679099, 0, 0.5520168462172308, 0.30032078123867123, 0.30032078123867123, 0.0, 0
4543, 1135.5003244876862, 1135.5072748661041, 140.5, 200.25, 1.6040489516891996, 0.5460166631061739, 127.74645, 176.31722499999998, 4.692208044679099, 0, 0.5460166631061739, 0.30026745793216847, 0.30026745793216847, 0.0, 0
4544, 1135.7503199577332, 1135.757525920868, 140.75, 200.0, 1.6040489516891996, 0.5500167851802118, 127.949675, 176.11399999999998, 4.692208044679099, 0, 0.5500167851802118, 0.3002137631718149, 0.3002137631718149, 0.0, 0
4545, 1136.0003185272217, 1136.0070612430573, 141.0, 200.5, 1.6040489516891996, 0.540016479995117, 128.1529, 176.52044999999998, 4.692208044679099, 0, 0.540016479995117, 0.3001563969448853, 0.3001563969448853, 0.0, 0
4546, 1136.250316143036, 1136.257312297821, 140.75, 199.5, 1.6040489516891996, 0.5480167241431929, 127.949675, 175.70754999999997, 4.692208044679099, 0, 0.5480167241431929, 0.30009950145212727, 0.30009950145212727, 0.0, 0
4547, 1136.5003130435944, 1136.507215499878, 140.75, 200.25, 1.6060490127262186, 0.5560169682912687, 127.949675, 176.31722499999998, 4.700708304086429, 0, 0.5560169682912687, 0.30004263819107635, 0.30004263819107635, 0.0, 0
4548, 1136.7503201961517, 1136.7572259902954, 140.75, 200.0, 1.6040489516891996, 0.5560169682912687, 127.949675, 176.11399999999998, 4.692208044679099, 0, 0.5560169682912687, 0.2999859389681774, 0.2999859389681774, 0.0, 0
4549, 1137.0003190040588, 1137.007149219513, 140.75, 200.0, 1.6040489516891996, 0.542016541032136, 127.949675, 176.11399999999998, 4.692208044679099, 0, 0.542016541032136, 0.2999329165595661, 0.2999329165595661, 0.0, 0
4550, 1137.250309228897, 1137.2571139335632, 140.75, 200.0, 1.6060490127262186, 0.5540169072542498, 127.949675, 176.11399999999998, 4.700708304086429, 0, 0.5540169072542498, 0.29987209362810674, 0.29987209362810674, 0.0, 0
4551, 1137.5003213882446, 1137.5071499347687, 140.75, 199.5, 1.6060490127262186, 0.5520168462172308, 127.949675, 175.70754999999997, 4.700708304086429, 0, 0.5520168462172308, 0.2998160480986094, 0.2998160480986094, 0.0, 0
4552, 1137.7503192424774, 1137.7570850849152, 140.75, 200.0, 1.6060490127262186, 0.5540169072542498, 127.949675, 176.11399999999998, 4.700708304086429, 0, 0.5540169072542498, 0.29976328926201745, 0.29976328926201745, 0.0, 0
4553, 1138.0003175735474, 1138.0071103572845, 140.25, 200.25, 1.6060490127262186, 0.5460166631061739, 127.543225, 176.31722499999998, 4.700708304086429, 0, 0.5460166631061739, 0.2997064650199093, 0.2997064650199093, 0.0, 0
4554, 1138.25030875206, 1138.2572784423828, 140.25, 199.25, 1.6080490737632376, 0.5540169072542498, 127.543225, 175.504325, 4.7092085634937595, 0, 0.5540169072542498, 0.2996501499658919, 0.2996501499658919, 0.0, 0
4555, 1138.5003192424774, 1138.507091999054, 140.5, 200.0, 1.6080490737632376, 0.5520168462172308, 127.74645, 176.11399999999998, 4.7092085634937595, 0, 0.5520168462172308, 0.29959395251690424, 0.29959395251690424, 0.0, 0
4556, 1138.7503163814545, 1138.7571263313293, 140.5, 199.75, 1.6060490127262186, 0.5520168462172308, 127.74645, 175.91077499999997, 4.700708304086429, 0, 0.5520168462172308, 0.29954152260578937, 0.29954152260578937, 0.0, 0
4557, 1139.000319480896, 1139.0071349143982, 141.0, 200.5, 1.6060490127262186, 0.540016479995117, 128.1529, 176.52044999999998, 4.700708304086429, 0, 0.540016479995117, 0.29948489721797955, 0.29948489721797955, 0.0, 0
4558, 1139.2503080368042, 1139.2570536136627, 141.0, 199.75, 1.6080490737632376, 0.5520168462172308, 128.1529, 175.91077499999997, 4.7092085634937595, 0, 0.5520168462172308, 0.29942508730539075, 0.29942508730539075, 0.0, 0
4559, 1139.5003135204315, 1139.507083415985, 141.0, 199.5, 1.6080490737632376, 0.5480167241431929, 128.1529, 175.70754999999997, 4.7092085634937595, 0, 0.5480167241431929, 0.2993695755700756, 0.2993695755700756, 0.0, 0
4560, 1139.7503156661987, 1139.757210969925, 140.5, 199.75, 1.6080490737632376, 0.5520168462172308, 127.74645, 175.91077499999997, 4.7092085634937595, 0, 0.5520168462172308, 0.2993173919994305, 0.2993173919994305, 0.0, 0
4561, 1140.0003218650818, 1140.007264137268, 140.75, 199.75, 1.6060490127262186, 0.544016602069155, 127.949675, 175.91077499999997, 4.700708304086429, 0, 0.544016602069155, 0.2992611413275057, 0.2992611413275057, 0.0, 0
4562, 1140.2501344680786, 1140.2569053173065, 140.75, 199.25, 1.6100491348002564, 0.5500167851802118, 127.949675, 175.504325, 4.7177088229010895, 0, 0.5500167851802118, 0.299205310109663, 0.299205310109663, 0.0, 0
4563, 1140.500331401825, 1140.5074458122253, 140.0, 199.5, 1.6080490737632376, 0.5520168462172308, 127.34, 175.70754999999997, 4.7092085634937595, 0, 0.5520168462172308, 0.29914599019451416, 0.29914599019451416, 0.0, 0
4564, 1140.7502524852753, 1140.7590653896332, 140.25, 199.5, 1.6060490127262186, 0.5560169682912687, 127.543225, 175.70754999999997, 4.700708304086429, 0, 0.5560169682912687, 0.29909822298371935, 0.29909822298371935, 0.0, 0
4565, 1141.0003197193146, 1141.007244348526, 140.0, 199.75, 1.6060490127262186, 0.542016541032136, 127.34, 175.91077499999997, 4.700708304086429, 0, 0.542016541032136, 0.29903794668949146, 0.29903794668949146, 0.0, 0
4566, 1141.2503130435944, 1141.2570278644562, 140.5, 199.5, 1.6080490737632376, 0.5520168462172308, 127.74645, 175.70754999999997, 4.7092085634937595, 0, 0.5520168462172308, 0.29897914543196435, 0.29897914543196435, 0.0, 0
4567, 1141.500318288803, 1141.5071516036987, 140.5, 199.0, 1.6100491348002564, 0.5500167851802118, 127.74645, 175.3011, 4.7177088229010895, 0, 0.5500167851802118, 0.2989241589009737, 0.2989241589009737, 0.0, 0
4568, 1141.7503163814545, 1141.7570536136627, 140.75, 199.25, 1.6100491348002564, 0.5540169072542498, 127.949675, 175.504325, 4.7177088229010895, 0, 0.5540169072542498, 0.29887263148149756, 0.29887263148149756, 0.0, 0
4569, 1142.0003180503845, 1142.0071053504944, 140.25, 199.75, 1.6080490737632376, 0.5480167241431929, 127.543225, 175.91077499999997, 4.7092085634937595, 0, 0.5480167241431929, 0.29882072762067224, 0.29882072762067224, 0.0, 0
4570, 1142.2503118515015, 1142.257090806961, 140.75, 199.5, 1.6120491958372754, 0.5520168462172308, 127.949675, 175.70754999999997, 4.72620908230842, 0, 0.5520168462172308, 0.2987650633760097, 0.2987650633760097, 0.0, 0
4571, 1142.5003154277802, 1142.507073879242, 140.5, 199.25, 1.6100491348002564, 0.5520168462172308, 127.74645, 175.504325, 4.7177088229010895, 0, 0.5520168462172308, 0.2987063471720184, 0.2987063471720184, 0.0, 0
4572, 1142.750338792801, 1142.757040977478, 140.25, 199.5, 1.6100491348002564, 0.5520168462172308, 127.543225, 175.70754999999997, 4.7177088229010895, 0, 0.5520168462172308, 0.2986591435614123, 0.2986591435614123, 0.0, 0
4573, 1143.0001728534698, 1143.0069739818573, 140.75, 199.25, 1.6080490737632376, 0.542016541032136, 127.949675, 175.504325, 4.7092085634937595, 0, 0.542016541032136, 0.2985995185314181, 0.2985995185314181, 0.0, 0
4574, 1143.2503099441528, 1143.257003545761, 140.75, 199.0, 1.6120491958372754, 0.5560169682912687, 127.949675, 175.3011, 4.72620908230842, 0, 0.5560169682912687, 0.2985449755722165, 0.2985449755722165, 0.0, 0
4575, 1143.5003185272217, 1143.5071547031403, 140.25, 199.25, 1.6120491958372754, 0.5500167851802118, 127.543225, 175.504325, 4.72620908230842, 0, 0.5500167851802118, 0.2984864597402215, 0.2984864597402215, 0.0, 0
4576, 1143.75031042099, 1143.7569839954376, 140.5, 199.25, 1.6120491958372754, 0.5520168462172308, 127.74645, 175.504325, 4.72620908230842, 0, 0.5520168462172308, 0.29843962735013463, 0.29843962735013463, 0.0, 0
4577, 1144.000318288803, 1144.0070731639862, 140.75, 199.5, 1.6120491958372754, 0.544016602069155, 127.949675, 175.70754999999997, 4.72620908230842, 0, 0.544016602069155, 0.29838406399633755, 0.29838406399633755, 0.0, 0
4578, 1144.250309228897, 1144.2569947242737, 141.0, 199.5, 1.6120491958372754, 0.5560169682912687, 128.1529, 175.70754999999997, 4.72620908230842, 0, 0.5560169682912687, 0.2983294895583981, 0.2983294895583981, 0.0, 0
4579, 1144.5003173351288, 1144.5071275234222, 140.75, 199.25, 1.6120491958372754, 0.5520168462172308, 127.949675, 175.504325, 4.72620908230842, 0, 0.5520168462172308, 0.29827489830121934, 0.29827489830121934, 0.0, 0
4580, 1144.750313282013, 1144.7570023536682, 141.0, 199.0, 1.6140492568742943, 0.5480167241431929, 128.1529, 175.3011, 4.734709341715751, 0, 0.5480167241431929, 0.29822038283539243, 0.29822038283539243, 0.0, 0
4581, 1145.0003101825714, 1145.0070836544037, 141.25, 199.75, 1.6100491348002564, 0.544016602069155, 128.356125, 175.91077499999997, 4.7177088229010895, 0, 0.544016602069155, 0.2981660227724312, 0.2981660227724312, 0.0, 0
4582, 1145.250313282013, 1145.2571556568146, 141.0, 198.25, 1.6140492568742943, 0.5480167241431929, 128.1529, 174.69142499999998, 4.734709341715751, 0, 0.5480167241431929, 0.2981152522891506, 0.2981152522891506, 0.0, 0
4583, 1145.5003225803375, 1145.5072207450867, 140.75, 199.25, 1.6120491958372754, 0.5500167851802118, 127.949675, 175.504325, 4.72620908230842, 0, 0.5500167851802118, 0.2980531564530722, 0.2980531564530722, 0.0, 0
4584, 1145.750318288803, 1145.7571563720703, 141.25, 198.75, 1.6140492568742943, 0.5560169682912687, 128.356125, 175.097875, 4.734709341715751, 0, 0.5560169682912687, 0.2980072305043855, 0.2980072305043855, 0.0, 0
4585, 1146.0003170967102, 1146.0071895122528, 141.25, 199.25, 1.6140492568742943, 0.542016541032136, 128.356125, 175.504325, 4.734709341715751, 0, 0.542016541032136, 0.297948486829803, 0.297948486829803, 0.0, 0
4586, 1146.250309228897, 1146.2569825649261, 141.25, 198.75, 1.6160493179113133, 0.5500167851802118, 128.356125, 175.097875, 4.743209601123081, 0, 0.5500167851802118, 0.297898649894659, 0.297898649894659, 0.0, 0
4587, 1146.500319480896, 1146.507417678833, 141.25, 198.75, 1.6160493179113133, 0.5540169072542498, 128.356125, 175.097875, 4.743209601123081, 0, 0.5540169072542498, 0.29784426284980725, 0.29784426284980725, 0.0, 0
4588, 1146.7503151893616, 1146.7571420669556, 141.25, 198.75, 1.6140492568742943, 0.5480167241431929, 128.356125, 175.097875, 4.734709341715751, 0, 0.5480167241431929, 0.29779412368445435, 0.29779412368445435, 0.0, 0
4589, 1147.0001561641693, 1147.0082778930664, 140.75, 199.0, 1.6120491958372754, 0.5500167851802118, 127.949675, 175.3011, 4.72620908230842, 0, 0.5500167851802118, 0.29773974082608134, 0.29773974082608134, 0.0, 0
4590, 1147.2503306865692, 1147.2573301792145, 140.75, 199.0, 1.6080490737632376, 0.5560169682912687, 127.949675, 175.3011, 4.7092085634937595, 0, 0.5560169682912687, 0.2976820877258177, 0.2976820877258177, 0.0, 0
4591, 1147.5003156661987, 1147.5072619915009, 140.75, 198.75, 1.6160493179113133, 0.5480167241431929, 127.949675, 175.097875, 4.743209601123081, 0, 0.5480167241431929, 0.297624768699567, 0.297624768699567, 0.0, 0
4592, 1147.7503204345703, 1147.7571148872375, 141.0, 198.5, 1.6160493179113133, 0.5540169072542498, 128.1529, 174.89464999999998, 4.743209601123081, 0, 0.5540169072542498, 0.2975642293506944, 0.2975642293506944, 0.0, 0
4593, 1148.0003199577332, 1148.0072040557861, 141.0, 199.25, 1.6140492568742943, 0.544016602069155, 128.1529, 175.504325, 4.734709341715751, 0, 0.544016602069155, 0.29752649142155363, 0.29752649142155363, 0.0, 0
4594, 1148.2503099441528, 1148.257129907608, 141.0, 198.75, 1.6160493179113133, 0.5560169682912687, 128.1529, 175.097875, 4.743209601123081, 0, 0.5560169682912687, 0.2974711803032868, 0.2974711803032868, 0.0, 0
4595, 1148.5003168582916, 1148.5071697235107, 140.75, 198.5, 1.6160493179113133, 0.5500167851802118, 127.949675, 174.89464999999998, 4.743209601123081, 0, 0.5500167851802118, 0.29741416246182695, 0.29741416246182695, 0.0, 0
4596, 1148.75030875206, 1148.7569947242737, 140.5, 198.75, 1.6180493789483323, 0.5540169072542498, 127.74645, 175.097875, 4.751709860530412, 0, 0.5540169072542498, 0.29736492022005123, 0.29736492022005123, 0.0, 0
4597, 1149.0003180503845, 1149.0072362422943, 141.25, 199.25, 1.6160493179113133, 0.544016602069155, 128.356125, 175.504325, 4.743209601123081, 0, 0.544016602069155, 0.2973112210557076, 0.2973112210557076, 0.0, 0
4598, 1149.2503139972687, 1149.2570352554321, 140.75, 198.25, 1.6180493789483323, 0.5520168462172308, 127.949675, 174.69142499999998, 4.751709860530412, 0, 0.5520168462172308, 0.29726167871855935, 0.29726167871855935, 0.0, 0
4599, 1149.500325202942, 1149.5072367191315, 141.25, 198.25, 1.6180493789483323, 0.5520168462172308, 128.356125, 174.69142499999998, 4.751709860530412, 0, 0.5520168462172308, 0.2972043741459842, 0.2972043741459842, 0.0, 0
4600, 1149.7503108978271, 1149.7570338249207, 141.5, 198.5, 1.6180493789483323, 0.5480167241431929, 128.55935, 174.89464999999998, 4.751709860530412, 0, 0.5480167241431929, 0.29715545040470204, 0.29715545040470204, 0.0, 0
4601, 1150.0003192424774, 1150.0071079730988, 141.0, 198.25, 1.6160493179113133, 0.544016602069155, 128.1529, 174.69142499999998, 4.743209601123081, 0, 0.544016602069155, 0.29710193678408814, 0.29710193678408814, 0.0, 0
4602, 1150.2503073215485, 1150.2569828033447, 140.75, 198.75, 1.6180493789483323, 0.5540169072542498, 127.949675, 175.097875, 4.751709860530412, 0, 0.5540169072542498, 0.2970488829829314, 0.2970488829829314, 0.0, 0
4603, 1150.5003170967102, 1150.5071494579315, 141.25, 198.25, 1.6200494399853511, 0.5520168462172308, 128.356125, 174.69142499999998, 4.760210119937742, 0, 0.5520168462172308, 0.29699224879696473, 0.29699224879696473, 0.0, 0
4604, 1150.7503187656403, 1150.7571535110474, 141.25, 198.75, 1.6180493789483323, 0.5520168462172308, 128.356125, 175.097875, 4.751709860530412, 0, 0.5520168462172308, 0.29694364460705813, 0.29694364460705813, 0.0, 0
4605, 1151.0003187656403, 1151.007108926773, 141.0, 199.0, 1.6180493789483323, 0.544016602069155, 128.1529, 175.3011, 4.751709860530412, 0, 0.544016602069155, 0.2968940953633066, 0.2968940953633066, 0.0, 0
4606, 1151.250317811966, 1151.257159948349, 141.75, 198.5, 1.6200494399853511, 0.5480167241431929, 128.762575, 174.89464999999998, 4.760210119937742, 0, 0.5480167241431929, 0.29683722025310644, 0.29683722025310644, 0.0, 0
4607, 1151.5003180503845, 1151.5072128772736, 141.75, 198.5, 1.6200494399853511, 0.5480167241431929, 128.762575, 174.89464999999998, 4.760210119937742, 0, 0.5480167241431929, 0.2967850740327158, 0.2967850740327158, 0.0, 0
4608, 1151.7503254413605, 1151.75723361969, 141.25, 198.5, 1.6120491958372754, 0.5540169072542498, 128.356125, 174.89464999999998, 4.72620908230842, 0, 0.5540169072542498, 0.29673621200443634, 0.29673621200443634, 0.0, 0
4609, 1152.000316143036, 1152.0071957111359, 141.25, 199.0, 1.6200494399853511, 0.540016479995117, 128.356125, 175.3011, 4.760210119937742, 0, 0.540016479995117, 0.2966829273380789, 0.2966829273380789, 0.0, 0
4610, 1152.2503101825714, 1152.25714969635, 141.25, 198.25, 1.62204950102237, 0.5560169682912687, 128.356125, 174.69142499999998, 4.768710379345073, 0, 0.5560169682912687, 0.2966157247539485, 0.2966157247539485, 0.0, 0
4611, 1152.5003173351288, 1152.5072617530823, 141.0, 198.25, 1.62204950102237, 0.5540169072542498, 128.1529, 174.69142499999998, 4.768710379345073, 0, 0.5540169072542498, 0.29658012737582595, 0.29658012737582595, 0.0, 0
4612, 1152.7503199577332, 1152.7570269107819, 141.0, 198.0, 1.62204950102237, 0.5560169682912687, 128.1529, 174.48819999999998, 4.768710379345073, 0, 0.5560169682912687, 0.29652982058856736, 0.29652982058856736, 0.0, 0
4613, 1153.0003163814545, 1153.0072395801544, 141.0, 198.75, 1.6200494399853511, 0.540016479995117, 128.1529, 175.097875, 4.760210119937742, 0, 0.540016479995117, 0.29647731955654777, 0.29647731955654777, 0.0, 0
4614, 1153.2504239082336, 1153.2576069831848, 141.25, 198.5, 1.6180493789483323, 0.5520168462172308, 128.356125, 174.89464999999998, 4.751709860530412, 0, 0.5520168462172308, 0.29642506288555737, 0.29642506288555737, 0.0, 0
4615, 1153.50031208992, 1153.507630109787, 141.25, 198.25, 1.62204950102237, 0.5480167241431929, 128.356125, 174.69142499999998, 4.768710379345073, 0, 0.5480167241431929, 0.2963690565722459, 0.2963690565722459, 0.0, 0
4616, 1153.750322341919, 1153.7571623325348, 141.25, 198.5, 1.62204950102237, 0.5540169072542498, 128.356125, 174.89464999999998, 4.768710379345073, 0, 0.5540169072542498, 0.2963137823192099, 0.2963137823192099, 0.0, 0
4617, 1154.0003175735474, 1154.0072164535522, 141.25, 198.5, 1.62204950102237, 0.542016541032136, 128.356125, 174.89464999999998, 4.768710379345073, 0, 0.542016541032136, 0.2962697040386004, 0.2962697040386004, 0.0, 0
4618, 1154.2503128051758, 1154.2570514678955, 141.0, 197.5, 1.62204950102237, 0.5520168462172308, 128.1529, 174.08174999999997, 4.768710379345073, 0, 0.5520168462172308, 0.29621693187282716, 0.29621693187282716, 0.0, 0
4619, 1154.5003163814545, 1154.507203578949, 141.5, 198.25, 1.62204950102237, 0.5600170903653066, 128.55935, 174.69142499999998, 4.768710379345073, 0, 0.5600170903653066, 0.2961651456569463, 0.2961651456569463, 0.0, 0
4620, 1154.7503170967102, 1154.75812625885, 141.5, 198.0, 1.624049562059389, 0.5520168462172308, 128.55935, 174.48819999999998, 4.777210638752404, 0, 0.5520168462172308, 0.29611333736069056, 0.29611333736069056, 0.0, 0
4621, 1155.000256538391, 1155.0070309638977, 141.25, 198.25, 1.62204950102237, 0.540016479995117, 128.356125, 174.69142499999998, 4.768710379345073, 0, 0.540016479995117, 0.2960616898933779, 0.2960616898933779, 0.0, 0
4622, 1155.250309228897, 1155.2569935321808, 141.5, 198.25, 1.62204950102237, 0.5600170903653066, 128.55935, 174.69142499999998, 4.768710379345073, 0, 0.5600170903653066, 0.2960137124266602, 0.2960137124266602, 0.0, 0
4623, 1155.5001389980316, 1155.506973028183, 141.75, 198.25, 1.624049562059389, 0.5560169682912687, 128.762575, 174.69142499999998, 4.777210638752404, 0, 0.5560169682912687, 0.2959579291296137, 0.2959579291296137, 0.0, 0
4624, 1155.7503201961517, 1155.7571470737457, 141.75, 198.0, 1.624049562059389, 0.5560169682912687, 128.762575, 174.48819999999998, 4.777210638752404, 0, 0.5560169682912687, 0.2959069154221545, 0.2959069154221545, 0.0, 0
4625, 1156.0003225803375, 1156.0070867538452, 141.5, 198.25, 1.62204950102237, 0.5460166631061739, 128.55935, 174.69142499999998, 4.768710379345073, 0, 0.5460166631061739, 0.29585918366678854, 0.29585918366678854, 0.0, 0
4626, 1156.2503082752228, 1156.2570023536682, 141.5, 198.0, 1.624049562059389, 0.5600170903653066, 128.55935, 174.48819999999998, 4.777210638752404, 0, 0.5600170903653066, 0.2958072907294742, 0.2958072907294742, 0.0, 0
4627, 1156.5003187656403, 1156.5071306228638, 141.75, 197.25, 1.624049562059389, 0.5580170293282877, 128.762575, 173.878525, 4.777210638752404, 0, 0.5580170293282877, 0.2957522961700221, 0.2957522961700221, 0.0, 0
4628, 1156.7503535747528, 1156.7571594715118, 141.75, 198.0, 1.624049562059389, 0.5620171514023256, 128.762575, 174.48819999999998, 4.777210638752404, 0, 0.5620171514023256, 0.29570519729495715, 0.29570519729495715, 0.0, 0
4629, 1157.0002355575562, 1157.0070943832397, 141.5, 198.25, 1.62204950102237, 0.540016479995117, 128.55935, 174.69142499999998, 4.768710379345073, 0, 0.540016479995117, 0.2956535483802334, 0.2956535483802334, 0.0, 0
4630, 1157.2503080368042, 1157.2568867206573, 141.75, 198.0, 1.6120491958372754, 0.5580170293282877, 128.762575, 174.48819999999998, 4.72620908230842, 0, 0.5580170293282877, 0.2956023565128518, 0.2956023565128518, 0.0, 0
4631, 1157.500320672989, 1157.507263660431, 141.5, 198.0, 1.624049562059389, 0.5580170293282877, 128.55935, 174.48819999999998, 4.777210638752404, 0, 0.5580170293282877, 0.29554705234237844, 0.29554705234237844, 0.0, 0
4632, 1157.7503249645233, 1157.7571256160736, 141.25, 197.5, 1.6100491348002564, 0.5640172124393446, 128.356125, 174.08174999999997, 4.7177088229010895, 0, 0.5640172124393446, 0.2954780537124506, 0.2954780537124506, 0.0, 0
4633, 1158.0002090930939, 1158.00696849823, 141.25, 198.0, 1.624049562059389, 0.5480167241431929, 128.356125, 174.48819999999998, 4.777210638752404, 0, 0.5480167241431929, 0.29545112670353646, 0.29545112670353646, 0.0, 0
4634, 1158.2503135204315, 1158.2570140361786, 141.25, 197.5, 1.626049623096408, 0.5620171514023256, 128.356125, 174.08174999999997, 4.785710898159734, 0, 0.5620171514023256, 0.2953717936998501, 0.2953717936998501, 0.0, 0
4635, 1158.5003192424774, 1158.5071213245392, 141.5, 197.5, 1.626049623096408, 0.5580170293282877, 128.55935, 174.08174999999997, 4.785710898159734, 0, 0.5580170293282877, 0.2953505628465436, 0.2953505628465436, 0.0, 0
4636, 1158.75031375885, 1158.7569825649261, 141.25, 197.5, 1.626049623096408, 0.5620171514023256, 128.356125, 174.08174999999997, 4.785710898159734, 0, 0.5620171514023256, 0.2953005046023165, 0.2953005046023165, 0.0, 0
4637, 1159.0003201961517, 1159.0071229934692, 141.75, 198.0, 1.624049562059389, 0.5480167241431929, 128.762575, 174.48819999999998, 4.777210638752404, 0, 0.5480167241431929, 0.29524970101306636, 0.29524970101306636, 0.0, 0
4638, 1159.2503128051758, 1159.2569897174835, 141.75, 197.5, 1.628049684133427, 0.5580170293282877, 128.762575, 174.08174999999997, 4.794211157567065, 0, 0.5580170293282877, 0.2951990122094692, 0.2951990122094692, 0.0, 0
4639, 1159.5003123283386, 1159.5071852207184, 142.0, 197.5, 1.626049623096408, 0.5620171514023256, 128.9658, 174.08174999999997, 4.785710898159734, 0, 0.5620171514023256, 0.2951448428198553, 0.2951448428198553, 0.0, 0
4640, 1159.7503111362457, 1159.7570233345032, 141.75, 197.5, 1.6160493179113133, 0.5580170293282877, 128.762575, 174.08174999999997, 4.743209601123081, 0, 0.5580170293282877, 0.2951022172662441, 0.2951022172662441, 0.0, 0
4641, 1160.0003180503845, 1160.0071728229523, 141.75, 197.75, 1.624049562059389, 0.5460166631061739, 128.762575, 174.28497499999997, 4.777210638752404, 0, 0.5460166631061739, 0.2950467319617829, 0.2950467319617829, 0.0, 0
4642, 1160.2503135204315, 1160.2570946216583, 141.75, 197.5, 1.628049684133427, 0.5580170293282877, 128.762575, 174.08174999999997, 4.794211157567065, 0, 0.5580170293282877, 0.29497828085172273, 0.29497828085172273, 0.0, 0
4643, 1160.5003173351288, 1160.5072357654572, 142.0, 197.25, 1.628049684133427, 0.5600170903653066, 128.9658, 173.878525, 4.794211157567065, 0, 0.5600170903653066, 0.294945231858847, 0.294945231858847, 0.0, 0
4644, 1160.7503080368042, 1160.7569391727448, 142.0, 197.0, 1.628049684133427, 0.5620171514023256, 128.9658, 173.6753, 4.794211157567065, 0, 0.5620171514023256, 0.2949007566628019, 0.2949007566628019, 0.0, 0
4645, 1161.0003197193146, 1161.007122516632, 141.75, 197.25, 1.626049623096408, 0.5500167851802118, 128.762575, 173.878525, 4.785710898159734, 0, 0.5500167851802118, 0.2948499543386731, 0.2948499543386731, 0.0, 0
4646, 1161.250313282013, 1161.257028579712, 142.0, 197.0, 1.628049684133427, 0.5620171514023256, 128.9658, 173.6753, 4.794211157567065, 0, 0.5620171514023256, 0.2947998220996446, 0.2947998220996446, 0.0, 0
4647, 1161.5001153945923, 1161.5083866119385, 142.0, 197.5, 1.624049562059389, 0.5580170293282877, 128.9658, 174.08174999999997, 4.777210638752404, 0, 0.5580170293282877, 0.29474607800950636, 0.29474607800950636, 0.0, 0
4648, 1161.750318288803, 1161.7572720050812, 142.0, 197.25, 1.628049684133427, 0.5580170293282877, 128.9658, 173.878525, 4.794211157567065, 0, 0.5580170293282877, 0.29470009708874656, 0.29470009708874656, 0.0, 0
4649, 1162.0003156661987, 1162.0070016384125, 141.25, 197.25, 1.62204950102237, 0.5500167851802118, 128.356125, 173.878525, 4.768710379345073, 0, 0.5500167851802118, 0.29464235445278675, 0.29464235445278675, 0.0, 0
4650, 1162.2503163814545, 1162.257135629654, 142.0, 197.5, 1.628049684133427, 0.5620171514023256, 128.9658, 174.08174999999997, 4.794211157567065, 0, 0.5620171514023256, 0.29460063247291757, 0.29460063247291757, 0.0, 0
4651, 1162.5003159046173, 1162.5072302818298, 141.5, 197.25, 1.628049684133427, 0.5560169682912687, 128.55935, 173.878525, 4.794211157567065, 0, 0.5560169682912687, 0.29453888161144803, 0.29453888161144803, 0.0, 0
4652, 1162.7503242492676, 1162.757184267044, 141.75, 197.0, 1.628049684133427, 0.5520168462172308, 128.762575, 173.6753, 4.794211157567065, 0, 0.5520168462172308, 0.29450177174420133, 0.29450177174420133, 0.0, 0
4653, 1163.0003144741058, 1163.0073311328888, 141.5, 197.5, 1.626049623096408, 0.5520168462172308, 128.55935, 174.08174999999997, 4.785710898159734, 0, 0.5520168462172308, 0.2944507872549451, 0.2944507872549451, 0.0, 0
4654, 1163.2503097057343, 1163.2570912837982, 141.5, 197.25, 1.628049684133427, 0.5560169682912687, 128.55935, 173.878525, 4.794211157567065, 0, 0.5560169682912687, 0.29440121869025404, 0.29440121869025404, 0.0, 0
4655, 1163.5003156661987, 1163.50718832016, 141.75, 197.0, 1.630049745170446, 0.5580170293282877, 128.762575, 173.6753, 4.802711416974396, 0, 0.5580170293282877, 0.29434797957034675, 0.29434797957034675, 0.0, 0
4656, 1163.7502732276917, 1163.7570877075195, 142.0, 197.25, 1.628049684133427, 0.5580170293282877, 128.9658, 173.878525, 4.794211157567065, 0, 0.5580170293282877, 0.2943027704979748, 0.2943027704979748, 0.0, 0
4657, 1164.0003173351288, 1164.0072076320648, 142.25, 197.0, 1.628049684133427, 0.5520168462172308, 129.169025, 173.6753, 4.794211157567065, 0, 0.5520168462172308, 0.294256611294788, 0.294256611294788, 0.0, 0
4658, 1164.2503111362457, 1164.2569959163666, 142.0, 197.0, 1.630049745170446, 0.5600170903653066, 128.9658, 173.6753, 4.802711416974396, 0, 0.5600170903653066, 0.2942031243486305, 0.2942031243486305, 0.0, 0
4659, 1164.5003139972687, 1164.5070922374725, 142.25, 196.5, 1.630049745170446, 0.5620171514023256, 129.169025, 173.26885, 4.802711416974396, 0, 0.5620171514023256, 0.29415435867490203, 0.29415435867490203, 0.0, 0
4660, 1164.7503101825714, 1164.7570071220398, 142.25, 196.75, 1.628049684133427, 0.5580170293282877, 129.169025, 173.472075, 4.794211157567065, 0, 0.5580170293282877, 0.2941088765062929, 0.2941088765062929, 0.0, 0
4661, 1165.0003173351288, 1165.0071318149567, 142.0, 197.25, 1.628049684133427, 0.5560169682912687, 128.9658, 173.878525, 4.794211157567065, 0, 0.5560169682912687, 0.2940592282040697, 0.2940592282040697, 0.0, 0
4662, 1165.250232219696, 1165.2569568157196, 141.75, 197.0, 1.630049745170446, 0.5580170293282877, 128.762575, 173.6753, 4.802711416974396, 0, 0.5580170293282877, 0.2940063899764809, 0.2940063899764809, 0.0, 0
4663, 1165.500343799591, 1165.5071814060211, 141.75, 197.0, 1.630049745170446, 0.5620171514023256, 128.762575, 173.6753, 4.802711416974396, 0, 0.5620171514023256, 0.2939578360938455, 0.2939578360938455, 0.0, 0
4664, 1165.7503070831299, 1165.7568752765656, 141.75, 197.25, 1.626049623096408, 0.5620171514023256, 128.762575, 173.878525, 4.785710898159734, 0, 0.5620171514023256, 0.29391260543378195, 0.29391260543378195, 0.0, 0
4665, 1166.00031042099, 1166.0071623325348, 142.25, 197.0, 1.630049745170446, 0.5600170903653066, 129.169025, 173.6753, 4.802711416974396, 0, 0.5600170903653066, 0.2938631203068347, 0.2938631203068347, 0.0, 0
4666, 1166.25031375885, 1166.2570815086365, 142.5, 196.75, 1.6320498062074649, 0.5620171514023256, 129.37224999999998, 173.472075, 4.811211676381726, 0, 0.5620171514023256, 0.2938069241931025, 0.2938069241931025, 0.0, 0
4667, 1166.5003199577332, 1166.5071423053741, 142.5, 196.75, 1.6320498062074649, 0.5580170293282877, 129.37224999999998, 173.472075, 4.811211676381726, 0, 0.5580170293282877, 0.293766582064908, 0.293766582064908, 0.0, 0
4668, 1166.750316619873, 1166.7571144104004, 142.25, 196.75, 1.6320498062074649, 0.5580170293282877, 129.169025, 173.472075, 4.811211676381726, 0, 0.5580170293282877, 0.2937207627040799, 0.2937207627040799, 0.0, 0
4669, 1167.000319480896, 1167.0071380138397, 142.5, 197.0, 1.630049745170446, 0.5620171514023256, 129.37224999999998, 173.6753, 4.802711416974396, 0, 0.5620171514023256, 0.29367178477409084, 0.29367178477409084, 0.0, 0
4670, 1167.2503147125244, 1167.2569825649261, 142.0, 196.5, 1.6320498062074649, 0.5580170293282877, 128.9658, 173.26885, 4.811211676381726, 0, 0.5580170293282877, 0.29362313340431356, 0.29362313340431356, 0.0, 0
4671, 1167.500316143036, 1167.507199048996, 142.25, 196.75, 1.6320498062074649, 0.5580170293282877, 129.169025, 173.472075, 4.811211676381726, 0, 0.5580170293282877, 0.29357090001670016, 0.29357090001670016, 0.0, 0
4672, 1167.750320672989, 1167.7593731880188, 142.25, 196.75, 1.6340498672444839, 0.5580170293282877, 129.169025, 173.472075, 4.819711935789057, 0, 0.5580170293282877, 0.29352660531360897, 0.29352660531360897, 0.0, 0
4673, 1168.0003368854523, 1168.0073280334473, 142.25, 196.25, 1.6320498062074649, 0.5620171514023256, 129.169025, 173.06562499999998, 4.811211676381726, 0, 0.5620171514023256, 0.29347784229290497, 0.29347784229290497, 0.0, 0
4674, 1168.2503106594086, 1168.2573592662811, 142.0, 196.25, 1.6320498062074649, 0.5600170903653066, 128.9658, 173.06562499999998, 4.811211676381726, 0, 0.5600170903653066, 0.29343322533570415, 0.29343322533570415, 0.0, 0
4675, 1168.500322818756, 1168.5072748661041, 142.0, 196.5, 1.6340498672444839, 0.5560169682912687, 128.9658, 173.26885, 4.819711935789057, 0, 0.5560169682912687, 0.2933807544127518, 0.2933807544127518, 0.0, 0
4676, 1168.750316143036, 1168.757073879242, 142.0, 196.0, 1.6340498672444839, 0.5600170903653066, 128.9658, 172.86239999999998, 4.819711935789057, 0, 0.5600170903653066, 0.29333305209184246, 0.29333305209184246, 0.0, 0
4677, 1169.0003168582916, 1169.0073428153992, 142.0, 196.25, 1.6320498062074649, 0.5680173345133824, 128.9658, 173.06562499999998, 4.811211676381726, 0, 0.5680173345133824, 0.2932886263372616, 0.2932886263372616, 0.0, 0
4678, 1169.2503128051758, 1169.2571229934692, 142.5, 196.5, 1.6340498672444839, 0.5600170903653066, 129.37224999999998, 173.26885, 4.819711935789057, 0, 0.5600170903653066, 0.2932400370660204, 0.2932400370660204, 0.0, 0
4679, 1169.500316143036, 1169.5072610378265, 141.75, 196.25, 1.6340498672444839, 0.5540169072542498, 128.762575, 173.06562499999998, 4.819711935789057, 0, 0.5540169072542498, 0.29318833985039205, 0.29318833985039205, 0.0, 0
4680, 1169.7500948905945, 1169.756803035736, 142.0, 196.25, 1.6360499282815029, 0.5660172734763634, 128.9658, 173.06562499999998, 4.828212195196387, 0, 0.5660172734763634, 0.29314453635021565, 0.29314453635021565, 0.0, 0
4681, 1170.0003185272217, 1170.0071444511414, 142.25, 196.5, 1.6340498672444839, 0.5620171514023256, 129.169025, 173.26885, 4.819711935789057, 0, 0.5620171514023256, 0.2930962647325508, 0.2930962647325508, 0.0, 0
4682, 1170.2503111362457, 1170.2570054531097, 142.5, 196.5, 1.6340498672444839, 0.5620171514023256, 129.37224999999998, 173.26885, 4.819711935789057, 0, 0.5620171514023256, 0.2930521415176841, 0.2930521415176841, 0.0, 0
4683, 1170.5003168582916, 1170.5071430206299, 142.5, 196.5, 1.6360499282815029, 0.5620171514023256, 129.37224999999998, 173.26885, 4.828212195196387, 0, 0.5620171514023256, 0.29300016086157754, 0.29300016086157754, 0.0, 0
4684, 1170.7503156661987, 1170.7571139335632, 142.25, 196.5, 1.6340498672444839, 0.5600170903653066, 129.169025, 173.26885, 4.819711935789057, 0, 0.5600170903653066, 0.2929529504466437, 0.2929529504466437, 0.0, 0
4685, 1171.0003204345703, 1171.0074746608734, 142.5, 195.5, 1.6340498672444839, 0.5700173955504014, 129.37224999999998, 172.45594999999997, 4.819711935789057, 0, 0.5700173955504014, 0.29290892620520737, 0.29290892620520737, 0.0, 0
4686, 1171.2503116130829, 1171.257006406784, 142.25, 196.0, 1.6360499282815029, 0.5580170293282877, 129.169025, 172.86239999999998, 4.828212195196387, 0, 0.5580170293282877, 0.29285713344872377, 0.29285713344872377, 0.0, 0
4687, 1171.500319480896, 1171.5071675777435, 142.0, 196.25, 1.6360499282815029, 0.5680173345133824, 128.9658, 173.06562499999998, 4.828212195196387, 0, 0.5680173345133824, 0.29281010448648814, 0.29281010448648814, 0.0, 0
4688, 1171.7503163814545, 1171.7569916248322, 142.25, 196.25, 1.6360499282815029, 0.5620171514023256, 129.169025, 173.06562499999998, 4.828212195196387, 0, 0.5620171514023256, 0.2927663511156524, 0.2927663511156524, 0.0, 0
4689, 1172.00031375885, 1172.0072631835938, 142.25, 195.75, 1.6340498672444839, 0.5720174565874203, 129.169025, 172.65917499999998, 4.819711935789057, 0, 0.5720174565874203, 0.29271852017008726, 0.29271852017008726, 0.0, 0
4690, 1172.2503101825714, 1172.2570378780365, 142.25, 195.75, 1.6360499282815029, 0.5600170903653066, 129.169025, 172.65917499999998, 4.828212195196387, 0, 0.5600170903653066, 0.29267110045723044, 0.29267110045723044, 0.0, 0
4691, 1172.5003154277802, 1172.5071313381195, 142.0, 196.25, 1.6360499282815029, 0.5580170293282877, 128.9658, 173.06562499999998, 4.828212195196387, 0, 0.5580170293282877, 0.292620091818101, 0.292620091818101, 0.0, 0
4692, 1172.7503468990326, 1172.7571189403534, 142.5, 196.25, 1.6360499282815029, 0.5600170903653066, 129.37224999999998, 173.06562499999998, 4.828212195196387, 0, 0.5600170903653066, 0.2925770204886007, 0.2925770204886007, 0.0, 0
4693, 1173.0003242492676, 1173.0072238445282, 141.75, 195.75, 1.6340498672444839, 0.5660172734763634, 128.762575, 172.65917499999998, 4.819711935789057, 0, 0.5660172734763634, 0.2925293905240629, 0.2925293905240629, 0.0, 0
4694, 1173.2503116130829, 1173.2570185661316, 142.5, 196.25, 1.6380499893185219, 0.5580170293282877, 129.37224999999998, 173.06562499999998, 4.836712454603718, 0, 0.5580170293282877, 0.29248221275516073, 0.29248221275516073, 0.0, 0
4695, 1173.5003190040588, 1173.5072557926178, 142.25, 196.0, 1.6380499893185219, 0.5580170293282877, 129.169025, 172.86239999999998, 4.836712454603718, 0, 0.5580170293282877, 0.2924315334766625, 0.2924315334766625, 0.0, 0
4696, 1173.7503085136414, 1173.7569680213928, 142.25, 195.75, 1.6380499893185219, 0.5560169682912687, 129.169025, 172.65917499999998, 4.836712454603718, 0, 0.5560169682912687, 0.2923924837608105, 0.2923924837608105, 0.0, 0
4697, 1174.000325202942, 1174.0085952281952, 142.25, 195.75, 1.6320498062074649, 0.5720174565874203, 129.169025, 172.65917499999998, 4.811211676381726, 0, 0.5720174565874203, 0.2923446956456033, 0.2923446956456033, 0.0, 0
4698, 1174.2503142356873, 1174.2571642398834, 142.25, 196.0, 1.6400500503555409, 0.5580170293282877, 129.169025, 172.86239999999998, 4.845212714011049, 0, 0.5580170293282877, 0.292297622648622, 0.292297622648622, 0.0, 0
4699, 1174.5003201961517, 1174.5073561668396, 142.5, 196.0, 1.6380499893185219, 0.5560169682912687, 129.37224999999998, 172.86239999999998, 4.836712454603718, 0, 0.5560169682912687, 0.292239794295277, 0.292239794295277, 0.0, 0
4700, 1174.750316143036, 1174.7570657730103, 142.75, 196.0, 1.6380499893185219, 0.5580170293282877, 129.57547499999998, 172.86239999999998, 4.836712454603718, 0, 0.5580170293282877, 0.2922092571720327, 0.2922092571720327, 0.0, 0
4701, 1175.0003180503845, 1175.0073244571686, 142.5, 195.5, 1.6380499893185219, 0.5700173955504014, 129.37224999999998, 172.45594999999997, 4.836712454603718, 0, 0.5700173955504014, 0.292157050229612, 0.292157050229612, 0.0, 0
4702, 1175.2503130435944, 1175.2571833133698, 142.25, 195.75, 1.6380499893185219, 0.5520168462172308, 129.169025, 172.65917499999998, 4.836712454603718, 0, 0.5520168462172308, 0.2921109622844398, 0.2921109622844398, 0.0, 0
4703, 1175.5003159046173, 1175.5071465969086, 142.25, 195.75, 1.6400500503555409, 0.5520168462172308, 129.169025, 172.65917499999998, 4.845212714011049, 0, 0.5520168462172308, 0.29206432168840735, 0.29206432168840735, 0.0, 0
4704, 1175.7503144741058, 1175.7570395469666, 142.25, 195.75, 1.6380499893185219, 0.5520168462172308, 129.169025, 172.65917499999998, 4.836712454603718, 0, 0.5520168462172308, 0.2920178798194826, 0.2920178798194826, 0.0, 0
