seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4705, 1176.0003213882446, 1176.007134437561, 142.5, 195.5, 1.6400500503555409, 0.5600170903653066, 129.37224999999998, 172.45594999999997, 4.845212714011049, 0, 0.5600170903653066, 0.2919750996503012, 0.2919750996503012, 0.0, 0
4706, 1176.2503201961517, 1176.2571458816528, 142.5, 195.75, 1.6400500503555409, 0.5560169682912687, 129.37224999999998, 172.65917499999998, 4.845212714011049, 0, 0.5560169682912687, 0.2919245960717234, 0.2919245960717234, 0.0, 0
4707, 1176.5003201961517, 1176.507145166397, 142.5, 195.5, 1.6400500503555409, 0.5600170903653066, 129.37224999999998, 172.45594999999997, 4.845212714011049, 0, 0.5600170903653066, 0.2918824590010729, 0.2918824590010729, 0.0, 0
4708, 1176.750313282013, 1176.7570073604584, 142.5, 195.5, 1.6400500503555409, 0.5520168462172308, 129.37224999999998, 172.45594999999997, 4.845212714011049, 0, 0.5520168462172308, 0.2918357269552736, 0.2918357269552736, 0.0, 0
4709, 1177.0003163814545, 1177.0071125030518, 142.5, 195.25, 1.6400500503555409, 0.5600170903653066, 129.37224999999998, 172.25272499999997, 4.845212714011049, 0, 0.5600170903653066, 0.29178953054179146, 0.29178953054179146, 0.0, 0
4710, 1177.2503173351288, 1177.257037639618, 142.75, 195.75, 1.6400500503555409, 0.5520168462172308, 129.57547499999998, 172.65917499999998, 4.845212714011049, 0, 0.5520168462172308, 0.29174335475773816, 0.29174335475773816, 0.0, 0
4711, 1177.500324010849, 1177.5071630477905, 142.5, 195.5, 1.6400500503555409, 0.5600170903653066, 129.37224999999998, 172.45594999999997, 4.845212714011049, 0, 0.5600170903653066, 0.2916972355751355, 0.2916972355751355, 0.0, 0
4712, 1177.7503266334534, 1177.7569947242737, 142.5, 195.5, 1.6400500503555409, 0.5600170903653066, 129.37224999999998, 172.45594999999997, 4.845212714011049, 0, 0.5600170903653066, 0.29165117844390664, 0.29165117844390664, 0.0, 0
4713, 1178.000318288803, 1178.0071363449097, 142.25, 195.25, 1.6400500503555409, 0.5600170903653066, 129.169025, 172.25272499999997, 4.845212714011049, 0, 0.5600170903653066, 0.29160517806824515, 0.29160517806824515, 0.0, 0
4714, 1178.250318288803, 1178.257157087326, 142.75, 195.5, 1.6420501113925596, 0.5560169682912687, 129.57547499999998, 172.45594999999997, 4.853712973418379, 0, 0.5560169682912687, 0.2915592371136597, 0.2915592371136597, 0.0, 0
4715, 1178.5003197193146, 1178.5071544647217, 142.5, 195.5, 1.6420501113925596, 0.5560169682912687, 129.37224999999998, 172.45594999999997, 4.853712973418379, 0, 0.5560169682912687, 0.2915134424053285, 0.2915134424053285, 0.0, 0
4716, 1178.7501199245453, 1178.7569205760956, 142.5, 195.25, 1.6420501113925596, 0.5540169072542498, 129.37224999999998, 172.25272499999997, 4.853712973418379, 0, 0.5540169072542498, 0.291471399931428, 0.291471399931428, 0.0, 0
4717, 1179.0003187656403, 1179.0072965621948, 143.0, 195.5, 1.6380499893185219, 0.5480167241431929, 129.7787, 172.45594999999997, 4.836712454603718, 0, 0.5480167241431929, 0.29142523626599015, 0.29142523626599015, 0.0, 0
4718, 1179.2503099441528, 1179.2573387622833, 142.25, 195.25, 1.6400500503555409, 0.5540169072542498, 129.169025, 172.25272499999997, 4.845212714011049, 0, 0.5540169072542498, 0.2913793934238811, 0.2913793934238811, 0.0, 0
4719, 1179.500356912613, 1179.5072252750397, 143.0, 195.0, 1.6420501113925596, 0.5500167851802118, 129.7787, 172.0495, 4.853712973418379, 0, 0.5500167851802118, 0.2913262682295539, 0.2913262682295539, 0.0, 0
4720, 1179.75031042099, 1179.7570209503174, 142.5, 195.0, 1.6420501113925596, 0.5540169072542498, 129.37224999999998, 172.0495, 4.853712973418379, 0, 0.5540169072542498, 0.2912853443367176, 0.2912853443367176, 0.0, 0
4721, 1180.0003197193146, 1180.0071215629578, 142.5, 195.0, 1.6400500503555409, 0.5540169072542498, 129.37224999999998, 172.0495, 4.845212714011049, 0, 0.5540169072542498, 0.2912431156081823, 0.2912431156081823, 0.0, 0
4722, 1180.2503242492676, 1180.2571983337402, 142.5, 195.25, 1.6420501113925596, 0.5520168462172308, 129.37224999999998, 172.25272499999997, 4.853712973418379, 0, 0.5520168462172308, 0.2911971981067971, 0.2911971981067971, 0.0, 0
4723, 1180.5002686977386, 1180.507091999054, 143.0, 194.75, 1.6440501724295786, 0.5520168462172308, 129.7787, 171.846275, 4.8622132328257095, 0, 0.5520168462172308, 0.2911481256977524, 0.2911481256977524, 0.0, 0
4724, 1180.75030875206, 1180.7566435337067, 142.75, 195.25, 1.6420501113925596, 0.5480167241431929, 129.57547499999998, 172.25272499999997, 4.853712973418379, 0, 0.5480167241431929, 0.2911070335331942, 0.2911070335331942, 0.0, 0
4725, 1181.0003199577332, 1181.0071482658386, 142.75, 195.0, 1.6420501113925596, 0.5460166631061739, 129.57547499999998, 172.0495, 4.853712973418379, 0, 0.5460166631061739, 0.29106498847597706, 0.29106498847597706, 0.0, 0
4726, 1181.2503147125244, 1181.257078886032, 142.5, 194.75, 1.6440501724295786, 0.5580170293282877, 129.37224999999998, 171.846275, 4.8622132328257095, 0, 0.5580170293282877, 0.2910156090168883, 0.2910156090168883, 0.0, 0
4727, 1181.5003201961517, 1181.5071341991425, 142.5, 194.75, 1.6440501724295786, 0.5560169682912687, 129.37224999999998, 171.846275, 4.8622132328257095, 0, 0.5560169682912687, 0.29097094845371885, 0.29097094845371885, 0.0, 0
4728, 1181.7503094673157, 1181.7569558620453, 142.5, 195.25, 1.6440501724295786, 0.5500167851802118, 129.37224999999998, 172.25272499999997, 4.8622132328257095, 0, 0.5500167851802118, 0.29092956285775173, 0.29092956285775173, 0.0, 0
4729, 1182.0003209114075, 1182.0071473121643, 142.75, 195.25, 1.6420501113925596, 0.544016602069155, 129.57547499999998, 172.25272499999997, 4.853712973418379, 0, 0.544016602069155, 0.2908840973668383, 0.2908840973668383, 0.0, 0
4730, 1182.2503113746643, 1182.2569196224213, 142.5, 194.75, 1.6440501724295786, 0.5500167851802118, 129.37224999999998, 171.846275, 4.8622132328257095, 0, 0.5500167851802118, 0.29083903955750756, 0.29083903955750756, 0.0, 0
4731, 1182.5003261566162, 1182.5072464942932, 142.25, 194.75, 1.6420501113925596, 0.5520168462172308, 129.169025, 171.846275, 4.853712973418379, 0, 0.5520168462172308, 0.2907903901238633, 0.2907903901238633, 0.0, 0
4732, 1182.750317811966, 1182.7569901943207, 142.5, 194.5, 1.6440501724295786, 0.5480167241431929, 129.37224999999998, 171.64305, 4.8622132328257095, 0, 0.5480167241431929, 0.29074958696213926, 0.29074958696213926, 0.0, 0
4733, 1183.0003423690796, 1183.0071804523468, 142.75, 195.0, 1.6440501724295786, 0.544016602069155, 129.57547499999998, 172.0495, 4.8622132328257095, 0, 0.544016602069155, 0.29070061640482336, 0.29070061640482336, 0.0, 0
4734, 1183.250313282013, 1183.2570886611938, 142.75, 195.25, 1.6440501724295786, 0.5520168462172308, 129.57547499999998, 172.25272499999997, 4.8622132328257095, 0, 0.5520168462172308, 0.29066005662059524, 0.29066005662059524, 0.0, 0
4735, 1183.5003170967102, 1183.5070254802704, 142.5, 194.75, 1.6440501724295786, 0.5520168462172308, 129.37224999999998, 171.846275, 4.8622132328257095, 0, 0.5520168462172308, 0.29061489169472665, 0.29061489169472665, 0.0, 0
4736, 1183.7503106594086, 1183.7570996284485, 142.75, 194.5, 1.6440501724295786, 0.5520168462172308, 129.57547499999998, 171.64305, 4.8622132328257095, 0, 0.5520168462172308, 0.2905702660537379, 0.2905702660537379, 0.0, 0
4737, 1184.0003199577332, 1184.0071218013763, 143.0, 195.0, 1.6440501724295786, 0.544016602069155, 129.7787, 172.0495, 4.8622132328257095, 0, 0.544016602069155, 0.2905256537539387, 0.2905256537539387, 0.0, 0
4738, 1184.2503130435944, 1184.2570135593414, 143.0, 194.75, 1.6460502334665976, 0.5580170293282877, 129.7787, 171.846275, 4.8707134922330395, 0, 0.5580170293282877, 0.2904811010220776, 0.2904811010220776, 0.0, 0
4739, 1184.5003139972687, 1184.50714802742, 142.75, 194.75, 1.6440501724295786, 0.5600170903653066, 129.57547499999998, 171.846275, 4.8622132328257095, 0, 0.5600170903653066, 0.2904366920373853, 0.2904366920373853, 0.0, 0
4740, 1184.7503170967102, 1184.7570123672485, 143.25, 194.75, 1.6460502334665976, 0.5520168462172308, 129.981925, 171.846275, 4.8707134922330395, 0, 0.5520168462172308, 0.2903959473226614, 0.2903959473226614, 0.0, 0
4741, 1185.0003204345703, 1185.007137298584, 143.0, 195.25, 1.6440501724295786, 0.540016479995117, 129.7787, 172.25272499999997, 4.8622132328257095, 0, 0.540016479995117, 0.29034747155971985, 0.29034747155971985, 0.0, 0
4742, 1185.2503130435944, 1185.2570476531982, 142.75, 194.25, 1.6460502334665976, 0.5560169682912687, 129.57547499999998, 171.43982499999998, 4.8707134922330395, 0, 0.5560169682912687, 0.2903072787546037, 0.2903072787546037, 0.0, 0
4743, 1185.5003190040588, 1185.5071618556976, 142.5, 194.75, 1.6440501724295786, 0.5620171514023256, 129.37224999999998, 171.846275, 4.8622132328257095, 0, 0.5620171514023256, 0.29025887508247905, 0.29025887508247905, 0.0, 0
4744, 1185.7503170967102, 1185.7570803165436, 143.25, 194.75, 1.6460502334665976, 0.5640172124393446, 129.981925, 171.846275, 4.8707134922330395, 0, 0.5640172124393446, 0.29021879706002096, 0.29021879706002096, 0.0, 0
4745, 1186.0003201961517, 1186.0071618556976, 143.0, 194.75, 1.6440501724295786, 0.5460166631061739, 129.7787, 171.846275, 4.8622132328257095, 0, 0.5460166631061739, 0.29017050669253663, 0.29017050669253663, 0.0, 0
4746, 1186.2503116130829, 1186.2569835186005, 142.75, 194.75, 1.6480502945036166, 0.5540169072542498, 129.57547499999998, 171.846275, 4.87921375164037, 0, 0.5540169072542498, 0.29013054102853175, 0.29013054102853175, 0.0, 0
4747, 1186.50031042099, 1186.51003074646, 142.25, 194.5, 1.6440501724295786, 0.5500167851802118, 129.169025, 171.64305, 4.8622132328257095, 0, 0.5500167851802118, 0.29008245098615504, 0.29008245098615504, 0.0, 0
4748, 1186.7503154277802, 1186.7571918964386, 143.0, 194.75, 1.6480502945036166, 0.5540169072542498, 129.7787, 171.846275, 4.87921375164037, 0, 0.5540169072542498, 0.29004629178258057, 0.29004629178258057, 0.0, 0
4749, 1187.0003180503845, 1187.0072102546692, 142.75, 194.75, 1.6460502334665976, 0.5500167851802118, 129.57547499999998, 171.846275, 4.8707134922330395, 0, 0.5500167851802118, 0.28999413386191364, 0.28999413386191364, 0.0, 0
4750, 1187.2503168582916, 1187.257119178772, 142.75, 194.25, 1.6480502945036166, 0.5600170903653066, 129.57547499999998, 171.43982499999998, 4.87921375164037, 0, 0.5600170903653066, 0.2899586138037371, 0.2899586138037371, 0.0, 0
4751, 1187.500322818756, 1187.507203578949, 142.75, 194.0, 1.6480502945036166, 0.5600170903653066, 129.57547499999998, 171.23659999999998, 4.87921375164037, 0, 0.5600170903653066, 0.2899102201005981, 0.2899102201005981, 0.0, 0
4752, 1187.7503185272217, 1187.7571535110474, 142.75, 194.25, 1.6480502945036166, 0.5560169682912687, 129.57547499999998, 171.43982499999998, 4.87921375164037, 0, 0.5560169682912687, 0.28987072260131796, 0.28987072260131796, 0.0, 0
4753, 1188.000319480896, 1188.007152557373, 143.0, 194.5, 1.6460502334665976, 0.5520168462172308, 129.7787, 171.64305, 4.8707134922330395, 0, 0.5520168462172308, 0.28982657307824766, 0.28982657307824766, 0.0, 0
4754, 1188.2503108978271, 1188.257054567337, 143.0, 194.25, 1.6480502945036166, 0.5560169682912687, 129.7787, 171.43982499999998, 4.87921375164037, 0, 0.5560169682912687, 0.2897828784431873, 0.2897828784431873, 0.0, 0
4755, 1188.5003197193146, 1188.5071547031403, 142.75, 194.25, 1.6480502945036166, 0.5580170293282877, 129.57547499999998, 171.43982499999998, 4.87921375164037, 0, 0.5580170293282877, 0.28973558681724754, 0.28973558681724754, 0.0, 0
4756, 1188.7503142356873, 1188.7571532726288, 143.25, 194.25, 1.6480502945036166, 0.5560169682912687, 129.981925, 171.43982499999998, 4.87921375164037, 0, 0.5560169682912687, 0.2896962308544566, 0.2896962308544566, 0.0, 0
4757, 1189.000336408615, 1189.0072004795074, 142.75, 194.25, 1.6480502945036166, 0.5580170293282877, 129.57547499999998, 171.43982499999998, 4.87921375164037, 0, 0.5580170293282877, 0.28965230689308186, 0.28965230689308186, 0.0, 0
4758, 1189.2503094673157, 1189.2570395469666, 143.25, 194.25, 1.6480502945036166, 0.5560169682912687, 129.981925, 171.43982499999998, 4.87921375164037, 0, 0.5560169682912687, 0.2896089238132049, 0.2896089238132049, 0.0, 0
4759, 1189.5003175735474, 1189.507197380066, 142.75, 194.25, 1.6500503555406356, 0.5540169072542498, 129.57547499999998, 171.43982499999998, 4.887714011047701, 0, 0.5540169072542498, 0.2895655472208567, 0.2895655472208567, 0.0, 0
4760, 1189.7503142356873, 1189.757218837738, 143.0, 194.25, 1.6480502945036166, 0.5580170293282877, 129.7787, 171.43982499999998, 4.87921375164037, 0, 0.5580170293282877, 0.28952232086479057, 0.28952232086479057, 0.0, 0
4761, 1190.0003197193146, 1190.0072312355042, 143.0, 194.0, 1.6460502334665976, 0.5640172124393446, 129.7787, 171.23659999999998, 4.8707134922330395, 0, 0.5640172124393446, 0.2894827514049503, 0.2894827514049503, 0.0, 0
4762, 1190.2503204345703, 1190.2571489810944, 143.0, 194.25, 1.6480502945036166, 0.5620171514023256, 129.7787, 171.43982499999998, 4.87921375164037, 0, 0.5620171514023256, 0.28943527966570315, 0.28943527966570315, 0.0, 0
4763, 1190.5003416538239, 1190.5071964263916, 143.25, 194.25, 1.6500503555406356, 0.5620171514023256, 129.981925, 171.43982499999998, 4.887714011047701, 0, 0.5620171514023256, 0.28938887167014826, 0.28938887167014826, 0.0, 0
4764, 1190.7503015995026, 1190.759316444397, 143.25, 194.0, 1.6480502945036166, 0.5600170903653066, 129.981925, 171.23659999999998, 4.87921375164037, 0, 0.5600170903653066, 0.28935000383497567, 0.28935000383497567, 0.0, 0
4765, 1191.000328540802, 1191.007265329361, 143.25, 194.0, 1.6480502945036166, 0.5600170903653066, 129.981925, 171.23659999999998, 4.87921375164037, 0, 0.5600170903653066, 0.28931021860160655, 0.28931021860160655, 0.0, 0
4766, 1191.2503108978271, 1191.2571790218353, 143.0, 193.75, 1.6500503555406356, 0.5580170293282877, 129.7787, 171.03337499999998, 4.887714011047701, 0, 0.5580170293282877, 0.2892630952912505, 0.2892630952912505, 0.0, 0
4767, 1191.5002315044403, 1191.5070867538452, 143.25, 194.0, 1.6500503555406356, 0.5600170903653066, 129.981925, 171.23659999999998, 4.887714011047701, 0, 0.5600170903653066, 0.28922068750415875, 0.28922068750415875, 0.0, 0
4768, 1191.7503142356873, 1191.7570841312408, 143.25, 194.0, 1.6520504165776544, 0.5540169072542498, 129.981925, 171.23659999999998, 4.896214270455031, 0, 0.5540169072542498, 0.28918155158125813, 0.28918155158125813, 0.0, 0
4769, 1192.0003173351288, 1192.0071909427643, 143.0, 193.75, 1.6500503555406356, 0.5660172734763634, 129.7787, 171.03337499999998, 4.887714011047701, 0, 0.5660172734763634, 0.2891384217736679, 0.2891384217736679, 0.0, 0
4770, 1192.2503113746643, 1192.2570345401764, 143.0, 194.0, 1.6500503555406356, 0.5620171514023256, 129.7787, 171.23659999999998, 4.887714011047701, 0, 0.5620171514023256, 0.289099389594039, 0.289099389594039, 0.0, 0
4771, 1192.5003242492676, 1192.5071280002594, 143.25, 193.75, 1.6520504165776544, 0.5560169682912687, 129.981925, 171.03337499999998, 4.896214270455031, 0, 0.5560169682912687, 0.2890524963148664, 0.2890524963148664, 0.0, 0
4772, 1192.750318288803, 1192.7571396827698, 143.0, 193.75, 1.6520504165776544, 0.5640172124393446, 129.7787, 171.03337499999998, 4.896214270455031, 0, 0.5640172124393446, 0.28901036652464285, 0.28901036652464285, 0.0, 0
4773, 1193.0003235340118, 1193.0072162151337, 143.0, 193.75, 1.6480502945036166, 0.5680173345133824, 129.7787, 171.03337499999998, 4.87921375164037, 0, 0.5680173345133824, 0.2889715054329116, 0.2889715054329116, 0.0, 0
4774, 1193.2503156661987, 1193.2570896148682, 142.75, 193.25, 1.6520504165776544, 0.5620171514023256, 129.57547499999998, 170.62692499999997, 4.896214270455031, 0, 0.5620171514023256, 0.2889283859311824, 0.2889283859311824, 0.0, 0
4775, 1193.5002918243408, 1193.5071277618408, 142.75, 193.75, 1.6520504165776544, 0.5600170903653066, 129.57547499999998, 171.03337499999998, 4.896214270455031, 0, 0.5600170903653066, 0.28887854600228025, 0.28887854600228025, 0.0, 0
4776, 1193.7503154277802, 1193.7572360038757, 143.0, 193.5, 1.6500503555406356, 0.5600170903653066, 129.7787, 170.83014999999997, 4.887714011047701, 0, 0.5600170903653066, 0.2888444658742806, 0.2888444658742806, 0.0, 0
4777, 1194.0003168582916, 1194.007196187973, 143.0, 193.5, 1.6500503555406356, 0.5680173345133824, 129.7787, 170.83014999999997, 4.887714011047701, 0, 0.5680173345133824, 0.2888011166910225, 0.2888011166910225, 0.0, 0
4778, 1194.2503106594086, 1194.257131099701, 143.5, 193.75, 1.6520504165776544, 0.5660172734763634, 130.18515, 171.03337499999998, 4.896214270455031, 0, 0.5660172734763634, 0.288755088836524, 0.288755088836524, 0.0, 0
4779, 1194.500316619873, 1194.5074479579926, 143.0, 193.5, 1.6520504165776544, 0.5660172734763634, 129.7787, 170.83014999999997, 4.896214270455031, 0, 0.5660172734763634, 0.28871329478631935, 0.28871329478631935, 0.0, 0
4780, 1194.7503113746643, 1194.757008075714, 143.5, 193.75, 1.6520504165776544, 0.5620171514023256, 130.18515, 171.03337499999998, 4.896214270455031, 0, 0.5620171514023256, 0.2886748143049047, 0.2886748143049047, 0.0, 0
4781, 1195.0003163814545, 1195.0070958137512, 143.25, 193.5, 1.6500503555406356, 0.5740175176244393, 129.981925, 170.83014999999997, 4.887714011047701, 0, 0.5740175176244393, 0.2886322491498703, 0.2886322491498703, 0.0, 0
4782, 1195.25031042099, 1195.2569806575775, 143.25, 193.75, 1.6560505386516924, 0.5620171514023256, 129.981925, 171.03337499999998, 4.913214789269692, 0, 0.5620171514023256, 0.2885900874395766, 0.2885900874395766, 0.0, 0
4783, 1195.5003151893616, 1195.5071380138397, 143.25, 193.75, 1.6540504776146734, 0.5600170903653066, 129.981925, 171.03337499999998, 4.904714529862362, 0, 0.5600170903653066, 0.2885445061816867, 0.2885445061816867, 0.0, 0
4784, 1195.7503168582916, 1195.757116317749, 143.25, 193.75, 1.6520504165776544, 0.5580170293282877, 129.981925, 171.03337499999998, 4.896214270455031, 0, 0.5580170293282877, 0.28851415610335707, 0.28851415610335707, 0.0, 0
4785, 1196.000319480896, 1196.007150888443, 143.5, 193.5, 1.6520504165776544, 0.5720174565874203, 130.18515, 170.83014999999997, 4.896214270455031, 0, 0.5720174565874203, 0.28846709848791363, 0.28846709848791363, 0.0, 0
4786, 1196.2503185272217, 1196.2571513652802, 143.5, 193.75, 1.6560505386516924, 0.5540169072542498, 130.18515, 171.03337499999998, 4.913214789269692, 0, 0.5540169072542498, 0.28842193901581226, 0.28842193901581226, 0.0, 0
4787, 1196.5003170967102, 1196.5070970058441, 143.25, 193.5, 1.6540504776146734, 0.5640172124393446, 129.981925, 170.83014999999997, 4.904714529862362, 0, 0.5640172124393446, 0.28838062282564536, 0.28838062282564536, 0.0, 0
4788, 1196.7503163814545, 1196.7571318149567, 143.5, 193.5, 1.6540504776146734, 0.5620171514023256, 130.18515, 170.83014999999997, 4.904714529862362, 0, 0.5620171514023256, 0.28834626967784516, 0.28834626967784516, 0.0, 0
4789, 1197.0003023147583, 1197.0065727233887, 143.25, 193.0, 1.6540504776146734, 0.5700173955504014, 129.981925, 170.4237, 4.904714529862362, 0, 0.5700173955504014, 0.28829995523749474, 0.28829995523749474, 0.0, 0
4790, 1197.2503118515015, 1197.2571744918823, 142.75, 193.0, 1.6540504776146734, 0.5580170293282877, 129.57547499999998, 170.4237, 4.904714529862362, 0, 0.5580170293282877, 0.28825875017848546, 0.28825875017848546, 0.0, 0
4791, 1197.5003414154053, 1197.5072255134583, 143.25, 193.25, 1.6560505386516924, 0.5560169682912687, 129.981925, 170.62692499999997, 4.913214789269692, 0, 0.5560169682912687, 0.2882170744341437, 0.2882170744341437, 0.0, 0
4792, 1197.750325202942, 1197.7570371627808, 143.0, 193.5, 1.6540504776146734, 0.5560169682912687, 129.7787, 170.83014999999997, 4.904714529862362, 0, 0.5560169682912687, 0.2881755885148891, 0.2881755885148891, 0.0, 0
4793, 1198.0003180503845, 1198.007224559784, 143.25, 193.25, 1.6520504165776544, 0.5660172734763634, 129.981925, 170.62692499999997, 4.896214270455031, 0, 0.5660172734763634, 0.2881377569149599, 0.2881377569149599, 0.0, 0
4794, 1198.2503063678741, 1198.2570033073425, 143.25, 193.5, 1.6560505386516924, 0.5560169682912687, 129.981925, 170.83014999999997, 4.913214789269692, 0, 0.5560169682912687, 0.2880920189783396, 0.2880920189783396, 0.0, 0
4795, 1198.5003128051758, 1198.5071287155151, 143.0, 193.25, 1.6560505386516924, 0.5560169682912687, 129.7787, 170.62692499999997, 4.913214789269692, 0, 0.5560169682912687, 0.28804743177265024, 0.28804743177265024, 0.0, 0
4796, 1198.7503061294556, 1198.7570147514343, 143.25, 193.5, 1.6560505386516924, 0.5580170293282877, 129.981925, 170.83014999999997, 4.913214789269692, 0, 0.5580170293282877, 0.28801398788876753, 0.28801398788876753, 0.0, 0
4797, 1199.000314950943, 1199.0095853805542, 142.75, 193.5, 1.6520504165776544, 0.5680173345133824, 129.57547499999998, 170.83014999999997, 4.896214270455031, 0, 0.5680173345133824, 0.28797183905944834, 0.28797183905944834, 0.0, 0
4798, 1199.2503168582916, 1199.2572829723358, 143.0, 193.25, 1.6560505386516924, 0.5620171514023256, 129.7787, 170.62692499999997, 4.913214789269692, 0, 0.5620171514023256, 0.28793048623147754, 0.28793048623147754, 0.0, 0
4799, 1199.5003139972687, 1199.5071988105774, 142.75, 193.5, 1.6560505386516924, 0.5560169682912687, 129.57547499999998, 170.83014999999997, 4.913214789269692, 0, 0.5560169682912687, 0.28788188749262034, 0.28788188749262034, 0.0, 0
4800, 1199.7503249645233, 1199.7570259571075, 143.25, 193.25, 1.6560505386516924, 0.5600170903653066, 129.981925, 170.62692499999997, 4.913214789269692, 0, 0.5600170903653066, 0.28784909379070456, 0.28784909379070456, 0.0, 0
4801, 1200.0003201961517, 1200.0071833133698, 143.25, 192.75, 1.6560505386516924, 0.5620171514023256, 129.981925, 170.220475, 4.913214789269692, 0, 0.5620171514023256, 0.2878071157258333, 0.2878071157258333, 0.0, 0
4802, 1200.2503111362457, 1200.2570970058441, 143.0, 193.25, 1.6560505386516924, 0.5600170903653066, 129.7787, 170.62692499999997, 4.913214789269692, 0, 0.5600170903653066, 0.28776615039952347, 0.28776615039952347, 0.0, 0
4803, 1200.500318288803, 1200.5071439743042, 143.25, 193.25, 1.6580505996887114, 0.5560169682912687, 129.981925, 170.62692499999997, 4.921715048677023, 0, 0.5560169682912687, 0.2877251495726618, 0.2877251495726618, 0.0, 0
4804, 1200.7503187656403, 1200.7571513652802, 143.5, 193.25, 1.6560505386516924, 0.5520168462172308, 130.18515, 170.62692499999997, 4.913214789269692, 0, 0.5520168462172308, 0.2876842943181508, 0.2876842943181508, 0.0, 0
4805, 1201.0002133846283, 1201.0070164203644, 143.5, 193.0, 1.6560505386516924, 0.5580170293282877, 130.18515, 170.4237, 4.913214789269692, 0, 0.5580170293282877, 0.28764709618434736, 0.28764709618434736, 0.0, 0
4806, 1201.250321149826, 1201.2572991847992, 143.25, 193.0, 1.6560505386516924, 0.5560169682912687, 129.981925, 170.4237, 4.913214789269692, 0, 0.5560169682912687, 0.28760207881317257, 0.28760207881317257, 0.0, 0
4807, 1201.5003232955933, 1201.5071909427643, 143.25, 193.0, 1.6580505996887114, 0.5540169072542498, 129.981925, 170.4237, 4.921715048677023, 0, 0.5540169072542498, 0.28756172901927, 0.28756172901927, 0.0, 0
4808, 1201.7503111362457, 1201.7570488452911, 143.75, 192.75, 1.6580505996887114, 0.5520168462172308, 130.388375, 170.220475, 4.921715048677023, 0, 0.5520168462172308, 0.2875210424893879, 0.2875210424893879, 0.0, 0
4809, 1202.0003209114075, 1202.0071048736572, 143.5, 193.25, 1.6560505386516924, 0.5500167851802118, 130.18515, 170.62692499999997, 4.913214789269692, 0, 0.5500167851802118, 0.28748414219161234, 0.28748414219161234, 0.0, 0
4810, 1202.2503144741058, 1202.257176399231, 143.5, 193.25, 1.6560505386516924, 0.5540169072542498, 130.18515, 170.62692499999997, 4.913214789269692, 0, 0.5540169072542498, 0.287443026727896, 0.287443026727896, 0.0, 0
4811, 1202.5003180503845, 1202.5071127414703, 143.5, 193.25, 1.6580505996887114, 0.5520168462172308, 130.18515, 170.62692499999997, 4.921715048677023, 0, 0.5520168462172308, 0.28739870564821857, 0.28739870564821857, 0.0, 0
4812, 1202.7503497600555, 1202.7573051452637, 143.5, 192.5, 1.6580505996887114, 0.5520168462172308, 130.18515, 170.01725, 4.921715048677023, 0, 0.5520168462172308, 0.28735866424267087, 0.28735866424267087, 0.0, 0
4813, 1203.0003163814545, 1203.0072135925293, 143.75, 192.5, 1.6580505996887114, 0.5560169682912687, 130.388375, 170.01725, 4.921715048677023, 0, 0.5560169682912687, 0.2873219312669839, 0.2873219312669839, 0.0, 0
4814, 1203.250317811966, 1203.2571744918823, 143.5, 193.25, 1.6580505996887114, 0.5540169072542498, 130.18515, 170.62692499999997, 4.921715048677023, 0, 0.5540169072542498, 0.28728111177720805, 0.28728111177720805, 0.0, 0
4815, 1203.5003261566162, 1203.507078409195, 143.5, 192.75, 1.6580505996887114, 0.5540169072542498, 130.18515, 170.220475, 4.921715048677023, 0, 0.5540169072542498, 0.2872407805474886, 0.2872407805474886, 0.0, 0
4816, 1203.7503123283386, 1203.7569904327393, 143.25, 193.0, 1.6600506607257304, 0.5560169682912687, 129.981925, 170.4237, 4.930215308084354, 0, 0.5560169682912687, 0.2872004588464776, 0.2872004588464776, 0.0, 0
4817, 1204.0003190040588, 1204.0070860385895, 144.25, 193.0, 1.6560505386516924, 0.5520168462172308, 130.794825, 170.4237, 4.913214789269692, 0, 0.5520168462172308, 0.2871602795044126, 0.2871602795044126, 0.0, 0
4818, 1204.250186920166, 1204.2569575309753, 143.75, 192.75, 1.6600506607257304, 0.5480167241431929, 130.388375, 170.220475, 4.930215308084354, 0, 0.5480167241431929, 0.2871236692343935, 0.2871236692343935, 0.0, 0
4819, 1204.5003192424774, 1204.5071141719818, 143.0, 193.0, 1.6600506607257304, 0.5520168462172308, 129.7787, 170.4237, 4.930215308084354, 0, 0.5520168462172308, 0.2870757192045197, 0.2870757192045197, 0.0, 0
4820, 1204.7503154277802, 1204.7570407390594, 143.75, 192.5, 1.6600506607257304, 0.5520168462172308, 130.388375, 170.01725, 4.930215308084354, 0, 0.5520168462172308, 0.287044005671401, 0.287044005671401, 0.0, 0
4821, 1205.0003175735474, 1205.0072045326233, 143.75, 192.75, 1.6580505996887114, 0.544016602069155, 130.388375, 170.220475, 4.921715048677023, 0, 0.544016602069155, 0.2870030659330851, 0.2870030659330851, 0.0, 0
4822, 1205.2501351833344, 1205.2592372894287, 143.5, 192.75, 1.6560505386516924, 0.5560169682912687, 130.18515, 170.220475, 4.913214789269692, 0, 0.5560169682912687, 0.286963050699498, 0.286963050699498, 0.0, 0
4823, 1205.500319480896, 1205.5072858333588, 143.75, 192.25, 1.6600506607257304, 0.5500167851802118, 130.388375, 169.814025, 4.930215308084354, 0, 0.5500167851802118, 0.2869192188334502, 0.2869192188334502, 0.0, 0
4824, 1205.7503201961517, 1205.757364988327, 143.5, 192.5, 1.6600506607257304, 0.5520168462172308, 130.18515, 170.01725, 4.930215308084354, 0, 0.5520168462172308, 0.2868761032514371, 0.2868761032514371, 0.0, 0
4825, 1206.0003187656403, 1206.0071642398834, 143.5, 192.75, 1.6600506607257304, 0.544016602069155, 130.18515, 170.220475, 4.930215308084354, 0, 0.544016602069155, 0.28684416763878673, 0.28684416763878673, 0.0, 0
4826, 1206.2503128051758, 1206.2571594715118, 143.0, 192.5, 1.6580505996887114, 0.5520168462172308, 129.7787, 170.01725, 4.921715048677023, 0, 0.5520168462172308, 0.28680352701687184, 0.28680352701687184, 0.0, 0
4827, 1206.5003204345703, 1206.5072445869446, 143.5, 192.5, 1.6600506607257304, 0.5580170293282877, 130.18515, 170.01725, 4.930215308084354, 0, 0.5580170293282877, 0.2867637634754807, 0.2867637634754807, 0.0, 0
4828, 1206.7503168582916, 1206.7571535110474, 143.5, 192.0, 1.6600506607257304, 0.5560169682912687, 130.18515, 169.61079999999998, 4.930215308084354, 0, 0.5560169682912687, 0.28672036262733513, 0.28672036262733513, 0.0, 0
4829, 1207.0003201961517, 1207.0072243213654, 143.5, 192.75, 1.6600506607257304, 0.5380164189580982, 130.18515, 170.220475, 4.930215308084354, 0, 0.5380164189580982, 0.2866848875810817, 0.2866848875810817, 0.0, 0
4830, 1207.2503123283386, 1207.2572124004364, 143.5, 192.5, 1.6600506607257304, 0.5520168462172308, 130.18515, 170.01725, 4.930215308084354, 0, 0.5520168462172308, 0.2866448478113952, 0.2866448478113952, 0.0, 0
4831, 1207.5003209114075, 1207.5073227882385, 143.5, 192.5, 1.6600506607257304, 0.5480167241431929, 130.18515, 170.01725, 4.930215308084354, 0, 0.5480167241431929, 0.2866053365029053, 0.2866053365029053, 0.0, 0
4832, 1207.750321149826, 1207.757173538208, 143.75, 192.25, 1.6620507217627492, 0.5520168462172308, 130.388375, 169.814025, 4.938715567491684, 0, 0.5520168462172308, 0.2865658331618981, 0.2865658331618981, 0.0, 0
4833, 1208.0003170967102, 1208.0071370601654, 143.5, 192.75, 1.6620507217627492, 0.544016602069155, 130.18515, 170.220475, 4.938715567491684, 0, 0.544016602069155, 0.28652647000356524, 0.28652647000356524, 0.0, 0
4834, 1208.250309228897, 1208.2571015357971, 143.75, 192.25, 1.6620507217627492, 0.5520168462172308, 130.388375, 169.814025, 4.938715567491684, 0, 0.5520168462172308, 0.28649085113704587, 0.28649085113704587, 0.0, 0
4835, 1208.5003139972687, 1208.5070796012878, 143.25, 192.5, 1.6620507217627492, 0.5580170293282877, 129.981925, 170.01725, 4.938715567491684, 0, 0.5580170293282877, 0.28645110353713577, 0.28645110353713577, 0.0, 0
4836, 1208.7503221035004, 1208.757215976715, 143.5, 192.25, 1.6620507217627492, 0.5560169682912687, 130.18515, 169.814025, 4.938715567491684, 0, 0.5560169682912687, 0.28641184371073436, 0.28641184371073436, 0.0, 0
4837, 1209.0003168582916, 1209.0071263313293, 143.0, 192.5, 1.6600506607257304, 0.544016602069155, 129.7787, 170.01725, 4.930215308084354, 0, 0.544016602069155, 0.28637259425649475, 0.28637259425649475, 0.0, 0
4838, 1209.2501003742218, 1209.2568900585175, 144.25, 192.0, 1.6640507827997681, 0.5520168462172308, 130.794825, 169.61079999999998, 4.947215826899015, 0, 0.5520168462172308, 0.28633330778600197, 0.28633330778600197, 0.0, 0
4839, 1209.500314950943, 1209.5077452659607, 143.25, 191.75, 1.6580505996887114, 0.5500167851802118, 129.981925, 169.40757499999998, 4.921715048677023, 0, 0.5500167851802118, 0.2862905550088648, 0.2862905550088648, 0.0, 0
4840, 1209.7503080368042, 1209.7571754455566, 144.0, 191.75, 1.6620507217627492, 0.5500167851802118, 130.5916, 169.40757499999998, 4.938715567491684, 0, 0.5500167851802118, 0.28625915447682004, 0.28625915447682004, 0.0, 0
4841, 1210.0003197193146, 1210.0071122646332, 144.25, 193.0, 1.6620507217627492, 0.544016602069155, 130.794825, 170.4237, 4.938715567491684, 0, 0.544016602069155, 0.28620810087746307, 0.28620810087746307, 0.0, 0
4842, 1210.2503111362457, 1210.2572259902954, 143.5, 192.5, 1.6640507827997681, 0.5480167241431929, 130.18515, 170.01725, 4.947215826899015, 0, 0.5480167241431929, 0.28617794218281745, 0.28617794218281745, 0.0, 0
4843, 1210.5003185272217, 1210.5072047710419, 143.75, 191.75, 1.6640507827997681, 0.5560169682912687, 130.388375, 169.40757499999998, 4.947215826899015, 0, 0.5560169682912687, 0.2861381613300935, 0.2861381613300935, 0.0, 0
4844, 1210.7503190040588, 1210.758162021637, 143.75, 192.0, 1.666050843836787, 0.5540169072542498, 130.388375, 169.61079999999998, 4.955716086306344, 0, 0.5540169072542498, 0.2861031290036422, 0.2861031290036422, 0.0, 0
4845, 1211.0003190040588, 1211.0071516036987, 143.75, 192.25, 1.6620507217627492, 0.544016602069155, 130.388375, 169.814025, 4.938715567491684, 0, 0.544016602069155, 0.28606396635616704, 0.28606396635616704, 0.0, 0
4846, 1211.2503135204315, 1211.2571613788605, 143.75, 192.25, 1.6640507827997681, 0.5540169072542498, 130.388375, 169.814025, 4.947215826899015, 0, 0.5540169072542498, 0.28602881379572764, 0.28602881379572764, 0.0, 0
4847, 1211.5003201961517, 1211.5089893341064, 143.5, 192.0, 1.6640507827997681, 0.5540169072542498, 130.18515, 169.61079999999998, 4.947215826899015, 0, 0.5540169072542498, 0.2859821895444732, 0.2859821895444732, 0.0, 0
4848, 1211.7503170967102, 1211.7571921348572, 143.5, 191.75, 1.6640507827997681, 0.5580170293282877, 130.18515, 169.40757499999998, 4.947215826899015, 0, 0.5580170293282877, 0.2859481116288478, 0.2859481116288478, 0.0, 0
4849, 1212.0003197193146, 1212.0071859359741, 143.75, 192.5, 1.6620507217627492, 0.5480167241431929, 130.388375, 170.01725, 4.938715567491684, 0, 0.5480167241431929, 0.28590898116243224, 0.28590898116243224, 0.0, 0
4850, 1212.25031208992, 1212.2571139335632, 143.25, 192.0, 1.666050843836787, 0.5560169682912687, 129.981925, 169.61079999999998, 4.955716086306344, 0, 0.5560169682912687, 0.28587033942470796, 0.28587033942470796, 0.0, 0
4851, 1212.5001709461212, 1212.5069887638092, 143.25, 192.0, 1.6640507827997681, 0.5580170293282877, 129.981925, 169.61079999999998, 4.947215826899015, 0, 0.5580170293282877, 0.2858281797537323, 0.2858281797537323, 0.0, 0
4852, 1212.7503254413605, 1212.757205247879, 144.0, 192.25, 1.6640507827997681, 0.5600170903653066, 130.5916, 169.814025, 4.947215826899015, 0, 0.5600170903653066, 0.28579755410896723, 0.28579755410896723, 0.0, 0
4853, 1213.00026345253, 1213.0070564746857, 143.5, 192.5, 1.6620507217627492, 0.5460166631061739, 130.18515, 170.01725, 4.938715567491684, 0, 0.5460166631061739, 0.28575448224035327, 0.28575448224035327, 0.0, 0
4854, 1213.2503097057343, 1213.257158756256, 143.75, 192.25, 1.666050843836787, 0.5600170903653066, 130.388375, 169.814025, 4.955716086306344, 0, 0.5600170903653066, 0.2857164738924425, 0.2857164738924425, 0.0, 0
4855, 1213.5003218650818, 1213.507227897644, 143.5, 192.0, 1.6640507827997681, 0.5560169682912687, 130.18515, 169.61079999999998, 4.947215826899015, 0, 0.5560169682912687, 0.285674469269253, 0.285674469269253, 0.0, 0
4856, 1213.7503197193146, 1213.757126569748, 143.5, 191.75, 1.666050843836787, 0.5620171514023256, 130.18515, 169.40757499999998, 4.955716086306344, 0, 0.5620171514023256, 0.28564404215080685, 0.28564404215080685, 0.0, 0
4857, 1214.000320672989, 1214.00723195076, 143.5, 192.0, 1.6640507827997681, 0.544016602069155, 130.18515, 169.61079999999998, 4.947215826899015, 0, 0.544016602069155, 0.2856012549314997, 0.2856012549314997, 0.0, 0
4858, 1214.250314950943, 1214.2571184635162, 143.75, 192.0, 1.666050843836787, 0.5580170293282877, 130.388375, 169.61079999999998, 4.955716086306344, 0, 0.5580170293282877, 0.2855672237482736, 0.2855672237482736, 0.0, 0
4859, 1214.5003190040588, 1214.5071139335632, 143.75, 192.25, 1.666050843836787, 0.5580170293282877, 130.388375, 169.814025, 4.955716086306344, 0, 0.5580170293282877, 0.28552492893833303, 0.28552492893833303, 0.0, 0
4860, 1214.7503170967102, 1214.7571113109589, 144.25, 191.5, 1.666050843836787, 0.5580170293282877, 130.794825, 169.20434999999998, 4.955716086306344, 0, 0.5580170293282877, 0.28549104428443783, 0.28549104428443783, 0.0, 0
4861, 1215.0002572536469, 1215.007050037384, 144.0, 192.0, 1.666050843836787, 0.5480167241431929, 130.5916, 169.61079999999998, 4.955716086306344, 0, 0.5480167241431929, 0.2854525433698818, 0.2854525433698818, 0.0, 0
4862, 1215.2503116130829, 1215.2574503421783, 144.0, 191.5, 1.666050843836787, 0.5540169072542498, 130.5916, 169.20434999999998, 4.955716086306344, 0, 0.5540169072542498, 0.2854145765490337, 0.2854145765490337, 0.0, 0
4863, 1215.5003232955933, 1215.5072395801544, 144.0, 191.75, 1.668050904873806, 0.5560169682912687, 130.5916, 169.40757499999998, 4.964216345713675, 0, 0.5560169682912687, 0.2853766111387941, 0.2853766111387941, 0.0, 0
4864, 1215.7503242492676, 1215.7571668624878, 143.75, 192.0, 1.666050843836787, 0.5620171514023256, 130.388375, 169.61079999999998, 4.955716086306344, 0, 0.5620171514023256, 0.28533878846243255, 0.28533878846243255, 0.0, 0
4865, 1216.0003175735474, 1216.0071098804474, 144.0, 191.75, 1.666050843836787, 0.5480167241431929, 130.5916, 169.40757499999998, 4.955716086306344, 0, 0.5480167241431929, 0.28530461585598843, 0.28530461585598843, 0.0, 0
4866, 1216.2503118515015, 1216.2569978237152, 144.0, 191.5, 1.668050904873806, 0.5580170293282877, 130.5916, 169.20434999999998, 4.964216345713675, 0, 0.5580170293282877, 0.28526262261513224, 0.28526262261513224, 0.0, 0
4867, 1216.5003213882446, 1216.5072002410889, 144.0, 191.75, 1.668050904873806, 0.5620171514023256, 130.5916, 169.40757499999998, 4.964216345713675, 0, 0.5620171514023256, 0.28522537963501904, 0.28522537963501904, 0.0, 0
4868, 1216.7503142356873, 1216.757128238678, 143.75, 191.75, 1.668050904873806, 0.5580170293282877, 130.388375, 169.40757499999998, 4.964216345713675, 0, 0.5580170293282877, 0.2851914029028251, 0.2851914029028251, 0.0, 0
4869, 1217.0003204345703, 1217.0071067810059, 143.75, 192.0, 1.666050843836787, 0.5540169072542498, 130.388375, 169.61079999999998, 4.955716086306344, 0, 0.5540169072542498, 0.2851533344858517, 0.2851533344858517, 0.0, 0
4870, 1217.250316143036, 1217.2570326328278, 143.75, 192.0, 1.668050904873806, 0.5560169682912687, 130.388375, 169.61079999999998, 4.964216345713675, 0, 0.5560169682912687, 0.2851156659756988, 0.2851156659756988, 0.0, 0
4871, 1217.50031042099, 1217.5069963932037, 143.75, 191.25, 1.668050904873806, 0.5580170293282877, 130.388375, 169.00112499999997, 4.964216345713675, 0, 0.5580170293282877, 0.2850743958918258, 0.2850743958918258, 0.0, 0
4872, 1217.7503154277802, 1217.758868932724, 143.5, 191.75, 1.666050843836787, 0.5540169072542498, 130.18515, 169.40757499999998, 4.955716086306344, 0, 0.5540169072542498, 0.2850410510529322, 0.2850410510529322, 0.0, 0
4873, 1218.0003139972687, 1218.0071938037872, 143.5, 191.75, 1.666050843836787, 0.5500167851802118, 130.18515, 169.40757499999998, 4.955716086306344, 0, 0.5500167851802118, 0.2850030473317595, 0.2850030473317595, 0.0, 0
4874, 1218.25030875206, 1218.2570095062256, 143.75, 191.5, 1.668050904873806, 0.5580170293282877, 130.388375, 169.20434999999998, 4.964216345713675, 0, 0.5580170293282877, 0.28496187779599325, 0.28496187779599325, 0.0, 0
4875, 1218.500314950943, 1218.507047176361, 144.0, 191.75, 1.670050965910825, 0.5580170293282877, 130.5916, 169.40757499999998, 4.972716605121006, 0, 0.5580170293282877, 0.28492498008208145, 0.28492498008208145, 0.0, 0
4876, 1218.750309228897, 1218.7571008205414, 143.75, 191.25, 1.670050965910825, 0.5640172124393446, 130.388375, 169.00112499999997, 4.972716605121006, 0, 0.5640172124393446, 0.28489147553341, 0.28489147553341, 0.0, 0
4877, 1219.0003032684326, 1219.0070126056671, 143.75, 191.5, 1.6620507217627492, 0.5540169072542498, 130.388375, 169.20434999999998, 4.938715567491684, 0, 0.5540169072542498, 0.2848575738292247, 0.2848575738292247, 0.0, 0
4878, 1219.2503151893616, 1219.2570967674255, 143.75, 191.5, 1.6720510269478437, 0.5580170293282877, 130.388375, 169.20434999999998, 4.981216864528336, 0, 0.5580170293282877, 0.2848196253462234, 0.2848196253462234, 0.0, 0
4879, 1219.500316143036, 1219.506948709488, 144.0, 191.5, 1.670050965910825, 0.5580170293282877, 130.5916, 169.20434999999998, 4.972716605121006, 0, 0.5580170293282877, 0.2847677854047994, 0.2847677854047994, 0.0, 0
4880, 1219.7503175735474, 1219.757105588913, 144.0, 191.75, 1.670050965910825, 0.5560169682912687, 130.5916, 169.40757499999998, 4.972716605121006, 0, 0.5560169682912687, 0.2847510549757075, 0.2847510549757075, 0.0, 0
4881, 1220.0003225803375, 1220.0071392059326, 143.75, 191.5, 1.668050904873806, 0.5520168462172308, 130.388375, 169.20434999999998, 4.964216345713675, 0, 0.5520168462172308, 0.2847080265608106, 0.2847080265608106, 0.0, 0
4882, 1220.2503135204315, 1220.2570133209229, 143.75, 191.75, 1.6720510269478437, 0.5580170293282877, 130.388375, 169.40757499999998, 4.981216864528336, 0, 0.5580170293282877, 0.28467149626537847, 0.28467149626537847, 0.0, 0
4883, 1220.5003163814545, 1220.507131099701, 144.0, 191.25, 1.670050965910825, 0.5600170903653066, 130.5916, 169.00112499999997, 4.972716605121006, 0, 0.5600170903653066, 0.28463084166590846, 0.28463084166590846, 0.0, 0
4884, 1220.7503082752228, 1220.7564792633057, 143.75, 191.25, 1.670050965910825, 0.5620171514023256, 130.388375, 169.00112499999997, 4.972716605121006, 0, 0.5620171514023256, 0.2846017649140933, 0.2846017649140933, 0.0, 0
4885, 1221.0003190040588, 1221.0071880817413, 143.75, 191.25, 1.668050904873806, 0.5520168462172308, 130.388375, 169.00112499999997, 4.964216345713675, 0, 0.5520168462172308, 0.2845602424957363, 0.2845602424957363, 0.0, 0
4886, 1221.2503082752228, 1221.2569782733917, 143.75, 191.25, 1.6720510269478437, 0.5560169682912687, 130.388375, 169.00112499999997, 4.981216864528336, 0, 0.5560169682912687, 0.28452377887805724, 0.28452377887805724, 0.0, 0
4887, 1221.5003185272217, 1221.5070810317993, 144.25, 191.25, 1.6720510269478437, 0.5580170293282877, 130.794825, 169.00112499999997, 4.981216864528336, 0, 0.5580170293282877, 0.2844833173516079, 0.2844833173516079, 0.0, 0
4888, 1221.7503130435944, 1221.7570688724518, 143.5, 191.25, 1.670050965910825, 0.5540169072542498, 130.18515, 169.00112499999997, 4.972716605121006, 0, 0.5540169072542498, 0.28445452057762566, 0.28445452057762566, 0.0, 0
4889, 1222.0002827644348, 1222.0087399482727, 143.5, 191.5, 1.666050843836787, 0.544016602069155, 130.18515, 169.20434999999998, 4.955716086306344, 0, 0.544016602069155, 0.2844168778325198, 0.2844168778325198, 0.0, 0
4890, 1222.2503097057343, 1222.2570929527283, 143.75, 191.5, 1.6720510269478437, 0.5580170293282877, 130.388375, 169.20434999999998, 4.981216864528336, 0, 0.5580170293282877, 0.28437633569978615, 0.28437633569978615, 0.0, 0
4891, 1222.5003151893616, 1222.5070338249207, 144.0, 191.75, 1.6720510269478437, 0.5580170293282877, 130.5916, 169.40757499999998, 4.981216864528336, 0, 0.5580170293282877, 0.2843328066298376, 0.2843328066298376, 0.0, 0
4892, 1222.7503361701965, 1222.757309436798, 143.75, 191.0, 1.670050965910825, 0.5600170903653066, 130.388375, 168.79789999999997, 4.972716605121006, 0, 0.5600170903653066, 0.28430833591804117, 0.28430833591804117, 0.0, 0
4893, 1223.0003201961517, 1223.0071258544922, 143.75, 191.25, 1.670050965910825, 0.5500167851802118, 130.388375, 169.00112499999997, 4.972716605121006, 0, 0.5500167851802118, 0.28427044417663083, 0.28427044417663083, 0.0, 0
4894, 1223.2503139972687, 1223.2570433616638, 144.0, 191.25, 1.6720510269478437, 0.5620171514023256, 130.5916, 169.00112499999997, 4.981216864528336, 0, 0.5620171514023256, 0.2842303063601541, 0.2842303063601541, 0.0, 0
4895, 1223.5003135204315, 1223.507006406784, 143.75, 191.25, 1.6720510269478437, 0.5580170293282877, 130.388375, 169.00112499999997, 4.981216864528336, 0, 0.5580170293282877, 0.2841943498713029, 0.2841943498713029, 0.0, 0
4896, 1223.75031042099, 1223.756914138794, 143.75, 191.25, 1.6720510269478437, 0.5560169682912687, 130.388375, 169.00112499999997, 4.981216864528336, 0, 0.5560169682912687, 0.28416170559426135, 0.28416170559426135, 0.0, 0
4897, 1224.0003197193146, 1224.0071065425873, 143.75, 191.5, 1.670050965910825, 0.5480167241431929, 130.388375, 169.20434999999998, 4.972716605121006, 0, 0.5480167241431929, 0.28412496644588003, 0.28412496644588003, 0.0, 0
4898, 1224.2503235340118, 1224.2572147846222, 143.5, 191.25, 1.6720510269478437, 0.5580170293282877, 130.18515, 169.00112499999997, 4.981216864528336, 0, 0.5580170293282877, 0.2840886259847615, 0.2840886259847615, 0.0, 0
4899, 1224.5003175735474, 1224.507206916809, 143.75, 191.25, 1.6720510269478437, 0.5580170293282877, 130.388375, 169.00112499999997, 4.981216864528336, 0, 0.5580170293282877, 0.2840486802261566, 0.2840486802261566, 0.0, 0
4900, 1224.7503128051758, 1224.7570073604584, 143.75, 191.0, 1.6740510879848627, 0.5620171514023256, 130.388375, 168.79789999999997, 4.989717123935667, 0, 0.5620171514023256, 0.2840166609482324, 0.2840166609482324, 0.0, 0
4901, 1225.0003197193146, 1225.00710439682, 143.75, 191.25, 1.6720510269478437, 0.542016541032136, 130.388375, 169.00112499999997, 4.981216864528336, 0, 0.542016541032136, 0.28398015414206057, 0.28398015414206057, 0.0, 0
4902, 1225.25031375885, 1225.256975889206, 143.5, 191.0, 1.6720510269478437, 0.5580170293282877, 130.18515, 168.79789999999997, 4.981216864528336, 0, 0.5580170293282877, 0.2839477822259404, 0.2839477822259404, 0.0, 0
4903, 1225.5003101825714, 1225.5070242881775, 143.5, 190.75, 1.6740510879848627, 0.5560169682912687, 130.18515, 168.594675, 4.989717123935667, 0, 0.5560169682912687, 0.283907536902511, 0.283907536902511, 0.0, 0
4904, 1225.7503216266632, 1225.7570905685425, 143.75, 191.0, 1.6740510879848627, 0.5580170293282877, 130.388375, 168.79789999999997, 4.989717123935667, 0, 0.5580170293282877, 0.2838720484577948, 0.2838720484577948, 0.0, 0
4905, 1226.0003170967102, 1226.0070922374725, 143.75, 191.25, 1.6720510269478437, 0.542016541032136, 130.388375, 169.00112499999997, 4.981216864528336, 0, 0.542016541032136, 0.2838398181587003, 0.2838398181587003, 0.0, 0
4906, 1226.2502331733704, 1226.257042169571, 143.75, 191.25, 1.6740510879848627, 0.5560169682912687, 130.388375, 169.00112499999997, 4.989717123935667, 0, 0.5560169682912687, 0.28380341162046463, 0.28380341162046463, 0.0, 0
4907, 1226.5003147125244, 1226.5070776939392, 144.0, 191.0, 1.6740510879848627, 0.5540169072542498, 130.5916, 168.79789999999997, 4.989717123935667, 0, 0.5540169072542498, 0.28376387972907935, 0.28376387972907935, 0.0, 0
4908, 1226.7503180503845, 1226.7571322917938, 143.75, 191.0, 1.6740510879848627, 0.5600170903653066, 130.388375, 168.79789999999997, 4.989717123935667, 0, 0.5600170903653066, 0.2837322280080947, 0.2837322280080947, 0.0, 0
4909, 1227.0003199577332, 1227.0080053806305, 143.5, 191.25, 1.6740510879848627, 0.540016479995117, 130.18515, 169.00112499999997, 4.989717123935667, 0, 0.540016479995117, 0.28369600351579294, 0.28369600351579294, 0.0, 0
4910, 1227.2503111362457, 1227.2570042610168, 143.75, 191.0, 1.6740510879848627, 0.5540169072542498, 130.388375, 168.79789999999997, 4.989717123935667, 0, 0.5540169072542498, 0.2836603075289581, 0.2836603075289581, 0.0, 0
4911, 1227.5003139972687, 1227.507004737854, 144.0, 190.75, 1.6760511490218817, 0.5520168462172308, 130.5916, 168.594675, 4.998217383342997, 0, 0.5520168462172308, 0.2836246114581975, 0.2836246114581975, 0.0, 0
4912, 1227.7503175735474, 1227.757304906845, 144.0, 190.75, 1.6780512100589007, 0.5500167851802118, 130.5916, 168.594675, 5.006717642750328, 0, 0.5500167851802118, 0.2835890527639364, 0.2835890527639364, 0.0, 0
4913, 1228.0003337860107, 1228.007170200348, 144.0, 191.25, 1.6780512100589007, 0.5380164189580982, 130.5916, 169.00112499999997, 5.006717642750328, 0, 0.5380164189580982, 0.28355732039173276, 0.28355732039173276, 0.0, 0
4914, 1228.2503354549408, 1228.2602288722992, 143.75, 190.75, 1.6760511490218817, 0.5520168462172308, 130.388375, 168.594675, 4.998217383342997, 0, 0.5520168462172308, 0.2835251490905186, 0.2835251490905186, 0.0, 0
4915, 1228.500238418579, 1228.5070707798004, 144.0, 190.5, 1.6800512710959197, 0.5480167241431929, 130.5916, 168.39145, 5.015217902157659, 0, 0.5480167241431929, 0.2834891926190295, 0.2834891926190295, 0.0, 0
4916, 1228.7503163814545, 1228.7571313381195, 143.75, 190.25, 1.6780512100589007, 0.5480167241431929, 130.388375, 168.188225, 5.006717642750328, 0, 0.5480167241431929, 0.28345016305529214, 0.28345016305529214, 0.0, 0
4917, 1229.0002965927124, 1229.0070145130157, 143.75, 190.25, 1.6780512100589007, 0.544016602069155, 130.388375, 168.188225, 5.006717642750328, 0, 0.544016602069155, 0.28342261761062915, 0.28342261761062915, 0.0, 0
4918, 1229.2503113746643, 1229.2568225860596, 143.75, 189.5, 1.6720510269478437, 0.5520168462172308, 130.388375, 167.57854999999998, 4.981216864528336, 0, 0.5520168462172308, 0.2833826293755983, 0.2833826293755983, 0.0, 0
4919, 1229.5003151893616, 1229.5066194534302, 143.75, 190.0, 1.666050843836787, 0.5580170293282877, 130.388375, 167.98499999999999, 4.955716086306344, 0, 0.5580170293282877, 0.2833475197996975, 0.2833475197996975, 0.0, 0
4920, 1229.7503185272217, 1229.7571940422058, 144.0, 190.25, 1.6800512710959197, 0.5540169072542498, 130.5916, 168.188225, 5.015217902157659, 0, 0.5540169072542498, 0.2833005873418344, 0.2833005873418344, 0.0, 0
4921, 1230.0003199577332, 1230.0072462558746, 144.0, 190.25, 1.6760511490218817, 0.540016479995117, 130.5916, 168.188225, 4.998217383342997, 0, 0.540016479995117, 0.28325581832769586, 0.28325581832769586, 0.0, 0
4922, 1230.25031375885, 1230.2570986747742, 144.0, 189.5, 1.6780512100589007, 0.5540169072542498, 130.5916, 167.57854999999998, 5.006717642750328, 0, 0.5540169072542498, 0.2832479967359376, 0.2832479967359376, 0.0, 0
