seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
4923, 1230.5003192424774, 1230.5071609020233, 144.0, 190.0, 1.6800512710959197, 0.5520168462172308, 130.5916, 167.98499999999999, 5.015217902157659, 0, 0.5520168462172308, 0.28320246976761254, 0.28320246976761254, 0.0, 0
4924, 1230.7503180503845, 1230.7567915916443, 144.0, 189.5, 1.6780512100589007, 0.5540169072542498, 130.5916, 167.57854999999998, 5.006717642750328, 0, 0.5540169072542498, 0.28317231603454474, 0.28317231603454474, 0.0, 0
4925, 1231.000309228897, 1231.006199836731, 144.0, 190.25, 1.6720510269478437, 0.5460166631061739, 130.5916, 168.188225, 4.981216864528336, 0, 0.5460166631061739, 0.2831404621240523, 0.2831404621240523, 0.0, 0
4926, 1231.2503235340118, 1231.2573788166046, 144.25, 189.75, 1.6740510879848627, 0.5560169682912687, 130.794825, 167.78177499999998, 4.989717123935667, 0, 0.5560169682912687, 0.28310104905142097, 0.28310104905142097, 0.0, 0
4927, 1231.5003371238708, 1231.5072073936462, 143.75, 189.25, 1.6780512100589007, 0.5580170293282877, 130.388375, 167.37532499999998, 5.006717642750328, 0, 0.5580170293282877, 0.28305526507201506, 0.28305526507201506, 0.0, 0
4928, 1231.7503225803375, 1231.7571430206299, 144.0, 189.75, 1.6800512710959197, 0.5520168462172308, 130.5916, 167.78177499999998, 5.015217902157659, 0, 0.5520168462172308, 0.2830254544713746, 0.2830254544713746, 0.0, 0
4929, 1232.0003187656403, 1232.0074524879456, 144.0, 189.5, 1.6780512100589007, 0.5480167241431929, 130.5916, 167.57854999999998, 5.006717642750328, 0, 0.5480167241431929, 0.28299771063814916, 0.28299771063814916, 0.0, 0
4930, 1232.2503128051758, 1232.257067680359, 143.75, 190.0, 1.6800512710959197, 0.5540169072542498, 130.388375, 167.98499999999999, 5.015217902157659, 0, 0.5540169072542498, 0.28296582167185136, 0.28296582167185136, 0.0, 0
4931, 1232.5003156661987, 1232.507069349289, 144.0, 189.5, 1.6800512710959197, 0.5520168462172308, 130.5916, 167.57854999999998, 5.015217902157659, 0, 0.5520168462172308, 0.2829270167991069, 0.2829270167991069, 0.0, 0
4932, 1232.7503232955933, 1232.757328748703, 144.5, 190.0, 1.6800512710959197, 0.5540169072542498, 130.99805, 167.98499999999999, 5.015217902157659, 0, 0.5540169072542498, 0.2828964918748085, 0.2828964918748085, 0.0, 0
4933, 1233.0003020763397, 1233.0068080425262, 144.0, 190.0, 1.6760511490218817, 0.544016602069155, 130.5916, 167.98499999999999, 4.998217383342997, 0, 0.544016602069155, 0.28286135314098715, 0.28286135314098715, 0.0, 0
4934, 1233.2503154277802, 1233.256221294403, 143.75, 190.0, 1.6780512100589007, 0.5560169682912687, 130.388375, 167.98499999999999, 5.006717642750328, 0, 0.5560169682912687, 0.2828265690908225, 0.2828265690908225, 0.0, 0
4935, 1233.5003139972687, 1233.5071821212769, 144.0, 189.5, 1.6820513321329387, 0.5540169072542498, 130.5916, 167.57854999999998, 5.0237181615649895, 0, 0.5540169072542498, 0.28278448279366586, 0.28278448279366586, 0.0, 0
4936, 1233.750316143036, 1233.7571902275085, 144.0, 189.75, 1.6720510269478437, 0.5600170903653066, 130.5916, 167.78177499999998, 4.981216864528336, 0, 0.5600170903653066, 0.28275467487047834, 0.28275467487047834, 0.0, 0
4937, 1234.0003213882446, 1234.00723528862, 144.25, 189.75, 1.6780512100589007, 0.5520168462172308, 130.794825, 167.78177499999998, 5.006717642750328, 0, 0.5520168462172308, 0.28272679924118194, 0.28272679924118194, 0.0, 0
4938, 1234.25031042099, 1234.256986618042, 143.5, 189.75, 1.6820513321329387, 0.5560169682912687, 130.18515, 167.78177499999998, 5.0237181615649895, 0, 0.5560169682912687, 0.28267292715468884, 0.28267292715468884, 0.0, 0
4939, 1234.5003101825714, 1234.508695602417, 144.0, 189.75, 1.6760511490218817, 0.5520168462172308, 130.5916, 167.78177499999998, 4.998217383342997, 0, 0.5520168462172308, 0.2826520841041926, 0.2826520841041926, 0.0, 0
4940, 1234.7503147125244, 1234.757162809372, 144.5, 189.5, 1.6820513321329387, 0.5580170293282877, 130.99805, 167.57854999999998, 5.0237181615649895, 0, 0.5580170293282877, 0.28262359799886383, 0.28262359799886383, 0.0, 0
4941, 1235.0003006458282, 1235.006195306778, 144.0, 190.0, 1.666050843836787, 0.5520168462172308, 130.5916, 167.98499999999999, 4.955716086306344, 0, 0.5520168462172308, 0.28257750338726595, 0.28257750338726595, 0.0, 0
4942, 1235.2503037452698, 1235.2562010288239, 144.0, 189.5, 1.6780512100589007, 0.5600170903653066, 130.5916, 167.57854999999998, 5.006717642750328, 0, 0.5600170903653066, 0.2825551154554802, 0.2825551154554802, 0.0, 0
4943, 1235.5003173351288, 1235.5071148872375, 143.75, 189.5, 1.6820513321329387, 0.5540169072542498, 130.388375, 167.57854999999998, 5.0237181615649895, 0, 0.5540169072542498, 0.28248981372485105, 0.28248981372485105, 0.0, 0
4944, 1235.7503180503845, 1235.7570807933807, 143.25, 189.75, 1.6820513321329387, 0.5560169682912687, 129.981925, 167.78177499999998, 5.0237181615649895, 0, 0.5560169682912687, 0.2824817788942262, 0.2824817788942262, 0.0, 0
4945, 1236.0003201961517, 1236.0073459148407, 144.25, 189.5, 1.6820513321329387, 0.5640172124393446, 130.794825, 167.57854999999998, 5.0237181615649895, 0, 0.5640172124393446, 0.2824524586392698, 0.2824524586392698, 0.0, 0
4946, 1236.2503063678741, 1236.2570176124573, 144.0, 189.75, 1.6820513321329387, 0.5560169682912687, 130.5916, 167.78177499999998, 5.0237181615649895, 0, 0.5560169682912687, 0.28241778733531575, 0.28241778733531575, 0.0, 0
4947, 1236.5003063678741, 1236.5071744918823, 144.25, 189.75, 1.6820513321329387, 0.5560169682912687, 130.794825, 167.78177499999998, 5.0237181615649895, 0, 0.5560169682912687, 0.282383776443897, 0.282383776443897, 0.0, 0
4948, 1236.7502839565277, 1236.7571911811829, 144.25, 189.75, 1.6800512710959197, 0.5560169682912687, 130.794825, 167.78177499999998, 5.015217902157659, 0, 0.5560169682912687, 0.28234973640572747, 0.28234973640572747, 0.0, 0
4949, 1237.00031375885, 1237.006685256958, 143.75, 189.5, 1.6740510879848627, 0.5560169682912687, 130.388375, 167.57854999999998, 4.989717123935667, 0, 0.5560169682912687, 0.28231565720795615, 0.28231565720795615, 0.0, 0
4950, 1237.250337600708, 1237.2571923732758, 144.25, 189.5, 1.6820513321329387, 0.5600170903653066, 130.794825, 167.57854999999998, 5.0237181615649895, 0, 0.5600170903653066, 0.28227766879691174, 0.28227766879691174, 0.0, 0
4951, 1237.5003116130829, 1237.5070893764496, 144.25, 189.5, 1.6820513321329387, 0.5560169682912687, 130.794825, 167.57854999999998, 5.0237181615649895, 0, 0.5560169682912687, 0.28223316600595894, 0.28223316600595894, 0.0, 0
4952, 1237.750317811966, 1237.7572424411774, 144.25, 189.5, 1.6840513931699574, 0.5540169072542498, 130.794825, 167.57854999999998, 5.0322184209723195, 0, 0.5540169072542498, 0.28221559053985246, 0.28221559053985246, 0.0, 0
4953, 1238.0003187656403, 1238.0071568489075, 144.25, 189.5, 1.6800512710959197, 0.5620171514023256, 130.794825, 167.57854999999998, 5.015217902157659, 0, 0.5620171514023256, 0.2821801450606607, 0.2821801450606607, 0.0, 0
4954, 1238.2503173351288, 1238.256962299347, 144.5, 189.5, 1.6820513321329387, 0.5560169682912687, 130.99805, 167.57854999999998, 5.0237181615649895, 0, 0.5560169682912687, 0.2821501434705631, 0.2821501434705631, 0.0, 0
4955, 1238.50031208992, 1238.5070633888245, 144.25, 189.5, 1.6820513321329387, 0.5540169072542498, 130.794825, 167.57854999999998, 5.0237181615649895, 0, 0.5540169072542498, 0.2821085288672478, 0.2821085288672478, 0.0, 0
4956, 1238.7503118515015, 1238.7571494579315, 143.75, 189.0, 1.6820513321329387, 0.5520168462172308, 130.388375, 167.17209999999997, 5.0237181615649895, 0, 0.5520168462172308, 0.2820794617692677, 0.2820794617692677, 0.0, 0
4957, 1239.0003218650818, 1239.00719165802, 144.0, 189.25, 1.6800512710959197, 0.5660172734763634, 130.5916, 167.37532499999998, 5.015217902157659, 0, 0.5660172734763634, 0.2820453372052292, 0.2820453372052292, 0.0, 0
4958, 1239.2503130435944, 1239.2566633224487, 144.5, 189.75, 1.6860514542069764, 0.5620171514023256, 130.99805, 167.78177499999998, 5.0407186803796495, 0, 0.5620171514023256, 0.2820116945998059, 0.2820116945998059, 0.0, 0
4959, 1239.5003175735474, 1239.5071210861206, 144.5, 189.25, 1.6820513321329387, 0.5580170293282877, 130.99805, 167.37532499999998, 5.0237181615649895, 0, 0.5580170293282877, 0.2819746150375444, 0.2819746150375444, 0.0, 0
4960, 1239.750317811966, 1239.7571339607239, 144.25, 189.25, 1.6820513321329387, 0.5540169072542498, 130.794825, 167.37532499999998, 5.0237181615649895, 0, 0.5540169072542498, 0.28195267034955407, 0.28195267034955407, 0.0, 0
4961, 1240.0003225803375, 1240.007122516632, 144.25, 188.75, 1.6820513321329387, 0.5640172124393446, 130.794825, 166.968875, 5.0237181615649895, 0, 0.5640172124393446, 0.28191039829943065, 0.28191039829943065, 0.0, 0
4962, 1240.2503108978271, 1240.2569539546967, 144.25, 189.5, 1.6820513321329387, 0.5560169682912687, 130.794825, 167.57854999999998, 5.0237181615649895, 0, 0.5560169682912687, 0.281877891258862, 0.281877891258862, 0.0, 0
4963, 1240.5003144741058, 1240.5070917606354, 144.25, 189.25, 1.6840513931699574, 0.5600170903653066, 130.794825, 167.37532499999998, 5.0322184209723195, 0, 0.5600170903653066, 0.2818444184242139, 0.2818444184242139, 0.0, 0
4964, 1240.75257730484, 1240.7617568969727, 144.25, 189.25, 1.6780512100589007, 0.5620171514023256, 130.794825, 167.37532499999998, 5.006717642750328, 0, 0.5620171514023256, 0.2818111699427561, 0.2818111699427561, 0.0, 0
4965, 1241.000324010849, 1241.0072526931763, 144.25, 188.75, 1.6820513321329387, 0.5680173345133824, 130.794825, 166.968875, 5.0237181615649895, 0, 0.5680173345133824, 0.2817813860092784, 0.2817813860092784, 0.0, 0
4966, 1241.2503221035004, 1241.2562713623047, 144.0, 189.25, 1.6800512710959197, 0.5620171514023256, 130.5916, 167.37532499999998, 5.015217902157659, 0, 0.5620171514023256, 0.28173656323453145, 0.28173656323453145, 0.0, 0
4967, 1241.5003190040588, 1241.507129907608, 143.75, 188.75, 1.6840513931699574, 0.5580170293282877, 130.388375, 166.968875, 5.0322184209723195, 0, 0.5580170293282877, 0.2817120556134043, 0.2817120556134043, 0.0, 0
4968, 1241.7503101825714, 1241.7570071220398, 144.25, 189.25, 1.6840513931699574, 0.5560169682912687, 130.794825, 167.37532499999998, 5.0322184209723195, 0, 0.5560169682912687, 0.28167436149106706, 0.28167436149106706, 0.0, 0
4969, 1242.0003187656403, 1242.0071122646332, 144.0, 188.75, 1.6820513321329387, 0.5720174565874203, 130.5916, 166.968875, 5.0237181615649895, 0, 0.5720174565874203, 0.2816492749361075, 0.2816492749361075, 0.0, 0
4970, 1242.2503085136414, 1242.2579209804535, 144.25, 188.75, 1.6820513321329387, 0.5580170293282877, 130.794825, 166.968875, 5.0237181615649895, 0, 0.5580170293282877, 0.2816152608799385, 0.2816152608799385, 0.0, 0
4971, 1242.5003056526184, 1242.50701379776, 143.75, 188.5, 1.6840513931699574, 0.5560169682912687, 130.388375, 166.76565, 5.0322184209723195, 0, 0.5560169682912687, 0.28157851351191354, 0.28157851351191354, 0.0, 0
4972, 1242.7503237724304, 1242.7571198940277, 144.0, 189.25, 1.6840513931699574, 0.5580170293282877, 130.5916, 167.37532499999998, 5.0322184209723195, 0, 0.5580170293282877, 0.2815459951651462, 0.2815459951651462, 0.0, 0
4973, 1243.0003354549408, 1243.0073409080505, 144.0, 189.0, 1.6720510269478437, 0.5680173345133824, 130.5916, 167.17209999999997, 4.981216864528336, 0, 0.5680173345133824, 0.28151677716464363, 0.28151677716464363, 0.0, 0
4974, 1243.2503173351288, 1243.257108449936, 144.5, 189.0, 1.6840513931699574, 0.5640172124393446, 130.99805, 167.17209999999997, 5.0322184209723195, 0, 0.5640172124393446, 0.2814829346640373, 0.2814829346640373, 0.0, 0
4975, 1243.5003159046173, 1243.5070395469666, 144.25, 189.0, 1.6840513931699574, 0.5580170293282877, 130.794825, 167.17209999999997, 5.0322184209723195, 0, 0.5580170293282877, 0.2814279379727367, 0.2814279379727367, 0.0, 0
4976, 1243.7503113746643, 1243.7569742202759, 144.25, 188.5, 1.6860514542069764, 0.5580170293282877, 130.794825, 166.76565, 5.0407186803796495, 0, 0.5580170293282877, 0.28142017988534107, 0.28142017988534107, 0.0, 0
4977, 1244.0003187656403, 1244.007234096527, 144.5, 188.75, 1.6840513931699574, 0.5680173345133824, 130.99805, 166.968875, 5.0322184209723195, 0, 0.5680173345133824, 0.2813848468248885, 0.2813848468248885, 0.0, 0
4978, 1244.2503085136414, 1244.2570283412933, 144.0, 189.25, 1.6860514542069764, 0.5580170293282877, 130.5916, 167.37532499999998, 5.0407186803796495, 0, 0.5580170293282877, 0.2813560384497791, 0.2813560384497791, 0.0, 0
4979, 1244.5003306865692, 1244.5069890022278, 144.25, 189.25, 1.6840513931699574, 0.5560169682912687, 130.794825, 167.37532499999998, 5.0322184209723195, 0, 0.5560169682912687, 0.2813192287803865, 0.2813192287803865, 0.0, 0
4980, 1244.7503073215485, 1244.756974697113, 144.75, 189.0, 1.6840513931699574, 0.5600170903653066, 131.20127499999998, 167.17209999999997, 5.0322184209723195, 0, 0.5600170903653066, 0.28129069446853094, 0.28129069446853094, 0.0, 0
4981, 1245.0003159046173, 1245.007158756256, 144.25, 188.75, 1.6820513321329387, 0.5700173955504014, 130.794825, 166.968875, 5.0237181615649895, 0, 0.5700173955504014, 0.2812538521505985, 0.2812538521505985, 0.0, 0
4982, 1245.2503035068512, 1245.2566266059875, 144.75, 189.0, 1.6740510879848627, 0.5580170293282877, 131.20127499999998, 167.17209999999997, 4.989717123935667, 0, 0.5580170293282877, 0.2812216260244895, 0.2812216260244895, 0.0, 0
4983, 1245.500316143036, 1245.5071125030518, 144.5, 188.75, 1.6860514542069764, 0.5560169682912687, 130.99805, 166.968875, 5.0407186803796495, 0, 0.5560169682912687, 0.2811849099567709, 0.2811849099567709, 0.0, 0
4984, 1245.7503173351288, 1245.7572667598724, 144.5, 188.5, 1.6860514542069764, 0.5600170903653066, 130.99805, 166.76565, 5.0407186803796495, 0, 0.5600170903653066, 0.28113821652209126, 0.28113821652209126, 0.0, 0
4985, 1246.0003192424774, 1246.0071110725403, 144.25, 188.75, 1.6840513931699574, 0.5740175176244393, 130.794825, 166.968875, 5.0322184209723195, 0, 0.5740175176244393, 0.281129999810279, 0.281129999810279, 0.0, 0
4986, 1246.2503080368042, 1246.2569816112518, 144.0, 189.0, 1.6860514542069764, 0.5580170293282877, 130.5916, 167.17209999999997, 5.0407186803796495, 0, 0.5580170293282877, 0.28109495045216804, 0.28109495045216804, 0.0, 0
4987, 1246.5003135204315, 1246.5068938732147, 144.0, 189.25, 1.6880515152439954, 0.5640172124393446, 130.5916, 167.37532499999998, 5.04921893978698, 0, 0.5640172124393446, 0.2810591258620576, 0.2810591258620576, 0.0, 0
4988, 1246.7503190040588, 1246.757111787796, 144.0, 189.0, 1.6860514542069764, 0.5580170293282877, 130.5916, 167.17209999999997, 5.0407186803796495, 0, 0.5580170293282877, 0.28103105392906613, 0.28103105392906613, 0.0, 0
4989, 1247.0003230571747, 1247.0105466842651, 144.0, 188.5, 1.6720510269478437, 0.5680173345133824, 130.5916, 166.76565, 4.981216864528336, 0, 0.5680173345133824, 0.281002017729989, 0.281002017729989, 0.0, 0
4990, 1247.250327348709, 1247.2572128772736, 144.0, 188.75, 1.6880515152439954, 0.5620171514023256, 130.5916, 166.968875, 5.04921893978698, 0, 0.5620171514023256, 0.28096501948235186, 0.28096501948235186, 0.0, 0
4991, 1247.5003123283386, 1247.5070457458496, 144.5, 188.75, 1.6860514542069764, 0.5640172124393446, 130.99805, 166.968875, 5.0407186803796495, 0, 0.5640172124393446, 0.2809074826331184, 0.2809074826331184, 0.0, 0
4992, 1247.7503197193146, 1247.7571094036102, 144.5, 188.75, 1.6880515152439954, 0.5600170903653066, 130.99805, 166.968875, 5.04921893978698, 0, 0.5600170903653066, 0.2809082282202908, 0.2809082282202908, 0.0, 0
4993, 1248.0003201961517, 1248.0070278644562, 144.5, 188.25, 1.6860514542069764, 0.5720174565874203, 130.99805, 166.562425, 5.0407186803796495, 0, 0.5720174565874203, 0.28086894692611253, 0.28086894692611253, 0.0, 0
4994, 1248.2503051757812, 1248.2569546699524, 144.5, 188.5, 1.6860514542069764, 0.5600170903653066, 130.99805, 166.76565, 5.0407186803796495, 0, 0.5600170903653066, 0.2808412856228273, 0.2808412856228273, 0.0, 0
4995, 1248.5003135204315, 1248.5071077346802, 144.0, 188.75, 1.6880515152439954, 0.5600170903653066, 130.5916, 166.968875, 5.04921893978698, 0, 0.5600170903653066, 0.28080501057204543, 0.28080501057204543, 0.0, 0
4996, 1248.750316619873, 1248.7570416927338, 144.75, 188.75, 1.6880515152439954, 0.5580170293282877, 131.20127499999998, 166.968875, 5.04921893978698, 0, 0.5580170293282877, 0.2807735376487308, 0.2807735376487308, 0.0, 0
4997, 1249.0003261566162, 1249.0064775943756, 144.25, 188.5, 1.6820513321329387, 0.5720174565874203, 130.794825, 166.76565, 5.0237181615649895, 0, 0.5720174565874203, 0.28074532170488453, 0.28074532170488453, 0.0, 0
4998, 1249.2503218650818, 1249.2572121620178, 144.75, 188.5, 1.6880515152439954, 0.5620171514023256, 131.20127499999998, 166.76565, 5.04921893978698, 0, 0.5620171514023256, 0.28071274679949454, 0.28071274679949454, 0.0, 0
4999, 1249.50031208992, 1249.507065296173, 144.75, 188.5, 1.6900515762810144, 0.5660172734763634, 131.20127499999998, 166.76565, 5.057719199194311, 0, 0.5660172734763634, 0.2806698273047772, 0.2806698273047772, 0.0, 0
5000, 1249.7503163814545, 1249.7571287155151, 144.25, 188.75, 1.6880515152439954, 0.5620171514023256, 130.794825, 166.968875, 5.04921893978698, 0, 0.5620171514023256, 0.2806506226237033, 0.2806506226237033, 0.0, 0
5001, 1250.000319480896, 1250.0071032047272, 144.25, 188.5, 1.6880515152439954, 0.5700173955504014, 130.794825, 166.76565, 5.04921893978698, 0, 0.5700173955504014, 0.2806212039892948, 0.2806212039892948, 0.0, 0
5002, 1250.250318288803, 1250.257188796997, 144.5, 188.75, 1.6900515762810144, 0.5660172734763634, 130.99805, 166.968875, 5.057719199194311, 0, 0.5660172734763634, 0.2805854000242469, 0.2805854000242469, 0.0, 0
5003, 1250.5003299713135, 1250.507996082306, 144.5, 188.75, 1.6920516373180334, 0.5660172734763634, 130.99805, 166.968875, 5.066219458601642, 0, 0.5660172734763634, 0.28055420639608997, 0.28055420639608997, 0.0, 0
5004, 1250.750318288803, 1250.7575469017029, 144.5, 188.75, 1.6880515152439954, 0.5580170293282877, 130.99805, 166.968875, 5.04921893978698, 0, 0.5580170293282877, 0.28052636656408936, 0.28052636656408936, 0.0, 0
5005, 1251.0003266334534, 1251.0072283744812, 144.25, 188.0, 1.6900515762810144, 0.5760175786614582, 130.794825, 166.3592, 5.057719199194311, 0, 0.5760175786614582, 0.2804979451226579, 0.2804979451226579, 0.0, 0
5006, 1251.2503168582916, 1251.2574503421783, 144.0, 188.75, 1.6780512100589007, 0.5620171514023256, 130.5916, 166.968875, 5.006717642750328, 0, 0.5620171514023256, 0.2804585265258126, 0.2804585265258126, 0.0, 0
5007, 1251.5003159046173, 1251.5071291923523, 144.75, 188.5, 1.6900515762810144, 0.5620171514023256, 131.20127499999998, 166.76565, 5.057719199194311, 0, 0.5620171514023256, 0.2804310652348114, 0.2804310652348114, 0.0, 0
5008, 1251.750314950943, 1251.7571606636047, 143.75, 188.5, 1.6900515762810144, 0.5580170293282877, 130.388375, 166.76565, 5.057719199194311, 0, 0.5580170293282877, 0.28037691869793946, 0.28037691869793946, 0.0, 0
5009, 1252.0003168582916, 1252.0072183609009, 144.75, 188.25, 1.6900515762810144, 0.5760175786614582, 131.20127499999998, 166.562425, 5.057719199194311, 0, 0.5760175786614582, 0.2803705727638395, 0.2803705727638395, 0.0, 0
5010, 1252.25031208992, 1252.2570495605469, 144.5, 188.5, 1.6900515762810144, 0.5600170903653066, 130.99805, 166.76565, 5.057719199194311, 0, 0.5600170903653066, 0.2803365148210055, 0.2803365148210055, 0.0, 0
5011, 1252.5003101825714, 1252.5069828033447, 144.75, 188.5, 1.6900515762810144, 0.5620171514023256, 131.20127499999998, 166.76565, 5.057719199194311, 0, 0.5620171514023256, 0.2803053750963542, 0.2803053750963542, 0.0, 0
5012, 1252.7503187656403, 1252.7571740150452, 144.75, 188.25, 1.6900515762810144, 0.5660172734763634, 131.20127499999998, 166.562425, 5.057719199194311, 0, 0.5660172734763634, 0.2802740181383072, 0.2802740181383072, 0.0, 0
5013, 1253.0003266334534, 1253.007220029831, 144.5, 188.25, 1.6900515762810144, 0.5720174565874203, 130.99805, 166.562425, 5.057719199194311, 0, 0.5720174565874203, 0.28024271186337657, 0.28024271186337657, 0.0, 0
5014, 1253.25030875206, 1253.2561814785004, 144.75, 188.5, 1.6860514542069764, 0.5620171514023256, 131.20127499999998, 166.76565, 5.0407186803796495, 0, 0.5620171514023256, 0.2802114471040795, 0.2802114471040795, 0.0, 0
5015, 1253.5003192424774, 1253.5072338581085, 144.25, 188.5, 1.6920516373180334, 0.5660172734763634, 130.794825, 166.76565, 5.066219458601642, 0, 0.5660172734763634, 0.2801800494237483, 0.2801800494237483, 0.0, 0
5016, 1253.7503170967102, 1253.75732088089, 144.75, 188.5, 1.6920516373180334, 0.5640172124393446, 131.20127499999998, 166.76565, 5.066219458601642, 0, 0.5640172124393446, 0.28014156196881856, 0.28014156196881856, 0.0, 0
5017, 1254.000319480896, 1254.0071330070496, 145.0, 188.25, 1.6900515762810144, 0.5660172734763634, 131.40449999999998, 166.562425, 5.057719199194311, 0, 0.5660172734763634, 0.2801225625122754, 0.2801225625122754, 0.0, 0
5018, 1254.2503099441528, 1254.2569725513458, 145.0, 188.0, 1.6920516373180334, 0.5660172734763634, 131.40449999999998, 166.3592, 5.066219458601642, 0, 0.5660172734763634, 0.2800900915251425, 0.2800900915251425, 0.0, 0
5019, 1254.5003159046173, 1254.5070269107819, 144.75, 188.5, 1.6920516373180334, 0.5660172734763634, 131.20127499999998, 166.76565, 5.066219458601642, 0, 0.5660172734763634, 0.28005545935683784, 0.28005545935683784, 0.0, 0
5020, 1254.7503187656403, 1254.7570028305054, 144.25, 188.25, 1.6940516983550522, 0.5620171514023256, 130.794825, 166.562425, 5.074719718008972, 0, 0.5620171514023256, 0.28002860734711277, 0.28002860734711277, 0.0, 0
5021, 1255.0003118515015, 1255.0065603256226, 144.75, 188.25, 1.6760511490218817, 0.5700173955504014, 131.20127499999998, 166.562425, 4.998217383342997, 0, 0.5700173955504014, 0.27999727517970285, 0.27999727517970285, 0.0, 0
5022, 1255.250325202942, 1255.2571380138397, 145.0, 188.5, 1.6920516373180334, 0.5600170903653066, 131.40449999999998, 166.76565, 5.066219458601642, 0, 0.5600170903653066, 0.2799693614264207, 0.2799693614264207, 0.0, 0
5023, 1255.5003199577332, 1255.5071465969086, 144.25, 188.25, 1.6920516373180334, 0.5620171514023256, 130.794825, 166.562425, 5.066219458601642, 0, 0.5620171514023256, 0.2799047280837925, 0.2799047280837925, 0.0, 0
5024, 1255.7503201961517, 1255.757169008255, 144.5, 188.0, 1.6940516983550522, 0.5600170903653066, 130.99805, 166.3592, 5.074719718008972, 0, 0.5600170903653066, 0.27990773776415523, 0.27990773776415523, 0.0, 0
5025, 1256.0003187656403, 1256.0071060657501, 144.75, 188.0, 1.6920516373180334, 0.5740175176244393, 131.20127499999998, 166.3592, 5.066219458601642, 0, 0.5740175176244393, 0.2798734529643738, 0.2798734529643738, 0.0, 0
5026, 1256.2503225803375, 1256.2571783065796, 144.5, 188.25, 1.6920516373180334, 0.5620171514023256, 130.99805, 166.562425, 5.066219458601642, 0, 0.5620171514023256, 0.2798466919227032, 0.2798466919227032, 0.0, 0
5027, 1256.5003254413605, 1256.507036447525, 144.75, 188.25, 1.6940516983550522, 0.5580170293282877, 131.20127499999998, 166.562425, 5.074719718008972, 0, 0.5580170293282877, 0.2798117512234164, 0.2798117512234164, 0.0, 0
5028, 1256.750320672989, 1256.7570991516113, 144.5, 188.25, 1.6920516373180334, 0.5660172734763634, 130.99805, 166.562425, 5.066219458601642, 0, 0.5660172734763634, 0.27978156923454733, 0.27978156923454733, 0.0, 0
5029, 1257.0003271102905, 1257.007209777832, 144.5, 187.75, 1.6760511490218817, 0.5660172734763634, 130.99805, 166.15597499999998, 4.998217383342997, 0, 0.5660172734763634, 0.27975455576831365, 0.27975455576831365, 0.0, 0
5030, 1257.2503201961517, 1257.257197380066, 144.25, 188.25, 1.6940516983550522, 0.5660172734763634, 130.794825, 166.562425, 5.074719718008972, 0, 0.5660172734763634, 0.2797190502839584, 0.2797190502839584, 0.0, 0
5031, 1257.5003163814545, 1257.5071070194244, 144.75, 188.0, 1.6940516983550522, 0.5620171514023256, 131.20127499999998, 166.3592, 5.074719718008972, 0, 0.5620171514023256, 0.2796594348434027, 0.2796594348434027, 0.0, 0
5032, 1257.7503230571747, 1257.757111787796, 143.75, 188.25, 1.6940516983550522, 0.5580170293282877, 130.388375, 166.562425, 5.074719718008972, 0, 0.5580170293282877, 0.279666069040168, 0.279666069040168, 0.0, 0
5033, 1258.0003151893616, 1258.0072326660156, 144.25, 188.0, 1.6920516373180334, 0.5620171514023256, 130.794825, 166.3592, 5.066219458601642, 0, 0.5620171514023256, 0.27963164977442645, 0.27963164977442645, 0.0, 0
5034, 1258.2503077983856, 1258.2570321559906, 144.75, 188.0, 1.6940516983550522, 0.5600170903653066, 131.20127499999998, 166.3592, 5.074719718008972, 0, 0.5600170903653066, 0.2796014662217665, 0.2796014662217665, 0.0, 0
5035, 1258.5003111362457, 1258.5080163478851, 144.25, 187.75, 1.6940516983550522, 0.5660172734763634, 130.794825, 166.15597499999998, 5.074719718008972, 0, 0.5660172734763634, 0.2795673201583462, 0.2795673201583462, 0.0, 0
5036, 1258.7503128051758, 1258.7570128440857, 144.75, 188.0, 1.6940516983550522, 0.5620171514023256, 131.20127499999998, 166.3592, 5.074719718008972, 0, 0.5620171514023256, 0.27954111024206796, 0.27954111024206796, 0.0, 0
5037, 1259.0003089904785, 1259.0063610076904, 144.5, 187.75, 1.6840513931699574, 0.5700173955504014, 130.99805, 166.15597499999998, 5.0322184209723195, 0, 0.5700173955504014, 0.27951031862112075, 0.27951031862112075, 0.0, 0
5038, 1259.2503259181976, 1259.2575061321259, 144.5, 188.0, 1.6920516373180334, 0.5620171514023256, 130.99805, 166.3592, 5.066219458601642, 0, 0.5620171514023256, 0.279479612416182, 0.279479612416182, 0.0, 0
5039, 1259.502165555954, 1259.5116391181946, 144.5, 188.0, 1.6880515152439954, 0.5540169072542498, 130.99805, 166.3592, 5.04921893978698, 0, 0.5540169072542498, 0.2794307745176887, 0.2794307745176887, 0.0, 0
5040, 1259.7503218650818, 1259.7571811676025, 144.25, 188.0, 1.6940516983550522, 0.5660172734763634, 130.794825, 166.3592, 5.074719718008972, 0, 0.5660172734763634, 0.279417486113271, 0.279417486113271, 0.0, 0
5041, 1260.000318288803, 1260.0071749687195, 144.5, 187.75, 1.6940516983550522, 0.5640172124393446, 130.99805, 166.15597499999998, 5.074719718008972, 0, 0.5640172124393446, 0.2793781903788286, 0.2793781903788286, 0.0, 0
5042, 1260.2503066062927, 1260.257031917572, 144.0, 188.0, 1.6960517593920712, 0.5580170293282877, 130.5916, 166.3592, 5.083219977416302, 0, 0.5580170293282877, 0.2793603444071593, 0.2793603444071593, 0.0, 0
5043, 1260.5003151893616, 1260.507056236267, 144.75, 187.75, 1.6960517593920712, 0.5580170293282877, 131.20127499999998, 166.15597499999998, 5.083219977416302, 0, 0.5580170293282877, 0.27932902446383423, 0.27932902446383423, 0.0, 0
5044, 1260.7503237724304, 1260.7571680545807, 144.75, 188.0, 1.6960517593920712, 0.5620171514023256, 131.20127499999998, 166.3592, 5.083219977416302, 0, 0.5620171514023256, 0.27930285034326374, 0.27930285034326374, 0.0, 0
5045, 1261.0002903938293, 1261.0060634613037, 144.5, 187.75, 1.6840513931699574, 0.5680173345133824, 130.99805, 166.15597499999998, 5.0322184209723195, 0, 0.5680173345133824, 0.27927240201663395, 0.27927240201663395, 0.0, 0
5046, 1261.25031375885, 1261.2570493221283, 144.5, 187.75, 1.6940516983550522, 0.5600170903653066, 130.99805, 166.15597499999998, 5.074719718008972, 0, 0.5600170903653066, 0.2792419160644961, 0.2792419160644961, 0.0, 0
5047, 1261.50031208992, 1261.5070168972015, 144.25, 187.75, 1.6960517593920712, 0.5660172734763634, 130.794825, 166.15597499999998, 5.083219977416302, 0, 0.5660172734763634, 0.27918969708318997, 0.27918969708318997, 0.0, 0
5048, 1261.750318288803, 1261.7571625709534, 144.5, 187.75, 1.6940516983550522, 0.5660172734763634, 130.99805, 166.15597499999998, 5.074719718008972, 0, 0.5660172734763634, 0.27918116288305583, 0.27918116288305583, 0.0, 0
5049, 1262.0003199577332, 1262.0071301460266, 144.75, 187.75, 1.6940516983550522, 0.5660172734763634, 131.20127499999998, 166.15597499999998, 5.074719718008972, 0, 0.5660172734763634, 0.27915273280096997, 0.27915273280096997, 0.0, 0
5050, 1262.2503111362457, 1262.2571241855621, 144.25, 187.75, 1.6980518204290902, 0.5620171514023256, 130.794825, 166.15597499999998, 5.091720236823633, 0, 0.5620171514023256, 0.2791189172479207, 0.2791189172479207, 0.0, 0
5051, 1262.500309228897, 1262.5069835186005, 144.5, 187.75, 1.6980518204290902, 0.5600170903653066, 130.99805, 166.15597499999998, 5.091720236823633, 0, 0.5600170903653066, 0.27908970726232596, 0.27908970726232596, 0.0, 0
5052, 1262.7503192424774, 1262.7570629119873, 144.5, 187.75, 1.6980518204290902, 0.5620171514023256, 130.99805, 166.15597499999998, 5.091720236823633, 0, 0.5620171514023256, 0.27906745978976133, 0.27906745978976133, 0.0, 0
5053, 1263.0003213882446, 1263.0074710845947, 144.5, 187.0, 1.6800512710959197, 0.5720174565874203, 130.99805, 165.54629999999997, 5.015217902157659, 0, 0.5720174565874203, 0.2790369296134365, 0.2790369296134365, 0.0, 0
5054, 1263.2503197193146, 1263.2572190761566, 145.0, 187.75, 1.6800512710959197, 0.5640172124393446, 131.40449999999998, 166.15597499999998, 5.015217902157659, 0, 0.5640172124393446, 0.27900652850456353, 0.27900652850456353, 0.0, 0
5055, 1263.5003218650818, 1263.5070374011993, 143.75, 187.75, 1.6960517593920712, 0.5580170293282877, 130.388375, 166.15597499999998, 5.083219977416302, 0, 0.5580170293282877, 0.2789428295028067, 0.2789428295028067, 0.0, 0
5056, 1263.7503170967102, 1263.757136106491, 143.75, 187.5, 1.6980518204290902, 0.5640172124393446, 130.388375, 165.95274999999998, 5.091720236823633, 0, 0.5640172124393446, 0.27891750296636175, 0.27891750296636175, 0.0, 0
5057, 1264.0003180503845, 1264.0071210861206, 144.75, 186.75, 1.6940516983550522, 0.5720174565874203, 131.20127499999998, 165.34307499999997, 5.074719718008972, 0, 0.5720174565874203, 0.27891789732958827, 0.27891789732958827, 0.0, 0
5058, 1264.2503099441528, 1264.2569389343262, 144.75, 187.75, 1.6980518204290902, 0.5580170293282877, 131.20127499999998, 166.15597499999998, 5.091720236823633, 0, 0.5580170293282877, 0.27888878668657213, 0.27888878668657213, 0.0, 0
5059, 1264.50031208992, 1264.5069608688354, 144.75, 187.5, 1.6980518204290902, 0.5660172734763634, 131.20127499999998, 165.95274999999998, 5.091720236823633, 0, 0.5660172734763634, 0.2788518071143784, 0.2788518071143784, 0.0, 0
5060, 1264.7503118515015, 1264.7569890022278, 144.75, 187.75, 1.6980518204290902, 0.5620171514023256, 131.20127499999998, 166.15597499999998, 5.091720236823633, 0, 0.5620171514023256, 0.2788307246057684, 0.2788307246057684, 0.0, 0
5061, 1265.0003471374512, 1265.006984949112, 144.5, 187.0, 1.6720510269478437, 0.5700173955504014, 130.99805, 165.54629999999997, 4.981216864528336, 0, 0.5700173955504014, 0.2788004148027241, 0.2788004148027241, 0.0, 0
5062, 1265.250304222107, 1265.255853652954, 144.75, 187.75, 1.6840513931699574, 0.5620171514023256, 131.20127499999998, 166.15597499999998, 5.0322184209723195, 0, 0.5620171514023256, 0.2787699698159436, 0.2787699698159436, 0.0, 0
5063, 1265.5003125667572, 1265.5074334144592, 144.75, 187.75, 1.6940516983550522, 0.5620171514023256, 131.20127499999998, 166.15597499999998, 5.074719718008972, 0, 0.5620171514023256, 0.2786919772211185, 0.2786919772211185, 0.0, 0
5064, 1265.750238418579, 1265.7602734565735, 144.75, 187.75, 1.6940516983550522, 0.5620171514023256, 131.20127499999998, 166.15597499999998, 5.074719718008972, 0, 0.5620171514023256, 0.27869096900385415, 0.27869096900385415, 0.0, 0
5065, 1266.0003187656403, 1266.0072493553162, 144.25, 187.25, 1.6960517593920712, 0.5700173955504014, 130.794825, 165.74952499999998, 5.083219977416302, 0, 0.5700173955504014, 0.2786776839606908, 0.2786776839606908, 0.0, 0
5066, 1266.2503035068512, 1266.2569410800934, 145.0, 187.5, 1.7000518814661092, 0.5620171514023256, 131.40449999999998, 165.95274999999998, 5.100220496230964, 0, 0.5620171514023256, 0.27864679586854635, 0.27864679586854635, 0.0, 0
5067, 1266.5003139972687, 1266.5071218013763, 145.0, 187.5, 1.6980518204290902, 0.5600170903653066, 131.40449999999998, 165.95274999999998, 5.091720236823633, 0, 0.5600170903653066, 0.27862173073883056, 0.27862173073883056, 0.0, 0
5068, 1266.7503154277802, 1266.7571210861206, 144.75, 187.5, 1.6980518204290902, 0.5660172734763634, 131.20127499999998, 165.95274999999998, 5.091720236823633, 0, 0.5660172734763634, 0.2785996295892339, 0.2785996295892339, 0.0, 0
5069, 1267.0003321170807, 1267.0079922676086, 144.0, 187.25, 1.6820513321329387, 0.5720174565874203, 130.5916, 165.74952499999998, 5.0237181615649895, 0, 0.5720174565874203, 0.27856596120473043, 0.27856596120473043, 0.0, 0
5070, 1267.250304698944, 1267.256419658661, 145.0, 187.75, 1.6940516983550522, 0.5640172124393446, 131.40449999999998, 166.15597499999998, 5.074719718008972, 0, 0.5640172124393446, 0.2785366507124927, 0.2785366507124927, 0.0, 0
5071, 1267.5003118515015, 1267.5072412490845, 144.5, 187.5, 1.7000518814661092, 0.5640172124393446, 130.99805, 165.95274999999998, 5.100220496230964, 0, 0.5640172124393446, 0.2784778254427813, 0.2784778254427813, 0.0, 0
5072, 1267.750337600708, 1267.7573056221008, 145.0, 187.5, 1.7000518814661092, 0.5660172734763634, 131.40449999999998, 165.95274999999998, 5.100220496230964, 0, 0.5660172734763634, 0.27847495741175976, 0.27847495741175976, 0.0, 0
5073, 1268.0003225803375, 1268.007203578949, 145.0, 186.75, 1.6980518204290902, 0.5720174565874203, 131.40449999999998, 165.34307499999997, 5.091720236823633, 0, 0.5720174565874203, 0.27845461027570906, 0.27845461027570906, 0.0, 0
5074, 1268.2503130435944, 1268.2570791244507, 144.75, 187.0, 1.7000518814661092, 0.5620171514023256, 131.20127499999998, 165.54629999999997, 5.100220496230964, 0, 0.5620171514023256, 0.2784246412112594, 0.2784246412112594, 0.0, 0
5075, 1268.500313282013, 1268.507009267807, 144.5, 187.0, 1.7000518814661092, 0.5660172734763634, 130.99805, 165.54629999999997, 5.100220496230964, 0, 0.5660172734763634, 0.2783921494936834, 0.2783921494936834, 0.0, 0
5076, 1268.7500829696655, 1268.7568221092224, 144.75, 187.5, 1.7000518814661092, 0.5620171514023256, 131.20127499999998, 165.95274999999998, 5.100220496230964, 0, 0.5620171514023256, 0.2783674612600038, 0.2783674612600038, 0.0, 0
5077, 1269.0003209114075, 1269.0075855255127, 144.75, 186.75, 1.6860514542069764, 0.5720174565874203, 131.20127499999998, 165.34307499999997, 5.0407186803796495, 0, 0.5720174565874203, 0.2783381949110968, 0.2783381949110968, 0.0, 0
5078, 1269.2503142356873, 1269.2563631534576, 144.5, 187.25, 1.7000518814661092, 0.5600170903653066, 130.99805, 165.74952499999998, 5.100220496230964, 0, 0.5600170903653066, 0.2783088374213172, 0.2783088374213172, 0.0, 0
5079, 1269.5003125667572, 1269.5071911811829, 144.75, 187.5, 1.7000518814661092, 0.5620171514023256, 131.20127499999998, 165.95274999999998, 5.100220496230964, 0, 0.5620171514023256, 0.2782542232208911, 0.2782542232208911, 0.0, 0
5080, 1269.7503101825714, 1269.7571151256561, 144.5, 187.25, 1.7000518814661092, 0.5600170903653066, 130.99805, 165.74952499999998, 5.100220496230964, 0, 0.5600170903653066, 0.27825477134913257, 0.27825477134913257, 0.0, 0
5081, 1270.00031208992, 1270.0072281360626, 144.25, 187.0, 1.6980518204290902, 0.5720174565874203, 130.794825, 165.54629999999997, 5.091720236823633, 0, 0.5720174565874203, 0.27822301995241716, 0.27822301995241716, 0.0, 0
5082, 1270.2503051757812, 1270.2570111751556, 144.75, 187.25, 1.7000518814661092, 0.5660172734763634, 131.20127499999998, 165.74952499999998, 5.100220496230964, 0, 0.5660172734763634, 0.2781945835417261, 0.2781945835417261, 0.0, 0
5083, 1270.5003128051758, 1270.5070464611053, 144.5, 187.25, 1.7000518814661092, 0.5560169682912687, 130.99805, 165.74952499999998, 5.100220496230964, 0, 0.5560169682912687, 0.27816226848576875, 0.27816226848576875, 0.0, 0
5084, 1270.750317811966, 1270.7568697929382, 144.75, 187.25, 1.7020519425031282, 0.5580170293282877, 131.20127499999998, 165.74952499999998, 5.108720755638295, 0, 0.5580170293282877, 0.278137882466055, 0.278137882466055, 0.0, 0
5085, 1271.000318288803, 1271.0077562332153, 145.0, 187.0, 1.6900515762810144, 0.5780176396984771, 131.40449999999998, 165.54629999999997, 5.057719199194311, 0, 0.5780176396984771, 0.27810899993379223, 0.27810899993379223, 0.0, 0
5086, 1271.2500793933868, 1271.2562229633331, 145.0, 187.25, 1.6980518204290902, 0.5620171514023256, 131.40449999999998, 165.74952499999998, 5.091720236823633, 0, 0.5620171514023256, 0.27808380624995266, 0.27808380624995266, 0.0, 0
5087, 1271.5003168582916, 1271.5071942806244, 144.5, 187.25, 1.7000518814661092, 0.5600170903653066, 130.99805, 165.74952499999998, 5.100220496230964, 0, 0.5600170903653066, 0.27803260594588153, 0.27803260594588153, 0.0, 0
5088, 1271.7503435611725, 1271.7567908763885, 144.75, 187.25, 1.6960517593920712, 0.5580170293282877, 131.20127499999998, 165.74952499999998, 5.083219977416302, 0, 0.5580170293282877, 0.27802183413894, 0.27802183413894, 0.0, 0
5089, 1272.0000953674316, 1272.008710861206, 145.0, 186.75, 1.6960517593920712, 0.5800177007354961, 131.40449999999998, 165.34307499999997, 5.083219977416302, 0, 0.5800177007354961, 0.27799521535081695, 0.27799521535081695, 0.0, 0
5090, 1272.250309228897, 1272.257094860077, 145.0, 187.25, 1.7020519425031282, 0.5560169682912687, 131.40449999999998, 165.74952499999998, 5.108720755638295, 0, 0.5560169682912687, 0.2779590783089425, 0.2779590783089425, 0.0, 0
5091, 1272.500313282013, 1272.507007598877, 145.0, 187.0, 1.7020519425031282, 0.5620171514023256, 131.40449999999998, 165.54629999999997, 5.108720755638295, 0, 0.5620171514023256, 0.27793185458923375, 0.27793185458923375, 0.0, 0
5092, 1272.7503216266632, 1272.7571144104004, 145.0, 186.75, 1.704052003540147, 0.5600170903653066, 131.40449999999998, 165.34307499999997, 5.117221015045625, 0, 0.5600170903653066, 0.2779148439235577, 0.2779148439235577, 0.0, 0
5093, 1273.0001428127289, 1273.006065607071, 145.0, 186.5, 1.6900515762810144, 0.5660172734763634, 131.40449999999998, 165.13985, 5.057719199194311, 0, 0.5660172734763634, 0.2778854979529157, 0.2778854979529157, 0.0, 0
5094, 1273.2503290176392, 1273.2572300434113, 145.0, 187.0, 1.7020519425031282, 0.5560169682912687, 131.40449999999998, 165.54629999999997, 5.108720755638295, 0, 0.5560169682912687, 0.277860585697308, 0.277860585697308, 0.0, 0
5095, 1273.5003199577332, 1273.5072195529938, 145.0, 187.0, 1.704052003540147, 0.5560169682912687, 131.40449999999998, 165.54629999999997, 5.117221015045625, 0, 0.5560169682912687, 0.2778060683969876, 0.2778060683969876, 0.0, 0
5096, 1273.7503128051758, 1273.7579336166382, 145.5, 187.0, 1.7020519425031282, 0.5540169072542498, 131.81095, 165.54629999999997, 5.108720755638295, 0, 0.5540169072542498, 0.2778035496579001, 0.2778035496579001, 0.0, 0
5097, 1274.0003192424774, 1274.0071523189545, 145.25, 186.75, 1.7000518814661092, 0.5680173345133824, 131.607725, 165.34307499999997, 5.100220496230964, 0, 0.5680173345133824, 0.27777647661582705, 0.27777647661582705, 0.0, 0
5098, 1274.2503199577332, 1274.2573568820953, 144.75, 187.0, 1.704052003540147, 0.5580170293282877, 131.20127499999998, 165.54629999999997, 5.117221015045625, 0, 0.5580170293282877, 0.27774440619053564, 0.27774440619053564, 0.0, 0
5099, 1274.5003128051758, 1274.507111787796, 145.25, 187.0, 1.7020519425031282, 0.5620171514023256, 131.607725, 165.54629999999997, 5.108720755638295, 0, 0.5620171514023256, 0.27771320524347587, 0.27771320524347587, 0.0, 0
5100, 1274.7503094673157, 1274.7569644451141, 145.0, 187.0, 1.7020519425031282, 0.5540169072542498, 131.40449999999998, 165.54629999999997, 5.108720755638295, 0, 0.5540169072542498, 0.27769305578310366, 0.27769305578310366, 0.0, 0
5101, 1275.0003147125244, 1275.0063724517822, 144.75, 186.75, 1.6960517593920712, 0.5600170903653066, 131.20127499999998, 165.34307499999997, 5.083219977416302, 0, 0.5600170903653066, 0.2776604906146751, 0.2776604906146751, 0.0, 0
5102, 1275.2503147125244, 1275.2565932273865, 144.75, 186.75, 1.6900515762810144, 0.5540169072542498, 131.20127499999998, 165.34307499999997, 5.057719199194311, 0, 0.5540169072542498, 0.2776328005930182, 0.2776328005930182, 0.0, 0
5103, 1275.500316143036, 1275.5072076320648, 144.5, 186.75, 1.7020519425031282, 0.5580170293282877, 130.99805, 165.34307499999997, 5.108720755638295, 0, 0.5580170293282877, 0.2775932680267381, 0.2775932680267381, 0.0, 0
5104, 1275.7503116130829, 1275.756803035736, 145.0, 186.75, 1.704052003540147, 0.5620171514023256, 131.40449999999998, 165.34307499999997, 5.117221015045625, 0, 0.5620171514023256, 0.2775558117779475, 0.2775558117779475, 0.0, 0
5105, 1276.0003192424774, 1276.0071568489075, 145.0, 186.75, 1.704052003540147, 0.5620171514023256, 131.40449999999998, 165.34307499999997, 5.117221015045625, 0, 0.5620171514023256, 0.27755185501329294, 0.27755185501329294, 0.0, 0
5106, 1276.2503097057343, 1276.2570433616638, 145.0, 186.75, 1.704052003540147, 0.5600170903653066, 131.40449999999998, 165.34307499999997, 5.117221015045625, 0, 0.5600170903653066, 0.2775253641463564, 0.2775253641463564, 0.0, 0
5107, 1276.500313282013, 1276.5070657730103, 145.0, 186.75, 1.704052003540147, 0.5600170903653066, 131.40449999999998, 165.34307499999997, 5.117221015045625, 0, 0.5600170903653066, 0.2774974715118219, 0.2774974715118219, 0.0, 0
5108, 1276.75031375885, 1276.757112979889, 145.0, 186.75, 1.704052003540147, 0.5600170903653066, 131.40449999999998, 165.34307499999997, 5.117221015045625, 0, 0.5600170903653066, 0.27746980572429436, 0.27746980572429436, 0.0, 0
5109, 1277.0003294944763, 1277.0072963237762, 145.0, 186.5, 1.6920516373180334, 0.5520168462172308, 131.40449999999998, 165.13985, 5.066219458601642, 0, 0.5520168462172308, 0.27744214060889405, 0.27744214060889405, 0.0, 0
5110, 1277.250322341919, 1277.2570452690125, 144.75, 186.75, 1.6940516983550522, 0.5540169072542498, 131.20127499999998, 165.34307499999997, 5.074719718008972, 0, 0.5540169072542498, 0.27741399296398583, 0.27741399296398583, 0.0, 0
5111, 1277.5003139972687, 1277.5072231292725, 145.25, 186.75, 1.704052003540147, 0.5600170903653066, 131.607725, 165.34307499999997, 5.117221015045625, 0, 0.5600170903653066, 0.2773638017548805, 0.2773638017548805, 0.0, 0
5112, 1277.750322341919, 1277.7571442127228, 145.0, 186.5, 1.704052003540147, 0.5580170293282877, 131.40449999999998, 165.13985, 5.117221015045625, 0, 0.5580170293282877, 0.27734285914422685, 0.27734285914422685, 0.0, 0
5113, 1278.000322341919, 1278.0072071552277, 144.75, 186.75, 1.7020519425031282, 0.5540169072542498, 131.20127499999998, 165.34307499999997, 5.108720755638295, 0, 0.5540169072542498, 0.2773336091126275, 0.2773336091126275, 0.0, 0
5114, 1278.2503187656403, 1278.2586181163788, 145.25, 186.5, 1.7000518814661092, 0.5520168462172308, 131.607725, 165.13985, 5.100220496230964, 0, 0.5520168462172308, 0.2773040930333792, 0.2773040930333792, 0.0, 0
5115, 1278.5003139972687, 1278.5072448253632, 145.0, 186.5, 1.704052003540147, 0.5500167851802118, 131.40449999999998, 165.13985, 5.117221015045625, 0, 0.5500167851802118, 0.2772729707843027, 0.2772729707843027, 0.0, 0
5116, 1278.7503111362457, 1278.7569992542267, 145.25, 186.75, 1.706052064577166, 0.5540169072542498, 131.607725, 165.34307499999997, 5.125721274452955, 0, 0.5540169072542498, 0.2772423396195407, 0.2772423396195407, 0.0, 0
5117, 1279.0003135204315, 1279.0073919296265, 145.25, 186.75, 1.6920516373180334, 0.5460166631061739, 131.607725, 165.34307499999997, 5.066219458601642, 0, 0.5460166631061739, 0.2772229720906765, 0.2772229720906765, 0.0, 0
5118, 1279.250321149826, 1279.256540298462, 145.25, 186.5, 1.6960517593920712, 0.5540169072542498, 131.607725, 165.13985, 5.083219977416302, 0, 0.5540169072542498, 0.2771979635493764, 0.2771979635493764, 0.0, 0
5119, 1279.500081062317, 1279.5069296360016, 144.5, 186.5, 1.706052064577166, 0.5520168462172308, 130.99805, 165.13985, 5.125721274452955, 0, 0.5520168462172308, 0.2771440434417123, 0.2771440434417123, 0.0, 0
5120, 1279.7503144741058, 1279.757072687149, 144.75, 186.5, 1.706052064577166, 0.5540169072542498, 131.20127499999998, 165.13985, 5.125721274452955, 0, 0.5540169072542498, 0.2771275992340527, 0.2771275992340527, 0.0, 0
5121, 1280.0003187656403, 1280.007038116455, 144.75, 186.5, 1.704052003540147, 0.5460166631061739, 131.20127499999998, 165.13985, 5.117221015045625, 0, 0.5460166631061739, 0.27711819110121994, 0.27711819110121994, 0.0, 0
5122, 1280.2503123283386, 1280.2570497989655, 145.5, 186.5, 1.704052003540147, 0.5540169072542498, 131.81095, 165.13985, 5.117221015045625, 0, 0.5540169072542498, 0.27708900028759587, 0.27708900028759587, 0.0, 0
5123, 1280.5003204345703, 1280.5072343349457, 145.25, 186.25, 1.706052064577166, 0.5540169072542498, 131.607725, 164.936625, 5.125721274452955, 0, 0.5540169072542498, 0.27705824705275717, 0.27705824705275717, 0.0, 0
5124, 1280.7503082752228, 1280.756537437439, 145.5, 186.5, 1.6980518204290902, 0.5540169072542498, 131.81095, 165.13985, 5.091720236823633, 0, 0.5540169072542498, 0.2770315921863009, 0.2770315921863009, 0.0, 0
5125, 1281.000304698944, 1281.0066480636597, 145.5, 186.75, 1.6940516983550522, 0.5460166631061739, 131.81095, 165.34307499999997, 5.074719718008972, 0, 0.5460166631061739, 0.27700788749872274, 0.27700788749872274, 0.0, 0
5126, 1281.2503321170807, 1281.2577102184296, 145.25, 186.5, 1.6900515762810144, 0.5520168462172308, 131.607725, 165.13985, 5.057719199194311, 0, 0.5520168462172308, 0.27696513115992616, 0.27696513115992616, 0.0, 0
5127, 1281.5003175735474, 1281.5073065757751, 145.0, 186.5, 1.706052064577166, 0.5560169682912687, 131.40449999999998, 165.13985, 5.125721274452955, 0, 0.5560169682912687, 0.2769319975209221, 0.2769319975209221, 0.0, 0
5128, 1281.75030875206, 1281.7570190429688, 144.75, 186.5, 1.708052125614185, 0.5560169682912687, 131.20127499999998, 165.13985, 5.134221533860286, 0, 0.5560169682912687, 0.2768987806063734, 0.2768987806063734, 0.0, 0
5129, 1282.000319480896, 1282.0081453323364, 145.25, 186.75, 1.704052003540147, 0.540016479995117, 131.607725, 165.34307499999997, 5.117221015045625, 0, 0.540016479995117, 0.2769028839746923, 0.2769028839746923, 0.0, 0
5130, 1282.2503111362457, 1282.2569825649261, 145.25, 186.25, 1.708052125614185, 0.5500167851802118, 131.607725, 164.936625, 5.134221533860286, 0, 0.5500167851802118, 0.27687630023045884, 0.27687630023045884, 0.0, 0
5131, 1282.5003278255463, 1282.5072333812714, 144.5, 186.25, 1.708052125614185, 0.5520168462172308, 130.99805, 164.936625, 5.134221533860286, 0, 0.5520168462172308, 0.27684194532733386, 0.27684194532733386, 0.0, 0
5132, 1282.7503216266632, 1282.7570338249207, 145.0, 186.25, 1.708052125614185, 0.5560169682912687, 131.40449999999998, 164.936625, 5.134221533860286, 0, 0.5560169682912687, 0.2768234771693656, 0.2768234771693656, 0.0, 0
5133, 1283.0003261566162, 1283.0066003799438, 144.5, 187.0, 1.7000518814661092, 0.544016602069155, 130.99805, 165.54629999999997, 5.100220496230964, 0, 0.544016602069155, 0.27679578362777235, 0.27679578362777235, 0.0, 0
5134, 1283.2503280639648, 1283.2573738098145, 144.75, 186.75, 1.7000518814661092, 0.5480167241431929, 131.20127499999998, 165.34307499999997, 5.100220496230964, 0, 0.5480167241431929, 0.2767687354084565, 0.2767687354084565, 0.0, 0
5135, 1283.5000829696655, 1283.5068655014038, 145.25, 186.25, 1.708052125614185, 0.5520168462172308, 131.607725, 164.936625, 5.134221533860286, 0, 0.5520168462172308, 0.2767268620653702, 0.2767268620653702, 0.0, 0
5136, 1283.7503168582916, 1283.757090806961, 145.0, 186.25, 1.706052064577166, 0.5560169682912687, 131.40449999999998, 164.936625, 5.125721274452955, 0, 0.5560169682912687, 0.2767020926892876, 0.2767020926892876, 0.0, 0
5137, 1284.000318288803, 1284.0071773529053, 145.25, 186.75, 1.706052064577166, 0.5460166631061739, 131.607725, 165.34307499999997, 5.125721274452955, 0, 0.5460166631061739, 0.2766902962675566, 0.2766902962675566, 0.0, 0
5138, 1284.2503082752228, 1284.2569453716278, 145.25, 186.25, 1.708052125614185, 0.5520168462172308, 131.607725, 164.936625, 5.134221533860286, 0, 0.5520168462172308, 0.2766582815995555, 0.2766582815995555, 0.0, 0
5139, 1284.5003154277802, 1284.507129907608, 145.25, 186.5, 1.710052186651204, 0.5520168462172308, 131.607725, 165.13985, 5.142721793267617, 0, 0.5520168462172308, 0.2766323181449195, 0.2766323181449195, 0.0, 0
