seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5140, 1284.7503099441528, 1284.7569861412048, 145.5, 186.0, 1.708052125614185, 0.5520168462172308, 131.81095, 164.7334, 5.134221533860286, 0, 0.5520168462172308, 0.2766095643247368, 0.2766095643247368, 0.0, 0
5141, 1285.0003123283386, 1285.0090041160583, 145.25, 186.5, 1.6880515152439954, 0.542016541032136, 131.607725, 165.13985, 5.04921893978698, 0, 0.542016541032136, 0.27658632195802113, 0.27658632195802113, 0.0, 0
5142, 1285.2503204345703, 1285.2563512325287, 145.5, 186.0, 1.704052003540147, 0.5540169072542498, 131.81095, 164.7334, 5.117221015045625, 0, 0.5540169072542498, 0.27655479836548835, 0.27655479836548835, 0.0, 0
5143, 1285.5003159046173, 1285.5071849822998, 145.5, 186.0, 1.710052186651204, 0.5540169072542498, 131.81095, 164.7334, 5.142721793267617, 0, 0.5540169072542498, 0.27649165059170855, 0.27649165059170855, 0.0, 0
5144, 1285.75031042099, 1285.7569897174835, 144.75, 186.25, 1.708052125614185, 0.5580170293282877, 131.20127499999998, 164.936625, 5.134221533860286, 0, 0.5580170293282877, 0.2764996704440321, 0.2764996704440321, 0.0, 0
5145, 1286.000318288803, 1286.0071108341217, 145.25, 186.75, 1.708052125614185, 0.544016602069155, 131.607725, 165.34307499999997, 5.134221533860286, 0, 0.544016602069155, 0.27648093763122006, 0.27648093763122006, 0.0, 0
5146, 1286.2503085136414, 1286.2570333480835, 145.0, 186.0, 1.710052186651204, 0.5520168462172308, 131.40449999999998, 164.7334, 5.142721793267617, 0, 0.5520168462172308, 0.27644992409546276, 0.27644992409546276, 0.0, 0
5147, 1286.5017848014832, 1286.5108976364136, 144.75, 186.0, 1.704052003540147, 0.5480167241431929, 131.20127499999998, 164.7334, 5.117221015045625, 0, 0.5480167241431929, 0.2764241781612604, 0.2764241781612604, 0.0, 0
5148, 1286.750326871872, 1286.7572464942932, 145.0, 186.25, 1.712052247688223, 0.5580170293282877, 131.40449999999998, 164.936625, 5.151222052674948, 0, 0.5580170293282877, 0.2764013472151987, 0.2764013472151987, 0.0, 0
5149, 1287.0003204345703, 1287.006979227066, 145.25, 185.75, 1.706052064577166, 0.542016541032136, 131.607725, 164.53017499999999, 5.125721274452955, 0, 0.542016541032136, 0.2763636922976893, 0.2763636922976893, 0.0, 0
5150, 1287.2503597736359, 1287.2574591636658, 145.0, 185.75, 1.7000518814661092, 0.5560169682912687, 131.40449999999998, 164.53017499999999, 5.100220496230964, 0, 0.5560169682912687, 0.2763535611293406, 0.2763535611293406, 0.0, 0
5151, 1287.5003201961517, 1287.5072519779205, 144.5, 186.25, 1.710052186651204, 0.5600170903653066, 130.99805, 164.936625, 5.142721793267617, 0, 0.5600170903653066, 0.2763140351271751, 0.2763140351271751, 0.0, 0
5152, 1287.7503225803375, 1287.7571454048157, 144.5, 186.0, 1.710052186651204, 0.5560169682912687, 130.99805, 164.7334, 5.142721793267617, 0, 0.5560169682912687, 0.2762783284330581, 0.2762783284330581, 0.0, 0
5153, 1288.0003230571747, 1288.0073165893555, 144.75, 186.25, 1.708052125614185, 0.540016479995117, 131.20127499999998, 164.936625, 5.134221533860286, 0, 0.540016479995117, 0.27627217003568205, 0.27627217003568205, 0.0, 0
5154, 1288.250322341919, 1288.2570140361786, 144.5, 186.25, 1.710052186651204, 0.5580170293282877, 130.99805, 164.936625, 5.142721793267617, 0, 0.5580170293282877, 0.27624387944697304, 0.27624387944697304, 0.0, 0
5155, 1288.50031375885, 1288.5071341991425, 145.25, 186.25, 1.710052186651204, 0.5600170903653066, 131.607725, 164.936625, 5.142721793267617, 0, 0.5600170903653066, 0.27621432343894625, 0.27621432343894625, 0.0, 0
5156, 1288.7502715587616, 1288.7571573257446, 145.25, 186.0, 1.710052186651204, 0.5580170293282877, 131.607725, 164.7334, 5.142721793267617, 0, 0.5580170293282877, 0.2761924667494391, 0.2761924667494391, 0.0, 0
5157, 1289.0024082660675, 1289.0089976787567, 145.25, 186.5, 1.7020519425031282, 0.5480167241431929, 131.607725, 165.13985, 5.108720755638295, 0, 0.5480167241431929, 0.2761660285574621, 0.2761660285574621, 0.0, 0
5158, 1289.2503130435944, 1289.256237745285, 145.0, 186.0, 1.706052064577166, 0.5580170293282877, 131.40449999999998, 164.7334, 5.125721274452955, 0, 0.5580170293282877, 0.2761397607928373, 0.2761397607928373, 0.0, 0
5159, 1289.50031375885, 1289.5071375370026, 145.0, 186.0, 1.710052186651204, 0.5540169072542498, 131.40449999999998, 164.7334, 5.142721793267617, 0, 0.5540169072542498, 0.27609887754101337, 0.27609887754101337, 0.0, 0
5160, 1289.7503175735474, 1289.757117509842, 144.75, 186.25, 1.712052247688223, 0.5580170293282877, 131.20127499999998, 164.936625, 5.151222052674948, 0, 0.5580170293282877, 0.2760823152469243, 0.2760823152469243, 0.0, 0
5161, 1290.0003163814545, 1290.0070779323578, 145.25, 186.25, 1.710052186651204, 0.5480167241431929, 131.607725, 164.936625, 5.142721793267617, 0, 0.5480167241431929, 0.27606314636677, 0.27606314636677, 0.0, 0
5162, 1290.2503101825714, 1290.2572283744812, 144.75, 186.0, 1.712052247688223, 0.5640172124393446, 131.20127499999998, 164.7334, 5.151222052674948, 0, 0.5640172124393446, 0.2760403003574794, 0.2760403003574794, 0.0, 0
5163, 1290.5003101825714, 1290.5069954395294, 145.25, 185.5, 1.712052247688223, 0.5560169682912687, 131.607725, 164.32694999999998, 5.151222052674948, 0, 0.5560169682912687, 0.2760104874944602, 0.2760104874944602, 0.0, 0
5164, 1290.7503216266632, 1290.7569699287415, 145.0, 186.25, 1.7140523087252417, 0.5580170293282877, 131.40449999999998, 164.936625, 5.159722312082278, 0, 0.5580170293282877, 0.2759889420534094, 0.2759889420534094, 0.0, 0
5165, 1291.0003213882446, 1291.0072717666626, 145.25, 186.25, 1.706052064577166, 0.5520168462172308, 131.607725, 164.936625, 5.125721274452955, 0, 0.5520168462172308, 0.2759628621695782, 0.2759628621695782, 0.0, 0
5166, 1291.2503361701965, 1291.2570519447327, 145.0, 186.0, 1.704052003540147, 0.5560169682912687, 131.40449999999998, 164.7334, 5.117221015045625, 0, 0.5560169682912687, 0.2759406421052262, 0.2759406421052262, 0.0, 0
5167, 1291.50031208992, 1291.5074055194855, 145.25, 185.25, 1.712052247688223, 0.5600170903653066, 131.607725, 164.12372499999998, 5.151222052674948, 0, 0.5600170903653066, 0.27589936571749973, 0.27589936571749973, 0.0, 0
5168, 1291.75031208992, 1291.7571737766266, 145.25, 186.0, 1.7140523087252417, 0.5580170293282877, 131.607725, 164.7334, 5.159722312082278, 0, 0.5580170293282877, 0.27587194298441275, 0.27587194298441275, 0.0, 0
5169, 1292.000188112259, 1292.006976366043, 144.75, 186.25, 1.710052186651204, 0.5500167851802118, 131.20127499999998, 164.936625, 5.142721793267617, 0, 0.5500167851802118, 0.27586179752058015, 0.27586179752058015, 0.0, 0
5170, 1292.2503106594086, 1292.2569615840912, 144.5, 186.0, 1.7140523087252417, 0.5540169072542498, 130.99805, 164.7334, 5.159722312082278, 0, 0.5540169072542498, 0.27583821510163986, 0.27583821510163986, 0.0, 0
5171, 1292.5003118515015, 1292.507067680359, 145.5, 185.75, 1.712052247688223, 0.5620171514023256, 131.81095, 164.53017499999999, 5.151222052674948, 0, 0.5620171514023256, 0.2758050589198291, 0.2758050589198291, 0.0, 0
5172, 1292.7503085136414, 1292.7581934928894, 145.25, 185.75, 1.710052186651204, 0.5660172734763634, 131.607725, 164.53017499999999, 5.142721793267617, 0, 0.5660172734763634, 0.2757878683064767, 0.2757878683064767, 0.0, 0
5173, 1293.0003180503845, 1293.007342338562, 145.0, 186.0, 1.712052247688223, 0.5540169072542498, 131.40449999999998, 164.7334, 5.151222052674948, 0, 0.5540169072542498, 0.27575765623422654, 0.27575765623422654, 0.0, 0
5174, 1293.250326871872, 1293.2571477890015, 144.75, 185.75, 1.7140523087252417, 0.5620171514023256, 131.20127499999998, 164.53017499999999, 5.159722312082278, 0, 0.5620171514023256, 0.2757290180439007, 0.2757290180439007, 0.0, 0
5175, 1293.5003237724304, 1293.5073835849762, 145.25, 185.5, 1.708052125614185, 0.5580170293282877, 131.607725, 164.32694999999998, 5.134221533860286, 0, 0.5580170293282877, 0.2757078449973349, 0.2757078449973349, 0.0, 0
5176, 1293.750316619873, 1293.7571783065796, 145.25, 186.0, 1.7140523087252417, 0.5600170903653066, 131.607725, 164.7334, 5.159722312082278, 0, 0.5600170903653066, 0.2756855631052737, 0.2756855631052737, 0.0, 0
5177, 1294.0003190040588, 1294.0072002410889, 145.25, 186.0, 1.712052247688223, 0.5600170903653066, 131.607725, 164.7334, 5.151222052674948, 0, 0.5600170903653066, 0.27564879378172336, 0.27564879378172336, 0.0, 0
5178, 1294.2503118515015, 1294.2569949626923, 145.0, 185.75, 1.7140523087252417, 0.5600170903653066, 131.40449999999998, 164.53017499999999, 5.159722312082278, 0, 0.5600170903653066, 0.27563598631015296, 0.27563598631015296, 0.0, 0
5179, 1294.5003111362457, 1294.5072228908539, 144.75, 185.75, 1.7140523087252417, 0.5620171514023256, 131.20127499999998, 164.53017499999999, 5.159722312082278, 0, 0.5620171514023256, 0.2756057087480208, 0.2756057087480208, 0.0, 0
5180, 1294.7503101825714, 1294.7569825649261, 144.75, 185.75, 1.7140523087252417, 0.5540169072542498, 131.20127499999998, 164.53017499999999, 5.159722312082278, 0, 0.5540169072542498, 0.27558478224247906, 0.27558478224247906, 0.0, 0
5181, 1295.000324010849, 1295.0071749687195, 144.75, 185.25, 1.712052247688223, 0.5580170293282877, 131.20127499999998, 164.12372499999998, 5.151222052674948, 0, 0.5580170293282877, 0.27555913762337525, 0.27555913762337525, 0.0, 0
5182, 1295.2503099441528, 1295.2561078071594, 145.25, 185.75, 1.710052186651204, 0.5560169682912687, 131.607725, 164.53017499999999, 5.142721793267617, 0, 0.5560169682912687, 0.27553392479408956, 0.27553392479408956, 0.0, 0
5183, 1295.5003218650818, 1295.5074825286865, 145.5, 185.25, 1.7140523087252417, 0.5600170903653066, 131.81095, 164.12372499999998, 5.159722312082278, 0, 0.5600170903653066, 0.2755049184691529, 0.2755049184691529, 0.0, 0
5184, 1295.7503204345703, 1295.7571489810944, 145.25, 185.75, 1.7140523087252417, 0.5580170293282877, 131.607725, 164.53017499999999, 5.159722312082278, 0, 0.5580170293282877, 0.27547661091270825, 0.27547661091270825, 0.0, 0
5185, 1296.000319480896, 1296.0072796344757, 145.0, 185.75, 1.712052247688223, 0.5620171514023256, 131.40449999999998, 164.53017499999999, 5.151222052674948, 0, 0.5620171514023256, 0.2754594605942273, 0.2754594605942273, 0.0, 0
5186, 1296.2503097057343, 1296.257019996643, 145.5, 185.75, 1.7160523697622607, 0.5580170293282877, 131.81095, 164.53017499999999, 5.168222571489608, 0, 0.5580170293282877, 0.27543350228448915, 0.27543350228448915, 0.0, 0
5187, 1296.5003254413605, 1296.50732755661, 145.25, 185.25, 1.7160523697622607, 0.5600170903653066, 131.607725, 164.12372499999998, 5.168222571489608, 0, 0.5600170903653066, 0.275404970033037, 0.275404970033037, 0.0, 0
5188, 1296.7503156661987, 1296.757136106491, 144.75, 185.0, 1.7140523087252417, 0.5640172124393446, 131.20127499999998, 163.92049999999998, 5.159722312082278, 0, 0.5640172124393446, 0.275387957094555, 0.275387957094555, 0.0, 0
5189, 1297.0003261566162, 1297.00714468956, 145.5, 185.5, 1.7140523087252417, 0.5680173345133824, 131.81095, 164.32694999999998, 5.159722312082278, 0, 0.5680173345133824, 0.27536209032150794, 0.27536209032150794, 0.0, 0
5190, 1297.2503430843353, 1297.2571115493774, 145.0, 185.5, 1.710052186651204, 0.5640172124393446, 131.40449999999998, 164.32694999999998, 5.142721793267617, 0, 0.5640172124393446, 0.2753334848056319, 0.2753334848056319, 0.0, 0
5191, 1297.5003545284271, 1297.5066080093384, 145.5, 185.25, 1.7000518814661092, 0.5620171514023256, 131.81095, 164.12372499999998, 5.100220496230964, 0, 0.5620171514023256, 0.2753088276379856, 0.2753088276379856, 0.0, 0
5192, 1297.750346660614, 1297.7571935653687, 145.5, 185.0, 1.7180524307992797, 0.5620171514023256, 131.81095, 163.92049999999998, 5.176722830896939, 0, 0.5620171514023256, 0.27527594178503634, 0.27527594178503634, 0.0, 0
5193, 1298.0003199577332, 1298.007117509842, 145.75, 185.5, 1.7140523087252417, 0.5700173955504014, 132.014175, 164.32694999999998, 5.159722312082278, 0, 0.5700173955504014, 0.2752338113505033, 0.2752338113505033, 0.0, 0
5194, 1298.2503113746643, 1298.2570173740387, 145.5, 185.25, 1.7160523697622607, 0.5640172124393446, 131.81095, 164.12372499999998, 5.168222571489608, 0, 0.5640172124393446, 0.2752448005313255, 0.2752448005313255, 0.0, 0
5195, 1298.5003187656403, 1298.5074579715729, 145.25, 185.5, 1.7160523697622607, 0.5700173955504014, 131.607725, 164.32694999999998, 5.168222571489608, 0, 0.5700173955504014, 0.2752087920536077, 0.2752087920536077, 0.0, 0
5196, 1298.7503111362457, 1298.7569835186005, 145.5, 185.75, 1.7160523697622607, 0.5620171514023256, 131.81095, 164.53017499999999, 5.168222571489608, 0, 0.5620171514023256, 0.27518902012452884, 0.27518902012452884, 0.0, 0
5197, 1299.0003085136414, 1299.0078835487366, 145.0, 184.75, 1.708052125614185, 0.5720174565874203, 131.40449999999998, 163.71727499999997, 5.134221533860286, 0, 0.5720174565874203, 0.2751638400487444, 0.2751638400487444, 0.0, 0
5198, 1299.2503180503845, 1299.2565841674805, 144.75, 185.25, 1.708052125614185, 0.5640172124393446, 131.20127499999998, 164.12372499999998, 5.134221533860286, 0, 0.5640172124393446, 0.2751388797192753, 0.2751388797192753, 0.0, 0
5199, 1299.5003204345703, 1299.5072045326233, 145.0, 185.0, 1.7020519425031282, 0.5600170903653066, 131.40449999999998, 163.92049999999998, 5.108720755638295, 0, 0.5600170903653066, 0.2750991330583581, 0.2750991330583581, 0.0, 0
5200, 1299.750313282013, 1299.7569754123688, 145.25, 185.25, 1.7160523697622607, 0.5580170293282877, 131.607725, 164.12372499999998, 5.168222571489608, 0, 0.5580170293282877, 0.27507587581080983, 0.27507587581080983, 0.0, 0
5201, 1300.0001006126404, 1300.0068652629852, 145.25, 185.25, 1.7160523697622607, 0.5700173955504014, 131.607725, 164.12372499999998, 5.168222571489608, 0, 0.5700173955504014, 0.2750404250161935, 0.2750404250161935, 0.0, 0
5202, 1300.2503116130829, 1300.256994009018, 144.75, 184.75, 1.7160523697622607, 0.5660172734763634, 131.20127499999998, 163.71727499999997, 5.168222571489608, 0, 0.5660172734763634, 0.2750435736328001, 0.2750435736328001, 0.0, 0
5203, 1300.5003097057343, 1300.5069859027863, 144.75, 185.25, 1.7160523697622607, 0.5600170903653066, 131.20127499999998, 164.12372499999998, 5.168222571489608, 0, 0.5600170903653066, 0.2750161631543193, 0.2750161631543193, 0.0, 0
5204, 1300.750320672989, 1300.7570662498474, 145.5, 184.75, 1.7180524307992797, 0.5660172734763634, 131.81095, 163.71727499999997, 5.176722830896939, 0, 0.5660172734763634, 0.27499198539547365, 0.27499198539547365, 0.0, 0
5205, 1301.0003187656403, 1301.0088906288147, 145.75, 185.0, 1.7160523697622607, 0.5720174565874203, 132.014175, 163.92049999999998, 5.168222571489608, 0, 0.5720174565874203, 0.2749676257568687, 0.2749676257568687, 0.0, 0
5206, 1301.2501616477966, 1301.2572009563446, 145.25, 185.0, 1.704052003540147, 0.5580170293282877, 131.607725, 163.92049999999998, 5.117221015045625, 0, 0.5580170293282877, 0.2749469251009664, 0.2749469251009664, 0.0, 0
5207, 1301.5003445148468, 1301.5075023174286, 145.75, 185.25, 1.7160523697622607, 0.5680173345133824, 132.014175, 164.12372499999998, 5.168222571489608, 0, 0.5680173345133824, 0.27491784931420327, 0.27491784931420327, 0.0, 0
5208, 1301.7503170967102, 1301.7572619915009, 145.5, 185.25, 1.7180524307992797, 0.5580170293282877, 131.81095, 164.12372499999998, 5.176722830896939, 0, 0.5580170293282877, 0.27487179603126677, 0.27487179603126677, 0.0, 0
5209, 1302.0003190040588, 1302.007176399231, 145.75, 184.75, 1.7160523697622607, 0.5720174565874203, 132.014175, 163.71727499999997, 5.168222571489608, 0, 0.5720174565874203, 0.2748726136304569, 0.2748726136304569, 0.0, 0
5210, 1302.2503085136414, 1302.2569851875305, 146.0, 185.5, 1.7180524307992797, 0.5580170293282877, 132.2174, 164.32694999999998, 5.176722830896939, 0, 0.5580170293282877, 0.27484941107735494, 0.27484941107735494, 0.0, 0
5211, 1302.5003130435944, 1302.5070836544037, 145.75, 184.75, 1.7200524918362987, 0.5640172124393446, 132.014175, 163.71727499999997, 5.1852230903042695, 0, 0.5640172124393446, 0.27482132280083604, 0.27482132280083604, 0.0, 0
5212, 1302.750317811966, 1302.7570283412933, 145.75, 185.0, 1.7180524307992797, 0.5600170903653066, 132.014175, 163.92049999999998, 5.176722830896939, 0, 0.5600170903653066, 0.2748014135684791, 0.2748014135684791, 0.0, 0
5213, 1303.0003213882446, 1303.0071189403534, 145.75, 184.5, 1.7180524307992797, 0.5720174565874203, 132.014175, 163.51405, 5.176722830896939, 0, 0.5720174565874203, 0.27478048625197715, 0.27478048625197715, 0.0, 0
5214, 1303.2501893043518, 1303.257784128189, 145.75, 185.0, 1.7180524307992797, 0.5620171514023256, 132.014175, 163.92049999999998, 5.176722830896939, 0, 0.5620171514023256, 0.27475220659411903, 0.27475220659411903, 0.0, 0
5215, 1303.500319480896, 1303.507244348526, 145.75, 184.25, 1.706052064577166, 0.5660172734763634, 132.014175, 163.310825, 5.125721274452955, 0, 0.5660172734763634, 0.2747285303062945, 0.2747285303062945, 0.0, 0
5216, 1303.7503187656403, 1303.7571709156036, 145.5, 184.75, 1.7200524918362987, 0.5620171514023256, 131.81095, 163.71727499999997, 5.1852230903042695, 0, 0.5620171514023256, 0.27470387826429743, 0.27470387826429743, 0.0, 0
5217, 1304.0003163814545, 1304.0071096420288, 145.75, 184.0, 1.7180524307992797, 0.5760175786614582, 132.014175, 163.1076, 5.176722830896939, 0, 0.5760175786614582, 0.2746577564763264, 0.2746577564763264, 0.0, 0
5218, 1304.2503066062927, 1304.256948709488, 146.0, 185.0, 1.7200524918362987, 0.5620171514023256, 132.2174, 163.92049999999998, 5.1852230903042695, 0, 0.5620171514023256, 0.27466250815329474, 0.27466250815329474, 0.0, 0
5219, 1304.50031375885, 1304.5069890022278, 145.75, 184.75, 1.7200524918362987, 0.5580170293282877, 132.014175, 163.71727499999997, 5.1852230903042695, 0, 0.5580170293282877, 0.27463179644109204, 0.27463179644109204, 0.0, 0
5220, 1304.750281572342, 1304.7569723129272, 146.0, 185.0, 1.7200524918362987, 0.5600170903653066, 132.2174, 163.92049999999998, 5.1852230903042695, 0, 0.5600170903653066, 0.2746123054427514, 0.2746123054427514, 0.0, 0
5221, 1305.000291109085, 1305.0070459842682, 145.25, 184.5, 1.7180524307992797, 0.5720174565874203, 131.607725, 163.51405, 5.176722830896939, 0, 0.5720174565874203, 0.27458792779776786, 0.27458792779776786, 0.0, 0
5222, 1305.2503151893616, 1305.2577531337738, 146.0, 185.0, 1.704052003540147, 0.5620171514023256, 132.2174, 163.92049999999998, 5.117221015045625, 0, 0.5620171514023256, 0.2745639845833274, 0.2745639845833274, 0.0, 0
5223, 1305.5003163814545, 1305.5071799755096, 145.75, 184.0, 1.7200524918362987, 0.5640172124393446, 132.014175, 163.1076, 5.1852230903042695, 0, 0.5640172124393446, 0.2745357224988858, 0.2745357224988858, 0.0, 0
5224, 1305.7501673698425, 1305.7569832801819, 145.5, 184.5, 1.7200524918362987, 0.5580170293282877, 131.81095, 163.51405, 5.1852230903042695, 0, 0.5580170293282877, 0.2744865212492762, 0.2744865212492762, 0.0, 0
5225, 1306.0003204345703, 1306.0071380138397, 145.75, 184.75, 1.7160523697622607, 0.5720174565874203, 132.014175, 163.71727499999997, 5.168222571489608, 0, 0.5720174565874203, 0.274495715701665, 0.274495715701665, 0.0, 0
5226, 1306.2503099441528, 1306.2569897174835, 146.0, 184.75, 1.7200524918362987, 0.5580170293282877, 132.2174, 163.71727499999997, 5.1852230903042695, 0, 0.5580170293282877, 0.2744683040522702, 0.2744683040522702, 0.0, 0
5227, 1306.500313282013, 1306.5070297718048, 145.25, 184.75, 1.7200524918362987, 0.5640172124393446, 131.607725, 163.71727499999997, 5.1852230903042695, 0, 0.5640172124393446, 0.2744375001749546, 0.2744375001749546, 0.0, 0
5228, 1306.7503192424774, 1306.7572078704834, 146.0, 185.0, 1.7200524918362987, 0.5600170903653066, 132.2174, 163.92049999999998, 5.1852230903042695, 0, 0.5600170903653066, 0.27442213584155795, 0.27442213584155795, 0.0, 0
5229, 1307.0003199577332, 1307.0072741508484, 146.0, 184.0, 1.7180524307992797, 0.5720174565874203, 132.2174, 163.1076, 5.176722830896939, 0, 0.5720174565874203, 0.27439757488293637, 0.27439757488293637, 0.0, 0
5230, 1307.2502069473267, 1307.2570805549622, 145.75, 184.5, 1.7140523087252417, 0.5600170903653066, 132.014175, 163.51405, 5.159722312082278, 0, 0.5600170903653066, 0.27437392369854763, 0.27437392369854763, 0.0, 0
5231, 1307.5003306865692, 1307.507323026657, 146.0, 184.5, 1.7180524307992797, 0.5620171514023256, 132.2174, 163.51405, 5.176722830896939, 0, 0.5620171514023256, 0.2743463446685581, 0.2743463446685581, 0.0, 0
5232, 1307.7503242492676, 1307.7570626735687, 145.75, 184.5, 1.7200524918362987, 0.5560169682912687, 132.014175, 163.51405, 5.1852230903042695, 0, 0.5560169682912687, 0.2743157652194199, 0.2743157652194199, 0.0, 0
5233, 1308.0003185272217, 1308.0071127414703, 145.75, 184.25, 1.7200524918362987, 0.5760175786614582, 132.014175, 163.310825, 5.1852230903042695, 0, 0.5760175786614582, 0.27430061781810977, 0.27430061781810977, 0.0, 0
5234, 1308.2503061294556, 1308.2569727897644, 145.75, 184.75, 1.7200524918362987, 0.5600170903653066, 132.014175, 163.71727499999997, 5.1852230903042695, 0, 0.5600170903653066, 0.27427999455318286, 0.27427999455318286, 0.0, 0
5235, 1308.5003123283386, 1308.507043838501, 145.5, 184.75, 1.7220525528733177, 0.5640172124393446, 131.81095, 163.71727499999997, 5.1937233497116, 0, 0.5640172124393446, 0.2742561826764067, 0.2742561826764067, 0.0, 0
5236, 1308.7503147125244, 1308.7569591999054, 145.75, 184.5, 1.7220525528733177, 0.5560169682912687, 132.014175, 163.51405, 5.1937233497116, 0, 0.5560169682912687, 0.27423283876269267, 0.27423283876269267, 0.0, 0
5237, 1309.0003180503845, 1309.0070815086365, 146.0, 184.25, 1.7200524918362987, 0.5700173955504014, 132.2174, 163.310825, 5.1852230903042695, 0, 0.5700173955504014, 0.27421318318317134, 0.27421318318317134, 0.0, 0
5238, 1309.2503101825714, 1309.256383895874, 146.0, 184.0, 1.708052125614185, 0.5660172734763634, 132.2174, 163.1076, 5.134221533860286, 0, 0.5660172734763634, 0.274189292061898, 0.274189292061898, 0.0, 0
5239, 1309.5003190040588, 1309.506942987442, 145.5, 184.5, 1.7220525528733177, 0.5640172124393446, 131.81095, 163.51405, 5.1937233497116, 0, 0.5640172124393446, 0.27416164944957444, 0.27416164944957444, 0.0, 0
5240, 1309.7503170967102, 1309.7571671009064, 145.5, 184.5, 1.7220525528733177, 0.5580170293282877, 131.81095, 163.51405, 5.1937233497116, 0, 0.5580170293282877, 0.27411662689616634, 0.27411662689616634, 0.0, 0
5241, 1310.000318288803, 1310.007135629654, 146.0, 184.25, 1.7200524918362987, 0.5740175176244393, 132.2174, 163.310825, 5.1852230903042695, 0, 0.5740175176244393, 0.2741221343511917, 0.2741221343511917, 0.0, 0
5242, 1310.2503101825714, 1310.257025718689, 145.75, 184.5, 1.7220525528733177, 0.5600170903653066, 132.014175, 163.51405, 5.1937233497116, 0, 0.5600170903653066, 0.27409573378200847, 0.27409573378200847, 0.0, 0
5243, 1310.50031208992, 1310.50705575943, 145.75, 184.25, 1.7220525528733177, 0.5600170903653066, 132.014175, 163.310825, 5.1937233497116, 0, 0.5600170903653066, 0.2740690745623482, 0.2740690745623482, 0.0, 0
5244, 1310.7504346370697, 1310.7571640014648, 145.25, 184.0, 1.7220525528733177, 0.5600170903653066, 131.607725, 163.1076, 5.1937233497116, 0, 0.5600170903653066, 0.2740500160907118, 0.2740500160907118, 0.0, 0
5245, 1311.000319480896, 1311.007234096527, 145.5, 183.5, 1.7200524918362987, 0.5720174565874203, 131.81095, 162.70114999999998, 5.1852230903042695, 0, 0.5720174565874203, 0.2740263841164179, 0.2740263841164179, 0.0, 0
5246, 1311.2503190040588, 1311.2564778327942, 145.25, 184.5, 1.7160523697622607, 0.5600170903653066, 131.607725, 163.51405, 5.168222571489608, 0, 0.5600170903653066, 0.27400317496393, 0.27400317496393, 0.0, 0
5247, 1311.500305891037, 1311.5073387622833, 145.75, 184.25, 1.7200524918362987, 0.5620171514023256, 132.014175, 163.310825, 5.1852230903042695, 0, 0.5620171514023256, 0.2739760854730555, 0.2739760854730555, 0.0, 0
5248, 1311.750317811966, 1311.7571222782135, 146.0, 183.75, 1.7220525528733177, 0.5640172124393446, 132.2174, 162.904375, 5.1937233497116, 0, 0.5640172124393446, 0.27394598969859985, 0.27394598969859985, 0.0, 0
5249, 1312.000318288803, 1312.0071980953217, 145.5, 183.75, 1.7220525528733177, 0.5740175176244393, 131.81095, 162.904375, 5.1937233497116, 0, 0.5740175176244393, 0.27393132749296356, 0.27393132749296356, 0.0, 0
5250, 1312.2503108978271, 1312.2569720745087, 145.5, 184.0, 1.7220525528733177, 0.5620171514023256, 131.81095, 163.1076, 5.1937233497116, 0, 0.5620171514023256, 0.27391118666562875, 0.27391118666562875, 0.0, 0
5251, 1312.5003113746643, 1312.5069615840912, 145.5, 184.25, 1.7240526139103367, 0.5640172124393446, 131.81095, 163.310825, 5.202223609118931, 0, 0.5640172124393446, 0.2738878588435547, 0.2738878588435547, 0.0, 0
5252, 1312.7503499984741, 1312.757175207138, 145.75, 184.5, 1.7220525528733177, 0.5580170293282877, 132.014175, 163.51405, 5.1937233497116, 0, 0.5580170293282877, 0.27386499629787764, 0.27386499629787764, 0.0, 0
5253, 1313.0002496242523, 1313.0070521831512, 145.5, 183.75, 1.7220525528733177, 0.5700173955504014, 131.81095, 162.904375, 5.1937233497116, 0, 0.5700173955504014, 0.27384573528606637, 0.27384573528606637, 0.0, 0
5254, 1313.2503108978271, 1313.2570219039917, 145.75, 184.0, 1.7140523087252417, 0.5600170903653066, 132.014175, 163.1076, 5.159722312082278, 0, 0.5600170903653066, 0.2738186308027011, 0.2738186308027011, 0.0, 0
5255, 1313.5003097057343, 1313.5090112686157, 145.75, 184.25, 1.7180524307992797, 0.5640172124393446, 132.014175, 163.310825, 5.176722830896939, 0, 0.5640172124393446, 0.2737958249920034, 0.2737958249920034, 0.0, 0
5256, 1313.7503209114075, 1313.7572388648987, 146.0, 184.0, 1.7220525528733177, 0.5640172124393446, 132.2174, 163.1076, 5.1937233497116, 0, 0.5640172124393446, 0.2737579667362908, 0.2737579667362908, 0.0, 0
5257, 1314.0003204345703, 1314.007153749466, 145.75, 183.5, 1.7220525528733177, 0.5720174565874203, 132.014175, 162.70114999999998, 5.1937233497116, 0, 0.5720174565874203, 0.2737444663002542, 0.2737444663002542, 0.0, 0
5258, 1314.2503242492676, 1314.2570123672485, 145.75, 183.75, 1.7220525528733177, 0.5600170903653066, 132.014175, 162.904375, 5.1937233497116, 0, 0.5600170903653066, 0.2737282646285699, 0.2737282646285699, 0.0, 0
5259, 1314.5003089904785, 1314.5071127414703, 146.0, 184.25, 1.7240526139103367, 0.5580170293282877, 132.2174, 163.310825, 5.202223609118931, 0, 0.5580170293282877, 0.2737047766915026, 0.2737047766915026, 0.0, 0
5260, 1314.750313282013, 1314.758018732071, 146.25, 183.5, 1.7240526139103367, 0.5620171514023256, 132.420625, 162.70114999999998, 5.202223609118931, 0, 0.5620171514023256, 0.2736821907835889, 0.2736821907835889, 0.0, 0
5261, 1315.0003180503845, 1315.007131576538, 146.0, 183.75, 1.7220525528733177, 0.5720174565874203, 132.2174, 162.904375, 5.1937233497116, 0, 0.5720174565874203, 0.2736632511243009, 0.2736632511243009, 0.0, 0
5262, 1315.2503111362457, 1315.2562460899353, 146.0, 184.0, 1.7180524307992797, 0.5660172734763634, 132.2174, 163.1076, 5.176722830896939, 0, 0.5660172734763634, 0.27364007593330086, 0.27364007593330086, 0.0, 0
5263, 1315.500322818756, 1315.5070524215698, 146.25, 183.75, 1.7260526749473555, 0.5640172124393446, 132.420625, 162.904375, 5.2107238685262605, 0, 0.5640172124393446, 0.27361350288745356, 0.27361350288745356, 0.0, 0
5264, 1315.7503232955933, 1315.7572073936462, 145.75, 183.5, 1.7240526139103367, 0.5660172734763634, 132.014175, 162.70114999999998, 5.202223609118931, 0, 0.5660172734763634, 0.27358405769323113, 0.27358405769323113, 0.0, 0
5265, 1316.0003213882446, 1316.0071268081665, 145.75, 183.25, 1.7240526139103367, 0.5760175786614582, 132.014175, 162.49792499999998, 5.202223609118931, 0, 0.5760175786614582, 0.2735772555277336, 0.2735772555277336, 0.0, 0
5266, 1316.2503197193146, 1316.2571349143982, 145.75, 183.75, 1.7260526749473555, 0.5620171514023256, 132.014175, 162.904375, 5.2107238685262605, 0, 0.5620171514023256, 0.27354923098905104, 0.27354923098905104, 0.0, 0
5267, 1316.5003180503845, 1316.507087469101, 145.5, 184.25, 1.7260526749473555, 0.5680173345133824, 131.81095, 163.310825, 5.2107238685262605, 0, 0.5680173345133824, 0.27352734086897, 0.27352734086897, 0.0, 0
5268, 1316.7503173351288, 1316.75705575943, 146.0, 184.0, 1.7260526749473555, 0.5620171514023256, 132.2174, 163.1076, 5.2107238685262605, 0, 0.5620171514023256, 0.2735085633374048, 0.2735085633374048, 0.0, 0
5269, 1317.000325202942, 1317.0071461200714, 146.0, 184.0, 1.7220525528733177, 0.5680173345133824, 132.2174, 163.1076, 5.1937233497116, 0, 0.5680173345133824, 0.2734856866765014, 0.2734856866765014, 0.0, 0
5270, 1317.250305891037, 1317.2571740150452, 145.5, 183.75, 1.7280527359843745, 0.5580170293282877, 131.81095, 162.904375, 5.219224127933591, 0, 0.5580170293282877, 0.27346309920902456, 0.27346309920902456, 0.0, 0
5271, 1317.5003283023834, 1317.507178068161, 145.25, 184.0, 1.7260526749473555, 0.5660172734763634, 131.607725, 163.1076, 5.2107238685262605, 0, 0.5660172734763634, 0.2734333776239666, 0.2734333776239666, 0.0, 0
5272, 1317.7503225803375, 1317.7569847106934, 146.0, 183.5, 1.7260526749473555, 0.5620171514023256, 132.2174, 162.70114999999998, 5.2107238685262605, 0, 0.5620171514023256, 0.2734230366069639, 0.2734230366069639, 0.0, 0
5273, 1318.0003173351288, 1318.007119178772, 145.75, 183.25, 1.7260526749473555, 0.5740175176244393, 132.014175, 162.49792499999998, 5.2107238685262605, 0, 0.5740175176244393, 0.2733956187270188, 0.2733956187270188, 0.0, 0
5274, 1318.2503070831299, 1318.256986618042, 146.0, 183.75, 1.7260526749473555, 0.5660172734763634, 132.2174, 162.904375, 5.2107238685262605, 0, 0.5660172734763634, 0.27337380378039455, 0.27337380378039455, 0.0, 0
5275, 1318.5003168582916, 1318.5070350170135, 145.75, 183.5, 1.7260526749473555, 0.5600170903653066, 132.014175, 162.70114999999998, 5.2107238685262605, 0, 0.5600170903653066, 0.27335145458362575, 0.27335145458362575, 0.0, 0
5276, 1318.7503130435944, 1318.7570564746857, 146.0, 184.0, 1.7260526749473555, 0.5620171514023256, 132.2174, 163.1076, 5.2107238685262605, 0, 0.5620171514023256, 0.2733291786257652, 0.2733291786257652, 0.0, 0
5277, 1319.0003170967102, 1319.0070805549622, 146.25, 183.5, 1.7240526139103367, 0.5740175176244393, 132.420625, 162.70114999999998, 5.202223609118931, 0, 0.5740175176244393, 0.2733069322896178, 0.2733069322896178, 0.0, 0
5278, 1319.25031375885, 1319.2569093704224, 146.25, 183.5, 1.7260526749473555, 0.5660172734763634, 132.420625, 162.70114999999998, 5.2107238685262605, 0, 0.5660172734763634, 0.27328462548733157, 0.27328462548733157, 0.0, 0
5279, 1319.500330209732, 1319.5069615840912, 145.75, 183.25, 1.7140523087252417, 0.5640172124393446, 132.014175, 162.49792499999998, 5.159722312082278, 0, 0.5640172124393446, 0.2732587408201468, 0.2732587408201468, 0.0, 0
5280, 1319.7503201961517, 1319.7622117996216, 146.25, 183.5, 1.7180524307992797, 0.5620171514023256, 132.420625, 162.70114999999998, 5.176722830896939, 0, 0.5620171514023256, 0.27324023219722093, 0.27324023219722093, 0.0, 0
5281, 1320.0003221035004, 1320.0072236061096, 146.25, 183.5, 1.7240526139103367, 0.5740175176244393, 132.420625, 162.70114999999998, 5.202223609118931, 0, 0.5740175176244393, 0.27319514478977425, 0.27319514478977425, 0.0, 0
5282, 1320.2503082752228, 1320.2570283412933, 145.75, 183.5, 1.7280527359843745, 0.5640172124393446, 132.014175, 162.70114999999998, 5.219224127933591, 0, 0.5640172124393446, 0.2731832977269377, 0.2731832977269377, 0.0, 0
5283, 1320.5003111362457, 1320.5069522857666, 146.25, 183.75, 1.7260526749473555, 0.5580170293282877, 132.420625, 162.904375, 5.2107238685262605, 0, 0.5580170293282877, 0.2731716996946041, 0.2731716996946041, 0.0, 0
5284, 1320.7502958774567, 1320.7564692497253, 146.25, 183.25, 1.7260526749473555, 0.5620171514023256, 132.420625, 162.49792499999998, 5.2107238685262605, 0, 0.5620171514023256, 0.27315601871221773, 0.27315601871221773, 0.0, 0
5285, 1321.0003216266632, 1321.0071170330048, 145.75, 183.5, 1.7240526139103367, 0.5760175786614582, 132.014175, 162.70114999999998, 5.202223609118931, 0, 0.5760175786614582, 0.2731295328167569, 0.2731295328167569, 0.0, 0
5286, 1321.2501997947693, 1321.2570595741272, 145.5, 183.5, 1.7280527359843745, 0.5580170293282877, 131.81095, 162.70114999999998, 5.219224127933591, 0, 0.5580170293282877, 0.2731079252911499, 0.2731079252911499, 0.0, 0
5287, 1321.5003209114075, 1321.5071725845337, 146.5, 183.5, 1.7280527359843745, 0.5600170903653066, 132.62385, 162.70114999999998, 5.219224127933591, 0, 0.5600170903653066, 0.27308231255741333, 0.27308231255741333, 0.0, 0
5288, 1321.750317811966, 1321.757281780243, 146.25, 183.75, 1.7280527359843745, 0.5600170903653066, 132.420625, 162.904375, 5.219224127933591, 0, 0.5600170903653066, 0.27306834595427176, 0.27306834595427176, 0.0, 0
5289, 1322.0003218650818, 1322.0072314739227, 146.25, 182.75, 1.7260526749473555, 0.5740175176244393, 132.420625, 162.09147499999997, 5.2107238685262605, 0, 0.5740175176244393, 0.2730456025081871, 0.2730456025081871, 0.0, 0
5290, 1322.2503094673157, 1322.2569999694824, 146.5, 183.75, 1.7280527359843745, 0.5620171514023256, 132.62385, 162.904375, 5.219224127933591, 0, 0.5620171514023256, 0.2730237223945515, 0.2730237223945515, 0.0, 0
5291, 1322.5003111362457, 1322.5071105957031, 146.25, 183.5, 1.7240526139103367, 0.5600170903653066, 132.420625, 162.70114999999998, 5.202223609118931, 0, 0.5600170903653066, 0.27299817588496467, 0.27299817588496467, 0.0, 0
5292, 1322.750320672989, 1322.7578616142273, 145.75, 183.5, 1.7280527359843745, 0.5600170903653066, 132.014175, 162.70114999999998, 5.219224127933591, 0, 0.5600170903653066, 0.2729803635694097, 0.2729803635694097, 0.0, 0
5293, 1323.0003204345703, 1323.0071513652802, 146.25, 183.0, 1.7260526749473555, 0.5700173955504014, 132.420625, 162.29469999999998, 5.2107238685262605, 0, 0.5700173955504014, 0.27295074605314795, 0.27295074605314795, 0.0, 0
5294, 1323.250307559967, 1323.2578206062317, 146.0, 183.5, 1.7300527970213935, 0.5620171514023256, 132.2174, 162.70114999999998, 5.227724387340922, 0, 0.5620171514023256, 0.27293729938200073, 0.27293729938200073, 0.0, 0
5295, 1323.5003213882446, 1323.5070307254791, 146.0, 183.5, 1.7300527970213935, 0.5600170903653066, 132.2174, 162.70114999999998, 5.227724387340922, 0, 0.5600170903653066, 0.27291107882822985, 0.27291107882822985, 0.0, 0
5296, 1323.750278711319, 1323.7570450305939, 145.75, 183.5, 1.7280527359843745, 0.5580170293282877, 132.014175, 162.70114999999998, 5.219224127933591, 0, 0.5580170293282877, 0.27289741929368816, 0.27289741929368816, 0.0, 0
5297, 1324.0003156661987, 1324.0071160793304, 146.5, 182.75, 1.7280527359843745, 0.5680173345133824, 132.62385, 162.09147499999997, 5.219224127933591, 0, 0.5680173345133824, 0.27287481188015406, 0.27287481188015406, 0.0, 0
5298, 1324.2503113746643, 1324.256992816925, 146.25, 183.5, 1.7300527970213935, 0.5580170293282877, 132.420625, 162.70114999999998, 5.227724387340922, 0, 0.5580170293282877, 0.2728494644973871, 0.2728494644973871, 0.0, 0
5299, 1324.5003116130829, 1324.5069816112518, 146.5, 183.5, 1.7280527359843745, 0.5580170293282877, 132.62385, 162.70114999999998, 5.219224127933591, 0, 0.5580170293282877, 0.27282832547268754, 0.27282832547268754, 0.0, 0
5300, 1324.7503106594086, 1324.7570202350616, 146.0, 183.25, 1.7300527970213935, 0.5500167851802118, 132.2174, 162.49792499999998, 5.227724387340922, 0, 0.5500167851802118, 0.2728103894726388, 0.2728103894726388, 0.0, 0
5301, 1325.0003168582916, 1325.007048368454, 146.0, 183.0, 1.7280527359843745, 0.5660172734763634, 132.2174, 162.29469999999998, 5.219224127933591, 0, 0.5660172734763634, 0.2727847331340385, 0.2727847331340385, 0.0, 0
5302, 1325.2503170967102, 1325.2571806907654, 146.0, 183.0, 1.7300527970213935, 0.5560169682912687, 132.2174, 162.29469999999998, 5.227724387340922, 0, 0.5560169682912687, 0.27276733156625355, 0.27276733156625355, 0.0, 0
5303, 1325.5003299713135, 1325.5072474479675, 145.75, 183.5, 1.7280527359843745, 0.5540169072542498, 132.014175, 162.70114999999998, 5.219224127933591, 0, 0.5540169072542498, 0.2727416870146975, 0.2727416870146975, 0.0, 0
5304, 1325.750318288803, 1325.7570624351501, 146.0, 183.0, 1.7300527970213935, 0.5520168462172308, 132.2174, 162.29469999999998, 5.227724387340922, 0, 0.5520168462172308, 0.2727243428149535, 0.2727243428149535, 0.0, 0
5305, 1326.00031375885, 1326.0087308883667, 146.0, 183.0, 1.7220525528733177, 0.5740175176244393, 132.2174, 162.29469999999998, 5.1937233497116, 0, 0.5740175176244393, 0.272698755133991, 0.272698755133991, 0.0, 0
5306, 1326.2503099441528, 1326.2571737766266, 146.0, 183.25, 1.7280527359843745, 0.5540169072542498, 132.2174, 162.49792499999998, 5.219224127933591, 0, 0.5540169072542498, 0.2726812016722491, 0.2726812016722491, 0.0, 0
5307, 1326.5003101825714, 1326.507006406784, 146.25, 182.75, 1.7300527970213935, 0.5580170293282877, 132.420625, 162.09147499999997, 5.227724387340922, 0, 0.5580170293282877, 0.27264450036775045, 0.27264450036775045, 0.0, 0
5308, 1326.7503151893616, 1326.7572338581085, 145.5, 183.0, 1.7280527359843745, 0.5560169682912687, 131.81095, 162.29469999999998, 5.219224127933591, 0, 0.5560169682912687, 0.2726361996081721, 0.2726361996081721, 0.0, 0
5309, 1327.00031375885, 1327.0071251392365, 146.5, 183.0, 1.7280527359843745, 0.5680173345133824, 132.62385, 162.29469999999998, 5.219224127933591, 0, 0.5680173345133824, 0.27261719224516057, 0.27261719224516057, 0.0, 0
5310, 1327.250309228897, 1327.257486820221, 146.5, 183.25, 1.6980518204290902, 0.5600170903653066, 132.62385, 162.49792499999998, 5.091720236823633, 0, 0.5600170903653066, 0.2725918249814612, 0.2725918249814612, 0.0, 0
5311, 1327.500257730484, 1327.507004737854, 146.75, 183.0, 1.7160523697622607, 0.5560169682912687, 132.82707499999998, 162.29469999999998, 5.168222571489608, 0, 0.5560169682912687, 0.2725696482145459, 0.2725696482145459, 0.0, 0
5312, 1327.7503201961517, 1327.7570641040802, 145.75, 183.25, 1.7300527970213935, 0.5600170903653066, 132.014175, 162.49792499999998, 5.227724387340922, 0, 0.5600170903653066, 0.27249241328263096, 0.27249241328263096, 0.0, 0
5313, 1328.0003185272217, 1328.0071489810944, 146.5, 182.75, 1.7280527359843745, 0.5600170903653066, 132.62385, 162.09147499999997, 5.219224127933591, 0, 0.5600170903653066, 0.2725118015044963, 0.2725118015044963, 0.0, 0
5314, 1328.250313282013, 1328.257303237915, 145.75, 183.25, 1.7300527970213935, 0.5620171514023256, 132.014175, 162.49792499999998, 5.227724387340922, 0, 0.5620171514023256, 0.27251279107929705, 0.27251279107929705, 0.0, 0
5315, 1328.500316143036, 1328.5072040557861, 146.75, 182.25, 1.7300527970213935, 0.5540169072542498, 132.82707499999998, 161.685025, 5.227724387340922, 0, 0.5540169072542498, 0.2724855037750622, 0.2724855037750622, 0.0, 0
5316, 1328.7503204345703, 1328.7572062015533, 146.5, 182.75, 1.7300527970213935, 0.5580170293282877, 132.62385, 162.09147499999997, 5.227724387340922, 0, 0.5580170293282877, 0.2724687915448776, 0.2724687915448776, 0.0, 0
5317, 1329.0003170967102, 1329.0071012973785, 146.5, 182.75, 1.7300527970213935, 0.5560169682912687, 132.62385, 162.09147499999997, 5.227724387340922, 0, 0.5560169682912687, 0.27244721076230505, 0.27244721076230505, 0.0, 0
5318, 1329.2503063678741, 1329.2575917243958, 146.25, 183.0, 1.7300527970213935, 0.5580170293282877, 132.420625, 162.29469999999998, 5.227724387340922, 0, 0.5580170293282877, 0.27242615863458397, 0.27242615863458397, 0.0, 0
5319, 1329.5003216266632, 1329.5071654319763, 146.75, 183.25, 1.7320528580584125, 0.5540169072542498, 132.82707499999998, 162.49792499999998, 5.236224646748253, 0, 0.5540169072542498, 0.2724050950759995, 0.2724050950759995, 0.0, 0
5320, 1329.750316619873, 1329.7571210861206, 146.5, 183.25, 1.7300527970213935, 0.5560169682912687, 132.62385, 162.49792499999998, 5.227724387340922, 0, 0.5560169682912687, 0.2723841400092226, 0.2723841400092226, 0.0, 0
5321, 1330.0003190040588, 1330.007123708725, 146.25, 183.0, 1.7280527359843745, 0.5500167851802118, 132.420625, 162.29469999999998, 5.219224127933591, 0, 0.5500167851802118, 0.2723668266172865, 0.2723668266172865, 0.0, 0
5322, 1330.2503135204315, 1330.2571804523468, 146.5, 182.5, 1.7320528580584125, 0.5500167851802118, 132.62385, 161.88824999999997, 5.236224646748253, 0, 0.5500167851802118, 0.27234157228545186, 0.27234157228545186, 0.0, 0
5323, 1330.50031208992, 1330.507008075714, 146.0, 182.75, 1.7320528580584125, 0.5560169682912687, 132.2174, 162.09147499999997, 5.236224646748253, 0, 0.5560169682912687, 0.2723174508249926, 0.2723174508249926, 0.0, 0
5324, 1330.7503187656403, 1330.7568836212158, 145.5, 183.25, 1.7320528580584125, 0.5500167851802118, 131.81095, 162.49792499999998, 5.236224646748253, 0, 0.5500167851802118, 0.2723044400385639, 0.2723044400385639, 0.0, 0
5325, 1331.0003170967102, 1331.0071856975555, 146.0, 182.75, 1.7300527970213935, 0.5480167241431929, 132.2174, 162.09147499999997, 5.227724387340922, 0, 0.5480167241431929, 0.2722827046121026, 0.2722827046121026, 0.0, 0
5326, 1331.2503192424774, 1331.2584640979767, 146.5, 182.75, 1.712052247688223, 0.5540169072542498, 132.62385, 162.09147499999997, 5.151222052674948, 0, 0.5540169072542498, 0.2722618226380966, 0.2722618226380966, 0.0, 0
5327, 1331.500309228897, 1331.5060920715332, 146.25, 182.25, 1.7260526749473555, 0.5500167851802118, 132.420625, 161.685025, 5.2107238685262605, 0, 0.5500167851802118, 0.27223639888975626, 0.27223639888975626, 0.0, 0
5328, 1331.7503173351288, 1331.757145166397, 146.5, 182.5, 1.7320528580584125, 0.5540169072542498, 132.62385, 161.88824999999997, 5.236224646748253, 0, 0.5540169072542498, 0.2721825559660722, 0.2721825559660722, 0.0, 0
5329, 1332.0003225803375, 1332.0071454048157, 146.0, 182.5, 1.7300527970213935, 0.5480167241431929, 132.2174, 161.88824999999997, 5.227724387340922, 0, 0.5480167241431929, 0.27219204150086185, 0.27219204150086185, 0.0, 0
5330, 1332.2503113746643, 1332.2571647167206, 145.75, 182.75, 1.7340529190954315, 0.5580170293282877, 132.014175, 162.09147499999997, 5.244724906155584, 0, 0.5580170293282877, 0.27217938076841364, 0.27217938076841364, 0.0, 0
5331, 1332.5003099441528, 1332.5070440769196, 146.25, 182.75, 1.7300527970213935, 0.5520168462172308, 132.420625, 162.09147499999997, 5.227724387340922, 0, 0.5520168462172308, 0.27215412983537846, 0.27215412983537846, 0.0, 0
5332, 1332.7501509189606, 1332.7569415569305, 146.25, 183.0, 1.7320528580584125, 0.5520168462172308, 132.420625, 162.29469999999998, 5.236224646748253, 0, 0.5520168462172308, 0.2721413054838564, 0.2721413054838564, 0.0, 0
5333, 1333.0003213882446, 1333.0071351528168, 146.5, 183.0, 1.7300527970213935, 0.5480167241431929, 132.62385, 162.29469999999998, 5.227724387340922, 0, 0.5480167241431929, 0.27211229921130453, 0.27211229921130453, 0.0, 0
5334, 1333.2503151893616, 1333.2574579715729, 146.0, 183.0, 1.7180524307992797, 0.5560169682912687, 132.2174, 162.29469999999998, 5.176722830896939, 0, 0.5560169682912687, 0.27209621259535766, 0.27209621259535766, 0.0, 0
5335, 1333.5003051757812, 1333.5065968036652, 146.0, 182.5, 1.7280527359843745, 0.5480167241431929, 132.2174, 161.88824999999997, 5.219224127933591, 0, 0.5480167241431929, 0.2720707926813759, 0.2720707926813759, 0.0, 0
5336, 1333.7503192424774, 1333.7571852207184, 145.75, 182.5, 1.7320528580584125, 0.5520168462172308, 132.014175, 161.88824999999997, 5.236224646748253, 0, 0.5520168462172308, 0.2720283750804029, 0.2720283750804029, 0.0, 0
5337, 1334.0003197193146, 1334.0071575641632, 146.5, 182.75, 1.7300527970213935, 0.540016479995117, 132.62385, 162.09147499999997, 5.227724387340922, 0, 0.540016479995117, 0.27202923025468095, 0.27202923025468095, 0.0, 0
5338, 1334.2505819797516, 1334.2601549625397, 146.25, 182.5, 1.7280527359843745, 0.5500167851802118, 132.420625, 161.88824999999997, 5.219224127933591, 0, 0.5500167851802118, 0.2720139181521084, 0.2720139181521084, 0.0, 0
5339, 1334.500324010849, 1334.507220506668, 146.5, 182.0, 1.7320528580584125, 0.5540169072542498, 132.62385, 161.4818, 5.236224646748253, 0, 0.5540169072542498, 0.2719889340500572, 0.2719889340500572, 0.0, 0
5340, 1334.7503156661987, 1334.7571334838867, 146.75, 182.75, 1.7320528580584125, 0.5520168462172308, 132.82707499999998, 162.09147499999997, 5.236224646748253, 0, 0.5520168462172308, 0.2719652948448612, 0.2719652948448612, 0.0, 0
5341, 1335.0003173351288, 1335.0070781707764, 146.75, 182.75, 1.7320528580584125, 0.542016541032136, 132.82707499999998, 162.09147499999997, 5.236224646748253, 0, 0.542016541032136, 0.2719527382141038, 0.2719527382141038, 0.0, 0
5342, 1335.2500734329224, 1335.2561011314392, 146.75, 182.25, 1.7160523697622607, 0.5560169682912687, 132.82707499999998, 161.685025, 5.168222571489608, 0, 0.5560169682912687, 0.27193145735659385, 0.27193145735659385, 0.0, 0
5343, 1335.5003116130829, 1335.50634765625, 146.75, 182.5, 1.7280527359843745, 0.5500167851802118, 132.82707499999998, 161.88824999999997, 5.219224127933591, 0, 0.5500167851802118, 0.2719104172730198, 0.2719104172730198, 0.0, 0
5344, 1335.7503113746643, 1335.757122516632, 146.75, 182.25, 1.7340529190954315, 0.5560169682912687, 132.82707499999998, 161.685025, 5.244724906155584, 0, 0.5560169682912687, 0.2718602926293414, 0.2718602926293414, 0.0, 0
5345, 1336.000318288803, 1336.0071835517883, 146.5, 182.75, 1.7320528580584125, 0.5480167241431929, 132.62385, 162.09147499999997, 5.236224646748253, 0, 0.5480167241431929, 0.27186606683247305, 0.27186606683247305, 0.0, 0
5346, 1336.2503108978271, 1336.256995677948, 146.75, 182.75, 1.7340529190954315, 0.5540169072542498, 132.82707499999998, 162.09147499999997, 5.244724906155584, 0, 0.5540169072542498, 0.27185427018796915, 0.27185427018796915, 0.0, 0
5347, 1336.5003168582916, 1336.5071425437927, 146.5, 182.75, 1.7340529190954315, 0.5540169072542498, 132.62385, 162.09147499999997, 5.244724906155584, 0, 0.5540169072542498, 0.27182931978029146, 0.27182931978029146, 0.0, 0
5348, 1336.7503170967102, 1336.7571635246277, 146.25, 182.75, 1.7360529801324502, 0.5500167851802118, 132.420625, 162.09147499999997, 5.253225165562913, 0, 0.5500167851802118, 0.27181331762217553, 0.27181331762217553, 0.0, 0
5349, 1337.0003190040588, 1337.0071122646332, 146.25, 182.75, 1.7320528580584125, 0.5480167241431929, 132.420625, 162.09147499999997, 5.236224646748253, 0, 0.5480167241431929, 0.2717927021385407, 0.2717927021385407, 0.0, 0
5350, 1337.250333070755, 1337.2579679489136, 146.5, 182.75, 1.7220525528733177, 0.5560169682912687, 132.62385, 162.09147499999997, 5.1937233497116, 0, 0.5560169682912687, 0.27177611563833537, 0.27177611563833537, 0.0, 0
5351, 1337.5003335475922, 1337.5066449642181, 146.5, 182.75, 1.7260526749473555, 0.5620171514023256, 132.62385, 162.09147499999997, 5.2107238685262605, 0, 0.5620171514023256, 0.2717475112464065, 0.2717475112464065, 0.0, 0
5352, 1337.7503201961517, 1337.757175207138, 146.0, 182.75, 1.7340529190954315, 0.5540169072542498, 132.2174, 162.09147499999997, 5.244724906155584, 0, 0.5540169072542498, 0.27170943143455517, 0.27170943143455517, 0.0, 0
5353, 1338.0003190040588, 1338.007384300232, 146.5, 182.75, 1.7320528580584125, 0.544016602069155, 132.62385, 162.09147499999997, 5.236224646748253, 0, 0.544016602069155, 0.2716991056759994, 0.2716991056759994, 0.0, 0
5354, 1338.2503106594086, 1338.2569890022278, 146.75, 182.25, 1.7360529801324502, 0.5540169072542498, 132.82707499999998, 161.685025, 5.253225165562913, 0, 0.5540169072542498, 0.27169301801876244, 0.27169301801876244, 0.0, 0
5355, 1338.50031375885, 1338.5072679519653, 146.75, 182.5, 1.7340529190954315, 0.5540169072542498, 132.82707499999998, 161.88824999999997, 5.244724906155584, 0, 0.5540169072542498, 0.2716678042690326, 0.2716678042690326, 0.0, 0
5356, 1338.7503156661987, 1338.75701546669, 146.75, 182.5, 1.7340529190954315, 0.5580170293282877, 132.82707499999998, 161.88824999999997, 5.244724906155584, 0, 0.5580170293282877, 0.2716557531167929, 0.2716557531167929, 0.0, 0
5357, 1339.0003168582916, 1339.0071022510529, 146.25, 182.5, 1.7320528580584125, 0.544016602069155, 132.420625, 161.88824999999997, 5.236224646748253, 0, 0.544016602069155, 0.27163107716298995, 0.27163107716298995, 0.0, 0
