seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5358, 1339.2503185272217, 1339.2574751377106, 146.0, 182.25, 1.7240526139103367, 0.5540169072542498, 132.2174, 161.685025, 5.202223609118931, 0, 0.5540169072542498, 0.2716114455347167, 0.2716114455347167, 0.0, 0
5359, 1339.500300168991, 1339.505789756775, 146.25, 182.0, 1.7360529801324502, 0.5600170903653066, 132.420625, 161.4818, 5.253225165562913, 0, 0.5600170903653066, 0.2715872741387919, 0.2715872741387919, 0.0, 0
5360, 1339.7503135204315, 1339.7570900917053, 146.5, 182.25, 1.7360529801324502, 0.5560169682912687, 132.62385, 161.685025, 5.253225165562913, 0, 0.5560169682912687, 0.2715531032155063, 0.2715531032155063, 0.0, 0
5361, 1340.0003192424774, 1340.0070841312408, 146.75, 182.75, 1.7340529190954315, 0.542016541032136, 132.82707499999998, 162.09147499999997, 5.244724906155584, 0, 0.542016541032136, 0.2715574013499733, 0.2715574013499733, 0.0, 0
5362, 1340.25031042099, 1340.257120847702, 146.75, 182.5, 1.7360529801324502, 0.5560169682912687, 132.82707499999998, 161.88824999999997, 5.253225165562913, 0, 0.5560169682912687, 0.27153484459255495, 0.27153484459255495, 0.0, 0
5363, 1340.501249074936, 1340.5102381706238, 146.5, 182.0, 1.7300527970213935, 0.5580170293282877, 132.62385, 161.4818, 5.227724387340922, 0, 0.5580170293282877, 0.27151150204440455, 0.27151150204440455, 0.0, 0
5364, 1340.750272512436, 1340.7570416927338, 146.5, 182.5, 1.7340529190954315, 0.5540169072542498, 132.62385, 161.88824999999997, 5.244724906155584, 0, 0.5540169072542498, 0.2714955404615189, 0.2714955404615189, 0.0, 0
5365, 1341.0003204345703, 1341.0071430206299, 146.75, 182.5, 1.7340529190954315, 0.5480167241431929, 132.82707499999998, 161.88824999999997, 5.244724906155584, 0, 0.5480167241431929, 0.27146409093321466, 0.27146409093321466, 0.0, 0
5366, 1341.2503261566162, 1341.2578618526459, 147.0, 182.0, 1.7220525528733177, 0.5540169072542498, 133.03029999999998, 161.4818, 5.1937233497116, 0, 0.5540169072542498, 0.2714530774303938, 0.2714530774303938, 0.0, 0
5367, 1341.5003070831299, 1341.5062670707703, 146.25, 182.0, 1.7320528580584125, 0.5560169682912687, 132.420625, 161.4818, 5.236224646748253, 0, 0.5560169682912687, 0.27143184217925054, 0.27143184217925054, 0.0, 0
5368, 1341.7503154277802, 1341.7572538852692, 146.5, 182.0, 1.7360529801324502, 0.5540169072542498, 132.62385, 161.4818, 5.253225165562913, 0, 0.5540169072542498, 0.2713899102301056, 0.2713899102301056, 0.0, 0
5369, 1342.0003192424774, 1342.0071060657501, 146.5, 182.25, 1.7340529190954315, 0.540016479995117, 132.62385, 161.685025, 5.244724906155584, 0, 0.540016479995117, 0.2713916421285134, 0.2713916421285134, 0.0, 0
5370, 1342.25031375885, 1342.2569811344147, 146.5, 182.25, 1.7360529801324502, 0.5560169682912687, 132.62385, 161.685025, 5.253225165562913, 0, 0.5560169682912687, 0.2713771685690709, 0.2713771685690709, 0.0, 0
5371, 1342.5003118515015, 1342.5069983005524, 146.5, 182.0, 1.7360529801324502, 0.5560169682912687, 132.62385, 161.4818, 5.253225165562913, 0, 0.5560169682912687, 0.2713531991759446, 0.2713531991759446, 0.0, 0
5372, 1342.7503204345703, 1342.757214307785, 146.5, 181.75, 1.7340529190954315, 0.5500167851802118, 132.62385, 161.278575, 5.244724906155584, 0, 0.5500167851802118, 0.27133778657481855, 0.27133778657481855, 0.0, 0
5373, 1343.000316619873, 1343.007084608078, 147.0, 181.5, 1.7340529190954315, 0.544016602069155, 133.03029999999998, 161.07535, 5.244724906155584, 0, 0.544016602069155, 0.2713176192647069, 0.2713176192647069, 0.0, 0
5374, 1343.2503564357758, 1343.2575595378876, 147.25, 182.25, 1.7240526139103367, 0.5560169682912687, 133.233525, 161.685025, 5.202223609118931, 0, 0.5560169682912687, 0.27129427060003763, 0.27129427060003763, 0.0, 0
5375, 1343.5003066062927, 1343.5061933994293, 146.5, 181.75, 1.7320528580584125, 0.5520168462172308, 132.62385, 161.278575, 5.236224646748253, 0, 0.5520168462172308, 0.27127464498127196, 0.27127464498127196, 0.0, 0
5376, 1343.750316619873, 1343.7571709156036, 146.5, 182.0, 1.7360529801324502, 0.5500167851802118, 132.62385, 161.4818, 5.253225165562913, 0, 0.5500167851802118, 0.2712364875052238, 0.2712364875052238, 0.0, 0
5377, 1344.0003209114075, 1344.0072185993195, 146.5, 182.5, 1.7360529801324502, 0.5460166631061739, 132.62385, 161.88824999999997, 5.253225165562913, 0, 0.5460166631061739, 0.27123425022999115, 0.27123425022999115, 0.0, 0
5378, 1344.2503130435944, 1344.2570805549622, 146.75, 182.25, 1.7380530411694692, 0.5540169072542498, 132.82707499999998, 161.685025, 5.261725424970244, 0, 0.5540169072542498, 0.2712205083430064, 0.2712205083430064, 0.0, 0
5379, 1344.5003101825714, 1344.5071108341217, 146.75, 182.0, 1.7380530411694692, 0.5500167851802118, 132.82707499999998, 161.4818, 5.261725424970244, 0, 0.5500167851802118, 0.27120048297108923, 0.27120048297108923, 0.0, 0
5380, 1344.7503170967102, 1344.75718998909, 147.0, 181.75, 1.7360529801324502, 0.5480167241431929, 133.03029999999998, 161.278575, 5.253225165562913, 0, 0.5480167241431929, 0.27118487717106987, 0.27118487717106987, 0.0, 0
5381, 1345.0003304481506, 1345.0071294307709, 146.5, 181.25, 1.7360529801324502, 0.5500167851802118, 132.62385, 160.87212499999998, 5.253225165562913, 0, 0.5500167851802118, 0.2711649554394846, 0.2711649554394846, 0.0, 0
5382, 1345.2503235340118, 1345.2570929527283, 146.75, 182.0, 1.7280527359843745, 0.5500167851802118, 132.82707499999998, 161.4818, 5.219224127933591, 0, 0.5500167851802118, 0.271141807904975, 0.271141807904975, 0.0, 0
5383, 1345.500305891037, 1345.5066902637482, 146.5, 182.25, 1.7280527359843745, 0.5540169072542498, 132.62385, 161.685025, 5.219224127933591, 0, 0.5540169072542498, 0.2711224757124491, 0.2711224757124491, 0.0, 0
5384, 1345.7503130435944, 1345.7571103572845, 146.75, 182.0, 1.7380530411694692, 0.5560169682912687, 132.82707499999998, 161.4818, 5.261725424970244, 0, 0.5560169682912687, 0.27108795184387446, 0.27108795184387446, 0.0, 0
5385, 1346.000337600708, 1346.0071148872375, 146.75, 182.0, 1.7360529801324502, 0.5500167851802118, 132.82707499999998, 161.4818, 5.253225165562913, 0, 0.5500167851802118, 0.2710706581984361, 0.2710706581984361, 0.0, 0
5386, 1346.2503116130829, 1346.258026599884, 146.75, 181.5, 1.7380530411694692, 0.5500167851802118, 132.82707499999998, 161.07535, 5.261725424970244, 0, 0.5500167851802118, 0.2710700093147125, 0.2710700093147125, 0.0, 0
5387, 1346.5003099441528, 1346.5070288181305, 146.75, 182.0, 1.7380530411694692, 0.5580170293282877, 132.82707499999998, 161.4818, 5.261725424970244, 0, 0.5580170293282877, 0.27104504894791503, 0.27104504894791503, 0.0, 0
5388, 1346.750516653061, 1346.7578904628754, 146.75, 182.0, 1.7340529190954315, 0.5580170293282877, 132.82707499999998, 161.4818, 5.244724906155584, 0, 0.5580170293282877, 0.2710301695186743, 0.2710301695186743, 0.0, 0
5389, 1347.0003139972687, 1347.0071721076965, 146.75, 181.5, 1.7360529801324502, 0.5520168462172308, 132.82707499999998, 161.07535, 5.253225165562913, 0, 0.5520168462172308, 0.27101031614840565, 0.27101031614840565, 0.0, 0
5390, 1347.2503154277802, 1347.2571485042572, 146.75, 182.0, 1.7220525528733177, 0.5560169682912687, 132.82707499999998, 161.4818, 5.1937233497116, 0, 0.5560169682912687, 0.27098367679963076, 0.27098367679963076, 0.0, 0
5391, 1347.500093460083, 1347.5068995952606, 146.75, 181.75, 1.7260526749473555, 0.5540169072542498, 132.82707499999998, 161.278575, 5.2107238685262605, 0, 0.5540169072542498, 0.2709684607597218, 0.2709684607597218, 0.0, 0
5392, 1347.7503232955933, 1347.7572977542877, 146.75, 181.75, 1.7380530411694692, 0.5560169682912687, 132.82707499999998, 161.278575, 5.261725424970244, 0, 0.5560169682912687, 0.27092253036777336, 0.27092253036777336, 0.0, 0
5393, 1348.0003187656403, 1348.0072133541107, 146.75, 181.75, 1.7380530411694692, 0.5600170903653066, 132.82707499999998, 161.278575, 5.261725424970244, 0, 0.5600170903653066, 0.27091432097117973, 0.27091432097117973, 0.0, 0
5394, 1348.2503106594086, 1348.2570269107819, 146.75, 181.5, 1.7380530411694692, 0.5540169072542498, 132.82707499999998, 161.07535, 5.261725424970244, 0, 0.5540169072542498, 0.2709168234450843, 0.2709168234450843, 0.0, 0
5395, 1348.5003185272217, 1348.5070986747742, 147.0, 181.25, 1.7400531022064882, 0.5600170903653066, 133.03029999999998, 160.87212499999998, 5.270225684377575, 0, 0.5600170903653066, 0.27089543869121613, 0.27089543869121613, 0.0, 0
5396, 1348.7503128051758, 1348.7572054862976, 146.5, 182.0, 1.7380530411694692, 0.5580170293282877, 132.62385, 161.4818, 5.261725424970244, 0, 0.5580170293282877, 0.2708767033497921, 0.2708767033497921, 0.0, 0
5397, 1349.0003232955933, 1349.0072855949402, 147.0, 181.5, 1.7380530411694692, 0.5660172734763634, 133.03029999999998, 161.07535, 5.261725424970244, 0, 0.5660172734763634, 0.27086135330896255, 0.27086135330896255, 0.0, 0
5398, 1349.2503306865692, 1349.2579259872437, 147.0, 181.5, 1.7260526749473555, 0.5540169072542498, 133.03029999999998, 161.07535, 5.2107238685262605, 0, 0.5540169072542498, 0.27083816798049654, 0.27083816798049654, 0.0, 0
5399, 1349.5003018379211, 1349.5060789585114, 147.0, 181.75, 1.7340529190954315, 0.5560169682912687, 133.03029999999998, 161.278575, 5.244724906155584, 0, 0.5560169682912687, 0.2708191024165991, 0.2708191024165991, 0.0, 0
5400, 1349.7503151893616, 1349.757375717163, 147.0, 182.0, 1.7400531022064882, 0.5540169072542498, 133.03029999999998, 161.4818, 5.270225684377575, 0, 0.5540169072542498, 0.27077776601420567, 0.27077776601420567, 0.0, 0
5401, 1350.000320672989, 1350.0070610046387, 147.0, 181.5, 1.7380530411694692, 0.5700173955504014, 133.03029999999998, 161.07535, 5.261725424970244, 0, 0.5700173955504014, 0.2707766179814257, 0.2707766179814257, 0.0, 0
5402, 1350.2503097057343, 1350.256944179535, 146.75, 180.75, 1.7380530411694692, 0.5580170293282877, 132.82707499999998, 160.46567499999998, 5.261725424970244, 0, 0.5580170293282877, 0.27076713316625245, 0.27076713316625245, 0.0, 0
5403, 1350.5003323554993, 1350.5070054531097, 146.75, 181.5, 1.7400531022064882, 0.5560169682912687, 132.82707499999998, 161.07535, 5.270225684377575, 0, 0.5560169682912687, 0.27074344283471063, 0.27074344283471063, 0.0, 0
5404, 1350.7503218650818, 1350.7569315433502, 146.75, 181.5, 1.7380530411694692, 0.5580170293282877, 132.82707499999998, 161.07535, 5.261725424970244, 0, 0.5580170293282877, 0.270725182103412, 0.270725182103412, 0.0, 0
5405, 1351.0003199577332, 1351.0071859359741, 147.0, 181.0, 1.7400531022064882, 0.5720174565874203, 133.03029999999998, 160.66889999999998, 5.270225684377575, 0, 0.5720174565874203, 0.2707099979619798, 0.2707099979619798, 0.0, 0
5406, 1351.25031208992, 1351.2571470737457, 146.75, 181.5, 1.7420531632435072, 0.5600170903653066, 132.82707499999998, 161.07535, 5.278725943784906, 0, 0.5600170903653066, 0.27068710008922636, 0.27068710008922636, 0.0, 0
5407, 1351.5003292560577, 1351.5070288181305, 146.75, 181.75, 1.7400531022064882, 0.5600170903653066, 132.82707499999998, 161.278575, 5.270225684377575, 0, 0.5600170903653066, 0.2706726291709032, 0.2706726291709032, 0.0, 0
5408, 1351.7503101825714, 1351.7569823265076, 147.0, 182.0, 1.7400531022064882, 0.5640172124393446, 133.03029999999998, 161.4818, 5.270225684377575, 0, 0.5640172124393446, 0.27065712286851706, 0.27065712286851706, 0.0, 0
5409, 1352.0003168582916, 1352.0071058273315, 146.75, 181.25, 1.7380530411694692, 0.5720174565874203, 132.82707499999998, 160.87212499999998, 5.261725424970244, 0, 0.5720174565874203, 0.2706342547690639, 0.2706342547690639, 0.0, 0
5410, 1352.2503085136414, 1352.2569828033447, 146.75, 181.75, 1.7420531632435072, 0.5600170903653066, 132.82707499999998, 161.278575, 5.278725943784906, 0, 0.5600170903653066, 0.27061589437179734, 0.27061589437179734, 0.0, 0
5411, 1352.50031375885, 1352.5072622299194, 146.5, 181.75, 1.7420531632435072, 0.5640172124393446, 132.62385, 161.278575, 5.278725943784906, 0, 0.5640172124393446, 0.27059356567740167, 0.27059356567740167, 0.0, 0
5412, 1352.7503190040588, 1352.7565515041351, 147.0, 181.75, 1.7360529801324502, 0.5660172734763634, 133.03029999999998, 161.278575, 5.253225165562913, 0, 0.5660172734763634, 0.27058286931219655, 0.27058286931219655, 0.0, 0
5413, 1353.0017893314362, 1353.0081543922424, 146.5, 181.5, 1.7320528580584125, 0.5720174565874203, 132.62385, 161.07535, 5.236224646748253, 0, 0.5720174565874203, 0.2705631360732639, 0.2705631360732639, 0.0, 0
5414, 1353.2503151893616, 1353.2572164535522, 146.75, 181.5, 1.7420531632435072, 0.5640172124393446, 132.82707499999998, 161.07535, 5.278725943784906, 0, 0.5640172124393446, 0.2705330850113157, 0.2705330850113157, 0.0, 0
5415, 1353.5002853870392, 1353.5071456432343, 146.75, 181.0, 1.7400531022064882, 0.5620171514023256, 132.82707499999998, 160.66889999999998, 5.270225684377575, 0, 0.5620171514023256, 0.27050856755097286, 0.27050856755097286, 0.0, 0
5416, 1353.750317811966, 1353.7570922374725, 146.75, 181.75, 1.7420531632435072, 0.5600170903653066, 132.82707499999998, 161.278575, 5.278725943784906, 0, 0.5600170903653066, 0.27050950094153237, 0.27050950094153237, 0.0, 0
5417, 1354.0003192424774, 1354.0071527957916, 147.0, 181.5, 1.7380530411694692, 0.5640172124393446, 133.03029999999998, 161.07535, 5.261725424970244, 0, 0.5640172124393446, 0.27048520187549485, 0.27048520187549485, 0.0, 0
5418, 1354.25030875206, 1354.2569689750671, 147.0, 181.75, 1.7420531632435072, 0.5600170903653066, 133.03029999999998, 161.278575, 5.278725943784906, 0, 0.5600170903653066, 0.2704708934973752, 0.2704708934973752, 0.0, 0
5419, 1354.5003123283386, 1354.5073313713074, 147.0, 181.5, 1.7400531022064882, 0.5640172124393446, 133.03029999999998, 161.07535, 5.270225684377575, 0, 0.5640172124393446, 0.27044456752301826, 0.27044456752301826, 0.0, 0
5420, 1354.7503082752228, 1354.7568888664246, 147.0, 181.5, 1.7400531022064882, 0.5660172734763634, 133.03029999999998, 161.07535, 5.270225684377575, 0, 0.5660172734763634, 0.2704344159167782, 0.2704344159167782, 0.0, 0
5421, 1355.0003085136414, 1355.0067732334137, 147.25, 181.25, 1.7400531022064882, 0.5700173955504014, 133.233525, 160.87212499999998, 5.270225684377575, 0, 0.5700173955504014, 0.27041131559235865, 0.27041131559235865, 0.0, 0
5422, 1355.250313282013, 1355.2570459842682, 147.25, 181.5, 1.7400531022064882, 0.5560169682912687, 133.233525, 161.07535, 5.270225684377575, 0, 0.5560169682912687, 0.27039338103652355, 0.27039338103652355, 0.0, 0
5423, 1355.5003032684326, 1355.506442785263, 147.0, 181.0, 1.7420531632435072, 0.5640172124393446, 133.03029999999998, 160.66889999999998, 5.278725943784906, 0, 0.5640172124393446, 0.27037494296307685, 0.27037494296307685, 0.0, 0
5424, 1355.7503192424774, 1355.7570776939392, 147.0, 181.5, 1.7400531022064882, 0.5600170903653066, 133.03029999999998, 161.07535, 5.270225684377575, 0, 0.5600170903653066, 0.2703566653422911, 0.2703566653422911, 0.0, 0
5425, 1356.0003168582916, 1356.007105588913, 146.75, 181.25, 1.7400531022064882, 0.5620171514023256, 132.82707499999998, 160.87212499999998, 5.270225684377575, 0, 0.5620171514023256, 0.2703420116742983, 0.2703420116742983, 0.0, 0
5426, 1356.2503116130829, 1356.2570114135742, 146.75, 181.25, 1.7420531632435072, 0.5540169072542498, 132.82707499999998, 160.87212499999998, 5.278725943784906, 0, 0.5540169072542498, 0.2703195128989364, 0.2703195128989364, 0.0, 0
5427, 1356.5003111362457, 1356.5070235729218, 146.75, 181.0, 1.7420531632435072, 0.5540169072542498, 132.82707499999998, 160.66889999999998, 5.278725943784906, 0, 0.5540169072542498, 0.2703017389682607, 0.2703017389682607, 0.0, 0
5428, 1356.750318288803, 1356.757091999054, 147.25, 181.0, 1.7420531632435072, 0.5540169072542498, 133.233525, 160.66889999999998, 5.278725943784906, 0, 0.5540169072542498, 0.2702872083811556, 0.2702872083811556, 0.0, 0
5429, 1357.000344991684, 1357.0071465969086, 147.0, 181.0, 1.7420531632435072, 0.5560169682912687, 133.03029999999998, 160.66889999999998, 5.278725943784906, 0, 0.5560169682912687, 0.270268560038609, 0.270268560038609, 0.0, 0
5430, 1357.2503006458282, 1357.2563133239746, 146.75, 181.25, 1.7420531632435072, 0.5560169682912687, 132.82707499999998, 160.87212499999998, 5.278725943784906, 0, 0.5560169682912687, 0.2702503768180655, 0.2702503768180655, 0.0, 0
5431, 1357.5003101825714, 1357.5070481300354, 147.0, 181.25, 1.7440532242805262, 0.5580170293282877, 133.03029999999998, 160.87212499999998, 5.287226203192237, 0, 0.5580170293282877, 0.27023217208300565, 0.27023217208300565, 0.0, 0
5432, 1357.7503197193146, 1357.7572793960571, 146.75, 181.0, 1.7400531022064882, 0.5580170293282877, 132.82707499999998, 160.66889999999998, 5.270225684377575, 0, 0.5580170293282877, 0.27021408401318325, 0.27021408401318325, 0.0, 0
5433, 1358.0003199577332, 1358.0072326660156, 146.75, 181.25, 1.7420531632435072, 0.5540169072542498, 132.82707499999998, 160.87212499999998, 5.278725943784906, 0, 0.5540169072542498, 0.27019953597611135, 0.27019953597611135, 0.0, 0
5434, 1358.2503128051758, 1358.2570223808289, 147.0, 181.0, 1.7420531632435072, 0.5580170293282877, 133.03029999999998, 160.66889999999998, 5.278725943784906, 0, 0.5580170293282877, 0.2701735333631987, 0.2701735333631987, 0.0, 0
5435, 1358.5003125667572, 1358.5070786476135, 147.25, 181.0, 1.7420531632435072, 0.5620171514023256, 133.233525, 160.66889999999998, 5.278725943784906, 0, 0.5620171514023256, 0.2701600451914459, 0.2701600451914459, 0.0, 0
5436, 1358.7503190040588, 1358.7570824623108, 147.25, 181.0, 1.746053285317545, 0.5540169072542498, 133.233525, 160.66889999999998, 5.295726462599566, 0, 0.5540169072542498, 0.27014148329157806, 0.27014148329157806, 0.0, 0
5437, 1359.0003168582916, 1359.0071392059326, 147.25, 181.0, 1.7440532242805262, 0.5500167851802118, 133.233525, 160.66889999999998, 5.287226203192237, 0, 0.5500167851802118, 0.2701236433187866, 0.2701236433187866, 0.0, 0
5438, 1359.2503135204315, 1359.259412765503, 146.75, 181.0, 1.7400531022064882, 0.5500167851802118, 132.82707499999998, 160.66889999999998, 5.270225684377575, 0, 0.5500167851802118, 0.27011308193919703, 0.27011308193919703, 0.0, 0
5439, 1359.50031375885, 1359.507200717926, 146.75, 180.5, 1.7440532242805262, 0.5600170903653066, 132.82707499999998, 160.26244999999997, 5.287226203192237, 0, 0.5600170903653066, 0.2700903159357786, 0.2700903159357786, 0.0, 0
5440, 1359.7503123283386, 1359.7570128440857, 147.0, 181.0, 1.7440532242805262, 0.5580170293282877, 133.03029999999998, 160.66889999999998, 5.287226203192237, 0, 0.5580170293282877, 0.27006541928053807, 0.27006541928053807, 0.0, 0
5441, 1360.000318288803, 1360.0070157051086, 147.5, 181.5, 1.7420531632435072, 0.5460166631061739, 133.43675, 161.07535, 5.278725943784906, 0, 0.5460166631061739, 0.2700557728843691, 0.2700557728843691, 0.0, 0
5442, 1360.250333070755, 1360.2570190429688, 147.0, 181.0, 1.746053285317545, 0.5560169682912687, 133.03029999999998, 160.66889999999998, 5.295726462599566, 0, 0.5560169682912687, 0.27003686890173384, 0.27003686890173384, 0.0, 0
5443, 1360.5003139972687, 1360.5069575309753, 147.0, 181.0, 1.7440532242805262, 0.5540169072542498, 133.03029999999998, 160.66889999999998, 5.287226203192237, 0, 0.5540169072542498, 0.27001543052205434, 0.27001543052205434, 0.0, 0
5444, 1360.7503118515015, 1360.7567858695984, 147.25, 180.5, 1.7440532242805262, 0.5600170903653066, 133.233525, 160.26244999999997, 5.287226203192237, 0, 0.5600170903653066, 0.2700054060636212, 0.2700054060636212, 0.0, 0
5445, 1361.0003201961517, 1361.0071160793304, 147.0, 181.25, 1.7420531632435072, 0.542016541032136, 133.03029999999998, 160.87212499999998, 5.278725943784906, 0, 0.542016541032136, 0.26998291766668103, 0.26998291766668103, 0.0, 0
5446, 1361.2503128051758, 1361.2569403648376, 147.0, 180.5, 1.7420531632435072, 0.5520168462172308, 133.03029999999998, 160.26244999999997, 5.278725943784906, 0, 0.5520168462172308, 0.2699654634071358, 0.2699654634071358, 0.0, 0
5447, 1361.5003128051758, 1361.507227897644, 146.75, 180.5, 1.746053285317545, 0.5480167241431929, 132.82707499999998, 160.26244999999997, 5.295726462599566, 0, 0.5480167241431929, 0.269943815701172, 0.269943815701172, 0.0, 0
5448, 1361.7503139972687, 1361.757077217102, 147.25, 180.25, 1.746053285317545, 0.5580170293282877, 133.233525, 160.059225, 5.295726462599566, 0, 0.5580170293282877, 0.26992659091841986, 0.26992659091841986, 0.0, 0
5449, 1362.0003190040588, 1362.007112979889, 146.75, 181.0, 1.7440532242805262, 0.540016479995117, 132.82707499999998, 160.66889999999998, 5.287226203192237, 0, 0.540016479995117, 0.269916338114669, 0.269916338114669, 0.0, 0
5450, 1362.2503099441528, 1362.2569572925568, 147.25, 180.5, 1.746053285317545, 0.5540169072542498, 133.233525, 160.26244999999997, 5.295726462599566, 0, 0.5540169072542498, 0.2698977008687109, 0.2698977008687109, 0.0, 0
5451, 1362.500305891037, 1362.5080244541168, 147.5, 180.75, 1.7440532242805262, 0.5520168462172308, 133.43675, 160.46567499999998, 5.287226203192237, 0, 0.5520168462172308, 0.2698763563392603, 0.2698763563392603, 0.0, 0
5452, 1362.7503221035004, 1362.7573039531708, 147.0, 180.75, 1.746053285317545, 0.5520168462172308, 133.03029999999998, 160.46567499999998, 5.295726462599566, 0, 0.5520168462172308, 0.2698627385800627, 0.2698627385800627, 0.0, 0
5453, 1363.000207901001, 1363.0071113109589, 147.0, 180.5, 1.746053285317545, 0.544016602069155, 133.03029999999998, 160.26244999999997, 5.295726462599566, 0, 0.544016602069155, 0.26984092293124107, 0.26984092293124107, 0.0, 0
5454, 1363.25030875206, 1363.256991147995, 147.25, 181.0, 1.746053285317545, 0.5560169682912687, 133.233525, 160.66889999999998, 5.295726462599566, 0, 0.5560169682912687, 0.26982748575038684, 0.26982748575038684, 0.0, 0
5455, 1363.50031208992, 1363.5073359012604, 147.0, 180.75, 1.746053285317545, 0.5520168462172308, 133.03029999999998, 160.46567499999998, 5.295726462599566, 0, 0.5520168462172308, 0.26980940831367306, 0.26980940831367306, 0.0, 0
5456, 1363.7503187656403, 1363.7570295333862, 147.25, 180.75, 1.746053285317545, 0.5540169072542498, 133.233525, 160.46567499999998, 5.295726462599566, 0, 0.5540169072542498, 0.26979183635534554, 0.26979183635534554, 0.0, 0
5457, 1364.0003197193146, 1364.0071859359741, 147.25, 180.75, 1.7440532242805262, 0.5480167241431929, 133.233525, 160.46567499999998, 5.287226203192237, 0, 0.5480167241431929, 0.26977424408600825, 0.26977424408600825, 0.0, 0
5458, 1364.2503094673157, 1364.2570383548737, 147.25, 180.75, 1.746053285317545, 0.5520168462172308, 133.233525, 160.46567499999998, 5.295726462599566, 0, 0.5520168462172308, 0.26975658900894217, 0.26975658900894217, 0.0, 0
5459, 1364.5003111362457, 1364.5071814060211, 147.0, 180.75, 1.746053285317545, 0.5520168462172308, 133.03029999999998, 160.46567499999998, 5.295726462599566, 0, 0.5520168462172308, 0.2697353505055453, 0.2697353505055453, 0.0, 0
5460, 1364.7503175735474, 1364.7570931911469, 147.25, 181.0, 1.748053346354564, 0.5560169682912687, 133.233525, 160.66889999999998, 5.304226722006897, 0, 0.5560169682912687, 0.269722009667845, 0.269722009667845, 0.0, 0
5461, 1365.0003461837769, 1365.007116317749, 146.75, 180.5, 1.746053285317545, 0.5540169072542498, 132.82707499999998, 160.26244999999997, 5.295726462599566, 0, 0.5540169072542498, 0.269704159484899, 0.269704159484899, 0.0, 0
5462, 1365.2503113746643, 1365.257016658783, 147.0, 181.0, 1.748053346354564, 0.5580170293282877, 133.03029999999998, 160.66889999999998, 5.304226722006897, 0, 0.5580170293282877, 0.26969041965619667, 0.26969041965619667, 0.0, 0
5463, 1365.5003123283386, 1365.5097043514252, 147.25, 181.0, 1.7440532242805262, 0.5540169072542498, 133.233525, 160.66889999999998, 5.287226203192237, 0, 0.5540169072542498, 0.2696688721064895, 0.2696688721064895, 0.0, 0
5464, 1365.7503142356873, 1365.7569308280945, 147.0, 180.5, 1.7440532242805262, 0.5540169072542498, 133.03029999999998, 160.26244999999997, 5.287226203192237, 0, 0.5540169072542498, 0.2696554868823142, 0.2696554868823142, 0.0, 0
5465, 1366.000318288803, 1366.0071241855621, 146.75, 181.0, 1.746053285317545, 0.5520168462172308, 132.82707499999998, 160.66889999999998, 5.295726462599566, 0, 0.5520168462172308, 0.26963007623920987, 0.26963007623920987, 0.0, 0
5466, 1366.250304698944, 1366.256973028183, 147.0, 180.25, 1.746053285317545, 0.5540169072542498, 133.03029999999998, 160.059225, 5.295726462599566, 0, 0.5540169072542498, 0.2696136191269751, 0.2696136191269751, 0.0, 0
5467, 1366.500305891037, 1366.5070292949677, 147.0, 180.5, 1.746053285317545, 0.5580170293282877, 133.03029999999998, 160.26244999999997, 5.295726462599566, 0, 0.5580170293282877, 0.26959995623103694, 0.26959995623103694, 0.0, 0
5468, 1366.7503168582916, 1366.7570991516113, 147.0, 180.25, 1.748053346354564, 0.5580170293282877, 133.03029999999998, 160.059225, 5.304226722006897, 0, 0.5580170293282877, 0.26958222228354956, 0.26958222228354956, 0.0, 0
5469, 1367.000314950943, 1367.007098197937, 147.0, 180.25, 1.746053285317545, 0.5540169072542498, 133.03029999999998, 160.059225, 5.295726462599566, 0, 0.5540169072542498, 0.2695650316251843, 0.2695650316251843, 0.0, 0
5470, 1367.2503135204315, 1367.2569885253906, 147.0, 180.5, 1.748053346354564, 0.5540169072542498, 133.03029999999998, 160.26244999999997, 5.304226722006897, 0, 0.5540169072542498, 0.2695514299438173, 0.2695514299438173, 0.0, 0
5471, 1367.5003321170807, 1367.5070085525513, 146.75, 180.75, 1.748053346354564, 0.5540169072542498, 132.82707499999998, 160.46567499999998, 5.304226722006897, 0, 0.5540169072542498, 0.269530064885263, 0.269530064885263, 0.0, 0
5472, 1367.7503209114075, 1367.7573800086975, 147.0, 180.75, 1.746053285317545, 0.5520168462172308, 133.03029999999998, 160.46567499999998, 5.295726462599566, 0, 0.5520168462172308, 0.2695170381160814, 0.2695170381160814, 0.0, 0
5473, 1368.0003197193146, 1368.007141828537, 146.5, 180.25, 1.746053285317545, 0.5620171514023256, 132.62385, 160.059225, 5.295726462599566, 0, 0.5620171514023256, 0.26949928297985437, 0.26949928297985437, 0.0, 0
5474, 1368.2503080368042, 1368.2569828033447, 146.75, 180.75, 1.748053346354564, 0.5540169072542498, 132.82707499999998, 160.46567499999998, 5.304226722006897, 0, 0.5540169072542498, 0.2694783412193402, 0.2694783412193402, 0.0, 0
5475, 1368.5003108978271, 1368.506979227066, 146.75, 180.25, 1.748053346354564, 0.5580170293282877, 132.82707499999998, 160.059225, 5.304226722006897, 0, 0.5580170293282877, 0.26946164445580933, 0.26946164445580933, 0.0, 0
5476, 1368.750316619873, 1368.7569499015808, 146.75, 180.75, 1.748053346354564, 0.5600170903653066, 132.82707499999998, 160.46567499999998, 5.304226722006897, 0, 0.5600170903653066, 0.2694482287525872, 0.2694482287525872, 0.0, 0
5477, 1369.0003170967102, 1369.0071103572845, 147.25, 180.75, 1.746053285317545, 0.5580170293282877, 133.233525, 160.46567499999998, 5.295726462599566, 0, 0.5580170293282877, 0.2694306954841359, 0.2694306954841359, 0.0, 0
5478, 1369.2503070831299, 1369.2569389343262, 147.0, 180.25, 1.748053346354564, 0.5620171514023256, 133.03029999999998, 160.059225, 5.304226722006897, 0, 0.5620171514023256, 0.2694135350842508, 0.2694135350842508, 0.0, 0
5479, 1369.5003068447113, 1369.5069499015808, 147.0, 180.0, 1.748053346354564, 0.5580170293282877, 133.03029999999998, 159.856, 5.304226722006897, 0, 0.5580170293282877, 0.2693927475180402, 0.2693927475180402, 0.0, 0
5480, 1369.751312494278, 1369.7589411735535, 147.0, 180.25, 1.7420531632435072, 0.5580170293282877, 133.03029999999998, 160.059225, 5.278725943784906, 0, 0.5580170293282877, 0.2693798601164872, 0.2693798601164872, 0.0, 0
5481, 1370.0003123283386, 1370.007047176361, 146.75, 180.5, 1.746053285317545, 0.5600170903653066, 132.82707499999998, 160.26244999999997, 5.295726462599566, 0, 0.5600170903653066, 0.2693621112027955, 0.2693621112027955, 0.0, 0
5482, 1370.2503266334534, 1370.2570719718933, 146.5, 180.25, 1.748053346354564, 0.5540169072542498, 132.62385, 160.059225, 5.304226722006897, 0, 0.5540169072542498, 0.26933396024113065, 0.26933396024113065, 0.0, 0
5483, 1370.5003135204315, 1370.5075252056122, 147.0, 180.25, 1.748053346354564, 0.5580170293282877, 133.03029999999998, 160.059225, 5.304226722006897, 0, 0.5580170293282877, 0.2693258015167963, 0.2693258015167963, 0.0, 0
5484, 1370.7503218650818, 1370.7572271823883, 147.0, 180.5, 1.748053346354564, 0.5560169682912687, 133.03029999999998, 160.26244999999997, 5.304226722006897, 0, 0.5560169682912687, 0.26931168638979486, 0.26931168638979486, 0.0, 0
5485, 1371.0003154277802, 1371.007140159607, 147.25, 180.25, 1.748053346354564, 0.5660172734763634, 133.233525, 160.059225, 5.304226722006897, 0, 0.5660172734763634, 0.26929441382531394, 0.26929441382531394, 0.0, 0
5486, 1371.2503123283386, 1371.2569832801819, 147.25, 180.75, 1.748053346354564, 0.5600170903653066, 133.233525, 160.46567499999998, 5.304226722006897, 0, 0.5600170903653066, 0.2692775146219155, 0.2692775146219155, 0.0, 0
5487, 1371.5003077983856, 1371.5069296360016, 147.0, 180.5, 1.748053346354564, 0.5600170903653066, 133.03029999999998, 160.26244999999997, 5.304226722006897, 0, 0.5600170903653066, 0.2692605982100176, 0.2692605982100176, 0.0, 0
5488, 1371.750316143036, 1371.757098197937, 147.25, 180.5, 1.748053346354564, 0.5560169682912687, 133.233525, 160.26244999999997, 5.304226722006897, 0, 0.5560169682912687, 0.26924370827050126, 0.26924370827050126, 0.0, 0
5489, 1372.000322341919, 1372.0072507858276, 147.25, 180.25, 1.746053285317545, 0.5660172734763634, 133.233525, 160.059225, 5.295726462599566, 0, 0.5660172734763634, 0.26922684026027355, 0.26922684026027355, 0.0, 0
5490, 1372.2503094673157, 1372.2570061683655, 147.5, 180.0, 1.748053346354564, 0.5580170293282877, 133.43675, 159.856, 5.304226722006897, 0, 0.5580170293282877, 0.2692099052806327, 0.2692099052806327, 0.0, 0
5491, 1372.500305891037, 1372.5069108009338, 146.75, 180.5, 1.748053346354564, 0.5600170903653066, 132.82707499999998, 160.26244999999997, 5.304226722006897, 0, 0.5600170903653066, 0.2691893877063585, 0.2691893877063585, 0.0, 0
5492, 1372.7503144741058, 1372.757243156433, 147.0, 180.5, 1.750053407391583, 0.5540169072542498, 133.03029999999998, 160.26244999999997, 5.312726981414228, 0, 0.5540169072542498, 0.2691767644420793, 0.2691767644420793, 0.0, 0
5493, 1373.0003461837769, 1373.0072071552277, 147.5, 180.25, 1.746053285317545, 0.5740175176244393, 133.43675, 160.059225, 5.295726462599566, 0, 0.5740175176244393, 0.2691596337461455, 0.2691596337461455, 0.0, 0
5494, 1373.2503097057343, 1373.2570250034332, 147.0, 180.5, 1.748053346354564, 0.5600170903653066, 133.03029999999998, 160.26244999999997, 5.304226722006897, 0, 0.5600170903653066, 0.2691465217365838, 0.2691465217365838, 0.0, 0
5495, 1373.5003111362457, 1373.5070111751556, 147.25, 180.5, 1.750053407391583, 0.5600170903653066, 133.233525, 160.26244999999997, 5.312726981414228, 0, 0.5600170903653066, 0.26912190976763384, 0.26912190976763384, 0.0, 0
5496, 1373.7503101825714, 1373.757125377655, 147.25, 180.0, 1.748053346354564, 0.5620171514023256, 133.233525, 159.856, 5.304226722006897, 0, 0.5620171514023256, 0.26910990082072317, 0.26910990082072317, 0.0, 0
5497, 1374.000319480896, 1374.0071816444397, 147.0, 180.0, 1.748053346354564, 0.5780176396984771, 133.03029999999998, 159.856, 5.304226722006897, 0, 0.5780176396984771, 0.26909642198021544, 0.26909642198021544, 0.0, 0
5498, 1374.2503139972687, 1374.2570614814758, 147.25, 180.0, 1.748053346354564, 0.5620171514023256, 133.233525, 159.856, 5.304226722006897, 0, 0.5620171514023256, 0.26907561465823804, 0.26907561465823804, 0.0, 0
5499, 1374.5003082752228, 1374.5069694519043, 147.0, 180.5, 1.750053407391583, 0.5600170903653066, 133.03029999999998, 160.26244999999997, 5.312726981414228, 0, 0.5600170903653066, 0.26905940170544085, 0.26905940170544085, 0.0, 0
5500, 1374.7503173351288, 1374.7570779323578, 147.0, 180.5, 1.748053346354564, 0.5600170903653066, 133.03029999999998, 160.26244999999997, 5.304226722006897, 0, 0.5600170903653066, 0.2690428210968818, 0.2690428210968818, 0.0, 0
5501, 1375.000316143036, 1375.0074048042297, 146.75, 180.25, 1.748053346354564, 0.5740175176244393, 132.82707499999998, 160.059225, 5.304226722006897, 0, 0.5740175176244393, 0.269029910340123, 0.269029910340123, 0.0, 0
5502, 1375.2503106594086, 1375.2570340633392, 147.0, 180.25, 1.750053407391583, 0.5600170903653066, 133.03029999999998, 160.059225, 5.312726981414228, 0, 0.5600170903653066, 0.2690091479964565, 0.2690091479964565, 0.0, 0
5503, 1375.5003056526184, 1375.506901025772, 147.0, 180.25, 1.750053407391583, 0.5640172124393446, 133.03029999999998, 160.059225, 5.312726981414228, 0, 0.5640172124393446, 0.2689931107883865, 0.2689931107883865, 0.0, 0
5504, 1375.7503221035004, 1375.7571275234222, 147.0, 180.25, 1.752053468428602, 0.5620171514023256, 133.03029999999998, 160.059225, 5.321227240821559, 0, 0.5620171514023256, 0.26898031146277646, 0.26898031146277646, 0.0, 0
5505, 1376.0003135204315, 1376.0071549415588, 147.25, 180.25, 1.750053407391583, 0.5740175176244393, 133.233525, 160.059225, 5.312726981414228, 0, 0.5740175176244393, 0.2689634838545025, 0.2689634838545025, 0.0, 0
5506, 1376.2503216266632, 1376.2572309970856, 147.25, 180.25, 1.750053407391583, 0.5620171514023256, 133.233525, 160.059225, 5.312726981414228, 0, 0.5620171514023256, 0.2689507215064708, 0.2689507215064708, 0.0, 0
5507, 1376.5003175735474, 1376.507131576538, 147.25, 180.5, 1.750053407391583, 0.5660172734763634, 133.233525, 160.26244999999997, 5.312726981414228, 0, 0.5660172734763634, 0.26893006509121165, 0.26893006509121165, 0.0, 0
5508, 1376.7503199577332, 1376.7571415901184, 147.25, 180.25, 1.750053407391583, 0.5600170903653066, 133.233525, 160.059225, 5.312726981414228, 0, 0.5600170903653066, 0.2689140509223016, 0.2689140509223016, 0.0, 0
5509, 1377.0003170967102, 1377.0070893764496, 147.25, 180.25, 1.750053407391583, 0.5640172124393446, 133.233525, 160.059225, 5.312726981414228, 0, 0.5640172124393446, 0.2688975791750394, 0.2688975791750394, 0.0, 0
5510, 1377.2503147125244, 1377.2570159435272, 147.25, 180.0, 1.750053407391583, 0.5620171514023256, 133.233525, 159.856, 5.312726981414228, 0, 0.5620171514023256, 0.2688811714568118, 0.2688811714568118, 0.0, 0
5511, 1377.5003061294556, 1377.506912946701, 147.25, 180.0, 1.750053407391583, 0.5660172734763634, 133.233525, 159.856, 5.312726981414228, 0, 0.5660172734763634, 0.2688647837391649, 0.2688647837391649, 0.0, 0
5512, 1377.7503204345703, 1377.7572658061981, 147.25, 179.75, 1.750053407391583, 0.5660172734763634, 133.233525, 159.652775, 5.312726981414228, 0, 0.5660172734763634, 0.2688484169491687, 0.2688484169491687, 0.0, 0
5513, 1378.0003175735474, 1378.010225057602, 147.0, 180.0, 1.7440532242805262, 0.5580170293282877, 133.03029999999998, 159.856, 5.287226203192237, 0, 0.5580170293282877, 0.26883207128493325, 0.26883207128493325, 0.0, 0
5514, 1378.250322341919, 1378.2572093009949, 147.0, 180.0, 1.750053407391583, 0.5620171514023256, 133.03029999999998, 159.856, 5.312726981414228, 0, 0.5620171514023256, 0.2688154837882948, 0.2688154837882948, 0.0, 0
5515, 1378.5003123283386, 1378.5069994926453, 147.0, 179.75, 1.752053468428602, 0.5580170293282877, 133.03029999999998, 159.652775, 5.321227240821559, 0, 0.5580170293282877, 0.2687880992245617, 0.2687880992245617, 0.0, 0
5516, 1378.750316143036, 1378.7571477890015, 147.5, 180.0, 1.750053407391583, 0.5620171514023256, 133.43675, 159.856, 5.312726981414228, 0, 0.5620171514023256, 0.268784445411292, 0.268784445411292, 0.0, 0
5517, 1379.0003225803375, 1379.00723695755, 147.25, 180.25, 1.748053346354564, 0.5620171514023256, 133.233525, 160.059225, 5.304226722006897, 0, 0.5620171514023256, 0.268770562567763, 0.268770562567763, 0.0, 0
5518, 1379.2503130435944, 1379.2572672367096, 147.25, 179.75, 1.754053529465621, 0.5640172124393446, 133.233525, 159.652775, 5.3297275002288895, 0, 0.5640172124393446, 0.2687501799119403, 0.2687501799119403, 0.0, 0
5519, 1379.5003173351288, 1379.5071268081665, 147.25, 179.75, 1.752053468428602, 0.5580170293282877, 133.233525, 159.652775, 5.321227240821559, 0, 0.5580170293282877, 0.2687308765011345, 0.2687308765011345, 0.0, 0
5520, 1379.7503170967102, 1379.7571015357971, 147.25, 180.0, 1.752053468428602, 0.5540169072542498, 133.233525, 159.856, 5.321227240821559, 0, 0.5540169072542498, 0.2687262937009294, 0.2687262937009294, 0.0, 0
5521, 1380.0003185272217, 1380.0071840286255, 147.25, 180.25, 1.752053468428602, 0.5600170903653066, 133.233525, 160.059225, 5.321227240821559, 0, 0.5600170903653066, 0.2687051042233257, 0.2687051042233257, 0.0, 0
5522, 1380.2503135204315, 1380.2572050094604, 147.0, 179.75, 1.752053468428602, 0.5560169682912687, 133.03029999999998, 159.652775, 5.321227240821559, 0, 0.5560169682912687, 0.2686894725213662, 0.2686894725213662, 0.0, 0
5523, 1380.5003054141998, 1380.5069465637207, 147.75, 179.25, 1.754053529465621, 0.5580170293282877, 133.639975, 159.24632499999998, 5.3297275002288895, 0, 0.5580170293282877, 0.2686732943452519, 0.2686732943452519, 0.0, 0
5524, 1380.7503204345703, 1380.757156610489, 147.5, 179.75, 1.752053468428602, 0.5580170293282877, 133.43675, 159.652775, 5.321227240821559, 0, 0.5580170293282877, 0.26865727574134723, 0.26865727574134723, 0.0, 0
5525, 1381.0003197193146, 1381.0071849822998, 147.5, 180.25, 1.750053407391583, 0.5500167851802118, 133.43675, 160.059225, 5.312726981414228, 0, 0.5500167851802118, 0.26864488023354127, 0.26864488023354127, 0.0, 0
5526, 1381.2503128051758, 1381.2570340633392, 147.0, 180.0, 1.752053468428602, 0.5580170293282877, 133.03029999999998, 159.856, 5.321227240821559, 0, 0.5580170293282877, 0.2686245463197672, 0.2686245463197672, 0.0, 0
5527, 1381.5003006458282, 1381.5069789886475, 147.25, 179.5, 1.752053468428602, 0.5540169072542498, 133.233525, 159.44955, 5.321227240821559, 0, 0.5540169072542498, 0.2686052428660446, 0.2686052428660446, 0.0, 0
5528, 1381.750316143036, 1381.7572169303894, 147.75, 179.25, 1.752053468428602, 0.5580170293282877, 133.639975, 159.24632499999998, 5.321227240821559, 0, 0.5580170293282877, 0.2685933577021409, 0.2685933577021409, 0.0, 0
5529, 1382.0003204345703, 1382.0072269439697, 147.0, 180.0, 1.750053407391583, 0.5480167241431929, 133.03029999999998, 159.856, 5.312726981414228, 0, 0.5480167241431929, 0.26857691482149093, 0.26857691482149093, 0.0, 0
5530, 1382.250316143036, 1382.2593653202057, 147.0, 179.75, 1.748053346354564, 0.5520168462172308, 133.03029999999998, 159.652775, 5.304226722006897, 0, 0.5520168462172308, 0.26856088607166484, 0.26856088607166484, 0.0, 0
5531, 1382.50031042099, 1382.5072178840637, 147.25, 179.75, 1.752053468428602, 0.5540169072542498, 133.233525, 159.652775, 5.321227240821559, 0, 0.5540169072542498, 0.2685410500685421, 0.2685410500685421, 0.0, 0
5532, 1382.7503123283386, 1382.756805896759, 147.25, 179.5, 1.752053468428602, 0.5540169072542498, 133.233525, 159.44955, 5.321227240821559, 0, 0.5540169072542498, 0.26852190066353643, 0.26852190066353643, 0.0, 0
5533, 1383.0003180503845, 1383.0072734355927, 147.0, 180.0, 1.752053468428602, 0.544016602069155, 133.03029999999998, 159.856, 5.321227240821559, 0, 0.544016602069155, 0.26851389992169317, 0.26851389992169317, 0.0, 0
5534, 1383.250316143036, 1383.2571694850922, 147.0, 179.75, 1.754053529465621, 0.5520168462172308, 133.03029999999998, 159.652775, 5.3297275002288895, 0, 0.5520168462172308, 0.2684971639629232, 0.2684971639629232, 0.0, 0
5535, 1383.500304698944, 1383.506916999817, 147.25, 179.25, 1.754053529465621, 0.5560169682912687, 133.233525, 159.24632499999998, 5.3297275002288895, 0, 0.5560169682912687, 0.2684814521315957, 0.2684814521315957, 0.0, 0
5536, 1383.7503156661987, 1383.7571573257446, 147.25, 180.0, 1.754053529465621, 0.5520168462172308, 133.233525, 159.856, 5.3297275002288895, 0, 0.5520168462172308, 0.2684693712904789, 0.2684693712904789, 0.0, 0
5537, 1384.000318288803, 1384.0072557926178, 147.25, 179.5, 1.752053468428602, 0.5480167241431929, 133.233525, 159.44955, 5.321227240821559, 0, 0.5480167241431929, 0.2684531345375092, 0.2684531345375092, 0.0, 0
5538, 1384.2503111362457, 1384.2570250034332, 147.75, 179.25, 1.754053529465621, 0.5540169072542498, 133.639975, 159.24632499999998, 5.3297275002288895, 0, 0.5540169072542498, 0.26843727105776694, 0.26843727105776694, 0.0, 0
5539, 1384.5003123283386, 1384.5071353912354, 147.25, 179.25, 1.754053529465621, 0.5520168462172308, 133.233525, 159.24632499999998, 5.3297275002288895, 0, 0.5520168462172308, 0.26841778045640297, 0.26841778045640297, 0.0, 0
5540, 1384.7503118515015, 1384.7570383548737, 147.5, 179.5, 1.754053529465621, 0.5580170293282877, 133.43675, 159.44955, 5.3297275002288895, 0, 0.5580170293282877, 0.26840618607171507, 0.26840618607171507, 0.0, 0
5541, 1385.0003175735474, 1385.0071592330933, 147.5, 179.75, 1.754053529465621, 0.5520168462172308, 133.43675, 159.652775, 5.3297275002288895, 0, 0.5520168462172308, 0.26838999482585635, 0.26838999482585635, 0.0, 0
5542, 1385.2503142356873, 1385.257080078125, 147.0, 179.25, 1.754053529465621, 0.5560169682912687, 133.03029999999998, 159.24632499999998, 5.3297275002288895, 0, 0.5560169682912687, 0.26837430335239887, 0.26837430335239887, 0.0, 0
5543, 1385.5003118515015, 1385.5069725513458, 148.0, 179.5, 1.7560535905026398, 0.5600170903653066, 133.8432, 159.44955, 5.338227759636219, 0, 0.5600170903653066, 0.2683585895243219, 0.2683585895243219, 0.0, 0
5544, 1385.7503199577332, 1385.757051229477, 147.5, 179.25, 1.754053529465621, 0.5560169682912687, 133.43675, 159.24632499999998, 5.3297275002288895, 0, 0.5560169682912687, 0.2683429860341988, 0.2683429860341988, 0.0, 0
5545, 1386.0003192424774, 1386.0074126720428, 147.5, 179.75, 1.752053468428602, 0.5620171514023256, 133.43675, 159.652775, 5.321227240821559, 0, 0.5620171514023256, 0.26833100917626496, 0.26833100917626496, 0.0, 0
5546, 1386.2503106594086, 1386.2569663524628, 147.75, 179.75, 1.7560535905026398, 0.5600170903653066, 133.639975, 159.652775, 5.338227759636219, 0, 0.5600170903653066, 0.2683110917642004, 0.2683110917642004, 0.0, 0
5547, 1386.5003151893616, 1386.5071473121643, 147.5, 179.5, 1.754053529465621, 0.5560169682912687, 133.43675, 159.44955, 5.3297275002288895, 0, 0.5560169682912687, 0.26829229452075865, 0.26829229452075865, 0.0, 0
5548, 1386.750316619873, 1386.7571189403534, 147.5, 179.5, 1.754053529465621, 0.5540169072542498, 133.43675, 159.44955, 5.3297275002288895, 0, 0.5540169072542498, 0.26828451825075916, 0.26828451825075916, 0.0, 0
5549, 1387.0003170967102, 1387.007179737091, 147.75, 179.5, 1.754053529465621, 0.5660172734763634, 133.639975, 159.44955, 5.3297275002288895, 0, 0.5660172734763634, 0.2682643127959672, 0.2682643127959672, 0.0, 0
5550, 1387.250309228897, 1387.2570197582245, 147.75, 179.25, 1.7560535905026398, 0.5540169072542498, 133.639975, 159.24632499999998, 5.338227759636219, 0, 0.5540169072542498, 0.2682492251009734, 0.2682492251009734, 0.0, 0
5551, 1387.5003054141998, 1387.5069036483765, 147.5, 179.75, 1.7560535905026398, 0.5620171514023256, 133.43675, 159.652775, 5.338227759636219, 0, 0.5620171514023256, 0.268233721523508, 0.268233721523508, 0.0, 0
5552, 1387.7503244876862, 1387.7572038173676, 147.5, 179.5, 1.7560535905026398, 0.5580170293282877, 133.43675, 159.44955, 5.338227759636219, 0, 0.5580170293282877, 0.268221977626407, 0.268221977626407, 0.0, 0
5553, 1388.0003175735474, 1388.0071969032288, 147.25, 179.25, 1.754053529465621, 0.5760175786614582, 133.233525, 159.24632499999998, 5.3297275002288895, 0, 0.5760175786614582, 0.26820607311055156, 0.26820607311055156, 0.0, 0
5554, 1388.2503073215485, 1388.2569699287415, 147.25, 179.5, 1.7560535905026398, 0.5600170903653066, 133.233525, 159.44955, 5.338227759636219, 0, 0.5600170903653066, 0.2681905391313606, 0.2681905391313606, 0.0, 0
5555, 1388.5015077590942, 1388.508934020996, 147.5, 179.5, 1.750053407391583, 0.5620171514023256, 133.43675, 159.44955, 5.312726981414228, 0, 0.5620171514023256, 0.26817137788690104, 0.26817137788690104, 0.0, 0
5556, 1388.750314950943, 1388.7570688724518, 147.5, 179.5, 1.7560535905026398, 0.5640172124393446, 133.43675, 159.44955, 5.338227759636219, 0, 0.5640172124393446, 0.26815984985221064, 0.26815984985221064, 0.0, 0
5557, 1389.0003199577332, 1389.007103919983, 147.5, 179.25, 1.754053529465621, 0.5720174565874203, 133.43675, 159.24632499999998, 5.3297275002288895, 0, 0.5720174565874203, 0.26813290502819953, 0.26813290502819953, 0.0, 0
5558, 1389.2503068447113, 1389.2569513320923, 147.75, 179.75, 1.7560535905026398, 0.5680173345133824, 133.639975, 159.652775, 5.338227759636219, 0, 0.5680173345133824, 0.26812999418376293, 0.26812999418376293, 0.0, 0
5559, 1389.5003020763397, 1389.5068600177765, 147.5, 179.75, 1.7560535905026398, 0.5640172124393446, 133.43675, 159.652775, 5.338227759636219, 0, 0.5640172124393446, 0.2681095975384835, 0.2681095975384835, 0.0, 0
5560, 1389.7503142356873, 1389.7569453716278, 147.25, 179.75, 1.7560535905026398, 0.5660172734763634, 133.233525, 159.652775, 5.338227759636219, 0, 0.5660172734763634, 0.26809853769463743, 0.26809853769463743, 0.0, 0
5561, 1390.0003163814545, 1390.0070860385895, 147.75, 179.25, 1.754053529465621, 0.5660172734763634, 133.639975, 159.24632499999998, 5.3297275002288895, 0, 0.5660172734763634, 0.2680827484127484, 0.2680827484127484, 0.0, 0
5562, 1390.25031208992, 1390.2570049762726, 147.5, 179.25, 1.7560535905026398, 0.5640172124393446, 133.43675, 159.24632499999998, 5.338227759636219, 0, 0.5640172124393446, 0.2680673784411063, 0.2680673784411063, 0.0, 0
5563, 1390.500300168991, 1390.5069017410278, 147.5, 179.75, 1.7560535905026398, 0.5600170903653066, 133.43675, 159.652775, 5.338227759636219, 0, 0.5600170903653066, 0.268048378268432, 0.268048378268432, 0.0, 0
5564, 1390.750325679779, 1390.756942987442, 147.5, 179.5, 1.754053529465621, 0.5600170903653066, 133.43675, 159.44955, 5.3297275002288895, 0, 0.5600170903653066, 0.26803727664181665, 0.26803727664181665, 0.0, 0
5565, 1391.000318288803, 1391.0071482658386, 147.5, 179.25, 1.7560535905026398, 0.5620171514023256, 133.43675, 159.24632499999998, 5.338227759636219, 0, 0.5620171514023256, 0.26802148442847695, 0.26802148442847695, 0.0, 0
5566, 1391.2503101825714, 1391.2570383548737, 147.25, 179.75, 1.7580536515396588, 0.5600170903653066, 133.233525, 159.652775, 5.3467280190435496, 0, 0.5600170903653066, 0.2680025914540103, 0.2680025914540103, 0.0, 0
5567, 1391.500313282013, 1391.5070424079895, 147.5, 179.5, 1.7580536515396588, 0.5560169682912687, 133.43675, 159.44955, 5.3467280190435496, 0, 0.5560169682912687, 0.26799163130496595, 0.26799163130496595, 0.0, 0
5568, 1391.7503147125244, 1391.7570955753326, 148.0, 179.5, 1.754053529465621, 0.5600170903653066, 133.8432, 159.44955, 5.3297275002288895, 0, 0.5600170903653066, 0.267979773360274, 0.267979773360274, 0.0, 0
5569, 1392.0003197193146, 1392.0071413516998, 147.5, 179.5, 1.754053529465621, 0.5500167851802118, 133.43675, 159.44955, 5.3297275002288895, 0, 0.5500167851802118, 0.2679640554657965, 0.2679640554657965, 0.0, 0
5570, 1392.250316619873, 1392.257042646408, 147.25, 179.25, 1.7560535905026398, 0.5640172124393446, 133.233525, 159.24632499999998, 5.338227759636219, 0, 0.5640172124393446, 0.2679413693368531, 0.2679413693368531, 0.0, 0
5571, 1392.5003063678741, 1392.5069065093994, 148.0, 179.25, 1.7560535905026398, 0.5580170293282877, 133.8432, 159.24632499999998, 5.338227759636219, 0, 0.5580170293282877, 0.2679271072455798, 0.2679271072455798, 0.0, 0
5572, 1392.7503156661987, 1392.7571794986725, 147.5, 179.25, 1.7580536515396588, 0.5580170293282877, 133.43675, 159.24632499999998, 5.3467280190435496, 0, 0.5580170293282877, 0.26791568735837146, 0.26791568735837146, 0.0, 0
5573, 1393.0003199577332, 1393.0071923732758, 148.0, 179.75, 1.7560535905026398, 0.5460166631061739, 133.8432, 159.652775, 5.338227759636219, 0, 0.5460166631061739, 0.26790027555381357, 0.26790027555381357, 0.0, 0
5574, 1393.2503099441528, 1393.2570171356201, 148.25, 179.5, 1.7560535905026398, 0.5580170293282877, 134.046425, 159.44955, 5.338227759636219, 0, 0.5580170293282877, 0.26788892539158127, 0.26788892539158127, 0.0, 0
5575, 1393.5003085136414, 1393.5069634914398, 147.5, 179.5, 1.7580536515396588, 0.5540169072542498, 133.43675, 159.44955, 5.3467280190435496, 0, 0.5540169072542498, 0.26786967844160614, 0.26786967844160614, 0.0, 0
