seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5576, 1393.7503230571747, 1393.7571232318878, 147.0, 179.0, 1.7580536515396588, 0.5560169682912687, 133.03029999999998, 159.04309999999998, 5.3467280190435496, 0, 0.5560169682912687, 0.267855160992994, 0.267855160992994, 0.0, 0
5577, 1394.0003213882446, 1394.0071873664856, 147.5, 179.75, 1.7560535905026398, 0.540016479995117, 133.43675, 159.652775, 5.338227759636219, 0, 0.540016479995117, 0.2678438772455429, 0.2678438772455429, 0.0, 0
5578, 1394.2503099441528, 1394.2572910785675, 147.25, 179.25, 1.7560535905026398, 0.5520168462172308, 133.233525, 159.24632499999998, 5.338227759636219, 0, 0.5520168462172308, 0.26782838859926983, 0.26782838859926983, 0.0, 0
5579, 1394.500314950943, 1394.5070354938507, 148.0, 178.75, 1.7560535905026398, 0.5560169682912687, 133.8432, 158.83987499999998, 5.338227759636219, 0, 0.5560169682912687, 0.2678096627376618, 0.2678096627376618, 0.0, 0
5580, 1394.7503354549408, 1394.7594335079193, 147.75, 179.0, 1.7560535905026398, 0.5500167851802118, 133.639975, 159.04309999999998, 5.338227759636219, 0, 0.5500167851802118, 0.26779509485163544, 0.26779509485163544, 0.0, 0
5581, 1395.0003185272217, 1395.0072357654572, 147.75, 179.5, 1.7560535905026398, 0.542016541032136, 133.639975, 159.44955, 5.338227759636219, 0, 0.542016541032136, 0.2677801095651944, 0.2677801095651944, 0.0, 0
5582, 1395.2503163814545, 1395.257161617279, 147.75, 179.25, 1.7560535905026398, 0.5520168462172308, 133.639975, 159.24632499999998, 5.338227759636219, 0, 0.5520168462172308, 0.2677651863195507, 0.2677651863195507, 0.0, 0
5583, 1395.5003082752228, 1395.5069689750671, 147.5, 179.0, 1.7580536515396588, 0.5500167851802118, 133.43675, 159.04309999999998, 5.3467280190435496, 0, 0.5500167851802118, 0.26775027932689, 0.26775027932689, 0.0, 0
5584, 1395.7503168582916, 1395.7573897838593, 147.75, 178.75, 1.7580536515396588, 0.5480167241431929, 133.639975, 158.83987499999998, 5.3467280190435496, 0, 0.5480167241431929, 0.2677354803848715, 0.2677354803848715, 0.0, 0
5585, 1396.0003201961517, 1396.0071408748627, 147.75, 179.0, 1.7560535905026398, 0.5480167241431929, 133.639975, 159.04309999999998, 5.338227759636219, 0, 0.5480167241431929, 0.2677243942824461, 0.2677243942824461, 0.0, 0
5586, 1396.25031042099, 1396.2569770812988, 147.25, 179.25, 1.7580536515396588, 0.5480167241431929, 133.233525, 159.24632499999998, 5.3467280190435496, 0, 0.5480167241431929, 0.26770906070776945, 0.26770906070776945, 0.0, 0
5587, 1396.500305891037, 1396.5069034099579, 147.0, 179.25, 1.7580536515396588, 0.5520168462172308, 133.03029999999998, 159.24632499999998, 5.3467280190435496, 0, 0.5520168462172308, 0.2676905788003836, 0.2676905788003836, 0.0, 0
5588, 1396.750316619873, 1396.7571060657501, 147.75, 179.5, 1.7580536515396588, 0.5520168462172308, 133.639975, 159.44955, 5.3467280190435496, 0, 0.5520168462172308, 0.26767994938132134, 0.26767994938132134, 0.0, 0
5589, 1397.0003261566162, 1397.0072166919708, 147.75, 179.25, 1.7560535905026398, 0.5520168462172308, 133.639975, 159.24632499999998, 5.338227759636219, 0, 0.5520168462172308, 0.26766472256599627, 0.26766472256599627, 0.0, 0
5590, 1397.2503163814545, 1397.2571082115173, 147.5, 179.25, 1.7580536515396588, 0.5540169072542498, 133.43675, 159.24632499999998, 5.3467280190435496, 0, 0.5540169072542498, 0.2676499078244099, 0.2676499078244099, 0.0, 0
5591, 1397.5003111362457, 1397.5070300102234, 148.0, 179.25, 1.7580536515396588, 0.5540169072542498, 133.8432, 159.24632499999998, 5.3467280190435496, 0, 0.5540169072542498, 0.2676314629535952, 0.2676314629535952, 0.0, 0
5592, 1397.750322341919, 1397.7571258544922, 147.5, 178.75, 1.7580536515396588, 0.5540169072542498, 133.43675, 158.83987499999998, 5.3467280190435496, 0, 0.5540169072542498, 0.2676209127828457, 0.2676209127828457, 0.0, 0
5593, 1398.0002868175507, 1398.007067680359, 147.75, 179.0, 1.7560535905026398, 0.5500167851802118, 133.639975, 159.04309999999998, 5.338227759636219, 0, 0.5500167851802118, 0.2676057640751033, 0.2676057640751033, 0.0, 0
5594, 1398.2503108978271, 1398.2569904327393, 147.75, 179.0, 1.7580536515396588, 0.5600170903653066, 133.639975, 159.04309999999998, 5.3467280190435496, 0, 0.5600170903653066, 0.26759102661014467, 0.26759102661014467, 0.0, 0
5595, 1398.5003139972687, 1398.5070054531097, 147.75, 179.25, 1.7580536515396588, 0.5560169682912687, 133.639975, 159.24632499999998, 5.3467280190435496, 0, 0.5560169682912687, 0.2675726587461291, 0.2675726587461291, 0.0, 0
5596, 1398.7503221035004, 1398.7570950984955, 147.5, 179.0, 1.7580536515396588, 0.5520168462172308, 133.43675, 159.04309999999998, 5.3467280190435496, 0, 0.5520168462172308, 0.26756218629051887, 0.26756218629051887, 0.0, 0
5597, 1399.0003147125244, 1399.0071363449097, 147.75, 179.0, 1.7580536515396588, 0.5620171514023256, 133.639975, 159.04309999999998, 5.3467280190435496, 0, 0.5620171514023256, 0.26754711415928867, 0.26754711415928867, 0.0, 0
5598, 1399.2503118515015, 1399.2570130825043, 147.5, 179.0, 1.7600537125766778, 0.5600170903653066, 133.43675, 159.04309999999998, 5.3552282784508805, 0, 0.5600170903653066, 0.2675325422290342, 0.2675325422290342, 0.0, 0
5599, 1399.5003089904785, 1399.5069603919983, 147.5, 179.0, 1.7580536515396588, 0.5620171514023256, 133.43675, 159.04309999999998, 5.3467280190435496, 0, 0.5620171514023256, 0.26751803265335994, 0.26751803265335994, 0.0, 0
5600, 1399.7503147125244, 1399.757006406784, 147.5, 179.0, 1.7580536515396588, 0.5600170903653066, 133.43675, 159.04309999999998, 5.3467280190435496, 0, 0.5600170903653066, 0.26750715153391624, 0.26750715153391624, 0.0, 0
5601, 1400.0003187656403, 1400.0071468353271, 147.75, 179.25, 1.7580536515396588, 0.5640172124393446, 133.639975, 159.24632499999998, 5.3467280190435496, 0, 0.5640172124393446, 0.2674884148760803, 0.2674884148760803, 0.0, 0
5602, 1400.2503130435944, 1400.2570216655731, 147.75, 179.0, 1.7600537125766778, 0.5580170293282877, 133.639975, 159.04309999999998, 5.3552282784508805, 0, 0.5580170293282877, 0.2674743174158607, 0.2674743174158607, 0.0, 0
5603, 1400.5003173351288, 1400.5069994926453, 147.75, 179.5, 1.7600537125766778, 0.5540169072542498, 133.639975, 159.44955, 5.3552282784508805, 0, 0.5540169072542498, 0.26745984519627086, 0.26745984519627086, 0.0, 0
5604, 1400.7503123283386, 1400.7569315433502, 147.5, 179.25, 1.752053468428602, 0.5540169072542498, 133.43675, 159.24632499999998, 5.321227240821559, 0, 0.5540169072542498, 0.26744913115111757, 0.26744913115111757, 0.0, 0
5605, 1401.0024960041046, 1401.0101211071014, 147.25, 179.25, 1.754053529465621, 0.5740175176244393, 133.233525, 159.24632499999998, 5.3297275002288895, 0, 0.5740175176244393, 0.2674339007595492, 0.2674339007595492, 0.0, 0
5606, 1401.250307559967, 1401.2571318149567, 147.5, 179.25, 1.7600537125766778, 0.5540169072542498, 133.43675, 159.24632499999998, 5.3552282784508805, 0, 0.5540169072542498, 0.2674044422082851, 0.2674044422082851, 0.0, 0
5607, 1401.5003056526184, 1401.5069391727448, 147.5, 178.75, 1.7600537125766778, 0.5560169682912687, 133.43675, 158.83987499999998, 5.3552282784508805, 0, 0.5560169682912687, 0.2673956363337986, 0.2673956363337986, 0.0, 0
5608, 1401.7503135204315, 1401.7571380138397, 147.75, 179.25, 1.7620537736136967, 0.5580170293282877, 133.639975, 159.24632499999998, 5.363728537858211, 0, 0.5580170293282877, 0.26739200041309275, 0.26739200041309275, 0.0, 0
5609, 1402.0003192424774, 1402.0071313381195, 147.75, 178.75, 1.7600537125766778, 0.5700173955504014, 133.639975, 158.83987499999998, 5.3552282784508805, 0, 0.5700173955504014, 0.26737653409378126, 0.26737653409378126, 0.0, 0
5610, 1402.2503073215485, 1402.2572050094604, 147.5, 179.25, 1.7620537736136967, 0.5640172124393446, 133.43675, 159.24632499999998, 5.363728537858211, 0, 0.5640172124393446, 0.2673659605984433, 0.2673659605984433, 0.0, 0
5611, 1402.5003080368042, 1402.5068924427032, 147.75, 179.25, 1.7620537736136967, 0.5600170903653066, 133.639975, 159.24632499999998, 5.363728537858211, 0, 0.5600170903653066, 0.26734749629600074, 0.26734749629600074, 0.0, 0
5612, 1402.7503337860107, 1402.7570996284485, 147.75, 179.0, 1.7600537125766778, 0.5620171514023256, 133.639975, 159.04309999999998, 5.3552282784508805, 0, 0.5620171514023256, 0.2673373715907559, 0.2673373715907559, 0.0, 0
5613, 1403.0003201961517, 1403.0070955753326, 147.75, 178.5, 1.7600537125766778, 0.5700173955504014, 133.639975, 158.63664999999997, 5.3552282784508805, 0, 0.5700173955504014, 0.26732251897225723, 0.26732251897225723, 0.0, 0
5614, 1403.250314950943, 1403.2571473121643, 147.75, 179.25, 1.7600537125766778, 0.5620171514023256, 133.639975, 159.24632499999998, 5.3552282784508805, 0, 0.5620171514023256, 0.2673044723150042, 0.2673044723150042, 0.0, 0
5615, 1403.5003118515015, 1403.506998538971, 148.0, 179.25, 1.7620537736136967, 0.5620171514023256, 133.8432, 159.24632499999998, 5.363728537858211, 0, 0.5620171514023256, 0.2672905815834312, 0.2672905815834312, 0.0, 0
5616, 1403.750317811966, 1403.757111787796, 147.75, 179.0, 1.7620537736136967, 0.5680173345133824, 133.639975, 159.04309999999998, 5.363728537858211, 0, 0.5680173345133824, 0.26727636080092054, 0.26727636080092054, 0.0, 0
5617, 1404.000318288803, 1404.0072212219238, 147.75, 178.5, 1.7620537736136967, 0.5780176396984771, 133.639975, 158.63664999999997, 5.363728537858211, 0, 0.5780176396984771, 0.2672658934880694, 0.2672658934880694, 0.0, 0
5618, 1404.2503085136414, 1404.256992816925, 148.25, 179.25, 1.7620537736136967, 0.5600170903653066, 134.046425, 159.24632499999998, 5.363728537858211, 0, 0.5600170903653066, 0.26725126418485345, 0.26725126418485345, 0.0, 0
5619, 1404.50030875206, 1404.5069317817688, 148.0, 178.75, 1.7620537736136967, 0.5680173345133824, 133.8432, 158.83987499999998, 5.363728537858211, 0, 0.5680173345133824, 0.26723709038162013, 0.26723709038162013, 0.0, 0
5620, 1404.7503199577332, 1404.7571189403534, 147.5, 178.75, 1.7620537736136967, 0.5680173345133824, 133.43675, 158.83987499999998, 5.363728537858211, 0, 0.5680173345133824, 0.2672228958814422, 0.2672228958814422, 0.0, 0
5621, 1405.0003185272217, 1405.0071167945862, 147.5, 179.0, 1.7600537125766778, 0.5720174565874203, 133.43675, 159.04309999999998, 5.3552282784508805, 0, 0.5720174565874203, 0.2672087209404168, 0.2672087209404168, 0.0, 0
5622, 1405.2503147125244, 1405.2571096420288, 147.25, 179.25, 1.7620537736136967, 0.5660172734763634, 133.233525, 159.24632499999998, 5.363728537858211, 0, 0.5660172734763634, 0.2671944778300599, 0.2671944778300599, 0.0, 0
5623, 1405.5003068447113, 1405.5069591999054, 147.75, 178.75, 1.7620537736136967, 0.5600170903653066, 133.639975, 158.83987499999998, 5.363728537858211, 0, 0.5600170903653066, 0.26717664688414544, 0.26717664688414544, 0.0, 0
5624, 1405.7503373622894, 1405.7571156024933, 147.25, 179.25, 1.7620537736136967, 0.5600170903653066, 133.233525, 159.24632499999998, 5.363728537858211, 0, 0.5600170903653066, 0.26716670814765564, 0.26716670814765564, 0.0, 0
5625, 1406.0003185272217, 1406.007111787796, 147.5, 179.0, 1.7600537125766778, 0.5660172734763634, 133.43675, 159.04309999999998, 5.3552282784508805, 0, 0.5660172734763634, 0.26715216973041933, 0.26715216973041933, 0.0, 0
5626, 1406.2503101825714, 1406.2569205760956, 147.75, 178.75, 1.7620537736136967, 0.5660172734763634, 133.639975, 158.83987499999998, 5.363728537858211, 0, 0.5660172734763634, 0.26713804147789943, 0.26713804147789943, 0.0, 0
5627, 1406.5003077983856, 1406.506999015808, 147.75, 178.75, 1.7620537736136967, 0.5600170903653066, 133.639975, 158.83987499999998, 5.363728537858211, 0, 0.5600170903653066, 0.26712028291252565, 0.26712028291252565, 0.0, 0
5628, 1406.750318288803, 1406.757116317749, 147.75, 178.75, 1.7640538346507157, 0.5640172124393446, 133.639975, 158.83987499999998, 5.372228797265542, 0, 0.5640172124393446, 0.2671104179528285, 0.2671104179528285, 0.0, 0
5629, 1407.0003216266632, 1407.0072283744812, 147.75, 178.75, 1.7620537736136967, 0.5680173345133824, 133.639975, 158.83987499999998, 5.363728537858211, 0, 0.5680173345133824, 0.26709604158466504, 0.26709604158466504, 0.0, 0
5630, 1407.2503197193146, 1407.2568089962006, 147.75, 178.75, 1.7640538346507157, 0.5580170293282877, 133.639975, 158.83987499999998, 5.372228797265542, 0, 0.5580170293282877, 0.2670857695251918, 0.2670857695251918, 0.0, 0
5631, 1407.5003213882446, 1407.5071408748627, 147.5, 178.5, 1.7680539567247535, 0.5600170903653066, 133.43675, 158.63664999999997, 5.389229316080202, 0, 0.5600170903653066, 0.2670676863860848, 0.2670676863860848, 0.0, 0
5632, 1407.7503175735474, 1407.7570459842682, 147.75, 178.5, 1.7700540177617725, 0.5560169682912687, 133.639975, 158.63664999999997, 5.397729575487533, 0, 0.5560169682912687, 0.2670581127098792, 0.2670581127098792, 0.0, 0
5633, 1408.0002346038818, 1408.0070400238037, 148.0, 178.75, 1.7700540177617725, 0.5640172124393446, 133.8432, 158.83987499999998, 5.397729575487533, 0, 0.5640172124393446, 0.26705137282599267, 0.26705137282599267, 0.0, 0
5634, 1408.2503085136414, 1408.2569518089294, 147.75, 178.25, 1.7720540787987915, 0.5560169682912687, 133.639975, 158.43342499999997, 5.406229834894864, 0, 0.5560169682912687, 0.26704046905502565, 0.26704046905502565, 0.0, 0
5635, 1408.5003111362457, 1408.5070068836212, 147.75, 177.75, 1.7720540787987915, 0.5560169682912687, 133.639975, 158.026975, 5.406229834894864, 0, 0.5560169682912687, 0.2670263247450322, 0.2670263247450322, 0.0, 0
5636, 1408.750316143036, 1408.7569863796234, 147.75, 177.5, 1.7720540787987915, 0.5560169682912687, 133.639975, 157.82375, 5.406229834894864, 0, 0.5560169682912687, 0.26701625259555684, 0.26701625259555684, 0.0, 0
5637, 1409.0001845359802, 1409.006996870041, 147.5, 177.5, 1.7720540787987915, 0.5600170903653066, 133.43675, 157.82375, 5.406229834894864, 0, 0.5600170903653066, 0.2670019806112194, 0.2670019806112194, 0.0, 0
5638, 1409.2503070831299, 1409.257000207901, 147.75, 176.75, 1.7740541398358105, 0.5540169072542498, 133.639975, 157.21407499999998, 5.414730094302195, 0, 0.5540169072542498, 0.2669881706356989, 0.2669881706356989, 0.0, 0
5639, 1409.5002558231354, 1409.5070703029633, 147.75, 176.75, 1.7740541398358105, 0.5580170293282877, 133.639975, 157.21407499999998, 5.414730094302195, 0, 0.5580170293282877, 0.2669744234950393, 0.2669744234950393, 0.0, 0
5640, 1409.7503139972687, 1409.757061958313, 147.75, 176.5, 1.7740541398358105, 0.5600170903653066, 133.639975, 157.01084999999998, 5.414730094302195, 0, 0.5600170903653066, 0.26696439234392244, 0.26696439234392244, 0.0, 0
5641, 1410.0003170967102, 1410.0071971416473, 148.0, 176.5, 1.7720540787987915, 0.5540169072542498, 133.8432, 157.01084999999998, 5.406229834894864, 0, 0.5540169072542498, 0.26695019844469314, 0.26695019844469314, 0.0, 0
5642, 1410.2503116130829, 1410.2570068836212, 148.0, 176.0, 1.7740541398358105, 0.5560169682912687, 133.8432, 156.6044, 5.414730094302195, 0, 0.5560169682912687, 0.26693637482059884, 0.26693637482059884, 0.0, 0
5643, 1410.5003128051758, 1410.5080082416534, 148.0, 175.5, 1.7740541398358105, 0.5540169072542498, 133.8432, 156.19795, 5.414730094302195, 0, 0.5540169072542498, 0.26691892088323144, 0.26691892088323144, 0.0, 0
5644, 1410.750320672989, 1410.7567915916443, 147.75, 175.25, 1.7760542008728295, 0.5580170293282877, 133.639975, 155.994725, 5.423230353709525, 0, 0.5580170293282877, 0.26690936219352324, 0.26690936219352324, 0.0, 0
5645, 1411.0002307891846, 1411.0071387290955, 147.75, 175.0, 1.7720540787987915, 0.5480167241431929, 133.639975, 155.79149999999998, 5.406229834894864, 0, 0.5480167241431929, 0.26689529018518954, 0.26689529018518954, 0.0, 0
5646, 1411.25031375885, 1411.257004737854, 148.25, 174.25, 1.7760542008728295, 0.5540169072542498, 134.046425, 155.18182499999998, 5.423230353709525, 0, 0.5540169072542498, 0.2668852350427784, 0.2668852350427784, 0.0, 0
5647, 1411.5003185272217, 1411.507227897644, 148.25, 174.5, 1.7760542008728295, 0.5580170293282877, 134.046425, 155.38504999999998, 5.423230353709525, 0, 0.5580170293282877, 0.26686376208579077, 0.26686376208579077, 0.0, 0
5648, 1411.750316143036, 1411.757125377655, 147.75, 173.75, 1.7760542008728295, 0.5620171514023256, 133.639975, 154.775375, 5.423230353709525, 0, 0.5620171514023256, 0.26685849601151546, 0.26685849601151546, 0.0, 0
5649, 1412.0003440380096, 1412.0073494911194, 148.0, 174.25, 1.7720540787987915, 0.544016602069155, 133.8432, 155.18182499999998, 5.406229834894864, 0, 0.544016602069155, 0.26684396911486985, 0.26684396911486985, 0.0, 0
5650, 1412.2503106594086, 1412.257103919983, 148.25, 174.0, 1.7760542008728295, 0.5540169072542498, 134.046425, 154.97859999999997, 5.423230353709525, 0, 0.5540169072542498, 0.2668302474806872, 0.2668302474806872, 0.0, 0
5651, 1412.5003099441528, 1412.5071120262146, 148.25, 173.5, 1.7760542008728295, 0.5520168462172308, 134.046425, 154.57215, 5.423230353709525, 0, 0.5520168462172308, 0.266809244140191, 0.266809244140191, 0.0, 0
5652, 1412.7503175735474, 1412.757122516632, 148.25, 173.5, 1.7740541398358105, 0.5560169682912687, 134.046425, 154.57215, 5.414730094302195, 0, 0.5560169682912687, 0.2668040112384844, 0.2668040112384844, 0.0, 0
5653, 1413.000320672989, 1413.0072274208069, 147.75, 173.75, 1.7740541398358105, 0.540016479995117, 133.639975, 154.775375, 5.414730094302195, 0, 0.540016479995117, 0.2667894700093001, 0.2667894700093001, 0.0, 0
5654, 1413.2503082752228, 1413.2568471431732, 147.5, 173.5, 1.7760542008728295, 0.5500167851802118, 133.43675, 154.57215, 5.423230353709525, 0, 0.5500167851802118, 0.2667722153157861, 0.2667722153157861, 0.0, 0
5655, 1413.5003864765167, 1413.509285211563, 147.75, 173.25, 1.7700540177617725, 0.5580170293282877, 133.639975, 154.368925, 5.397729575487533, 0, 0.5580170293282877, 0.2667591560127427, 0.2667591560127427, 0.0, 0
5656, 1413.7503175735474, 1413.7571649551392, 147.75, 173.0, 1.7780542619098483, 0.5560169682912687, 133.639975, 154.1657, 5.431730613116855, 0, 0.5560169682912687, 0.2667491129999604, 0.2667491129999604, 0.0, 0
5657, 1414.0003371238708, 1414.0072672367096, 147.75, 173.0, 1.7740541398358105, 0.5480167241431929, 133.639975, 154.1657, 5.414730094302195, 0, 0.5480167241431929, 0.2667242171588846, 0.2667242171588846, 0.0, 0
5658, 1414.2503073215485, 1414.2569930553436, 147.75, 172.75, 1.7780542619098483, 0.5560169682912687, 133.639975, 153.96247499999998, 5.431730613116855, 0, 0.5560169682912687, 0.2667269175040161, 0.2667269175040161, 0.0, 0
5659, 1414.5003077983856, 1414.5069541931152, 147.75, 172.5, 1.7760542008728295, 0.5560169682912687, 133.639975, 153.75924999999998, 5.423230353709525, 0, 0.5560169682912687, 0.2667043435537053, 0.2667043435537053, 0.0, 0
5660, 1414.75031375885, 1414.7570078372955, 147.25, 172.75, 1.7760542008728295, 0.5520168462172308, 133.233525, 153.96247499999998, 5.423230353709525, 0, 0.5520168462172308, 0.2666993309292458, 0.2666993309292458, 0.0, 0
5661, 1415.0003190040588, 1415.0072395801544, 147.75, 172.0, 1.7780542619098483, 0.5480167241431929, 133.639975, 153.35279999999997, 5.431730613116855, 0, 0.5480167241431929, 0.26668123130000865, 0.26668123130000865, 0.0, 0
5662, 1415.250313282013, 1415.257022857666, 147.75, 172.25, 1.7780542619098483, 0.5520168462172308, 133.639975, 153.55602499999998, 5.431730613116855, 0, 0.5520168462172308, 0.26666838732521825, 0.26666838732521825, 0.0, 0
5663, 1415.5003089904785, 1415.5069689750671, 147.75, 172.25, 1.7780542619098483, 0.5520168462172308, 133.639975, 153.55602499999998, 5.431730613116855, 0, 0.5520168462172308, 0.2666587280629322, 0.2666587280629322, 0.0, 0
5664, 1415.7503235340118, 1415.7572011947632, 147.75, 172.0, 1.7760542008728295, 0.5560169682912687, 133.639975, 153.35279999999997, 5.423230353709525, 0, 0.5560169682912687, 0.2666449551475303, 0.2666449551475303, 0.0, 0
5665, 1416.000319480896, 1416.0072519779205, 148.25, 172.5, 1.7760542008728295, 0.5480167241431929, 134.046425, 153.75924999999998, 5.423230353709525, 0, 0.5480167241431929, 0.26663154396035793, 0.26663154396035793, 0.0, 0
5666, 1416.2502658367157, 1416.2569472789764, 147.75, 171.75, 1.7780542619098483, 0.5540169072542498, 133.639975, 153.14957499999997, 5.431730613116855, 0, 0.5540169072542498, 0.2666144213053734, 0.2666144213053734, 0.0, 0
5667, 1416.5003049373627, 1416.5069177150726, 147.5, 172.0, 1.7800543229468673, 0.5520168462172308, 133.43675, 153.35279999999997, 5.440230872524186, 0, 0.5520168462172308, 0.26660157929078565, 0.26660157929078565, 0.0, 0
5668, 1416.750318288803, 1416.7571280002594, 147.5, 171.5, 1.7800543229468673, 0.5500167851802118, 133.43675, 152.94635, 5.440230872524186, 0, 0.5500167851802118, 0.26659210513124876, 0.26659210513124876, 0.0, 0
5669, 1417.0003173351288, 1417.0071473121643, 148.0, 171.5, 1.7760542008728295, 0.5500167851802118, 133.8432, 152.94635, 5.423230353709525, 0, 0.5500167851802118, 0.26658219748366463, 0.26658219748366463, 0.0, 0
5670, 1417.250300168991, 1417.2570185661316, 147.75, 171.5, 1.7800543229468673, 0.5540169072542498, 133.639975, 152.94635, 5.440230872524186, 0, 0.5540169072542498, 0.26656839336320104, 0.26656839336320104, 0.0, 0
5671, 1417.500299692154, 1417.5068924427032, 147.75, 171.5, 1.7800543229468673, 0.5480167241431929, 133.639975, 152.94635, 5.440230872524186, 0, 0.5480167241431929, 0.2665477883819172, 0.2665477883819172, 0.0, 0
5672, 1417.7503237724304, 1417.757223367691, 147.75, 171.0, 1.7800543229468673, 0.5520168462172308, 133.639975, 152.5399, 5.440230872524186, 0, 0.5520168462172308, 0.2665429121198173, 0.2665429121198173, 0.0, 0
5673, 1418.0003190040588, 1418.0071947574615, 147.75, 171.25, 1.7780542619098483, 0.5560169682912687, 133.639975, 152.743125, 5.431730613116855, 0, 0.5560169682912687, 0.2665288167483979, 0.2665288167483979, 0.0, 0
5674, 1418.2503068447113, 1418.2579271793365, 147.75, 171.25, 1.7800543229468673, 0.5500167851802118, 133.639975, 152.743125, 5.440230872524186, 0, 0.5500167851802118, 0.2665156124029089, 0.2665156124029089, 0.0, 0
5675, 1418.5003085136414, 1418.507083415985, 147.75, 171.0, 1.7800543229468673, 0.5580170293282877, 133.639975, 152.5399, 5.440230872524186, 0, 0.5580170293282877, 0.2664987315910814, 0.2664987315910814, 0.0, 0
5676, 1418.7503139972687, 1418.757114648819, 147.75, 171.0, 1.7800543229468673, 0.5560169682912687, 133.639975, 152.5399, 5.440230872524186, 0, 0.5560169682912687, 0.26648974641245005, 0.26648974641245005, 0.0, 0
5677, 1419.0003192424774, 1419.0071783065796, 148.0, 170.75, 1.7780542619098483, 0.5520168462172308, 133.8432, 152.33667499999999, 5.431730613116855, 0, 0.5520168462172308, 0.2664761601259613, 0.2664761601259613, 0.0, 0
5678, 1419.2503213882446, 1419.2570571899414, 148.25, 170.5, 1.7800543229468673, 0.5600170903653066, 134.046425, 152.13344999999998, 5.440230872524186, 0, 0.5600170903653066, 0.26646298425616166, 0.26646298425616166, 0.0, 0
5679, 1419.5003061294556, 1419.5069262981415, 148.0, 170.75, 1.7780542619098483, 0.5520168462172308, 133.8432, 152.33667499999999, 5.431730613116855, 0, 0.5520168462172308, 0.26644617451044184, 0.26644617451044184, 0.0, 0
5680, 1419.750331878662, 1419.7610301971436, 147.75, 170.0, 1.7760542008728295, 0.5540169072542498, 133.639975, 151.72699999999998, 5.423230353709525, 0, 0.5540169072542498, 0.26643717179165094, 0.26643717179165094, 0.0, 0
5681, 1420.0003218650818, 1420.0073029994965, 148.25, 170.5, 1.7780542619098483, 0.5520168462172308, 134.046425, 152.13344999999998, 5.431730613116855, 0, 0.5520168462172308, 0.266419784180254, 0.266419784180254, 0.0, 0
5682, 1420.2503108978271, 1420.2571895122528, 147.75, 170.25, 1.7800543229468673, 0.5600170903653066, 133.639975, 151.93022499999998, 5.440230872524186, 0, 0.5600170903653066, 0.26640346996962805, 0.26640346996962805, 0.0, 0
5683, 1420.5003056526184, 1420.5069408416748, 147.75, 170.0, 1.7800543229468673, 0.5580170293282877, 133.639975, 151.72699999999998, 5.440230872524186, 0, 0.5580170293282877, 0.26639464983664496, 0.26639464983664496, 0.0, 0
5684, 1420.7503142356873, 1420.757086277008, 148.0, 170.25, 1.7800543229468673, 0.5580170293282877, 133.8432, 151.93022499999998, 5.440230872524186, 0, 0.5580170293282877, 0.2663849678704544, 0.2663849678704544, 0.0, 0
5685, 1421.0003170967102, 1421.007131576538, 147.75, 169.75, 1.7780542619098483, 0.5620171514023256, 133.639975, 151.52377499999997, 5.431730613116855, 0, 0.5620171514023256, 0.2663715991957467, 0.2663715991957467, 0.0, 0
5686, 1421.2503039836884, 1421.2565639019012, 147.75, 170.0, 1.7780542619098483, 0.5620171514023256, 133.639975, 151.72699999999998, 5.431730613116855, 0, 0.5620171514023256, 0.2663585570930991, 0.2663585570930991, 0.0, 0
5687, 1421.5003242492676, 1421.507179260254, 147.75, 170.25, 1.7800543229468673, 0.5580170293282877, 133.639975, 151.93022499999998, 5.440230872524186, 0, 0.5580170293282877, 0.2663417966086108, 0.2663417966086108, 0.0, 0
5688, 1421.7503190040588, 1421.7571139335632, 148.0, 169.0, 1.7800543229468673, 0.5580170293282877, 133.8432, 150.9141, 5.440230872524186, 0, 0.5580170293282877, 0.266329326122662, 0.266329326122662, 0.0, 0
5689, 1422.0003185272217, 1422.0071485042572, 148.0, 169.75, 1.7800543229468673, 0.5640172124393446, 133.8432, 151.52377499999997, 5.440230872524186, 0, 0.5640172124393446, 0.26632012587705134, 0.26632012587705134, 0.0, 0
5690, 1422.2503080368042, 1422.2571876049042, 147.75, 169.25, 1.7780542619098483, 0.5540169072542498, 133.639975, 151.117325, 5.431730613116855, 0, 0.5540169072542498, 0.2663068056463054, 0.2663068056463054, 0.0, 0
5691, 1422.5003018379211, 1422.5069494247437, 147.25, 169.75, 1.7820543839838863, 0.5560169682912687, 133.233525, 151.52377499999997, 5.448731131931517, 0, 0.5560169682912687, 0.26629384975335313, 0.26629384975335313, 0.0, 0
5692, 1422.7503230571747, 1422.7571141719818, 147.25, 169.5, 1.7820543839838863, 0.5540169072542498, 133.233525, 151.32055, 5.448731131931517, 0, 0.5540169072542498, 0.26627735286110266, 0.26627735286110266, 0.0, 0
5693, 1423.0003173351288, 1423.0071756839752, 147.75, 169.0, 1.7800543229468673, 0.5600170903653066, 133.639975, 150.9141, 5.440230872524186, 0, 0.5600170903653066, 0.26627244145580775, 0.26627244145580775, 0.0, 0
5694, 1423.250304698944, 1423.257078409195, 147.75, 169.75, 1.7820543839838863, 0.5540169072542498, 133.639975, 151.52377499999997, 5.448731131931517, 0, 0.5540169072542498, 0.2662586624475374, 0.2662586624475374, 0.0, 0
5695, 1423.5003082752228, 1423.506941318512, 147.5, 169.0, 1.7820543839838863, 0.5580170293282877, 133.43675, 150.9141, 5.448731131931517, 0, 0.5580170293282877, 0.2662422120648067, 0.2662422120648067, 0.0, 0
5696, 1423.7503151893616, 1423.7569828033447, 147.75, 169.0, 1.7820543839838863, 0.5560169682912687, 133.639975, 150.9141, 5.448731131931517, 0, 0.5560169682912687, 0.2662335683632904, 0.2662335683632904, 0.0, 0
5697, 1424.0003123283386, 1424.0070760250092, 147.75, 168.5, 1.7800543229468673, 0.5680173345133824, 133.639975, 150.50764999999998, 5.440230872524186, 0, 0.5680173345133824, 0.26622032688631236, 0.26622032688631236, 0.0, 0
5698, 1424.2503294944763, 1424.25705909729, 147.75, 168.75, 1.7820543839838863, 0.5580170293282877, 133.639975, 150.710875, 5.448731131931517, 0, 0.5580170293282877, 0.26620749497419993, 0.26620749497419993, 0.0, 0
5699, 1424.5003163814545, 1424.5069618225098, 148.25, 168.75, 1.7820543839838863, 0.5600170903653066, 134.046425, 150.710875, 5.448731131931517, 0, 0.5600170903653066, 0.2661910311287663, 0.2661910311287663, 0.0, 0
5700, 1424.7503180503845, 1424.756961107254, 147.75, 168.75, 1.7820543839838863, 0.5560169682912687, 133.639975, 150.710875, 5.448731131931517, 0, 0.5560169682912687, 0.26618245832871423, 0.26618245832871423, 0.0, 0
5701, 1425.000319480896, 1425.00705909729, 148.0, 168.5, 1.7800543229468673, 0.5700173955504014, 133.8432, 150.50764999999998, 5.440230872524186, 0, 0.5700173955504014, 0.266169285825427, 0.266169285825427, 0.0, 0
5702, 1425.250313282013, 1425.2570292949677, 148.0, 168.25, 1.7820543839838863, 0.5580170293282877, 133.8432, 150.30442499999998, 5.448731131931517, 0, 0.5580170293282877, 0.26615652084800345, 0.26615652084800345, 0.0, 0
5703, 1425.5003097057343, 1425.5069382190704, 147.25, 168.5, 1.7840544450209053, 0.5600170903653066, 133.233525, 150.50764999999998, 5.457231391338848, 0, 0.5600170903653066, 0.2661401241004526, 0.2661401241004526, 0.0, 0
5704, 1425.7503151893616, 1425.7570385932922, 147.75, 168.25, 1.7840544450209053, 0.5560169682912687, 133.639975, 150.30442499999998, 5.457231391338848, 0, 0.5560169682912687, 0.26613170736574787, 0.26613170736574787, 0.0, 0
5705, 1426.0003283023834, 1426.0089349746704, 147.75, 167.75, 1.7760542008728295, 0.5740175176244393, 133.639975, 149.89797499999997, 5.423230353709525, 0, 0.5740175176244393, 0.26612238307114566, 0.26612238307114566, 0.0, 0
5706, 1426.2503106594086, 1426.257244348526, 147.75, 168.25, 1.7840544450209053, 0.5600170903653066, 133.639975, 150.30442499999998, 5.457231391338848, 0, 0.5600170903653066, 0.266109024155341, 0.266109024155341, 0.0, 0
5707, 1426.5003061294556, 1426.5069863796234, 147.75, 168.5, 1.7820543839838863, 0.5560169682912687, 133.639975, 150.50764999999998, 5.448731131931517, 0, 0.5560169682912687, 0.26608165322375754, 0.26608165322375754, 0.0, 0
5708, 1426.750318288803, 1426.7571289539337, 147.5, 168.25, 1.7840544450209053, 0.5620171514023256, 133.43675, 150.30442499999998, 5.457231391338848, 0, 0.5620171514023256, 0.2660856667864735, 0.2660856667864735, 0.0, 0
5709, 1427.0003163814545, 1427.0071113109589, 148.0, 168.0, 1.7820543839838863, 0.5780176396984771, 133.8432, 150.10119999999998, 5.448731131931517, 0, 0.5780176396984771, 0.26606761898750975, 0.26606761898750975, 0.0, 0
5710, 1427.2503099441528, 1427.2569735050201, 147.75, 168.25, 1.7820543839838863, 0.5620171514023256, 133.639975, 150.30442499999998, 5.448731131931517, 0, 0.5620171514023256, 0.2660592944759763, 0.2660592944759763, 0.0, 0
5711, 1427.5003116130829, 1427.5069885253906, 147.75, 167.75, 1.7840544450209053, 0.5660172734763634, 133.639975, 149.89797499999997, 5.457231391338848, 0, 0.5660172734763634, 0.266042499399358, 0.266042499399358, 0.0, 0
5712, 1427.7503416538239, 1427.7571609020233, 147.75, 168.0, 1.7820543839838863, 0.5600170903653066, 133.639975, 150.10119999999998, 5.448731131931517, 0, 0.5600170903653066, 0.2660304774943931, 0.2660304774943931, 0.0, 0
5713, 1428.0003187656403, 1428.0071804523468, 147.75, 167.75, 1.7820543839838863, 0.5760175786614582, 133.639975, 149.89797499999997, 5.448731131931517, 0, 0.5760175786614582, 0.26602159589571883, 0.26602159589571883, 0.0, 0
5714, 1428.250318288803, 1428.2572402954102, 148.25, 167.5, 1.7840544450209053, 0.5620171514023256, 134.046425, 149.69474999999997, 5.457231391338848, 0, 0.5620171514023256, 0.26600490288825185, 0.26600490288825185, 0.0, 0
5715, 1428.5003097057343, 1428.50706076622, 147.75, 168.0, 1.7840544450209053, 0.5620171514023256, 133.639975, 150.10119999999998, 5.457231391338848, 0, 0.5620171514023256, 0.2659929266198944, 0.2659929266198944, 0.0, 0
5716, 1428.7503170967102, 1428.7571170330048, 147.5, 168.0, 1.7840544450209053, 0.5640172124393446, 133.43675, 150.10119999999998, 5.457231391338848, 0, 0.5640172124393446, 0.2659841858077989, 0.2659841858077989, 0.0, 0
5717, 1429.0003373622894, 1429.0072228908539, 148.25, 167.75, 1.7800543229468673, 0.5720174565874203, 134.046425, 149.89797499999997, 5.440230872524186, 0, 0.5720174565874203, 0.26597131961929676, 0.26597131961929676, 0.0, 0
5718, 1429.2503116130829, 1429.2569797039032, 148.0, 168.0, 1.7840544450209053, 0.5620171514023256, 133.8432, 150.10119999999998, 5.457231391338848, 0, 0.5620171514023256, 0.2659587363016698, 0.2659587363016698, 0.0, 0
5719, 1429.5003080368042, 1429.5069541931152, 147.75, 167.75, 1.7840544450209053, 0.5660172734763634, 133.639975, 149.89797499999997, 5.457231391338848, 0, 0.5660172734763634, 0.26593891139700787, 0.26593891139700787, 0.0, 0
5720, 1429.7503144741058, 1429.757155418396, 147.75, 167.25, 1.7820543839838863, 0.5580170293282877, 133.639975, 149.491525, 5.448731131931517, 0, 0.5580170293282877, 0.2659348560725725, 0.2659348560725725, 0.0, 0
5721, 1430.0003187656403, 1430.0071766376495, 147.25, 166.75, 1.7840544450209053, 0.5780176396984771, 133.233525, 149.085075, 5.457231391338848, 0, 0.5780176396984771, 0.26592148988052955, 0.26592148988052955, 0.0, 0
5722, 1430.2503185272217, 1430.2571578025818, 147.75, 167.5, 1.7840544450209053, 0.5640172124393446, 133.639975, 149.69474999999997, 5.457231391338848, 0, 0.5640172124393446, 0.2659054960538043, 0.2659054960538043, 0.0, 0
5723, 1430.5003111362457, 1430.5070855617523, 147.5, 167.25, 1.7820543839838863, 0.5620171514023256, 133.43675, 149.491525, 5.448731131931517, 0, 0.5620171514023256, 0.26589730364153397, 0.26589730364153397, 0.0, 0
5724, 1430.7503192424774, 1430.7568809986115, 147.75, 167.0, 1.7840544450209053, 0.5600170903653066, 133.639975, 149.2883, 5.457231391338848, 0, 0.5600170903653066, 0.265884426597502, 0.265884426597502, 0.0, 0
5725, 1431.0003187656403, 1431.0071189403534, 147.75, 167.0, 1.7840544450209053, 0.5760175786614582, 133.639975, 149.2883, 5.457231391338848, 0, 0.5760175786614582, 0.26586843916293645, 0.26586843916293645, 0.0, 0
5726, 1431.2503139972687, 1431.2572116851807, 147.5, 167.0, 1.7840544450209053, 0.5640172124393446, 133.43675, 149.2883, 5.457231391338848, 0, 0.5640172124393446, 0.2658603001219184, 0.2658603001219184, 0.0, 0
5727, 1431.5003061294556, 1431.506973028183, 147.75, 167.25, 1.7860545060579243, 0.5600170903653066, 133.639975, 149.491525, 5.465731650746178, 0, 0.5600170903653066, 0.26584755816168126, 0.26584755816168126, 0.0, 0
5728, 1431.7503144741058, 1431.7570395469666, 147.5, 166.25, 1.7840544450209053, 0.5640172124393446, 133.43675, 148.67862499999998, 5.457231391338848, 0, 0.5640172124393446, 0.2658354035532895, 0.2658354035532895, 0.0, 0
5729, 1432.0003192424774, 1432.0071139335632, 148.25, 166.5, 1.7840544450209053, 0.5700173955504014, 134.046425, 148.88185, 5.457231391338848, 0, 0.5700173955504014, 0.265826825384341, 0.265826825384341, 0.0, 0
5730, 1432.2502973079681, 1432.2563576698303, 148.25, 166.25, 1.7840544450209053, 0.5620171514023256, 134.046425, 148.67862499999998, 5.457231391338848, 0, 0.5620171514023256, 0.26581039335303913, 0.26581039335303913, 0.0, 0
5731, 1432.5003054141998, 1432.5069932937622, 147.5, 166.75, 1.7860545060579243, 0.5600170903653066, 133.43675, 149.085075, 5.465731650746178, 0, 0.5600170903653066, 0.2657985952882669, 0.2657985952882669, 0.0, 0
5732, 1432.7503094673157, 1432.7570157051086, 147.75, 166.75, 1.7860545060579243, 0.5580170293282877, 133.639975, 149.085075, 5.465731650746178, 0, 0.5580170293282877, 0.26578642258803953, 0.26578642258803953, 0.0, 0
5733, 1433.0003175735474, 1433.0072021484375, 148.0, 166.5, 1.7840544450209053, 0.5760175786614582, 133.8432, 148.88185, 5.457231391338848, 0, 0.5760175786614582, 0.26577800186969114, 0.26577800186969114, 0.0, 0
5734, 1433.2503068447113, 1433.2569663524628, 148.0, 166.75, 1.7840544450209053, 0.5660172734763634, 133.8432, 149.085075, 5.457231391338848, 0, 0.5660172734763634, 0.2657653291314084, 0.2657653291314084, 0.0, 0
5735, 1433.5003094673157, 1433.5070023536682, 147.75, 167.0, 1.7860545060579243, 0.5640172124393446, 133.639975, 149.2883, 5.465731650746178, 0, 0.5640172124393446, 0.2657494159455389, 0.2657494159455389, 0.0, 0
5736, 1433.7503139972687, 1433.7579352855682, 148.0, 166.75, 1.7860545060579243, 0.5620171514023256, 133.8432, 149.085075, 5.465731650746178, 0, 0.5620171514023256, 0.26573774613674317, 0.26573774613674317, 0.0, 0
5737, 1434.0003185272217, 1434.0070388317108, 147.5, 166.5, 1.7840544450209053, 0.5700173955504014, 133.43675, 148.88185, 5.457231391338848, 0, 0.5700173955504014, 0.26572934966552353, 0.26572934966552353, 0.0, 0
5738, 1434.2515769004822, 1434.2588653564453, 147.5, 166.0, 1.7820543839838863, 0.5620171514023256, 133.43675, 148.47539999999998, 5.448731131931517, 0, 0.5620171514023256, 0.2657167427201905, 0.2657167427201905, 0.0, 0
5739, 1434.500318288803, 1434.5072119235992, 147.75, 166.5, 1.7860545060579243, 0.5620171514023256, 133.639975, 148.88185, 5.465731650746178, 0, 0.5620171514023256, 0.26570080702387244, 0.26570080702387244, 0.0, 0
5740, 1434.7503113746643, 1434.7571110725403, 147.75, 166.25, 1.7860545060579243, 0.5640172124393446, 133.639975, 148.67862499999998, 5.465731650746178, 0, 0.5640172124393446, 0.2656855070419013, 0.2656855070419013, 0.0, 0
5741, 1435.0003175735474, 1435.0072135925293, 148.0, 166.25, 1.7860545060579243, 0.5700173955504014, 133.8432, 148.67862499999998, 5.465731650746178, 0, 0.5700173955504014, 0.26568135471785226, 0.26568135471785226, 0.0, 0
5742, 1435.2503170967102, 1435.2570061683655, 148.0, 166.0, 1.788054567094943, 0.5660172734763634, 133.8432, 148.47539999999998, 5.474231910153508, 0, 0.5660172734763634, 0.26566846125462007, 0.26566846125462007, 0.0, 0
5743, 1435.50031042099, 1435.5069403648376, 148.0, 166.25, 1.7860545060579243, 0.5640172124393446, 133.8432, 148.67862499999998, 5.465731650746178, 0, 0.5640172124393446, 0.26565658849114016, 0.26565658849114016, 0.0, 0
5744, 1435.7503199577332, 1435.7571074962616, 147.75, 166.0, 1.7860545060579243, 0.5620171514023256, 133.639975, 148.47539999999998, 5.465731650746178, 0, 0.5620171514023256, 0.2656482522382575, 0.2656482522382575, 0.0, 0
5745, 1436.0003180503845, 1436.0070536136627, 147.5, 166.0, 1.7840544450209053, 0.5720174565874203, 133.43675, 148.47539999999998, 5.457231391338848, 0, 0.5720174565874203, 0.26563206311627496, 0.26563206311627496, 0.0, 0
5746, 1436.2503204345703, 1436.257173538208, 147.75, 165.75, 1.788054567094943, 0.5660172734763634, 133.639975, 148.27217499999998, 5.474231910153508, 0, 0.5660172734763634, 0.2656204206493804, 0.2656204206493804, 0.0, 0
5747, 1436.5003218650818, 1436.5071034431458, 147.75, 166.25, 1.788054567094943, 0.5660172734763634, 133.639975, 148.67862499999998, 5.474231910153508, 0, 0.5660172734763634, 0.26560479683513094, 0.26560479683513094, 0.0, 0
5748, 1436.750317811966, 1436.7572031021118, 147.75, 166.0, 1.788054567094943, 0.5660172734763634, 133.639975, 148.47539999999998, 5.474231910153508, 0, 0.5660172734763634, 0.26560079831784833, 0.26560079831784833, 0.0, 0
5749, 1437.0003402233124, 1437.0073177814484, 148.0, 165.5, 1.7760542008728295, 0.5700173955504014, 133.8432, 148.06894999999997, 5.423230353709525, 0, 0.5700173955504014, 0.2655880172054452, 0.2655880172054452, 0.0, 0
5750, 1437.2501466274261, 1437.2559616565704, 148.0, 166.0, 1.7860545060579243, 0.5640172124393446, 133.8432, 148.47539999999998, 5.465731650746178, 0, 0.5640172124393446, 0.2655756407328198, 0.2655756407328198, 0.0, 0
5751, 1437.500316619873, 1437.5071749687195, 148.0, 165.75, 1.788054567094943, 0.5640172124393446, 133.8432, 148.27217499999998, 5.474231910153508, 0, 0.5640172124393446, 0.26554147383192017, 0.26554147383192017, 0.0, 0
5752, 1437.7503221035004, 1437.757141828537, 148.0, 166.0, 1.790054628131962, 0.5600170903653066, 133.8432, 148.47539999999998, 5.482732169560839, 0, 0.5600170903653066, 0.2655509615674596, 0.2655509615674596, 0.0, 0
5753, 1438.0003213882446, 1438.0071339607239, 147.75, 165.0, 1.7860545060579243, 0.5720174565874203, 133.639975, 147.6625, 5.465731650746178, 0, 0.5720174565874203, 0.2655407166587658, 0.2655407166587658, 0.0, 0
5754, 1438.2503106594086, 1438.2571244239807, 147.75, 165.25, 1.788054567094943, 0.5620171514023256, 133.639975, 147.865725, 5.474231910153508, 0, 0.5620171514023256, 0.26553226676692177, 0.26553226676692177, 0.0, 0
5755, 1438.5003066062927, 1438.5091602802277, 147.5, 165.25, 1.7840544450209053, 0.5620171514023256, 133.43675, 147.865725, 5.457231391338848, 0, 0.5620171514023256, 0.2655125717839013, 0.2655125717839013, 0.0, 0
5756, 1438.7503168582916, 1438.7571749687195, 148.0, 165.75, 1.788054567094943, 0.5580170293282877, 133.8432, 148.27217499999998, 5.474231910153508, 0, 0.5580170293282877, 0.26550517827732634, 0.26550517827732634, 0.0, 0
5757, 1439.000316143036, 1439.0071334838867, 148.0, 165.25, 1.7860545060579243, 0.5740175176244393, 133.8432, 147.865725, 5.465731650746178, 0, 0.5740175176244393, 0.26548549229521257, 0.26548549229521257, 0.0, 0
5758, 1439.2503101825714, 1439.256956577301, 147.75, 165.0, 1.788054567094943, 0.5660172734763634, 133.639975, 147.6625, 5.474231910153508, 0, 0.5660172734763634, 0.2654820083560381, 0.2654820083560381, 0.0, 0
5759, 1439.50031375885, 1439.5069375038147, 147.25, 165.5, 1.788054567094943, 0.5660172734763634, 133.233525, 148.06894999999997, 5.474231910153508, 0, 0.5660172734763634, 0.26546564584734966, 0.26546564584734966, 0.0, 0
5760, 1439.7503116130829, 1439.7570087909698, 147.75, 165.25, 1.790054628131962, 0.5660172734763634, 133.639975, 147.865725, 5.482732169560839, 0, 0.5660172734763634, 0.2654581405736458, 0.2654581405736458, 0.0, 0
5761, 1440.0003163814545, 1440.0070660114288, 148.0, 165.0, 1.788054567094943, 0.5680173345133824, 133.8432, 147.6625, 5.474231910153508, 0, 0.5680173345133824, 0.26544602762346514, 0.26544602762346514, 0.0, 0
5762, 1440.2503175735474, 1440.2570250034332, 148.0, 165.0, 1.790054628131962, 0.5640172124393446, 133.8432, 147.6625, 5.482732169560839, 0, 0.5640172124393446, 0.26543802639428904, 0.26543802639428904, 0.0, 0
5763, 1440.5003101825714, 1440.5068986415863, 148.0, 165.25, 1.790054628131962, 0.5620171514023256, 133.8432, 147.865725, 5.482732169560839, 0, 0.5620171514023256, 0.26542220598911115, 0.26542220598911115, 0.0, 0
5764, 1440.7503216266632, 1440.7571527957916, 148.0, 164.75, 1.788054567094943, 0.5640172124393446, 133.8432, 147.459275, 5.474231910153508, 0, 0.5640172124393446, 0.2654147218976455, 0.2654147218976455, 0.0, 0
5765, 1441.000316143036, 1441.0071196556091, 148.0, 165.25, 1.7860545060579243, 0.5720174565874203, 133.8432, 147.865725, 5.465731650746178, 0, 0.5720174565874203, 0.2654024992118451, 0.2654024992118451, 0.0, 0
5766, 1441.2503116130829, 1441.256979227066, 148.0, 165.0, 1.788054567094943, 0.5620171514023256, 133.8432, 147.6625, 5.474231910153508, 0, 0.5620171514023256, 0.2653869990669868, 0.2653869990669868, 0.0, 0
5767, 1441.5002620220184, 1441.5070049762726, 148.0, 165.0, 1.788054567094943, 0.5640172124393446, 133.8432, 147.6625, 5.474231910153508, 0, 0.5640172124393446, 0.2653720387977323, 0.2653720387977323, 0.0, 0
5768, 1441.7503170967102, 1441.7570672035217, 147.75, 165.0, 1.790054628131962, 0.5640172124393446, 133.639975, 147.6625, 5.482732169560839, 0, 0.5640172124393446, 0.2653645364604671, 0.2653645364604671, 0.0, 0
5769, 1442.0003235340118, 1442.0080296993256, 147.75, 164.75, 1.788054567094943, 0.5700173955504014, 133.639975, 147.459275, 5.474231910153508, 0, 0.5700173955504014, 0.265352555302389, 0.265352555302389, 0.0, 0
5770, 1442.2503094673157, 1442.2569437026978, 148.0, 165.25, 1.790054628131962, 0.5600170903653066, 133.8432, 147.865725, 5.482732169560839, 0, 0.5600170903653066, 0.2653446781338147, 0.2653446781338147, 0.0, 0
5771, 1442.50031208992, 1442.507004737854, 148.0, 164.75, 1.790054628131962, 0.5600170903653066, 133.8432, 147.459275, 5.482732169560839, 0, 0.5600170903653066, 0.2653289825039984, 0.2653289825039984, 0.0, 0
5772, 1442.7503235340118, 1442.7571060657501, 148.0, 165.0, 1.788054567094943, 0.5640172124393446, 133.8432, 147.6625, 5.474231910153508, 0, 0.5640172124393446, 0.26532162069043963, 0.26532162069043963, 0.0, 0
5773, 1443.0003185272217, 1443.007158279419, 147.5, 164.5, 1.788054567094943, 0.5680173345133824, 133.43675, 147.25605, 5.474231910153508, 0, 0.5680173345133824, 0.2653095236529559, 0.2653095236529559, 0.0, 0
5774, 1443.25031208992, 1443.2569768428802, 148.5, 164.5, 1.790054628131962, 0.5640172124393446, 134.24965, 147.25605, 5.482732169560839, 0, 0.5640172124393446, 0.2652942331856778, 0.2652942331856778, 0.0, 0
5775, 1443.5003082752228, 1443.5069193840027, 147.5, 164.75, 1.790054628131962, 0.5600170903653066, 133.43675, 147.459275, 5.482732169560839, 0, 0.5600170903653066, 0.2652831798147375, 0.2652831798147375, 0.0, 0
5776, 1443.750316619873, 1443.7571041584015, 148.5, 164.75, 1.790054628131962, 0.5620171514023256, 134.24965, 147.459275, 5.482732169560839, 0, 0.5620171514023256, 0.2652754014107721, 0.2652754014107721, 0.0, 0
5777, 1444.0003170967102, 1444.0072329044342, 148.25, 164.0, 1.788054567094943, 0.5720174565874203, 134.046425, 146.84959999999998, 5.474231910153508, 0, 0.5720174565874203, 0.26526349741603283, 0.26526349741603283, 0.0, 0
5778, 1444.2503099441528, 1444.2569799423218, 148.0, 164.5, 1.792054689168981, 0.5620171514023256, 133.8432, 147.25605, 5.4912324289681695, 0, 0.5620171514023256, 0.2652519600947052, 0.2652519600947052, 0.0, 0
5779, 1444.50031375885, 1444.506950378418, 148.0, 164.25, 1.792054689168981, 0.5600170903653066, 133.8432, 147.05282499999998, 5.4912324289681695, 0, 0.5600170903653066, 0.26523687582464817, 0.26523687582464817, 0.0, 0
5780, 1444.7502965927124, 1444.7564227581024, 148.25, 164.25, 1.790054628131962, 0.5600170903653066, 134.046425, 147.05282499999998, 5.482732169560839, 0, 0.5600170903653066, 0.26523337909927136, 0.26523337909927136, 0.0, 0
5781, 1445.0003187656403, 1445.0071420669556, 148.0, 164.5, 1.788054567094943, 0.5700173955504014, 133.8432, 147.25605, 5.474231910153508, 0, 0.5700173955504014, 0.26522100967775586, 0.26522100967775586, 0.0, 0
5782, 1445.2503294944763, 1445.2571485042572, 147.5, 164.0, 1.792054689168981, 0.5660172734763634, 133.43675, 146.84959999999998, 5.4912324289681695, 0, 0.5660172734763634, 0.2652057938849808, 0.2652057938849808, 0.0, 0
5783, 1445.5003101825714, 1445.5070791244507, 148.5, 164.25, 1.790054628131962, 0.5600170903653066, 134.24965, 147.05282499999998, 5.482732169560839, 0, 0.5600170903653066, 0.2651911691193831, 0.2651911691193831, 0.0, 0
5784, 1445.7503170967102, 1445.7571709156036, 148.0, 164.5, 1.790054628131962, 0.5600170903653066, 133.8432, 147.25605, 5.482732169560839, 0, 0.5600170903653066, 0.2651876056171254, 0.2651876056171254, 0.0, 0
5785, 1446.0003175735474, 1446.007078409195, 148.0, 164.25, 1.790054628131962, 0.5660172734763634, 133.8432, 147.05282499999998, 5.482732169560839, 0, 0.5660172734763634, 0.26517160582409716, 0.26517160582409716, 0.0, 0
5786, 1446.2503032684326, 1446.2569596767426, 147.75, 164.0, 1.792054689168981, 0.5600170903653066, 133.639975, 146.84959999999998, 5.4912324289681695, 0, 0.5600170903653066, 0.26516071875119707, 0.26516071875119707, 0.0, 0
5787, 1446.5003151893616, 1446.5069403648376, 147.75, 164.0, 1.790054628131962, 0.5620171514023256, 133.639975, 146.84959999999998, 5.482732169560839, 0, 0.5620171514023256, 0.265149409175951, 0.265149409175951, 0.0, 0
5788, 1446.752656698227, 1446.7626600265503, 148.0, 164.25, 1.788054567094943, 0.5600170903653066, 133.8432, 147.05282499999998, 5.474231910153508, 0, 0.5600170903653066, 0.26514176802527345, 0.26514176802527345, 0.0, 0
5789, 1447.000328540802, 1447.00723695755, 148.0, 164.0, 1.788054567094943, 0.5580170293282877, 133.8432, 146.84959999999998, 5.474231910153508, 0, 0.5580170293282877, 0.2651261770488915, 0.2651261770488915, 0.0, 0
5790, 1447.2503085136414, 1447.2570354938507, 148.0, 164.25, 1.792054689168981, 0.5580170293282877, 133.8432, 147.05282499999998, 5.4912324289681695, 0, 0.5580170293282877, 0.26511152723664466, 0.26511152723664466, 0.0, 0
5791, 1447.5003015995026, 1447.5069298744202, 148.25, 163.75, 1.792054689168981, 0.5600170903653066, 134.046425, 146.64637499999998, 5.4912324289681695, 0, 0.5600170903653066, 0.26510076592196086, 0.26510076592196086, 0.0, 0
5792, 1447.7503199577332, 1447.7571592330933, 147.5, 163.75, 1.792054689168981, 0.5580170293282877, 133.43675, 146.64637499999998, 5.4912324289681695, 0, 0.5580170293282877, 0.2650970146600855, 0.2650970146600855, 0.0, 0
5793, 1448.0003192424774, 1448.0071506500244, 148.25, 164.0, 1.790054628131962, 0.5640172124393446, 134.046425, 146.84959999999998, 5.482732169560839, 0, 0.5640172124393446, 0.2650849555396313, 0.2650849555396313, 0.0, 0
5794, 1448.2503085136414, 1448.2569844722748, 148.25, 163.75, 1.792054689168981, 0.5560169682912687, 134.046425, 146.64637499999998, 5.4912324289681695, 0, 0.5560169682912687, 0.26507370092167193, 0.26507370092167193, 0.0, 0
