seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
5795, 1448.5003201961517, 1448.507111787796, 148.0, 164.0, 1.794054750206, 0.5580170293282877, 133.8432, 146.84959999999998, 5.4997326883755004, 0, 0.5580170293282877, 0.26505877037240566, 0.26505877037240566, 0.0, 0
5796, 1448.7503118515015, 1448.7570428848267, 148.0, 163.75, 1.792054689168981, 0.5600170903653066, 133.8432, 146.64637499999998, 5.4912324289681695, 0, 0.5600170903653066, 0.26505182330148713, 0.26505182330148713, 0.0, 0
5797, 1449.000320672989, 1449.0071437358856, 147.5, 163.75, 1.790054628131962, 0.5580170293282877, 133.43675, 146.64637499999998, 5.482732169560839, 0, 0.5580170293282877, 0.26504387692990505, 0.26504387692990505, 0.0, 0
5798, 1449.2503085136414, 1449.2569644451141, 148.0, 163.75, 1.794054750206, 0.5600170903653066, 133.8432, 146.64637499999998, 5.4997326883755004, 0, 0.5600170903653066, 0.2650284656258677, 0.2650284656258677, 0.0, 0
5799, 1449.5003304481506, 1449.507024049759, 148.0, 163.75, 1.792054689168981, 0.5580170293282877, 133.8432, 146.64637499999998, 5.4912324289681695, 0, 0.5580170293282877, 0.2650141244037343, 0.2650141244037343, 0.0, 0
5800, 1449.7503209114075, 1449.757131099701, 147.5, 163.75, 1.792054689168981, 0.5600170903653066, 133.43675, 146.64637499999998, 5.4912324289681695, 0, 0.5600170903653066, 0.26501080149629175, 0.26501080149629175, 0.0, 0
5801, 1450.0003185272217, 1450.00745844841, 147.5, 163.75, 1.790054628131962, 0.5560169682912687, 133.43675, 146.64637499999998, 5.482732169560839, 0, 0.5560169682912687, 0.2649950432150092, 0.2649950432150092, 0.0, 0
5802, 1450.2503185272217, 1450.2569997310638, 148.0, 163.75, 1.794054750206, 0.5640172124393446, 133.8432, 146.64637499999998, 5.4997326883755004, 0, 0.5640172124393446, 0.26498431021087043, 0.26498431021087043, 0.0, 0
5803, 1450.5003118515015, 1450.506962776184, 147.75, 163.0, 1.792054689168981, 0.5560169682912687, 133.639975, 146.0367, 5.4912324289681695, 0, 0.5560169682912687, 0.26496954847771903, 0.26496954847771903, 0.0, 0
5804, 1450.7503170967102, 1450.7568035125732, 148.0, 163.0, 1.794054750206, 0.5600170903653066, 133.8432, 146.0367, 5.4997326883755004, 0, 0.5600170903653066, 0.26496632786761865, 0.26496632786761865, 0.0, 0
5805, 1451.0003147125244, 1451.0071475505829, 147.75, 164.0, 1.792054689168981, 0.5540169072542498, 133.639975, 146.84959999999998, 5.4912324289681695, 0, 0.5540169072542498, 0.2649507154813442, 0.2649507154813442, 0.0, 0
5806, 1451.2502210140228, 1451.256944179535, 148.0, 163.25, 1.794054750206, 0.5640172124393446, 133.8432, 146.23992499999997, 5.4997326883755004, 0, 0.5640172124393446, 0.2649438226592373, 0.2649438226592373, 0.0, 0
5807, 1451.5003311634064, 1451.5070462226868, 147.25, 163.0, 1.792054689168981, 0.5600170903653066, 133.233525, 146.0367, 5.4912324289681695, 0, 0.5600170903653066, 0.2649286342747672, 0.2649286342747672, 0.0, 0
5808, 1451.750316143036, 1451.7570674419403, 148.0, 163.25, 1.794054750206, 0.5580170293282877, 133.8432, 146.23992499999997, 5.4997326883755004, 0, 0.5580170293282877, 0.26492173221891235, 0.26492173221891235, 0.0, 0
5809, 1452.0003221035004, 1452.0071346759796, 147.75, 163.75, 1.792054689168981, 0.5500167851802118, 133.639975, 146.64637499999998, 5.4912324289681695, 0, 0.5500167851802118, 0.2649065756614135, 0.2649065756614135, 0.0, 0
5810, 1452.2503139972687, 1452.2569625377655, 147.5, 163.0, 1.794054750206, 0.5540169072542498, 133.43675, 146.0367, 5.4997326883755004, 0, 0.5540169072542498, 0.26489970348719183, 0.26489970348719183, 0.0, 0
5811, 1452.500307559967, 1452.5071051120758, 147.5, 163.25, 1.796054811243019, 0.5580170293282877, 133.43675, 146.23992499999997, 5.5082329477828305, 0, 0.5580170293282877, 0.2648845756765539, 0.2648845756765539, 0.0, 0
5812, 1452.7503168582916, 1452.757117986679, 147.5, 163.25, 1.792054689168981, 0.5580170293282877, 133.43675, 146.23992499999997, 5.4912324289681695, 0, 0.5580170293282877, 0.26487790928073096, 0.26487790928073096, 0.0, 0
5813, 1453.000305891037, 1453.0096487998962, 147.25, 163.5, 1.788054567094943, 0.5500167851802118, 133.233525, 146.44314999999997, 5.474231910153508, 0, 0.5500167851802118, 0.2648701100986557, 0.2648701100986557, 0.0, 0
5814, 1453.2503142356873, 1453.2572119235992, 147.0, 162.75, 1.794054750206, 0.5560169682912687, 133.03029999999998, 145.833475, 5.4997326883755004, 0, 0.5560169682912687, 0.26485106793677815, 0.26485106793677815, 0.0, 0
5815, 1453.5003089904785, 1453.507077217102, 147.0, 163.0, 1.794054750206, 0.5580170293282877, 133.03029999999998, 146.0367, 5.4997326883755004, 0, 0.5580170293282877, 0.26483366779170936, 0.26483366779170936, 0.0, 0
5816, 1453.75031208992, 1453.7570526599884, 147.25, 163.0, 1.794054750206, 0.5560169682912687, 133.233525, 146.0367, 5.4997326883755004, 0, 0.5560169682912687, 0.2648348103747864, 0.2648348103747864, 0.0, 0
5817, 1454.0003192424774, 1454.0071365833282, 147.0, 162.75, 1.792054689168981, 0.540016479995117, 133.03029999999998, 145.833475, 5.4912324289681695, 0, 0.540016479995117, 0.2648226316402891, 0.2648226316402891, 0.0, 0
5818, 1454.2503094673157, 1454.2569770812988, 147.5, 163.0, 1.794054750206, 0.5500167851802118, 133.43675, 146.0367, 5.4997326883755004, 0, 0.5500167851802118, 0.2648117780484043, 0.2648117780484043, 0.0, 0
5819, 1454.5003123283386, 1454.5070691108704, 147.25, 162.5, 1.796054811243019, 0.5460166631061739, 133.233525, 145.63025, 5.5082329477828305, 0, 0.5460166631061739, 0.26479720065035295, 0.26479720065035295, 0.0, 0
5820, 1454.7503123283386, 1454.757022857666, 147.25, 162.75, 1.796054811243019, 0.5520168462172308, 133.233525, 145.833475, 5.5082329477828305, 0, 0.5520168462172308, 0.26479060865747783, 0.26479060865747783, 0.0, 0
5821, 1455.000324010849, 1455.007164478302, 147.0, 162.5, 1.792054689168981, 0.5460166631061739, 133.03029999999998, 145.63025, 5.4912324289681695, 0, 0.5460166631061739, 0.2647831052993368, 0.2647831052993368, 0.0, 0
5822, 1455.2503185272217, 1455.2570488452911, 146.75, 162.75, 1.794054750206, 0.5520168462172308, 132.82707499999998, 145.833475, 5.4997326883755004, 0, 0.5520168462172308, 0.26477174259485636, 0.26477174259485636, 0.0, 0
5823, 1455.500307559967, 1455.507052898407, 146.75, 162.5, 1.796054811243019, 0.5560169682912687, 132.82707499999998, 145.63025, 5.5082329477828305, 0, 0.5560169682912687, 0.2647534872429276, 0.2647534872429276, 0.0, 0
5824, 1455.7503175735474, 1455.7570898532867, 147.25, 162.25, 1.794054750206, 0.5580170293282877, 133.233525, 145.427025, 5.4997326883755004, 0, 0.5580170293282877, 0.2647473513724563, 0.2647473513724563, 0.0, 0
5825, 1456.0003192424774, 1456.0071306228638, 146.75, 163.0, 1.792054689168981, 0.5520168462172308, 132.82707499999998, 146.0367, 5.4912324289681695, 0, 0.5520168462172308, 0.2647397780938725, 0.2647397780938725, 0.0, 0
5826, 1456.2503061294556, 1456.2569279670715, 147.0, 162.75, 1.794054750206, 0.5560169682912687, 133.03029999999998, 145.833475, 5.4997326883755004, 0, 0.5560169682912687, 0.26472478199120175, 0.26472478199120175, 0.0, 0
5827, 1456.5003061294556, 1456.5070827007294, 147.0, 162.5, 1.796054811243019, 0.5540169072542498, 133.03029999999998, 145.63025, 5.5082329477828305, 0, 0.5540169072542498, 0.2647107643098252, 0.2647107643098252, 0.0, 0
5828, 1456.7503204345703, 1456.7571165561676, 147.0, 162.5, 1.796054811243019, 0.5540169072542498, 133.03029999999998, 145.63025, 5.5082329477828305, 0, 0.5540169072542498, 0.26470424672761084, 0.26470424672761084, 0.0, 0
5829, 1457.0003201961517, 1457.0071947574615, 147.0, 162.75, 1.792054689168981, 0.5520168462172308, 133.03029999999998, 145.833475, 5.4912324289681695, 0, 0.5520168462172308, 0.2646968604654987, 0.2646968604654987, 0.0, 0
5830, 1457.2514610290527, 1457.26078915596, 146.75, 162.5, 1.790054628131962, 0.5540169072542498, 132.82707499999998, 145.63025, 5.482732169560839, 0, 0.5540169072542498, 0.2646856131726274, 0.2646856131726274, 0.0, 0
5831, 1457.5003192424774, 1457.507419347763, 147.0, 162.25, 1.794054750206, 0.5560169682912687, 133.03029999999998, 145.427025, 5.4997326883755004, 0, 0.5560169682912687, 0.2646672970037258, 0.2646672970037258, 0.0, 0
5832, 1457.7503190040588, 1457.7571914196014, 147.0, 162.5, 1.796054811243019, 0.5580170293282877, 133.03029999999998, 145.63025, 5.5082329477828305, 0, 0.5580170293282877, 0.2646537996805236, 0.2646537996805236, 0.0, 0
5833, 1458.0003170967102, 1458.0080785751343, 146.75, 162.25, 1.794054750206, 0.5560169682912687, 132.82707499999998, 145.427025, 5.4997326883755004, 0, 0.5560169682912687, 0.2646510954443997, 0.2646510954443997, 0.0, 0
5834, 1458.2503015995026, 1458.2569341659546, 147.0, 162.0, 1.794054750206, 0.5540169072542498, 133.03029999999998, 145.22379999999998, 5.4997326883755004, 0, 0.5540169072542498, 0.26464329709153844, 0.26464329709153844, 0.0, 0
5835, 1458.5003094673157, 1458.5071687698364, 147.0, 162.0, 1.796054811243019, 0.5540169072542498, 133.03029999999998, 145.22379999999998, 5.5082329477828305, 0, 0.5540169072542498, 0.264628552224643, 0.264628552224643, 0.0, 0
5836, 1458.7503151893616, 1458.7570250034332, 146.75, 162.5, 1.796054811243019, 0.5560169682912687, 132.82707499999998, 145.63025, 5.5082329477828305, 0, 0.5560169682912687, 0.2646184441136441, 0.2646184441136441, 0.0, 0
5837, 1459.000316143036, 1459.0070700645447, 147.0, 162.25, 1.794054750206, 0.5620171514023256, 133.03029999999998, 145.427025, 5.4997326883755004, 0, 0.5620171514023256, 0.26461156732752045, 0.26461156732752045, 0.0, 0
5838, 1459.2503070831299, 1459.2569289207458, 146.5, 162.25, 1.796054811243019, 0.5580170293282877, 132.62385, 145.427025, 5.5082329477828305, 0, 0.5580170293282877, 0.26460048228507205, 0.26460048228507205, 0.0, 0
5839, 1459.5003123283386, 1459.5071330070496, 147.0, 162.25, 1.796054811243019, 0.5560169682912687, 133.03029999999998, 145.427025, 5.5082329477828305, 0, 0.5560169682912687, 0.26458624130996, 0.26458624130996, 0.0, 0
5840, 1459.750314950943, 1459.7570085525513, 146.75, 162.0, 1.794054750206, 0.5540169072542498, 132.82707499999998, 145.22379999999998, 5.4997326883755004, 0, 0.5540169072542498, 0.26457984672370927, 0.26457984672370927, 0.0, 0
5841, 1460.0003204345703, 1460.0070695877075, 146.5, 162.5, 1.794054750206, 0.5680173345133824, 132.62385, 145.63025, 5.4997326883755004, 0, 0.5680173345133824, 0.2645687619676842, 0.2645687619676842, 0.0, 0
5842, 1460.250316143036, 1460.2570090293884, 146.75, 162.25, 1.796054811243019, 0.5620171514023256, 132.82707499999998, 145.427025, 5.5082329477828305, 0, 0.5620171514023256, 0.2645544780898099, 0.2645544780898099, 0.0, 0
5843, 1460.5003128051758, 1460.5069813728333, 147.0, 162.0, 1.796054811243019, 0.5640172124393446, 133.03029999999998, 145.22379999999998, 5.5082329477828305, 0, 0.5640172124393446, 0.26454443212808343, 0.26454443212808343, 0.0, 0
5844, 1460.7503190040588, 1460.7569208145142, 146.75, 162.5, 1.796054811243019, 0.5620171514023256, 132.82707499999998, 145.63025, 5.5082329477828305, 0, 0.5620171514023256, 0.2645376573858229, 0.2645376573858229, 0.0, 0
5845, 1461.0003190040588, 1461.0070641040802, 147.0, 161.5, 1.794054750206, 0.5720174565874203, 133.03029999999998, 144.81734999999998, 5.4997326883755004, 0, 0.5720174565874203, 0.26452675847319185, 0.26452675847319185, 0.0, 0
5846, 1461.2503128051758, 1461.2569711208344, 146.75, 162.5, 1.796054811243019, 0.5580170293282877, 132.82707499999998, 145.63025, 5.5082329477828305, 0, 0.5580170293282877, 0.2645162224213031, 0.2645162224213031, 0.0, 0
5847, 1461.5003378391266, 1461.5070943832397, 146.75, 162.0, 1.796054811243019, 0.5600170903653066, 132.82707499999998, 145.22379999999998, 5.5082329477828305, 0, 0.5600170903653066, 0.26450205240586655, 0.26450205240586655, 0.0, 0
5848, 1461.7503147125244, 1461.7570703029633, 146.75, 162.0, 1.796054811243019, 0.5620171514023256, 132.82707499999998, 145.22379999999998, 5.5082329477828305, 0, 0.5620171514023256, 0.26449577295991844, 0.26449577295991844, 0.0, 0
5849, 1462.0003163814545, 1462.0069825649261, 146.75, 161.5, 1.796054811243019, 0.5720174565874203, 132.82707499999998, 144.81734999999998, 5.5082329477828305, 0, 0.5720174565874203, 0.2644848888409008, 0.2644848888409008, 0.0, 0
5850, 1462.2503061294556, 1462.256930589676, 146.75, 162.0, 1.7980548722800378, 0.5640172124393446, 132.82707499999998, 145.22379999999998, 5.5167332071901605, 0, 0.5640172124393446, 0.2644744988742893, 0.2644744988742893, 0.0, 0
5851, 1462.5003080368042, 1462.5069196224213, 146.75, 162.0, 1.796054811243019, 0.5640172124393446, 132.82707499999998, 145.22379999999998, 5.5082329477828305, 0, 0.5640172124393446, 0.2644641670120471, 0.2644641670120471, 0.0, 0
5852, 1462.750316143036, 1462.7570617198944, 147.0, 161.5, 1.796054811243019, 0.5620171514023256, 133.03029999999998, 144.81734999999998, 5.5082329477828305, 0, 0.5620171514023256, 0.264457457393533, 0.264457457393533, 0.0, 0
5853, 1463.0003192424774, 1463.0070815086365, 146.75, 161.75, 1.794054750206, 0.5700173955504014, 132.82707499999998, 145.02057499999998, 5.4997326883755004, 0, 0.5700173955504014, 0.2644428878898566, 0.2644428878898566, 0.0, 0
5854, 1463.2503077983856, 1463.2569234371185, 147.0, 161.75, 1.796054811243019, 0.5620171514023256, 133.03029999999998, 145.02057499999998, 5.5082329477828305, 0, 0.5620171514023256, 0.2644328635840303, 0.2644328635840303, 0.0, 0
5855, 1463.5003011226654, 1463.5072116851807, 146.5, 161.75, 1.7980548722800378, 0.5620171514023256, 132.62385, 145.02057499999998, 5.5167332071901605, 0, 0.5620171514023256, 0.2644187661426187, 0.2644187661426187, 0.0, 0
5856, 1463.7503225803375, 1463.757156610489, 147.0, 162.0, 1.796054811243019, 0.5600170903653066, 133.03029999999998, 145.22379999999998, 5.5082329477828305, 0, 0.5600170903653066, 0.26441268881760394, 0.26441268881760394, 0.0, 0
5857, 1464.0003197193146, 1464.0071077346802, 146.75, 161.75, 1.796054811243019, 0.5740175176244393, 132.82707499999998, 145.02057499999998, 5.5082329477828305, 0, 0.5740175176244393, 0.2644056094853724, 0.2644056094853724, 0.0, 0
5858, 1464.2503080368042, 1464.2569270133972, 147.0, 162.0, 1.7980548722800378, 0.5660172734763634, 133.03029999999998, 145.22379999999998, 5.5167332071901605, 0, 0.5660172734763634, 0.2643911513106474, 0.2643911513106474, 0.0, 0
5859, 1464.50030875206, 1464.506912946701, 146.75, 161.75, 1.7980548722800378, 0.5600170903653066, 132.82707499999998, 145.02057499999998, 5.5167332071901605, 0, 0.5600170903653066, 0.2643813686342966, 0.2643813686342966, 0.0, 0
5860, 1464.7503168582916, 1464.7570641040802, 146.75, 161.25, 1.796054811243019, 0.5660172734763634, 132.82707499999998, 144.61412499999997, 5.5082329477828305, 0, 0.5660172734763634, 0.26437481731760926, 0.26437481731760926, 0.0, 0
5861, 1465.000318288803, 1465.0070667266846, 146.75, 161.0, 1.7980548722800378, 0.5700173955504014, 132.82707499999998, 144.4109, 5.5167332071901605, 0, 0.5700173955504014, 0.26436405391390494, 0.26436405391390494, 0.0, 0
5862, 1465.2503170967102, 1465.2570922374725, 147.0, 161.75, 1.796054811243019, 0.5660172734763634, 133.03029999999998, 145.02057499999998, 5.5082329477828305, 0, 0.5660172734763634, 0.2643501373108741, 0.2643501373108741, 0.0, 0
5863, 1465.5003266334534, 1465.5130288600922, 146.75, 161.75, 1.792054689168981, 0.5600170903653066, 132.82707499999998, 145.02057499999998, 5.4912324289681695, 0, 0.5600170903653066, 0.26434397619721395, 0.26434397619721395, 0.0, 0
5864, 1465.7503139972687, 1465.7571671009064, 146.75, 162.0, 1.7980548722800378, 0.5620171514023256, 132.82707499999998, 145.22379999999998, 5.5167332071901605, 0, 0.5620171514023256, 0.26432934462398094, 0.26432934462398094, 0.0, 0
5865, 1466.0003209114075, 1466.0071365833282, 146.75, 161.25, 1.796054811243019, 0.5640172124393446, 132.82707499999998, 144.61412499999997, 5.5082329477828305, 0, 0.5640172124393446, 0.2643122619084508, 0.2643122619084508, 0.0, 0
5866, 1466.250314950943, 1466.256980419159, 147.0, 161.5, 1.7980548722800378, 0.5660172734763634, 133.03029999999998, 144.81734999999998, 5.5167332071901605, 0, 0.5660172734763634, 0.26431406421979275, 0.26431406421979275, 0.0, 0
5867, 1466.5003147125244, 1466.507007598877, 146.75, 161.5, 1.796054811243019, 0.5580170293282877, 132.82707499999998, 144.81734999999998, 5.5082329477828305, 0, 0.5580170293282877, 0.264298900235314, 0.264298900235314, 0.0, 0
5868, 1466.7503185272217, 1466.7571020126343, 147.0, 161.25, 1.7980548722800378, 0.5620171514023256, 133.03029999999998, 144.61412499999997, 5.5167332071901605, 0, 0.5620171514023256, 0.26429293269100285, 0.26429293269100285, 0.0, 0
5869, 1467.0003201961517, 1467.0070836544037, 147.0, 161.75, 1.796054811243019, 0.5660172734763634, 133.03029999999998, 145.02057499999998, 5.5082329477828305, 0, 0.5660172734763634, 0.2642786262399639, 0.2642786262399639, 0.0, 0
5870, 1467.2503225803375, 1467.2571210861206, 146.75, 161.5, 1.7980548722800378, 0.5560169682912687, 132.82707499999998, 144.81734999999998, 5.5167332071901605, 0, 0.5560169682912687, 0.26427260436067357, 0.26427260436067357, 0.0, 0
5871, 1467.500314950943, 1467.5071604251862, 147.0, 161.5, 1.7980548722800378, 0.5620171514023256, 133.03029999999998, 144.81734999999998, 5.5167332071901605, 0, 0.5620171514023256, 0.26425833035466084, 0.26425833035466084, 0.0, 0
5872, 1467.750322341919, 1467.7571959495544, 146.75, 161.75, 1.8000549333170568, 0.5620171514023256, 132.82707499999998, 145.02057499999998, 5.525233466597491, 0, 0.5620171514023256, 0.26425242478686783, 0.26425242478686783, 0.0, 0
5873, 1468.0003192424774, 1468.0071296691895, 147.25, 161.75, 1.796054811243019, 0.5640172124393446, 133.233525, 145.02057499999998, 5.5082329477828305, 0, 0.5640172124393446, 0.2642419583260107, 0.2642419583260107, 0.0, 0
5874, 1468.250309228897, 1468.256994009018, 146.75, 161.25, 1.7980548722800378, 0.5640172124393446, 132.82707499999998, 144.61412499999997, 5.5167332071901605, 0, 0.5640172124393446, 0.26423550699297493, 0.26423550699297493, 0.0, 0
5875, 1468.500316143036, 1468.5070011615753, 147.0, 161.5, 1.7980548722800378, 0.5560169682912687, 133.03029999999998, 144.81734999999998, 5.5167332071901605, 0, 0.5560169682912687, 0.26421754424558586, 0.26421754424558586, 0.0, 0
5876, 1468.7503170967102, 1468.75710439682, 147.0, 161.5, 1.7980548722800378, 0.5600170903653066, 133.03029999999998, 144.81734999999998, 5.5167332071901605, 0, 0.5600170903653066, 0.2642120918565638, 0.2642120918565638, 0.0, 0
5877, 1469.0003192424774, 1469.0071015357971, 146.75, 161.5, 1.796054811243019, 0.5640172124393446, 132.82707499999998, 144.81734999999998, 5.5082329477828305, 0, 0.5640172124393446, 0.2642015515902223, 0.2642015515902223, 0.0, 0
5878, 1469.2503130435944, 1469.2569725513458, 147.0, 161.5, 1.7980548722800378, 0.5620171514023256, 133.03029999999998, 144.81734999999998, 5.5167332071901605, 0, 0.5620171514023256, 0.2641914635998859, 0.2641914635998859, 0.0, 0
5879, 1469.5003340244293, 1469.507006406784, 147.0, 161.25, 1.8000549333170568, 0.5560169682912687, 133.03029999999998, 144.61412499999997, 5.525233466597491, 0, 0.5560169682912687, 0.26417773431720093, 0.26417773431720093, 0.0, 0
5880, 1469.7503070831299, 1469.7592601776123, 147.0, 160.75, 1.7980548722800378, 0.5600170903653066, 133.03029999999998, 144.207675, 5.5167332071901605, 0, 0.5600170903653066, 0.2641719851028981, 0.2641719851028981, 0.0, 0
5881, 1470.0003197193146, 1470.0072388648987, 147.0, 161.5, 1.7980548722800378, 0.5600170903653066, 133.03029999999998, 144.81734999999998, 5.5167332071901605, 0, 0.5600170903653066, 0.2641652335167137, 0.2641652335167137, 0.0, 0
5882, 1470.250318288803, 1470.2570314407349, 147.25, 161.25, 1.7980548722800378, 0.5540169072542498, 133.233525, 144.61412499999997, 5.5167332071901605, 0, 0.5540169072542498, 0.2641511056482315, 0.2641511056482315, 0.0, 0
5883, 1470.5003187656403, 1470.5074667930603, 146.75, 161.25, 1.8000549333170568, 0.5580170293282877, 132.82707499999998, 144.61412499999997, 5.525233466597491, 0, 0.5580170293282877, 0.26414156210822526, 0.26414156210822526, 0.0, 0
5884, 1470.7503201961517, 1470.7567942142487, 147.25, 161.25, 1.796054811243019, 0.5580170293282877, 133.233525, 144.61412499999997, 5.5082329477828305, 0, 0.5580170293282877, 0.2641316458786598, 0.2641316458786598, 0.0, 0
5885, 1471.0003170967102, 1471.0071256160736, 147.25, 161.25, 1.7980548722800378, 0.5600170903653066, 133.233525, 144.61412499999997, 5.5167332071901605, 0, 0.5600170903653066, 0.26412530094938447, 0.26412530094938447, 0.0, 0
5886, 1471.2503080368042, 1471.2570831775665, 147.75, 161.25, 1.7980548722800378, 0.5600170903653066, 133.639975, 144.61412499999997, 5.5167332071901605, 0, 0.5600170903653066, 0.2641074915196775, 0.2641074915196775, 0.0, 0
5887, 1471.50030875206, 1471.5069725513458, 147.5, 161.25, 1.8000549333170568, 0.5600170903653066, 133.43675, 144.61412499999997, 5.525233466597491, 0, 0.5600170903653066, 0.26410218369216665, 0.26410218369216665, 0.0, 0
5888, 1471.750313282013, 1471.7570745944977, 147.25, 161.25, 1.8000549333170568, 0.5600170903653066, 133.233525, 144.61412499999997, 5.525233466597491, 0, 0.5600170903653066, 0.2640918816002902, 0.2640918816002902, 0.0, 0
5889, 1472.0003225803375, 1472.0072207450867, 147.75, 161.0, 1.796054811243019, 0.5580170293282877, 133.639975, 144.4109, 5.5082329477828305, 0, 0.5580170293282877, 0.2640858080443991, 0.2640858080443991, 0.0, 0
5890, 1472.2503054141998, 1472.2569789886475, 147.75, 161.0, 1.8000549333170568, 0.5580170293282877, 133.639975, 144.4109, 5.525233466597491, 0, 0.5580170293282877, 0.2640753480257061, 0.2640753480257061, 0.0, 0
5891, 1472.5003111362457, 1472.5069785118103, 147.25, 161.0, 1.8000549333170568, 0.5580170293282877, 133.233525, 144.4109, 5.525233466597491, 0, 0.5580170293282877, 0.264058129247811, 0.264058129247811, 0.0, 0
5892, 1472.7502903938293, 1472.7571737766266, 147.25, 160.25, 1.8020549943540758, 0.5580170293282877, 133.233525, 143.801225, 5.533733726004822, 0, 0.5580170293282877, 0.2640566299488576, 0.2640566299488576, 0.0, 0
5893, 1473.000320672989, 1473.0071866512299, 147.75, 160.75, 1.7980548722800378, 0.5600170903653066, 133.639975, 144.207675, 5.5167332071901605, 0, 0.5600170903653066, 0.2640459981699941, 0.2640459981699941, 0.0, 0
5894, 1473.2503116130829, 1473.2569680213928, 147.75, 160.5, 1.8000549333170568, 0.5580170293282877, 133.639975, 144.00445, 5.525233466597491, 0, 0.5580170293282877, 0.26403985571491617, 0.26403985571491617, 0.0, 0
5895, 1473.5003082752228, 1473.507984161377, 147.25, 161.0, 1.8000549333170568, 0.5560169682912687, 133.233525, 144.4109, 5.525233466597491, 0, 0.5560169682912687, 0.2640221624904626, 0.2640221624904626, 0.0, 0
5896, 1473.750318288803, 1473.7570803165436, 147.25, 161.0, 1.8000549333170568, 0.5620171514023256, 133.233525, 144.4109, 5.525233466597491, 0, 0.5620171514023256, 0.2640169758976292, 0.2640169758976292, 0.0, 0
5897, 1474.0003163814545, 1474.0071558952332, 147.25, 161.25, 1.7980548722800378, 0.5520168462172308, 133.233525, 144.61412499999997, 5.5167332071901605, 0, 0.5520168462172308, 0.2640067068891163, 0.2640067068891163, 0.0, 0
5898, 1474.2503070831299, 1474.2569787502289, 147.25, 160.5, 1.8000549333170568, 0.5560169682912687, 133.233525, 144.00445, 5.525233466597491, 0, 0.5560169682912687, 0.26399688504991303, 0.26399688504991303, 0.0, 0
5899, 1474.5003101825714, 1474.5069651603699, 147.75, 160.75, 1.8020549943540758, 0.5540169072542498, 133.639975, 144.207675, 5.533733726004822, 0, 0.5540169072542498, 0.2639834251899309, 0.2639834251899309, 0.0, 0
5900, 1474.75031208992, 1474.757025718689, 147.25, 160.75, 1.7980548722800378, 0.5620171514023256, 133.233525, 144.207675, 5.5167332071901605, 0, 0.5620171514023256, 0.26397794232109817, 0.26397794232109817, 0.0, 0
5901, 1475.0003197193146, 1475.0071246623993, 147.75, 161.0, 1.8000549333170568, 0.5560169682912687, 133.639975, 144.4109, 5.525233466597491, 0, 0.5560169682912687, 0.2639713708533904, 0.2639713708533904, 0.0, 0
5902, 1475.2503180503845, 1475.2571277618408, 147.25, 160.75, 1.8020549943540758, 0.5580170293282877, 133.233525, 144.207675, 5.533733726004822, 0, 0.5580170293282877, 0.26395381533068374, 0.26395381533068374, 0.0, 0
5903, 1475.500313282013, 1475.5070402622223, 147.25, 160.5, 1.8000549333170568, 0.5620171514023256, 133.233525, 144.00445, 5.525233466597491, 0, 0.5620171514023256, 0.2639488065718538, 0.2639488065718538, 0.0, 0
5904, 1475.7503156661987, 1475.7570867538452, 147.5, 161.0, 1.8000549333170568, 0.5580170293282877, 133.43675, 144.4109, 5.525233466597491, 0, 0.5580170293282877, 0.2639423231550886, 0.2639423231550886, 0.0, 0
5905, 1476.0002958774567, 1476.0064795017242, 147.5, 160.25, 1.7980548722800378, 0.5560169682912687, 133.43675, 143.801225, 5.5167332071901605, 0, 0.5560169682912687, 0.26392850013747093, 0.26392850013747093, 0.0, 0
5906, 1476.2503094673157, 1476.2570071220398, 147.75, 160.25, 1.8020549943540758, 0.5580170293282877, 133.639975, 143.801225, 5.533733726004822, 0, 0.5580170293282877, 0.2639191779638672, 0.2639191779638672, 0.0, 0
5907, 1476.5003070831299, 1476.506980895996, 147.5, 160.75, 1.8000549333170568, 0.5560169682912687, 133.43675, 144.207675, 5.525233466597491, 0, 0.5560169682912687, 0.2639058699584389, 0.2639058699584389, 0.0, 0
5908, 1476.7503187656403, 1476.7571609020233, 147.5, 160.5, 1.8000549333170568, 0.5580170293282877, 133.43675, 144.00445, 5.525233466597491, 0, 0.5580170293282877, 0.26390410003049425, 0.26390410003049425, 0.0, 0
5909, 1477.0003154277802, 1477.0072195529938, 147.5, 161.0, 1.8000549333170568, 0.5560169682912687, 133.43675, 144.4109, 5.525233466597491, 0, 0.5560169682912687, 0.26388984829088, 0.26388984829088, 0.0, 0
5910, 1477.2503097057343, 1477.2571153640747, 147.5, 160.75, 1.8020549943540758, 0.5580170293282877, 133.43675, 144.207675, 5.533733726004822, 0, 0.5580170293282877, 0.2638807074815297, 0.2638807074815297, 0.0, 0
5911, 1477.5003116130829, 1477.5070056915283, 147.25, 160.25, 1.8000549333170568, 0.5540169072542498, 133.233525, 143.801225, 5.525233466597491, 0, 0.5540169072542498, 0.263871144532807, 0.263871144532807, 0.0, 0
5912, 1477.7503199577332, 1477.7571065425873, 147.5, 160.25, 1.8020549943540758, 0.5600170903653066, 133.43675, 143.801225, 5.533733726004822, 0, 0.5600170903653066, 0.26386524575404735, 0.26386524575404735, 0.0, 0
5913, 1478.0003764629364, 1478.0101506710052, 147.5, 160.5, 1.796054811243019, 0.5480167241431929, 133.43675, 144.00445, 5.5082329477828305, 0, 0.5480167241431929, 0.2638515723802577, 0.2638515723802577, 0.0, 0
5914, 1478.2503106594086, 1478.2571601867676, 147.5, 160.5, 1.8020549943540758, 0.5580170293282877, 133.43675, 144.00445, 5.533733726004822, 0, 0.5580170293282877, 0.26384596060359655, 0.26384596060359655, 0.0, 0
5915, 1478.5003139972687, 1478.507087945938, 147.25, 160.5, 1.8020549943540758, 0.5580170293282877, 133.233525, 144.00445, 5.533733726004822, 0, 0.5580170293282877, 0.26382488309862495, 0.26382488309862495, 0.0, 0
5916, 1478.7503116130829, 1478.7570991516113, 147.5, 160.75, 1.8020549943540758, 0.5620171514023256, 133.43675, 144.207675, 5.533733726004822, 0, 0.5620171514023256, 0.26382792322543835, 0.26382792322543835, 0.0, 0
5917, 1479.0003154277802, 1479.0071063041687, 147.5, 160.75, 1.8020549943540758, 0.5460166631061739, 133.43675, 144.207675, 5.533733726004822, 0, 0.5460166631061739, 0.2638170755547975, 0.2638170755547975, 0.0, 0
5918, 1479.2503066062927, 1479.256959438324, 147.0, 160.25, 1.8040550553910948, 0.5580170293282877, 133.03029999999998, 143.801225, 5.542233985412153, 0, 0.5580170293282877, 0.26380768444950675, 0.26380768444950675, 0.0, 0
5919, 1479.5003113746643, 1479.506948709488, 147.5, 160.75, 1.8020549943540758, 0.5580170293282877, 133.43675, 144.207675, 5.533733726004822, 0, 0.5580170293282877, 0.26379826215782387, 0.26379826215782387, 0.0, 0
5920, 1479.7503170967102, 1479.757081270218, 148.0, 160.25, 1.8040550553910948, 0.5560169682912687, 133.8432, 143.801225, 5.542233985412153, 0, 0.5560169682912687, 0.2637924666796678, 0.2637924666796678, 0.0, 0
5921, 1480.000319480896, 1480.0072622299194, 147.5, 160.25, 1.8000549333170568, 0.5460166631061739, 133.43675, 143.801225, 5.525233466597491, 0, 0.5460166631061739, 0.2637788965038581, 0.2637788965038581, 0.0, 0
5922, 1480.2503111362457, 1480.2571985721588, 147.0, 160.5, 1.8040550553910948, 0.5540169072542498, 133.03029999999998, 144.00445, 5.542233985412153, 0, 0.5540169072542498, 0.2637734791066535, 0.2637734791066535, 0.0, 0
5923, 1480.5003085136414, 1480.5070171356201, 147.5, 160.5, 1.8040550553910948, 0.5540169072542498, 133.43675, 144.00445, 5.542233985412153, 0, 0.5540169072542498, 0.2637561982394523, 0.2637561982394523, 0.0, 0
5924, 1480.750324010849, 1480.757211446762, 147.5, 160.25, 1.8040550553910948, 0.5520168462172308, 133.43675, 143.801225, 5.542233985412153, 0, 0.5520168462172308, 0.2637551643348246, 0.2637551643348246, 0.0, 0
5925, 1481.0002315044403, 1481.0071909427643, 147.25, 160.75, 1.8020549943540758, 0.544016602069155, 133.233525, 144.207675, 5.533733726004822, 0, 0.544016602069155, 0.26374485848993245, 0.26374485848993245, 0.0, 0
5926, 1481.2503106594086, 1481.2570052146912, 147.25, 160.0, 1.8040550553910948, 0.5560169682912687, 133.233525, 143.59799999999998, 5.542233985412153, 0, 0.5560169682912687, 0.2637354431676222, 0.2637354431676222, 0.0, 0
5927, 1481.5003125667572, 1481.5073583126068, 148.0, 159.75, 1.8040550553910948, 0.5580170293282877, 133.8432, 143.39477499999998, 5.542233985412153, 0, 0.5580170293282877, 0.26372234444680487, 0.26372234444680487, 0.0, 0
5928, 1481.7503275871277, 1481.7571847438812, 147.5, 160.25, 1.8040550553910948, 0.5580170293282877, 133.43675, 143.801225, 5.542233985412153, 0, 0.5580170293282877, 0.2637171394837523, 0.2637171394837523, 0.0, 0
5929, 1482.0003218650818, 1482.0072374343872, 147.5, 160.5, 1.8000549333170568, 0.540016479995117, 133.43675, 144.00445, 5.525233466597491, 0, 0.540016479995117, 0.26370732545586506, 0.26370732545586506, 0.0, 0
5930, 1482.2504606246948, 1482.25945520401, 147.75, 160.0, 1.7980548722800378, 0.5580170293282877, 133.639975, 143.59799999999998, 5.5167332071901605, 0, 0.5580170293282877, 0.26369783219322684, 0.26369783219322684, 0.0, 0
5931, 1482.5001480579376, 1482.50705909729, 148.0, 160.25, 1.8040550553910948, 0.5560169682912687, 133.8432, 143.801225, 5.542233985412153, 0, 0.5560169682912687, 0.2636808277540652, 0.2636808277540652, 0.0, 0
5932, 1482.7503173351288, 1482.7572758197784, 147.5, 159.75, 1.8040550553910948, 0.5580170293282877, 133.43675, 143.39477499999998, 5.542233985412153, 0, 0.5580170293282877, 0.2636687720897086, 0.2636687720897086, 0.0, 0
5933, 1483.000318288803, 1483.0072438716888, 147.25, 160.5, 1.8020549943540758, 0.544016602069155, 133.233525, 144.00445, 5.533733726004822, 0, 0.544016602069155, 0.2636711086719892, 0.2636711086719892, 0.0, 0
5934, 1483.2503170967102, 1483.257132768631, 147.75, 160.0, 1.8040550553910948, 0.5520168462172308, 133.639975, 143.59799999999998, 5.542233985412153, 0, 0.5520168462172308, 0.2636604783604177, 0.2636604783604177, 0.0, 0
5935, 1483.5003111362457, 1483.5070519447327, 147.75, 159.75, 1.8060551164281138, 0.5480167241431929, 133.639975, 143.39477499999998, 5.550734244819483, 0, 0.5480167241431929, 0.2636476038629141, 0.2636476038629141, 0.0, 0
5936, 1483.7503099441528, 1483.7570102214813, 147.5, 160.0, 1.8040550553910948, 0.5580170293282877, 133.43675, 143.59799999999998, 5.542233985412153, 0, 0.5580170293282877, 0.26364258076249314, 0.26364258076249314, 0.0, 0
5937, 1484.000319480896, 1484.0071415901184, 147.25, 160.25, 1.8020549943540758, 0.5460166631061739, 133.233525, 143.801225, 5.533733726004822, 0, 0.5460166631061739, 0.2636365607139375, 0.2636365607139375, 0.0, 0
5938, 1484.2503128051758, 1484.2571020126343, 148.0, 160.0, 1.8040550553910948, 0.5560169682912687, 133.8432, 143.59799999999998, 5.542233985412153, 0, 0.5560169682912687, 0.2636230756955271, 0.2636230756955271, 0.0, 0
5939, 1484.500314950943, 1484.5070855617523, 147.5, 160.0, 1.8040550553910948, 0.5560169682912687, 133.43675, 143.59799999999998, 5.542233985412153, 0, 0.5560169682912687, 0.2636105696904103, 0.2636105696904103, 0.0, 0
5940, 1484.7503106594086, 1484.757087945938, 147.0, 159.5, 1.8040550553910948, 0.5520168462172308, 133.03029999999998, 143.19154999999998, 5.542233985412153, 0, 0.5520168462172308, 0.26360547280292224, 0.26360547280292224, 0.0, 0
5941, 1485.0003180503845, 1485.0072147846222, 147.5, 160.25, 1.8040550553910948, 0.5480167241431929, 133.43675, 143.801225, 5.542233985412153, 0, 0.5480167241431929, 0.26359581331072945, 0.26359581331072945, 0.0, 0
5942, 1485.2503192424774, 1485.2571012973785, 147.75, 160.0, 1.8060551164281138, 0.5520168462172308, 133.639975, 143.59799999999998, 5.550734244819483, 0, 0.5520168462172308, 0.2635866444793251, 0.2635866444793251, 0.0, 0
5943, 1485.5003123283386, 1485.5069789886475, 148.0, 159.75, 1.8040550553910948, 0.5480167241431929, 133.8432, 143.39477499999998, 5.542233985412153, 0, 0.5480167241431929, 0.2635775318980187, 0.2635775318980187, 0.0, 0
5944, 1485.7503163814545, 1485.7571005821228, 147.75, 159.5, 1.8060551164281138, 0.5480167241431929, 133.639975, 143.19154999999998, 5.550734244819483, 0, 0.5480167241431929, 0.2635720397313328, 0.2635720397313328, 0.0, 0
5945, 1486.0003187656403, 1486.0071513652802, 147.75, 160.25, 1.8040550553910948, 0.542016541032136, 133.639975, 143.801225, 5.542233985412153, 0, 0.542016541032136, 0.2635587749702566, 0.2635587749702566, 0.0, 0
5946, 1486.25031042099, 1486.2569916248322, 147.75, 160.0, 1.8040550553910948, 0.5560169682912687, 133.639975, 143.59799999999998, 5.542233985412153, 0, 0.5560169682912687, 0.26355374669989473, 0.26355374669989473, 0.0, 0
5947, 1486.50031375885, 1486.507150888443, 147.25, 159.5, 1.8060551164281138, 0.5500167851802118, 133.233525, 143.19154999999998, 5.550734244819483, 0, 0.5500167851802118, 0.26354037705103295, 0.26354037705103295, 0.0, 0
5948, 1486.750317811966, 1486.7571504116058, 148.0, 160.0, 1.8060551164281138, 0.5520168462172308, 133.8432, 143.59799999999998, 5.550734244819483, 0, 0.5520168462172308, 0.26353177005750794, 0.26353177005750794, 0.0, 0
5949, 1487.0003221035004, 1487.0072047710419, 148.0, 160.0, 1.8040550553910948, 0.542016541032136, 133.8432, 143.59799999999998, 5.542233985412153, 0, 0.542016541032136, 0.2635263868189348, 0.2635263868189348, 0.0, 0
5950, 1487.2503113746643, 1487.2571158409119, 147.75, 159.75, 1.8060551164281138, 0.5540169072542498, 133.639975, 143.39477499999998, 5.550734244819483, 0, 0.5540169072542498, 0.26351679182838694, 0.26351679182838694, 0.0, 0
5951, 1487.50031375885, 1487.5070326328278, 148.0, 159.5, 1.8060551164281138, 0.5500167851802118, 133.8432, 143.19154999999998, 5.550734244819483, 0, 0.5500167851802118, 0.26350403929493993, 0.26350403929493993, 0.0, 0
5952, 1487.750321149826, 1487.7571589946747, 147.75, 159.25, 1.8060551164281138, 0.5540169072542498, 133.639975, 142.98832499999997, 5.550734244819483, 0, 0.5540169072542498, 0.2634991324228686, 0.2634991324228686, 0.0, 0
5953, 1488.000319480896, 1488.0071325302124, 148.25, 159.75, 1.8040550553910948, 0.5480167241431929, 134.046425, 143.39477499999998, 5.542233985412153, 0, 0.5480167241431929, 0.263489619779822, 0.263489619779822, 0.0, 0
5954, 1488.2503111362457, 1488.2569720745087, 147.75, 159.5, 1.8060551164281138, 0.5540169072542498, 133.639975, 143.19154999999998, 5.550734244819483, 0, 0.5540169072542498, 0.26348051375866177, 0.26348051375866177, 0.0, 0
5955, 1488.5002965927124, 1488.5063455104828, 148.0, 159.75, 1.8080551774651326, 0.5540169072542498, 133.8432, 143.39477499999998, 5.559234504226813, 0, 0.5540169072542498, 0.26346776863701393, 0.26346776863701393, 0.0, 0
5956, 1488.7503142356873, 1488.7571527957916, 147.75, 159.25, 1.8080551774651326, 0.5560169682912687, 133.639975, 142.98832499999997, 5.559234504226813, 0, 0.5560169682912687, 0.2634630007665706, 0.2634630007665706, 0.0, 0
5957, 1489.0003197193146, 1489.00723862648, 147.75, 160.0, 1.8060551164281138, 0.5480167241431929, 133.639975, 143.59799999999998, 5.550734244819483, 0, 0.5480167241431929, 0.26345731954422646, 0.26345731954422646, 0.0, 0
5958, 1489.250309228897, 1489.2571156024933, 148.25, 159.75, 1.8060551164281138, 0.5540169072542498, 134.046425, 143.39477499999998, 5.550734244819483, 0, 0.5540169072542498, 0.26344786402098563, 0.26344786402098563, 0.0, 0
5959, 1489.5003077983856, 1489.5069704055786, 148.25, 159.25, 1.8060551164281138, 0.5520168462172308, 134.046425, 142.98832499999997, 5.550734244819483, 0, 0.5520168462172308, 0.2634351206530674, 0.2634351206530674, 0.0, 0
5960, 1489.750314950943, 1489.7573099136353, 148.0, 159.25, 1.8080551774651326, 0.5520168462172308, 133.8432, 142.98832499999997, 5.559234504226813, 0, 0.5520168462172308, 0.2634265314890101, 0.2634265314890101, 0.0, 0
5961, 1490.0003180503845, 1490.0072100162506, 147.5, 160.0, 1.8040550553910948, 0.544016602069155, 133.43675, 143.59799999999998, 5.542233985412153, 0, 0.544016602069155, 0.2634176047092929, 0.2634176047092929, 0.0, 0
5962, 1490.250317811966, 1490.2570283412933, 147.5, 159.75, 1.8060551164281138, 0.5500167851802118, 133.43675, 143.39477499999998, 5.550734244819483, 0, 0.5500167851802118, 0.2634122509215757, 0.2634122509215757, 0.0, 0
5963, 1490.50031208992, 1490.5100038051605, 147.75, 160.0, 1.8020549943540758, 0.5520168462172308, 133.639975, 143.59799999999998, 5.533733726004822, 0, 0.5520168462172308, 0.2633954258540676, 0.2633954258540676, 0.0, 0
5964, 1490.7503235340118, 1490.7569508552551, 147.75, 159.0, 1.8060551164281138, 0.5540169072542498, 133.639975, 142.78509999999997, 5.550734244819483, 0, 0.5540169072542498, 0.26339093002001235, 0.26339093002001235, 0.0, 0
5965, 1491.0003173351288, 1491.0071341991425, 147.75, 160.0, 1.8040550553910948, 0.544016602069155, 133.639975, 143.59799999999998, 5.542233985412153, 0, 0.544016602069155, 0.26337413518277586, 0.26337413518277586, 0.0, 0
5966, 1491.250309228897, 1491.2569341659546, 148.0, 159.0, 1.8080551774651326, 0.5560169682912687, 133.8432, 142.78509999999997, 5.559234504226813, 0, 0.5560169682912687, 0.26337353585489964, 0.26337353585489964, 0.0, 0
5967, 1491.5003294944763, 1491.5069262981415, 148.0, 159.5, 1.8060551164281138, 0.5560169682912687, 133.8432, 143.19154999999998, 5.550734244819483, 0, 0.5560169682912687, 0.26336014750972936, 0.26336014750972936, 0.0, 0
5968, 1491.7503187656403, 1491.7571156024933, 148.0, 159.0, 1.8060551164281138, 0.5560169682912687, 133.8432, 142.78509999999997, 5.550734244819483, 0, 0.5560169682912687, 0.26335921296288234, 0.26335921296288234, 0.0, 0
5969, 1492.0003185272217, 1492.0070931911469, 148.0, 160.0, 1.8060551164281138, 0.542016541032136, 133.8432, 143.59799999999998, 5.550734244819483, 0, 0.542016541032136, 0.26334571084293046, 0.26334571084293046, 0.0, 0
5970, 1492.2503068447113, 1492.2569415569305, 147.5, 159.5, 1.8080551774651326, 0.5560169682912687, 133.43675, 143.19154999999998, 5.559234504226813, 0, 0.5560169682912687, 0.26333732487858796, 0.26333732487858796, 0.0, 0
5971, 1492.5003085136414, 1492.5069315433502, 148.25, 158.5, 1.8080551774651326, 0.5560169682912687, 134.046425, 142.37865, 5.559234504226813, 0, 0.5560169682912687, 0.2633285136080019, 0.2633285136080019, 0.0, 0
5972, 1492.7503190040588, 1492.7570974826813, 148.25, 159.0, 1.8080551774651326, 0.5540169072542498, 134.046425, 142.78509999999997, 5.559234504226813, 0, 0.5540169072542498, 0.26332345676423685, 0.26332345676423685, 0.0, 0
5973, 1493.000320672989, 1493.0071249008179, 148.25, 159.5, 1.8060551164281138, 0.5500167851802118, 134.046425, 143.19154999999998, 5.550734244819483, 0, 0.5500167851802118, 0.2633142263526942, 0.2633142263526942, 0.0, 0
5974, 1493.25030875206, 1493.256992816925, 148.25, 159.5, 1.8080551774651326, 0.5580170293282877, 134.046425, 143.19154999999998, 5.559234504226813, 0, 0.5580170293282877, 0.2633053629773663, 0.2633053629773663, 0.0, 0
5975, 1493.5003082752228, 1493.5069978237152, 148.25, 159.5, 1.8080551774651326, 0.5580170293282877, 134.046425, 143.19154999999998, 5.559234504226813, 0, 0.5580170293282877, 0.2632928594481925, 0.2632928594481925, 0.0, 0
5976, 1493.7503123283386, 1493.756992816925, 147.5, 158.75, 1.8080551774651326, 0.5580170293282877, 133.43675, 142.581875, 5.559234504226813, 0, 0.5580170293282877, 0.26328824878726564, 0.26328824878726564, 0.0, 0
5977, 1494.0003192424774, 1494.0071232318878, 147.5, 159.75, 1.8060551164281138, 0.5500167851802118, 133.43675, 143.39477499999998, 5.550734244819483, 0, 0.5500167851802118, 0.263279026987842, 0.263279026987842, 0.0, 0
5978, 1494.25030875206, 1494.2569668293, 147.75, 159.25, 1.8080551774651326, 0.5540169072542498, 133.639975, 142.98832499999997, 5.559234504226813, 0, 0.5540169072542498, 0.26327021323795563, 0.26327021323795563, 0.0, 0
5979, 1494.5003108978271, 1494.506949186325, 148.25, 159.25, 1.8080551774651326, 0.5640172124393446, 134.046425, 142.98832499999997, 5.559234504226813, 0, 0.5640172124393446, 0.2632577582516227, 0.2632577582516227, 0.0, 0
5980, 1494.7500932216644, 1494.7595534324646, 148.5, 159.5, 1.8020549943540758, 0.5540169072542498, 134.24965, 143.19154999999998, 5.533733726004822, 0, 0.5540169072542498, 0.26325319401080804, 0.26325319401080804, 0.0, 0
5981, 1495.0003278255463, 1495.0072412490845, 148.0, 159.5, 1.8080551774651326, 0.5540169072542498, 133.8432, 143.19154999999998, 5.559234504226813, 0, 0.5540169072542498, 0.26324375644206555, 0.26324375644206555, 0.0, 0
5982, 1495.2503192424774, 1495.2571017742157, 147.75, 159.25, 1.8080551774651326, 0.5560169682912687, 133.639975, 142.98832499999997, 5.559234504226813, 0, 0.5560169682912687, 0.2632239960838163, 0.2632239960838163, 0.0, 0
5983, 1495.5003113746643, 1495.5069646835327, 148.0, 159.25, 1.8080551774651326, 0.5560169682912687, 133.8432, 142.98832499999997, 5.559234504226813, 0, 0.5560169682912687, 0.26322782166380776, 0.26322782166380776, 0.0, 0
5984, 1495.7503440380096, 1495.7571086883545, 148.25, 159.0, 1.8080551774651326, 0.5600170903653066, 134.046425, 142.78509999999997, 5.559234504226813, 0, 0.5600170903653066, 0.2632178084916781, 0.2632178084916781, 0.0, 0
5985, 1496.000320672989, 1496.0071291923523, 148.25, 159.5, 1.8080551774651326, 0.5580170293282877, 134.046425, 143.19154999999998, 5.559234504226813, 0, 0.5580170293282877, 0.2632092445821108, 0.2632092445821108, 0.0, 0
5986, 1496.250321149826, 1496.257209777832, 147.75, 159.0, 1.8100552385021516, 0.5560169682912687, 133.639975, 142.78509999999997, 5.567734763634144, 0, 0.5560169682912687, 0.2632005648925535, 0.2632005648925535, 0.0, 0
5987, 1496.5003187656403, 1496.507042646408, 147.75, 159.5, 1.8080551774651326, 0.5600170903653066, 133.639975, 143.19154999999998, 5.559234504226813, 0, 0.5600170903653066, 0.2631919880590523, 0.2631919880590523, 0.0, 0
5988, 1496.750317811966, 1496.757206439972, 148.25, 159.25, 1.8080551774651326, 0.5580170293282877, 134.046425, 142.98832499999997, 5.559234504226813, 0, 0.5580170293282877, 0.26318703198557003, 0.26318703198557003, 0.0, 0
5989, 1497.000327348709, 1497.007209777832, 148.0, 159.5, 1.8060551164281138, 0.5620171514023256, 133.8432, 143.19154999999998, 5.550734244819483, 0, 0.5620171514023256, 0.26317421318265843, 0.26317421318265843, 0.0, 0
5990, 1497.2503151893616, 1497.2570292949677, 148.0, 159.5, 1.8100552385021516, 0.5620171514023256, 133.8432, 143.19154999999998, 5.567734763634144, 0, 0.5620171514023256, 0.26316593557127277, 0.26316593557127277, 0.0, 0
5991, 1497.50031208992, 1497.506952047348, 148.0, 159.25, 1.8100552385021516, 0.5620171514023256, 133.8432, 142.98832499999997, 5.567734763634144, 0, 0.5620171514023256, 0.26315367372576404, 0.26315367372576404, 0.0, 0
5992, 1497.7503180503845, 1497.7573897838593, 148.5, 159.25, 1.8100552385021516, 0.5580170293282877, 134.24965, 142.98832499999997, 5.567734763634144, 0, 0.5580170293282877, 0.2631530322378346, 0.2631530322378346, 0.0, 0
5993, 1498.0003209114075, 1498.0070877075195, 148.0, 159.25, 1.8080551774651326, 0.5660172734763634, 133.8432, 142.98832499999997, 5.559234504226813, 0, 0.5660172734763634, 0.2631436042711215, 0.2631436042711215, 0.0, 0
5994, 1498.25030875206, 1498.2569575309753, 148.25, 158.75, 1.8100552385021516, 0.5580170293282877, 134.046425, 142.581875, 5.567734763634144, 0, 0.5580170293282877, 0.26313501665222816, 0.26313501665222816, 0.0, 0
5995, 1498.5003116130829, 1498.5069992542267, 148.0, 159.25, 1.8100552385021516, 0.5660172734763634, 133.8432, 142.98832499999997, 5.567734763634144, 0, 0.5660172734763634, 0.26312275140330144, 0.26312275140330144, 0.0, 0
5996, 1498.7503128051758, 1498.7570791244507, 148.75, 158.25, 1.8100552385021516, 0.5560169682912687, 134.452875, 142.175425, 5.567734763634144, 0, 0.5560169682912687, 0.26311837505716085, 0.26311837505716085, 0.0, 0
5997, 1499.0001049041748, 1499.0069246292114, 147.75, 159.0, 1.8080551774651326, 0.5680173345133824, 133.639975, 142.78509999999997, 5.559234504226813, 0, 0.5680173345133824, 0.26310939233004405, 0.26310939233004405, 0.0, 0
5998, 1499.2503085136414, 1499.2569596767426, 148.25, 159.25, 1.8100552385021516, 0.5600170903653066, 134.046425, 142.98832499999997, 5.567734763634144, 0, 0.5600170903653066, 0.26310081373048533, 0.26310081373048533, 0.0, 0
5999, 1499.5003139972687, 1499.5069806575775, 147.75, 159.25, 1.8100552385021516, 0.5620171514023256, 133.639975, 142.98832499999997, 5.567734763634144, 0, 0.5620171514023256, 0.2630885960002658, 0.2630885960002658, 0.0, 0
6000, 1499.75031208992, 1499.7570605278015, 148.0, 159.0, 1.8120552995391705, 0.5640172124393446, 133.8432, 142.78509999999997, 5.576235023041475, 0, 0.5640172124393446, 0.26308426710499333, 0.26308426710499333, 0.0, 0
6001, 1500.0003197193146, 1500.0072209835052, 147.75, 159.0, 1.8100552385021516, 0.5680173345133824, 133.639975, 142.78509999999997, 5.567734763634144, 0, 0.5680173345133824, 0.2630754177692509, 0.2630754177692509, 0.0, 0
6002, 1500.2503163814545, 1500.2571110725403, 148.0, 159.0, 1.8120552995391705, 0.5580170293282877, 133.8432, 142.78509999999997, 5.576235023041475, 0, 0.5580170293282877, 0.26307066767956044, 0.26307066767956044, 0.0, 0
6003, 1500.5003027915955, 1500.5069081783295, 148.0, 159.25, 1.8100552385021516, 0.5580170293282877, 133.8432, 142.98832499999997, 5.567734763634144, 0, 0.5580170293282877, 0.2630580979861854, 0.2630580979861854, 0.0, 0
6004, 1500.750314950943, 1500.7570850849152, 147.75, 159.0, 1.8100552385021516, 0.5580170293282877, 133.639975, 142.78509999999997, 5.567734763634144, 0, 0.5580170293282877, 0.2630537681415497, 0.2630537681415497, 0.0, 0
6005, 1501.0003097057343, 1501.006343126297, 147.75, 158.5, 1.8100552385021516, 0.5660172734763634, 133.639975, 142.37865, 5.567734763634144, 0, 0.5660172734763634, 0.2630410946759625, 0.2630410946759625, 0.0, 0
6006, 1501.2503130435944, 1501.2570958137512, 148.25, 158.75, 1.8100552385021516, 0.5620171514023256, 134.046425, 142.581875, 5.567734763634144, 0, 0.5620171514023256, 0.2630330965171659, 0.2630330965171659, 0.0, 0
6007, 1501.5003085136414, 1501.5069806575775, 148.0, 159.0, 1.8100552385021516, 0.5640172124393446, 133.8432, 142.78509999999997, 5.567734763634144, 0, 0.5640172124393446, 0.2630246256905977, 0.2630246256905977, 0.0, 0
6008, 1501.7503144741058, 1501.7571349143982, 148.5, 159.0, 1.8100552385021516, 0.5660172734763634, 134.24965, 142.78509999999997, 5.567734763634144, 0, 0.5660172734763634, 0.263016211629683, 0.263016211629683, 0.0, 0
6009, 1502.0003159046173, 1502.0071022510529, 147.75, 158.5, 1.8100552385021516, 0.5680173345133824, 133.639975, 142.37865, 5.567734763634144, 0, 0.5680173345133824, 0.2630078046933306, 0.2630078046933306, 0.0, 0
6010, 1502.25030875206, 1502.2574808597565, 148.0, 158.75, 1.8100552385021516, 0.5640172124393446, 133.8432, 142.581875, 5.567734763634144, 0, 0.5640172124393446, 0.26299941153268946, 0.26299941153268946, 0.0, 0
6011, 1502.5003440380096, 1502.5081279277802, 148.0, 158.75, 1.796054811243019, 0.5660172734763634, 133.8432, 142.581875, 5.5082329477828305, 0, 0.5660172734763634, 0.26299102685912246, 0.26299102685912246, 0.0, 0
