seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6012, 1502.7503168582916, 1502.7571730613708, 148.25, 158.75, 1.8120552995391705, 0.5660172734763634, 134.046425, 142.581875, 5.576235023041475, 0, 0.5660172734763634, 0.2629820406093728, 0.2629820406093728, 0.0, 0
6013, 1503.000320672989, 1503.0097415447235, 148.0, 158.75, 1.8100552385021516, 0.5720174565874203, 133.8432, 142.581875, 5.567734763634144, 0, 0.5720174565874203, 0.2629479102604826, 0.2629479102604826, 0.0, 0
6014, 1503.2503170967102, 1503.2571728229523, 148.0, 159.0, 1.8120552995391705, 0.5620171514023256, 133.8432, 142.78509999999997, 5.576235023041475, 0, 0.5620171514023256, 0.2629725139288901, 0.2629725139288901, 0.0, 0
6015, 1503.5003077983856, 1503.5069847106934, 148.0, 159.0, 1.8120552995391705, 0.5640172124393446, 133.8432, 142.78509999999997, 5.576235023041475, 0, 0.5640172124393446, 0.2629570125223566, 0.2629570125223566, 0.0, 0
6016, 1503.750321149826, 1503.7605102062225, 148.0, 159.0, 1.796054811243019, 0.5640172124393446, 133.8432, 142.78509999999997, 5.5082329477828305, 0, 0.5640172124393446, 0.2629531955565092, 0.2629531955565092, 0.0, 0
6017, 1504.0003154277802, 1504.0065019130707, 147.75, 158.75, 1.8060551164281138, 0.5720174565874203, 133.639975, 142.581875, 5.550734244819483, 0, 0.5720174565874203, 0.26294372154366386, 0.26294372154366386, 0.0, 0
6018, 1504.2503209114075, 1504.2571830749512, 147.75, 159.0, 1.8120552995391705, 0.5580170293282877, 133.639975, 142.78509999999997, 5.576235023041475, 0, 0.5580170293282877, 0.26290564499757707, 0.26290564499757707, 0.0, 0
6019, 1504.5003116130829, 1504.5069949626923, 148.0, 159.0, 1.8120552995391705, 0.5660172734763634, 133.8432, 142.78509999999997, 5.576235023041475, 0, 0.5660172734763634, 0.262919707930223, 0.262919707930223, 0.0, 0
6020, 1504.7503147125244, 1504.757119178772, 148.25, 158.5, 1.8120552995391705, 0.5640172124393446, 134.046425, 142.37865, 5.576235023041475, 0, 0.5640172124393446, 0.2629204608343514, 0.2629204608343514, 0.0, 0
6021, 1505.0003154277802, 1505.0070841312408, 148.25, 158.75, 1.8100552385021516, 0.5740175176244393, 134.046425, 142.581875, 5.567734763634144, 0, 0.5740175176244393, 0.2629112016728321, 0.2629112016728321, 0.0, 0
6022, 1505.2503187656403, 1505.2571012973785, 148.0, 158.5, 1.8100552385021516, 0.5640172124393446, 133.8432, 142.37865, 5.567734763634144, 0, 0.5640172124393446, 0.262902967817201, 0.262902967817201, 0.0, 0
6023, 1505.500309228897, 1505.5070366859436, 148.0, 158.75, 1.8120552995391705, 0.5660172734763634, 133.8432, 142.581875, 5.576235023041475, 0, 0.5660172734763634, 0.26289092737115993, 0.26289092737115993, 0.0, 0
6024, 1505.7503118515015, 1505.7565233707428, 147.75, 158.75, 1.8140553605761895, 0.5680173345133824, 133.639975, 142.581875, 5.584735282448806, 0, 0.5680173345133824, 0.26288318209594763, 0.26288318209594763, 0.0, 0
6025, 1506.000272989273, 1506.0064146518707, 148.0, 158.25, 1.8080551774651326, 0.5740175176244393, 133.8432, 142.175425, 5.559234504226813, 0, 0.5740175176244393, 0.2628787876170371, 0.2628787876170371, 0.0, 0
6026, 1506.2503287792206, 1506.2567949295044, 148.25, 158.5, 1.794054750206, 0.5680173345133824, 134.046425, 142.37865, 5.4997326883755004, 0, 0.5680173345133824, 0.26287369572295916, 0.26287369572295916, 0.0, 0
6027, 1506.5003147125244, 1506.5070044994354, 148.25, 158.25, 1.8120552995391705, 0.5660172734763634, 134.046425, 142.175425, 5.576235023041475, 0, 0.5660172734763634, 0.26285317514886586, 0.26285317514886586, 0.0, 0
6028, 1506.7503175735474, 1506.7571506500244, 148.0, 158.5, 1.8140553605761895, 0.5620171514023256, 133.8432, 142.37865, 5.584735282448806, 0, 0.5620171514023256, 0.2628205366351537, 0.2628205366351537, 0.0, 0
6029, 1507.0003170967102, 1507.007238149643, 148.25, 158.25, 1.8120552995391705, 0.5680173345133824, 134.046425, 142.175425, 5.576235023041475, 0, 0.5680173345133824, 0.26284914491560585, 0.26284914491560585, 0.0, 0
6030, 1507.2503116130829, 1507.2571120262146, 148.0, 158.75, 1.8140553605761895, 0.5600170903653066, 133.8432, 142.581875, 5.584735282448806, 0, 0.5600170903653066, 0.26284080741490357, 0.26284080741490357, 0.0, 0
6031, 1507.5003101825714, 1507.506953239441, 148.0, 158.5, 1.8140553605761895, 0.5660172734763634, 133.8432, 142.37865, 5.584735282448806, 0, 0.5660172734763634, 0.2628289261117942, 0.2628289261117942, 0.0, 0
6032, 1507.7503287792206, 1507.7571635246277, 148.0, 158.25, 1.8140553605761895, 0.5680173345133824, 133.8432, 142.175425, 5.584735282448806, 0, 0.5680173345133824, 0.26282498130659704, 0.26282498130659704, 0.0, 0
6033, 1508.0003185272217, 1508.0069715976715, 148.0, 158.25, 1.8000549333170568, 0.5740175176244393, 133.8432, 142.175425, 5.525233466597491, 0, 0.5740175176244393, 0.262816405767758, 0.262816405767758, 0.0, 0
6034, 1508.2503216266632, 1508.2572059631348, 148.25, 158.5, 1.8160554216132085, 0.5660172734763634, 134.046425, 142.37865, 5.593235541856136, 0, 0.5660172734763634, 0.26280771078598875, 0.26280771078598875, 0.0, 0
6035, 1508.5003130435944, 1508.5070428848267, 148.25, 158.75, 1.8140553605761895, 0.5660172734763634, 134.046425, 142.581875, 5.584735282448806, 0, 0.5660172734763634, 0.2627738324340818, 0.2627738324340818, 0.0, 0
6036, 1508.7503197193146, 1508.7570736408234, 148.25, 158.25, 1.8140553605761895, 0.5640172124393446, 134.046425, 142.175425, 5.584735282448806, 0, 0.5640172124393446, 0.26279868170364296, 0.26279868170364296, 0.0, 0
6037, 1509.0003163814545, 1509.007090330124, 148.5, 158.0, 1.8140553605761895, 0.5720174565874203, 134.24965, 141.9722, 5.584735282448806, 0, 0.5720174565874203, 0.2627833467367999, 0.2627833467367999, 0.0, 0
6038, 1509.2501554489136, 1509.2580742835999, 148.25, 157.75, 1.8120552995391705, 0.5640172124393446, 134.046425, 141.76897499999998, 5.576235023041475, 0, 0.5640172124393446, 0.26277599414080655, 0.26277599414080655, 0.0, 0
6039, 1509.5003118515015, 1509.5072062015533, 147.75, 158.25, 1.8140553605761895, 0.5640172124393446, 133.639975, 142.175425, 5.584735282448806, 0, 0.5640172124393446, 0.2627677864109863, 0.2627677864109863, 0.0, 0
6040, 1509.7503423690796, 1509.7575013637543, 148.25, 157.75, 1.8060551164281138, 0.5640172124393446, 134.046425, 141.76897499999998, 5.550734244819483, 0, 0.5640172124393446, 0.26275603644345935, 0.26275603644345935, 0.0, 0
6041, 1510.00031042099, 1510.0065920352936, 148.25, 158.0, 1.8060551164281138, 0.5720174565874203, 134.046425, 141.9722, 5.550734244819483, 0, 0.5720174565874203, 0.2627518220220715, 0.2627518220220715, 0.0, 0
6042, 1510.2503221035004, 1510.2571268081665, 148.5, 158.25, 1.8140553605761895, 0.5600170903653066, 134.24965, 142.175425, 5.584735282448806, 0, 0.5600170903653066, 0.2627282248814744, 0.2627282248814744, 0.0, 0
6043, 1510.5003128051758, 1510.5070345401764, 148.25, 158.5, 1.8160554216132085, 0.5680173345133824, 134.046425, 142.37865, 5.593235541856136, 0, 0.5680173345133824, 0.262722184568176, 0.262722184568176, 0.0, 0
6044, 1510.7503201961517, 1510.7570104599, 148.5, 157.75, 1.8100552385021516, 0.5680173345133824, 134.24965, 141.76897499999998, 5.567734763634144, 0, 0.5680173345133824, 0.2627292270248276, 0.2627292270248276, 0.0, 0
6045, 1511.0003159046173, 1511.0072729587555, 148.25, 158.25, 1.8120552995391705, 0.5700173955504014, 134.046425, 142.175425, 5.576235023041475, 0, 0.5700173955504014, 0.2627231508390935, 0.2627231508390935, 0.0, 0
6046, 1511.25031208992, 1511.257003545761, 148.25, 158.25, 1.8140553605761895, 0.5620171514023256, 134.046425, 142.175425, 5.584735282448806, 0, 0.5620171514023256, 0.2627036655778383, 0.2627036655778383, 0.0, 0
6047, 1511.5003173351288, 1511.5072395801544, 148.25, 158.25, 1.8140553605761895, 0.5640172124393446, 134.046425, 142.175425, 5.584735282448806, 0, 0.5640172124393446, 0.26270077964952776, 0.26270077964952776, 0.0, 0
6048, 1511.750316143036, 1511.7571177482605, 148.5, 158.25, 1.8160554216132085, 0.5600170903653066, 134.24965, 142.175425, 5.593235541856136, 0, 0.5600170903653066, 0.2626960740180202, 0.2626960740180202, 0.0, 0
6049, 1512.0003304481506, 1512.0066616535187, 148.0, 158.25, 1.794054750206, 0.5740175176244393, 133.8432, 142.175425, 5.4997326883755004, 0, 0.5740175176244393, 0.26268785157394703, 0.26268785157394703, 0.0, 0
6050, 1512.2503249645233, 1512.2571082115173, 148.5, 158.25, 1.8160554216132085, 0.5660172734763634, 134.24965, 142.175425, 5.593235541856136, 0, 0.5660172734763634, 0.2626827571773376, 0.2626827571773376, 0.0, 0
6051, 1512.5003128051758, 1512.5070900917053, 148.5, 158.25, 1.8140553605761895, 0.5640172124393446, 134.24965, 142.175425, 5.584735282448806, 0, 0.5640172124393446, 0.2626337894561601, 0.2626337894561601, 0.0, 0
6052, 1512.7503151893616, 1512.7571177482605, 148.25, 158.5, 1.8160554216132085, 0.5600170903653066, 134.046425, 142.37865, 5.593235541856136, 0, 0.5600170903653066, 0.2626717948894388, 0.2626717948894388, 0.0, 0
6053, 1513.0003221035004, 1513.0071682929993, 148.0, 157.75, 1.8140553605761895, 0.5720174565874203, 133.8432, 141.76897499999998, 5.584735282448806, 0, 0.5720174565874203, 0.26265536237955445, 0.26265536237955445, 0.0, 0
6054, 1513.2503116130829, 1513.2579045295715, 148.25, 158.25, 1.8160554216132085, 0.5660172734763634, 134.046425, 142.175425, 5.593235541856136, 0, 0.5660172734763634, 0.2626520056731394, 0.2626520056731394, 0.0, 0
6055, 1513.5003035068512, 1513.5091335773468, 148.25, 158.25, 1.8120552995391705, 0.5620171514023256, 134.046425, 142.175425, 5.576235023041475, 0, 0.5620171514023256, 0.2626399605183849, 0.2626399605183849, 0.0, 0
6056, 1513.750314950943, 1513.7572062015533, 148.5, 158.25, 1.8160554216132085, 0.5700173955504014, 134.24965, 142.175425, 5.593235541856136, 0, 0.5700173955504014, 0.26263612326937746, 0.26263612326937746, 0.0, 0
6057, 1514.0003101825714, 1514.006816625595, 148.5, 157.75, 1.8060551164281138, 0.5740175176244393, 134.24965, 141.76897499999998, 5.550734244819483, 0, 0.5740175176244393, 0.26262042688076903, 0.26262042688076903, 0.0, 0
6058, 1514.2503197193146, 1514.257313966751, 149.0, 158.25, 1.8160554216132085, 0.5680173345133824, 134.65609999999998, 142.175425, 5.593235541856136, 0, 0.5680173345133824, 0.2626205339737844, 0.2626205339737844, 0.0, 0
6059, 1514.5003135204315, 1514.5071866512299, 148.25, 158.25, 1.8160554216132085, 0.5640172124393446, 134.046425, 142.175425, 5.593235541856136, 0, 0.5640172124393446, 0.26259333308871646, 0.26259333308871646, 0.0, 0
6060, 1514.7503142356873, 1514.7570176124573, 148.5, 158.0, 1.8160554216132085, 0.5660172734763634, 134.24965, 141.9722, 5.593235541856136, 0, 0.5660172734763634, 0.26260648416732124, 0.26260648416732124, 0.0, 0
6061, 1515.0003204345703, 1515.0071065425873, 148.5, 158.0, 1.8140553605761895, 0.5720174565874203, 134.24965, 141.9722, 5.584735282448806, 0, 0.5720174565874203, 0.2625964551455766, 0.2625964551455766, 0.0, 0
6062, 1515.250318288803, 1515.257000207901, 148.5, 157.75, 1.8160554216132085, 0.5660172734763634, 134.24965, 141.76897499999998, 5.593235541856136, 0, 0.5660172734763634, 0.2625887637772344, 0.2625887637772344, 0.0, 0
6063, 1515.5003082752228, 1515.5069324970245, 148.5, 157.75, 1.8160554216132085, 0.5580170293282877, 134.24965, 141.76897499999998, 5.593235541856136, 0, 0.5580170293282877, 0.2625772503525532, 0.2625772503525532, 0.0, 0
6064, 1515.7503221035004, 1515.7571902275085, 148.5, 158.25, 1.8160554216132085, 0.5660172734763634, 134.24965, 142.175425, 5.593235541856136, 0, 0.5660172734763634, 0.26257364077643786, 0.26257364077643786, 0.0, 0
6065, 1516.0003204345703, 1516.0065150260925, 147.75, 158.0, 1.8060551164281138, 0.5740175176244393, 133.639975, 141.9722, 5.550734244819483, 0, 0.5740175176244393, 0.26256541496423935, 0.26256541496423935, 0.0, 0
6066, 1516.2503340244293, 1516.2571048736572, 148.0, 158.25, 1.8160554216132085, 0.5680173345133824, 133.8432, 142.175425, 5.593235541856136, 0, 0.5680173345133824, 0.2625572503117972, 0.2625572503117972, 0.0, 0
6067, 1516.50031208992, 1516.5069620609283, 148.0, 157.75, 1.8160554216132085, 0.5680173345133824, 133.8432, 141.76897499999998, 5.593235541856136, 0, 0.5680173345133824, 0.2625310119994033, 0.2625310119994033, 0.0, 0
6068, 1516.750320672989, 1516.7570905685425, 148.5, 158.25, 1.8160554216132085, 0.5660172734763634, 134.24965, 142.175425, 5.593235541856136, 0, 0.5660172734763634, 0.26254416515719114, 0.26254416515719114, 0.0, 0
6069, 1517.0003159046173, 1517.0071802139282, 147.75, 157.75, 1.8140553605761895, 0.5740175176244393, 133.639975, 141.76897499999998, 5.584735282448806, 0, 0.5740175176244393, 0.2625342268471904, 0.2625342268471904, 0.0, 0
6070, 1517.25031375885, 1517.2570383548737, 148.0, 157.75, 1.8160554216132085, 0.5620171514023256, 133.8432, 141.76897499999998, 5.593235541856136, 0, 0.5620171514023256, 0.26252661969775204, 0.26252661969775204, 0.0, 0
6071, 1517.5003123283386, 1517.5069916248322, 148.75, 158.25, 1.8160554216132085, 0.5620171514023256, 134.452875, 142.175425, 5.593235541856136, 0, 0.5620171514023256, 0.26251519243785637, 0.26251519243785637, 0.0, 0
6072, 1517.7503232955933, 1517.7571382522583, 148.75, 158.25, 1.8180554826502273, 0.5620171514023256, 134.452875, 142.175425, 5.601735801263466, 0, 0.5620171514023256, 0.2625116658032738, 0.2625116658032738, 0.0, 0
6073, 1518.000316619873, 1518.0070807933807, 148.5, 157.75, 1.8120552995391705, 0.5740175176244393, 134.24965, 141.76897499999998, 5.576235023041475, 0, 0.5740175176244393, 0.262503614667704, 0.262503614667704, 0.0, 0
6074, 1518.2503101825714, 1518.256257534027, 148.5, 158.25, 1.8100552385021516, 0.5680173345133824, 134.24965, 142.175425, 5.567734763634144, 0, 0.5680173345133824, 0.2624994905598683, 0.2624994905598683, 0.0, 0
6075, 1518.50031375885, 1518.507259130478, 148.5, 157.5, 1.8180554826502273, 0.5640172124393446, 134.24965, 141.56574999999998, 5.601735801263466, 0, 0.5640172124393446, 0.26247997602696316, 0.26247997602696316, 0.0, 0
6076, 1518.7503156661987, 1518.7571096420288, 148.25, 158.0, 1.8160554216132085, 0.5640172124393446, 134.046425, 141.9722, 5.593235541856136, 0, 0.5640172124393446, 0.26247011849673285, 0.26247011849673285, 0.0, 0
6077, 1519.0003180503845, 1519.0072116851807, 148.5, 157.75, 1.8160554216132085, 0.5740175176244393, 134.24965, 141.76897499999998, 5.593235541856136, 0, 0.5740175176244393, 0.2624777734061041, 0.2624777734061041, 0.0, 0
6078, 1519.2503085136414, 1519.257031917572, 148.5, 157.25, 1.8180554826502273, 0.5620171514023256, 134.24965, 141.362525, 5.601735801263466, 0, 0.5620171514023256, 0.26246472037670543, 0.26246472037670543, 0.0, 0
6079, 1519.5003097057343, 1519.5069711208344, 148.5, 158.0, 1.8180554826502273, 0.5620171514023256, 134.24965, 141.9722, 5.601735801263466, 0, 0.5620171514023256, 0.26245772867297035, 0.26245772867297035, 0.0, 0
6080, 1519.7503073215485, 1519.7571773529053, 148.5, 157.5, 1.8180554826502273, 0.5560169682912687, 134.24965, 141.56574999999998, 5.601735801263466, 0, 0.5560169682912687, 0.26245384070654865, 0.26245384070654865, 0.0, 0
6081, 1520.0003094673157, 1520.0066435337067, 148.25, 157.25, 1.8080551774651326, 0.5740175176244393, 134.046425, 141.362525, 5.559234504226813, 0, 0.5740175176244393, 0.26244582774200964, 0.26244582774200964, 0.0, 0
6082, 1520.2503199577332, 1520.257183790207, 148.5, 157.5, 1.8160554216132085, 0.5620171514023256, 134.24965, 141.56574999999998, 5.593235541856136, 0, 0.5620171514023256, 0.262437828496374, 0.262437828496374, 0.0, 0
6083, 1520.5003144741058, 1520.5070481300354, 148.25, 158.0, 1.8180554826502273, 0.5620171514023256, 134.046425, 141.9722, 5.601735801263466, 0, 0.5620171514023256, 0.2624116762697035, 0.2624116762697035, 0.0, 0
6084, 1520.7503154277802, 1520.7571022510529, 148.25, 157.5, 1.8180554826502273, 0.5580170293282877, 134.046425, 141.56574999999998, 5.601735801263466, 0, 0.5580170293282877, 0.26242130092266436, 0.26242130092266436, 0.0, 0
6085, 1521.0003170967102, 1521.0070886611938, 148.25, 157.5, 1.8160554216132085, 0.5720174565874203, 134.046425, 141.56574999999998, 5.593235541856136, 0, 0.5720174565874203, 0.26241571670479047, 0.26241571670479047, 0.0, 0
6086, 1521.2503118515015, 1521.257334470749, 148.25, 157.75, 1.8180554826502273, 0.5620171514023256, 134.046425, 141.76897499999998, 5.601735801263466, 0, 0.5620171514023256, 0.26240783599796913, 0.26240783599796913, 0.0, 0
6087, 1521.5002617835999, 1521.5069434642792, 148.0, 157.75, 1.8180554826502273, 0.5600170903653066, 133.8432, 141.76897499999998, 5.601735801263466, 0, 0.5600170903653066, 0.2623966229682182, 0.2623966229682182, 0.0, 0
6088, 1521.7528910636902, 1521.762089252472, 148.25, 157.5, 1.8120552995391705, 0.5640172124393446, 134.046425, 141.56574999999998, 5.576235023041475, 0, 0.5640172124393446, 0.2623932600556458, 0.2623932600556458, 0.0, 0
6089, 1522.0003190040588, 1522.007071018219, 148.25, 157.75, 1.8160554216132085, 0.5700173955504014, 134.046425, 141.76897499999998, 5.593235541856136, 0, 0.5700173955504014, 0.2623850281044504, 0.2623850281044504, 0.0, 0
6090, 1522.25031208992, 1522.2565491199493, 148.25, 157.75, 1.8180554826502273, 0.5600170903653066, 134.046425, 141.76897499999998, 5.601735801263466, 0, 0.5600170903653066, 0.26236638330362183, 0.26236638330362183, 0.0, 0
6091, 1522.5003054141998, 1522.5071036815643, 148.25, 157.5, 1.8180554826502273, 0.5540169072542498, 134.046425, 141.56574999999998, 5.601735801263466, 0, 0.5540169072542498, 0.26236771584436624, 0.26236771584436624, 0.0, 0
6092, 1522.750318288803, 1522.7571060657501, 147.5, 157.25, 1.8180554826502273, 0.5600170903653066, 133.43675, 141.362525, 5.601735801263466, 0, 0.5600170903653066, 0.26236308343833414, 0.26236308343833414, 0.0, 0
6093, 1523.0003197193146, 1523.0071506500244, 148.5, 157.25, 1.8160554216132085, 0.5680173345133824, 134.24965, 141.362525, 5.593235541856136, 0, 0.5680173345133824, 0.2623552785555532, 0.2623552785555532, 0.0, 0
6094, 1523.250313282013, 1523.2569909095764, 148.0, 157.0, 1.8180554826502273, 0.5580170293282877, 133.8432, 141.1593, 5.601735801263466, 0, 0.5580170293282877, 0.2623477499408544, 0.2623477499408544, 0.0, 0
6095, 1523.5003192424774, 1523.507176399231, 148.25, 157.25, 1.8180554826502273, 0.5540169072542498, 134.046425, 141.362525, 5.601735801263466, 0, 0.5540169072542498, 0.26233658408687077, 0.26233658408687077, 0.0, 0
6096, 1523.75031375885, 1523.757078409195, 148.25, 157.25, 1.8180554826502273, 0.5520168462172308, 134.046425, 141.362525, 5.601735801263466, 0, 0.5520168462172308, 0.26233330830820023, 0.26233330830820023, 0.0, 0
6097, 1524.000330209732, 1524.0061538219452, 148.5, 157.25, 1.8100552385021516, 0.5600170903653066, 134.24965, 141.362525, 5.567734763634144, 0, 0.5600170903653066, 0.2623254226151026, 0.2623254226151026, 0.0, 0
6098, 1524.2503230571747, 1524.2571878433228, 148.25, 157.0, 1.8180554826502273, 0.5560169682912687, 134.046425, 141.1593, 5.601735801263466, 0, 0.5560169682912687, 0.26231767528419425, 0.26231767528419425, 0.0, 0
6099, 1524.50031042099, 1524.5072758197784, 148.25, 157.5, 1.8180554826502273, 0.5560169682912687, 134.046425, 141.56574999999998, 5.601735801263466, 0, 0.5560169682912687, 0.2622954718234638, 0.2622954718234638, 0.0, 0
6100, 1524.750316619873, 1524.7571263313293, 148.25, 157.5, 1.8180554826502273, 0.5560169682912687, 134.046425, 141.56574999999998, 5.601735801263466, 0, 0.5560169682912687, 0.2623047740239457, 0.2623047740239457, 0.0, 0
6101, 1525.0003173351288, 1525.0072541236877, 148.25, 157.5, 1.8160554216132085, 0.5580170293282877, 134.046425, 141.56574999999998, 5.593235541856136, 0, 0.5580170293282877, 0.26229561342344354, 0.26229561342344354, 0.0, 0
6102, 1525.250313282013, 1525.2570397853851, 148.25, 157.25, 1.8180554826502273, 0.5580170293282877, 134.046425, 141.362525, 5.601735801263466, 0, 0.5580170293282877, 0.26228829450444024, 0.26228829450444024, 0.0, 0
6103, 1525.50031208992, 1525.5069875717163, 148.25, 157.5, 1.8200555436872463, 0.5620171514023256, 134.046425, 141.56574999999998, 5.610236060670797, 0, 0.5620171514023256, 0.2622772060670542, 0.2622772060670542, 0.0, 0
6104, 1525.750324010849, 1525.757156610489, 147.75, 157.5, 1.8180554826502273, 0.5600170903653066, 133.639975, 141.56574999999998, 5.601735801263466, 0, 0.5600170903653066, 0.2622740976286728, 0.2622740976286728, 0.0, 0
6105, 1526.0002374649048, 1526.0073606967926, 148.0, 157.25, 1.8140553605761895, 0.5500167851802118, 133.8432, 141.362525, 5.584735282448806, 0, 0.5500167851802118, 0.26226998693179837, 0.26226998693179837, 0.0, 0
6106, 1526.25031042099, 1526.2559986114502, 148.5, 157.5, 1.8060551164281138, 0.5520168462172308, 134.24965, 141.56574999999998, 5.550734244819483, 0, 0.5520168462172308, 0.26225831904211816, 0.26225831904211816, 0.0, 0
6107, 1526.5003218650818, 1526.5071365833282, 148.0, 157.5, 1.8200555436872463, 0.5560169682912687, 133.8432, 141.56574999999998, 5.610236060670797, 0, 0.5560169682912687, 0.26224349237878997, 0.26224349237878997, 0.0, 0
6108, 1526.7503142356873, 1526.75714635849, 148.5, 157.25, 1.8200555436872463, 0.5560169682912687, 134.24965, 141.362525, 5.610236060670797, 0, 0.5560169682912687, 0.26222240292658583, 0.26222240292658583, 0.0, 0
6109, 1527.0003159046173, 1527.0070798397064, 148.0, 157.0, 1.8180554826502273, 0.5500167851802118, 133.8432, 141.1593, 5.601735801263466, 0, 0.5500167851802118, 0.2622430602760808, 0.2622430602760808, 0.0, 0
6110, 1527.2503099441528, 1527.2570266723633, 148.0, 157.5, 1.8200555436872463, 0.5500167851802118, 133.8432, 141.56574999999998, 5.610236060670797, 0, 0.5500167851802118, 0.2622327120352068, 0.2622327120352068, 0.0, 0
6111, 1527.500316143036, 1527.5070312023163, 147.75, 156.75, 1.8200555436872463, 0.5540169072542498, 133.639975, 140.956075, 5.610236060670797, 0, 0.5540169072542498, 0.26222199463640905, 0.26222199463640905, 0.0, 0
6112, 1527.7503221035004, 1527.7571427822113, 148.0, 157.5, 1.8200555436872463, 0.5520168462172308, 133.8432, 141.56574999999998, 5.610236060670797, 0, 0.5520168462172308, 0.26221886712548326, 0.26221886712548326, 0.0, 0
6113, 1528.0003230571747, 1528.007129907608, 147.75, 157.25, 1.8180554826502273, 0.5480167241431929, 133.639975, 141.362525, 5.601735801263466, 0, 0.5480167241431929, 0.2622111427179554, 0.2622111427179554, 0.0, 0
6114, 1528.2503175735474, 1528.256323337555, 148.25, 157.25, 1.8180554826502273, 0.5520168462172308, 134.046425, 141.362525, 5.601735801263466, 0, 0.5520168462172308, 0.26220382465873726, 0.26220382465873726, 0.0, 0
6115, 1528.5003159046173, 1528.5072326660156, 148.0, 157.25, 1.8200555436872463, 0.5520168462172308, 133.8432, 141.362525, 5.610236060670797, 0, 0.5520168462172308, 0.2621927786662148, 0.2621927786662148, 0.0, 0
6116, 1528.750317811966, 1528.757039308548, 148.0, 157.25, 1.8200555436872463, 0.5560169682912687, 133.8432, 141.362525, 5.610236060670797, 0, 0.5560169682912687, 0.26218600958731386, 0.26218600958731386, 0.0, 0
6117, 1529.0003185272217, 1529.0071012973785, 147.75, 157.75, 1.8200555436872463, 0.544016602069155, 133.639975, 141.76897499999998, 5.610236060670797, 0, 0.544016602069155, 0.2621825099620416, 0.2621825099620416, 0.0, 0
6118, 1529.2503106594086, 1529.2569653987885, 148.25, 157.25, 1.8200555436872463, 0.5540169072542498, 134.046425, 141.362525, 5.610236060670797, 0, 0.5540169072542498, 0.2621748778032327, 0.2621748778032327, 0.0, 0
6119, 1529.5003101825714, 1529.5073113441467, 147.75, 157.0, 1.8200555436872463, 0.5560169682912687, 133.639975, 141.1593, 5.610236060670797, 0, 0.5560169682912687, 0.2621676952897438, 0.2621676952897438, 0.0, 0
6120, 1529.7503144741058, 1529.7570259571075, 148.25, 157.0, 1.8200555436872463, 0.5560169682912687, 134.046425, 141.1593, 5.610236060670797, 0, 0.5560169682912687, 0.2621604787864271, 0.2621604787864271, 0.0, 0
6121, 1530.0003263950348, 1530.0071833133698, 148.5, 157.75, 1.8200555436872463, 0.5460166631061739, 134.24965, 141.76897499999998, 5.610236060670797, 0, 0.5460166631061739, 0.2621532763339154, 0.2621532763339154, 0.0, 0
6122, 1530.250658273697, 1530.2570180892944, 148.25, 157.0, 1.8060551164281138, 0.5620171514023256, 134.046425, 141.1593, 5.550734244819483, 0, 0.5620171514023256, 0.2621460828694886, 0.2621460828694886, 0.0, 0
6123, 1530.5003130435944, 1530.5071580410004, 147.75, 157.25, 1.8200555436872463, 0.5560169682912687, 133.639975, 141.362525, 5.610236060670797, 0, 0.5560169682912687, 0.2621382839318436, 0.2621382839318436, 0.0, 0
6124, 1530.750317811966, 1530.7568664550781, 148.25, 157.0, 1.8200555436872463, 0.5600170903653066, 134.046425, 141.1593, 5.610236060670797, 0, 0.5600170903653066, 0.26210525355465464, 0.26210525355465464, 0.0, 0
6125, 1531.0003185272217, 1531.0072576999664, 148.0, 157.0, 1.8180554826502273, 0.5520168462172308, 133.8432, 141.1593, 5.601735801263466, 0, 0.5520168462172308, 0.2621273481120241, 0.2621273481120241, 0.0, 0
6126, 1531.250318288803, 1531.2572619915009, 148.25, 157.0, 1.8220556047242653, 0.5620171514023256, 134.046425, 141.1593, 5.618736320078128, 0, 0.5620171514023256, 0.26211703505003214, 0.26211703505003214, 0.0, 0
6127, 1531.50031208992, 1531.507043838501, 148.25, 157.5, 1.8200555436872463, 0.5580170293282877, 134.046425, 141.56574999999998, 5.610236060670797, 0, 0.5580170293282877, 0.2621065737499215, 0.2621065737499215, 0.0, 0
6128, 1531.7503170967102, 1531.7570869922638, 148.0, 157.0, 1.8220556047242653, 0.5560169682912687, 133.8432, 141.1593, 5.618736320078128, 0, 0.5560169682912687, 0.26210729780561337, 0.26210729780561337, 0.0, 0
6129, 1532.000322341919, 1532.0070631504059, 148.0, 157.5, 1.8200555436872463, 0.5560169682912687, 133.8432, 141.56574999999998, 5.610236060670797, 0, 0.5560169682912687, 0.2620956414910829, 0.2620956414910829, 0.0, 0
6130, 1532.2503247261047, 1532.2595429420471, 148.5, 157.25, 1.8200555436872463, 0.5540169072542498, 134.24965, 141.362525, 5.610236060670797, 0, 0.5540169072542498, 0.2620927005397391, 0.2620927005397391, 0.0, 0
6131, 1532.5003192424774, 1532.5071527957916, 148.25, 157.0, 1.8220556047242653, 0.5620171514023256, 134.046425, 141.1593, 5.618736320078128, 0, 0.5620171514023256, 0.262081375739907, 0.262081375739907, 0.0, 0
6132, 1532.7503180503845, 1532.757054567337, 148.0, 157.25, 1.8220556047242653, 0.5580170293282877, 133.8432, 141.362525, 5.618736320078128, 0, 0.5580170293282877, 0.262074805758882, 0.262074805758882, 0.0, 0
6133, 1533.0003187656403, 1533.0072045326233, 148.25, 157.25, 1.8180554826502273, 0.5620171514023256, 134.046425, 141.362525, 5.601735801263466, 0, 0.5620171514023256, 0.26207146559400485, 0.26207146559400485, 0.0, 0
6134, 1533.2503097057343, 1533.2569689750671, 148.25, 157.5, 1.8220556047242653, 0.5600170903653066, 134.046425, 141.56574999999998, 5.618736320078128, 0, 0.5600170903653066, 0.2620638154554449, 0.2620638154554449, 0.0, 0
6135, 1533.5003101825714, 1533.5069947242737, 148.5, 157.0, 1.8220556047242653, 0.5560169682912687, 134.24965, 141.1593, 5.618736320078128, 0, 0.5560169682912687, 0.2620494057188303, 0.2620494057188303, 0.0, 0
6136, 1533.750314950943, 1533.7570147514343, 148.0, 157.25, 1.8220556047242653, 0.5620171514023256, 133.8432, 141.362525, 5.618736320078128, 0, 0.5620171514023256, 0.2620507074681875, 0.2620507074681875, 0.0, 0
6137, 1534.0003201961517, 1534.0071313381195, 148.5, 156.75, 1.8180554826502273, 0.5660172734763634, 134.24965, 140.956075, 5.601735801263466, 0, 0.5660172734763634, 0.26204278661493063, 0.26204278661493063, 0.0, 0
6138, 1534.250331401825, 1534.2569687366486, 148.0, 156.75, 1.8220556047242653, 0.5620171514023256, 133.8432, 140.956075, 5.618736320078128, 0, 0.5620171514023256, 0.26203565840007315, 0.26203565840007315, 0.0, 0
6139, 1534.50031375885, 1534.5072367191315, 148.25, 157.25, 1.8220556047242653, 0.5640172124393446, 134.046425, 141.362525, 5.618736320078128, 0, 0.5640172124393446, 0.26202124208008826, 0.26202124208008826, 0.0, 0
6140, 1534.750316619873, 1534.7570943832397, 148.25, 157.0, 1.8220556047242653, 0.5640172124393446, 134.046425, 141.1593, 5.618736320078128, 0, 0.5640172124393446, 0.26202258570813797, 0.26202258570813797, 0.0, 0
6141, 1535.000319480896, 1535.0072238445282, 147.75, 156.75, 1.8240556657612843, 0.5700173955504014, 133.639975, 140.956075, 5.627236579485459, 0, 0.5700173955504014, 0.26201470320869547, 0.26201470320869547, 0.0, 0
6142, 1535.2503111362457, 1535.257027387619, 148.5, 157.0, 1.8240556657612843, 0.5660172734763634, 134.24965, 141.1593, 5.627236579485459, 0, 0.5660172734763634, 0.26200787848515006, 0.26200787848515006, 0.0, 0
6143, 1535.5003094673157, 1535.506799697876, 148.5, 157.25, 1.8240556657612843, 0.5580170293282877, 134.24965, 141.362525, 5.627236579485459, 0, 0.5580170293282877, 0.2620046691104605, 0.2620046691104605, 0.0, 0
6144, 1535.7503175735474, 1535.7568600177765, 148.0, 156.5, 1.8220556047242653, 0.5700173955504014, 133.8432, 140.75285, 5.618736320078128, 0, 0.5700173955504014, 0.261997295346287, 0.261997295346287, 0.0, 0
6145, 1536.0003080368042, 1536.0072329044342, 148.0, 156.5, 1.8220556047242653, 0.5740175176244393, 133.8432, 140.75285, 5.618736320078128, 0, 0.5740175176244393, 0.26199028059300744, 0.26199028059300744, 0.0, 0
6146, 1536.2503144741058, 1536.257170677185, 148.25, 157.0, 1.8240556657612843, 0.5600170903653066, 134.046425, 141.1593, 5.627236579485459, 0, 0.5600170903653066, 0.2619795429638998, 0.2619795429638998, 0.0, 0
6147, 1536.5003221035004, 1536.507225036621, 148.0, 157.0, 1.8220556047242653, 0.5620171514023256, 133.8432, 141.1593, 5.618736320078128, 0, 0.5620171514023256, 0.2619730815111474, 0.2619730815111474, 0.0, 0
6148, 1536.7503249645233, 1536.7572360038757, 148.25, 156.5, 1.8220556047242653, 0.5600170903653066, 134.046425, 140.75285, 5.618736320078128, 0, 0.5600170903653066, 0.26196980036663575, 0.26196980036663575, 0.0, 0
6149, 1537.000318288803, 1537.0070943832397, 148.25, 157.0, 1.8220556047242653, 0.5760175786614582, 134.046425, 141.1593, 5.618736320078128, 0, 0.5760175786614582, 0.2619586933838818, 0.2619586933838818, 0.0, 0
6150, 1537.2503135204315, 1537.256991147995, 148.5, 157.0, 1.8240556657612843, 0.5560169682912687, 134.24965, 141.1593, 5.627236579485459, 0, 0.5560169682912687, 0.2619522145040065, 0.2619522145040065, 0.0, 0
6151, 1537.5003051757812, 1537.5078871250153, 148.5, 156.5, 1.8220556047242653, 0.5600170903653066, 134.24965, 140.75285, 5.618736320078128, 0, 0.5600170903653066, 0.2619453512856964, 0.2619453512856964, 0.0, 0
6152, 1537.7503156661987, 1537.757027387619, 148.25, 156.25, 1.8240556657612843, 0.5580170293282877, 134.046425, 140.549625, 5.627236579485459, 0, 0.5580170293282877, 0.2619421480237385, 0.2619421480237385, 0.0, 0
6153, 1538.0003218650818, 1538.007060289383, 148.0, 156.5, 1.8220556047242653, 0.5700173955504014, 133.8432, 140.75285, 5.618736320078128, 0, 0.5700173955504014, 0.261931166276284, 0.261931166276284, 0.0, 0
6154, 1538.2503316402435, 1538.2569663524628, 148.25, 156.75, 1.8240556657612843, 0.5580170293282877, 134.046425, 140.956075, 5.627236579485459, 0, 0.5580170293282877, 0.26192841822151536, 0.26192841822151536, 0.0, 0
6155, 1538.50031208992, 1538.5070123672485, 148.5, 156.75, 1.8220556047242653, 0.5600170903653066, 134.24965, 140.956075, 5.618736320078128, 0, 0.5600170903653066, 0.2619174138698419, 0.2619174138698419, 0.0, 0
6156, 1538.7503201961517, 1538.7571794986725, 148.5, 156.75, 1.8240556657612843, 0.5540169072542498, 134.24965, 140.956075, 5.627236579485459, 0, 0.5540169072542498, 0.26191468739648016, 0.26191468739648016, 0.0, 0
6157, 1539.0003221035004, 1539.0071399211884, 148.75, 156.5, 1.8220556047242653, 0.5640172124393446, 134.452875, 140.75285, 5.618736320078128, 0, 0.5640172124393446, 0.261903702155287, 0.261903702155287, 0.0, 0
6158, 1539.250309228897, 1539.2569766044617, 148.25, 156.75, 1.8220556047242653, 0.5580170293282877, 134.046425, 140.956075, 5.618736320078128, 0, 0.5580170293282877, 0.2619009945870481, 0.2619009945870481, 0.0, 0
6159, 1539.500303030014, 1539.5069208145142, 148.25, 156.5, 1.8240556657612843, 0.5580170293282877, 134.046425, 140.75285, 5.627236579485459, 0, 0.5580170293282877, 0.2618899399804526, 0.2618899399804526, 0.0, 0
6160, 1539.7503123283386, 1539.757072687149, 148.0, 156.25, 1.8220556047242653, 0.5600170903653066, 133.8432, 140.549625, 5.618736320078128, 0, 0.5600170903653066, 0.2618836459203884, 0.2618836459203884, 0.0, 0
6161, 1540.0003144741058, 1540.0070502758026, 148.5, 156.25, 1.8220556047242653, 0.5520168462172308, 134.24965, 140.549625, 5.618736320078128, 0, 0.5520168462172308, 0.26188048322106283, 0.26188048322106283, 0.0, 0
6162, 1540.2503106594086, 1540.2569360733032, 148.5, 157.25, 1.8240556657612843, 0.5580170293282877, 134.24965, 141.362525, 5.627236579485459, 0, 0.5580170293282877, 0.2618695019859345, 0.2618695019859345, 0.0, 0
6163, 1540.5003085136414, 1540.5069696903229, 148.5, 156.5, 1.8240556657612843, 0.5540169072542498, 134.24965, 140.75285, 5.627236579485459, 0, 0.5540169072542498, 0.2618632318418044, 0.2618632318418044, 0.0, 0
6164, 1540.7502262592316, 1540.7570269107819, 148.5, 156.5, 1.8240556657612843, 0.5540169072542498, 134.24965, 140.75285, 5.627236579485459, 0, 0.5540169072542498, 0.2618601878510738, 0.2618601878510738, 0.0, 0
6165, 1541.000319480896, 1541.007137298584, 148.5, 156.0, 1.8220556047242653, 0.5500167851802118, 134.24965, 140.3464, 5.618736320078128, 0, 0.5500167851802118, 0.2618530135346653, 0.2618530135346653, 0.0, 0
6166, 1541.2503144741058, 1541.2570390701294, 148.5, 156.25, 1.8220556047242653, 0.5500167851802118, 134.24965, 140.549625, 5.618736320078128, 0, 0.5500167851802118, 0.2618462009404645, 0.2618462009404645, 0.0, 0
6167, 1541.5003128051758, 1541.5070128440857, 148.25, 156.25, 1.8240556657612843, 0.5520168462172308, 134.046425, 140.549625, 5.627236579485459, 0, 0.5520168462172308, 0.2618356591737445, 0.2618356591737445, 0.0, 0
6168, 1541.7503151893616, 1541.7570159435272, 148.5, 156.5, 1.8220556047242653, 0.5520168462172308, 134.24965, 140.75285, 5.618736320078128, 0, 0.5520168462172308, 0.2618293991252898, 0.2618293991252898, 0.0, 0
6169, 1542.0003216266632, 1542.0071592330933, 148.0, 156.75, 1.8200555436872463, 0.544016602069155, 133.8432, 140.956075, 5.610236060670797, 0, 0.544016602069155, 0.2618263141881165, 0.2618263141881165, 0.0, 0
6170, 1542.2503066062927, 1542.257031917572, 148.0, 156.5, 1.8240556657612843, 0.5540169072542498, 133.8432, 140.75285, 5.627236579485459, 0, 0.5540169072542498, 0.26181531922428647, 0.26181531922428647, 0.0, 0
6171, 1542.5003082752228, 1542.5069539546967, 148.25, 156.75, 1.8240556657612843, 0.5560169682912687, 134.046425, 140.956075, 5.627236579485459, 0, 0.5560169682912687, 0.2618054310088773, 0.2618054310088773, 0.0, 0
6172, 1542.7526535987854, 1542.7600772380829, 148.5, 156.5, 1.8180554826502273, 0.5560169682912687, 134.24965, 140.75285, 5.601735801263466, 0, 0.5560169682912687, 0.26180664015929267, 0.26180664015929267, 0.0, 0
6173, 1543.0003163814545, 1543.0071473121643, 148.5, 156.5, 1.8220556047242653, 0.544016602069155, 134.24965, 140.75285, 5.618736320078128, 0, 0.544016602069155, 0.2617988389617416, 0.2617988389617416, 0.0, 0
6174, 1543.2503116130829, 1543.2569859027863, 148.5, 156.5, 1.8240556657612843, 0.5600170903653066, 134.24965, 140.75285, 5.627236579485459, 0, 0.5600170903653066, 0.2617810594479657, 0.2617810594479657, 0.0, 0
6175, 1543.5003108978271, 1543.5069770812988, 148.5, 156.75, 1.8240556657612843, 0.5580170293282877, 134.24965, 140.956075, 5.627236579485459, 0, 0.5580170293282877, 0.2617832179577846, 0.2617832179577846, 0.0, 0
6176, 1543.7503163814545, 1543.7570745944977, 148.5, 156.75, 1.8240556657612843, 0.5560169682912687, 134.24965, 140.956075, 5.627236579485459, 0, 0.5560169682912687, 0.2617794087119947, 0.2617794087119947, 0.0, 0
6177, 1544.0003216266632, 1544.007243156433, 148.5, 156.75, 1.8200555436872463, 0.5500167851802118, 134.24965, 140.956075, 5.610236060670797, 0, 0.5500167851802118, 0.2617724304797946, 0.2617724304797946, 0.0, 0
6178, 1544.25030875206, 1544.2569868564606, 148.5, 156.5, 1.8240556657612843, 0.5600170903653066, 134.24965, 140.75285, 5.627236579485459, 0, 0.5600170903653066, 0.2617656354512121, 0.2617656354512121, 0.0, 0
6179, 1544.5003080368042, 1544.5070159435272, 148.5, 156.0, 1.8240556657612843, 0.5540169072542498, 134.24965, 140.3464, 5.627236579485459, 0, 0.5540169072542498, 0.2617515995649988, 0.2617515995649988, 0.0, 0
6180, 1544.7503147125244, 1544.7570641040802, 148.75, 156.0, 1.8260557267983033, 0.5580170293282877, 134.452875, 140.3464, 5.635736838892789, 0, 0.5580170293282877, 0.2617533236825196, 0.2617533236825196, 0.0, 0
6181, 1545.000333070755, 1545.0072314739227, 148.75, 156.25, 1.8260557267983033, 0.5480167241431929, 134.452875, 140.549625, 5.635736838892789, 0, 0.5480167241431929, 0.26174590846222046, 0.26174590846222046, 0.0, 0
6182, 1545.2503118515015, 1545.257001399994, 148.25, 156.75, 1.8260557267983033, 0.5600170903653066, 134.046425, 140.956075, 5.635736838892789, 0, 0.5600170903653066, 0.2617431547223319, 0.2617431547223319, 0.0, 0
6183, 1545.5003173351288, 1545.5067660808563, 148.5, 156.5, 1.8220556047242653, 0.5580170293282877, 134.24965, 140.75285, 5.618736320078128, 0, 0.5580170293282877, 0.26173614523438715, 0.26173614523438715, 0.0, 0
6184, 1545.7503151893616, 1545.7571008205414, 148.5, 156.25, 1.8260557267983033, 0.5560169682912687, 134.24965, 140.549625, 5.635736838892789, 0, 0.5560169682912687, 0.2617294101240688, 0.2617294101240688, 0.0, 0
6185, 1546.0003192424774, 1546.007113456726, 148.5, 156.75, 1.8240556657612843, 0.5580170293282877, 134.24965, 140.956075, 5.627236579485459, 0, 0.5580170293282877, 0.2617154330832925, 0.2617154330832925, 0.0, 0
6186, 1546.2503108978271, 1546.2570142745972, 148.25, 156.5, 1.8260557267983033, 0.5580170293282877, 134.046425, 140.75285, 5.635736838892789, 0, 0.5580170293282877, 0.2617171260989757, 0.2617171260989757, 0.0, 0
6187, 1546.5003068447113, 1546.507006406784, 148.75, 156.75, 1.8260557267983033, 0.5600170903653066, 134.452875, 140.956075, 5.635736838892789, 0, 0.5600170903653066, 0.261705984922326, 0.261705984922326, 0.0, 0
6188, 1546.7503190040588, 1546.7571322917938, 148.75, 156.25, 1.8240556657612843, 0.5540169072542498, 134.452875, 140.549625, 5.627236579485459, 0, 0.5540169072542498, 0.26170368759063223, 0.26170368759063223, 0.0, 0
6189, 1547.0003187656403, 1547.0072047710419, 148.75, 156.25, 1.8220556047242653, 0.5700173955504014, 134.452875, 140.549625, 5.618736320078128, 0, 0.5700173955504014, 0.26169660437812325, 0.26169660437812325, 0.0, 0
6190, 1547.2503116130829, 1547.2570188045502, 148.5, 156.0, 1.8260557267983033, 0.5620171514023256, 134.24965, 140.3464, 5.635736838892789, 0, 0.5620171514023256, 0.26168623407770397, 0.26168623407770397, 0.0, 0
6191, 1547.500316619873, 1547.5070097446442, 148.75, 156.25, 1.8260557267983033, 0.5580170293282877, 134.452875, 140.549625, 5.635736838892789, 0, 0.5580170293282877, 0.2616764901387576, 0.2616764901387576, 0.0, 0
6192, 1547.7501108646393, 1547.7569704055786, 148.75, 156.5, 1.8260557267983033, 0.5660172734763634, 134.452875, 140.75285, 5.635736838892789, 0, 0.5660172734763634, 0.26167788805058834, 0.26167788805058834, 0.0, 0
6193, 1548.0003199577332, 1548.0071148872375, 148.75, 156.25, 1.8260557267983033, 0.5740175176244393, 134.452875, 140.549625, 5.635736838892789, 0, 0.5740175176244393, 0.26167053522380357, 0.26167053522380357, 0.0, 0
6194, 1548.2503111362457, 1548.2570977210999, 148.75, 156.25, 1.8260557267983033, 0.5620171514023256, 134.452875, 140.549625, 5.635736838892789, 0, 0.5620171514023256, 0.26166411150563107, 0.26166411150563107, 0.0, 0
6195, 1548.5003135204315, 1548.5070781707764, 148.75, 155.75, 1.8260557267983033, 0.5580170293282877, 134.452875, 140.14317499999999, 5.635736838892789, 0, 0.5580170293282877, 0.26165760817989536, 0.26165760817989536, 0.0, 0
6196, 1548.7503144741058, 1548.7569906711578, 149.0, 156.0, 1.8260557267983033, 0.5620171514023256, 134.65609999999998, 140.3464, 5.635736838892789, 0, 0.5620171514023256, 0.2616511216009414, 0.2616511216009414, 0.0, 0
6197, 1549.0003108978271, 1549.0070939064026, 148.75, 156.0, 1.8260557267983033, 0.5680173345133824, 134.452875, 140.3464, 5.635736838892789, 0, 0.5680173345133824, 0.26164464170358315, 0.26164464170358315, 0.0, 0
6198, 1549.250309228897, 1549.2570061683655, 148.75, 156.25, 1.8260557267983033, 0.5640172124393446, 134.452875, 140.549625, 5.635736838892789, 0, 0.5640172124393446, 0.2616381734313471, 0.2616381734313471, 0.0, 0
6199, 1549.5003101825714, 1549.5069859027863, 148.25, 156.25, 1.8240556657612843, 0.5660172734763634, 134.046425, 140.549625, 5.627236579485459, 0, 0.5660172734763634, 0.26163171111701544, 0.26163171111701544, 0.0, 0
6200, 1549.7503163814545, 1549.757006406784, 148.5, 156.5, 1.8280557878353223, 0.5620171514023256, 134.24965, 140.75285, 5.6442370983001195, 0, 0.5620171514023256, 0.26162517275301767, 0.26162517275301767, 0.0, 0
6201, 1550.0003185272217, 1550.0071177482605, 148.5, 155.75, 1.8260557267983033, 0.5760175786614582, 134.24965, 140.14317499999999, 5.635736838892789, 0, 0.5760175786614582, 0.26161512289772304, 0.26161512289772304, 0.0, 0
6202, 1550.250309228897, 1550.256957769394, 148.75, 156.0, 1.8260557267983033, 0.5620171514023256, 134.452875, 140.3464, 5.635736838892789, 0, 0.5620171514023256, 0.2616165635423435, 0.2616165635423435, 0.0, 0
6203, 1550.5003135204315, 1550.507418870926, 148.75, 156.0, 1.8260557267983033, 0.5620171514023256, 134.452875, 140.3464, 5.635736838892789, 0, 0.5620171514023256, 0.2616055193431812, 0.2616055193431812, 0.0, 0
6204, 1550.7503309249878, 1550.7569725513458, 148.75, 156.5, 1.8280557878353223, 0.5600170903653066, 134.452875, 140.75285, 5.6442370983001195, 0, 0.5600170903653066, 0.2615995839130498, 0.2615995839130498, 0.0, 0
6205, 1551.0003128051758, 1551.0097115039825, 148.75, 155.75, 1.8220556047242653, 0.5800177007354961, 134.452875, 140.14317499999999, 5.618736320078128, 0, 0.5800177007354961, 0.26159322094078163, 0.26159322094078163, 0.0, 0
6206, 1551.2503116130829, 1551.2571260929108, 148.75, 155.75, 1.8260557267983033, 0.5600170903653066, 134.452875, 140.14317499999999, 5.635736838892789, 0, 0.5600170903653066, 0.26159034287672966, 0.26159034287672966, 0.0, 0
6207, 1551.5003101825714, 1551.50697016716, 148.75, 155.75, 1.8260557267983033, 0.5580170293282877, 134.452875, 140.14317499999999, 5.635736838892789, 0, 0.5580170293282877, 0.26157238621119205, 0.26157238621119205, 0.0, 0
6208, 1551.7503175735474, 1551.7571110725403, 149.0, 156.75, 1.8260557267983033, 0.5560169682912687, 134.65609999999998, 140.956075, 5.635736838892789, 0, 0.5560169682912687, 0.2615748045376165, 0.2615748045376165, 0.0, 0
6209, 1552.000319480896, 1552.007123708725, 148.75, 155.5, 1.8260557267983033, 0.5700173955504014, 134.452875, 139.93994999999998, 5.635736838892789, 0, 0.5700173955504014, 0.2615675132593118, 0.2615675132593118, 0.0, 0
6210, 1552.25030875206, 1552.2569515705109, 148.5, 156.25, 1.8280557878353223, 0.5600170903653066, 134.24965, 140.549625, 5.6442370983001195, 0, 0.5600170903653066, 0.26156123629970196, 0.26156123629970196, 0.0, 0
6211, 1552.5003108978271, 1552.5069108009338, 148.25, 156.0, 1.8280557878353223, 0.5620171514023256, 134.046425, 140.3464, 5.6442370983001195, 0, 0.5620171514023256, 0.26155496521884913, 0.26155496521884913, 0.0, 0
6212, 1552.7503170967102, 1552.7572786808014, 148.75, 156.5, 1.8280557878353223, 0.5600170903653066, 134.452875, 140.75285, 5.6442370983001195, 0, 0.5600170903653066, 0.261552402541934, 0.261552402541934, 0.0, 0
6213, 1553.0003221035004, 1553.0071063041687, 148.75, 156.25, 1.8260557267983033, 0.5660172734763634, 134.452875, 140.549625, 5.635736838892789, 0, 0.5660172734763634, 0.26154566720907013, 0.26154566720907013, 0.0, 0
6214, 1553.2503192424774, 1553.2572009563446, 148.75, 156.25, 1.8280557878353223, 0.5580170293282877, 134.452875, 140.549625, 5.6442370983001195, 0, 0.5580170293282877, 0.261539294739805, 0.261539294739805, 0.0, 0
6215, 1553.5003159046173, 1553.507120847702, 148.75, 156.0, 1.8280557878353223, 0.5580170293282877, 134.452875, 140.3464, 5.6442370983001195, 0, 0.5580170293282877, 0.2615292798896718, 0.2615292798896718, 0.0, 0
6216, 1553.7503108978271, 1553.757165670395, 149.0, 156.25, 1.8280557878353223, 0.5520168462172308, 134.65609999999998, 140.549625, 5.6442370983001195, 0, 0.5520168462172308, 0.2615271537886876, 0.2615271537886876, 0.0, 0
6217, 1554.000318288803, 1554.0071277618408, 148.75, 155.75, 1.8240556657612843, 0.5620171514023256, 134.452875, 140.14317499999999, 5.627236579485459, 0, 0.5620171514023256, 0.26152041442783514, 0.26152041442783514, 0.0, 0
6218, 1554.25031042099, 1554.25697016716, 148.75, 155.75, 1.8280557878353223, 0.5560169682912687, 134.452875, 140.14317499999999, 5.6442370983001195, 0, 0.5560169682912687, 0.26151399110687734, 0.26151399110687734, 0.0, 0
6219, 1554.5003097057343, 1554.5070188045502, 148.75, 156.25, 1.8280557878353223, 0.5600170903653066, 134.452875, 140.549625, 5.6442370983001195, 0, 0.5600170903653066, 0.2615003184133151, 0.2615003184133151, 0.0, 0
6220, 1554.7503116130829, 1554.7571172714233, 148.75, 156.5, 1.8280557878353223, 0.5560169682912687, 134.452875, 140.75285, 5.6442370983001195, 0, 0.5560169682912687, 0.26150240618976994, 0.26150240618976994, 0.0, 0
6221, 1555.0003190040588, 1555.0072486400604, 148.5, 155.5, 1.8280557878353223, 0.5640172124393446, 134.24965, 139.93994999999998, 5.6442370983001195, 0, 0.5640172124393446, 0.2614952637106889, 0.2614952637106889, 0.0, 0
6222, 1555.2503128051758, 1555.2571613788605, 148.75, 156.25, 1.830055848872341, 0.5560169682912687, 134.452875, 140.549625, 5.65273735770745, 0, 0.5560169682912687, 0.26148909214514404, 0.26148909214514404, 0.0, 0
6223, 1555.5003097057343, 1555.5069651603699, 148.75, 155.75, 1.8280557878353223, 0.5580170293282877, 134.452875, 140.14317499999999, 5.6442370983001195, 0, 0.5580170293282877, 0.26148292807553375, 0.26148292807553375, 0.0, 0
6224, 1555.7503123283386, 1555.7569472789764, 148.25, 155.5, 1.830055848872341, 0.5600170903653066, 134.046425, 139.93994999999998, 5.65273735770745, 0, 0.5600170903653066, 0.26148038473243673, 0.26148038473243673, 0.0, 0
6225, 1556.000318288803, 1556.0072374343872, 148.5, 156.0, 1.8260557267983033, 0.5580170293282877, 134.24965, 140.3464, 5.635736838892789, 0, 0.5580170293282877, 0.2614700630044382, 0.2614700630044382, 0.0, 0
6226, 1556.2503213882446, 1556.2572240829468, 148.75, 156.0, 1.8280557878353223, 0.5540169072542498, 134.452875, 140.3464, 5.6442370983001195, 0, 0.5540169072542498, 0.2614678887308237, 0.2614678887308237, 0.0, 0
6227, 1556.5003192424774, 1556.5071060657501, 148.25, 155.75, 1.8280557878353223, 0.5540169072542498, 134.046425, 140.14317499999999, 5.6442370983001195, 0, 0.5540169072542498, 0.26145376067630366, 0.26145376067630366, 0.0, 0
6228, 1556.7503254413605, 1556.757122039795, 149.0, 155.75, 1.8280557878353223, 0.5560169682912687, 134.65609999999998, 140.14317499999999, 5.6442370983001195, 0, 0.5560169682912687, 0.2614521798550804, 0.2614521798550804, 0.0, 0
6229, 1557.0003190040588, 1557.007093667984, 149.0, 156.0, 1.8260557267983033, 0.5480167241431929, 134.65609999999998, 140.3464, 5.635736838892789, 0, 0.5480167241431929, 0.26144550443265047, 0.26144550443265047, 0.0, 0
6230, 1557.2503187656403, 1557.259256362915, 148.5, 155.5, 1.8260557267983033, 0.5560169682912687, 134.24965, 139.93994999999998, 5.635736838892789, 0, 0.5560169682912687, 0.26143927524127264, 0.26143927524127264, 0.0, 0
6231, 1557.5003185272217, 1557.507182598114, 148.25, 156.0, 1.8280557878353223, 0.5560169682912687, 134.046425, 140.3464, 5.6442370983001195, 0, 0.5560169682912687, 0.26142931301670913, 0.26142931301670913, 0.0, 0
6232, 1557.7503213882446, 1557.7570366859436, 148.75, 156.25, 1.8280557878353223, 0.5520168462172308, 134.452875, 140.549625, 5.6442370983001195, 0, 0.5520168462172308, 0.26142363148799674, 0.26142363148799674, 0.0, 0
6233, 1558.0003187656403, 1558.0071132183075, 148.75, 156.25, 1.8280557878353223, 0.5520168462172308, 134.452875, 140.549625, 5.6442370983001195, 0, 0.5520168462172308, 0.26142121090884984, 0.26142121090884984, 0.0, 0
