seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6234, 1558.25030875206, 1558.2569754123688, 148.75, 156.25, 1.830055848872341, 0.5500167851802118, 134.452875, 140.549625, 5.65273735770745, 0, 0.5500167851802118, 0.26141466397968216, 0.26141466397968216, 0.0, 0
6235, 1558.5003118515015, 1558.5070612430573, 148.75, 156.0, 1.8280557878353223, 0.5560169682912687, 134.452875, 140.3464, 5.6442370983001195, 0, 0.5560169682912687, 0.2614086462797758, 0.2614086462797758, 0.0, 0
6236, 1558.7503151893616, 1558.7570397853851, 148.75, 156.25, 1.830055848872341, 0.5520168462172308, 134.452875, 140.549625, 5.65273735770745, 0, 0.5520168462172308, 0.26140620524623515, 0.26140620524623515, 0.0, 0
6237, 1559.0003199577332, 1559.0070810317993, 149.0, 156.5, 1.8280557878353223, 0.5500167851802118, 134.65609999999998, 140.75285, 5.6442370983001195, 0, 0.5500167851802118, 0.2613959861797852, 0.2613959861797852, 0.0, 0
6238, 1559.2503323554993, 1559.2570011615753, 149.0, 155.75, 1.830055848872341, 0.5480167241431929, 134.65609999999998, 140.14317499999999, 5.65273735770745, 0, 0.5480167241431929, 0.2613940033080979, 0.2613940033080979, 0.0, 0
6239, 1559.5003190040588, 1559.5071325302124, 148.75, 155.75, 1.8280557878353223, 0.5520168462172308, 134.452875, 140.14317499999999, 5.6442370983001195, 0, 0.5520168462172308, 0.261383760800598, 0.261383760800598, 0.0, 0
6240, 1559.75031375885, 1559.75705909729, 148.5, 155.75, 1.830055848872341, 0.5480167241431929, 134.24965, 140.14317499999999, 5.65273735770745, 0, 0.5480167241431929, 0.2613817964063685, 0.2613817964063685, 0.0, 0
6241, 1560.0003201961517, 1560.0071063041687, 148.75, 156.0, 1.8280557878353223, 0.5480167241431929, 134.452875, 140.3464, 5.6442370983001195, 0, 0.5480167241431929, 0.26137157179841, 0.26137157179841, 0.0, 0
6242, 1560.2503094673157, 1560.2569370269775, 148.75, 156.0, 1.830055848872341, 0.5520168462172308, 134.452875, 140.3464, 5.65273735770745, 0, 0.5520168462172308, 0.2613696240714525, 0.2613696240714525, 0.0, 0
6243, 1560.5003063678741, 1560.506976366043, 148.75, 155.5, 1.830055848872341, 0.5560169682912687, 134.452875, 139.93994999999998, 5.65273735770745, 0, 0.5560169682912687, 0.26135941636795224, 0.26135941636795224, 0.0, 0
6244, 1560.750321149826, 1560.7572152614594, 148.75, 156.25, 1.830055848872341, 0.5520168462172308, 134.452875, 140.549625, 5.65273735770745, 0, 0.5520168462172308, 0.26135757396865955, 0.26135757396865955, 0.0, 0
6245, 1561.0003192424774, 1561.0073864459991, 149.0, 156.25, 1.8280557878353223, 0.542016541032136, 134.65609999999998, 140.549625, 5.6442370983001195, 0, 0.542016541032136, 0.26135107662993207, 0.26135107662993207, 0.0, 0
6246, 1561.2503085136414, 1561.2570388317108, 149.0, 155.75, 1.8280557878353223, 0.5540169072542498, 134.65609999999998, 140.14317499999999, 5.6442370983001195, 0, 0.5540169072542498, 0.2613449838790807, 0.2613449838790807, 0.0, 0
6247, 1561.5003192424774, 1561.5071020126343, 149.0, 156.0, 1.83205590990936, 0.5520168462172308, 134.65609999999998, 140.3464, 5.6612376171147805, 0, 0.5520168462172308, 0.261335160021936, 0.261335160021936, 0.0, 0
6248, 1561.75031042099, 1561.7571539878845, 148.5, 156.0, 1.830055848872341, 0.5560169682912687, 134.24965, 140.3464, 5.65273735770745, 0, 0.5560169682912687, 0.26132970521910437, 0.26132970521910437, 0.0, 0
6249, 1562.0003159046173, 1562.0070757865906, 148.75, 156.0, 1.8280557878353223, 0.540016479995117, 134.452875, 140.3464, 5.6442370983001195, 0, 0.540016479995117, 0.26133111670950626, 0.26133111670950626, 0.0, 0
6250, 1562.250314950943, 1562.257093667984, 149.0, 156.0, 1.830055848872341, 0.5580170293282877, 134.65609999999998, 140.3464, 5.65273735770745, 0, 0.5580170293282877, 0.26132044011296074, 0.26132044011296074, 0.0, 0
6251, 1562.5003156661987, 1562.5070905685425, 148.75, 155.75, 1.83205590990936, 0.5580170293282877, 134.452875, 140.14317499999999, 5.6612376171147805, 0, 0.5580170293282877, 0.2613112174395624, 0.2613112174395624, 0.0, 0
6252, 1562.7503154277802, 1562.7572073936462, 148.75, 155.75, 1.830055848872341, 0.5580170293282877, 134.452875, 140.14317499999999, 5.65273735770745, 0, 0.5580170293282877, 0.26130944676103596, 0.26130944676103596, 0.0, 0
6253, 1563.0003192424774, 1563.0072393417358, 148.75, 156.5, 1.8280557878353223, 0.540016479995117, 134.452875, 140.75285, 5.6442370983001195, 0, 0.540016479995117, 0.26130671435332786, 0.26130671435332786, 0.0, 0
6254, 1563.2503080368042, 1563.2570822238922, 148.75, 155.75, 1.830055848872341, 0.5540169072542498, 134.452875, 140.14317499999999, 5.65273735770745, 0, 0.5540169072542498, 0.26129651000843523, 0.26129651000843523, 0.0, 0
6255, 1563.5003163814545, 1563.5096032619476, 148.75, 155.5, 1.8260557267983033, 0.5520168462172308, 134.452875, 139.93994999999998, 5.635736838892789, 0, 0.5520168462172308, 0.2612872804409143, 0.2612872804409143, 0.0, 0
6256, 1563.7503156661987, 1563.757202386856, 148.75, 156.0, 1.83205590990936, 0.5560169682912687, 134.452875, 140.3464, 5.6612376171147805, 0, 0.5560169682912687, 0.2612852801927197, 0.2612852801927197, 0.0, 0
6257, 1564.0003201961517, 1564.0071504116058, 148.75, 156.5, 1.8280557878353223, 0.542016541032136, 134.452875, 140.75285, 5.6442370983001195, 0, 0.542016541032136, 0.26127158947180007, 0.26127158947180007, 0.0, 0
6258, 1564.2503094673157, 1564.2570333480835, 149.0, 155.75, 1.83205590990936, 0.5620171514023256, 134.65609999999998, 140.14317499999999, 5.6612376171147805, 0, 0.5620171514023256, 0.2612776500895784, 0.2612776500895784, 0.0, 0
6259, 1564.50030875206, 1564.5069482326508, 148.75, 155.5, 1.83205590990936, 0.5580170293282877, 134.452875, 139.93994999999998, 5.6612376171147805, 0, 0.5580170293282877, 0.2612630468099013, 0.2612630468099013, 0.0, 0
6260, 1564.750313282013, 1564.757086277008, 148.75, 155.25, 1.83205590990936, 0.5580170293282877, 134.452875, 139.73672499999998, 5.6612376171147805, 0, 0.5580170293282877, 0.2612655994606392, 0.2612655994606392, 0.0, 0
6261, 1565.000316619873, 1565.0071682929993, 148.75, 156.25, 1.830055848872341, 0.5480167241431929, 134.452875, 140.549625, 5.65273735770745, 0, 0.5480167241431929, 0.26125879634681226, 0.26125879634681226, 0.0, 0
6262, 1565.2503063678741, 1565.2570004463196, 148.75, 155.25, 1.83205590990936, 0.5560169682912687, 134.452875, 139.73672499999998, 5.6612376171147805, 0, 0.5560169682912687, 0.2612528791253439, 0.2612528791253439, 0.0, 0
6263, 1565.5003128051758, 1565.5070309638977, 148.75, 156.0, 1.834055970946379, 0.5580170293282877, 134.452875, 140.3464, 5.669737876522111, 0, 0.5580170293282877, 0.2612432782024179, 0.2612432782024179, 0.0, 0
6264, 1565.750317811966, 1565.7572252750397, 148.75, 156.0, 1.830055848872341, 0.5580170293282877, 134.452875, 140.3464, 5.65273735770745, 0, 0.5580170293282877, 0.26124165218454465, 0.26124165218454465, 0.0, 0
6265, 1566.0003168582916, 1566.007232427597, 148.75, 155.75, 1.83205590990936, 0.5460166631061739, 134.452875, 140.14317499999999, 5.6612376171147805, 0, 0.5460166631061739, 0.26123893156259115, 0.26123893156259115, 0.0, 0
6266, 1566.2503106594086, 1566.2571346759796, 148.75, 156.0, 1.83205590990936, 0.5560169682912687, 134.452875, 140.3464, 5.6612376171147805, 0, 0.5560169682912687, 0.26122522383719016, 0.26122522383719016, 0.0, 0
6267, 1566.500301361084, 1566.5069806575775, 148.5, 155.75, 1.830055848872341, 0.5580170293282877, 134.24965, 140.14317499999999, 5.65273735770745, 0, 0.5580170293282877, 0.26122396795420144, 0.26122396795420144, 0.0, 0
6268, 1566.7503237724304, 1566.7571935653687, 148.75, 155.75, 1.83205590990936, 0.5560169682912687, 134.452875, 140.14317499999999, 5.6612376171147805, 0, 0.5560169682912687, 0.26121754087379045, 0.26121754087379045, 0.0, 0
6269, 1567.0003159046173, 1567.007116317749, 148.5, 156.25, 1.830055848872341, 0.5480167241431929, 134.24965, 140.549625, 5.65273735770745, 0, 0.5480167241431929, 0.26120803518605484, 0.26120803518605484, 0.0, 0
6270, 1567.2503099441528, 1567.2570674419403, 148.5, 155.75, 1.83205590990936, 0.5580170293282877, 134.24965, 140.14317499999999, 5.6612376171147805, 0, 0.5580170293282877, 0.2612062822244745, 0.2612062822244745, 0.0, 0
6271, 1567.5003097057343, 1567.5069599151611, 148.5, 156.0, 1.83205590990936, 0.5600170903653066, 134.24965, 140.3464, 5.6612376171147805, 0, 0.5600170903653066, 0.26119631074467975, 0.26119631074467975, 0.0, 0
6272, 1567.7503213882446, 1567.7572305202484, 148.5, 155.75, 1.83205590990936, 0.5580170293282877, 134.24965, 140.14317499999999, 5.6612376171147805, 0, 0.5580170293282877, 0.261194704430185, 0.261194704430185, 0.0, 0
6273, 1568.0003225803375, 1568.0072138309479, 148.5, 156.0, 1.830055848872341, 0.5520168462172308, 134.24965, 140.3464, 5.65273735770745, 0, 0.5520168462172308, 0.2611884426489617, 0.2611884426489617, 0.0, 0
6274, 1568.2503130435944, 1568.2570157051086, 148.5, 155.75, 1.83205590990936, 0.5580170293282877, 134.24965, 140.14317499999999, 5.6612376171147805, 0, 0.5580170293282877, 0.2611825835051569, 0.2611825835051569, 0.0, 0
6275, 1568.5003168582916, 1568.507122516632, 148.5, 155.5, 1.83205590990936, 0.5600170903653066, 134.24965, 139.93994999999998, 5.6612376171147805, 0, 0.5600170903653066, 0.26117308358031366, 0.26117308358031366, 0.0, 0
6276, 1568.7503175735474, 1568.7570083141327, 147.75, 155.25, 1.83205590990936, 0.5620171514023256, 133.639975, 139.73672499999998, 5.6612376171147805, 0, 0.5620171514023256, 0.2611714673781762, 0.2611714673781762, 0.0, 0
6277, 1569.0003185272217, 1569.0074346065521, 148.75, 155.75, 1.83205590990936, 0.5560169682912687, 134.452875, 140.14317499999999, 5.6612376171147805, 0, 0.5560169682912687, 0.261165240563507, 0.261165240563507, 0.0, 0
6278, 1569.2503130435944, 1569.2570216655731, 148.75, 155.5, 1.834055970946379, 0.5580170293282877, 134.452875, 139.93994999999998, 5.669737876522111, 0, 0.5580170293282877, 0.2611595029106475, 0.2611595029106475, 0.0, 0
6279, 1569.5003116130829, 1569.5069832801819, 148.25, 155.5, 1.83205590990936, 0.5560169682912687, 134.046425, 139.93994999999998, 5.6612376171147805, 0, 0.5560169682912687, 0.261153816406555, 0.261153816406555, 0.0, 0
6280, 1569.7503170967102, 1569.7571778297424, 148.25, 156.0, 1.83205590990936, 0.5600170903653066, 134.046425, 140.3464, 5.6612376171147805, 0, 0.5600170903653066, 0.261151747453205, 0.261151747453205, 0.0, 0
6281, 1570.0002121925354, 1570.0070147514343, 148.5, 155.5, 1.830055848872341, 0.5480167241431929, 134.24965, 139.93994999999998, 5.65273735770745, 0, 0.5480167241431929, 0.2611418117592166, 0.2611418117592166, 0.0, 0
6282, 1570.2503097057343, 1570.2569789886475, 148.75, 155.5, 1.83205590990936, 0.5600170903653066, 134.452875, 139.93994999999998, 5.6612376171147805, 0, 0.5600170903653066, 0.26113641635404505, 0.26113641635404505, 0.0, 0
6283, 1570.5003089904785, 1570.5069823265076, 148.5, 156.0, 1.83205590990936, 0.5540169072542498, 134.24965, 140.3464, 5.6612376171147805, 0, 0.5540169072542498, 0.26112694125049885, 0.26112694125049885, 0.0, 0
6284, 1570.750320672989, 1570.7566905021667, 148.75, 155.5, 1.834055970946379, 0.5580170293282877, 134.452875, 139.93994999999998, 5.669737876522111, 0, 0.5580170293282877, 0.26112539308059013, 0.26112539308059013, 0.0, 0
6285, 1571.0003199577332, 1571.0071303844452, 148.75, 156.25, 1.83205590990936, 0.5500167851802118, 134.452875, 140.549625, 5.6612376171147805, 0, 0.5500167851802118, 0.26111931883060535, 0.26111931883060535, 0.0, 0
6286, 1571.2503130435944, 1571.2570371627808, 148.75, 156.0, 1.83205590990936, 0.5540169072542498, 134.452875, 140.3464, 5.6612376171147805, 0, 0.5540169072542498, 0.26111733962030925, 0.26111733962030925, 0.0, 0
6287, 1571.5003082752228, 1571.5070123672485, 148.75, 155.5, 1.83205590990936, 0.5600170903653066, 134.452875, 139.93994999999998, 5.6612376171147805, 0, 0.5600170903653066, 0.261107449933462, 0.261107449933462, 0.0, 0
6288, 1571.7503187656403, 1571.7592544555664, 148.75, 155.75, 1.834055970946379, 0.5540169072542498, 134.452875, 140.14317499999999, 5.669737876522111, 0, 0.5540169072542498, 0.26110219056400297, 0.26110219056400297, 0.0, 0
6289, 1572.0003235340118, 1572.0072317123413, 148.25, 155.75, 1.830055848872341, 0.5500167851802118, 134.046425, 140.14317499999999, 5.65273735770745, 0, 0.5500167851802118, 0.2610965456445662, 0.2610965456445662, 0.0, 0
6290, 1572.2503128051758, 1572.2569921016693, 148.75, 155.5, 1.834055970946379, 0.5600170903653066, 134.452875, 139.93994999999998, 5.669737876522111, 0, 0.5600170903653066, 0.26109447198007985, 0.26109447198007985, 0.0, 0
6291, 1572.500309228897, 1572.5069150924683, 148.75, 155.75, 1.83205590990936, 0.5620171514023256, 134.452875, 140.14317499999999, 5.6612376171147805, 0, 0.5620171514023256, 0.2610810107573087, 0.2610810107573087, 0.0, 0
6292, 1572.750318288803, 1572.7570505142212, 148.75, 156.0, 1.83205590990936, 0.5560169682912687, 134.452875, 140.3464, 5.6612376171147805, 0, 0.5560169682912687, 0.26108365724866545, 0.26108365724866545, 0.0, 0
6293, 1573.0003187656403, 1573.0071649551392, 148.75, 156.25, 1.83205590990936, 0.5480167241431929, 134.452875, 140.549625, 5.6612376171147805, 0, 0.5480167241431929, 0.26107333751048856, 0.26107333751048856, 0.0, 0
6294, 1573.2503082752228, 1573.2570316791534, 148.75, 155.25, 1.83205590990936, 0.5540169072542498, 134.452875, 139.73672499999998, 5.6612376171147805, 0, 0.5540169072542498, 0.2610681700071673, 0.2610681700071673, 0.0, 0
6295, 1573.50031042099, 1573.5069696903229, 148.25, 155.75, 1.83205590990936, 0.5600170903653066, 134.046425, 140.14317499999999, 5.6612376171147805, 0, 0.5600170903653066, 0.26106248281324795, 0.26106248281324795, 0.0, 0
6296, 1573.7503147125244, 1573.757001399994, 148.5, 155.5, 1.834055970946379, 0.5600170903653066, 134.24965, 139.93994999999998, 5.669737876522111, 0, 0.5600170903653066, 0.26105685077751417, 0.26105685077751417, 0.0, 0
6297, 1574.0003192424774, 1574.0071079730988, 148.75, 156.0, 1.830055848872341, 0.544016602069155, 134.452875, 140.3464, 5.65273735770745, 0, 0.544016602069155, 0.26105131074204024, 0.26105131074204024, 0.0, 0
6298, 1574.2503068447113, 1574.256967306137, 148.0, 155.5, 1.834055970946379, 0.5540169072542498, 133.8432, 139.93994999999998, 5.669737876522111, 0, 0.5540169072542498, 0.26104929904686003, 0.26104929904686003, 0.0, 0
6299, 1574.5003099441528, 1574.5069997310638, 148.5, 155.75, 1.834055970946379, 0.5520168462172308, 134.24965, 140.14317499999999, 5.669737876522111, 0, 0.5520168462172308, 0.26103590033357804, 0.26103590033357804, 0.0, 0
6300, 1574.7503123283386, 1574.7569966316223, 148.75, 155.5, 1.834055970946379, 0.5520168462172308, 134.452875, 139.93994999999998, 5.669737876522111, 0, 0.5520168462172308, 0.26103869928526535, 0.26103869928526535, 0.0, 0
6301, 1575.0003163814545, 1575.0070922374725, 149.0, 156.0, 1.834055970946379, 0.544016602069155, 134.65609999999998, 140.3464, 5.669737876522111, 0, 0.544016602069155, 0.2610322242803491, 0.2610322242803491, 0.0, 0
6302, 1575.2503111362457, 1575.2569842338562, 148.75, 155.5, 1.836056031983398, 0.5560169682912687, 134.452875, 139.93994999999998, 5.678238135929441, 0, 0.5560169682912687, 0.26102672255564485, 0.26102672255564485, 0.0, 0
6303, 1575.5003094673157, 1575.506944179535, 148.75, 155.75, 1.836056031983398, 0.5520168462172308, 134.452875, 140.14317499999999, 5.678238135929441, 0, 0.5520168462172308, 0.2610212273967498, 0.2610212273967498, 0.0, 0
6304, 1575.7503118515015, 1575.7572009563446, 148.5, 155.25, 1.834055970946379, 0.5520168462172308, 134.24965, 139.73672499999998, 5.669737876522111, 0, 0.5520168462172308, 0.26101944017930734, 0.26101944017930734, 0.0, 0
6305, 1576.0003135204315, 1576.007140159607, 148.25, 155.75, 1.834055970946379, 0.5480167241431929, 134.046425, 140.14317499999999, 5.669737876522111, 0, 0.5480167241431929, 0.26101339126444145, 0.26101339126444145, 0.0, 0
6306, 1576.2503066062927, 1576.2569839954376, 148.25, 155.25, 1.834055970946379, 0.5520168462172308, 134.046425, 139.73672499999998, 5.669737876522111, 0, 0.5520168462172308, 0.26100409808609015, 0.26100409808609015, 0.0, 0
6307, 1576.5003099441528, 1576.5069868564606, 148.25, 155.75, 1.834055970946379, 0.5480167241431929, 134.046425, 140.14317499999999, 5.669737876522111, 0, 0.5480167241431929, 0.2609989475734622, 0.2609989475734622, 0.0, 0
6308, 1576.7503170967102, 1576.7571103572845, 148.75, 155.75, 1.836056031983398, 0.5520168462172308, 134.452875, 140.14317499999999, 5.678238135929441, 0, 0.5520168462172308, 0.2609933720667428, 0.2609933720667428, 0.0, 0
6309, 1577.0003201961517, 1577.0072844028473, 148.5, 155.75, 1.83205590990936, 0.544016602069155, 134.24965, 140.14317499999999, 5.6612376171147805, 0, 0.544016602069155, 0.2609879304220648, 0.2609879304220648, 0.0, 0
6310, 1577.2503118515015, 1577.2572979927063, 148.75, 155.5, 1.83205590990936, 0.5520168462172308, 134.452875, 139.93994999999998, 5.6612376171147805, 0, 0.5520168462172308, 0.26098601513496433, 0.26098601513496433, 0.0, 0
6311, 1577.5003180503845, 1577.5070464611053, 148.75, 155.5, 1.834055970946379, 0.5520168462172308, 134.452875, 139.93994999999998, 5.669737876522111, 0, 0.5520168462172308, 0.26097253725499314, 0.26097253725499314, 0.0, 0
6312, 1577.7503192424774, 1577.7570958137512, 148.25, 155.25, 1.836056031983398, 0.5500167851802118, 134.046425, 139.73672499999998, 5.678238135929441, 0, 0.5500167851802118, 0.260967955782732, 0.260967955782732, 0.0, 0
6313, 1578.0004320144653, 1578.0094776153564, 148.75, 155.75, 1.8280557878353223, 0.5520168462172308, 134.452875, 140.14317499999999, 5.6442370983001195, 0, 0.5520168462172308, 0.2609662434724953, 0.2609662434724953, 0.0, 0
6314, 1578.2503147125244, 1578.2571120262146, 148.75, 155.0, 1.834055970946379, 0.5600170903653066, 134.452875, 139.5335, 5.669737876522111, 0, 0.5600170903653066, 0.2609637867765109, 0.2609637867765109, 0.0, 0
6315, 1578.5003128051758, 1578.507098197937, 148.25, 155.75, 1.834055970946379, 0.5560169682912687, 134.046425, 140.14317499999999, 5.669737876522111, 0, 0.5560169682912687, 0.2609430807055553, 0.2609430807055553, 0.0, 0
6316, 1578.7503173351288, 1578.7571296691895, 148.5, 155.5, 1.836056031983398, 0.5560169682912687, 134.24965, 139.93994999999998, 5.678238135929441, 0, 0.5560169682912687, 0.2609505802069165, 0.2609505802069165, 0.0, 0
6317, 1579.000316619873, 1579.007113456726, 148.25, 155.25, 1.83205590990936, 0.5540169072542498, 134.046425, 139.73672499999998, 5.6612376171147805, 0, 0.5540169072542498, 0.2609438416299703, 0.2609438416299703, 0.0, 0
6318, 1579.2503094673157, 1579.2569649219513, 148.0, 155.75, 1.834055970946379, 0.5600170903653066, 133.8432, 140.14317499999999, 5.669737876522111, 0, 0.5600170903653066, 0.2609421134607679, 0.2609421134607679, 0.0, 0
6319, 1579.500305891037, 1579.5069286823273, 148.0, 155.75, 1.836056031983398, 0.5600170903653066, 133.8432, 140.14317499999999, 5.678238135929441, 0, 0.5600170903653066, 0.2609287799965472, 0.2609287799965472, 0.0, 0
6320, 1579.7502059936523, 1579.756961107254, 148.0, 155.75, 1.836056031983398, 0.5560169682912687, 133.8432, 140.14317499999999, 5.678238135929441, 0, 0.5560169682912687, 0.2609280409909438, 0.2609280409909438, 0.0, 0
6321, 1580.000320672989, 1580.0071363449097, 148.25, 155.5, 1.83205590990936, 0.5680173345133824, 134.046425, 139.93994999999998, 5.6612376171147805, 0, 0.5680173345133824, 0.260925904524985, 0.260925904524985, 0.0, 0
6322, 1580.2502999305725, 1580.2570552825928, 148.5, 155.5, 1.834055970946379, 0.5580170293282877, 134.24965, 139.93994999999998, 5.669737876522111, 0, 0.5580170293282877, 0.26091994617238257, 0.26091994617238257, 0.0, 0
6323, 1580.5003116130829, 1580.506989479065, 148.5, 155.5, 1.834055970946379, 0.5580170293282877, 134.24965, 139.93994999999998, 5.669737876522111, 0, 0.5580170293282877, 0.2609070849671369, 0.2609070849671369, 0.0, 0
6324, 1580.750316619873, 1580.7571122646332, 148.5, 155.75, 1.836056031983398, 0.5560169682912687, 134.24965, 140.14317499999999, 5.678238135929441, 0, 0.5560169682912687, 0.26090624984960087, 0.26090624984960087, 0.0, 0
6325, 1581.0003192424774, 1581.0071444511414, 149.0, 155.5, 1.83205590990936, 0.5740175176244393, 134.65609999999998, 139.93994999999998, 5.6612376171147805, 0, 0.5740175176244393, 0.2609004508504853, 0.2609004508504853, 0.0, 0
6326, 1581.250316143036, 1581.2571635246277, 148.75, 155.25, 1.834055970946379, 0.5540169072542498, 134.452875, 139.73672499999998, 5.669737876522111, 0, 0.5540169072542498, 0.2608987038092536, 0.2608987038092536, 0.0, 0
6327, 1581.50031042099, 1581.5069451332092, 148.0, 155.25, 1.836056031983398, 0.5580170293282877, 133.8432, 139.73672499999998, 5.678238135929441, 0, 0.5580170293282877, 0.2608854343491309, 0.2608854343491309, 0.0, 0
6328, 1581.7503147125244, 1581.757175207138, 148.75, 155.5, 1.834055970946379, 0.5540169072542498, 134.452875, 139.93994999999998, 5.669737876522111, 0, 0.5540169072542498, 0.2608847585300822, 0.2608847585300822, 0.0, 0
6329, 1582.0003447532654, 1582.007208108902, 148.75, 155.0, 1.83205590990936, 0.5700173955504014, 134.452875, 139.5335, 5.6612376171147805, 0, 0.5700173955504014, 0.2608825943810764, 0.2608825943810764, 0.0, 0
6330, 1582.2503097057343, 1582.2570779323578, 148.25, 155.75, 1.836056031983398, 0.5560169682912687, 134.046425, 140.14317499999999, 5.678238135929441, 0, 0.5560169682912687, 0.2608730033568314, 0.2608730033568314, 0.0, 0
6331, 1582.5003099441528, 1582.5070791244507, 148.75, 155.5, 1.834055970946379, 0.5640172124393446, 134.452875, 139.93994999999998, 5.669737876522111, 0, 0.5640172124393446, 0.2608644714378414, 0.2608644714378414, 0.0, 0
6332, 1582.7503147125244, 1582.7570736408234, 148.75, 155.5, 1.836056031983398, 0.5600170903653066, 134.452875, 139.93994999999998, 5.678238135929441, 0, 0.5600170903653066, 0.2608669517297528, 0.2608669517297528, 0.0, 0
6333, 1583.0003201961517, 1583.0072371959686, 149.0, 155.5, 1.834055970946379, 0.5780176396984771, 134.65609999999998, 139.93994999999998, 5.669737876522111, 0, 0.5780176396984771, 0.26085707581394146, 0.26085707581394146, 0.0, 0
6334, 1583.2503108978271, 1583.2570028305054, 148.75, 155.75, 1.836056031983398, 0.5660172734763634, 134.452875, 140.14317499999999, 5.678238135929441, 0, 0.5660172734763634, 0.2608559135722217, 0.2608559135722217, 0.0, 0
6335, 1583.5003111362457, 1583.5070340633392, 148.5, 155.75, 1.836056031983398, 0.5640172124393446, 134.24965, 140.14317499999999, 5.678238135929441, 0, 0.5640172124393446, 0.26084644581495553, 0.26084644581495553, 0.0, 0
6336, 1583.750316143036, 1583.7570915222168, 148.5, 155.75, 1.838056093020417, 0.5620171514023256, 134.24965, 140.14317499999999, 5.686738395336772, 0, 0.5620171514023256, 0.2608453465340119, 0.2608453465340119, 0.0, 0
6337, 1584.0003204345703, 1584.0070950984955, 148.25, 155.5, 1.836056031983398, 0.5720174565874203, 134.046425, 139.93994999999998, 5.678238135929441, 0, 0.5720174565874203, 0.2608396791250591, 0.2608396791250591, 0.0, 0
6338, 1584.2503113746643, 1584.259289741516, 148.75, 155.75, 1.83205590990936, 0.5620171514023256, 134.452875, 140.14317499999999, 5.6612376171147805, 0, 0.5620171514023256, 0.2608381090338874, 0.2608381090338874, 0.0, 0
6339, 1584.500309228897, 1584.5070793628693, 148.75, 155.5, 1.836056031983398, 0.5600170903653066, 134.452875, 139.93994999999998, 5.678238135929441, 0, 0.5600170903653066, 0.26082845127875487, 0.26082845127875487, 0.0, 0
6340, 1584.7503156661987, 1584.757067680359, 148.75, 155.25, 1.836056031983398, 0.5640172124393446, 134.452875, 139.73672499999998, 5.678238135929441, 0, 0.5640172124393446, 0.26081621278940403, 0.26081621278940403, 0.0, 0
6341, 1585.0003213882446, 1585.007149219513, 148.75, 155.0, 1.836056031983398, 0.5740175176244393, 134.452875, 139.5335, 5.678238135929441, 0, 0.5740175176244393, 0.2608192458373857, 0.2608192458373857, 0.0, 0
6342, 1585.2503108978271, 1585.2572484016418, 148.75, 155.75, 1.838056093020417, 0.5640172124393446, 134.452875, 140.14317499999999, 5.686738395336772, 0, 0.5640172124393446, 0.2608130964435631, 0.2608130964435631, 0.0, 0
6343, 1585.5003077983856, 1585.5069744586945, 148.5, 155.25, 1.838056093020417, 0.5620171514023256, 134.24965, 139.73672499999998, 5.686738395336772, 0, 0.5620171514023256, 0.2608079967131012, 0.2608079967131012, 0.0, 0
6344, 1585.750317811966, 1585.7570378780365, 148.75, 155.75, 1.836056031983398, 0.5580170293282877, 134.452875, 140.14317499999999, 5.678238135929441, 0, 0.5580170293282877, 0.260806514806994, 0.260806514806994, 0.0, 0
6345, 1586.0003187656403, 1586.0071108341217, 148.5, 155.25, 1.836056031983398, 0.5680173345133824, 134.24965, 139.73672499999998, 5.678238135929441, 0, 0.5680173345133824, 0.2608007730644566, 0.2608007730644566, 0.0, 0
6346, 1586.2503116130829, 1586.2569725513458, 148.5, 155.5, 1.838056093020417, 0.5580170293282877, 134.24965, 139.93994999999998, 5.686738395336772, 0, 0.5580170293282877, 0.2607917876973076, 0.2607917876973076, 0.0, 0
6347, 1586.5003151893616, 1586.507086277008, 148.5, 155.75, 1.836056031983398, 0.5640172124393446, 134.24965, 140.14317499999999, 5.678238135929441, 0, 0.5640172124393446, 0.2607870338953191, 0.2607870338953191, 0.0, 0
6348, 1586.7503170967102, 1586.7571127414703, 148.5, 155.5, 1.838056093020417, 0.5660172734763634, 134.24965, 139.93994999999998, 5.686738395336772, 0, 0.5660172734763634, 0.2607854577337001, 0.2607854577337001, 0.0, 0
6349, 1587.0003175735474, 1587.0071222782135, 148.75, 155.75, 1.836056031983398, 0.5580170293282877, 134.452875, 140.14317499999999, 5.678238135929441, 0, 0.5580170293282877, 0.26077614479150313, 0.26077614479150313, 0.0, 0
6350, 1587.25030875206, 1587.2569839954376, 149.0, 155.75, 1.838056093020417, 0.5600170903653066, 134.65609999999998, 140.14317499999999, 5.686738395336772, 0, 0.5600170903653066, 0.26077506113638904, 0.26077506113638904, 0.0, 0
6351, 1587.50031042099, 1587.507019996643, 148.25, 155.0, 1.838056093020417, 0.5580170293282877, 134.046425, 139.5335, 5.686738395336772, 0, 0.5580170293282877, 0.2607657192127384, 0.2607657192127384, 0.0, 0
6352, 1587.750318288803, 1587.7570352554321, 148.75, 155.75, 1.836056031983398, 0.5600170903653066, 134.452875, 140.14317499999999, 5.678238135929441, 0, 0.5600170903653066, 0.26076474037744646, 0.26076474037744646, 0.0, 0
6353, 1588.0003204345703, 1588.0071165561676, 148.75, 156.0, 1.836056031983398, 0.5560169682912687, 134.452875, 140.3464, 5.678238135929441, 0, 0.5560169682912687, 0.2607590196447731, 0.2607590196447731, 0.0, 0
6354, 1588.2503106594086, 1588.2569105625153, 148.75, 155.25, 1.834055970946379, 0.5620171514023256, 134.452875, 139.73672499999998, 5.669737876522111, 0, 0.5620171514023256, 0.26075009395226445, 0.26075009395226445, 0.0, 0
6355, 1588.5003128051758, 1588.5071475505829, 148.75, 155.5, 1.838056093020417, 0.5580170293282877, 134.452875, 139.93994999999998, 5.686738395336772, 0, 0.5580170293282877, 0.2607452242146735, 0.2607452242146735, 0.0, 0
6356, 1588.7503154277802, 1588.7571127414703, 148.75, 155.5, 1.838056093020417, 0.5600170903653066, 134.452875, 139.93994999999998, 5.686738395336772, 0, 0.5600170903653066, 0.26073640782209395, 0.26073640782209395, 0.0, 0
6357, 1589.0003185272217, 1589.00710439682, 148.75, 155.5, 1.836056031983398, 0.5580170293282877, 134.452875, 139.93994999999998, 5.678238135929441, 0, 0.5580170293282877, 0.2607392063026879, 0.2607392063026879, 0.0, 0
6358, 1589.2503118515015, 1589.2569651603699, 149.0, 155.25, 1.838056093020417, 0.5540169072542498, 134.65609999999998, 139.73672499999998, 5.686738395336772, 0, 0.5540169072542498, 0.2607331256030463, 0.2607331256030463, 0.0, 0
6359, 1589.500314950943, 1589.5069689750671, 148.75, 155.75, 1.838056093020417, 0.5580170293282877, 134.452875, 140.14317499999999, 5.686738395336772, 0, 0.5580170293282877, 0.2607243625836162, 0.2607243625836162, 0.0, 0
6360, 1589.7503237724304, 1589.757129907608, 149.0, 155.25, 1.838056093020417, 0.5580170293282877, 134.65609999999998, 139.73672499999998, 5.686738395336772, 0, 0.5580170293282877, 0.2607233980973085, 0.2607233980973085, 0.0, 0
6361, 1590.0003213882446, 1590.0071625709534, 149.0, 155.5, 1.836056031983398, 0.5500167851802118, 134.65609999999998, 139.93994999999998, 5.678238135929441, 0, 0.5500167851802118, 0.26071782495306195, 0.26071782495306195, 0.0, 0
6362, 1590.2503108978271, 1590.2569823265076, 149.0, 155.5, 1.838056093020417, 0.5600170903653066, 134.65609999999998, 139.93994999999998, 5.686738395336772, 0, 0.5600170903653066, 0.26071265273754207, 0.26071265273754207, 0.0, 0
6363, 1590.5003099441528, 1590.5070679187775, 149.0, 155.5, 1.834055970946379, 0.5580170293282877, 134.65609999999998, 139.93994999999998, 5.669737876522111, 0, 0.5580170293282877, 0.260703838198598, 0.260703838198598, 0.0, 0
6364, 1590.7503139972687, 1590.7567415237427, 148.75, 155.25, 1.8400561540574358, 0.5580170293282877, 134.452875, 139.73672499999998, 5.695238654744102, 0, 0.5580170293282877, 0.2607027297153728, 0.2607027297153728, 0.0, 0
6365, 1591.0003163814545, 1591.0071206092834, 149.0, 155.25, 1.836056031983398, 0.542016541032136, 134.65609999999998, 139.73672499999998, 5.678238135929441, 0, 0.542016541032136, 0.26068988788977165, 0.26068988788977165, 0.0, 0
6366, 1591.2503106594086, 1591.2570006847382, 149.0, 155.25, 1.838056093020417, 0.5580170293282877, 134.65609999999998, 139.73672499999998, 5.686738395336772, 0, 0.5580170293282877, 0.26069679713347327, 0.26069679713347327, 0.0, 0
6367, 1591.5003070831299, 1591.5072422027588, 148.75, 155.0, 1.838056093020417, 0.5520168462172308, 134.452875, 139.5335, 5.686738395336772, 0, 0.5520168462172308, 0.2606829544900755, 0.2606829544900755, 0.0, 0
6368, 1591.7503128051758, 1591.7572944164276, 148.75, 155.25, 1.834055970946379, 0.5620171514023256, 134.452875, 139.73672499999998, 5.669737876522111, 0, 0.5620171514023256, 0.2606825726774815, 0.2606825726774815, 0.0, 0
6369, 1592.000320672989, 1592.0072691440582, 148.5, 155.75, 1.838056093020417, 0.544016602069155, 134.24965, 140.14317499999999, 5.686738395336772, 0, 0.544016602069155, 0.2606768372527988, 0.2606768372527988, 0.0, 0
6370, 1592.2503151893616, 1592.256987810135, 149.25, 155.25, 1.838056093020417, 0.5520168462172308, 134.85932499999998, 139.73672499999998, 5.686738395336772, 0, 0.5520168462172308, 0.2606644250825063, 0.2606644250825063, 0.0, 0
6371, 1592.50031208992, 1592.5095720291138, 149.0, 155.25, 1.838056093020417, 0.5600170903653066, 134.65609999999998, 139.73672499999998, 5.686738395336772, 0, 0.5600170903653066, 0.2606677212541193, 0.2606677212541193, 0.0, 0
6372, 1592.7503237724304, 1592.7573583126068, 149.0, 155.0, 1.838056093020417, 0.5580170293282877, 134.65609999999998, 139.5335, 5.686738395336772, 0, 0.5580170293282877, 0.26066179155439784, 0.26066179155439784, 0.0, 0
6373, 1593.0003199577332, 1593.007211446762, 149.0, 155.75, 1.838056093020417, 0.544016602069155, 134.65609999999998, 140.14317499999999, 5.686738395336772, 0, 0.544016602069155, 0.26065682563482895, 0.26065682563482895, 0.0, 0
6374, 1593.2503113746643, 1593.2570114135742, 149.0, 155.5, 1.838056093020417, 0.5600170903653066, 134.65609999999998, 139.93994999999998, 5.686738395336772, 0, 0.5600170903653066, 0.26065178482999585, 0.26065178482999585, 0.0, 0
6375, 1593.50031208992, 1593.507086277008, 149.0, 155.25, 1.838056093020417, 0.5580170293282877, 134.65609999999998, 139.73672499999998, 5.686738395336772, 0, 0.5580170293282877, 0.260646749981575, 0.260646749981575, 0.0, 0
6376, 1593.75031208992, 1593.7571244239807, 149.0, 155.0, 1.8400561540574358, 0.5580170293282877, 134.65609999999998, 139.5335, 5.695238654744102, 0, 0.5580170293282877, 0.2606417276286237, 0.2606417276286237, 0.0, 0
6377, 1594.0003209114075, 1594.0070617198944, 149.0, 155.25, 1.838056093020417, 0.544016602069155, 134.65609999999998, 139.73672499999998, 5.686738395336772, 0, 0.544016602069155, 0.26063679699858966, 0.26063679699858966, 0.0, 0
6378, 1594.250309228897, 1594.2569515705109, 148.75, 155.0, 1.8400561540574358, 0.5520168462172308, 134.452875, 139.5335, 5.695238654744102, 0, 0.5520168462172308, 0.26063548112188073, 0.26063548112188073, 0.0, 0
6379, 1594.5003108978271, 1594.506979227066, 149.25, 154.75, 1.8400561540574358, 0.5560169682912687, 134.85932499999998, 139.330275, 5.695238654744102, 0, 0.5560169682912687, 0.26062638609389666, 0.26062638609389666, 0.0, 0
6380, 1594.7503204345703, 1594.7573773860931, 149.25, 154.75, 1.8400561540574358, 0.5540169072542498, 134.85932499999998, 139.330275, 5.695238654744102, 0, 0.5540169072542498, 0.2606256107766107, 0.2606256107766107, 0.0, 0
6381, 1595.0003187656403, 1595.0072212219238, 149.25, 155.0, 1.8400561540574358, 0.5480167241431929, 134.85932499999998, 139.5335, 5.695238654744102, 0, 0.5480167241431929, 0.2606201829336179, 0.2606201829336179, 0.0, 0
6382, 1595.2503099441528, 1595.2569873332977, 149.0, 155.5, 1.8420562150944548, 0.5500167851802118, 134.65609999999998, 139.93994999999998, 5.703738914151433, 0, 0.5500167851802118, 0.260615244258787, 0.260615244258787, 0.0, 0
6383, 1595.5003113746643, 1595.507081270218, 149.0, 155.0, 1.8420562150944548, 0.5500167851802118, 134.65609999999998, 139.5335, 5.703738914151433, 0, 0.5500167851802118, 0.2606103577332419, 0.2606103577332419, 0.0, 0
6384, 1595.7503180503845, 1595.7572031021118, 149.0, 155.5, 1.8400561540574358, 0.5520168462172308, 134.65609999999998, 139.93994999999998, 5.695238654744102, 0, 0.5520168462172308, 0.260609173950364, 0.260609173950364, 0.0, 0
6385, 1596.0003209114075, 1596.0071754455566, 148.75, 155.5, 1.838056093020417, 0.540016479995117, 134.452875, 139.93994999999998, 5.686738395336772, 0, 0.540016479995117, 0.26060372955326727, 0.26060372955326727, 0.0, 0
6386, 1596.2503070831299, 1596.2570390701294, 148.75, 155.25, 1.838056093020417, 0.5540169072542498, 134.452875, 139.73672499999998, 5.686738395336772, 0, 0.5540169072542498, 0.26059495001372923, 0.26059495001372923, 0.0, 0
6387, 1596.5003080368042, 1596.5069530010223, 149.0, 155.0, 1.8400561540574358, 0.5560169682912687, 134.65609999999998, 139.5335, 5.695238654744102, 0, 0.5560169682912687, 0.26058662088422224, 0.26058662088422224, 0.0, 0
6388, 1596.7503306865692, 1596.7572360038757, 149.0, 155.25, 1.838056093020417, 0.5520168462172308, 134.65609999999998, 139.73672499999998, 5.686738395336772, 0, 0.5520168462172308, 0.26058213148230536, 0.26058213148230536, 0.0, 0
6389, 1597.0003185272217, 1597.0071263313293, 149.25, 155.25, 1.838056093020417, 0.542016541032136, 134.85932499999998, 139.73672499999998, 5.686738395336772, 0, 0.542016541032136, 0.26058085618491944, 0.26058085618491944, 0.0, 0
6390, 1597.2503080368042, 1597.2570457458496, 149.25, 155.0, 1.8400561540574358, 0.5520168462172308, 134.85932499999998, 139.5335, 5.695238654744102, 0, 0.5520168462172308, 0.26057175473756544, 0.26057175473756544, 0.0, 0
6391, 1597.500307559967, 1597.5069813728333, 149.25, 155.25, 1.8400561540574358, 0.5500167851802118, 134.85932499999998, 139.73672499999998, 5.695238654744102, 0, 0.5500167851802118, 0.260567362823263, 0.260567362823263, 0.0, 0
6392, 1597.7503173351288, 1597.7570643424988, 149.0, 155.25, 1.8400561540574358, 0.5500167851802118, 134.65609999999998, 139.73672499999998, 5.695238654744102, 0, 0.5500167851802118, 0.26056619301386874, 0.26056619301386874, 0.0, 0
6393, 1598.0003213882446, 1598.0071959495544, 149.25, 154.75, 1.8400561540574358, 0.542016541032136, 134.85932499999998, 139.330275, 5.695238654744102, 0, 0.542016541032136, 0.26056089294937834, 0.26056089294937834, 0.0, 0
6394, 1598.2503077983856, 1598.2570214271545, 149.5, 155.5, 1.8400561540574358, 0.5560169682912687, 135.06255, 139.93994999999998, 5.695238654744102, 0, 0.5560169682912687, 0.26055603767913027, 0.26055603767913027, 0.0, 0
6395, 1598.500316143036, 1598.5070700645447, 149.0, 154.75, 1.8400561540574358, 0.5540169072542498, 134.65609999999998, 139.330275, 5.695238654744102, 0, 0.5540169072542498, 0.26055114709842186, 0.26055114709842186, 0.0, 0
6396, 1598.7503106594086, 1598.7595064640045, 149.25, 155.0, 1.834055970946379, 0.5540169072542498, 134.85932499999998, 139.5335, 5.669737876522111, 0, 0.5540169072542498, 0.2605462661056883, 0.2605462661056883, 0.0, 0
6397, 1599.0003430843353, 1599.007239818573, 149.0, 155.5, 1.8400561540574358, 0.540016479995117, 134.65609999999998, 139.93994999999998, 5.695238654744102, 0, 0.540016479995117, 0.2605411285741539, 0.2605411285741539, 0.0, 0
6398, 1599.2503106594086, 1599.2570042610168, 149.25, 154.75, 1.8400561540574358, 0.5540169072542498, 134.85932499999998, 139.330275, 5.695238654744102, 0, 0.5540169072542498, 0.2605251801720563, 0.2605251801720563, 0.0, 0
6399, 1599.5003061294556, 1599.5069386959076, 149.0, 155.25, 1.8400561540574358, 0.5520168462172308, 134.65609999999998, 139.73672499999998, 5.695238654744102, 0, 0.5520168462172308, 0.2605328593466041, 0.2605328593466041, 0.0, 0
6400, 1599.7503135204315, 1599.7570271492004, 149.25, 155.0, 1.8400561540574358, 0.5620171514023256, 134.85932499999998, 139.5335, 5.695238654744102, 0, 0.5620171514023256, 0.2605266902895913, 0.2605266902895913, 0.0, 0
6401, 1600.0003199577332, 1600.0071222782135, 149.25, 155.5, 1.838056093020417, 0.5480167241431929, 134.85932499999998, 139.93994999999998, 5.686738395336772, 0, 0.5480167241431929, 0.26052196774611147, 0.26052196774611147, 0.0, 0
6402, 1600.2503118515015, 1600.256961107254, 149.5, 155.0, 1.8420562150944548, 0.5620171514023256, 135.06255, 139.5335, 5.703738914151433, 0, 0.5620171514023256, 0.2605170342665346, 0.2605170342665346, 0.0, 0
6403, 1600.500304222107, 1600.5071408748627, 149.25, 155.0, 1.8400561540574358, 0.5640172124393446, 134.85932499999998, 139.5335, 5.695238654744102, 0, 0.5640172124393446, 0.2605085955399282, 0.2605085955399282, 0.0, 0
6404, 1600.7503190040588, 1600.7570848464966, 149.25, 155.25, 1.8420562150944548, 0.5560169682912687, 134.85932499999998, 139.73672499999998, 5.703738914151433, 0, 0.5560169682912687, 0.2605116438693038, 0.2605116438693038, 0.0, 0
6405, 1601.000325202942, 1601.007337808609, 149.5, 155.5, 1.8400561540574358, 0.5480167241431929, 135.06255, 139.93994999999998, 5.695238654744102, 0, 0.5480167241431929, 0.260502296379471, 0.260502296379471, 0.0, 0
6406, 1601.2503144741058, 1601.2570180892944, 149.0, 155.25, 1.8420562150944548, 0.5580170293282877, 134.65609999999998, 139.73672499999998, 5.703738914151433, 0, 0.5580170293282877, 0.26050165718461216, 0.26050165718461216, 0.0, 0
6407, 1601.5003111362457, 1601.5069737434387, 149.25, 155.0, 1.8420562150944548, 0.5600170903653066, 134.85932499999998, 139.5335, 5.703738914151433, 0, 0.5600170903653066, 0.26049271945375807, 0.26049271945375807, 0.0, 0
6408, 1601.7503118515015, 1601.7569649219513, 149.5, 155.25, 1.8420562150944548, 0.5560169682912687, 135.06255, 139.73672499999998, 5.703738914151433, 0, 0.5560169682912687, 0.26049214290739897, 0.26049214290739897, 0.0, 0
6409, 1602.0003199577332, 1602.0071306228638, 149.25, 155.25, 1.8400561540574358, 0.544016602069155, 134.85932499999998, 139.73672499999998, 5.695238654744102, 0, 0.544016602069155, 0.2604869148804987, 0.2604869148804987, 0.0, 0
6410, 1602.2503111362457, 1602.2569751739502, 149.25, 155.25, 1.8420562150944548, 0.5560169682912687, 134.85932499999998, 139.73672499999998, 5.703738914151433, 0, 0.5560169682912687, 0.26048208547932106, 0.26048208547932106, 0.0, 0
6411, 1602.5003101825714, 1602.5070147514343, 149.5, 155.25, 1.8420562150944548, 0.5560169682912687, 135.06255, 139.73672499999998, 5.703738914151433, 0, 0.5560169682912687, 0.2604736148426312, 0.2604736148426312, 0.0, 0
6412, 1602.7503190040588, 1602.7571506500244, 149.0, 155.25, 1.8420562150944548, 0.5600170903653066, 134.65609999999998, 139.73672499999998, 5.703738914151433, 0, 0.5600170903653066, 0.2604730267687394, 0.2604730267687394, 0.0, 0
6413, 1603.0003135204315, 1603.0071399211884, 149.0, 155.5, 1.8400561540574358, 0.5520168462172308, 134.65609999999998, 139.93994999999998, 5.695238654744102, 0, 0.5520168462172308, 0.2604678262692204, 0.2604678262692204, 0.0, 0
6414, 1603.250309228897, 1603.2570865154266, 149.0, 155.25, 1.8420562150944548, 0.5580170293282877, 134.65609999999998, 139.73672499999998, 5.703738914151433, 0, 0.5580170293282877, 0.2604630262865193, 0.2604630262865193, 0.0, 0
6415, 1603.5003070831299, 1603.5069513320923, 149.25, 155.5, 1.8420562150944548, 0.5620171514023256, 134.85932499999998, 139.93994999999998, 5.703738914151433, 0, 0.5620171514023256, 0.2604545817127004, 0.2604545817127004, 0.0, 0
6416, 1603.750307559967, 1603.7569482326508, 149.5, 155.0, 1.8420562150944548, 0.5540169072542498, 135.06255, 139.5335, 5.703738914151433, 0, 0.5540169072542498, 0.26045402167912357, 0.26045402167912357, 0.0, 0
6417, 1604.0003197193146, 1604.0071504116058, 149.5, 155.5, 1.8400561540574358, 0.5540169072542498, 135.06255, 139.93994999999998, 5.695238654744102, 0, 0.5540169072542498, 0.26044884818349345, 0.26044884818349345, 0.0, 0
6418, 1604.2503097057343, 1604.2569653987885, 149.5, 155.5, 1.8420562150944548, 0.5560169682912687, 135.06255, 139.93994999999998, 5.703738914151433, 0, 0.5560169682912687, 0.2604440756059425, 0.2604440756059425, 0.0, 0
6419, 1604.5003130435944, 1604.5070202350616, 149.5, 155.0, 1.8420562150944548, 0.5580170293282877, 135.06255, 139.5335, 5.703738914151433, 0, 0.5580170293282877, 0.2604356582480136, 0.2604356582480136, 0.0, 0
6420, 1604.7503061294556, 1604.7569427490234, 149.25, 155.25, 1.8420562150944548, 0.5580170293282877, 134.85932499999998, 139.73672499999998, 5.703738914151433, 0, 0.5580170293282877, 0.2604351254115542, 0.2604351254115542, 0.0, 0
6421, 1605.000147819519, 1605.0089120864868, 149.75, 155.5, 1.838056093020417, 0.5500167851802118, 135.265775, 139.93994999999998, 5.686738395336772, 0, 0.5500167851802118, 0.2604299791276361, 0.2604299791276361, 0.0, 0
6422, 1605.2503116130829, 1605.2571511268616, 149.5, 155.25, 1.8440562761314738, 0.5580170293282877, 135.06255, 139.73672499999998, 5.712239173558764, 0, 0.5580170293282877, 0.26042514564209185, 0.26042514564209185, 0.0, 0
6423, 1605.5003080368042, 1605.5069668293, 149.75, 154.75, 1.8440562761314738, 0.5620171514023256, 135.265775, 139.330275, 5.712239173558764, 0, 0.5620171514023256, 0.2604131496456574, 0.2604131496456574, 0.0, 0
6424, 1605.7503197193146, 1605.7571330070496, 149.75, 155.25, 1.8400561540574358, 0.5600170903653066, 135.265775, 139.73672499999998, 5.695238654744102, 0, 0.5600170903653066, 0.2604206053288429, 0.2604206053288429, 0.0, 0
6425, 1606.0003213882446, 1606.0071938037872, 149.5, 155.0, 1.838056093020417, 0.5660172734763634, 135.06255, 139.5335, 5.686738395336772, 0, 0.5660172734763634, 0.26041447351213165, 0.26041447351213165, 0.0, 0
6426, 1606.2503118515015, 1606.2570052146912, 149.75, 155.25, 1.8420562150944548, 0.5600170903653066, 135.265775, 139.73672499999998, 5.703738914151433, 0, 0.5600170903653066, 0.2604022734129323, 0.2604022734129323, 0.0, 0
6427, 1606.5003085136414, 1606.5069439411163, 149.75, 155.0, 1.8420562150944548, 0.5660172734763634, 135.265775, 139.5335, 5.703738914151433, 0, 0.5660172734763634, 0.26039479147256017, 0.26039479147256017, 0.0, 0
6428, 1606.75031042099, 1606.7570505142212, 149.5, 155.25, 1.8420562150944548, 0.5600170903653066, 135.06255, 139.73672499999998, 5.703738914151433, 0, 0.5600170903653066, 0.2603980142899118, 0.2603980142899118, 0.0, 0
6429, 1607.0003175735474, 1607.0072000026703, 149.5, 154.5, 1.8400561540574358, 0.5640172124393446, 135.06255, 139.12705, 5.695238654744102, 0, 0.5640172124393446, 0.26039252685245273, 0.26039252685245273, 0.0, 0
6430, 1607.2503180503845, 1607.2571852207184, 149.5, 154.75, 1.8420562150944548, 0.5620171514023256, 135.06255, 139.330275, 5.703738914151433, 0, 0.5620171514023256, 0.2603878748684956, 0.2603878748684956, 0.0, 0
6431, 1607.5003130435944, 1607.5071892738342, 149.75, 155.0, 1.8420562150944548, 0.5620171514023256, 135.265775, 139.5335, 5.703738914151433, 0, 0.5620171514023256, 0.2603795351547902, 0.2603795351547902, 0.0, 0
6432, 1607.7503163814545, 1607.7571256160736, 149.5, 155.0, 1.8440562761314738, 0.5640172124393446, 135.06255, 139.5335, 5.712239173558764, 0, 0.5640172124393446, 0.26037908349142214, 0.26037908349142214, 0.0, 0
6433, 1608.0003199577332, 1608.0071516036987, 149.75, 154.5, 1.8400561540574358, 0.5700173955504014, 135.265775, 139.12705, 5.695238654744102, 0, 0.5700173955504014, 0.26037410583020915, 0.26037410583020915, 0.0, 0
6434, 1608.2503323554993, 1608.2570838928223, 149.5, 155.0, 1.8440562761314738, 0.5680173345133824, 135.06255, 139.5335, 5.712239173558764, 0, 0.5680173345133824, 0.2603731349696119, 0.2603731349696119, 0.0, 0
6435, 1608.5003116130829, 1608.507027387619, 149.5, 155.5, 1.8420562150944548, 0.5640172124393446, 135.06255, 139.93994999999998, 5.703738914151433, 0, 0.5640172124393446, 0.2603607333619813, 0.2603607333619813, 0.0, 0
6436, 1608.7503139972687, 1608.757372379303, 149.75, 155.0, 1.83205590990936, 0.5640172124393446, 135.265775, 139.5335, 5.6612376171147805, 0, 0.5640172124393446, 0.26036444076540377, 0.26036444076540377, 0.0, 0
6437, 1609.0003144741058, 1609.0070931911469, 149.5, 154.5, 1.8420562150944548, 0.5740175176244393, 135.06255, 139.12705, 5.703738914151433, 0, 0.5740175176244393, 0.2603547407676281, 0.2603547407676281, 0.0, 0
6438, 1609.2503130435944, 1609.257052898407, 149.75, 155.0, 1.8440562761314738, 0.5680173345133824, 135.265775, 139.5335, 5.712239173558764, 0, 0.5680173345133824, 0.2603321626070958, 0.2603321626070958, 0.0, 0
6439, 1609.5003085136414, 1609.5069832801819, 150.0, 154.75, 1.8440562761314738, 0.5640172124393446, 135.469, 139.330275, 5.712239173558764, 0, 0.5640172124393446, 0.2603485186168548, 0.2603485186168548, 0.0, 0
6440, 1609.7503094673157, 1609.7569949626923, 150.0, 155.25, 1.836056031983398, 0.5600170903653066, 135.469, 139.73672499999998, 5.678238135929441, 0, 0.5600170903653066, 0.26034553061097654, 0.26034553061097654, 0.0, 0
6441, 1610.0003187656403, 1610.0071005821228, 149.75, 154.75, 1.8420562150944548, 0.5700173955504014, 135.265775, 139.330275, 5.703738914151433, 0, 0.5700173955504014, 0.2603404125587545, 0.2603404125587545, 0.0, 0
6442, 1610.25031208992, 1610.2569620609283, 149.75, 155.25, 1.8440562761314738, 0.5660172734763634, 135.265775, 139.73672499999998, 5.712239173558764, 0, 0.5660172734763634, 0.2603210150609776, 0.2603210150609776, 0.0, 0
6443, 1610.5003118515015, 1610.5070168972015, 150.0, 155.0, 1.8440562761314738, 0.5620171514023256, 135.469, 139.5335, 5.712239173558764, 0, 0.5620171514023256, 0.26032947655847494, 0.26032947655847494, 0.0, 0
6444, 1610.750316619873, 1610.7568855285645, 150.0, 155.0, 1.8460563371684928, 0.5640172124393446, 135.469, 139.5335, 5.720739432966094, 0, 0.5640172124393446, 0.2603273523990808, 0.2603273523990808, 0.0, 0
6445, 1611.0003168582916, 1611.0071098804474, 150.0, 154.75, 1.8420562150944548, 0.5740175176244393, 135.469, 139.330275, 5.703738914151433, 0, 0.5740175176244393, 0.2603226220075534, 0.2603226220075534, 0.0, 0
6446, 1611.2521169185638, 1611.2610704898834, 150.0, 155.25, 1.838056093020417, 0.5620171514023256, 135.469, 139.73672499999998, 5.686738395336772, 0, 0.5620171514023256, 0.26032172171235146, 0.26032172171235146, 0.0, 0
6447, 1611.5003190040588, 1611.5071630477905, 150.0, 154.5, 1.8440562761314738, 0.5600170903653066, 135.469, 139.12705, 5.712239173558764, 0, 0.5600170903653066, 0.26030905084457956, 0.26030905084457956, 0.0, 0
6448, 1611.7503142356873, 1611.7571680545807, 149.75, 155.25, 1.8460563371684928, 0.5600170903653066, 135.265775, 139.73672499999998, 5.720739432966094, 0, 0.5600170903653066, 0.2602980618758792, 0.2602980618758792, 0.0, 0
6449, 1612.0003221035004, 1612.007220029831, 150.0, 155.0, 1.8440562761314738, 0.5720174565874203, 135.469, 139.5335, 5.712239173558764, 0, 0.5720174565874203, 0.2603056934484762, 0.2603056934484762, 0.0, 0
6450, 1612.2503099441528, 1612.2570023536682, 149.75, 155.0, 1.8440562761314738, 0.5600170903653066, 135.265775, 139.5335, 5.712239173558764, 0, 0.5600170903653066, 0.26030360031125, 0.26030360031125, 0.0, 0
6451, 1612.5003116130829, 1612.5069644451141, 149.5, 154.75, 1.8440562761314738, 0.5560169682912687, 135.06255, 139.330275, 5.712239173558764, 0, 0.5560169682912687, 0.2602950395949044, 0.2602950395949044, 0.0, 0
