seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6452, 1612.7503201961517, 1612.757116317749, 150.0, 154.75, 1.838056093020417, 0.5540169072542498, 135.469, 139.330275, 5.686738395336772, 0, 0.5540169072542498, 0.2602909710732142, 0.2602909710732142, 0.0, 0
6453, 1613.0003221035004, 1613.0072493553162, 150.0, 154.5, 1.8440562761314738, 0.5720174565874203, 135.469, 139.12705, 5.712239173558764, 0, 0.5720174565874203, 0.26028617446992897, 0.26028617446992897, 0.0, 0
6454, 1613.2503099441528, 1613.256980895996, 150.0, 155.25, 1.8460563371684928, 0.5640172124393446, 135.469, 139.73672499999998, 5.720739432966094, 0, 0.5640172124393446, 0.26027060927000534, 0.26027060927000534, 0.0, 0
6455, 1613.5003192424774, 1613.5071516036987, 150.0, 154.75, 1.8460563371684928, 0.5620171514023256, 135.469, 139.330275, 5.720739432966094, 0, 0.5620171514023256, 0.2602787588519675, 0.2602787588519675, 0.0, 0
6456, 1613.7503180503845, 1613.7571947574615, 149.5, 155.25, 1.8440562761314738, 0.5580170293282877, 135.06255, 139.73672499999998, 5.712239173558764, 0, 0.5580170293282877, 0.2602767505907302, 0.2602767505907302, 0.0, 0
6457, 1614.0003201961517, 1614.0072219371796, 149.75, 154.75, 1.8420562150944548, 0.5700173955504014, 135.265775, 139.330275, 5.703738914151433, 0, 0.5700173955504014, 0.2602719232938604, 0.2602719232938604, 0.0, 0
6458, 1614.2503173351288, 1614.2571465969086, 150.0, 154.75, 1.8420562150944548, 0.5580170293282877, 135.469, 139.330275, 5.703738914151433, 0, 0.5580170293282877, 0.26026362758598154, 0.26026362758598154, 0.0, 0
6459, 1614.5003099441528, 1614.5070068836212, 150.0, 155.0, 1.8460563371684928, 0.5540169072542498, 135.469, 139.5335, 5.720739432966094, 0, 0.5540169072542498, 0.26025579007987076, 0.26025579007987076, 0.0, 0
6460, 1614.7503123283386, 1614.7570493221283, 150.0, 154.75, 1.8460563371684928, 0.5560169682912687, 135.469, 139.330275, 5.720739432966094, 0, 0.5560169682912687, 0.2602518779485976, 0.2602518779485976, 0.0, 0
6461, 1615.0003175735474, 1615.0071058273315, 149.75, 154.5, 1.8440562761314738, 0.5700173955504014, 135.265775, 139.12705, 5.712239173558764, 0, 0.5700173955504014, 0.260254964505215, 0.260254964505215, 0.0, 0
6462, 1615.25030875206, 1615.256980895996, 150.25, 155.0, 1.8460563371684928, 0.5580170293282877, 135.672225, 139.5335, 5.720739432966094, 0, 0.5580170293282877, 0.2602496458306689, 0.2602496458306689, 0.0, 0
6463, 1615.5003130435944, 1615.5070567131042, 150.0, 155.0, 1.8460563371684928, 0.5580170293282877, 135.469, 139.5335, 5.720739432966094, 0, 0.5580170293282877, 0.2602416061249322, 0.2602416061249322, 0.0, 0
6464, 1615.7503201961517, 1615.7571198940277, 149.75, 155.0, 1.8440562761314738, 0.5560169682912687, 135.265775, 139.5335, 5.712239173558764, 0, 0.5560169682912687, 0.26024136075202975, 0.26024136075202975, 0.0, 0
6465, 1616.0003163814545, 1616.0071659088135, 150.25, 155.0, 1.8420562150944548, 0.5680173345133824, 135.672225, 139.5335, 5.703738914151433, 0, 0.5680173345133824, 0.2602364226472922, 0.2602364226472922, 0.0, 0
6466, 1616.2503218650818, 1616.2571728229523, 150.0, 155.0, 1.8440562761314738, 0.5600170903653066, 135.469, 139.5335, 5.712239173558764, 0, 0.5600170903653066, 0.260228187259969, 0.260228187259969, 0.0, 0
6467, 1616.5003147125244, 1616.5071442127228, 149.75, 155.0, 1.8460563371684928, 0.5560169682912687, 135.265775, 139.5335, 5.720739432966094, 0, 0.5560169682912687, 0.26022049064699004, 0.26022049064699004, 0.0, 0
6468, 1616.7503151893616, 1616.7579996585846, 149.25, 155.0, 1.8440562761314738, 0.5540169072542498, 134.85932499999998, 139.5335, 5.712239173558764, 0, 0.5540169072542498, 0.26022032292820896, 0.26022032292820896, 0.0, 0
6469, 1617.0003190040588, 1617.0071249008179, 150.0, 154.25, 1.8420562150944548, 0.5600170903653066, 135.469, 138.923825, 5.703738914151433, 0, 0.5600170903653066, 0.2602191925625732, 0.2602191925625732, 0.0, 0
6470, 1617.2503106594086, 1617.2570185661316, 150.25, 154.75, 1.8460563371684928, 0.5580170293282877, 135.672225, 139.330275, 5.720739432966094, 0, 0.5580170293282877, 0.26021058321856216, 0.26021058321856216, 0.0, 0
6471, 1617.50030875206, 1617.5071458816528, 150.25, 155.0, 1.8460563371684928, 0.5560169682912687, 135.672225, 139.5335, 5.720739432966094, 0, 0.5560169682912687, 0.2602030380411371, 0.2602030380411371, 0.0, 0
6472, 1617.7503173351288, 1617.7571396827698, 150.5, 155.0, 1.8460563371684928, 0.5560169682912687, 135.87545, 139.5335, 5.720739432966094, 0, 0.5560169682912687, 0.26020658814981346, 0.26020658814981346, 0.0, 0
6473, 1618.0003163814545, 1618.0071222782135, 150.0, 155.0, 1.8420562150944548, 0.5540169072542498, 135.469, 139.5335, 5.703738914151433, 0, 0.5540169072542498, 0.26020139063027514, 0.26020139063027514, 0.0, 0
6474, 1618.2503101825714, 1618.2569613456726, 150.0, 154.75, 1.8460563371684928, 0.5580170293282877, 135.469, 139.330275, 5.720739432966094, 0, 0.5580170293282877, 0.26019693996862614, 0.26019693996862614, 0.0, 0
6475, 1618.5003125667572, 1618.5071003437042, 150.25, 155.25, 1.8460563371684928, 0.5580170293282877, 135.672225, 139.73672499999998, 5.720739432966094, 0, 0.5580170293282877, 0.26018519895018954, 0.26018519895018954, 0.0, 0
6476, 1618.7503118515015, 1618.7570130825043, 150.0, 155.25, 1.8440562761314738, 0.5540169072542498, 135.469, 139.73672499999998, 5.712239173558764, 0, 0.5540169072542498, 0.26018921549089313, 0.26018921549089313, 0.0, 0
6477, 1619.000316619873, 1619.0071210861206, 149.25, 155.0, 1.8440562761314738, 0.5520168462172308, 134.85932499999998, 139.5335, 5.712239173558764, 0, 0.5520168462172308, 0.2601839143467295, 0.2601839143467295, 0.0, 0
6478, 1619.25030875206, 1619.2569346427917, 149.5, 155.0, 1.8460563371684928, 0.5520168462172308, 135.06255, 139.5335, 5.720739432966094, 0, 0.5520168462172308, 0.2601758853948297, 0.2601758853948297, 0.0, 0
6479, 1619.5003261566162, 1619.5097608566284, 150.25, 155.25, 1.8420562150944548, 0.5520168462172308, 135.672225, 139.73672499999998, 5.703738914151433, 0, 0.5520168462172308, 0.2601720430152099, 0.2601720430152099, 0.0, 0
6480, 1619.7503118515015, 1619.7571949958801, 149.75, 155.25, 1.8460563371684928, 0.5520168462172308, 135.265775, 139.73672499999998, 5.720739432966094, 0, 0.5520168462172308, 0.2601712908937266, 0.2601712908937266, 0.0, 0
6481, 1620.0003199577332, 1620.007185459137, 150.25, 155.25, 1.8440562761314738, 0.5500167851802118, 135.672225, 139.73672499999998, 5.712239173558764, 0, 0.5500167851802118, 0.26015919432716217, 0.26015919432716217, 0.0, 0
6482, 1620.2502110004425, 1620.2569239139557, 150.0, 154.75, 1.8460563371684928, 0.5520168462172308, 135.469, 139.330275, 5.720739432966094, 0, 0.5520168462172308, 0.26016320136248083, 0.26016320136248083, 0.0, 0
6483, 1620.5003066062927, 1620.5069844722748, 150.25, 155.0, 1.8440562761314738, 0.5560169682912687, 135.672225, 139.5335, 5.712239173558764, 0, 0.5560169682912687, 0.26015432792066306, 0.26015432792066306, 0.0, 0
6484, 1620.750318288803, 1620.757178068161, 150.25, 155.0, 1.8460563371684928, 0.5580170293282877, 135.672225, 139.5335, 5.720739432966094, 0, 0.5580170293282877, 0.2601542110376194, 0.2601542110376194, 0.0, 0
6485, 1621.0003168582916, 1621.0071818828583, 150.25, 155.25, 1.8440562761314738, 0.544016602069155, 135.672225, 139.73672499999998, 5.712239173558764, 0, 0.544016602069155, 0.2601457875073194, 0.2601457875073194, 0.0, 0
6486, 1621.2503123283386, 1621.2570095062256, 150.25, 155.0, 1.8460563371684928, 0.5520168462172308, 135.672225, 139.5335, 5.720739432966094, 0, 0.5520168462172308, 0.2601456412188554, 0.2601456412188554, 0.0, 0
6487, 1621.50030875206, 1621.5069715976715, 150.0, 155.25, 1.8440562761314738, 0.5480167241431929, 135.469, 139.73672499999998, 5.712239173558764, 0, 0.5480167241431929, 0.26013723233429076, 0.26013723233429076, 0.0, 0
6488, 1621.7503190040588, 1621.7571258544922, 150.25, 155.0, 1.8440562761314738, 0.5500167851802118, 135.672225, 139.5335, 5.712239173558764, 0, 0.5500167851802118, 0.260137099398829, 0.260137099398829, 0.0, 0
6489, 1622.000322818756, 1622.0071902275085, 150.0, 155.25, 1.8440562761314738, 0.5460166631061739, 135.469, 139.73672499999998, 5.712239173558764, 0, 0.5460166631061739, 0.26012861413965993, 0.26012861413965993, 0.0, 0
6490, 1622.2503204345703, 1622.2570695877075, 150.0, 155.0, 1.8460563371684928, 0.5500167851802118, 135.469, 139.5335, 5.720739432966094, 0, 0.5500167851802118, 0.2601248003228527, 0.2601248003228527, 0.0, 0
6491, 1622.50031208992, 1622.5070295333862, 150.25, 155.0, 1.8460563371684928, 0.5520168462172308, 135.672225, 139.5335, 5.720739432966094, 0, 0.5520168462172308, 0.26012059491381123, 0.26012059491381123, 0.0, 0
6492, 1622.7503185272217, 1622.7570757865906, 150.25, 155.0, 1.8460563371684928, 0.5520168462172308, 135.672225, 139.5335, 5.720739432966094, 0, 0.5520168462172308, 0.26012013672999856, 0.26012013672999856, 0.0, 0
6493, 1623.0003187656403, 1623.0071158409119, 150.25, 154.75, 1.8440562761314738, 0.540016479995117, 135.672225, 139.330275, 5.712239173558764, 0, 0.540016479995117, 0.2601154989127039, 0.2601154989127039, 0.0, 0
6494, 1623.250313282013, 1623.2569739818573, 150.25, 155.0, 1.8480563982055118, 0.5480167241431929, 135.672225, 139.5335, 5.729239692373425, 0, 0.5480167241431929, 0.2601112220176418, 0.2601112220176418, 0.0, 0
6495, 1623.5003175735474, 1623.5070729255676, 150.0, 155.25, 1.8480563982055118, 0.5560169682912687, 135.469, 139.73672499999998, 5.729239692373425, 0, 0.5560169682912687, 0.2601033880529684, 0.2601033880529684, 0.0, 0
6496, 1623.7503209114075, 1623.7572302818298, 149.75, 154.5, 1.8460563371684928, 0.5500167851802118, 135.265775, 139.12705, 5.720739432966094, 0, 0.5500167851802118, 0.2601071340165966, 0.2601071340165966, 0.0, 0
6497, 1624.000316143036, 1624.0071337223053, 150.0, 155.25, 1.8440562761314738, 0.5480167241431929, 135.469, 139.73672499999998, 5.712239173558764, 0, 0.5480167241431929, 0.2601019963992215, 0.2601019963992215, 0.0, 0
6498, 1624.2503073215485, 1624.25701379776, 149.75, 154.75, 1.8440562761314738, 0.5520168462172308, 135.265775, 139.330275, 5.712239173558764, 0, 0.5520168462172308, 0.26009400515431125, 0.26009400515431125, 0.0, 0
6499, 1624.5003085136414, 1624.5069530010223, 150.25, 155.0, 1.8460563371684928, 0.5520168462172308, 135.672225, 139.5335, 5.720739432966094, 0, 0.5520168462172308, 0.26008641821282197, 0.26008641821282197, 0.0, 0
6500, 1624.7503108978271, 1624.7570898532867, 150.25, 155.0, 1.8480563982055118, 0.5520168462172308, 135.672225, 139.5335, 5.729239692373425, 0, 0.5520168462172308, 0.26008267333384794, 0.26008267333384794, 0.0, 0
6501, 1625.000319480896, 1625.0080745220184, 150.25, 155.5, 1.8460563371684928, 0.544016602069155, 135.672225, 139.93994999999998, 5.720739432966094, 0, 0.544016602069155, 0.26008231687811545, 0.26008231687811545, 0.0, 0
6502, 1625.2503099441528, 1625.2570054531097, 150.25, 154.25, 1.8480563982055118, 0.5560169682912687, 135.672225, 138.923825, 5.729239692373425, 0, 0.5560169682912687, 0.2600814341096189, 0.2600814341096189, 0.0, 0
6503, 1625.5003144741058, 1625.5069835186005, 150.25, 155.25, 1.8480563982055118, 0.5600170903653066, 135.672225, 139.73672499999998, 5.729239692373425, 0, 0.5600170903653066, 0.2600732052944714, 0.2600732052944714, 0.0, 0
6504, 1625.75031375885, 1625.7583320140839, 150.25, 154.75, 1.8460563371684928, 0.5520168462172308, 135.672225, 139.330275, 5.720739432966094, 0, 0.5520168462172308, 0.26007325632626177, 0.26007325632626177, 0.0, 0
6505, 1626.000319480896, 1626.007162809372, 150.25, 155.25, 1.8440562761314738, 0.540016479995117, 135.672225, 139.73672499999998, 5.712239173558764, 0, 0.540016479995117, 0.26006856573082615, 0.26006856573082615, 0.0, 0
6506, 1626.25031042099, 1626.2569949626923, 150.0, 154.75, 1.8460563371684928, 0.5580170293282877, 135.469, 139.330275, 5.720739432966094, 0, 0.5580170293282877, 0.2600605839098691, 0.2600605839098691, 0.0, 0
6507, 1626.50030875206, 1626.5069859027863, 150.25, 154.5, 1.8460563371684928, 0.5600170903653066, 135.672225, 139.12705, 5.720739432966094, 0, 0.5600170903653066, 0.2600531370845225, 0.2600531370845225, 0.0, 0
6508, 1626.75031375885, 1626.7571754455566, 150.25, 154.5, 1.8460563371684928, 0.5600170903653066, 135.672225, 139.12705, 5.720739432966094, 0, 0.5600170903653066, 0.26005313426990284, 0.26005313426990284, 0.0, 0
6509, 1627.0003159046173, 1627.0071098804474, 150.0, 155.5, 1.8460563371684928, 0.5460166631061739, 135.469, 139.93994999999998, 5.720739432966094, 0, 0.5460166631061739, 0.26004855932121984, 0.26004855932121984, 0.0, 0
6510, 1627.2503116130829, 1627.2569723129272, 150.0, 154.75, 1.8480563982055118, 0.5520168462172308, 135.469, 139.330275, 5.729239692373425, 0, 0.5520168462172308, 0.26004446963755257, 0.26004446963755257, 0.0, 0
6511, 1627.5003089904785, 1627.5069551467896, 150.25, 155.25, 1.8480563982055118, 0.5580170293282877, 135.672225, 139.73672499999998, 5.729239692373425, 0, 0.5580170293282877, 0.26004042854972553, 0.26004042854972553, 0.0, 0
6512, 1627.750318288803, 1627.7571022510529, 150.25, 154.75, 1.8480563982055118, 0.5560169682912687, 135.672225, 139.330275, 5.729239692373425, 0, 0.5560169682912687, 0.26004009106206993, 0.26004009106206993, 0.0, 0
6513, 1628.0003254413605, 1628.0072329044342, 150.5, 155.25, 1.8460563371684928, 0.5460166631061739, 135.87545, 139.73672499999998, 5.720739432966094, 0, 0.5460166631061739, 0.2600355788733175, 0.2600355788733175, 0.0, 0
6514, 1628.2503025531769, 1628.2570037841797, 150.25, 154.75, 1.8480563982055118, 0.5580170293282877, 135.672225, 139.330275, 5.729239692373425, 0, 0.5580170293282877, 0.2600314247601041, 0.2600314247601041, 0.0, 0
6515, 1628.500247478485, 1628.5070126056671, 150.25, 155.25, 1.8480563982055118, 0.5580170293282877, 135.672225, 139.73672499999998, 5.729239692373425, 0, 0.5580170293282877, 0.26002362813479607, 0.26002362813479607, 0.0, 0
6516, 1628.750313282013, 1628.7570152282715, 150.25, 155.25, 1.8480563982055118, 0.5560169682912687, 135.672225, 139.73672499999998, 5.729239692373425, 0, 0.5560169682912687, 0.2600237147654205, 0.2600237147654205, 0.0, 0
6517, 1629.0003221035004, 1629.0071227550507, 150.25, 155.0, 1.8480563982055118, 0.5460166631061739, 135.672225, 139.5335, 5.729239692373425, 0, 0.5460166631061739, 0.26001918784942646, 0.26001918784942646, 0.0, 0
6518, 1629.2503106594086, 1629.256983757019, 150.25, 154.75, 1.8480563982055118, 0.5560169682912687, 135.672225, 139.330275, 5.729239692373425, 0, 0.5560169682912687, 0.2600151480612176, 0.2600151480612176, 0.0, 0
6519, 1629.50030875206, 1629.5069451332092, 150.0, 155.25, 1.8480563982055118, 0.5620171514023256, 135.469, 139.73672499999998, 5.729239692373425, 0, 0.5620171514023256, 0.26001106953037123, 0.26001106953037123, 0.0, 0
6520, 1629.7503139972687, 1629.7570741176605, 150.25, 155.0, 1.836056031983398, 0.5620171514023256, 135.672225, 139.5335, 5.678238135929441, 0, 0.5620171514023256, 0.26000700026741086, 0.26000700026741086, 0.0, 0
6521, 1630.0003242492676, 1630.0071585178375, 150.25, 155.25, 1.8460563371684928, 0.5540169072542498, 135.672225, 139.73672499999998, 5.720739432966094, 0, 0.5540169072542498, 0.26000240791862694, 0.26000240791862694, 0.0, 0
6522, 1630.2503118515015, 1630.2569625377655, 150.5, 155.25, 1.8480563982055118, 0.5580170293282877, 135.87545, 139.73672499999998, 5.729239692373425, 0, 0.5580170293282877, 0.25997610026583473, 0.25997610026583473, 0.0, 0
6523, 1630.5003089904785, 1630.5069472789764, 150.25, 155.0, 1.8480563982055118, 0.5560169682912687, 135.672225, 139.5335, 5.729239692373425, 0, 0.5560169682912687, 0.25999343177166523, 0.25999343177166523, 0.0, 0
6524, 1630.750321149826, 1630.7567722797394, 150.25, 154.75, 1.8500564592425306, 0.5620171514023256, 135.672225, 139.330275, 5.737739951780755, 0, 0.5620171514023256, 0.25999093417247465, 0.25999093417247465, 0.0, 0
6525, 1631.0003395080566, 1631.0071866512299, 150.0, 154.75, 1.8460563371684928, 0.5540169072542498, 135.469, 139.330275, 5.720739432966094, 0, 0.5540169072542498, 0.25998678969534694, 0.25998678969534694, 0.0, 0
6526, 1631.2503130435944, 1631.257003068924, 150.0, 154.75, 1.8480563982055118, 0.5620171514023256, 135.469, 139.330275, 5.729239692373425, 0, 0.5620171514023256, 0.25998639033610615, 0.25998639033610615, 0.0, 0
6527, 1631.5003101825714, 1631.5069711208344, 150.5, 155.0, 1.8480563982055118, 0.5580170293282877, 135.87545, 139.5335, 5.729239692373425, 0, 0.5580170293282877, 0.25997448447756, 0.25997448447756, 0.0, 0
6528, 1631.7503106594086, 1631.7569115161896, 149.75, 154.5, 1.8500564592425306, 0.5580170293282877, 135.265775, 139.12705, 5.737739951780755, 0, 0.5580170293282877, 0.2599750808746428, 0.2599750808746428, 0.0, 0
6529, 1632.0026407241821, 1632.0105965137482, 149.75, 155.0, 1.8420562150944548, 0.5460166631061739, 135.265775, 139.5335, 5.703738914151433, 0, 0.5460166631061739, 0.25997067473728563, 0.25997067473728563, 0.0, 0
6530, 1632.2503077983856, 1632.2570431232452, 150.25, 155.25, 1.8500564592425306, 0.5580170293282877, 135.672225, 139.73672499999998, 5.737739951780755, 0, 0.5580170293282877, 0.259970135042245, 0.259970135042245, 0.0, 0
6531, 1632.5003070831299, 1632.5069575309753, 150.5, 154.5, 1.8500564592425306, 0.5620171514023256, 135.87545, 139.12705, 5.737739951780755, 0, 0.5620171514023256, 0.259950958283202, 0.259950958283202, 0.0, 0
6532, 1632.7503199577332, 1632.7570734024048, 150.25, 154.5, 1.8500564592425306, 0.5560169682912687, 135.672225, 139.12705, 5.737739951780755, 0, 0.5560169682912687, 0.259963716840133, 0.259963716840133, 0.0, 0
6533, 1633.0003175735474, 1633.0080633163452, 150.0, 155.25, 1.8480563982055118, 0.5520168462172308, 135.469, 139.73672499999998, 5.729239692373425, 0, 0.5520168462172308, 0.2599579707118842, 0.2599579707118842, 0.0, 0
6534, 1633.2503111362457, 1633.2570004463196, 150.25, 154.75, 1.8480563982055118, 0.5620171514023256, 135.672225, 139.330275, 5.729239692373425, 0, 0.5620171514023256, 0.2599540617411833, 0.2599540617411833, 0.0, 0
6535, 1633.5003101825714, 1633.5069818496704, 150.0, 155.0, 1.8500564592425306, 0.5620171514023256, 135.469, 139.5335, 5.737739951780755, 0, 0.5620171514023256, 0.2599462929154974, 0.2599462929154974, 0.0, 0
6536, 1633.7503111362457, 1633.7569329738617, 150.0, 154.75, 1.8500564592425306, 0.5640172124393446, 135.469, 139.330275, 5.737739951780755, 0, 0.5640172124393446, 0.2599428048401293, 0.2599428048401293, 0.0, 0
6537, 1634.0003199577332, 1634.0071856975555, 149.75, 155.5, 1.8480563982055118, 0.5520168462172308, 135.265775, 139.93994999999998, 5.729239692373425, 0, 0.5520168462172308, 0.25994257842656765, 0.25994257842656765, 0.0, 0
6538, 1634.250320672989, 1634.257176399231, 150.5, 154.75, 1.8500564592425306, 0.5580170293282877, 135.87545, 139.330275, 5.737739951780755, 0, 0.5580170293282877, 0.2599381335261164, 0.2599381335261164, 0.0, 0
6539, 1634.500313282013, 1634.5070791244507, 150.0, 155.25, 1.8500564592425306, 0.5580170293282877, 135.469, 139.73672499999998, 5.737739951780755, 0, 0.5580170293282877, 0.2599305208934517, 0.2599305208934517, 0.0, 0
6540, 1634.75031042099, 1634.756926059723, 150.25, 155.0, 1.8500564592425306, 0.5560169682912687, 135.672225, 139.5335, 5.737739951780755, 0, 0.5560169682912687, 0.2599307511303479, 0.2599307511303479, 0.0, 0
6541, 1635.0003159046173, 1635.007141828537, 150.0, 154.75, 1.8480563982055118, 0.5560169682912687, 135.469, 139.330275, 5.729239692373425, 0, 0.5560169682912687, 0.2599263661667166, 0.2599263661667166, 0.0, 0
6542, 1635.2503118515015, 1635.2570004463196, 150.25, 155.25, 1.8500564592425306, 0.5580170293282877, 135.672225, 139.73672499999998, 5.737739951780755, 0, 0.5580170293282877, 0.25992238380084487, 0.25992238380084487, 0.0, 0
6543, 1635.50030875206, 1635.506939649582, 150.25, 155.25, 1.8480563982055118, 0.5620171514023256, 135.672225, 139.73672499999998, 5.729239692373425, 0, 0.5620171514023256, 0.2599147539685056, 0.2599147539685056, 0.0, 0
6544, 1635.7503163814545, 1635.7571096420288, 150.5, 154.5, 1.8500564592425306, 0.5620171514023256, 135.87545, 139.12705, 5.737739951780755, 0, 0.5620171514023256, 0.25991492050545517, 0.25991492050545517, 0.0, 0
6545, 1636.000319480896, 1636.0071280002594, 150.25, 155.0, 1.8480563982055118, 0.5520168462172308, 135.672225, 139.5335, 5.729239692373425, 0, 0.5520168462172308, 0.25990686645455696, 0.25990686645455696, 0.0, 0
6546, 1636.2503180503845, 1636.2571909427643, 150.25, 155.25, 1.8500564592425306, 0.5560169682912687, 135.672225, 139.73672499999998, 5.737739951780755, 0, 0.5560169682912687, 0.25990708582848043, 0.25990708582848043, 0.0, 0
6547, 1636.5003108978271, 1636.5069789886475, 150.0, 154.75, 1.8500564592425306, 0.5580170293282877, 135.469, 139.330275, 5.737739951780755, 0, 0.5580170293282877, 0.25989904107383666, 0.25989904107383666, 0.0, 0
6548, 1636.750316619873, 1636.7571017742157, 150.75, 155.0, 1.8500564592425306, 0.5580170293282877, 136.078675, 139.5335, 5.737739951780755, 0, 0.5580170293282877, 0.25989935958153865, 0.25989935958153865, 0.0, 0
6549, 1637.0003190040588, 1637.0071363449097, 150.25, 155.25, 1.8480563982055118, 0.5540169072542498, 135.672225, 139.73672499999998, 5.729239692373425, 0, 0.5540169072542498, 0.2598950204325945, 0.2598950204325945, 0.0, 0
6550, 1637.2503180503845, 1637.2570066452026, 150.5, 155.0, 1.8500564592425306, 0.5600170903653066, 135.87545, 139.5335, 5.737739951780755, 0, 0.5600170903653066, 0.25989108285582674, 0.25989108285582674, 0.0, 0
6551, 1637.500314950943, 1637.5069859027863, 150.5, 155.0, 1.8520565202795496, 0.5620171514023256, 135.87545, 139.5335, 5.746240211188086, 0, 0.5620171514023256, 0.2598834998962545, 0.2598834998962545, 0.0, 0
6552, 1637.7503170967102, 1637.7570776939392, 149.75, 154.25, 1.8520565202795496, 0.5560169682912687, 135.265775, 138.923825, 5.746240211188086, 0, 0.5560169682912687, 0.259883888656514, 0.259883888656514, 0.0, 0
6553, 1638.0003192424774, 1638.0071187019348, 150.0, 155.25, 1.8500564592425306, 0.5520168462172308, 135.469, 139.73672499999998, 5.737739951780755, 0, 0.5520168462172308, 0.2598833559532103, 0.2598833559532103, 0.0, 0
6554, 1638.2503242492676, 1638.2574524879456, 150.25, 155.0, 1.8500564592425306, 0.5600170903653066, 135.672225, 139.5335, 5.737739951780755, 0, 0.5600170903653066, 0.2598790443206127, 0.2598790443206127, 0.0, 0
6555, 1638.5003111362457, 1638.507034778595, 150.5, 155.25, 1.8500564592425306, 0.5540169072542498, 135.87545, 139.73672499999998, 5.737739951780755, 0, 0.5540169072542498, 0.259871436664465, 0.259871436664465, 0.0, 0
6556, 1638.75031042099, 1638.7569596767426, 150.25, 154.25, 1.8520565202795496, 0.5560169682912687, 135.672225, 138.923825, 5.746240211188086, 0, 0.5560169682912687, 0.25986797830694286, 0.25986797830694286, 0.0, 0
6557, 1639.0003213882446, 1639.007114648819, 150.25, 155.25, 1.8500564592425306, 0.5480167241431929, 135.672225, 139.73672499999998, 5.737739951780755, 0, 0.5480167241431929, 0.2598641745936163, 0.2598641745936163, 0.0, 0
6558, 1639.2503108978271, 1639.2569649219513, 150.5, 155.0, 1.8520565202795496, 0.5580170293282877, 135.87545, 139.5335, 5.746240211188086, 0, 0.5580170293282877, 0.2598640265514618, 0.2598640265514618, 0.0, 0
6559, 1639.500318288803, 1639.5070960521698, 150.5, 155.0, 1.8520565202795496, 0.5560169682912687, 135.87545, 139.5335, 5.746240211188086, 0, 0.5560169682912687, 0.25985609371954865, 0.25985609371954865, 0.0, 0
6560, 1639.7503130435944, 1639.7569386959076, 150.25, 154.5, 1.8500564592425306, 0.5580170293282877, 135.672225, 139.12705, 5.737739951780755, 0, 0.5580170293282877, 0.25985648080106927, 0.25985648080106927, 0.0, 0
6561, 1640.0003218650818, 1640.007114648819, 150.5, 155.0, 1.8480563982055118, 0.5540169072542498, 135.87545, 139.5335, 5.729239692373425, 0, 0.5540169072542498, 0.2598521241764935, 0.2598521241764935, 0.0, 0
6562, 1640.2503154277802, 1640.2594811916351, 150.5, 155.0, 1.8460563371684928, 0.5660172734763634, 135.87545, 139.5335, 5.720739432966094, 0, 0.5660172734763634, 0.2598444752718976, 0.2598444752718976, 0.0, 0
6563, 1640.500336408615, 1640.5072062015533, 150.25, 154.75, 1.8500564592425306, 0.5580170293282877, 135.672225, 139.330275, 5.737739951780755, 0, 0.5580170293282877, 0.2598371851644714, 0.2598371851644714, 0.0, 0
6564, 1640.7503225803375, 1640.7571275234222, 150.0, 154.75, 1.8500564592425306, 0.5580170293282877, 135.469, 139.330275, 5.737739951780755, 0, 0.5580170293282877, 0.2598301272493728, 0.2598301272493728, 0.0, 0
6565, 1641.0003180503845, 1641.0071098804474, 150.25, 155.25, 1.8500564592425306, 0.5540169072542498, 135.672225, 139.73672499999998, 5.737739951780755, 0, 0.5540169072542498, 0.25983424333173843, 0.25983424333173843, 0.0, 0
6566, 1641.2503128051758, 1641.2569828033447, 150.0, 155.0, 1.8500564592425306, 0.5580170293282877, 135.469, 139.5335, 5.737739951780755, 0, 0.5580170293282877, 0.25982960791131404, 0.25982960791131404, 0.0, 0
6567, 1641.5003101825714, 1641.5069370269775, 150.0, 154.5, 1.8500564592425306, 0.5620171514023256, 135.469, 139.12705, 5.737739951780755, 0, 0.5620171514023256, 0.2598258919817482, 0.2598258919817482, 0.0, 0
6568, 1641.7503068447113, 1641.7569098472595, 150.5, 155.0, 1.8520565202795496, 0.5600170903653066, 135.87545, 139.5335, 5.746240211188086, 0, 0.5600170903653066, 0.2598220991780771, 0.2598220991780771, 0.0, 0
6569, 1642.0003190040588, 1642.0071136951447, 150.5, 155.0, 1.8500564592425306, 0.5500167851802118, 135.87545, 139.5335, 5.737739951780755, 0, 0.5500167851802118, 0.25981840240085674, 0.25981840240085674, 0.0, 0
6570, 1642.2503111362457, 1642.2569608688354, 150.5, 154.75, 1.8520565202795496, 0.5580170293282877, 135.87545, 139.330275, 5.746240211188086, 0, 0.5580170293282877, 0.25981831915662923, 0.25981831915662923, 0.0, 0
6571, 1642.5003154277802, 1642.5071127414703, 150.5, 155.0, 1.8500564592425306, 0.5600170903653066, 135.87545, 139.5335, 5.737739951780755, 0, 0.5600170903653066, 0.2598104550267344, 0.2598104550267344, 0.0, 0
6572, 1642.7502660751343, 1642.7570011615753, 150.25, 154.75, 1.8480563982055118, 0.5640172124393446, 135.672225, 139.330275, 5.729239692373425, 0, 0.5640172124393446, 0.25981082064368266, 0.25981082064368266, 0.0, 0
6573, 1643.000319480896, 1643.0073082447052, 150.0, 155.0, 1.8480563982055118, 0.5480167241431929, 135.469, 139.5335, 5.729239692373425, 0, 0.5480167241431929, 0.2598027510822618, 0.2598027510822618, 0.0, 0
6574, 1643.2503077983856, 1643.256959438324, 150.25, 155.0, 1.8520565202795496, 0.5580170293282877, 135.672225, 139.5335, 5.746240211188086, 0, 0.5580170293282877, 0.2597956542804454, 0.2597956542804454, 0.0, 0
6575, 1643.5003111362457, 1643.5069949626923, 150.0, 154.75, 1.8520565202795496, 0.5580170293282877, 135.469, 139.330275, 5.746240211188086, 0, 0.5580170293282877, 0.2597924377346743, 0.2597924377346743, 0.0, 0
6576, 1643.7503123283386, 1643.7569155693054, 150.5, 155.0, 1.8520565202795496, 0.5620171514023256, 135.87545, 139.5335, 5.746240211188086, 0, 0.5620171514023256, 0.25979621800265207, 0.25979621800265207, 0.0, 0
6577, 1644.0003185272217, 1644.0071096420288, 150.5, 155.25, 1.8500564592425306, 0.5460166631061739, 135.87545, 139.73672499999998, 5.737739951780755, 0, 0.5460166631061739, 0.25979168396160546, 0.25979168396160546, 0.0, 0
6578, 1644.2503106594086, 1644.2570061683655, 150.5, 155.0, 1.8500564592425306, 0.5580170293282877, 135.87545, 139.5335, 5.737739951780755, 0, 0.5580170293282877, 0.25978794288531404, 0.25978794288531404, 0.0, 0
6579, 1644.500146150589, 1644.506923675537, 150.5, 154.25, 1.8500564592425306, 0.5620171514023256, 135.87545, 138.923825, 5.737739951780755, 0, 0.5620171514023256, 0.25978042993741113, 0.25978042993741113, 0.0, 0
6580, 1644.7503123283386, 1644.7569983005524, 150.75, 154.5, 1.8540565813165686, 0.5580170293282877, 136.078675, 139.12705, 5.754740470595417, 0, 0.5580170293282877, 0.25977710814407473, 0.25977710814407473, 0.0, 0
6581, 1645.0003197193146, 1645.0070660114288, 150.5, 155.0, 1.8520565202795496, 0.5460166631061739, 135.87545, 139.5335, 5.746240211188086, 0, 0.5460166631061739, 0.25977352838216916, 0.25977352838216916, 0.0, 0
6582, 1645.2503175735474, 1645.257140159607, 150.25, 154.5, 1.8540565813165686, 0.5620171514023256, 135.672225, 139.12705, 5.754740470595417, 0, 0.5620171514023256, 0.2597772960138123, 0.2597772960138123, 0.0, 0
6583, 1645.5003111362457, 1645.5069663524628, 150.5, 154.75, 1.8540565813165686, 0.5580170293282877, 135.87545, 139.330275, 5.754740470595417, 0, 0.5580170293282877, 0.25976910024370525, 0.25976910024370525, 0.0, 0
6584, 1645.7503185272217, 1645.7571001052856, 150.5, 154.75, 1.8520565202795496, 0.5580170293282877, 135.87545, 139.330275, 5.746240211188086, 0, 0.5580170293282877, 0.25976966240924426, 0.25976966240924426, 0.0, 0
6585, 1646.000319480896, 1646.0071473121643, 150.5, 155.25, 1.8520565202795496, 0.5500167851802118, 135.87545, 139.73672499999998, 5.746240211188086, 0, 0.5500167851802118, 0.2597654397124174, 0.2597654397124174, 0.0, 0
6586, 1646.2503147125244, 1646.2571046352386, 150.5, 155.0, 1.8520565202795496, 0.5560169682912687, 135.87545, 139.5335, 5.746240211188086, 0, 0.5560169682912687, 0.25975801476495874, 0.25975801476495874, 0.0, 0
6587, 1646.5000789165497, 1646.5083074569702, 150.75, 154.75, 1.8500564592425306, 0.5620171514023256, 136.078675, 139.330275, 5.737739951780755, 0, 0.5620171514023256, 0.25975473045194875, 0.25975473045194875, 0.0, 0
6588, 1646.7502439022064, 1646.7570412158966, 151.0, 154.75, 1.8520565202795496, 0.5580170293282877, 136.28189999999998, 139.330275, 5.746240211188086, 0, 0.5580170293282877, 0.259750928388641, 0.259750928388641, 0.0, 0
6589, 1647.000319480896, 1647.0071187019348, 151.0, 154.75, 1.8520565202795496, 0.544016602069155, 136.28189999999998, 139.330275, 5.746240211188086, 0, 0.544016602069155, 0.2597435653400666, 0.2597435653400666, 0.0, 0
6590, 1647.2503128051758, 1647.2569980621338, 150.75, 154.5, 1.8540565813165686, 0.5620171514023256, 136.078675, 139.12705, 5.754740470595417, 0, 0.5620171514023256, 0.2597440816358336, 0.2597440816358336, 0.0, 0
6591, 1647.5003135204315, 1647.5071499347687, 150.5, 154.5, 1.8540565813165686, 0.5580170293282877, 135.87545, 139.12705, 5.754740470595417, 0, 0.5580170293282877, 0.2597400698205554, 0.2597400698205554, 0.0, 0
6592, 1647.7503199577332, 1647.7571275234222, 150.75, 154.75, 1.8520565202795496, 0.5600170903653066, 136.078675, 139.330275, 5.746240211188086, 0, 0.5600170903653066, 0.2597402399435538, 0.2597402399435538, 0.0, 0
6593, 1648.0003197193146, 1648.007135629654, 150.25, 155.0, 1.8520565202795496, 0.5480167241431929, 135.672225, 139.5335, 5.746240211188086, 0, 0.5480167241431929, 0.25973610237205236, 0.25973610237205236, 0.0, 0
6594, 1648.2503113746643, 1648.2580380439758, 150.75, 154.5, 1.8540565813165686, 0.5540169072542498, 136.078675, 139.12705, 5.754740470595417, 0, 0.5540169072542498, 0.2597287186917079, 0.2597287186917079, 0.0, 0
6595, 1648.50031375885, 1648.5070354938507, 149.75, 154.5, 1.8540565813165686, 0.5580170293282877, 135.265775, 139.12705, 5.754740470595417, 0, 0.5580170293282877, 0.2597255659914275, 0.2597255659914275, 0.0, 0
6596, 1648.7503216266632, 1648.757158279419, 150.25, 154.25, 1.8520565202795496, 0.5560169682912687, 135.672225, 138.923825, 5.746240211188086, 0, 0.5560169682912687, 0.2597256773433756, 0.2597256773433756, 0.0, 0
6597, 1649.0003190040588, 1649.0072796344757, 150.25, 154.75, 1.8500564592425306, 0.5460166631061739, 135.672225, 139.330275, 5.737739951780755, 0, 0.5460166631061739, 0.25972156619242526, 0.25972156619242526, 0.0, 0
6598, 1649.2503099441528, 1649.2569649219513, 150.75, 154.5, 1.8540565813165686, 0.5620171514023256, 136.078675, 139.12705, 5.754740470595417, 0, 0.5620171514023256, 0.2597141169026038, 0.2597141169026038, 0.0, 0
6599, 1649.500318288803, 1649.5075283050537, 150.5, 154.75, 1.8520565202795496, 0.5540169072542498, 135.87545, 139.330275, 5.746240211188086, 0, 0.5540169072542498, 0.2597072915941254, 0.2597072915941254, 0.0, 0
6600, 1649.75030875206, 1649.7569861412048, 150.5, 154.5, 1.8540565813165686, 0.5660172734763634, 135.87545, 139.12705, 5.754740470595417, 0, 0.5660172734763634, 0.25971151622258404, 0.25971151622258404, 0.0, 0
6601, 1650.0003218650818, 1650.007223367691, 150.5, 155.0, 1.8520565202795496, 0.5480167241431929, 135.87545, 139.5335, 5.746240211188086, 0, 0.5480167241431929, 0.25970338255301684, 0.25970338255301684, 0.0, 0
6602, 1650.2503085136414, 1650.2569801807404, 150.5, 154.75, 1.8540565813165686, 0.5580170293282877, 135.87545, 139.330275, 5.754740470595417, 0, 0.5580170293282877, 0.2597039570415589, 0.2597039570415589, 0.0, 0
6603, 1650.5003108978271, 1650.5069329738617, 150.5, 154.5, 1.8540565813165686, 0.5620171514023256, 135.87545, 139.12705, 5.754740470595417, 0, 0.5620171514023256, 0.2596962269911245, 0.2596962269911245, 0.0, 0
6604, 1650.750327348709, 1650.7573533058167, 150.5, 154.75, 1.8520565202795496, 0.5560169682912687, 135.87545, 139.330275, 5.746240211188086, 0, 0.5560169682912687, 0.259696860697634, 0.259696860697634, 0.0, 0
6605, 1651.000325202942, 1651.0072660446167, 150.0, 155.25, 1.8520565202795496, 0.5480167241431929, 135.469, 139.73672499999998, 5.746240211188086, 0, 0.5480167241431929, 0.2596927500829267, 0.2596927500829267, 0.0, 0
6606, 1651.2503116130829, 1651.2570118904114, 150.5, 154.75, 1.8540565813165686, 0.5540169072542498, 135.87545, 139.330275, 5.754740470595417, 0, 0.5540169072542498, 0.25968543342892403, 0.25968543342892403, 0.0, 0
6607, 1651.5003085136414, 1651.5069575309753, 150.5, 154.75, 1.8540565813165686, 0.5580170293282877, 135.87545, 139.330275, 5.754740470595417, 0, 0.5580170293282877, 0.2596823453871515, 0.2596823453871515, 0.0, 0
6608, 1651.750307559967, 1651.756933927536, 150.75, 154.75, 1.8540565813165686, 0.5600170903653066, 136.078675, 139.330275, 5.754740470595417, 0, 0.5600170903653066, 0.2596825216897578, 0.2596825216897578, 0.0, 0
6609, 1652.0003173351288, 1652.007137298584, 150.25, 154.75, 1.8500564592425306, 0.5480167241431929, 135.672225, 139.330275, 5.737739951780755, 0, 0.5480167241431929, 0.25967856258947464, 0.25967856258947464, 0.0, 0
6610, 1652.2503070831299, 1652.2569949626923, 150.5, 154.25, 1.8540565813165686, 0.5580170293282877, 135.87545, 138.923825, 5.754740470595417, 0, 0.5580170293282877, 0.2596748722384703, 0.2596748722384703, 0.0, 0
6611, 1652.5003263950348, 1652.507200717926, 150.25, 154.25, 1.8540565813165686, 0.5580170293282877, 135.672225, 138.923825, 5.754740470595417, 0, 0.5580170293282877, 0.2596639310486317, 0.2596639310486317, 0.0, 0
6612, 1652.7503218650818, 1652.757306098938, 150.25, 154.25, 1.8520565202795496, 0.5580170293282877, 135.672225, 138.923825, 5.746240211188086, 0, 0.5580170293282877, 0.25966874730342937, 0.25966874730342937, 0.0, 0
6613, 1653.0003199577332, 1653.0074090957642, 150.25, 154.75, 1.8520565202795496, 0.544016602069155, 135.672225, 139.330275, 5.746240211188086, 0, 0.544016602069155, 0.25966424204638017, 0.25966424204638017, 0.0, 0
6614, 1653.2503156661987, 1653.257136106491, 150.25, 154.75, 1.8520565202795496, 0.5580170293282877, 135.672225, 139.330275, 5.746240211188086, 0, 0.5580170293282877, 0.25965700981227613, 0.25965700981227613, 0.0, 0
6615, 1653.5003139972687, 1653.507315158844, 150.5, 154.25, 1.8560566423535876, 0.5600170903653066, 135.87545, 138.923825, 5.763240730002747, 0, 0.5600170903653066, 0.25965387417906527, 0.25965387417906527, 0.0, 0
6616, 1653.7503175735474, 1653.7572176456451, 150.25, 154.75, 1.8540565813165686, 0.5560169682912687, 135.672225, 139.330275, 5.754740470595417, 0, 0.5560169682912687, 0.2596504865240554, 0.2596504865240554, 0.0, 0
6617, 1654.0003197193146, 1654.0074081420898, 150.5, 155.25, 1.8520565202795496, 0.5460166631061739, 135.87545, 139.73672499999998, 5.746240211188086, 0, 0.5460166631061739, 0.2596544440378068, 0.2596544440378068, 0.0, 0
6618, 1654.250313282013, 1654.2571544647217, 151.0, 154.0, 1.8520565202795496, 0.5580170293282877, 136.28189999999998, 138.7206, 5.746240211188086, 0, 0.5580170293282877, 0.2596462654581053, 0.2596462654581053, 0.0, 0
6619, 1654.500314950943, 1654.507182598114, 150.5, 154.25, 1.8540565813165686, 0.5580170293282877, 135.87545, 138.923825, 5.754740470595417, 0, 0.5580170293282877, 0.25963945241676, 0.25963945241676, 0.0, 0
6620, 1654.7503123283386, 1654.7572574615479, 150.5, 154.5, 1.8540565813165686, 0.5600170903653066, 135.87545, 139.12705, 5.754740470595417, 0, 0.5600170903653066, 0.2596363942398483, 0.2596363942398483, 0.0, 0
6621, 1655.0003199577332, 1655.007245540619, 150.25, 154.75, 1.8540565813165686, 0.5480167241431929, 135.672225, 139.330275, 5.754740470595417, 0, 0.5480167241431929, 0.2596366395335785, 0.2596366395335785, 0.0, 0
6622, 1655.250103712082, 1655.2569122314453, 150.5, 154.25, 1.8540565813165686, 0.5600170903653066, 135.87545, 138.923825, 5.754740470595417, 0, 0.5600170903653066, 0.259632751809189, 0.259632751809189, 0.0, 0
6623, 1655.500316143036, 1655.5072362422943, 150.5, 155.0, 1.8540565813165686, 0.5640172124393446, 135.87545, 139.5335, 5.754740470595417, 0, 0.5640172124393446, 0.2596293041597697, 0.2596293041597697, 0.0, 0
6624, 1655.7503185272217, 1655.7571046352386, 150.75, 154.75, 1.8540565813165686, 0.5580170293282877, 136.078675, 139.330275, 5.754740470595417, 0, 0.5580170293282877, 0.25962582074454943, 0.25962582074454943, 0.0, 0
6625, 1656.0003180503845, 1656.007114648819, 150.5, 155.25, 1.8520565202795496, 0.5520168462172308, 135.87545, 139.73672499999998, 5.746240211188086, 0, 0.5520168462172308, 0.25962234522784655, 0.25962234522784655, 0.0, 0
6626, 1656.2503113746643, 1656.2569851875305, 150.25, 155.0, 1.8540565813165686, 0.5540169072542498, 135.672225, 139.5335, 5.754740470595417, 0, 0.5540169072542498, 0.25961878670093697, 0.25961878670093697, 0.0, 0
6627, 1656.5003094673157, 1656.5071425437927, 150.5, 154.75, 1.8540565813165686, 0.5560169682912687, 135.87545, 139.330275, 5.754740470595417, 0, 0.5560169682912687, 0.2596116280518217, 0.2596116280518217, 0.0, 0
6628, 1656.7503154277802, 1656.7570052146912, 150.75, 154.25, 1.8540565813165686, 0.5600170903653066, 136.078675, 138.923825, 5.754740470595417, 0, 0.5600170903653066, 0.25961234735010663, 0.25961234735010663, 0.0, 0
6629, 1657.001177072525, 1657.0103273391724, 150.0, 154.75, 1.8480563982055118, 0.5480167241431929, 135.469, 139.330275, 5.729239692373425, 0, 0.5480167241431929, 0.259608454305976, 0.259608454305976, 0.0, 0
6630, 1657.2501425743103, 1657.256982088089, 150.75, 154.75, 1.8560566423535876, 0.5540169072542498, 136.078675, 139.330275, 5.763240730002747, 0, 0.5540169072542498, 0.2596047815011495, 0.2596047815011495, 0.0, 0
6631, 1657.5003199577332, 1657.5070328712463, 150.75, 154.75, 1.8520565202795496, 0.5620171514023256, 136.078675, 139.330275, 5.746240211188086, 0, 0.5620171514023256, 0.25959034193557073, 0.25959034193557073, 0.0, 0
6632, 1657.7503163814545, 1657.7570867538452, 150.75, 154.5, 1.8560566423535876, 0.5580170293282877, 136.078675, 139.12705, 5.763240730002747, 0, 0.5580170293282877, 0.2596030470163022, 0.2596030470163022, 0.0, 0
6633, 1658.0003154277802, 1658.0071239471436, 150.5, 155.0, 1.8540565813165686, 0.5620171514023256, 135.87545, 139.5335, 5.754740470595417, 0, 0.5620171514023256, 0.25959051164132063, 0.25959051164132063, 0.0, 0
6634, 1658.2503116130829, 1658.2570807933807, 150.5, 154.5, 1.8560566423535876, 0.5580170293282877, 135.87545, 139.12705, 5.763240730002747, 0, 0.5580170293282877, 0.2595955186626959, 0.2595955186626959, 0.0, 0
6635, 1658.5003144741058, 1658.5070836544037, 150.5, 154.0, 1.8560566423535876, 0.5540169072542498, 135.87545, 138.7206, 5.763240730002747, 0, 0.5540169072542498, 0.2595875166343369, 0.2595875166343369, 0.0, 0
6636, 1658.75031042099, 1658.7569873332977, 150.5, 154.75, 1.8540565813165686, 0.5560169682912687, 135.87545, 139.330275, 5.754740470595417, 0, 0.5560169682912687, 0.25958836161617427, 0.25958836161617427, 0.0, 0
6637, 1659.000251531601, 1659.0071001052856, 150.5, 154.75, 1.8540565813165686, 0.5580170293282877, 135.87545, 139.330275, 5.754740470595417, 0, 0.5580170293282877, 0.2595844189800047, 0.2595844189800047, 0.0, 0
6638, 1659.2503180503845, 1659.2571787834167, 150.25, 154.5, 1.8560566423535876, 0.5620171514023256, 135.672225, 139.12705, 5.763240730002747, 0, 0.5620171514023256, 0.25957727328779967, 0.25957727328779967, 0.0, 0
6639, 1659.50031042099, 1659.5069286823273, 150.75, 154.5, 1.8560566423535876, 0.5600170903653066, 136.078675, 139.12705, 5.763240730002747, 0, 0.5600170903653066, 0.25957435388149364, 0.25957435388149364, 0.0, 0
6640, 1659.750309228897, 1659.7570135593414, 150.5, 154.75, 1.8560566423535876, 0.5580170293282877, 135.87545, 139.330275, 5.763240730002747, 0, 0.5580170293282877, 0.2595747016891323, 0.2595747016891323, 0.0, 0
6641, 1660.0003192424774, 1660.0073239803314, 150.5, 154.75, 1.8520565202795496, 0.5620171514023256, 135.87545, 139.330275, 5.746240211188086, 0, 0.5620171514023256, 0.25957091040974234, 0.25957091040974234, 0.0, 0
6642, 1660.2503066062927, 1660.2570052146912, 150.75, 154.25, 1.8540565813165686, 0.5620171514023256, 136.078675, 138.923825, 5.754740470595417, 0, 0.5620171514023256, 0.2595673910271472, 0.2595673910271472, 0.0, 0
6643, 1660.5003094673157, 1660.5069799423218, 149.75, 154.75, 1.8560566423535876, 0.5580170293282877, 135.265775, 139.330275, 5.763240730002747, 0, 0.5580170293282877, 0.2595565295846498, 0.2595565295846498, 0.0, 0
6644, 1660.750321149826, 1660.7570877075195, 150.25, 155.0, 1.8560566423535876, 0.5660172734763634, 135.672225, 139.5335, 5.763240730002747, 0, 0.5660172734763634, 0.25955782215228496, 0.25955782215228496, 0.0, 0
6645, 1661.0003180503845, 1661.0073573589325, 150.5, 154.5, 1.8540565813165686, 0.5620171514023256, 135.87545, 139.12705, 5.754740470595417, 0, 0.5620171514023256, 0.25955775233330414, 0.25955775233330414, 0.0, 0
6646, 1661.2503204345703, 1661.2571215629578, 150.75, 154.75, 1.8560566423535876, 0.5620171514023256, 136.078675, 139.330275, 5.763240730002747, 0, 0.5620171514023256, 0.2595539444802739, 0.2595539444802739, 0.0, 0
6647, 1661.5003101825714, 1661.5070173740387, 150.5, 154.75, 1.8560566423535876, 0.5660172734763634, 135.87545, 139.330275, 5.763240730002747, 0, 0.5660172734763634, 0.25954692600349105, 0.25954692600349105, 0.0, 0
6648, 1661.750300168991, 1661.7570111751556, 150.75, 154.75, 1.8560566423535876, 0.5600170903653066, 136.078675, 139.330275, 5.763240730002747, 0, 0.5600170903653066, 0.25954774929657987, 0.25954774929657987, 0.0, 0
6649, 1662.0003180503845, 1662.0072946548462, 150.75, 154.25, 1.8540565813165686, 0.5740175176244393, 136.078675, 138.923825, 5.754740470595417, 0, 0.5740175176244393, 0.25954395939285035, 0.25954395939285035, 0.0, 0
6650, 1662.2503066062927, 1662.2569777965546, 150.75, 154.75, 1.8560566423535876, 0.5660172734763634, 136.078675, 139.330275, 5.763240730002747, 0, 0.5660172734763634, 0.2595405693620201, 0.2595405693620201, 0.0, 0
6651, 1662.5003094673157, 1662.5070090293884, 150.75, 154.75, 1.8560566423535876, 0.5660172734763634, 136.078675, 139.330275, 5.763240730002747, 0, 0.5660172734763634, 0.2595335323232071, 0.2595335323232071, 0.0, 0
6652, 1662.750318288803, 1662.7570972442627, 150.5, 154.75, 1.8560566423535876, 0.5640172124393446, 135.87545, 139.330275, 5.763240730002747, 0, 0.5640172124393446, 0.259534378206002, 0.259534378206002, 0.0, 0
6653, 1663.0003187656403, 1663.0072932243347, 150.5, 154.5, 1.8520565202795496, 0.5760175786614582, 135.87545, 139.12705, 5.746240211188086, 0, 0.5760175786614582, 0.25953060899652414, 0.25953060899652414, 0.0, 0
6654, 1663.2501995563507, 1663.2585320472717, 150.5, 154.25, 1.8520565202795496, 0.5640172124393446, 135.87545, 138.923825, 5.746240211188086, 0, 0.5640172124393446, 0.2595271507049688, 0.2595271507049688, 0.0, 0
6655, 1663.5003151893616, 1663.507328748703, 150.5, 154.5, 1.8560566423535876, 0.5660172734763634, 135.87545, 139.12705, 5.763240730002747, 0, 0.5660172734763634, 0.2595162643119764, 0.2595162643119764, 0.0, 0
6656, 1663.7503111362457, 1663.75697183609, 150.75, 155.0, 1.8560566423535876, 0.5680173345133824, 136.078675, 139.5335, 5.763240730002747, 0, 0.5680173345133824, 0.2595139223392948, 0.2595139223392948, 0.0, 0
6657, 1664.0003209114075, 1664.0072937011719, 150.5, 154.25, 1.8560566423535876, 0.5780176396984771, 135.87545, 138.923825, 5.763240730002747, 0, 0.5780176396984771, 0.2595180939160713, 0.2595180939160713, 0.0, 0
6658, 1664.2503106594086, 1664.2569818496704, 151.0, 154.5, 1.8560566423535876, 0.5660172734763634, 136.28189999999998, 139.12705, 5.763240730002747, 0, 0.5660172734763634, 0.2595139954739665, 0.2595139954739665, 0.0, 0
6659, 1664.50031208992, 1664.50812625885, 150.5, 154.5, 1.8580567033906066, 0.5660172734763634, 135.87545, 139.12705, 5.771740989410078, 0, 0.5660172734763634, 0.259510772899862, 0.259510772899862, 0.0, 0
6660, 1664.7503094673157, 1664.7569649219513, 150.75, 154.75, 1.8560566423535876, 0.5620171514023256, 136.078675, 139.330275, 5.763240730002747, 0, 0.5620171514023256, 0.2595075626833463, 0.2595075626833463, 0.0, 0
6661, 1665.000318288803, 1665.0072779655457, 150.75, 154.25, 1.8560566423535876, 0.5720174565874203, 136.078675, 138.923825, 5.763240730002747, 0, 0.5720174565874203, 0.2595079656229231, 0.2595079656229231, 0.0, 0
6662, 1665.2503077983856, 1665.256962299347, 150.25, 154.75, 1.8580567033906066, 0.5600170903653066, 135.672225, 139.330275, 5.771740989410078, 0, 0.5600170903653066, 0.25950050307020334, 0.25950050307020334, 0.0, 0
6663, 1665.5003118515015, 1665.507116317749, 151.0, 154.5, 1.8580567033906066, 0.5620171514023256, 136.28189999999998, 139.12705, 5.771740989410078, 0, 0.5620171514023256, 0.25949774948684023, 0.25949774948684023, 0.0, 0
6664, 1665.750313282013, 1665.7568488121033, 150.75, 154.75, 1.8560566423535876, 0.5640172124393446, 136.078675, 139.330275, 5.763240730002747, 0, 0.5640172124393446, 0.25949821631055414, 0.25949821631055414, 0.0, 0
6665, 1666.0003216266632, 1666.0072040557861, 150.75, 154.5, 1.8560566423535876, 0.5720174565874203, 136.078675, 139.12705, 5.763240730002747, 0, 0.5720174565874203, 0.2594944628845255, 0.2594944628845255, 0.0, 0
6666, 1666.2503101825714, 1666.2569761276245, 151.0, 154.25, 1.8580567033906066, 0.5580170293282877, 136.28189999999998, 138.923825, 5.771740989410078, 0, 0.5580170293282877, 0.25948745800069517, 0.25948745800069517, 0.0, 0
6667, 1666.5003101825714, 1666.5069670677185, 150.75, 154.25, 1.8560566423535876, 0.5640172124393446, 136.078675, 138.923825, 5.763240730002747, 0, 0.5640172124393446, 0.25948468401121616, 0.25948468401121616, 0.0, 0
6668, 1666.7503180503845, 1666.757075548172, 150.5, 154.5, 1.8560566423535876, 0.5560169682912687, 135.87545, 139.12705, 5.763240730002747, 0, 0.5560169682912687, 0.2594850840438383, 0.2594850840438383, 0.0, 0
6669, 1667.0003185272217, 1667.0071132183075, 150.5, 154.25, 1.8560566423535876, 0.5700173955504014, 135.87545, 138.923825, 5.763240730002747, 0, 0.5700173955504014, 0.2594776577479969, 0.2594776577479969, 0.0, 0
6670, 1667.2503151893616, 1667.2569999694824, 150.75, 154.75, 1.8580567033906066, 0.5600170903653066, 136.078675, 139.330275, 5.771740989410078, 0, 0.5600170903653066, 0.25947485165428574, 0.25947485165428574, 0.0, 0
6671, 1667.5002963542938, 1667.506185054779, 150.75, 154.75, 1.8580567033906066, 0.5540169072542498, 136.078675, 139.330275, 5.771740989410078, 0, 0.5540169072542498, 0.25947165896568336, 0.25947165896568336, 0.0, 0
6672, 1667.7503173351288, 1667.7572038173676, 150.5, 154.5, 1.8560566423535876, 0.5580170293282877, 135.87545, 139.12705, 5.763240730002747, 0, 0.5580170293282877, 0.2594722079539835, 0.2594722079539835, 0.0, 0
6673, 1668.0003213882446, 1668.0072484016418, 150.75, 154.0, 1.8580567033906066, 0.5680173345133824, 136.078675, 138.7206, 5.771740989410078, 0, 0.5680173345133824, 0.2594684928969322, 0.2594684928969322, 0.0, 0
6674, 1668.2503154277802, 1668.257224559784, 150.75, 154.5, 1.8580567033906066, 0.5600170903653066, 136.078675, 139.12705, 5.771740989410078, 0, 0.5600170903653066, 0.25946161475451746, 0.25946161475451746, 0.0, 0
