seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6675, 1668.5003299713135, 1668.5068936347961, 150.25, 154.0, 1.8460563371684928, 0.5560169682912687, 135.672225, 138.7206, 5.720739432966094, 0, 0.5560169682912687, 0.2594625741008869, 0.2594625741008869, 0.0, 0
6676, 1668.750334739685, 1668.756730556488, 150.5, 155.0, 1.8520565202795496, 0.5560169682912687, 135.87545, 139.5335, 5.746240211188086, 0, 0.5560169682912687, 0.2594583943983402, 0.2594583943983402, 0.0, 0
6677, 1669.0003173351288, 1669.0072844028473, 151.0, 154.25, 1.8560566423535876, 0.5600170903653066, 136.28189999999998, 138.923825, 5.763240730002747, 0, 0.5600170903653066, 0.25943280039810546, 0.25943280039810546, 0.0, 0
6678, 1669.25031375885, 1669.2571954727173, 150.5, 154.5, 1.8580567033906066, 0.5560169682912687, 135.87545, 139.12705, 5.771740989410078, 0, 0.5560169682912687, 0.2594435040539693, 0.2594435040539693, 0.0, 0
6679, 1669.5018994808197, 1669.5096220970154, 150.5, 154.5, 1.8560566423535876, 0.5540169072542498, 135.87545, 139.12705, 5.763240730002747, 0, 0.5540169072542498, 0.2594465177779668, 0.2594465177779668, 0.0, 0
6680, 1669.750317811966, 1669.757268190384, 150.0, 154.5, 1.8600567644276254, 0.5580170293282877, 135.469, 139.12705, 5.780241248817408, 0, 0.5580170293282877, 0.2594463472069286, 0.2594463472069286, 0.0, 0
6681, 1670.000322341919, 1670.0073764324188, 151.0, 154.25, 1.8560566423535876, 0.5600170903653066, 136.28189999999998, 138.923825, 5.763240730002747, 0, 0.5600170903653066, 0.25943922445320666, 0.25943922445320666, 0.0, 0
6682, 1670.2503111362457, 1670.2570497989655, 150.25, 154.5, 1.8580567033906066, 0.5620171514023256, 135.672225, 139.12705, 5.771740989410078, 0, 0.5620171514023256, 0.25944385904116274, 0.25944385904116274, 0.0, 0
6683, 1670.5003135204315, 1670.507004737854, 150.75, 154.25, 1.8580567033906066, 0.5580170293282877, 136.078675, 138.923825, 5.771740989410078, 0, 0.5580170293282877, 0.25943236513979784, 0.25943236513979784, 0.0, 0
6684, 1670.750316619873, 1670.756891965866, 150.5, 153.75, 1.8580567033906066, 0.5540169072542498, 135.87545, 138.517375, 5.771740989410078, 0, 0.5540169072542498, 0.25943385241490446, 0.25943385241490446, 0.0, 0
6685, 1671.0002779960632, 1671.0070667266846, 150.5, 154.75, 1.8560566423535876, 0.5500167851802118, 135.87545, 139.330275, 5.763240730002747, 0, 0.5500167851802118, 0.2594301994033188, 0.2594301994033188, 0.0, 0
6686, 1671.2503139972687, 1671.2569851875305, 150.75, 154.5, 1.8600567644276254, 0.5560169682912687, 136.078675, 139.12705, 5.780241248817408, 0, 0.5560169682912687, 0.2594269920484855, 0.2594269920484855, 0.0, 0
6687, 1671.5003089904785, 1671.5069057941437, 150.75, 154.25, 1.8560566423535876, 0.5520168462172308, 136.078675, 138.923825, 5.763240730002747, 0, 0.5520168462172308, 0.2594202232227012, 0.2594202232227012, 0.0, 0
6688, 1671.7503144741058, 1671.7571070194244, 150.75, 154.25, 1.8600567644276254, 0.5520168462172308, 136.078675, 138.923825, 5.780241248817408, 0, 0.5520168462172308, 0.2594248557632852, 0.2594248557632852, 0.0, 0
6689, 1672.0003199577332, 1672.007128238678, 150.75, 154.25, 1.8580567033906066, 0.5520168462172308, 136.078675, 138.923825, 5.771740989410078, 0, 0.5520168462172308, 0.25941347964217343, 0.25941347964217343, 0.0, 0
6690, 1672.2503116130829, 1672.2570068836212, 150.75, 154.75, 1.8580567033906066, 0.5480167241431929, 136.078675, 139.330275, 5.771740989410078, 0, 0.5480167241431929, 0.259418690594849, 0.259418690594849, 0.0, 0
6691, 1672.5001652240753, 1672.5068657398224, 150.75, 154.5, 1.8580567033906066, 0.5500167851802118, 136.078675, 139.12705, 5.771740989410078, 0, 0.5500167851802118, 0.25941088634285947, 0.25941088634285947, 0.0, 0
6692, 1672.7503139972687, 1672.757375717163, 150.75, 154.25, 1.8580567033906066, 0.5520168462172308, 136.078675, 138.923825, 5.771740989410078, 0, 0.5520168462172308, 0.25940823501630916, 0.25940823501630916, 0.0, 0
6693, 1673.0003218650818, 1673.0071964263916, 150.5, 155.0, 1.8560566423535876, 0.544016602069155, 135.87545, 139.5335, 5.763240730002747, 0, 0.544016602069155, 0.25940505961074223, 0.25940505961074223, 0.0, 0
6694, 1673.2503128051758, 1673.2570261955261, 150.5, 154.5, 1.8580567033906066, 0.5520168462172308, 135.87545, 139.12705, 5.771740989410078, 0, 0.5520168462172308, 0.2594018497710664, 0.2594018497710664, 0.0, 0
6695, 1673.5003116130829, 1673.507040977478, 150.75, 154.0, 1.8580567033906066, 0.5520168462172308, 136.078675, 138.7206, 5.771740989410078, 0, 0.5520168462172308, 0.2593950331531758, 0.2593950331531758, 0.0, 0
6696, 1673.7503082752228, 1673.7571227550507, 150.25, 154.5, 1.8600567644276254, 0.5520168462172308, 135.672225, 139.12705, 5.780241248817408, 0, 0.5520168462172308, 0.2593960992362945, 0.2593960992362945, 0.0, 0
6697, 1674.0003216266632, 1674.007166147232, 150.75, 154.5, 1.8580567033906066, 0.542016541032136, 136.078675, 139.12705, 5.771740989410078, 0, 0.542016541032136, 0.2593926344014861, 0.2593926344014861, 0.0, 0
6698, 1674.250314950943, 1674.2570326328278, 150.5, 154.5, 1.8580567033906066, 0.5580170293282877, 135.87545, 139.12705, 5.771740989410078, 0, 0.5580170293282877, 0.25939326549508124, 0.25939326549508124, 0.0, 0
6699, 1674.5003066062927, 1674.5069756507874, 151.0, 154.25, 1.8600567644276254, 0.5560169682912687, 136.28189999999998, 138.923825, 5.780241248817408, 0, 0.5560169682912687, 0.25938597947545716, 0.25938597947545716, 0.0, 0
6700, 1674.7503116130829, 1674.7569661140442, 151.0, 154.5, 1.8580567033906066, 0.5560169682912687, 136.28189999999998, 139.12705, 5.771740989410078, 0, 0.5560169682912687, 0.2593834109614228, 0.2593834109614228, 0.0, 0
6701, 1675.0003101825714, 1675.006643295288, 151.0, 155.0, 1.8500564592425306, 0.5480167241431929, 136.28189999999998, 139.5335, 5.737739951780755, 0, 0.5480167241431929, 0.2593839696253397, 0.2593839696253397, 0.0, 0
6702, 1675.2503197193146, 1675.2568752765656, 151.0, 154.25, 1.8480563982055118, 0.5520168462172308, 136.28189999999998, 138.923825, 5.729239692373425, 0, 0.5520168462172308, 0.2593763543418959, 0.2593763543418959, 0.0, 0
6703, 1675.5003199577332, 1675.5070536136627, 150.75, 154.5, 1.8580567033906066, 0.5540169072542498, 136.078675, 139.12705, 5.771740989410078, 0, 0.5540169072542498, 0.2593584936398585, 0.2593584936398585, 0.0, 0
6704, 1675.7503311634064, 1675.756142616272, 150.5, 153.75, 1.8580567033906066, 0.5580170293282877, 135.87545, 138.517375, 5.771740989410078, 0, 0.5580170293282877, 0.2593536256129809, 0.2593536256129809, 0.0, 0
6705, 1676.000320672989, 1676.0074467658997, 150.5, 155.0, 1.8580567033906066, 0.5460166631061739, 135.87545, 139.5335, 5.771740989410078, 0, 0.5460166631061739, 0.25936969629637474, 0.25936969629637474, 0.0, 0
6706, 1676.2503204345703, 1676.2572901248932, 150.75, 153.5, 1.8600567644276254, 0.5580170293282877, 136.078675, 138.31414999999998, 5.780241248817408, 0, 0.5580170293282877, 0.25936460051395116, 0.25936460051395116, 0.0, 0
6707, 1676.5003139972687, 1676.5072033405304, 151.0, 154.75, 1.8600567644276254, 0.5540169072542498, 136.28189999999998, 139.330275, 5.780241248817408, 0, 0.5540169072542498, 0.25936182032136657, 0.25936182032136657, 0.0, 0
6708, 1676.7503168582916, 1676.7571816444397, 150.75, 154.0, 1.8580567033906066, 0.5580170293282877, 136.078675, 138.7206, 5.771740989410078, 0, 0.5580170293282877, 0.2593625318138173, 0.2593625318138173, 0.0, 0
6709, 1677.0003249645233, 1677.0072515010834, 150.75, 154.75, 1.8580567033906066, 0.5500167851802118, 136.078675, 139.330275, 5.771740989410078, 0, 0.5500167851802118, 0.2593589895788604, 0.2593589895788604, 0.0, 0
6710, 1677.2503106594086, 1677.2560741901398, 150.75, 154.5, 1.8540565813165686, 0.5640172124393446, 136.078675, 139.12705, 5.754740470595417, 0, 0.5640172124393446, 0.25935220058405406, 0.25935220058405406, 0.0, 0
6711, 1677.5003135204315, 1677.5071251392365, 151.0, 154.75, 1.8580567033906066, 0.5560169682912687, 136.28189999999998, 139.330275, 5.771740989410078, 0, 0.5560169682912687, 0.2593493766784185, 0.2593493766784185, 0.0, 0
6712, 1677.7503209114075, 1677.757016658783, 150.75, 154.25, 1.8600567644276254, 0.5640172124393446, 136.078675, 138.923825, 5.780241248817408, 0, 0.5640172124393446, 0.2593389093831888, 0.2593389093831888, 0.0, 0
6713, 1678.0003213882446, 1678.007127046585, 150.75, 154.75, 1.8580567033906066, 0.5520168462172308, 136.078675, 139.330275, 5.771740989410078, 0, 0.5520168462172308, 0.25934432419668596, 0.25934432419668596, 0.0, 0
6714, 1678.2503094673157, 1678.2569861412048, 151.0, 154.25, 1.8600567644276254, 0.5620171514023256, 136.28189999999998, 138.923825, 5.780241248817408, 0, 0.5620171514023256, 0.25934410915944994, 0.25934410915944994, 0.0, 0
6715, 1678.5003118515015, 1678.5070219039917, 151.0, 154.75, 1.8580567033906066, 0.5580170293282877, 136.28189999999998, 139.330275, 5.771740989410078, 0, 0.5580170293282877, 0.2593370738234064, 0.2593370738234064, 0.0, 0
6716, 1678.7503130435944, 1678.7569596767426, 151.0, 154.25, 1.8600567644276254, 0.5640172124393446, 136.28189999999998, 138.923825, 5.780241248817408, 0, 0.5640172124393446, 0.25933817992358854, 0.25933817992358854, 0.0, 0
6717, 1679.0003192424774, 1679.007117509842, 151.0, 154.5, 1.8580567033906066, 0.5500167851802118, 136.28189999999998, 139.12705, 5.771740989410078, 0, 0.5500167851802118, 0.2593310300957583, 0.2593310300957583, 0.0, 0
6718, 1679.2503113746643, 1679.2570078372955, 151.0, 154.5, 1.8600567644276254, 0.5560169682912687, 136.28189999999998, 139.12705, 5.780241248817408, 0, 0.5560169682912687, 0.2593321519647631, 0.2593321519647631, 0.0, 0
6719, 1679.5003139972687, 1679.506984949112, 150.75, 154.25, 1.8620568254646443, 0.5560169682912687, 136.078675, 138.923825, 5.788741508224739, 0, 0.5560169682912687, 0.25932501294553134, 0.25932501294553134, 0.0, 0
6720, 1679.7503185272217, 1679.7569172382355, 150.75, 154.75, 1.8600567644276254, 0.5580170293282877, 136.078675, 139.330275, 5.780241248817408, 0, 0.5580170293282877, 0.25932631923577176, 0.25932631923577176, 0.0, 0
6721, 1680.0029602050781, 1680.0111770629883, 151.0, 154.75, 1.8520565202795496, 0.5480167241431929, 136.28189999999998, 139.330275, 5.746240211188086, 0, 0.5480167241431929, 0.25932657694922057, 0.25932657694922057, 0.0, 0
6722, 1680.2503018379211, 1680.2570343017578, 150.75, 154.25, 1.8600567644276254, 0.5600170903653066, 136.078675, 138.923825, 5.780241248817408, 0, 0.5600170903653066, 0.2593190938227572, 0.2593190938227572, 0.0, 0
6723, 1680.5003066062927, 1680.5069818496704, 151.0, 154.5, 1.8600567644276254, 0.5580170293282877, 136.28189999999998, 139.12705, 5.780241248817408, 0, 0.5580170293282877, 0.25930176838572905, 0.25930176838572905, 0.0, 0
6724, 1680.7503185272217, 1680.7571671009064, 150.75, 154.75, 1.8600567644276254, 0.5600170903653066, 136.078675, 139.330275, 5.780241248817408, 0, 0.5600170903653066, 0.25931546344325795, 0.25931546344325795, 0.0, 0
6725, 1681.0003216266632, 1681.0071907043457, 151.0, 154.25, 1.8580567033906066, 0.5620171514023256, 136.28189999999998, 138.923825, 5.771740989410078, 0, 0.5620171514023256, 0.2593107323838133, 0.2593107323838133, 0.0, 0
6726, 1681.25031042099, 1681.2569916248322, 151.0, 154.0, 1.8620568254646443, 0.5640172124393446, 136.28189999999998, 138.7206, 5.788741508224739, 0, 0.5640172124393446, 0.2593078369307733, 0.2593078369307733, 0.0, 0
6727, 1681.5003061294556, 1681.5069572925568, 151.0, 154.75, 1.8620568254646443, 0.5600170903653066, 136.28189999999998, 139.330275, 5.788741508224739, 0, 0.5600170903653066, 0.259301252806722, 0.259301252806722, 0.0, 0
6728, 1681.750307559967, 1681.7570219039917, 151.0, 154.5, 1.8620568254646443, 0.5620171514023256, 136.28189999999998, 139.12705, 5.788741508224739, 0, 0.5620171514023256, 0.2593062497727878, 0.2593062497727878, 0.0, 0
6729, 1682.0003199577332, 1682.007184267044, 151.0, 154.75, 1.8580567033906066, 0.5680173345133824, 136.28189999999998, 139.330275, 5.771740989410078, 0, 0.5680173345133824, 0.25930245334046376, 0.25930245334046376, 0.0, 0
6730, 1682.250320672989, 1682.257205247879, 150.75, 154.25, 1.8600567644276254, 0.5600170903653066, 136.078675, 138.923825, 5.780241248817408, 0, 0.5600170903653066, 0.25929940619547054, 0.25929940619547054, 0.0, 0
6731, 1682.5003154277802, 1682.5070974826813, 151.0, 154.25, 1.8600567644276254, 0.5620171514023256, 136.28189999999998, 138.923825, 5.780241248817408, 0, 0.5620171514023256, 0.2592889756052301, 0.2592889756052301, 0.0, 0
6732, 1682.7503156661987, 1682.7571012973785, 151.0, 154.75, 1.8600567644276254, 0.5660172734763634, 136.28189999999998, 139.330275, 5.780241248817408, 0, 0.5660172734763634, 0.259290611318967, 0.259290611318967, 0.0, 0
6733, 1683.0003170967102, 1683.0072531700134, 151.0, 154.5, 1.8600567644276254, 0.5640172124393446, 136.28189999999998, 139.12705, 5.780241248817408, 0, 0.5640172124393446, 0.2592871907051837, 0.2592871907051837, 0.0, 0
6734, 1683.2503123283386, 1683.2570242881775, 151.0, 154.5, 1.8620568254646443, 0.5580170293282877, 136.28189999999998, 139.12705, 5.788741508224739, 0, 0.5580170293282877, 0.2592842999158087, 0.2592842999158087, 0.0, 0
6735, 1683.500305891037, 1683.5069262981415, 151.0, 154.5, 1.8600567644276254, 0.5580170293282877, 136.28189999999998, 139.12705, 5.780241248817408, 0, 0.5580170293282877, 0.25928145163485183, 0.25928145163485183, 0.0, 0
6736, 1683.7503054141998, 1683.7569482326508, 151.0, 154.5, 1.8620568254646443, 0.5620171514023256, 136.28189999999998, 139.12705, 5.788741508224739, 0, 0.5620171514023256, 0.25928221965305553, 0.25928221965305553, 0.0, 0
6737, 1684.0003185272217, 1684.007114648819, 151.0, 154.25, 1.8600567644276254, 0.5680173345133824, 136.28189999999998, 138.923825, 5.780241248817408, 0, 0.5680173345133824, 0.25927520316627906, 0.25927520316627906, 0.0, 0
6738, 1684.250300168991, 1684.2563245296478, 150.5, 154.75, 1.8600567644276254, 0.5680173345133824, 135.87545, 139.330275, 5.780241248817408, 0, 0.5680173345133824, 0.2592764194240935, 0.2592764194240935, 0.0, 0
6739, 1684.500299692154, 1684.506950378418, 151.0, 154.75, 1.8620568254646443, 0.5640172124393446, 136.28189999999998, 139.330275, 5.788741508224739, 0, 0.5640172124393446, 0.25926928271918825, 0.25926928271918825, 0.0, 0
6740, 1684.7503066062927, 1684.7570762634277, 151.0, 154.75, 1.8600567644276254, 0.5660172734763634, 136.28189999999998, 139.330275, 5.780241248817408, 0, 0.5660172734763634, 0.2592669041141882, 0.2592669041141882, 0.0, 0
6741, 1685.0003175735474, 1685.0071585178375, 151.0, 154.5, 1.8620568254646443, 0.5720174565874203, 136.28189999999998, 139.12705, 5.788741508224739, 0, 0.5720174565874203, 0.2592676506995204, 0.2592676506995204, 0.0, 0
6742, 1685.2503097057343, 1685.4213316440582, 151.25, 154.75, 1.8660569475386823, 0.5580170293282877, 136.48512499999998, 139.330275, 5.8057420270394, 0, 0.5580170293282877, 0.2592606622344178, 0.2592606622344178, 0.0, 0
6743, 1685.5001418590546, 1685.5072891712189, 150.75, 154.25, 1.8640568865016633, 0.5620171514023256, 136.078675, 138.923825, 5.7972417676320696, 0.2419059177933083, 0.5620171514023256, 0.2919347461257615, 0.25926216186318385, 0.03267258426257765, 1
6744, 1685.7503147125244, 1685.7575860023499, 150.75, 154.75, 1.8620568254646443, 0.5640172124393446, 136.078675, 139.330275, 5.788741508224739, 0.48345765811131125, 0.5640172124393446, 0.2557867045767636, 0.22311412031418598, 0.0, 1
6745, 1686.0001945495605, 1686.0074150562286, 151.0, 153.75, 1.8620568254646443, 0.5720174565874203, 136.28189999999998, 138.517375, 5.788741508224739, 0.7246552209540087, 0.5720174565874203, 0.25964976017700886, 0.22697717591443123, 0.0, 1
6746, 1686.2521059513092, 1686.2597405910492, 151.25, 154.5, 1.8560566423535876, 0.5640172124393446, 136.48512499999998, 139.12705, 5.763240730002747, 0.9658527837967061, 0.5640172124393446, 0.25923075676222845, 0.22655817249965082, 0.0, 1
6747, 1686.5003204345703, 1686.5076286792755, 151.25, 154.5, 1.8620568254646443, 0.5640172124393446, 136.48512499999998, 139.12705, 5.788741508224739, 1.2059878142134872, 0.5640172124393446, 0.2592713735923304, 0.22659878932975275, 0.0, 1
6748, 1686.7503209114075, 1686.757583618164, 150.75, 154.75, 1.8620568254646443, 0.5640172124393446, 136.078675, 139.330275, 5.788741508224739, 1.4471853770561847, 0.5640172124393446, 0.25925317894801475, 0.22658059468543712, 0.0, 1
6749, 1687.000320672989, 1687.007574081421, 151.0, 154.0, 1.8600567644276254, 0.5780176396984771, 136.28189999999998, 138.7206, 5.780241248817408, 1.688382939898882, 0.5780176396984771, 0.25926296588176706, 0.22659038161918943, 0.0, 1
6750, 1687.2503097057343, 1687.2574000358582, 151.25, 154.75, 1.8620568254646443, 0.5620171514023256, 136.48512499999998, 139.330275, 5.788741508224739, 1.9292263252662742, 0.5620171514023256, 0.2592588506242421, 0.22658626636166446, 0.0, 1
6751, 1687.5003089904785, 1687.507339477539, 151.0, 154.5, 1.8640568865016633, 0.5660172734763634, 136.28189999999998, 139.12705, 5.7972417676320696, 2.1704238881089712, 0.5660172734763634, 0.25925227576460935, 0.22657969150203172, 0.0, 1
6752, 1687.7503187656403, 1687.7575488090515, 151.0, 154.75, 1.8640568865016633, 0.5600170903653066, 136.28189999999998, 139.330275, 5.7972417676320696, 2.4119756284269744, 0.5600170903653066, 0.25925375358632147, 0.22658116932374384, 0.0, 1
6753, 1688.000319480896, 1688.0074906349182, 151.25, 154.25, 1.8620568254646443, 0.5760175786614582, 136.48512499999998, 138.923825, 5.788741508224739, 2.6535273687449776, 0.5760175786614582, 0.2592541705758861, 0.2265815863133085, 0.0, 1
6754, 1688.25030875206, 1688.2576432228088, 151.0, 154.25, 1.8620568254646443, 0.5680173345133824, 136.28189999999998, 138.923825, 5.788741508224739, 2.8947249315876746, 0.5680173345133824, 0.2592509030573424, 0.22657831879476475, 0.0, 1
6755, 1688.5003292560577, 1688.507607460022, 150.75, 154.0, 1.8640568865016633, 0.5600170903653066, 136.078675, 138.7206, 5.7972417676320696, 3.1359224944303725, 0.5600170903653066, 0.259244275324427, 0.22657169106184938, 0.0, 1
6756, 1688.7503123283386, 1688.7574017047882, 150.75, 154.5, 1.8620568254646443, 0.5640172124393446, 136.078675, 139.12705, 5.788741508224739, 3.3774742347483753, 0.5640172124393446, 0.2592419258873235, 0.22656934162474585, 0.0, 1
6757, 1689.0003278255463, 1689.007513999939, 150.75, 154.0, 1.8620568254646443, 0.5740175176244393, 136.078675, 138.7206, 5.788741508224739, 3.6186717975910727, 0.5740175176244393, 0.25924271849186903, 0.2265701342292914, 0.0, 1
6758, 1689.250309228897, 1689.2572615146637, 151.0, 154.5, 1.8620568254646443, 0.5640172124393446, 136.28189999999998, 139.12705, 5.788741508224739, 3.8598693604337697, 0.5640172124393446, 0.25923570693498726, 0.22656312267240963, 0.0, 1
6759, 1689.5002553462982, 1689.5073447227478, 151.25, 155.0, 1.8640568865016633, 0.5600170903653066, 136.48512499999998, 139.5335, 5.7972417676320696, 4.101066923276467, 0.5600170903653066, 0.25923329809840817, 0.22656071383583054, 0.0, 1
6760, 1689.7503097057343, 1689.7578251361847, 151.25, 154.75, 1.8540565813165686, 0.5640172124393446, 136.48512499999998, 139.330275, 5.754740470595417, 4.342618663594471, 0.5640172124393446, 0.25923051510930856, 0.22655793084673093, 0.0, 1
6761, 1690.0003199577332, 1690.0075833797455, 151.0, 154.25, 1.8620568254646443, 0.5700173955504014, 136.28189999999998, 138.923825, 5.788741508224739, 4.582399516535946, 0.5700173955504014, 0.2592310232472385, 0.22655843898466088, 0.0, 1
6762, 1690.2503113746643, 1690.2575347423553, 151.25, 154.25, 1.8640568865016633, 0.5640172124393446, 136.48512499999998, 138.923825, 5.7972417676320696, 4.823597079378643, 0.5640172124393446, 0.2592092456651684, 0.22653666140259077, 0.0, 1
6763, 1690.5003099441528, 1690.507651567459, 151.25, 154.75, 1.8620568254646443, 0.5680173345133824, 136.48512499999998, 139.330275, 5.788741508224739, 5.065148819696646, 0.5680173345133824, 0.25922366573671946, 0.22655108147414182, 0.0, 1
6764, 1690.7503209114075, 1690.7574746608734, 150.75, 154.75, 1.8620568254646443, 0.5640172124393446, 136.078675, 139.330275, 5.788741508224739, 5.306346382539345, 0.5640172124393446, 0.25922274761246905, 0.22655016334989142, 0.0, 1
6765, 1691.0003156661987, 1691.0075902938843, 150.75, 154.25, 1.8620568254646443, 0.5760175786614582, 136.078675, 138.923825, 5.788741508224739, 5.547543945382041, 0.5760175786614582, 0.25921591977734687, 0.22654333551476924, 0.0, 1
6766, 1691.2502253055573, 1691.2573657035828, 150.5, 154.75, 1.8640568865016633, 0.5640172124393446, 135.87545, 139.330275, 5.7972417676320696, 5.788741508224739, 0.5640172124393446, 0.25921354197735264, 0.226540957714775, 0.0, 1
6767, 1691.500313282013, 1691.5074224472046, 150.75, 154.0, 1.8640568865016633, 0.5640172124393446, 136.078675, 138.7206, 5.7972417676320696, 5.788387330749433, 0.5640172124393446, 0.25921078228463296, 0.22653819802205533, 0.0, 1
6768, 1691.7503116130829, 1691.7575314044952, 150.25, 154.5, 1.8620568254646443, 0.5620171514023256, 135.672225, 139.12705, 5.788741508224739, 5.788387330749434, 0.5620171514023256, 0.2592117660421209, 0.22653918177954324, 0.0, 1
6769, 1692.0003216266632, 1692.007436990738, 150.75, 154.25, 1.8620568254646443, 0.5740175176244393, 136.078675, 138.923825, 5.788741508224739, 5.788387330749433, 0.5740175176244393, 0.25920848612494746, 0.22653590186236983, 0.0, 1
6770, 1692.250307559967, 1692.2576761245728, 151.25, 154.5, 1.8620568254646443, 0.5620171514023256, 136.48512499999998, 139.12705, 5.788741508224739, 5.788387330749433, 0.5620171514023256, 0.2592019512689773, 0.2265293670063997, 0.0, 1
6771, 1692.5003027915955, 1692.5096213817596, 151.25, 154.25, 1.8600567644276254, 0.5640172124393446, 136.48512499999998, 138.923825, 5.780241248817408, 5.789449863175349, 0.5640172124393446, 0.25919956372475633, 0.2265269794621787, 0.0, 1
6772, 1692.750316143036, 1692.7576179504395, 151.25, 154.25, 1.8640568865016633, 0.5640172124393446, 136.48512499999998, 138.923825, 5.7972417676320696, 5.789095685700045, 0.5640172124393446, 0.25919665219733895, 0.22652406793476132, 0.0, 1
6773, 1693.0003175735474, 1693.0076127052307, 151.25, 154.25, 1.8620568254646443, 0.5740175176244393, 136.48512499999998, 138.923825, 5.788741508224739, 5.789449863175349, 0.5740175176244393, 0.2591902718275136, 0.22651768756493595, 0.0, 1
6774, 1693.2503037452698, 1693.2574439048767, 151.0, 154.5, 1.8640568865016633, 0.5580170293282877, 136.28189999999998, 139.12705, 5.7972417676320696, 5.789804040650655, 0.5580170293282877, 0.25919537031619194, 0.2265227860536143, 0.0, 1
6775, 1693.5003101825714, 1693.5073509216309, 151.25, 154.75, 1.8620568254646443, 0.5620171514023256, 136.48512499999998, 139.330275, 5.788741508224739, 5.79015821812596, 0.5620171514023256, 0.25918807076593703, 0.2265154865033594, 0.0, 1
6776, 1693.750307559967, 1693.757353067398, 150.75, 154.0, 1.8640568865016633, 0.5640172124393446, 136.078675, 138.7206, 5.7972417676320696, 5.7898040406506555, 0.5640172124393446, 0.25918947842072265, 0.22651689415814502, 0.0, 1
6777, 1694.0003173351288, 1694.0075855255127, 151.0, 154.0, 1.8620568254646443, 0.5720174565874203, 136.28189999999998, 138.7206, 5.788741508224739, 5.789804040650655, 0.5720174565874203, 0.25918258297509306, 0.22650999871251543, 0.0, 1
6778, 1694.2503128051758, 1694.2576031684875, 151.25, 154.75, 1.8640568865016633, 0.5620171514023256, 136.48512499999998, 139.330275, 5.7972417676320696, 5.789804040650655, 0.5620171514023256, 0.25918396011478245, 0.22651137585220482, 0.0, 1
6779, 1694.5003123283386, 1694.5073819160461, 151.25, 154.75, 1.8640568865016633, 0.5640172124393446, 136.48512499999998, 139.330275, 5.7972417676320696, 5.79015821812596, 0.5640172124393446, 0.2591770756263471, 0.2265044913637695, 0.0, 1
6780, 1694.7503230571747, 1694.7576110363007, 151.25, 154.75, 1.8640568865016633, 0.5640172124393446, 136.48512499999998, 139.330275, 5.7972417676320696, 5.79015821812596, 0.5640172124393446, 0.25917855025550546, 0.22650596599292783, 0.0, 1
6781, 1695.000318288803, 1695.0075113773346, 151.25, 154.25, 1.8640568865016633, 0.5720174565874203, 136.48512499999998, 138.923825, 5.7972417676320696, 5.790512395601266, 0.5720174565874203, 0.25917536717749806, 0.22650278291492043, 0.0, 1
6782, 1695.2503099441528, 1695.2575404644012, 151.5, 154.0, 1.8660569475386823, 0.5640172124393446, 136.68834999999999, 138.7206, 5.8057420270394, 5.790866573076571, 0.5640172124393446, 0.25917267160349405, 0.22650008734091642, 0.0, 1
6783, 1695.5003099441528, 1695.5072903633118, 151.25, 154.25, 1.8680570085757013, 0.5600170903653066, 136.48512499999998, 138.923825, 5.8142422864467305, 5.791574928027182, 0.5600170903653066, 0.2591700232617952, 0.2264974389992176, 0.0, 1
6784, 1695.7503201961517, 1695.7575480937958, 151.25, 154.75, 1.8640568865016633, 0.5620171514023256, 136.48512499999998, 139.330275, 5.7972417676320696, 5.792283282977794, 0.5620171514023256, 0.259171165460188, 0.22649858119761035, 0.0, 1
6785, 1696.000316143036, 1696.007581949234, 151.25, 154.5, 1.8640568865016633, 0.5640172124393446, 136.48512499999998, 139.12705, 5.7972417676320696, 5.794054170354319, 0.5640172124393446, 0.259171647426605, 0.22649906316402735, 0.0, 1
6786, 1696.250313282013, 1696.2574481964111, 151.0, 154.25, 1.8660569475386823, 0.5640172124393446, 136.28189999999998, 138.923825, 5.8057420270394, 5.794408347829626, 0.5640172124393446, 0.2591610083579496, 0.22648842409537195, 0.0, 1
6787, 1696.5003082752228, 1696.507381439209, 151.25, 154.25, 1.8640568865016633, 0.5560169682912687, 136.48512499999998, 138.923825, 5.7972417676320696, 5.7947625253049315, 0.5560169682912687, 0.259159215067207, 0.22648663080462939, 0.0, 1
6788, 1696.750316619873, 1696.757515668869, 151.25, 154.75, 1.8640568865016633, 0.5620171514023256, 136.48512499999998, 139.330275, 5.7972417676320696, 5.795116702780237, 0.5620171514023256, 0.2591601186653775, 0.2264875344027999, 0.0, 1
6789, 1697.0003192424774, 1697.007495880127, 151.25, 154.5, 1.8640568865016633, 0.5640172124393446, 136.48512499999998, 139.12705, 5.7972417676320696, 5.795470880255542, 0.5640172124393446, 0.2591532349545886, 0.22648065069201095, 0.0, 1
6790, 1697.2503099441528, 1697.257511138916, 151.25, 154.25, 1.8640568865016633, 0.5580170293282877, 136.48512499999998, 138.923825, 5.7972417676320696, 5.795825057730847, 0.5580170293282877, 0.2591509722826401, 0.22647838802006248, 0.0, 1
6791, 1697.5003077983856, 1697.507461309433, 151.25, 154.0, 1.8660569475386823, 0.5560169682912687, 136.48512499999998, 138.7206, 5.8057420270394, 5.795825057730847, 0.5560169682912687, 0.25914823106518975, 0.22647564680261212, 0.0, 1
6792, 1697.750317811966, 1697.7576034069061, 151.25, 154.5, 1.8660569475386823, 0.5640172124393446, 136.48512499999998, 139.12705, 5.8057420270394, 5.796179235206154, 0.5640172124393446, 0.25914562721249007, 0.22647304294991244, 0.0, 1
6793, 1698.0003163814545, 1698.0075442790985, 151.25, 154.5, 1.8640568865016633, 0.5560169682912687, 136.48512499999998, 139.12705, 5.7972417676320696, 5.796887590156764, 0.5560169682912687, 0.2591467189113032, 0.22647413464872557, 0.0, 1
6794, 1698.2503070831299, 1698.2576625347137, 151.5, 154.5, 1.8660569475386823, 0.5660172734763634, 136.68834999999999, 139.12705, 5.8057420270394, 5.7972417676320696, 0.5660172734763634, 0.25914354687948554, 0.2264709626169079, 0.0, 1
6795, 1698.5003101825714, 1698.5074455738068, 151.25, 154.5, 1.8660569475386823, 0.5600170903653066, 136.48512499999998, 139.12705, 5.8057420270394, 5.79795012258268, 0.5600170903653066, 0.25913721192339517, 0.22646462766081754, 0.0, 1
6796, 1698.7503080368042, 1698.756540298462, 151.5, 154.75, 1.8640568865016633, 0.5580170293282877, 136.68834999999999, 139.330275, 5.7972417676320696, 5.799012655008596, 0.5580170293282877, 0.25913871405494143, 0.2264661297923638, 0.0, 1
6797, 1699.000287771225, 1699.0075132846832, 151.5, 154.5, 1.8640568865016633, 0.5540169072542498, 136.68834999999999, 139.12705, 5.7972417676320696, 5.799012655008597, 0.5540169072542498, 0.25913551549028563, 0.226462931227708, 0.0, 1
6798, 1699.2503085136414, 1699.2575252056122, 151.5, 153.75, 1.8640568865016633, 0.5600170903653066, 136.68834999999999, 138.517375, 5.7972417676320696, 5.799366832483902, 0.5600170903653066, 0.25912910819479856, 0.22645652393222093, 0.0, 1
6799, 1699.500301361084, 1699.5073459148407, 150.75, 154.0, 1.8660569475386823, 0.5580170293282877, 136.078675, 138.7206, 5.8057420270394, 5.799366832483902, 0.5580170293282877, 0.2591268408525806, 0.22645425659000296, 0.0, 1
6800, 1699.750316143036, 1699.7574560642242, 151.5, 154.5, 1.8680570085757013, 0.5600170903653066, 136.68834999999999, 139.12705, 5.8142422864467305, 5.800075187434513, 0.5600170903653066, 0.25912422907829574, 0.2264516448157181, 0.0, 1
6801, 1700.0003135204315, 1700.0075006484985, 151.5, 154.75, 1.8640568865016633, 0.5460166631061739, 136.68834999999999, 139.330275, 5.7972417676320696, 5.8007835423851235, 0.5460166631061739, 0.2591254448045887, 0.22645286054201108, 0.0, 1
6802, 1700.25031042099, 1700.2573235034943, 151.5, 154.75, 1.8660569475386823, 0.5540169072542498, 136.68834999999999, 139.330275, 5.8057420270394, 5.801137719860429, 0.5540169072542498, 0.25912600089319676, 0.22645341663061913, 0.0, 1
6803, 1700.5003287792206, 1700.5074036121368, 151.25, 154.25, 1.8660569475386823, 0.5580170293282877, 136.48512499999998, 138.923825, 5.8057420270394, 5.801491897335734, 0.5580170293282877, 0.25911551965461393, 0.2264429353920363, 0.0, 1
6804, 1700.7503187656403, 1700.7575216293335, 151.25, 154.75, 1.8660569475386823, 0.5620171514023256, 136.48512499999998, 139.330275, 5.8057420270394, 5.801846074811039, 0.5620171514023256, 0.25911749419574187, 0.22644490993316424, 0.0, 1
6805, 1701.0003187656403, 1701.0076305866241, 151.5, 155.0, 1.8640568865016633, 0.540016479995117, 136.68834999999999, 139.5335, 5.7972417676320696, 5.802200252286345, 0.540016479995117, 0.2591143763322065, 0.2264417920696289, 0.0, 1
6806, 1701.2503111362457, 1701.2575068473816, 151.25, 154.0, 1.8660569475386823, 0.5520168462172308, 136.48512499999998, 138.7206, 5.8057420270394, 5.802200252286345, 0.5520168462172308, 0.2591116983621972, 0.2264391140996196, 0.0, 1
6807, 1701.500307559967, 1701.5073773860931, 151.25, 154.75, 1.8660569475386823, 0.5520168462172308, 136.48512499999998, 139.330275, 5.8057420270394, 5.802200252286345, 0.5520168462172308, 0.25910537345411194, 0.2264327891915343, 0.0, 1
6808, 1701.7503113746643, 1701.757343530655, 151.25, 154.25, 1.8620568254646443, 0.5580170293282877, 136.48512499999998, 138.923825, 5.788741508224739, 5.801846074811039, 0.5580170293282877, 0.2591069275061741, 0.22643434324359646, 0.0, 1
6809, 1702.0003638267517, 1702.0077631473541, 151.0, 154.5, 1.8640568865016633, 0.540016479995117, 136.28189999999998, 139.12705, 5.7972417676320696, 5.801491897335734, 0.540016479995117, 0.25910369168289543, 0.2264311074203178, 0.0, 1
6810, 1702.2503068447113, 1702.2574417591095, 151.25, 154.75, 1.8640568865016633, 0.5540169072542498, 136.48512499999998, 139.330275, 5.7972417676320696, 5.801491897335734, 0.5540169072542498, 0.2590936410666557, 0.2264210568040781, 0.0, 1
6811, 1702.5003044605255, 1702.5073778629303, 151.5, 154.0, 1.8680570085757013, 0.5560169682912687, 136.68834999999999, 138.7206, 5.8142422864467305, 5.801137719860429, 0.5560169682912687, 0.2590956029294133, 0.22642301866683567, 0.0, 1
6812, 1702.7503147125244, 1702.7574410438538, 151.0, 154.5, 1.8660569475386823, 0.5480167241431929, 136.28189999999998, 139.12705, 5.8057420270394, 5.801846074811039, 0.5480167241431929, 0.2590926914323503, 0.22642010716977268, 0.0, 1
6813, 1703.0002970695496, 1703.0072298049927, 151.5, 154.5, 1.8640568865016633, 0.5460166631061739, 136.68834999999999, 139.12705, 5.7972417676320696, 5.802200252286345, 0.5460166631061739, 0.25909760332518056, 0.22642501906260293, 0.0, 1
6814, 1703.2503113746643, 1703.2575080394745, 151.25, 154.25, 1.8660569475386823, 0.5500167851802118, 136.48512499999998, 138.923825, 5.8057420270394, 5.802200252286345, 0.5500167851802118, 0.25909033455654645, 0.22641775029396882, 0.0, 1
6815, 1703.5003085136414, 1703.5074133872986, 151.0, 154.0, 1.8660569475386823, 0.5520168462172308, 136.28189999999998, 138.7206, 5.8057420270394, 5.802554429761652, 0.5520168462172308, 0.2590845207193552, 0.2264119364567776, 0.0, 1
6816, 1703.7503147125244, 1703.7574679851532, 151.5, 154.0, 1.8660569475386823, 0.5520168462172308, 136.68834999999999, 138.7206, 5.8057420270394, 5.80255442976165, 0.5520168462172308, 0.25908606582283505, 0.22641348156025742, 0.0, 1
6817, 1704.0003185272217, 1704.007477760315, 151.75, 154.5, 1.8640568865016633, 0.5500167851802118, 136.891575, 139.12705, 5.7972417676320696, 5.802554429761652, 0.5500167851802118, 0.25908304101797336, 0.22641045675539573, 0.0, 1
6818, 1704.2503066062927, 1704.2573626041412, 151.5, 154.5, 1.8660569475386823, 0.5540169072542498, 136.68834999999999, 139.12705, 5.8057420270394, 5.80255442976165, 0.5540169072542498, 0.2590804107652644, 0.22640782650268676, 0.0, 1
6819, 1704.500309228897, 1704.5073623657227, 151.5, 154.5, 1.8660569475386823, 0.5540169072542498, 136.68834999999999, 139.12705, 5.8057420270394, 5.802554429761652, 0.5540169072542498, 0.25907413553981934, 0.2264015512772417, 0.0, 1
6820, 1704.75031042099, 1704.7574620246887, 151.5, 154.25, 1.8680570085757013, 0.5540169072542498, 136.68834999999999, 138.923825, 5.8142422864467305, 5.802554429761652, 0.5540169072542498, 0.25907573858776084, 0.2264031543251832, 0.0, 1
6821, 1705.0003309249878, 1705.0101013183594, 151.5, 154.25, 1.8620568254646443, 0.5560169682912687, 136.68834999999999, 138.923825, 5.788741508224739, 5.803262784712262, 0.5560169682912687, 0.25907281753362804, 0.2264002332710504, 0.0, 1
6822, 1705.2503111362457, 1705.2576293945312, 151.5, 154.5, 1.8680570085757013, 0.5580170293282877, 136.68834999999999, 139.12705, 5.8142422864467305, 5.802908607236955, 0.5580170293282877, 0.2590738085254926, 0.22640122426291498, 0.0, 1
6823, 1705.5003085136414, 1705.5075101852417, 151.5, 154.25, 1.8660569475386823, 0.5540169072542498, 136.68834999999999, 138.923825, 5.8057420270394, 5.803616962187566, 0.5540169072542498, 0.2590597643042187, 0.22638718004164105, 0.0, 1
6824, 1705.750321149826, 1705.757571697235, 151.5, 154.25, 1.8680570085757013, 0.5560169682912687, 136.68834999999999, 138.923825, 5.8142422864467305, 5.803616962187568, 0.5560169682912687, 0.2590696965344605, 0.22639711227188286, 0.0, 1
6825, 1706.0003218650818, 1706.0074684619904, 151.5, 154.25, 1.8680570085757013, 0.5560169682912687, 136.68834999999999, 138.923825, 5.8142422864467305, 5.803616962187566, 0.5560169682912687, 0.2590621314228087, 0.22638954716023107, 0.0, 1
6826, 1706.2503156661987, 1706.2576069831848, 151.5, 154.5, 1.8680570085757013, 0.5600170903653066, 136.68834999999999, 139.12705, 5.8142422864467305, 5.804325317138179, 0.5600170903653066, 0.25906388574399836, 0.22639130148142073, 0.0, 1
6827, 1706.5003130435944, 1706.5077600479126, 151.5, 154.5, 1.8680570085757013, 0.5540169072542498, 136.68834999999999, 139.12705, 5.8142422864467305, 5.804679494613484, 0.5540169072542498, 0.25906089536457694, 0.2263883111019993, 0.0, 1
6828, 1706.75031042099, 1706.7574398517609, 151.0, 154.25, 1.8680570085757013, 0.5620171514023256, 136.28189999999998, 138.923825, 5.8142422864467305, 5.80503367208879, 0.5620171514023256, 0.25905839555272786, 0.22638581129015023, 0.0, 1
6829, 1707.000316143036, 1707.0075690746307, 151.5, 154.25, 1.8660569475386823, 0.5620171514023256, 136.68834999999999, 138.923825, 5.8057420270394, 5.805387849564094, 0.5620171514023256, 0.25905585596183295, 0.22638327169925532, 0.0, 1
6830, 1707.250316143036, 1707.257605791092, 151.0, 154.25, 1.8660569475386823, 0.5580170293282877, 136.28189999999998, 138.923825, 5.8057420270394, 5.8057420270394005, 0.5580170293282877, 0.2590532368716722, 0.22638065260909457, 0.0, 1
6831, 1707.5003101825714, 1707.50736784935, 151.5, 154.25, 1.8680570085757013, 0.5580170293282877, 136.68834999999999, 138.923825, 5.8142422864467305, 5.8057420270394005, 0.5580170293282877, 0.2590469242815913, 0.2263743400190137, 0.0, 1
6832, 1707.750316619873, 1707.7575595378876, 151.25, 154.0, 1.8660569475386823, 0.5580170293282877, 136.48512499999998, 138.7206, 5.8057420270394, 5.806096204514706, 0.5580170293282877, 0.2590448881772857, 0.22637230391470808, 0.0, 1
6833, 1708.0003209114075, 1708.007512807846, 151.25, 154.0, 1.8660569475386823, 0.5620171514023256, 136.48512499999998, 138.7206, 5.8057420270394, 5.8068045594653155, 0.5620171514023256, 0.2590460181663374, 0.22637343390375975, 0.0, 1
6834, 1708.2503106594086, 1708.2573535442352, 151.75, 154.25, 1.8680570085757013, 0.5560169682912687, 136.891575, 138.923825, 5.8142422864467305, 5.807158736940622, 0.5560169682912687, 0.2590393245611508, 0.22636674029857318, 0.0, 1
6835, 1708.50031375885, 1708.5074722766876, 151.0, 154.5, 1.8680570085757013, 0.5560169682912687, 136.28189999999998, 139.12705, 5.8142422864467305, 5.807867091891232, 0.5560169682912687, 0.2590373350953356, 0.22636475083275798, 0.0, 1
6836, 1708.7503113746643, 1708.7573509216309, 151.5, 154.25, 1.8680570085757013, 0.5560169682912687, 136.68834999999999, 138.923825, 5.8142422864467305, 5.807867091891232, 0.5560169682912687, 0.25903856679563114, 0.2263659825330535, 0.0, 1
6837, 1709.0003209114075, 1709.007504940033, 151.5, 154.25, 1.8680570085757013, 0.5600170903653066, 136.68834999999999, 138.923825, 5.8142422864467305, 5.808221269366538, 0.5600170903653066, 0.25903566324872423, 0.2263630789861466, 0.0, 1
6838, 1709.2502071857452, 1709.257346868515, 151.25, 154.25, 1.8660569475386823, 0.5600170903653066, 136.48512499999998, 138.923825, 5.8057420270394, 5.808929624317148, 0.5600170903653066, 0.2590332032964113, 0.22636061903383364, 0.0, 1
6839, 1709.500363111496, 1709.5075747966766, 151.75, 154.25, 1.8700570696127201, 0.5580170293282877, 136.891575, 138.923825, 5.8227425458540605, 5.808929624317149, 0.5580170293282877, 0.25903061547399625, 0.22635803121141862, 0.0, 1
6840, 1709.7503101825714, 1709.7573578357697, 151.25, 154.75, 1.8680570085757013, 0.5600170903653066, 136.48512499999998, 139.330275, 5.8142422864467305, 5.809637979267759, 0.5600170903653066, 0.2590245177638976, 0.22635193350132, 0.0, 1
6841, 1710.0003187656403, 1710.0075085163116, 151.75, 154.25, 1.8660569475386823, 0.5660172734763634, 136.891575, 138.923825, 5.8057420270394, 5.809992156743065, 0.5660172734763634, 0.2590299027453113, 0.22635731848273366, 0.0, 1
6842, 1710.2503085136414, 1710.2572944164276, 151.75, 154.5, 1.8700570696127201, 0.5540169072542498, 136.891575, 139.12705, 5.8227425458540605, 5.810346334218369, 0.5540169072542498, 0.25902271222678047, 0.22635012796420284, 0.0, 1
6843, 1710.500304222107, 1710.5073502063751, 151.75, 153.75, 1.8680570085757013, 0.5540169072542498, 136.891575, 138.517375, 5.8142422864467305, 5.811054689168981, 0.5540169072542498, 0.25901710568863473, 0.2263445214260571, 0.0, 1
6844, 1710.7503147125244, 1710.7575523853302, 151.75, 154.25, 1.8700570696127201, 0.5600170903653066, 136.891575, 138.923825, 5.8227425458540605, 5.811408866644285, 0.5600170903653066, 0.25902245974015153, 0.2263498754775739, 0.0, 1
6845, 1711.0003175735474, 1711.0075240135193, 151.75, 154.0, 1.8660569475386823, 0.5640172124393446, 136.891575, 138.7206, 5.8057420270394, 5.8117630441195915, 0.5640172124393446, 0.25901545863765557, 0.22634287437507794, 0.0, 1
6846, 1711.2503049373627, 1711.2591125965118, 151.75, 154.0, 1.8620568254646443, 0.5540169072542498, 136.891575, 138.7206, 5.788741508224739, 5.812471399070202, 0.5540169072542498, 0.2590170763478525, 0.22634449208527485, 0.0, 1
6847, 1711.5003147125244, 1711.5074970722198, 151.25, 154.5, 1.8680570085757013, 0.5580170293282877, 136.48512499999998, 139.12705, 5.8142422864467305, 5.811408866644286, 0.5580170293282877, 0.25900643131043916, 0.22633384704786152, 0.0, 1
6848, 1711.7503111362457, 1711.7573676109314, 151.75, 154.5, 1.8680570085757013, 0.5600170903653066, 136.891575, 139.12705, 5.8142422864467305, 5.8117630441195915, 0.5600170903653066, 0.25899750894577517, 0.22632492468319754, 0.0, 1
6849, 1712.0003192424774, 1712.007467508316, 151.75, 154.5, 1.8680570085757013, 0.5660172734763634, 136.891575, 139.12705, 5.8142422864467305, 5.8117630441195915, 0.5660172734763634, 0.25900711278979566, 0.22633452852721803, 0.0, 1
6850, 1712.25031375885, 1712.257554769516, 151.75, 154.0, 1.8700570696127201, 0.5560169682912687, 136.891575, 138.7206, 5.8227425458540605, 5.8117630441195915, 0.5560169682912687, 0.2590033867967633, 0.2263308025341857, 0.0, 1
6851, 1712.5003089904785, 1712.507407426834, 151.75, 154.75, 1.8680570085757013, 0.5620171514023256, 136.891575, 139.330275, 5.8142422864467305, 5.812117221594897, 0.5620171514023256, 0.259001147691805, 0.22632856342922736, 0.0, 1
6852, 1712.750318288803, 1712.7575771808624, 151.75, 154.5, 1.8700570696127201, 0.5560169682912687, 136.891575, 139.12705, 5.8227425458540605, 5.812117221594899, 0.5560169682912687, 0.2590023903653886, 0.22632980610281095, 0.0, 1
6853, 1713.000320672989, 1713.0074985027313, 151.5, 153.75, 1.8680570085757013, 0.5620171514023256, 136.68834999999999, 138.517375, 5.8142422864467305, 5.812471399070202, 0.5620171514023256, 0.2589958563243044, 0.22632327206172675, 0.0, 1
6854, 1713.2503097057343, 1713.25732254982, 151.25, 154.5, 1.8700570696127201, 0.5560169682912687, 136.48512499999998, 139.12705, 5.8227425458540605, 5.8128255765455075, 0.5560169682912687, 0.25899755332547153, 0.2263249690628939, 0.0, 1
6855, 1713.5003187656403, 1713.507563829422, 151.75, 154.75, 1.8680570085757013, 0.5560169682912687, 136.891575, 139.330275, 5.8142422864467305, 5.81353393149612, 0.5560169682912687, 0.2589909873130551, 0.22631840305047746, 0.0, 1
6856, 1713.7503085136414, 1713.7573926448822, 151.75, 154.5, 1.8700570696127201, 0.5580170293282877, 136.891575, 139.12705, 5.8227425458540605, 5.81353393149612, 0.5580170293282877, 0.25899269284256116, 0.22632010857998353, 0.0, 1
6857, 1714.0003197193146, 1714.0075361728668, 152.0, 154.0, 1.8660569475386823, 0.5680173345133824, 137.0948, 138.7206, 5.8057420270394, 5.8142422864467305, 0.5680173345133824, 0.2589861357234042, 0.22631355146082655, 0.0, 1
6858, 1714.2503123283386, 1714.2573862075806, 151.75, 154.5, 1.8700570696127201, 0.5580170293282877, 136.891575, 139.12705, 5.8227425458540605, 5.8142422864467305, 0.5580170293282877, 0.25898776084565606, 0.22631517658307843, 0.0, 1
6859, 1714.5003070831299, 1714.507654428482, 152.0, 154.5, 1.8700570696127201, 0.5600170903653066, 137.0948, 139.12705, 5.8227425458540605, 5.814596463922036, 0.5600170903653066, 0.25897751740983915, 0.22630493314726152, 0.0, 1
6860, 1714.75031042099, 1714.757346868515, 151.75, 154.0, 1.8700570696127201, 0.5560169682912687, 136.891575, 138.7206, 5.8227425458540605, 5.814950641397341, 0.5560169682912687, 0.25898350663145914, 0.2263109223688815, 0.0, 1
6861, 1715.0003638267517, 1715.0077068805695, 151.5, 154.0, 1.8680570085757013, 0.5660172734763634, 136.68834999999999, 138.7206, 5.8142422864467305, 5.815304818872647, 0.5660172734763634, 0.2589802192179533, 0.22630763495537565, 0.0, 1
6862, 1715.2503116130829, 1715.2575080394745, 151.75, 154.25, 1.8700570696127201, 0.5620171514023256, 136.891575, 138.923825, 5.8227425458540605, 5.815304818872647, 0.5620171514023256, 0.2589778106460869, 0.22630522638350925, 0.0, 1
6863, 1715.5002977848053, 1715.5066788196564, 151.75, 154.5, 1.8700570696127201, 0.5620171514023256, 136.891575, 139.12705, 5.8227425458540605, 5.816013173823257, 0.5620171514023256, 0.25897171194704777, 0.22629912768447014, 0.0, 1
6864, 1715.7503163814545, 1715.7575843334198, 151.5, 154.0, 1.8680570085757013, 0.5580170293282877, 136.68834999999999, 138.7206, 5.8142422864467305, 5.816013173823258, 0.5580170293282877, 0.25897349672234066, 0.22630091245976303, 0.0, 1
6865, 1716.0003175735474, 1716.007651567459, 151.75, 154.25, 1.8680570085757013, 0.5640172124393446, 136.891575, 138.923825, 5.8142422864467305, 5.816013173823258, 0.5640172124393446, 0.2589705767877319, 0.22629799252515426, 0.0, 1
6866, 1716.2503106594086, 1716.257512807846, 151.75, 153.75, 1.8700570696127201, 0.5540169072542498, 136.891575, 138.517375, 5.8227425458540605, 5.816367351298562, 0.5540169072542498, 0.25896445023528253, 0.2262918659727049, 0.0, 1
6867, 1716.5002994537354, 1716.5073578357697, 151.75, 154.25, 1.8680570085757013, 0.5600170903653066, 136.891575, 138.923825, 5.8142422864467305, 5.816367351298562, 0.5600170903653066, 0.2589625477171395, 0.22628996345456187, 0.0, 1
6868, 1716.750314950943, 1716.7575643062592, 151.75, 154.25, 1.8700570696127201, 0.5540169072542498, 136.891575, 138.923825, 5.8227425458540605, 5.816367351298562, 0.5540169072542498, 0.25896382222077813, 0.2262912379582005, 0.0, 1
6869, 1717.0003199577332, 1717.0076940059662, 152.0, 154.0, 1.8680570085757013, 0.5620171514023256, 137.0948, 138.7206, 5.8142422864467305, 5.816367351298562, 0.5620171514023256, 0.258957352732807, 0.22628476847022938, 0.0, 1
6870, 1717.2503070831299, 1717.25745511055, 152.0, 153.75, 1.8700570696127201, 0.5600170903653066, 137.0948, 138.517375, 5.8227425458540605, 5.8167215287738685, 0.5600170903653066, 0.25895911278009004, 0.2262865285175124, 0.0, 1
6871, 1717.50199508667, 1717.5109343528748, 151.25, 154.0, 1.8660569475386823, 0.5580170293282877, 136.48512499999998, 138.7206, 5.8057420270394, 5.81813823867509, 0.5580170293282877, 0.25895260740644227, 0.22628002314386464, 0.0, 1
6872, 1717.7503187656403, 1717.7576370239258, 152.25, 154.0, 1.8700570696127201, 0.5580170293282877, 137.298025, 138.7206, 5.8227425458540605, 5.817784061199784, 0.5580170293282877, 0.25895428869450393, 0.2262817044319263, 0.0, 1
6873, 1718.0003213882446, 1718.0075719356537, 151.75, 154.25, 1.8700570696127201, 0.5620171514023256, 136.891575, 138.923825, 5.8227425458540605, 5.81813823867509, 0.5620171514023256, 0.2589440982998212, 0.22627151403724355, 0.0, 1
6874, 1718.25031208992, 1718.2574002742767, 151.75, 154.25, 1.8700570696127201, 0.5620171514023256, 136.891575, 138.923825, 5.8227425458540605, 5.818492416150396, 0.5620171514023256, 0.2589501423459452, 0.22627755808336758, 0.0, 1
6875, 1718.500333070755, 1718.507506608963, 151.25, 154.25, 1.8700570696127201, 0.5540169072542498, 136.48512499999998, 138.923825, 5.8227425458540605, 5.818492416150396, 0.5540169072542498, 0.2589469085549822, 0.22627432429240457, 0.0, 1
6876, 1718.7503130435944, 1718.7573683261871, 151.5, 154.25, 1.8700570696127201, 0.5560169682912687, 136.68834999999999, 138.923825, 5.8227425458540605, 5.8188465936257, 0.5560169682912687, 0.2589446422754235, 0.2262720580128459, 0.0, 1
6877, 1719.000319480896, 1719.0076005458832, 151.5, 153.75, 1.8680570085757013, 0.5620171514023256, 136.68834999999999, 138.517375, 5.8142422864467305, 5.8188465936257, 0.5620171514023256, 0.2589422911130938, 0.22626970685051617, 0.0, 1
6878, 1719.2503108978271, 1719.2574334144592, 152.0, 154.25, 1.8700570696127201, 0.5580170293282877, 137.0948, 138.923825, 5.8227425458540605, 5.8188465936257, 0.5580170293282877, 0.25893986219884363, 0.226267277936266, 0.0, 1
6879, 1719.5003051757812, 1719.507301568985, 152.0, 154.25, 1.872057130649739, 0.5620171514023256, 137.0948, 138.923825, 5.831242805261391, 5.8188465936257, 0.5620171514023256, 0.2589338289015472, 0.22626124463896957, 0.0, 1
6880, 1719.7503225803375, 1719.757600069046, 151.75, 154.5, 1.874057191686758, 0.5520168462172308, 136.891575, 139.12705, 5.839743064668722, 5.819554948576312, 0.5520168462172308, 0.25893576448768124, 0.2262631802251036, 0.0, 1
6881, 1720.0003163814545, 1720.0076053142548, 151.75, 154.0, 1.8680570085757013, 0.5600170903653066, 136.891575, 138.7206, 5.8142422864467305, 5.8202633035269224, 0.5600170903653066, 0.25893686298235247, 0.22626427871977484, 0.0, 1
6882, 1720.2503380775452, 1720.257551908493, 151.75, 154.25, 1.8680570085757013, 0.5600170903653066, 136.891575, 138.923825, 5.8142422864467305, 5.820617481002228, 0.5600170903653066, 0.2589376995294472, 0.22626511526686954, 0.0, 1
6883, 1720.500304698944, 1720.507254600525, 151.75, 154.25, 1.8700570696127201, 0.5560169682912687, 136.891575, 138.923825, 5.8227425458540605, 5.8202633035269224, 0.5560169682912687, 0.2589236703407493, 0.22625108607817168, 0.0, 1
