seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
6884, 1720.7503168582916, 1720.757533788681, 151.75, 154.25, 1.8700570696127201, 0.5600170903653066, 136.891575, 138.923825, 5.8227425458540605, 5.8202633035269224, 0.5600170903653066, 0.2589226747581889, 0.2262500904956113, 0.0, 1
6885, 1721.0003204345703, 1721.0075781345367, 151.75, 154.5, 1.8680570085757013, 0.5580170293282877, 136.891575, 139.12705, 5.8142422864467305, 5.8202633035269224, 0.5580170293282877, 0.25892401907517376, 0.22625143481259613, 0.0, 1
6886, 1721.2503156661987, 1721.2575540542603, 151.75, 154.25, 1.8700570696127201, 0.5620171514023256, 136.891575, 138.923825, 5.8227425458540605, 5.8202633035269224, 0.5620171514023256, 0.2589212280698305, 0.22624864380725285, 0.0, 1
6887, 1721.50030875206, 1721.5073428153992, 151.75, 154.25, 1.8700570696127201, 0.5540169072542498, 136.891575, 138.923825, 5.8227425458540605, 5.8202633035269224, 0.5540169072542498, 0.2589152647723267, 0.22624268050974905, 0.0, 1
6888, 1721.7503113746643, 1721.7574911117554, 151.5, 154.0, 1.8700570696127201, 0.5600170903653066, 136.68834999999999, 138.7206, 5.8227425458540605, 5.8202633035269224, 0.5600170903653066, 0.258917138958175, 0.22624455469559734, 0.0, 1
6889, 1722.000314950943, 1722.0076594352722, 151.75, 154.5, 1.8700570696127201, 0.5580170293282877, 136.891575, 139.12705, 5.8227425458540605, 5.820617481002228, 0.5580170293282877, 0.2589143985316013, 0.22624181426902368, 0.0, 1
6890, 1722.2503116130829, 1722.2574954032898, 151.75, 154.0, 1.8700570696127201, 0.5600170903653066, 136.891575, 138.7206, 5.8227425458540605, 5.820971658477533, 0.5600170903653066, 0.2589121450349125, 0.22623956077233487, 0.0, 1
6891, 1722.5003123283386, 1722.5082821846008, 151.75, 154.5, 1.8700570696127201, 0.5580170293282877, 136.891575, 139.12705, 5.8227425458540605, 5.820971658477533, 0.5580170293282877, 0.2589098487571277, 0.22623726449455006, 0.0, 1
6892, 1722.750316619873, 1722.757616519928, 151.25, 154.5, 1.8700570696127201, 0.5620171514023256, 136.48512499999998, 139.12705, 5.8227425458540605, 5.821325835952838, 0.5620171514023256, 0.2589075607453281, 0.22623497648275048, 0.0, 1
6893, 1723.0003190040588, 1723.0075879096985, 151.75, 154.5, 1.8680570085757013, 0.5580170293282877, 136.891575, 139.12705, 5.8142422864467305, 5.821325835952838, 0.5580170293282877, 0.25890527465256236, 0.22623269038998473, 0.0, 1
6894, 1723.2503118515015, 1723.2575109004974, 151.5, 153.75, 1.8700570696127201, 0.5560169682912687, 136.68834999999999, 138.517375, 5.8227425458540605, 5.821325835952838, 0.5560169682912687, 0.2589029063557859, 0.22623032209320826, 0.0, 1
6895, 1723.5001409053802, 1723.5071947574615, 151.75, 154.0, 1.8700570696127201, 0.5540169072542498, 136.891575, 138.7206, 5.8227425458540605, 5.821325835952838, 0.5540169072542498, 0.2588969337559703, 0.22622434949339265, 0.0, 1
6896, 1723.7503027915955, 1723.7587535381317, 151.75, 154.25, 1.8680570085757013, 0.5600170903653066, 136.891575, 138.923825, 5.8142422864467305, 5.822034190903449, 0.5600170903653066, 0.25889884050179995, 0.22622625623922232, 0.0, 1
6897, 1724.0003237724304, 1724.0077786445618, 151.75, 154.25, 1.8700570696127201, 0.5540169072542498, 136.891575, 138.923825, 5.8227425458540605, 5.821680013428144, 0.5540169072542498, 0.25889604266838967, 0.22622345840581204, 0.0, 1
6898, 1724.2503077983856, 1724.2575483322144, 152.0, 154.25, 1.8700570696127201, 0.5540169072542498, 137.0948, 138.923825, 5.8227425458540605, 5.8216800134281455, 0.5540169072542498, 0.25889012425542995, 0.22621753999285232, 0.0, 1
6899, 1724.5003108978271, 1724.5075075626373, 152.0, 154.25, 1.872057130649739, 0.5580170293282877, 137.0948, 138.923825, 5.831242805261391, 5.8216800134281455, 0.5580170293282877, 0.2588920383591144, 0.22621945409653677, 0.0, 1
6900, 1724.7503085136414, 1724.7573952674866, 151.5, 154.25, 1.872057130649739, 0.5540169072542498, 136.68834999999999, 138.923825, 5.831242805261391, 5.822034190903449, 0.5540169072542498, 0.25888942879212345, 0.22621684452954582, 0.0, 1
6901, 1725.0000948905945, 1725.0073528289795, 151.75, 154.75, 1.872057130649739, 0.5520168462172308, 136.891575, 139.330275, 5.831242805261391, 5.822388368378756, 0.5520168462172308, 0.25889099596570725, 0.22621841170312962, 0.0, 1
6902, 1725.2503077983856, 1725.2573804855347, 152.0, 154.25, 1.872057130649739, 0.5540169072542498, 137.0948, 138.923825, 5.831242805261391, 5.823096723329367, 0.5540169072542498, 0.2588883449752046, 0.22621576071262695, 0.0, 1
6903, 1725.500303030014, 1725.5074384212494, 152.0, 154.5, 1.874057191686758, 0.5580170293282877, 137.0948, 139.12705, 5.839743064668722, 5.823450900804673, 0.5580170293282877, 0.25888613680690037, 0.22621355254432274, 0.0, 1
6904, 1725.750321149826, 1725.7576215267181, 151.75, 154.25, 1.872057130649739, 0.5540169072542498, 136.891575, 138.923825, 5.831242805261391, 5.823805078279977, 0.5540169072542498, 0.2588839810146623, 0.22621139675208468, 0.0, 1
6905, 1726.000322818756, 1726.0076146125793, 152.0, 154.25, 1.872057130649739, 0.5500167851802118, 137.0948, 138.923825, 5.831242805261391, 5.823450900804672, 0.5500167851802118, 0.2588854358358858, 0.22621285157330817, 0.0, 1
6906, 1726.2503113746643, 1726.2574663162231, 151.75, 154.0, 1.872057130649739, 0.5540169072542498, 136.891575, 138.7206, 5.831242805261391, 5.8241592557552835, 0.5540169072542498, 0.25887902149003844, 0.2262064372274608, 0.0, 1
6907, 1726.5003051757812, 1726.5075001716614, 151.75, 154.0, 1.872057130649739, 0.5540169072542498, 136.891575, 138.7206, 5.831242805261391, 5.824867610705894, 0.5540169072542498, 0.258877229262012, 0.22620464499943438, 0.0, 1
6908, 1726.7503128051758, 1726.7575099468231, 151.75, 154.5, 1.874057191686758, 0.5540169072542498, 136.891575, 139.12705, 5.839743064668722, 5.825221788181199, 0.5540169072542498, 0.25887496028514784, 0.2262023760225702, 0.0, 1
6909, 1727.000319480896, 1727.0075170993805, 151.5, 154.5, 1.8700570696127201, 0.5500167851802118, 136.68834999999999, 139.12705, 5.8227425458540605, 5.825930143131809, 0.5500167851802118, 0.2588728270687141, 0.2262002428061365, 0.0, 1
6910, 1727.2503232955933, 1727.2575149536133, 151.5, 154.25, 1.872057130649739, 0.5540169072542498, 136.68834999999999, 138.923825, 5.831242805261391, 5.826284320607115, 0.5540169072542498, 0.25887421261786153, 0.2262016283552839, 0.0, 1
6911, 1727.50031208992, 1727.507405281067, 151.75, 154.25, 1.872057130649739, 0.5520168462172308, 136.891575, 138.923825, 5.831242805261391, 5.826638498082421, 0.5520168462172308, 0.2588641230226116, 0.22619153876003395, 0.0, 1
6912, 1727.7503197193146, 1727.7575719356537, 151.5, 154.0, 1.872057130649739, 0.5520168462172308, 136.68834999999999, 138.7206, 5.831242805261391, 5.826992675557726, 0.5520168462172308, 0.2588665279220805, 0.22619394365950285, 0.0, 1
6913, 1728.0025956630707, 1728.010326385498, 151.75, 154.5, 1.8640568865016633, 0.5580170293282877, 136.891575, 139.12705, 5.7972417676320696, 5.827346853033031, 0.5580170293282877, 0.258863839644178, 0.22619125538160034, 0.0, 1
6914, 1728.2503044605255, 1728.2574582099915, 151.5, 154.5, 1.872057130649739, 0.5540169072542498, 136.68834999999999, 139.12705, 5.831242805261391, 5.826284320607115, 0.5540169072542498, 0.2588613246243269, 0.2261887403617493, 0.0, 1
6915, 1728.5002994537354, 1728.507434129715, 151.5, 154.25, 1.872057130649739, 0.5580170293282877, 136.68834999999999, 138.923825, 5.831242805261391, 5.826638498082421, 0.5580170293282877, 0.25884434629888625, 0.22617176203630862, 0.0, 1
6916, 1728.7503163814545, 1728.7573885917664, 151.75, 154.25, 1.872057130649739, 0.5480167241431929, 136.891575, 138.923825, 5.831242805261391, 5.826992675557726, 0.5480167241431929, 0.2588588658596577, 0.2261862815970801, 0.0, 1
6917, 1729.0003170967102, 1729.0075452327728, 152.0, 154.5, 1.8700570696127201, 0.5520168462172308, 137.0948, 139.12705, 5.8227425458540605, 5.827346853033031, 0.5520168462172308, 0.2588549164112805, 0.22618233214870287, 0.0, 1
6918, 1729.25031042099, 1729.257388830185, 151.25, 154.25, 1.872057130649739, 0.5500167851802118, 136.48512499999998, 138.923825, 5.831242805261391, 5.8277010305083365, 0.5500167851802118, 0.25885280247373993, 0.2261802182111623, 0.0, 1
6919, 1729.5003066062927, 1729.5074350833893, 151.75, 154.25, 1.8700570696127201, 0.5560169682912687, 136.891575, 138.923825, 5.8227425458540605, 5.828055207983643, 0.5560169682912687, 0.2588469118367271, 0.22617432757414946, 0.0, 1
6920, 1729.7503116130829, 1729.7575001716614, 151.75, 153.75, 1.874057191686758, 0.5540169072542498, 136.891575, 138.517375, 5.839743064668722, 5.828055207983643, 0.5540169072542498, 0.258848819376638, 0.22617623511406038, 0.0, 1
6921, 1730.000316619873, 1730.0077013969421, 151.5, 154.25, 1.8700570696127201, 0.5540169072542498, 136.68834999999999, 138.923825, 5.8227425458540605, 5.829117740409559, 0.5540169072542498, 0.2588425939107139, 0.22617000964813627, 0.0, 1
6922, 1730.250318288803, 1730.2576260566711, 151.75, 154.25, 1.874057191686758, 0.5560169682912687, 136.891575, 138.923825, 5.839743064668722, 5.829117740409559, 0.5560169682912687, 0.2588482460858756, 0.22617566182329796, 0.0, 1
6923, 1730.5003089904785, 1730.5074014663696, 152.0, 154.25, 1.872057130649739, 0.5580170293282877, 137.0948, 138.923825, 5.831242805261391, 5.829826095360171, 0.5580170293282877, 0.2588378441175649, 0.22616525985498726, 0.0, 1
6924, 1730.7503199577332, 1730.7576158046722, 151.75, 154.25, 1.872057130649739, 0.5620171514023256, 136.891575, 138.923825, 5.831242805261391, 5.829826095360171, 0.5620171514023256, 0.2588440304529768, 0.2261714461903992, 0.0, 1
6925, 1731.0003175735474, 1731.007526397705, 151.75, 154.5, 1.8700570696127201, 0.5500167851802118, 136.891575, 139.12705, 5.8227425458540605, 5.829826095360171, 0.5500167851802118, 0.25883720061258936, 0.22616461635001173, 0.0, 1
6926, 1731.250316143036, 1731.257499217987, 151.25, 154.75, 1.872057130649739, 0.5560169682912687, 136.48512499999998, 139.330275, 5.831242805261391, 5.829471917884864, 0.5560169682912687, 0.2588354346169978, 0.2261628503544202, 0.0, 1
6927, 1731.50026845932, 1731.5073072910309, 151.5, 154.5, 1.874057191686758, 0.5560169682912687, 136.68834999999999, 139.12705, 5.839743064668722, 5.829471917884864, 0.5560169682912687, 0.2588295369448658, 0.2261569526822882, 0.0, 1
6928, 1731.7503180503845, 1731.7573821544647, 152.0, 154.5, 1.874057191686758, 0.5520168462172308, 137.0948, 139.12705, 5.839743064668722, 5.829471917884864, 0.5520168462172308, 0.2588316538669914, 0.2261590696044138, 0.0, 1
6929, 1732.0003213882446, 1732.007497549057, 151.5, 153.75, 1.8700570696127201, 0.5580170293282877, 136.68834999999999, 138.517375, 5.8227425458540605, 5.829826095360171, 0.5580170293282877, 0.2588328432451447, 0.2261602589825671, 0.0, 1
6930, 1732.2503144741058, 1732.2576320171356, 151.25, 154.5, 1.8700570696127201, 0.5580170293282877, 136.48512499999998, 139.12705, 5.8227425458540605, 5.829471917884864, 0.5580170293282877, 0.2588301654992477, 0.22615758123667007, 0.0, 1
6931, 1732.5003085136414, 1732.507316827774, 151.25, 154.25, 1.872057130649739, 0.5560169682912687, 136.48512499999998, 138.923825, 5.831242805261391, 5.829117740409559, 0.5560169682912687, 0.25882049322471085, 0.22614790896213322, 0.0, 1
6932, 1732.7503209114075, 1732.7574455738068, 151.5, 154.0, 1.874057191686758, 0.5580170293282877, 136.68834999999999, 138.7206, 5.839743064668722, 5.829117740409559, 0.5580170293282877, 0.25881923859692074, 0.2261466543343431, 0.0, 1
6933, 1733.000322818756, 1733.007525920868, 151.5, 154.0, 1.872057130649739, 0.5620171514023256, 136.68834999999999, 138.7206, 5.831242805261391, 5.829117740409559, 0.5620171514023256, 0.258820888820594, 0.22614830455801638, 0.0, 1
6934, 1733.2503135204315, 1733.257389307022, 151.5, 154.0, 1.872057130649739, 0.5580170293282877, 136.68834999999999, 138.7206, 5.831242805261391, 5.829471917884864, 0.5580170293282877, 0.2588220564586478, 0.22614947219607018, 0.0, 1
6935, 1733.5003116130829, 1733.5072693824768, 151.75, 154.0, 1.874057191686758, 0.5580170293282877, 136.891575, 138.7206, 5.839743064668722, 5.829471917884864, 0.5580170293282877, 0.2588157836412108, 0.22614319937863314, 0.0, 1
6936, 1733.750313282013, 1733.7573838233948, 151.75, 154.0, 1.874057191686758, 0.5540169072542498, 136.891575, 138.7206, 5.839743064668722, 5.829826095360171, 0.5540169072542498, 0.25881418310244436, 0.22614159883986673, 0.0, 1
6937, 1734.000319480896, 1734.0074639320374, 152.0, 154.25, 1.874057191686758, 0.5620171514023256, 137.0948, 138.923825, 5.839743064668722, 5.830180272835475, 0.5620171514023256, 0.25881579894218015, 0.22614321467960252, 0.0, 1
6938, 1734.2503073215485, 1734.2575991153717, 151.75, 154.5, 1.872057130649739, 0.5540169072542498, 136.891575, 139.12705, 5.831242805261391, 5.831951160212003, 0.5540169072542498, 0.2588132855890634, 0.22614070132648578, 0.0, 1
6939, 1734.500307559967, 1734.5074186325073, 151.5, 154.0, 1.874057191686758, 0.5620171514023256, 136.68834999999999, 138.7206, 5.839743064668722, 5.831951160212003, 0.5620171514023256, 0.2588111214583861, 0.22613853719580845, 0.0, 1
6940, 1734.7503139972687, 1734.7574484348297, 151.75, 153.75, 1.874057191686758, 0.5580170293282877, 136.891575, 138.517375, 5.839743064668722, 5.832305337687308, 0.5580170293282877, 0.25880531603833384, 0.2261327317757562, 0.0, 1
6941, 1735.0003185272217, 1735.0075709819794, 152.0, 153.75, 1.8680570085757013, 0.5680173345133824, 137.0948, 138.517375, 5.8142422864467305, 5.8326595151626135, 0.5680173345133824, 0.2588073875964269, 0.22613480333384928, 0.0, 1
6942, 1735.250309228897, 1735.257354259491, 151.75, 154.5, 1.876057252723777, 0.5620171514023256, 136.891575, 139.12705, 5.848243324076052, 5.832305337687308, 0.5620171514023256, 0.25880458281636004, 0.2261319985537824, 0.0, 1
6943, 1735.500304698944, 1735.5073142051697, 152.0, 154.5, 1.872057130649739, 0.5560169682912687, 137.0948, 139.12705, 5.831242805261391, 5.833013692637919, 0.5560169682912687, 0.2587915299289136, 0.22611894566633595, 0.0, 1
6944, 1735.7503225803375, 1735.7576611042023, 151.75, 154.0, 1.874057191686758, 0.5600170903653066, 136.891575, 138.7206, 5.839743064668722, 5.833367870113224, 0.5600170903653066, 0.2588055769182844, 0.22613299265570674, 0.0, 1
6945, 1736.0003192424774, 1736.007493019104, 151.25, 153.75, 1.872057130649739, 0.5720174565874203, 136.48512499999998, 138.517375, 5.831242805261391, 5.833367870113224, 0.5720174565874203, 0.2587942938125422, 0.22612170954996458, 0.0, 1
6946, 1736.250320672989, 1736.2603390216827, 151.75, 154.25, 1.8700570696127201, 0.5560169682912687, 136.891575, 138.923825, 5.8227425458540605, 5.83372204758853, 0.5560169682912687, 0.25879685869737296, 0.22612427443479532, 0.0, 1
6947, 1736.5003154277802, 1736.507653951645, 151.5, 154.5, 1.874057191686758, 0.5580170293282877, 136.68834999999999, 139.12705, 5.839743064668722, 5.833013692637919, 0.5580170293282877, 0.25879041686794574, 0.2261178326053681, 0.0, 1
6948, 1736.7503147125244, 1736.7575087547302, 152.0, 154.5, 1.874057191686758, 0.5640172124393446, 137.0948, 139.12705, 5.839743064668722, 5.833367870113224, 0.5640172124393446, 0.25878516880657537, 0.22611258454399774, 0.0, 1
6949, 1737.0003173351288, 1737.0076069831848, 152.0, 153.75, 1.872057130649739, 0.5720174565874203, 137.0948, 138.517375, 5.831242805261391, 5.833722047588529, 0.5720174565874203, 0.2587910091059484, 0.22611842484337075, 0.0, 1
6950, 1737.250314950943, 1737.2574682235718, 151.5, 154.25, 1.874057191686758, 0.5600170903653066, 136.68834999999999, 138.923825, 5.839743064668722, 5.834076225063836, 0.5600170903653066, 0.2587880099660395, 0.22611542570346188, 0.0, 1
6951, 1737.5003111362457, 1737.5073323249817, 152.0, 154.0, 1.874057191686758, 0.5580170293282877, 137.0948, 138.7206, 5.839743064668722, 5.834430402539141, 0.5580170293282877, 0.2587823228314718, 0.22610973856889416, 0.0, 1
6952, 1737.7503209114075, 1737.7574455738068, 151.5, 154.5, 1.872057130649739, 0.5600170903653066, 136.68834999999999, 139.12705, 5.831242805261391, 5.834430402539141, 0.5600170903653066, 0.25878443178098104, 0.2261118475184034, 0.0, 1
6953, 1738.0003218650818, 1738.0078065395355, 151.75, 153.75, 1.872057130649739, 0.5780176396984771, 136.891575, 138.517375, 5.831242805261391, 5.834076225063835, 0.5780176396984771, 0.2587818372638963, 0.22610925300131868, 0.0, 1
6954, 1738.2503101825714, 1738.2573292255402, 151.75, 154.5, 1.876057252723777, 0.5640172124393446, 136.891575, 139.12705, 5.848243324076052, 5.834430402539141, 0.5640172124393446, 0.2587760376886265, 0.22610345342604887, 0.0, 1
6955, 1738.5003175735474, 1738.50758934021, 152.0, 154.5, 1.874057191686758, 0.5620171514023256, 137.0948, 139.12705, 5.839743064668722, 5.835492934965057, 0.5620171514023256, 0.25877454978583353, 0.2261019655232559, 0.0, 1
6956, 1738.7503113746643, 1738.7573931217194, 151.75, 154.25, 1.874057191686758, 0.5600170903653066, 136.891575, 138.923825, 5.839743064668722, 5.835847112440362, 0.5600170903653066, 0.2587799308266056, 0.22610734656402798, 0.0, 1
6957, 1739.0003168582916, 1739.0075736045837, 152.0, 154.25, 1.872057130649739, 0.5700173955504014, 137.0948, 138.923825, 5.831242805261391, 5.835847112440362, 0.5700173955504014, 0.25877330180402675, 0.22610071754144911, 0.0, 1
6958, 1739.2503106594086, 1739.257395029068, 152.0, 154.5, 1.876057252723777, 0.5640172124393446, 137.0948, 139.12705, 5.848243324076052, 5.835847112440362, 0.5640172124393446, 0.25877164478313824, 0.2260990605205606, 0.0, 1
6959, 1739.5003116130829, 1739.5073411464691, 151.75, 154.25, 1.876057252723777, 0.5660172734763634, 136.891575, 138.923825, 5.848243324076052, 5.836555467390973, 0.5660172734763634, 0.2587659503577981, 0.22609336609522046, 0.0, 1
6960, 1739.7503097057343, 1739.7574479579926, 151.5, 154.5, 1.874057191686758, 0.5620171514023256, 136.68834999999999, 139.12705, 5.839743064668722, 5.836909644866279, 0.5620171514023256, 0.2587718738144957, 0.22609928955191805, 0.0, 1
6961, 1740.0003213882446, 1740.007504940033, 152.0, 154.5, 1.874057191686758, 0.5740175176244393, 137.0948, 139.12705, 5.839743064668722, 5.836909644866279, 0.5740175176244393, 0.2587689118879339, 0.22609632762535625, 0.0, 1
6962, 1740.2503108978271, 1740.2573652267456, 151.5, 154.25, 1.874057191686758, 0.5680173345133824, 136.68834999999999, 138.923825, 5.839743064668722, 5.836909644866278, 0.5680173345133824, 0.2587631786908346, 0.22609059442825696, 0.0, 1
6963, 1740.501755475998, 1740.5108294487, 152.25, 154.5, 1.8700570696127201, 0.5660172734763634, 137.298025, 139.12705, 5.8227425458540605, 5.837263822341584, 0.5660172734763634, 0.25876154283383807, 0.22608895857126043, 0.0, 1
6964, 1740.750318288803, 1740.757820367813, 151.5, 154.75, 1.8700570696127201, 0.5640172124393446, 136.68834999999999, 139.330275, 5.8227425458540605, 5.836555467390973, 0.5640172124393446, 0.25875930152989207, 0.22608671726731444, 0.0, 1
6965, 1741.0003218650818, 1741.00759267807, 151.75, 154.0, 1.872057130649739, 0.5680173345133824, 136.891575, 138.7206, 5.831242805261391, 5.835847112440362, 0.5680173345133824, 0.2587497158292606, 0.22607713156668297, 0.0, 1
6966, 1741.2503135204315, 1741.2573804855347, 152.0, 154.5, 1.874057191686758, 0.5600170903653066, 137.0948, 139.12705, 5.839743064668722, 5.836555467390973, 0.5600170903653066, 0.2587485808741263, 0.22607599661154865, 0.0, 1
6967, 1741.5003054141998, 1741.5072429180145, 152.0, 154.25, 1.876057252723777, 0.5660172734763634, 137.0948, 138.923825, 5.848243324076052, 5.836201289915668, 0.5660172734763634, 0.258750350591093, 0.2260777663285154, 0.0, 1
6968, 1741.7503101825714, 1741.7573404312134, 152.0, 154.5, 1.876057252723777, 0.5620171514023256, 137.0948, 139.12705, 5.848243324076052, 5.836909644866279, 0.5620171514023256, 0.258751811039346, 0.2260792267767684, 0.0, 1
6969, 1742.0003690719604, 1742.0075783729553, 152.0, 154.0, 1.874057191686758, 0.5720174565874203, 137.0948, 138.7206, 5.839743064668722, 5.837263822341583, 0.5720174565874203, 0.2587532211039871, 0.22608063684140944, 0.0, 1
6970, 1742.25031208992, 1742.2574512958527, 152.0, 154.5, 1.876057252723777, 0.5660172734763634, 137.0948, 139.12705, 5.848243324076052, 5.83761799981689, 0.5660172734763634, 0.25875076568742367, 0.22607818142484604, 0.0, 1
6971, 1742.50030875206, 1742.5073690414429, 151.75, 154.25, 1.876057252723777, 0.5680173345133824, 136.891575, 138.923825, 5.848243324076052, 5.8386805322428055, 0.5680173345133824, 0.2587451061837455, 0.2260725219211679, 0.0, 1
6972, 1742.7503187656403, 1742.7576773166656, 152.0, 154.25, 1.874057191686758, 0.5620171514023256, 137.0948, 138.923825, 5.839743064668722, 5.839034709718111, 0.5620171514023256, 0.2587472867064519, 0.2260747024438743, 0.0, 1
6973, 1743.0003173351288, 1743.0074610710144, 152.0, 154.25, 1.876057252723777, 0.5640172124393446, 137.0948, 138.923825, 5.848243324076052, 5.839034709718111, 0.5640172124393446, 0.2587447647297764, 0.2260721804671988, 0.0, 1
6974, 1743.2503082752228, 1743.2573883533478, 151.5, 154.5, 1.876057252723777, 0.5620171514023256, 136.68834999999999, 139.12705, 5.848243324076052, 5.839743064668721, 0.5620171514023256, 0.25873912193051035, 0.22606653766793272, 0.0, 1
6975, 1743.5003130435944, 1743.5073866844177, 151.5, 154.75, 1.876057252723777, 0.5620171514023256, 136.68834999999999, 139.330275, 5.848243324076052, 5.840097242144027, 0.5620171514023256, 0.258741311275223, 0.22606872701264535, 0.0, 1
6976, 1743.7503144741058, 1743.7573981285095, 152.0, 154.25, 1.876057252723777, 0.5640172124393446, 137.0948, 138.923825, 5.848243324076052, 5.840451419619332, 0.5640172124393446, 0.25873888842071574, 0.2260663041581381, 0.0, 1
6977, 1744.0003187656403, 1744.007557630539, 152.0, 154.5, 1.874057191686758, 0.5660172734763634, 137.0948, 139.12705, 5.839743064668722, 5.841159774569943, 0.5660172734763634, 0.2587369484618946, 0.22606436419931697, 0.0, 1
6978, 1744.25030875206, 1744.2574543952942, 152.0, 154.25, 1.876057252723777, 0.5620171514023256, 137.0948, 138.923825, 5.848243324076052, 5.84151395204525, 0.5620171514023256, 0.2587348813307812, 0.22606229706820358, 0.0, 1
6979, 1744.5003266334534, 1744.5073063373566, 152.0, 154.25, 1.876057252723777, 0.5580170293282877, 137.0948, 138.923825, 5.848243324076052, 5.84151395204525, 0.5580170293282877, 0.2587292124623914, 0.22605662819981376, 0.0, 1
6980, 1744.7503163814545, 1744.7576110363007, 151.75, 154.5, 1.878057313760796, 0.5600170903653066, 136.891575, 139.12705, 5.856743583483383, 5.841868129520553, 0.5600170903653066, 0.2587314219621674, 0.2260588376995898, 0.0, 1
6981, 1745.0002093315125, 1745.0074715614319, 152.0, 154.5, 1.876057252723777, 0.5560169682912687, 137.0948, 139.12705, 5.848243324076052, 5.842576484471164, 0.5560169682912687, 0.25872910361991325, 0.22605651935733562, 0.0, 1
6982, 1745.25031208992, 1745.257560968399, 151.5, 154.5, 1.878057313760796, 0.5560169682912687, 136.68834999999999, 139.12705, 5.856743583483383, 5.843284839421776, 0.5560169682912687, 0.2587308744207348, 0.22605829015815715, 0.0, 1
6983, 1745.5003125667572, 1745.5074207782745, 152.0, 154.25, 1.878057313760796, 0.5620171514023256, 137.0948, 138.923825, 5.856743583483383, 5.8436390168970815, 0.5620171514023256, 0.2587248199778002, 0.2260522357152226, 0.0, 1
6984, 1745.75031375885, 1745.7574579715729, 151.5, 154.5, 1.876057252723777, 0.5580170293282877, 136.68834999999999, 139.12705, 5.848243324076052, 5.843993194372388, 0.5580170293282877, 0.2587270826412364, 0.22605449837865876, 0.0, 1
6985, 1746.0003216266632, 1746.0075216293335, 151.75, 154.5, 1.874057191686758, 0.5560169682912687, 136.891575, 139.12705, 5.839743064668722, 5.844347371847692, 0.5560169682912687, 0.25872460168672967, 0.22605201742415204, 0.0, 1
6986, 1746.2503101825714, 1746.2576537132263, 152.0, 154.5, 1.874057191686758, 0.5600170903653066, 137.0948, 139.12705, 5.839743064668722, 5.844347371847692, 0.5600170903653066, 0.2587188243569755, 0.2260462400943979, 0.0, 1
6987, 1746.5003085136414, 1746.507354259491, 151.25, 154.5, 1.876057252723777, 0.5580170293282877, 136.48512499999998, 139.12705, 5.848243324076052, 5.844347371847692, 0.5580170293282877, 0.2587134925545342, 0.22604090829195655, 0.0, 1
6988, 1746.7503111362457, 1746.7571771144867, 152.25, 154.5, 1.878057313760796, 0.5580170293282877, 137.298025, 139.12705, 5.856743583483383, 5.845409904273609, 0.5580170293282877, 0.2587119957692536, 0.22603941150667595, 0.0, 1
6989, 1747.000316143036, 1747.0076267719269, 151.75, 154.5, 1.876057252723777, 0.5520168462172308, 136.891575, 139.12705, 5.848243324076052, 5.84682661417483, 0.5520168462172308, 0.25871388557121827, 0.22604130130864064, 0.0, 1
6990, 1747.2503118515015, 1747.2575330734253, 151.75, 154.0, 1.876057252723777, 0.5600170903653066, 136.891575, 138.7206, 5.848243324076052, 5.847534969125442, 0.5600170903653066, 0.258715245470249, 0.22604266120767136, 0.0, 1
6991, 1747.5003077983856, 1747.507354259491, 151.75, 154.25, 1.876057252723777, 0.5600170903653066, 136.891575, 138.923825, 5.848243324076052, 5.847889146600747, 0.5600170903653066, 0.25870916935021165, 0.22603658508763402, 0.0, 1
6992, 1747.7503187656403, 1747.7575631141663, 151.75, 154.0, 1.876057252723777, 0.5620171514023256, 136.891575, 138.7206, 5.848243324076052, 5.847889146600747, 0.5620171514023256, 0.25870767562636127, 0.22603509136378364, 0.0, 1
6993, 1748.0003218650818, 1748.0076344013214, 152.5, 154.5, 1.874057191686758, 0.544016602069155, 137.50125, 139.12705, 5.839743064668722, 5.847889146600747, 0.544016602069155, 0.2587057059040773, 0.2260331216414997, 0.0, 1
6994, 1748.2503111362457, 1748.257465839386, 152.0, 154.5, 1.876057252723777, 0.5620171514023256, 137.0948, 139.12705, 5.848243324076052, 5.847889146600747, 0.5620171514023256, 0.2587036965876521, 0.22603111232507445, 0.0, 1
6995, 1748.5003089904785, 1748.5074908733368, 152.0, 154.25, 1.876057252723777, 0.5580170293282877, 137.0948, 138.923825, 5.848243324076052, 5.847889146600747, 0.5580170293282877, 0.25869808148862455, 0.22602549722604692, 0.0, 1
6996, 1748.7503235340118, 1748.7625110149384, 151.5, 154.25, 1.872057130649739, 0.5540169072542498, 136.68834999999999, 138.923825, 5.831242805261391, 5.847889146600747, 0.5540169072542498, 0.25870034371720146, 0.22602775945462383, 0.0, 1
6997, 1749.0003283023834, 1749.0076339244843, 151.5, 154.5, 1.876057252723777, 0.544016602069155, 136.68834999999999, 139.12705, 5.848243324076052, 5.847534969125442, 0.544016602069155, 0.2586978139330966, 0.22602522967051897, 0.0, 1
6998, 1749.2503077983856, 1749.2573759555817, 151.75, 154.0, 1.878057313760796, 0.5600170903653066, 136.891575, 138.7206, 5.856743583483383, 5.847534969125441, 0.5600170903653066, 0.2586885569224932, 0.22601597265991558, 0.0, 1
6999, 1749.500304698944, 1749.5073084831238, 152.0, 154.5, 1.878057313760796, 0.5580170293282877, 137.0948, 139.12705, 5.856743583483383, 5.847889146600747, 0.5580170293282877, 0.2586950935438281, 0.22602250928125045, 0.0, 1
7000, 1749.7503116130829, 1749.7573776245117, 152.0, 154.5, 1.878057313760796, 0.5540169072542498, 137.0948, 139.12705, 5.856743583483383, 5.848243324076052, 0.5540169072542498, 0.25869609350508677, 0.22602350924250914, 0.0, 1
7001, 1750.000320672989, 1750.0075478553772, 152.0, 154.75, 1.876057252723777, 0.5480167241431929, 137.0948, 139.330275, 5.848243324076052, 5.848597501551358, 0.5480167241431929, 0.25869387604706157, 0.22602129178448394, 0.0, 1
7002, 1750.2503111362457, 1750.2573156356812, 152.0, 153.75, 1.878057313760796, 0.5540169072542498, 137.0948, 138.517375, 5.856743583483383, 5.848951679026663, 0.5540169072542498, 0.25869192718108275, 0.22601934291850512, 0.0, 1
7003, 1750.500305891037, 1750.5073096752167, 152.0, 153.75, 1.878057313760796, 0.5560169682912687, 137.0948, 138.517375, 5.856743583483383, 5.849305856501968, 0.5560169682912687, 0.25868633680035197, 0.22601375253777434, 0.0, 1
7004, 1750.7503209114075, 1750.7574982643127, 152.0, 153.75, 1.878057313760796, 0.5560169682912687, 137.0948, 138.517375, 5.856743583483383, 5.849660033977275, 0.5560169682912687, 0.2586886275011792, 0.22601604323860158, 0.0, 1
7005, 1751.000326871872, 1751.007663011551, 152.0, 154.75, 1.876057252723777, 0.544016602069155, 137.0948, 139.330275, 5.848243324076052, 5.849660033977275, 0.544016602069155, 0.2586863026007506, 0.22601371833817296, 0.0, 1
7006, 1751.25031375885, 1751.2573828697205, 152.0, 154.5, 1.878057313760796, 0.5560169682912687, 137.0948, 139.12705, 5.856743583483383, 5.849660033977275, 0.5560169682912687, 0.2586843723192657, 0.2260117880566881, 0.0, 1
7007, 1751.5003097057343, 1751.5073430538177, 152.0, 154.0, 1.880057374797815, 0.5560169682912687, 137.0948, 138.7206, 5.865243842890714, 5.849660033977275, 0.5560169682912687, 0.2586787968490895, 0.22600621258651188, 0.0, 1
7008, 1751.7503135204315, 1751.7573323249817, 152.0, 154.25, 1.878057313760796, 0.5480167241431929, 137.0948, 138.923825, 5.856743583483383, 5.850014211452579, 0.5480167241431929, 0.25868118733746565, 0.22600860307488801, 0.0, 1
7009, 1752.0003201961517, 1752.007473707199, 151.75, 154.75, 1.878057313760796, 0.544016602069155, 136.891575, 139.330275, 5.856743583483383, 5.850368388927886, 0.544016602069155, 0.2586825692993883, 0.2260099850368107, 0.0, 1
7010, 1752.2503106594086, 1752.2575204372406, 152.25, 154.75, 1.878057313760796, 0.5500167851802118, 137.298025, 139.330275, 5.856743583483383, 5.8510767438784965, 0.5500167851802118, 0.25867656076939477, 0.22600397650681714, 0.0, 1
7011, 1752.5003108978271, 1752.5074090957642, 151.5, 154.5, 1.878057313760796, 0.5520168462172308, 136.68834999999999, 139.12705, 5.856743583483383, 5.851785098829107, 0.5520168462172308, 0.2586751300529499, 0.22600254579037227, 0.0, 1
7012, 1752.7506256103516, 1752.7577362060547, 152.0, 154.75, 1.8560566423535876, 0.5520168462172308, 137.0948, 139.330275, 5.763240730002747, 5.852139276304412, 0.5520168462172308, 0.2586732253045269, 0.22600064104194928, 0.0, 1
7013, 1753.0003023147583, 1753.0066361427307, 152.0, 154.5, 1.8700570696127201, 0.5460166631061739, 137.0948, 139.12705, 5.8227425458540605, 5.848243324076054, 0.5460166631061739, 0.2586703984418505, 0.2259978141792729, 0.0, 1
7014, 1753.2503304481506, 1753.2571651935577, 151.75, 154.25, 1.878057313760796, 0.5540169072542498, 136.891575, 138.923825, 5.856743583483383, 5.847180791650136, 0.5540169072542498, 0.2586275582985564, 0.22595497403597875, 0.0, 1
7015, 1753.5003128051758, 1753.5073654651642, 151.75, 154.25, 1.878057313760796, 0.5560169682912687, 136.891575, 138.923825, 5.856743583483383, 5.847534969125442, 0.5560169682912687, 0.25865690452523177, 0.22598432026265414, 0.0, 1
7016, 1753.7503094673157, 1753.7573809623718, 152.0, 154.25, 1.878057313760796, 0.5560169682912687, 137.0948, 138.923825, 5.856743583483383, 5.847889146600747, 0.5560169682912687, 0.25866694674275686, 0.22599436248017923, 0.0, 1
7017, 1754.0003180503845, 1754.0075469017029, 152.0, 154.5, 1.876057252723777, 0.5480167241431929, 137.0948, 139.12705, 5.848243324076052, 5.848243324076052, 0.5480167241431929, 0.25866379655204236, 0.22599121228946473, 0.0, 1
7018, 1754.2503139972687, 1754.258365392685, 152.0, 154.25, 1.880057374797815, 0.5540169072542498, 137.0948, 138.923825, 5.865243842890714, 5.848597501551358, 0.5540169072542498, 0.25866200477376816, 0.22598942051119053, 0.0, 1
7019, 1754.5003094673157, 1754.5073437690735, 152.0, 153.75, 1.878057313760796, 0.5560169682912687, 137.0948, 138.517375, 5.856743583483383, 5.849305856501968, 0.5560169682912687, 0.25865654587977355, 0.22598396161719592, 0.0, 1
7020, 1754.75031375885, 1754.7573499679565, 152.0, 154.25, 1.880057374797815, 0.5540169072542498, 137.0948, 138.923825, 5.865243842890714, 5.849660033977275, 0.5540169072542498, 0.2586625798846, 0.22598999562202238, 0.0, 1
7021, 1755.0003485679626, 1755.007511138916, 152.0, 154.5, 1.876057252723777, 0.5520168462172308, 137.0948, 139.12705, 5.848243324076052, 5.8510767438784965, 0.5520168462172308, 0.2586562186350249, 0.22598363437244728, 0.0, 1
7022, 1755.2503190040588, 1755.2576224803925, 152.0, 154.0, 1.876057252723777, 0.5540169072542498, 137.0948, 138.7206, 5.848243324076052, 5.8510767438784965, 0.5540169072542498, 0.2586584681148664, 0.2259858838522888, 0.0, 1
7023, 1755.5003063678741, 1755.5073001384735, 152.0, 154.25, 1.880057374797815, 0.5500167851802118, 137.0948, 138.923825, 5.865243842890714, 5.850722566403191, 0.5500167851802118, 0.25864863864489246, 0.22597605438231483, 0.0, 1
7024, 1755.7503225803375, 1755.7576327323914, 152.25, 153.75, 1.878057313760796, 0.5580170293282877, 137.298025, 138.517375, 5.856743583483383, 5.8510767438784965, 0.5580170293282877, 0.2586478243709322, 0.22597524010835457, 0.0, 1
7025, 1756.0003187656403, 1756.0075883865356, 151.75, 154.0, 1.876057252723777, 0.5560169682912687, 136.891575, 138.7206, 5.848243324076052, 5.8510767438784965, 0.5560169682912687, 0.258653398828855, 0.2259808145662774, 0.0, 1
7026, 1756.2503085136414, 1756.257319688797, 152.0, 154.25, 1.878057313760796, 0.5580170293282877, 137.0948, 138.923825, 5.856743583483383, 5.8510767438784965, 0.5580170293282877, 0.2586469147091463, 0.22597433044656867, 0.0, 1
7027, 1756.5003044605255, 1756.5072586536407, 152.25, 153.75, 1.878057313760796, 0.5540169072542498, 137.298025, 138.517375, 5.856743583483383, 5.8510767438784965, 0.5540169072542498, 0.25864188395338766, 0.22596929969081003, 0.0, 1
7028, 1756.7503201961517, 1756.7575585842133, 151.5, 153.75, 1.878057313760796, 0.5540169072542498, 136.68834999999999, 138.517375, 5.856743583483383, 5.8510767438784965, 0.5540169072542498, 0.2586442068009162, 0.22597162253833858, 0.0, 1
7029, 1757.0003156661987, 1757.0076260566711, 152.0, 154.5, 1.876057252723777, 0.5560169682912687, 137.0948, 139.12705, 5.848243324076052, 5.8510767438784965, 0.5560169682912687, 0.25864196013655766, 0.22596937587398003, 0.0, 1
7030, 1757.2503154277802, 1757.2576611042023, 151.5, 154.5, 1.878057313760796, 0.5500167851802118, 136.68834999999999, 139.12705, 5.856743583483383, 5.8510767438784965, 0.5500167851802118, 0.2586401078986284, 0.22596752363605077, 0.0, 1
7031, 1757.500307559967, 1757.5074081420898, 152.0, 154.5, 1.880057374797815, 0.5580170293282877, 137.0948, 139.12705, 5.865243842890714, 5.8510767438784965, 0.5580170293282877, 0.2586346078754573, 0.22596202361287965, 0.0, 1
7032, 1757.750316619873, 1757.7578420639038, 152.25, 154.5, 1.880057374797815, 0.5560169682912687, 137.298025, 139.12705, 5.865243842890714, 5.8510767438784965, 0.5560169682912687, 0.25863707524248264, 0.225964490979905, 0.0, 1
7033, 1758.000247478485, 1758.0073878765106, 152.25, 154.5, 1.876057252723777, 0.5500167851802118, 137.298025, 139.12705, 5.848243324076052, 5.851430921353803, 0.5500167851802118, 0.25863862132456455, 0.22596603706198692, 0.0, 1
7034, 1758.2503094673157, 1758.2573444843292, 152.0, 154.5, 1.878057313760796, 0.5580170293282877, 137.0948, 139.12705, 5.856743583483383, 5.8510767438784965, 0.5580170293282877, 0.25863629481884226, 0.22596371055626463, 0.0, 1
7035, 1758.5003957748413, 1758.507490158081, 152.25, 154.25, 1.880057374797815, 0.5560169682912687, 137.298025, 138.923825, 5.865243842890714, 5.8510767438784965, 0.5560169682912687, 0.25862706676625885, 0.22595448250368122, 0.0, 1
7036, 1758.7503156661987, 1758.7574739456177, 152.25, 154.25, 1.878057313760796, 0.5580170293282877, 137.298025, 138.923825, 5.856743583483383, 5.851430921353802, 0.5580170293282877, 0.25862994436844383, 0.2259573601058662, 0.0, 1
7037, 1759.0003221035004, 1759.007518529892, 152.0, 154.25, 1.878057313760796, 0.5520168462172308, 137.0948, 138.923825, 5.856743583483383, 5.855326873582162, 0.5520168462172308, 0.25863137555636934, 0.2259587912937917, 0.0, 1
7038, 1759.2500870227814, 1759.2594680786133, 151.75, 154.5, 1.876057252723777, 0.5540169072542498, 136.891575, 139.12705, 5.848243324076052, 5.856743583483383, 0.5540169072542498, 0.25862545865622616, 0.22595287439364853, 0.0, 1
7039, 1759.5003125667572, 1759.5076215267181, 152.25, 154.25, 1.878057313760796, 0.5580170293282877, 137.298025, 138.923825, 5.856743583483383, 5.856389406008078, 0.5580170293282877, 0.25862402835906545, 0.22595144409648782, 0.0, 1
7040, 1759.7503209114075, 1759.7576022148132, 152.0, 154.25, 1.878057313760796, 0.5540169072542498, 137.0948, 138.923825, 5.856743583483383, 5.856389406008078, 0.5540169072542498, 0.2586185182515734, 0.22594593398899576, 0.0, 1
7041, 1760.0003213882446, 1760.0075054168701, 152.0, 154.5, 1.878057313760796, 0.5520168462172308, 137.0948, 139.12705, 5.856743583483383, 5.856389406008078, 0.5520168462172308, 0.2586209274081383, 0.22594834314556067, 0.0, 1
7042, 1760.25031208992, 1760.2574439048767, 151.5, 154.0, 1.878057313760796, 0.5560169682912687, 136.68834999999999, 138.7206, 5.856743583483383, 5.856743583483383, 0.5560169682912687, 0.25861872082322174, 0.2259461365606441, 0.0, 1
7043, 1760.50030875206, 1760.50736784935, 152.0, 154.75, 1.880057374797815, 0.5540169072542498, 137.0948, 139.330275, 5.865243842890714, 5.856389406008078, 0.5540169072542498, 0.2586169949523906, 0.22594441068981297, 0.0, 1
7044, 1760.7503192424774, 1760.7575035095215, 152.25, 154.5, 1.880057374797815, 0.5540169072542498, 137.298025, 139.12705, 5.865243842890714, 5.856743583483383, 0.5540169072542498, 0.2586153185302677, 0.22594273426769007, 0.0, 1
7045, 1761.0003201961517, 1761.0075950622559, 152.25, 154.5, 1.878057313760796, 0.5520168462172308, 137.298025, 139.12705, 5.856743583483383, 5.856743583483383, 0.5520168462172308, 0.2586173399025284, 0.22594475563995076, 0.0, 1
7046, 1761.2503113746643, 1761.2575392723083, 152.0, 154.5, 1.880057374797815, 0.5620171514023256, 137.0948, 139.12705, 5.865243842890714, 5.8570977609586885, 0.5620171514023256, 0.25861509750875905, 0.22594251324618142, 0.0, 1
7047, 1761.5003168582916, 1761.5075504779816, 152.25, 154.25, 1.880057374797815, 0.5520168462172308, 137.298025, 138.923825, 5.865243842890714, 5.857806115909301, 0.5520168462172308, 0.25860969117695015, 0.22593710691437252, 0.0, 1
7048, 1761.7503349781036, 1761.7574715614319, 151.75, 154.25, 1.880057374797815, 0.5580170293282877, 136.891575, 138.923825, 5.865243842890714, 5.857806115909299, 0.5580170293282877, 0.2586121195449422, 0.22593953528236455, 0.0, 1
7049, 1762.0003204345703, 1762.0075764656067, 152.0, 154.5, 1.878057313760796, 0.5560169682912687, 137.0948, 139.12705, 5.856743583483383, 5.858160293384604, 0.5560169682912687, 0.25860993571243535, 0.22593735144985772, 0.0, 1
7050, 1762.2503094673157, 1762.2583990097046, 152.0, 154.0, 1.880057374797815, 0.5560169682912687, 137.0948, 138.7206, 5.865243842890714, 5.85851447085991, 0.5560169682912687, 0.25860814612035193, 0.2259355618577743, 0.0, 1
7051, 1762.5003068447113, 1762.507339477539, 152.0, 154.5, 1.880057374797815, 0.5580170293282877, 137.0948, 139.12705, 5.865243842890714, 5.858868648335217, 0.5580170293282877, 0.25860271138758145, 0.22593012712500382, 0.0, 1
7052, 1762.7503128051758, 1762.7574880123138, 152.25, 154.25, 1.8820574358348339, 0.5560169682912687, 137.298025, 138.923825, 5.873744102298044, 5.859222825810522, 0.5560169682912687, 0.2586051539238738, 0.22593256966129616, 0.0, 1
7053, 1763.0003175735474, 1763.0076415538788, 152.25, 154.5, 1.878057313760796, 0.5620171514023256, 137.298025, 139.12705, 5.856743583483383, 5.859931180761133, 0.5620171514023256, 0.25860307058430004, 0.2259304863217224, 0.0, 1
7054, 1763.2503118515015, 1763.2575516700745, 151.75, 154.75, 1.880057374797815, 0.5540169072542498, 136.891575, 139.330275, 5.865243842890714, 5.860285358236438, 0.5540169072542498, 0.2586049872402611, 0.22593240297768347, 0.0, 1
7055, 1763.5003180503845, 1763.5075097084045, 151.75, 154.0, 1.8820574358348339, 0.5540169072542498, 136.891575, 138.7206, 5.873744102298044, 5.860639535711743, 0.5540169072542498, 0.25859538440988666, 0.22592280014730903, 0.0, 1
7056, 1763.7503204345703, 1763.7576429843903, 152.0, 154.5, 1.880057374797815, 0.5600170903653066, 137.0948, 139.12705, 5.865243842890714, 5.8609937131870495, 0.5600170903653066, 0.25859836666248265, 0.22592578239990502, 0.0, 1
7057, 1764.0003187656403, 1764.0076007843018, 151.5, 153.75, 1.878057313760796, 0.5640172124393446, 136.68834999999999, 138.517375, 5.856743583483383, 5.860993713187049, 0.5640172124393446, 0.25859985935706215, 0.22592727509448451, 0.0, 1
7058, 1764.2503080368042, 1764.2575147151947, 151.75, 154.0, 1.880057374797815, 0.5580170293282877, 136.891575, 138.7206, 5.865243842890714, 5.861347890662355, 0.5580170293282877, 0.25859391758061173, 0.2259213333180341, 0.0, 1
7059, 1764.5003082752228, 1764.5073742866516, 151.75, 154.5, 1.880057374797815, 0.5560169682912687, 136.891575, 139.12705, 5.865243842890714, 5.86170206813766, 0.5560169682912687, 0.25858894495453194, 0.2259163606919543, 0.0, 1
7060, 1764.7503142356873, 1764.757376909256, 152.0, 154.25, 1.8820574358348339, 0.5580170293282877, 137.0948, 138.923825, 5.873744102298044, 5.86170206813766, 0.5580170293282877, 0.25859137197809184, 0.2259187877155142, 0.0, 1
7061, 1765.0003204345703, 1765.0075378417969, 152.0, 153.75, 1.8820574358348339, 0.5660172734763634, 137.0948, 138.517375, 5.873744102298044, 5.862410423088271, 0.5660172734763634, 0.25858931351731934, 0.2259167292547417, 0.0, 1
7062, 1765.2503111362457, 1765.2573759555817, 151.5, 154.5, 1.8820574358348339, 0.5560169682912687, 136.68834999999999, 139.12705, 5.873744102298044, 5.863118778038881, 0.5560169682912687, 0.2585914323119453, 0.22591884804936768, 0.0, 1
7063, 1765.5003225803375, 1765.5075516700745, 152.0, 154.5, 1.880057374797815, 0.5520168462172308, 137.0948, 139.12705, 5.865243842890714, 5.864181310464798, 0.5520168462172308, 0.2585893278956419, 0.22591674363306424, 0.0, 1
7064, 1765.7503221035004, 1765.757595539093, 152.0, 154.0, 1.880057374797815, 0.5580170293282877, 137.0948, 138.7206, 5.865243842890714, 5.8645354879401035, 0.5580170293282877, 0.2585875816524705, 0.22591499738989285, 0.0, 1
7065, 1766.0003216266632, 1766.0075163841248, 151.75, 154.25, 1.880057374797815, 0.5680173345133824, 136.891575, 138.923825, 5.865243842890714, 5.864889665415409, 0.5680173345133824, 0.25858210198455817, 0.22590951772198054, 0.0, 1
7066, 1766.2503113746643, 1766.2573626041412, 152.0, 154.75, 1.8820574358348339, 0.5560169682912687, 137.0948, 139.330275, 5.873744102298044, 5.865243842890713, 0.5560169682912687, 0.2585808087600227, 0.22590822449744508, 0.0, 1
7067, 1766.5003552436829, 1766.5080654621124, 152.0, 154.5, 1.8660569475386823, 0.5600170903653066, 137.0948, 139.12705, 5.8057420270394, 5.865952197841325, 0.5600170903653066, 0.2585791663216454, 0.22590658205906777, 0.0, 1
7068, 1766.750326871872, 1766.7569916248322, 152.0, 154.25, 1.8680570085757013, 0.5540169072542498, 137.0948, 138.923825, 5.8142422864467305, 5.863472955514188, 0.5540169072542498, 0.25858055945572284, 0.2259079751931452, 0.0, 1
7069, 1767.0003197193146, 1767.0074820518494, 152.0, 154.0, 1.880057374797815, 0.5740175176244393, 137.0948, 138.7206, 5.865243842890714, 5.861347890662354, 0.5740175176244393, 0.2585483094617728, 0.2258757251991952, 0.0, 1
7070, 1767.2503130435944, 1767.257393360138, 151.75, 154.0, 1.8820574358348339, 0.5580170293282877, 136.891575, 138.7206, 5.873744102298044, 5.86170206813766, 0.5580170293282877, 0.2585541619354856, 0.22588157767290795, 0.0, 1
7071, 1767.5003139972687, 1767.507375717163, 152.0, 154.0, 1.8820574358348339, 0.5580170293282877, 137.0948, 138.7206, 5.873744102298044, 5.862056245612965, 0.5580170293282877, 0.25857453594374386, 0.22590195168116622, 0.0, 1
7072, 1767.750321149826, 1767.7575724124908, 152.25, 154.0, 1.8820574358348339, 0.5600170903653066, 137.298025, 138.7206, 5.873744102298044, 5.862410423088271, 0.5600170903653066, 0.2585743005427545, 0.22590171628017686, 0.0, 1
7073, 1768.000322818756, 1768.0077047348022, 152.25, 153.75, 1.8680570085757013, 0.5780176396984771, 137.298025, 138.517375, 5.8142422864467305, 5.862764600563576, 0.5780176396984771, 0.2585724608679953, 0.22589987660541766, 0.0, 1
7074, 1768.2503180503845, 1768.2575840950012, 152.0, 154.25, 1.880057374797815, 0.5660172734763634, 137.0948, 138.923825, 5.865243842890714, 5.860993713187049, 0.5660172734763634, 0.2585702013721231, 0.22589761710954548, 0.0, 1
7075, 1768.5003094673157, 1768.5074124336243, 152.0, 154.5, 1.8820574358348339, 0.5660172734763634, 137.0948, 139.12705, 5.873744102298044, 5.860993713187049, 0.5660172734763634, 0.25854258672463, 0.22587000246205235, 0.0, 1
7076, 1768.7503139972687, 1768.7573492527008, 152.0, 154.75, 1.8840574968718529, 0.5640172124393446, 137.0948, 139.330275, 5.882244361705375, 5.861347890662354, 0.5640172124393446, 0.25856649197067577, 0.22589390770809814, 0.0, 1
7077, 1769.0003552436829, 1769.0076324939728, 151.75, 154.0, 1.880057374797815, 0.5720174565874203, 136.891575, 138.7206, 5.865243842890714, 5.86170206813766, 0.5720174565874203, 0.25856602725420424, 0.22589344299162661, 0.0, 1
7078, 1769.25031375885, 1769.2573997974396, 152.5, 154.75, 1.8820574358348339, 0.5680173345133824, 137.50125, 139.330275, 5.873744102298044, 5.862056245612965, 0.5680173345133824, 0.25856782784055804, 0.2258952435779804, 0.0, 1
7079, 1769.5003128051758, 1769.5073001384735, 152.25, 154.0, 1.8820574358348339, 0.5680173345133824, 137.298025, 138.7206, 5.873744102298044, 5.862410423088271, 0.5680173345133824, 0.2585583260689432, 0.22588574180636556, 0.0, 1
7080, 1769.750317811966, 1769.7575387954712, 152.25, 154.5, 1.8820574358348339, 0.5660172734763634, 137.298025, 139.12705, 5.873744102298044, 5.862410423088271, 0.5660172734763634, 0.2585612911015715, 0.22588870683899387, 0.0, 1
7081, 1770.0001044273376, 1770.0063593387604, 152.5, 154.5, 1.872057130649739, 0.5780176396984771, 137.50125, 139.12705, 5.831242805261391, 5.862764600563575, 0.5780176396984771, 0.258559162974997, 0.22588657871241935, 0.0, 1
7082, 1770.2503380775452, 1770.2573177814484, 152.25, 154.5, 1.8680570085757013, 0.5680173345133824, 137.298025, 139.12705, 5.8142422864467305, 5.86170206813766, 0.5680173345133824, 0.25855712512129964, 0.225884540858722, 0.0, 1
7083, 1770.5000858306885, 1770.5071659088135, 152.25, 154.75, 1.8820574358348339, 0.5640172124393446, 137.298025, 139.330275, 5.873744102298044, 5.859577003285826, 0.5640172124393446, 0.2585363930739177, 0.22586380881134005, 0.0, 1
7084, 1770.7503163814545, 1770.7577559947968, 152.25, 154.5, 1.8840574968718529, 0.5640172124393446, 137.298025, 139.12705, 5.882244361705375, 5.859931180761133, 0.5640172124393446, 0.2585297998034974, 0.22585721554091975, 0.0, 1
7085, 1771.0003187656403, 1771.0075657367706, 152.25, 154.5, 1.878057313760796, 0.5760175786614582, 137.298025, 139.12705, 5.856743583483383, 5.860285358236438, 0.5760175786614582, 0.2585553128202633, 0.22588272855768565, 0.0, 1
7086, 1771.250125169754, 1771.2561523914337, 152.25, 154.25, 1.8820574358348339, 0.5620171514023256, 137.298025, 138.923825, 5.873744102298044, 5.859577003285827, 0.5620171514023256, 0.25855433641592634, 0.2258817521533487, 0.0, 1
7087, 1771.500338792801, 1771.5074446201324, 152.25, 154.75, 1.8820574358348339, 0.5620171514023256, 137.298025, 139.330275, 5.873744102298044, 5.859577003285827, 0.5620171514023256, 0.25854141332793995, 0.22586882906536232, 0.0, 1
7088, 1771.7503108978271, 1771.759292125702, 152.25, 154.75, 1.876057252723777, 0.5580170293282877, 137.298025, 139.330275, 5.848243324076052, 5.859931180761133, 0.5580170293282877, 0.25854857106206447, 0.22587598679948684, 0.0, 1
7089, 1772.0003175735474, 1772.0076761245728, 151.75, 154.5, 1.880057374797815, 0.5700173955504014, 136.891575, 139.12705, 5.865243842890714, 5.859222825810522, 0.5700173955504014, 0.25854576015372993, 0.2258731758911523, 0.0, 1
7090, 1772.250173330307, 1772.2573509216309, 152.25, 154.5, 1.8820574358348339, 0.5580170293282877, 137.298025, 139.12705, 5.873744102298044, 5.859222825810522, 0.5580170293282877, 0.2585330581854563, 0.22586047392287867, 0.0, 1
7091, 1772.5003139972687, 1772.507414340973, 152.0, 154.5, 1.8820574358348339, 0.5640172124393446, 137.0948, 139.12705, 5.873744102298044, 5.859222825810522, 0.5640172124393446, 0.25854027967584153, 0.2258676954132639, 0.0, 1
