seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7092, 1772.7503199577332, 1772.7575187683105, 152.25, 154.5, 1.8820574358348339, 0.5620171514023256, 137.298025, 139.12705, 5.873744102298044, 5.8620562456129655, 0.5620171514023256, 0.2585415279740388, 0.22586894371146116, 0.0, 1
7093, 1773.000316619873, 1773.0076169967651, 152.25, 154.5, 1.880057374797815, 0.5660172734763634, 137.298025, 139.12705, 5.865243842890714, 5.864535487940103, 0.5660172734763634, 0.2585396003989117, 0.2258670161363341, 0.0, 1
7094, 1773.2503082752228, 1773.2574305534363, 152.25, 154.75, 1.8820574358348339, 0.5620171514023256, 137.298025, 139.330275, 5.873744102298044, 5.864535487940103, 0.5620171514023256, 0.25853793865815783, 0.2258653543955802, 0.0, 1
7095, 1773.5003051757812, 1773.5072650909424, 151.75, 154.5, 1.8820574358348339, 0.5640172124393446, 136.891575, 139.12705, 5.873744102298044, 5.864535487940103, 0.5640172124393446, 0.2585326344411811, 0.22586005017860344, 0.0, 1
7096, 1773.750346660614, 1773.7576923370361, 152.75, 154.5, 1.8640568865016633, 0.5560169682912687, 137.704475, 139.12705, 5.7972417676320696, 5.864535487940103, 0.5560169682912687, 0.25853521145997854, 0.2258626271974009, 0.0, 1
7097, 1774.0003578662872, 1774.0085208415985, 152.25, 154.5, 1.8640568865016633, 0.5600170903653066, 137.298025, 139.12705, 5.7972417676320696, 5.861347890662354, 0.5600170903653066, 0.25853238019949026, 0.22585979593691263, 0.0, 1
7098, 1774.250361919403, 1774.2585532665253, 152.25, 154.5, 1.8680570085757013, 0.5580170293282877, 137.298025, 139.12705, 5.8142422864467305, 5.860639535711743, 0.5580170293282877, 0.258496787031575, 0.2258242027689974, 0.0, 1
7099, 1774.5003390312195, 1774.5083343982697, 152.25, 154.75, 1.8680570085757013, 0.5600170903653066, 137.298025, 139.330275, 5.8142422864467305, 5.8585144708599115, 0.5600170903653066, 0.25849894718047745, 0.22582636291789981, 0.0, 1
7100, 1774.7503316402435, 1774.7585017681122, 152.5, 154.25, 1.874057191686758, 0.5580170293282877, 137.50125, 138.923825, 5.839743064668722, 5.856035228532772, 0.5580170293282877, 0.25850455044115245, 0.22583196617857482, 0.0, 1
7101, 1775.0003197193146, 1775.0083832740784, 152.5, 154.25, 1.872057130649739, 0.5620171514023256, 137.50125, 138.923825, 5.831242805261391, 5.854264341156245, 0.5620171514023256, 0.2585024325098288, 0.22582984824725116, 0.0, 1
7102, 1775.250330209732, 1775.257822751999, 152.25, 154.75, 1.872057130649739, 0.5600170903653066, 137.298025, 139.330275, 5.831242805261391, 5.852847631255024, 0.5600170903653066, 0.25851216852815634, 0.2258395842655787, 0.0, 1
7103, 1775.500325202942, 1775.5079445838928, 152.0, 154.0, 1.876057252723777, 0.5600170903653066, 137.0948, 138.7206, 5.848243324076052, 5.8510767438784965, 0.5600170903653066, 0.2585055893854999, 0.22583300512292226, 0.0, 1
7104, 1775.7503440380096, 1775.7573714256287, 152.0, 154.5, 1.874057191686758, 0.5600170903653066, 137.0948, 139.12705, 5.839743064668722, 5.850014211452579, 0.5600170903653066, 0.25850468983541924, 0.2258321055728416, 0.0, 1
7105, 1776.0003428459167, 1776.0079758167267, 152.0, 154.5, 1.872057130649739, 0.5540169072542498, 137.0948, 139.12705, 5.831242805261391, 5.848597501551358, 0.5540169072542498, 0.2585105337939381, 0.2258379495313605, 0.0, 1
7106, 1776.2503213882446, 1776.2573442459106, 152.25, 154.5, 1.880057374797815, 0.5600170903653066, 137.298025, 139.12705, 5.865243842890714, 5.848597501551358, 0.5600170903653066, 0.2585042830265251, 0.22583169876394749, 0.0, 1
7107, 1776.5003681182861, 1776.5084736347198, 152.25, 154.25, 1.8660569475386823, 0.5620171514023256, 137.298025, 138.923825, 5.8057420270394, 5.850722566403191, 0.5620171514023256, 0.2584997527469141, 0.22582716848433648, 0.0, 1
7108, 1776.7503249645233, 1776.7582333087921, 152.5, 154.25, 1.872057130649739, 0.5620171514023256, 137.50125, 138.923825, 5.831242805261391, 5.847889146600747, 0.5620171514023256, 0.25851303990788915, 0.22584045564531152, 0.0, 1
7109, 1777.0003333091736, 1777.0074360370636, 152.0, 155.0, 1.872057130649739, 0.5540169072542498, 137.0948, 139.5335, 5.831242805261391, 5.845764081748914, 0.5540169072542498, 0.25848362677530895, 0.22581104251273132, 0.0, 1
7110, 1777.2503025531769, 1777.2568650245667, 152.25, 154.5, 1.878057313760796, 0.5600170903653066, 137.298025, 139.12705, 5.856743583483383, 5.844701549322998, 0.5600170903653066, 0.25849634996494325, 0.22582376570236562, 0.0, 1
7111, 1777.5003430843353, 1777.5079095363617, 152.25, 154.5, 1.872057130649739, 0.5560169682912687, 137.298025, 139.12705, 5.831242805261391, 5.843993194372388, 0.5560169682912687, 0.2584935624127595, 0.22582097815018187, 0.0, 1
7112, 1777.7503778934479, 1777.759831905365, 152.25, 154.5, 1.8660569475386823, 0.5560169682912687, 137.298025, 139.12705, 5.8057420270394, 5.84222230699586, 0.5560169682912687, 0.2585032076310014, 0.22583062336842374, 0.0, 1
7113, 1778.0005853176117, 1778.0119426250458, 152.5, 154.25, 1.874057191686758, 0.5460166631061739, 137.50125, 138.923825, 5.839743064668722, 5.840451419619332, 0.5460166631061739, 0.25848883439947906, 0.22581625013690143, 0.0, 1
7114, 1778.2503187656403, 1778.257262468338, 152.25, 154.75, 1.876057252723777, 0.5580170293282877, 137.298025, 139.330275, 5.848243324076052, 5.839388887193418, 0.5580170293282877, 0.2584775938916905, 0.22580500962911287, 0.0, 1
7115, 1778.500316143036, 1778.50758934021, 152.5, 154.5, 1.8840574968718529, 0.5580170293282877, 137.50125, 139.12705, 5.882244361705375, 5.8383263547675, 0.5580170293282877, 0.25849231845361936, 0.22581973419104173, 0.0, 1
7116, 1778.7503116130829, 1778.7575027942657, 152.25, 154.5, 1.8840574968718529, 0.5580170293282877, 137.298025, 139.12705, 5.882244361705375, 5.8386805322428055, 0.5580170293282877, 0.25849319128649023, 0.2258206070239126, 0.0, 1
7117, 1779.0003175735474, 1779.0075550079346, 152.5, 155.0, 1.8840574968718529, 0.5460166631061739, 137.50125, 139.5335, 5.882244361705375, 5.839034709718111, 0.5460166631061739, 0.2585065283386356, 0.22583394407605795, 0.0, 1
7118, 1779.2503108978271, 1779.2573928833008, 152.5, 154.5, 1.8840574968718529, 0.5540169072542498, 137.50125, 139.12705, 5.882244361705375, 5.839743064668721, 0.5540169072542498, 0.25850342362735995, 0.22583083936478232, 0.0, 1
7119, 1779.500259399414, 1779.5074315071106, 152.5, 154.5, 1.8840574968718529, 0.5580170293282877, 137.50125, 139.12705, 5.882244361705375, 5.840097242144027, 0.5580170293282877, 0.25850203541207145, 0.22582945114949382, 0.0, 1
7120, 1779.75030875206, 1779.7580268383026, 152.5, 154.0, 1.8840574968718529, 0.5580170293282877, 137.50125, 138.7206, 5.882244361705375, 5.840451419619334, 0.5580170293282877, 0.258500497343121, 0.2258279130805434, 0.0, 1
7121, 1780.0003216266632, 1780.0075011253357, 152.25, 154.25, 1.8840574968718529, 0.544016602069155, 137.298025, 138.923825, 5.882244361705375, 5.843993194372388, 0.544016602069155, 0.258498963962765, 0.22582637970018737, 0.0, 1
7122, 1780.2503230571747, 1780.2577147483826, 152.25, 154.25, 1.8860575579088719, 0.5600170903653066, 137.298025, 138.923825, 5.890744621112705, 5.847534969125442, 0.5600170903653066, 0.258497438760294, 0.2258248544977164, 0.0, 1
7123, 1780.5003147125244, 1780.5076208114624, 152.75, 154.0, 1.8840574968718529, 0.5600170903653066, 137.704475, 138.7206, 5.882244361705375, 5.850722566403189, 0.5600170903653066, 0.2584960015985089, 0.22582341733593125, 0.0, 1
7124, 1780.7503185272217, 1780.7575390338898, 152.5, 154.5, 1.8860575579088719, 0.5540169072542498, 137.50125, 139.12705, 5.890744621112705, 5.8535559862056346, 0.5540169072542498, 0.2584981735684621, 0.22582558930588448, 0.0, 1
7125, 1781.000316619873, 1781.007154226303, 152.5, 155.0, 1.8840574968718529, 0.544016602069155, 137.50125, 139.5335, 5.882244361705375, 5.855681051057466, 0.544016602069155, 0.2584925635199226, 0.22581997925734498, 0.0, 1
7126, 1781.2503459453583, 1781.2576968669891, 152.5, 154.25, 1.8840574968718529, 0.5540169072542498, 137.50125, 138.923825, 5.882244361705375, 5.857806115909299, 0.5540169072542498, 0.25849517934458527, 0.22582259508200764, 0.0, 1
7127, 1781.5003204345703, 1781.5074660778046, 152.5, 154.25, 1.8860575579088719, 0.5560169682912687, 137.50125, 138.923825, 5.890744621112705, 5.859931180761133, 0.5560169682912687, 0.25848944578534366, 0.22581686152276603, 0.0, 1
7128, 1781.7503232955933, 1781.7574889659882, 152.5, 154.5, 1.8840574968718529, 0.5560169682912687, 137.50125, 139.12705, 5.882244361705375, 5.861702068137659, 0.5560169682912687, 0.25848846360344163, 0.225815879340864, 0.0, 1
7129, 1782.0003204345703, 1782.0075101852417, 152.5, 154.5, 1.8840574968718529, 0.5480167241431929, 137.50125, 139.12705, 5.882244361705375, 5.863472955514187, 0.5480167241431929, 0.2584906092042018, 0.22581802494162417, 0.0, 1
7130, 1782.250123500824, 1782.2576668262482, 152.5, 154.25, 1.8860575579088719, 0.5540169072542498, 137.50125, 138.923825, 5.890744621112705, 5.865598020366019, 0.5540169072542498, 0.2584849263178057, 0.22581234205522804, 0.0, 1
7131, 1782.5003154277802, 1782.5074453353882, 152.75, 154.75, 1.8860575579088719, 0.5540169072542498, 137.704475, 139.330275, 5.890744621112705, 5.866660552791937, 0.5540169072542498, 0.2584839510143339, 0.22581136675175628, 0.0, 1
7132, 1782.7503144741058, 1782.757525920868, 152.5, 154.5, 1.8840574968718529, 0.5540169072542498, 137.50125, 139.12705, 5.882244361705375, 5.87020232754499, 0.5540169072542498, 0.25848619246994525, 0.22581360820736762, 0.0, 1
7133, 1783.0003278255463, 1783.0075299739838, 152.75, 154.5, 1.8840574968718529, 0.5480167241431929, 137.704475, 139.12705, 5.882244361705375, 5.872327392396823, 0.5480167241431929, 0.25848421131128413, 0.2258116270487065, 0.0, 1
7134, 1783.250322341919, 1783.257872581482, 152.5, 154.25, 1.8820574358348339, 0.5520168462172308, 137.50125, 138.923825, 5.873744102298044, 5.874452457248656, 0.5520168462172308, 0.25847897751962273, 0.2258063932570451, 0.0, 1
7135, 1783.5003111362457, 1783.507489681244, 152.5, 154.25, 1.8840574968718529, 0.5520168462172308, 137.50125, 138.923825, 5.882244361705375, 5.875160812199266, 0.5520168462172308, 0.2584777949999974, 0.22580521073741977, 0.0, 1
7136, 1783.750317811966, 1783.7575044631958, 152.5, 154.5, 1.8840574968718529, 0.5520168462172308, 137.50125, 139.12705, 5.882244361705375, 5.877285877051098, 0.5520168462172308, 0.2584725741124529, 0.22579998984987526, 0.0, 1
7137, 1784.0001330375671, 1784.0070757865906, 152.25, 154.75, 1.8820574358348339, 0.5500167851802118, 137.298025, 139.330275, 5.873744102298044, 5.880473474328848, 0.5500167851802118, 0.25847527033834433, 0.2258026860757667, 0.0, 1
7138, 1784.2500956058502, 1784.2593369483948, 152.5, 154.25, 1.8820574358348339, 0.5540169072542498, 137.50125, 138.923825, 5.873744102298044, 5.88189018423007, 0.5540169072542498, 0.2584732608746449, 0.22580067661206726, 0.0, 1
7139, 1784.5003175735474, 1784.5076365470886, 152.5, 154.25, 1.8840574968718529, 0.5560169682912687, 137.50125, 138.923825, 5.882244361705375, 5.882952716655986, 0.5560169682912687, 0.258468039597929, 0.2257954553353514, 0.0, 1
7140, 1784.7503108978271, 1784.7575583457947, 152.5, 154.25, 1.8860575579088719, 0.5560169682912687, 137.50125, 138.923825, 5.890744621112705, 5.882952716655986, 0.5560169682912687, 0.25846704581868346, 0.22579446155610583, 0.0, 1
7141, 1785.0003156661987, 1785.0074825286865, 152.5, 154.5, 1.8820574358348339, 0.5500167851802118, 137.50125, 139.12705, 5.873744102298044, 5.883306894131292, 0.5500167851802118, 0.2584693997096181, 0.22579681544704044, 0.0, 1
7142, 1785.2503116130829, 1785.257504940033, 152.75, 154.5, 1.8840574968718529, 0.5520168462172308, 137.704475, 139.12705, 5.882244361705375, 5.882952716655986, 0.5520168462172308, 0.25847113567236585, 0.22579855140978822, 0.0, 1
7143, 1785.500327348709, 1785.5077240467072, 152.0, 154.5, 1.8840574968718529, 0.5520168462172308, 137.0948, 139.12705, 5.882244361705375, 5.882952716655986, 0.5520168462172308, 0.2584618322779732, 0.22578924801539557, 0.0, 1
7144, 1785.750238418579, 1785.757281780243, 152.25, 154.25, 1.880057374797815, 0.5500167851802118, 137.298025, 138.923825, 5.865243842890714, 5.882952716655986, 0.5500167851802118, 0.2584649808875951, 0.2257923966250175, 0.0, 1
7145, 1786.0003805160522, 1786.007844209671, 152.0, 154.75, 1.872057130649739, 0.5520168462172308, 137.0948, 139.330275, 5.831242805261391, 5.882244361705375, 0.5520168462172308, 0.2584628613856665, 0.22579027712308886, 0.0, 1
7146, 1786.2501382827759, 1786.2576322555542, 152.75, 154.25, 1.874057191686758, 0.5480167241431929, 137.704475, 138.923825, 5.839743064668722, 5.880119296853542, 0.5480167241431929, 0.25845352754014067, 0.22578094327756304, 0.0, 1
7147, 1786.5003201961517, 1786.5067791938782, 152.75, 154.25, 1.880057374797815, 0.5540169072542498, 137.704475, 138.923825, 5.865243842890714, 5.8779942320017105, 0.5540169072542498, 0.2584378239327591, 0.22576523967018147, 0.0, 1
7148, 1786.750314950943, 1786.7575616836548, 152.0, 154.25, 1.8860575579088719, 0.5500167851802118, 137.0948, 138.923825, 5.890744621112705, 5.877285877051098, 0.5500167851802118, 0.2584419229331018, 0.22576933867052418, 0.0, 1
7149, 1787.0003159046173, 1787.0077114105225, 152.75, 155.0, 1.8840574968718529, 0.5500167851802118, 137.704475, 139.5335, 5.882244361705375, 5.8772858770511, 0.5500167851802118, 0.2584515184902187, 0.22577893422764106, 0.0, 1
7150, 1787.2503142356873, 1787.2575154304504, 152.75, 154.0, 1.8840574968718529, 0.5540169072542498, 137.704475, 138.7206, 5.882244361705375, 5.877285877051098, 0.5540169072542498, 0.25846017062618637, 0.22578758636360874, 0.0, 1
7151, 1787.5003113746643, 1787.5074348449707, 152.5, 154.5, 1.8860575579088719, 0.5560169682912687, 137.50125, 139.12705, 5.890744621112705, 5.8772858770511, 0.5560169682912687, 0.2584538571119949, 0.2257812728494173, 0.0, 1
7152, 1787.7503197193146, 1787.7574615478516, 152.75, 154.5, 1.8840574968718529, 0.5520168462172308, 137.704475, 139.12705, 5.882244361705375, 5.877285877051098, 0.5520168462172308, 0.25845300929391607, 0.22578042503133844, 0.0, 1
7153, 1788.0003154277802, 1788.0074210166931, 152.5, 154.5, 1.8820574358348339, 0.5520168462172308, 137.50125, 139.12705, 5.873744102298044, 5.8772858770511, 0.5520168462172308, 0.2584552137534217, 0.22578262949084404, 0.0, 1
7154, 1788.2503051757812, 1788.2573401927948, 152.5, 154.25, 1.8860575579088719, 0.5540169072542498, 137.50125, 138.923825, 5.890744621112705, 5.8769316995757945, 0.5540169072542498, 0.2584495097384831, 0.22577692547590544, 0.0, 1
7155, 1788.500349521637, 1788.5066103935242, 152.5, 154.5, 1.8860575579088719, 0.5520168462172308, 137.50125, 139.12705, 5.890744621112705, 5.8769316995757945, 0.5520168462172308, 0.25844490515906665, 0.22577232089648902, 0.0, 1
7156, 1788.7503106594086, 1788.7573866844177, 152.25, 154.75, 1.8860575579088719, 0.5520168462172308, 137.298025, 139.330275, 5.890744621112705, 5.876931699575793, 0.5520168462172308, 0.25845139200592365, 0.22577880774334602, 0.0, 1
7157, 1789.0003173351288, 1789.0078372955322, 152.5, 154.5, 1.8860575579088719, 0.5540169072542498, 137.50125, 139.12705, 5.890744621112705, 5.877285877051098, 0.5540169072542498, 0.2584491247734774, 0.2257765405108998, 0.0, 1
7158, 1789.2503099441528, 1789.2574353218079, 152.25, 154.25, 1.8860575579088719, 0.5580170293282877, 137.298025, 138.923825, 5.890744621112705, 5.877640054526405, 0.5580170293282877, 0.25844777942272396, 0.22577519516014632, 0.0, 1
7159, 1789.5003089904785, 1789.5073506832123, 152.75, 154.5, 1.8860575579088719, 0.5540169072542498, 137.704475, 139.12705, 5.890744621112705, 5.878348409477016, 0.5540169072542498, 0.2584463495115869, 0.22577376524900927, 0.0, 1
7160, 1789.7503154277802, 1789.7574520111084, 152.75, 154.75, 1.8860575579088719, 0.5580170293282877, 137.704475, 139.330275, 5.890744621112705, 5.878702586952321, 0.5580170293282877, 0.25844492819082626, 0.22577234392824863, 0.0, 1
7161, 1790.0003006458282, 1790.0072135925293, 152.75, 154.25, 1.878057313760796, 0.5480167241431929, 137.704475, 138.923825, 5.856743583483383, 5.879056764427626, 0.5480167241431929, 0.2584435090362333, 0.22577092477365568, 0.0, 1
7162, 1790.250316619873, 1790.2567255496979, 152.5, 154.25, 1.880057374797815, 0.5520168462172308, 137.50125, 138.923825, 5.865243842890714, 5.878348409477016, 0.5520168462172308, 0.25844174144744864, 0.225769157184871, 0.0, 1
7163, 1790.5016973018646, 1790.5111396312714, 152.75, 154.5, 1.874057191686758, 0.5560169682912687, 137.704475, 139.12705, 5.839743064668722, 5.877994232001709, 0.5560169682912687, 0.2584252877484587, 0.22575270348588106, 0.0, 1
7164, 1790.750320672989, 1790.7567806243896, 152.5, 154.5, 1.880057374797815, 0.5540169072542498, 137.50125, 139.12705, 5.865243842890714, 5.876223344625182, 0.5540169072542498, 0.2584289868910687, 0.22575640262849106, 0.0, 1
7165, 1791.0003130435944, 1791.007518529892, 152.75, 154.75, 1.8840574968718529, 0.5540169072542498, 137.704475, 139.330275, 5.882244361705375, 5.875160812199265, 0.5540169072542498, 0.25841593508593513, 0.2257433508233575, 0.0, 1
7166, 1791.250316143036, 1791.2576303482056, 152.75, 154.25, 1.8860575579088719, 0.5560169682912687, 137.704475, 138.923825, 5.890744621112705, 5.875514989674571, 0.5560169682912687, 0.25842728711393187, 0.22575470285135424, 0.0, 1
7167, 1791.5003089904785, 1791.5073578357697, 152.75, 154.5, 1.8880576189458909, 0.5540169072542498, 137.704475, 139.12705, 5.899244880520036, 5.875869167149877, 0.5540169072542498, 0.258432211132721, 0.2257596268701434, 0.0, 1
7168, 1791.7503135204315, 1791.7574734687805, 152.75, 154.5, 1.8860575579088719, 0.5600170903653066, 137.704475, 139.12705, 5.890744621112705, 5.8765775221004874, 0.5600170903653066, 0.25843400195952876, 0.22576141769695113, 0.0, 1
7169, 1792.0001945495605, 1792.007344007492, 152.75, 154.25, 1.8840574968718529, 0.5540169072542498, 137.704475, 138.923825, 5.882244361705375, 5.877640054526403, 0.5540169072542498, 0.25843596840627464, 0.225763384143697, 0.0, 1
7170, 1792.2503187656403, 1792.257574558258, 152.75, 154.25, 1.8880576189458909, 0.5560169682912687, 137.704475, 138.923825, 5.899244880520036, 5.879765119378237, 0.5560169682912687, 0.2584303403176164, 0.22575775605503878, 0.0, 1
7171, 1792.5003116130829, 1792.507345199585, 152.5, 154.75, 1.8860575579088719, 0.5600170903653066, 137.50125, 139.330275, 5.890744621112705, 5.882244361705375, 0.5600170903653066, 0.25842577640764824, 0.2257531921450706, 0.0, 1
7172, 1792.7500908374786, 1792.7572689056396, 152.75, 154.0, 1.8880576189458909, 0.5520168462172308, 137.704475, 138.7206, 5.899244880520036, 5.883306894131291, 0.5520168462172308, 0.25843222157966744, 0.2257596373170898, 0.0, 1
7173, 1793.0003213882446, 1793.0075380802155, 152.75, 154.5, 1.8860575579088719, 0.5600170903653066, 137.704475, 139.12705, 5.890744621112705, 5.883661071606596, 0.5600170903653066, 0.258426303535181, 0.22575371927260335, 0.0, 1
7174, 1793.2502665519714, 1793.256451368332, 152.75, 154.0, 1.8820574358348339, 0.5620171514023256, 137.704475, 138.7206, 5.873744102298044, 5.8840152490819015, 0.5620171514023256, 0.25842909531500163, 0.225756511052424, 0.0, 1
7175, 1793.5001652240753, 1793.5073490142822, 152.75, 154.75, 1.8880576189458909, 0.5520168462172308, 137.704475, 139.330275, 5.899244880520036, 5.883661071606596, 0.5520168462172308, 0.2584233121782233, 0.22575072791564565, 0.0, 1
7176, 1793.7503111362457, 1793.7573599815369, 152.75, 154.5, 1.8880576189458909, 0.5600170903653066, 137.704475, 139.12705, 5.899244880520036, 5.884015249081902, 0.5600170903653066, 0.2584150753316194, 0.22574249106904176, 0.0, 1
7177, 1794.0003216266632, 1794.008400440216, 152.75, 154.75, 1.8860575579088719, 0.5620171514023256, 137.704475, 139.330275, 5.890744621112705, 5.884723604032512, 0.5620171514023256, 0.2584257978169759, 0.22575321355439826, 0.0, 1
7178, 1794.2503232955933, 1794.2574989795685, 152.5, 154.5, 1.8880576189458909, 0.5560169682912687, 137.50125, 139.12705, 5.899244880520036, 5.885431958983124, 0.5560169682912687, 0.25842306362925876, 0.22575047936668113, 0.0, 1
7179, 1794.5003108978271, 1794.5073850154877, 152.75, 154.0, 1.8880576189458909, 0.5600170903653066, 137.704475, 138.7206, 5.899244880520036, 5.885786136458429, 0.5600170903653066, 0.25841812026453675, 0.22574553600195912, 0.0, 1
7180, 1794.7503135204315, 1794.7586483955383, 152.75, 154.5, 1.8840574968718529, 0.5600170903653066, 137.704475, 139.12705, 5.882244361705375, 5.886140313933734, 0.5600170903653066, 0.25842092784171194, 0.22574834357913431, 0.0, 1
7181, 1795.000314950943, 1795.0074436664581, 152.75, 154.5, 1.8860575579088719, 0.5580170293282877, 137.704475, 139.12705, 5.890744621112705, 5.885786136458429, 0.5580170293282877, 0.25841894632762313, 0.2257463620650455, 0.0, 1
7182, 1795.2503209114075, 1795.2576429843903, 152.75, 154.5, 1.8860575579088719, 0.5560169682912687, 137.704475, 139.12705, 5.890744621112705, 5.885786136458428, 0.5560169682912687, 0.25841015192816025, 0.22573756766558262, 0.0, 1
7183, 1795.50031208992, 1795.5073790550232, 152.75, 154.75, 1.8860575579088719, 0.5620171514023256, 137.704475, 139.330275, 5.890744621112705, 5.885786136458429, 0.5620171514023256, 0.2584133674814168, 0.22574078321883917, 0.0, 1
7184, 1795.7503209114075, 1795.7575929164886, 152.75, 154.75, 1.8880576189458909, 0.5540169072542498, 137.704475, 139.330275, 5.899244880520036, 5.885786136458429, 0.5540169072542498, 0.2584115310609149, 0.22573894679833728, 0.0, 1
7185, 1796.0003185272217, 1796.0075190067291, 152.75, 154.25, 1.8860575579088719, 0.5640172124393446, 137.704475, 138.923825, 5.890744621112705, 5.886140313933734, 0.5640172124393446, 0.2584103067770939, 0.2257377225145163, 0.0, 1
7186, 1796.2503213882446, 1796.2585594654083, 152.5, 154.5, 1.8880576189458909, 0.5580170293282877, 137.50125, 139.12705, 5.899244880520036, 5.8875570238349555, 0.5580170293282877, 0.2584126451318837, 0.2257400608693061, 0.0, 1
7187, 1796.500320672989, 1796.5074620246887, 152.5, 154.5, 1.8880576189458909, 0.5620171514023256, 137.50125, 139.12705, 5.899244880520036, 5.8889737337361785, 0.5620171514023256, 0.25840720203709105, 0.22573461777451342, 0.0, 1
7188, 1796.7503371238708, 1796.757621049881, 152.75, 154.25, 1.8880576189458909, 0.5600170903653066, 137.704475, 138.923825, 5.899244880520036, 5.8914529760633165, 0.5600170903653066, 0.2584100743147388, 0.22573749005216115, 0.0, 1
7189, 1797.0003197193146, 1797.0076904296875, 152.25, 154.5, 1.8820574358348339, 0.5600170903653066, 137.298025, 139.12705, 5.873744102298044, 5.892869685964539, 0.5600170903653066, 0.2584082899806858, 0.2257357057181082, 0.0, 1
7190, 1797.2503230571747, 1797.257538318634, 152.75, 154.5, 1.8900576799829099, 0.5520168462172308, 137.704475, 139.12705, 5.907745139927367, 5.8925155084892324, 0.5520168462172308, 0.25840672515776214, 0.2257341408951845, 0.0, 1
7191, 1797.5003094673157, 1797.5072622299194, 152.75, 154.5, 1.8880576189458909, 0.5540169072542498, 137.704475, 139.12705, 5.899244880520036, 5.893223863439843, 0.5540169072542498, 0.25839439179670615, 0.22572180753412852, 0.0, 1
7192, 1797.750343322754, 1797.7582235336304, 152.75, 154.0, 1.878057313760796, 0.5600170903653066, 137.704475, 138.7206, 5.856743583483383, 5.893223863439843, 0.5600170903653066, 0.2584092878236745, 0.22573670356109687, 0.0, 1
7193, 1798.0003156661987, 1798.007627248764, 152.25, 154.0, 1.874057191686758, 0.5660172734763634, 137.298025, 138.7206, 5.839743064668722, 5.891807153538622, 0.5660172734763634, 0.2584020187297397, 0.2257294344671621, 0.0, 1
7194, 1798.2503197193146, 1798.257786989212, 152.5, 154.75, 1.878057313760796, 0.5580170293282877, 137.50125, 139.330275, 5.856743583483383, 5.890036266162094, 0.5580170293282877, 0.25838216509956163, 0.225709580836984, 0.0, 1
7195, 1798.5003192424774, 1798.5075061321259, 152.75, 154.5, 1.8880576189458909, 0.5580170293282877, 137.704475, 139.12705, 5.899244880520036, 5.888265378785566, 0.5580170293282877, 0.25837539032604434, 0.2257028060634667, 0.0, 1
7196, 1798.75031208992, 1798.7573256492615, 152.75, 154.25, 1.8900576799829099, 0.5560169682912687, 137.704475, 138.923825, 5.907745139927367, 5.888619556260873, 0.5560169682912687, 0.2583826613553483, 0.2257100770927707, 0.0, 1
7197, 1799.0003187656403, 1799.0075328350067, 151.75, 154.5, 1.8840574968718529, 0.5640172124393446, 136.891575, 139.12705, 5.882244361705375, 5.8889737337361785, 0.5640172124393446, 0.2583994588400031, 0.22572687457742546, 0.0, 1
7198, 1799.2503180503845, 1799.2577233314514, 152.5, 154.75, 1.8880576189458909, 0.5620171514023256, 137.50125, 139.330275, 5.899244880520036, 5.888619556260873, 0.5620171514023256, 0.25839974093511126, 0.22572715667253362, 0.0, 1
7199, 1799.5003027915955, 1799.5073266029358, 152.75, 154.25, 1.8900576799829099, 0.5620171514023256, 137.704475, 138.923825, 5.907745139927367, 5.889682088686789, 0.5620171514023256, 0.25838704224588577, 0.22571445798330814, 0.0, 1
7200, 1799.7503232955933, 1799.757530927658, 152.75, 154.75, 1.8900576799829099, 0.5620171514023256, 137.704475, 139.330275, 5.907745139927367, 5.890036266162094, 0.5620171514023256, 0.2583946021890284, 0.22572201792645075, 0.0, 1
7201, 1800.0003151893616, 1800.0074167251587, 152.25, 154.5, 1.8880576189458909, 0.5640172124393446, 137.298025, 139.12705, 5.899244880520036, 5.890390443637401, 0.5640172124393446, 0.25839615032058555, 0.22572356605800792, 0.0, 1
7202, 1800.2503192424774, 1800.257610321045, 152.25, 154.5, 1.8880576189458909, 0.5580170293282877, 137.298025, 139.12705, 5.899244880520036, 5.890744621112705, 0.5580170293282877, 0.25839444016923346, 0.22572185590665583, 0.0, 1
7203, 1800.5003118515015, 1800.5073828697205, 152.75, 154.75, 1.8900576799829099, 0.5520168462172308, 137.704475, 139.330275, 5.907745139927367, 5.890744621112706, 0.5520168462172308, 0.25838938623817137, 0.22571680197559374, 0.0, 1
7204, 1800.750321149826, 1800.7575781345367, 152.5, 154.5, 1.8880576189458909, 0.5540169072542498, 137.50125, 139.12705, 5.899244880520036, 5.891098798588011, 0.5540169072542498, 0.2583885657831501, 0.22571598152057248, 0.0, 1
7205, 1801.0003044605255, 1801.007295846939, 152.25, 154.25, 1.8860575579088719, 0.5680173345133824, 137.298025, 138.923825, 5.890744621112705, 5.891807153538622, 0.5680173345133824, 0.2583909174196321, 0.22571833315705447, 0.0, 1
7206, 1801.2503218650818, 1801.2575886249542, 153.0, 154.75, 1.8900576799829099, 0.5560169682912687, 137.9077, 139.330275, 5.907745139927367, 5.891807153538622, 0.5560169682912687, 0.25838535259086365, 0.22571276832828602, 0.0, 1
7207, 1801.5003063678741, 1801.5073676109314, 152.75, 154.25, 1.8900576799829099, 0.5580170293282877, 137.704475, 138.923825, 5.907745139927367, 5.8925155084892324, 0.5580170293282877, 0.2583808865656038, 0.2257083023030262, 0.0, 1
7208, 1801.7503142356873, 1801.7574660778046, 152.25, 154.75, 1.8900576799829099, 0.5540169072542498, 137.298025, 139.330275, 5.907745139927367, 5.893223863439843, 0.5540169072542498, 0.2583875122631411, 0.22571492800056348, 0.0, 1
7209, 1802.0003139972687, 1802.0083673000336, 152.75, 154.5, 1.8880576189458909, 0.5640172124393446, 137.704475, 139.12705, 5.899244880520036, 5.893578040915149, 0.5640172124393446, 0.2583853838631142, 0.22571279960053658, 0.0, 1
7210, 1802.2503142356873, 1802.2574968338013, 152.25, 154.5, 1.8900576799829099, 0.5560169682912687, 137.298025, 139.12705, 5.907745139927367, 5.893932218390455, 0.5560169682912687, 0.25838408859428336, 0.22571150433170573, 0.0, 1
7211, 1802.5003130435944, 1802.5073583126068, 152.75, 154.5, 1.8900576799829099, 0.5620171514023256, 137.704475, 139.12705, 5.907745139927367, 5.89428639586576, 0.5620171514023256, 0.25837910346206167, 0.22570651919948403, 0.0, 1
7212, 1802.7503187656403, 1802.7574999332428, 152.75, 154.25, 1.8900576799829099, 0.5580170293282877, 137.704475, 138.923825, 5.907745139927367, 5.894640573341064, 0.5580170293282877, 0.25838199957834, 0.22570941531576239, 0.0, 1
7213, 1803.002021074295, 1803.0122106075287, 152.75, 154.5, 1.8820574358348339, 0.5720174565874203, 137.704475, 139.12705, 5.873744102298044, 5.8949947508163705, 0.5720174565874203, 0.25838027987229845, 0.22570769560972082, 0.0, 1
7214, 1803.250113248825, 1803.2572951316833, 152.75, 154.75, 1.8900576799829099, 0.5540169072542498, 137.704475, 139.330275, 5.907745139927367, 5.8949947508163705, 0.5540169072542498, 0.2583786909330214, 0.22570610667044377, 0.0, 1
7215, 1803.5003097057343, 1803.5073430538177, 152.75, 155.25, 1.8900576799829099, 0.5620171514023256, 137.704475, 139.73672499999998, 5.907745139927367, 5.8949947508163705, 0.5620171514023256, 0.25836263685036437, 0.22569005258778674, 0.0, 1
7216, 1803.7503097057343, 1803.7573716640472, 152.75, 154.5, 1.8900576799829099, 0.5520168462172308, 137.704475, 139.12705, 5.907745139927367, 5.895348928291676, 0.5520168462172308, 0.25837808242255983, 0.2257054981599822, 0.0, 1
7217, 1804.0003168582916, 1804.0074579715729, 152.5, 153.75, 1.8880576189458909, 0.5640172124393446, 137.50125, 138.517375, 5.899244880520036, 5.897473993143509, 0.5640172124393446, 0.258375055781947, 0.2257024715193694, 0.0, 1
7218, 1804.2503180503845, 1804.2576155662537, 152.5, 154.75, 1.8880576189458909, 0.5620171514023256, 137.50125, 139.330275, 5.899244880520036, 5.899953235470647, 0.5620171514023256, 0.2583738647089077, 0.2257012804463301, 0.0, 1
7219, 1804.5003061294556, 1804.5073308944702, 153.0, 154.5, 1.8900576799829099, 0.5580170293282877, 137.9077, 139.12705, 5.907745139927367, 5.901724122847175, 0.5580170293282877, 0.25836880706054893, 0.2256962227979713, 0.0, 1
7220, 1804.7503094673157, 1804.7574651241302, 152.5, 154.5, 1.8900576799829099, 0.5540169072542498, 137.50125, 139.12705, 5.907745139927367, 5.902078300322479, 0.5540169072542498, 0.2583680290959833, 0.22569544483340565, 0.0, 1
7221, 1805.0003216266632, 1805.007563829422, 153.0, 154.5, 1.8900576799829099, 0.5680173345133824, 137.9077, 139.12705, 5.907745139927367, 5.902078300322479, 0.5680173345133824, 0.258370507943475, 0.22569792368089736, 0.0, 1
7222, 1805.2502181529999, 1805.2573688030243, 152.0, 154.25, 1.8920577410199286, 0.5580170293282877, 137.0948, 138.923825, 5.916245399334697, 5.903140832748396, 0.5580170293282877, 0.25836885382643254, 0.2256962695638549, 0.0, 1
7223, 1805.50031042099, 1805.5074727535248, 152.75, 154.5, 1.8920577410199286, 0.5600170903653066, 137.704475, 139.12705, 5.916245399334697, 5.903849187699007, 0.5600170903653066, 0.258367721811318, 0.22569513754874038, 0.0, 1
7224, 1805.75031208992, 1805.757518529892, 152.75, 154.5, 1.8920577410199286, 0.5540169072542498, 137.704475, 139.12705, 5.916245399334697, 5.904203365174311, 0.5540169072542498, 0.2583702500092783, 0.2256976657467007, 0.0, 1
7225, 1806.0003221035004, 1806.007538318634, 153.0, 154.25, 1.8880576189458909, 0.5720174565874203, 137.9077, 138.923825, 5.899244880520036, 5.904557542649617, 0.5720174565874203, 0.25836859808915585, 0.22569601382657822, 0.0, 1
7226, 1806.2503156661987, 1806.2575902938843, 152.75, 154.25, 1.8920577410199286, 0.5560169682912687, 137.704475, 138.923825, 5.916245399334697, 5.904557542649617, 0.5560169682912687, 0.2583672164291783, 0.22569463216660068, 0.0, 1
7227, 1806.500309228897, 1806.507482290268, 152.75, 154.25, 1.8920577410199286, 0.5560169682912687, 137.704475, 138.923825, 5.916245399334697, 5.905265897600228, 0.5560169682912687, 0.2583585801836818, 0.22568599592110417, 0.0, 1
7228, 1806.75031375885, 1806.7575051784515, 153.0, 154.5, 1.8920577410199286, 0.5580170293282877, 137.9077, 139.12705, 5.916245399334697, 5.905620075075535, 0.5580170293282877, 0.25836569880642196, 0.22569311454384433, 0.0, 1
7229, 1807.0003185272217, 1807.0074951648712, 152.75, 154.5, 1.8880576189458909, 0.5700173955504014, 137.704475, 139.12705, 5.899244880520036, 5.906328430026146, 0.5700173955504014, 0.2583635808178499, 0.22569099655527225, 0.0, 1
7230, 1807.2501063346863, 1807.2585802078247, 152.75, 154.5, 1.876057252723777, 0.5600170903653066, 137.704475, 139.12705, 5.848243324076052, 5.906682607501449, 0.5600170903653066, 0.2583622509745566, 0.225689666711979, 0.0, 1
7231, 1807.5003163814545, 1807.5076200962067, 152.75, 154.0, 1.8900576799829099, 0.5580170293282877, 137.704475, 138.7206, 5.907745139927367, 5.904203365174312, 0.5580170293282877, 0.2583529193235136, 0.225680335060936, 0.0, 1
7232, 1807.7503247261047, 1807.7573606967926, 152.75, 154.75, 1.8900576799829099, 0.5620171514023256, 137.704475, 139.330275, 5.907745139927367, 5.904203365174312, 0.5620171514023256, 0.2583304082636246, 0.22565782400104695, 0.0, 1
7233, 1808.0002992153168, 1808.0070390701294, 153.0, 154.5, 1.8880576189458909, 0.5680173345133824, 137.9077, 139.12705, 5.899244880520036, 5.904203365174312, 0.5680173345133824, 0.25835795578192483, 0.2256853715193472, 0.0, 1
7234, 1808.2503185272217, 1808.2576081752777, 152.5, 154.5, 1.8920577410199286, 0.5600170903653066, 137.50125, 139.12705, 5.916245399334697, 5.904203365174311, 0.5600170903653066, 0.2583536120329412, 0.22568102777036358, 0.0, 1
7235, 1808.500318288803, 1808.5074708461761, 152.75, 155.0, 1.8920577410199286, 0.5620171514023256, 137.704475, 139.5335, 5.916245399334697, 5.904557542649617, 0.5620171514023256, 0.25834906365346905, 0.22567647939089142, 0.0, 1
7236, 1808.750318288803, 1808.7574701309204, 152.5, 155.0, 1.8900576799829099, 0.5620171514023256, 137.50125, 139.5335, 5.907745139927367, 5.904911720124923, 0.5620171514023256, 0.25835578637015993, 0.2256832021075823, 0.0, 1
7237, 1809.0001013278961, 1809.0072214603424, 153.0, 154.5, 1.8900576799829099, 0.5700173955504014, 137.9077, 139.12705, 5.907745139927367, 5.904911720124923, 0.5700173955504014, 0.258353636121555, 0.22568105185897736, 0.0, 1
7238, 1809.2503192424774, 1809.2583043575287, 152.5, 154.75, 1.8860575579088719, 0.5580170293282877, 137.50125, 139.330275, 5.890744621112705, 5.906328430026144, 0.5580170293282877, 0.25834871813538024, 0.2256761338728026, 0.0, 1
7239, 1809.5003232955933, 1809.5066928863525, 152.75, 154.5, 1.8860575579088719, 0.5540169072542498, 137.704475, 139.12705, 5.890744621112705, 5.905620075075535, 0.5540169072542498, 0.25834772095952013, 0.2256751366969425, 0.0, 1
7240, 1809.7502608299255, 1809.756681919098, 152.75, 154.75, 1.8840574968718529, 0.5540169072542498, 137.704475, 139.330275, 5.882244361705375, 5.904911720124923, 0.5540169072542498, 0.25833890091857364, 0.225666316655996, 0.0, 1
7241, 1810.0003175735474, 1810.0075273513794, 152.5, 154.25, 1.8900576799829099, 0.5740175176244393, 137.50125, 138.923825, 5.907745139927367, 5.903849187699007, 0.5740175176244393, 0.25833840090020027, 0.22566581663762264, 0.0, 1
7242, 1810.250318288803, 1810.2572011947632, 153.0, 154.5, 1.8920577410199286, 0.5600170903653066, 137.9077, 139.12705, 5.916245399334697, 5.904203365174311, 0.5600170903653066, 0.25833358948634094, 0.2256610052237633, 0.0, 1
7243, 1810.5003123283386, 1810.5066225528717, 152.5, 154.75, 1.8860575579088719, 0.5640172124393446, 137.50125, 139.330275, 5.890744621112705, 5.904911720124923, 0.5640172124393446, 0.2583442147489094, 0.22567163048633176, 0.0, 1
7244, 1810.75031208992, 1810.756597518921, 152.75, 154.75, 1.8860575579088719, 0.5580170293282877, 137.704475, 139.330275, 5.890744621112705, 5.904203365174312, 0.5580170293282877, 0.2583452877550982, 0.22567270349252055, 0.0, 1
7245, 1811.0003118515015, 1811.0068182945251, 152.5, 154.5, 1.8860575579088719, 0.5700173955504014, 137.50125, 139.12705, 5.890744621112705, 5.9034950102237005, 0.5700173955504014, 0.25833246095255896, 0.22565987668998133, 0.0, 1
7246, 1811.250304222107, 1811.256603717804, 152.75, 154.75, 1.8860575579088719, 0.5580170293282877, 137.704475, 139.330275, 5.890744621112705, 5.90278665527309, 0.5580170293282877, 0.258332486765866, 0.22565990250328838, 0.0, 1
7247, 1811.5003077983856, 1811.506599664688, 152.5, 154.75, 1.8860575579088719, 0.5660172734763634, 137.50125, 139.330275, 5.890744621112705, 5.901724122847174, 0.5660172734763634, 0.2583311661857834, 0.22565858192320576, 0.0, 1
7248, 1811.750309228897, 1811.7567324638367, 153.0, 154.5, 1.8860575579088719, 0.5640172124393446, 137.9077, 139.12705, 5.890744621112705, 5.900661590421258, 0.5640172124393446, 0.2583299720612899, 0.22565738779871225, 0.0, 1
7249, 1812.000316143036, 1812.0074989795685, 152.75, 154.5, 1.8900576799829099, 0.5720174565874203, 137.704475, 139.12705, 5.907745139927367, 5.899599057995341, 0.5720174565874203, 0.25832877665008164, 0.225656192387504, 0.0, 1
7250, 1812.2503192424774, 1812.2575747966766, 152.5, 154.5, 1.8920577410199286, 0.5680173345133824, 137.50125, 139.12705, 5.916245399334697, 5.899953235470647, 0.5680173345133824, 0.25832775530165714, 0.2256551710390795, 0.0, 1
7251, 1812.5003077983856, 1812.507319688797, 153.0, 155.0, 1.8900576799829099, 0.5660172734763634, 137.9077, 139.5335, 5.907745139927367, 5.899953235470647, 0.5660172734763634, 0.2583342152263128, 0.22566163096373515, 0.0, 1
7252, 1812.7503190040588, 1812.757390499115, 152.0, 155.0, 1.8920577410199286, 0.5640172124393446, 137.0948, 139.5335, 5.916245399334697, 5.899599057995341, 0.5640172124393446, 0.2583359221966787, 0.2256633379341011, 0.0, 1
7253, 1813.0003156661987, 1813.007313966751, 152.75, 154.5, 1.8900576799829099, 0.5720174565874203, 137.704475, 139.12705, 5.907745139927367, 5.899599057995341, 0.5720174565874203, 0.25833072437916366, 0.22565814011658603, 0.0, 1
7254, 1813.2503173351288, 1813.257459640503, 152.75, 155.0, 1.8920577410199286, 0.5660172734763634, 137.704475, 139.5335, 5.916245399334697, 5.899953235470647, 0.5660172734763634, 0.25833367041861516, 0.22566108615603753, 0.0, 1
7255, 1813.5003130435944, 1813.507511138916, 153.0, 154.5, 1.8940578020569476, 0.5640172124393446, 137.9077, 139.12705, 5.924745658742028, 5.90278665527309, 0.5640172124393446, 0.25832835800489556, 0.22565577374231793, 0.0, 1
7256, 1813.7503118515015, 1813.7573692798615, 152.75, 154.75, 1.8900576799829099, 0.5580170293282877, 137.704475, 139.330275, 5.907745139927367, 5.9034950102237005, 0.5580170293282877, 0.2583314919971826, 0.22565890773460495, 0.0, 1
7257, 1814.000318288803, 1814.0074372291565, 152.75, 154.25, 1.8900576799829099, 0.5720174565874203, 137.704475, 138.923825, 5.907745139927367, 5.903495010223701, 0.5720174565874203, 0.2583334847050764, 0.22566090044249876, 0.0, 1
7258, 1814.2503190040588, 1814.2575170993805, 152.75, 154.5, 1.8920577410199286, 0.5660172734763634, 137.704475, 139.12705, 5.916245399334697, 5.903849187699007, 0.5660172734763634, 0.25832439357343157, 0.22565180931085393, 0.0, 1
7259, 1814.5003099441528, 1814.5073523521423, 152.75, 154.75, 1.8920577410199286, 0.5600170903653066, 137.704475, 139.330275, 5.916245399334697, 5.903849187699007, 0.5600170903653066, 0.2583241484516136, 0.22565156418903598, 0.0, 1
7260, 1814.750314950943, 1814.7573499679565, 152.75, 154.5, 1.8940578020569476, 0.5620171514023256, 137.704475, 139.12705, 5.924745658742028, 5.903849187699007, 0.5620171514023256, 0.25832668264950337, 0.22565409838692574, 0.0, 1
7261, 1815.0003237724304, 1815.007490158081, 152.75, 154.5, 1.8900576799829099, 0.5720174565874203, 137.704475, 139.12705, 5.907745139927367, 5.904557542649617, 0.5720174565874203, 0.258325211763946, 0.22565262750136839, 0.0, 1
7262, 1815.2503514289856, 1815.2576086521149, 152.75, 154.5, 1.8900576799829099, 0.5660172734763634, 137.704475, 139.12705, 5.907745139927367, 5.904557542649617, 0.5660172734763634, 0.25832769678112294, 0.2256551125185453, 0.0, 1
7263, 1815.502358675003, 1815.5119516849518, 152.75, 154.5, 1.8880576189458909, 0.5600170903653066, 137.704475, 139.12705, 5.899244880520036, 5.905265897600228, 0.5600170903653066, 0.2583185734936961, 0.22564598923111845, 0.0, 1
7264, 1815.7503204345703, 1815.7576727867126, 153.0, 154.75, 1.8920577410199286, 0.5580170293282877, 137.9077, 139.330275, 5.916245399334697, 5.905620075075533, 0.5580170293282877, 0.2583181661463953, 0.22564558188381767, 0.0, 1
7265, 1816.0003147125244, 1816.0074670314789, 153.0, 154.5, 1.8900576799829099, 0.5580170293282877, 137.9077, 139.12705, 5.907745139927367, 5.907036784976754, 0.5580170293282877, 0.2583133246414277, 0.22564074037885007, 0.0, 1
7266, 1816.2503147125244, 1816.2575147151947, 152.75, 154.75, 1.8920577410199286, 0.5560169682912687, 137.704475, 139.330275, 5.916245399334697, 5.907036784976756, 0.5560169682912687, 0.25832004904656, 0.22564746478398234, 0.0, 1
7267, 1816.5003111362457, 1816.5074286460876, 153.0, 154.5, 1.8940578020569476, 0.5620171514023256, 137.9077, 139.12705, 5.924745658742028, 5.907036784976756, 0.5620171514023256, 0.2583143678391621, 0.2256417835765845, 0.0, 1
7268, 1816.7503199577332, 1816.757627248764, 153.0, 154.25, 1.8940578020569476, 0.5600170903653066, 137.9077, 138.923825, 5.924745658742028, 5.908453494877977, 0.5600170903653066, 0.25831756860120686, 0.22564498433862923, 0.0, 1
7269, 1817.0002660751343, 1817.0075116157532, 152.75, 154.75, 1.8920577410199286, 0.5520168462172308, 137.704475, 139.330275, 5.916245399334697, 5.909870204779199, 0.5520168462172308, 0.258319762077626, 0.2256471778150484, 0.0, 1
7270, 1817.2503175735474, 1817.257826089859, 152.75, 154.5, 1.8940578020569476, 0.5580170293282877, 137.704475, 139.12705, 5.924745658742028, 5.9109327372051155, 0.5580170293282877, 0.2583181755376102, 0.2256455912750326, 0.0, 1
7271, 1817.50030875206, 1817.5073645114899, 152.75, 154.75, 1.8940578020569476, 0.5580170293282877, 137.704475, 139.330275, 5.924745658742028, 5.912349447106337, 0.5580170293282877, 0.2583133797374017, 0.22564079547482407, 0.0, 1
7272, 1817.7503235340118, 1817.757618188858, 152.75, 154.0, 1.8920577410199286, 0.5580170293282877, 137.704475, 138.7206, 5.916245399334697, 5.913766157007558, 0.5580170293282877, 0.25831642256515147, 0.22564383830257384, 0.0, 1
7273, 1818.0003175735474, 1818.0074245929718, 152.75, 154.75, 1.8920577410199286, 0.5500167851802118, 137.704475, 139.330275, 5.916245399334697, 5.914828689433475, 0.5500167851802118, 0.25831476092055533, 0.2256421766579777, 0.0, 1
7274, 1818.250314950943, 1818.2575902938843, 152.75, 154.5, 1.8940578020569476, 0.5560169682912687, 137.704475, 139.12705, 5.924745658742028, 5.91518286690878, 0.5560169682912687, 0.25830989125209664, 0.225637306989519, 0.0, 1
7275, 1818.5003216266632, 1818.5075223445892, 152.75, 154.75, 1.8940578020569476, 0.5580170293282877, 137.704475, 139.330275, 5.924745658742028, 5.915537044384085, 0.5580170293282877, 0.25830924465516597, 0.22563666039258834, 0.0, 1
7276, 1818.750314950943, 1818.7575206756592, 152.5, 154.75, 1.8940578020569476, 0.5640172124393446, 137.50125, 139.330275, 5.924745658742028, 5.916245399334696, 0.5640172124393446, 0.2583118603743983, 0.22563927611182066, 0.0, 1
7277, 1819.0003139972687, 1819.007443189621, 152.75, 154.75, 1.8920577410199286, 0.542016541032136, 137.704475, 139.330275, 5.916245399334697, 5.916599576810003, 0.542016541032136, 0.2583103376267956, 0.22563775336421799, 0.0, 1
7278, 1819.2503130435944, 1819.257489681244, 152.75, 154.75, 1.8940578020569476, 0.5600170903653066, 137.704475, 139.330275, 5.924745658742028, 5.916953754285308, 0.5600170903653066, 0.2583091681333087, 0.22563658387073104, 0.0, 1
7279, 1819.5003089904785, 1819.507348537445, 153.0, 154.25, 1.8940578020569476, 0.5580170293282877, 137.9077, 138.923825, 5.924745658742028, 5.917307931760614, 0.5580170293282877, 0.25830435115659606, 0.22563176689401843, 0.0, 1
7280, 1819.7503008842468, 1819.7568745613098, 153.0, 154.25, 1.8940578020569476, 0.5600170903653066, 137.9077, 138.923825, 5.924745658742028, 5.917307931760614, 0.5600170903653066, 0.2583074144861541, 0.22563483022357644, 0.0, 1
7281, 1820.000322341919, 1820.0066468715668, 153.0, 154.5, 1.8860575579088719, 0.542016541032136, 137.9077, 139.12705, 5.890744621112705, 5.918016286711224, 0.542016541032136, 0.25830586025099217, 0.22563327598841454, 0.0, 1
7282, 1820.2503035068512, 1820.2566912174225, 152.75, 154.5, 1.8840574968718529, 0.5540169072542498, 137.704475, 139.12705, 5.882244361705375, 5.917307931760614, 0.5540169072542498, 0.2583044373769567, 0.22563185311437906, 0.0, 1
7283, 1820.5003130435944, 1820.5075726509094, 152.75, 154.75, 1.8840574968718529, 0.5540169072542498, 137.704475, 139.330275, 5.882244361705375, 5.915891221859392, 0.5540169072542498, 0.2582881089405262, 0.22561552467794854, 0.0, 1
7284, 1820.7503156661987, 1820.7574541568756, 153.25, 154.25, 1.8940578020569476, 0.5480167241431929, 138.11092499999998, 138.923825, 5.924745658742028, 5.914474511958171, 0.5480167241431929, 0.2582848107729347, 0.22561222651035706, 0.0, 1
7285, 1821.0001819133759, 1821.00741648674, 152.75, 154.75, 1.8920577410199286, 0.544016602069155, 137.704475, 139.330275, 5.916245399334697, 5.914474511958171, 0.544016602069155, 0.2582843788791251, 0.22561179461654746, 0.0, 1
7286, 1821.2503156661987, 1821.257563829422, 153.0, 154.0, 1.8940578020569476, 0.5460166631061739, 137.9077, 138.7206, 5.924745658742028, 5.914828689433475, 0.5460166631061739, 0.258302057390324, 0.2256294731277464, 0.0, 1
7287, 1821.50031042099, 1821.5073709487915, 152.75, 154.5, 1.8940578020569476, 0.5520168462172308, 137.704475, 139.12705, 5.924745658742028, 5.915537044384087, 0.5520168462172308, 0.25829526483295234, 0.2256226805703747, 0.0, 1
7288, 1821.7503116130829, 1821.7576837539673, 153.0, 154.5, 1.8900576799829099, 0.5520168462172308, 137.9077, 139.12705, 5.907745139927367, 5.916599576810003, 0.5520168462172308, 0.25829854002696345, 0.22562595576438582, 0.0, 1
7289, 1822.0003499984741, 1822.0077114105225, 153.0, 154.25, 1.8920577410199286, 0.5500167851802118, 137.9077, 138.923825, 5.916245399334697, 5.916245399334698, 0.5500167851802118, 0.2582968154467053, 0.22562423118412767, 0.0, 1
7290, 1822.2503175735474, 1822.2575936317444, 152.5, 154.5, 1.8940578020569476, 0.5560169682912687, 137.50125, 139.12705, 5.924745658742028, 5.916599576810003, 0.5560169682912687, 0.258288287086394, 0.22561570282381638, 0.0, 1
7291, 1822.5003130435944, 1822.5074224472046, 152.75, 154.5, 1.8940578020569476, 0.5540169072542498, 137.704475, 139.12705, 5.924745658742028, 5.916953754285308, 0.5540169072542498, 0.2582918573243304, 0.22561927306175278, 0.0, 1
7292, 1822.750318288803, 1822.7575116157532, 153.0, 154.5, 1.8940578020569476, 0.5620171514023256, 137.9077, 139.12705, 5.924745658742028, 5.916953754285309, 0.5620171514023256, 0.25829407105698715, 0.22562148679440952, 0.0, 1
7293, 1823.000316619873, 1823.0074224472046, 152.75, 154.5, 1.8940578020569476, 0.5500167851802118, 137.704475, 139.12705, 5.924745658742028, 5.916953754285308, 0.5500167851802118, 0.2582926245639356, 0.22562004030135796, 0.0, 1
7294, 1823.250314950943, 1823.2576265335083, 152.5, 155.0, 1.8960578630939666, 0.5560169682912687, 137.50125, 139.5335, 5.933245918149358, 5.917307931760614, 0.5560169682912687, 0.2582915784803958, 0.22561899421781817, 0.0, 1
7295, 1823.5003108978271, 1823.5073606967926, 153.0, 154.75, 1.8940578020569476, 0.5580170293282877, 137.9077, 139.330275, 5.924745658742028, 5.917662109235919, 0.5580170293282877, 0.25829057794076954, 0.2256179936781919, 0.0, 1
7296, 1823.7503111362457, 1823.7573738098145, 153.0, 154.5, 1.8940578020569476, 0.5560169682912687, 137.9077, 139.12705, 5.924745658742028, 5.91766210923592, 0.5560169682912687, 0.2582931926828493, 0.22562060842027165, 0.0, 1
7297, 1824.0003221035004, 1824.0075364112854, 152.5, 154.75, 1.8940578020569476, 0.5600170903653066, 137.50125, 139.330275, 5.924745658742028, 5.918016286711224, 0.5600170903653066, 0.25828793298821745, 0.22561534872563982, 0.0, 1
7298, 1824.2503209114075, 1824.2576417922974, 152.5, 153.75, 1.8960578630939666, 0.5620171514023256, 137.50125, 138.517375, 5.933245918149358, 5.9183704641865305, 0.5620171514023256, 0.25828729609312967, 0.22561471183055204, 0.0, 1
7299, 1824.5003192424774, 1824.5075261592865, 153.0, 154.75, 1.8960578630939666, 0.5580170293282877, 137.9077, 139.330275, 5.933245918149358, 5.918724641661835, 0.5580170293282877, 0.2582862678359063, 0.22561368357332867, 0.0, 1
7300, 1824.750317811966, 1824.757580757141, 153.0, 154.75, 1.8960578630939666, 0.5520168462172308, 137.9077, 139.330275, 5.933245918149358, 5.919078819137141, 0.5520168462172308, 0.25828898034806963, 0.225616396085492, 0.0, 1
