seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7301, 1825.0003163814545, 1825.0074670314789, 152.75, 154.5, 1.8920577410199286, 0.5700173955504014, 137.704475, 139.12705, 5.916245399334697, 5.9194329966124455, 0.5700173955504014, 0.25828751237607145, 0.22561492811349382, 0.0, 1
7302, 1825.2503018379211, 1825.257491350174, 153.25, 154.25, 1.8960578630939666, 0.5540169072542498, 138.11092499999998, 138.923825, 5.933245918149358, 5.919432996612446, 0.5540169072542498, 0.25828630997503405, 0.22561372571245641, 0.0, 1
7303, 1825.5003144741058, 1825.5076251029968, 153.0, 154.75, 1.8940578020569476, 0.5560169682912687, 137.9077, 139.330275, 5.924745658742028, 5.919787174087752, 0.5560169682912687, 0.25827785594707103, 0.2256052716844934, 0.0, 1
7304, 1825.7503097057343, 1825.75706076622, 152.75, 154.5, 1.8940578020569476, 0.5580170293282877, 137.704475, 139.12705, 5.924745658742028, 5.919787174087752, 0.5580170293282877, 0.2582850667155085, 0.22561248245293086, 0.0, 1
7305, 1826.0003187656403, 1826.0074965953827, 153.0, 153.75, 1.8940578020569476, 0.5700173955504014, 137.9077, 138.517375, 5.924745658742028, 5.919787174087752, 0.5700173955504014, 0.2582793478477043, 0.22560676358512666, 0.0, 1
7306, 1826.2503192424774, 1826.2575590610504, 153.0, 154.75, 1.8960578630939666, 0.5580170293282877, 137.9077, 139.330275, 5.933245918149358, 5.921203883988973, 0.5580170293282877, 0.2582787720228978, 0.22560618776032015, 0.0, 1
7307, 1826.5002801418304, 1826.5073952674866, 152.75, 154.25, 1.8960578630939666, 0.5600170903653066, 137.704475, 138.923825, 5.933245918149358, 5.923328948840807, 0.5600170903653066, 0.2582777594523477, 0.22560517518977008, 0.0, 1
7308, 1826.7503209114075, 1826.7573871612549, 153.0, 154.5, 1.8960578630939666, 0.5620171514023256, 137.9077, 139.12705, 5.933245918149358, 5.925454013692639, 0.5620171514023256, 0.2582804893805743, 0.22560790511799667, 0.0, 1
7309, 1827.0002949237823, 1827.0062520503998, 153.25, 154.0, 1.8960578630939666, 0.5680173345133824, 138.11092499999998, 138.7206, 5.933245918149358, 5.9258081911679445, 0.5680173345133824, 0.2582790387936455, 0.22560645453106787, 0.0, 1
7310, 1827.2503199577332, 1827.2576704025269, 153.0, 154.25, 1.8960578630939666, 0.5660172734763634, 137.9077, 138.923825, 5.933245918149358, 5.926516546118553, 0.5660172734763634, 0.2582780308270713, 0.22560544656449366, 0.0, 1
7311, 1827.5003356933594, 1827.5080049037933, 153.5, 154.75, 1.8940578020569476, 0.5620171514023256, 138.31414999999998, 139.330275, 5.924745658742028, 5.9268707235938605, 0.5620171514023256, 0.2582769810737772, 0.2256043968111996, 0.0, 1
7312, 1827.7503156661987, 1827.7575950622559, 153.25, 154.25, 1.8960578630939666, 0.5580170293282877, 138.11092499999998, 138.923825, 5.933245918149358, 5.9268707235938605, 0.5580170293282877, 0.25827585102936007, 0.22560326676678244, 0.0, 1
7313, 1828.0000987052917, 1828.0093955993652, 153.0, 154.5, 1.8900576799829099, 0.5860178838465528, 137.9077, 139.12705, 5.907745139927367, 5.927933256019776, 0.5860178838465528, 0.25827111436775846, 0.22559853010518083, 0.0, 1
7314, 1828.2503168582916, 1828.2576661109924, 153.25, 154.75, 1.8960578630939666, 0.5660172734763634, 138.11092499999998, 139.330275, 5.933245918149358, 5.927579078544471, 0.5660172734763634, 0.2582739923003032, 0.22560140803772555, 0.0, 1
7315, 1828.5003197193146, 1828.507538318634, 153.25, 154.25, 1.8960578630939666, 0.5680173345133824, 138.11092499999998, 138.923825, 5.933245918149358, 5.927933256019776, 0.5680173345133824, 0.25826143374014515, 0.22558884947756752, 0.0, 1
7316, 1828.750316619873, 1828.7574653625488, 152.75, 154.75, 1.8960578630939666, 0.5600170903653066, 137.704475, 139.330275, 5.933245918149358, 5.928287433495082, 0.5600170903653066, 0.2582729802907053, 0.22560039602812765, 0.0, 1
7317, 1829.00031208992, 1829.007397890091, 153.0, 154.0, 1.8940578020569476, 0.5780176396984771, 137.9077, 138.7206, 5.924745658742028, 5.928641610970388, 0.5780176396984771, 0.25827062822792607, 0.22559804396534844, 0.0, 1
7318, 1829.2503170967102, 1829.2575523853302, 153.0, 154.5, 1.8960578630939666, 0.5600170903653066, 137.9077, 139.12705, 5.933245918149358, 5.928641610970388, 0.5600170903653066, 0.25826963374702666, 0.22559704948444903, 0.0, 1
7319, 1829.5003113746643, 1829.5073885917664, 153.5, 155.0, 1.8960578630939666, 0.5680173345133824, 138.31414999999998, 139.5335, 5.933245918149358, 5.928641610970388, 0.5680173345133824, 0.2582649043804039, 0.22559232011782626, 0.0, 1
7320, 1829.7503168582916, 1829.7575554847717, 152.75, 154.25, 1.8960578630939666, 0.5680173345133824, 137.704475, 138.923825, 5.933245918149358, 5.928995788445692, 0.5680173345133824, 0.2582680579998779, 0.22559547373730027, 0.0, 1
7321, 1830.0003135204315, 1830.0074212551117, 153.0, 154.5, 1.8960578630939666, 0.5780176396984771, 137.9077, 139.12705, 5.933245918149358, 5.9293499659209985, 0.5780176396984771, 0.25826659423881176, 0.22559400997623413, 0.0, 1
7322, 1830.250326871872, 1830.2575387954712, 153.5, 154.5, 1.8960578630939666, 0.5600170903653066, 138.31414999999998, 139.12705, 5.933245918149358, 5.929704143396304, 0.5600170903653066, 0.25826561559684785, 0.22559303133427022, 0.0, 1
7323, 1830.5003151893616, 1830.5074994564056, 153.0, 154.5, 1.8960578630939666, 0.5660172734763634, 137.9077, 139.12705, 5.933245918149358, 5.929704143396304, 0.5660172734763634, 0.2582645913597616, 0.22559200709718397, 0.0, 1
7324, 1830.750314950943, 1830.7566509246826, 152.75, 154.75, 1.8920577410199286, 0.5620171514023256, 137.704475, 139.330275, 5.916245399334697, 5.929704143396304, 0.5620171514023256, 0.25826357588677235, 0.22559099162419471, 0.0, 1
7325, 1831.0003125667572, 1831.0074560642242, 153.25, 154.75, 1.8920577410199286, 0.5700173955504014, 138.11092499999998, 139.330275, 5.916245399334697, 5.928995788445692, 0.5700173955504014, 0.2582623824280858, 0.22558979816550817, 0.0, 1
7326, 1831.2503180503845, 1831.2576043605804, 153.25, 154.75, 1.8960578630939666, 0.5620171514023256, 138.11092499999998, 139.330275, 5.933245918149358, 5.928995788445692, 0.5620171514023256, 0.25825380774745804, 0.2255812234848804, 0.0, 1
7327, 1831.5003094673157, 1831.5073971748352, 153.0, 154.5, 1.8960578630939666, 0.5680173345133824, 137.9077, 139.12705, 5.933245918149358, 5.928995788445692, 0.5680173345133824, 0.25825376641342496, 0.22558118215084733, 0.0, 1
7328, 1831.7503144741058, 1831.7573635578156, 153.0, 154.5, 1.8960578630939666, 0.5680173345133824, 137.9077, 139.12705, 5.933245918149358, 5.9293499659209985, 0.5680173345133824, 0.25826024115005447, 0.22558765688747684, 0.0, 1
7329, 1832.0003173351288, 1832.0079340934753, 153.0, 154.25, 1.8920577410199286, 0.5680173345133824, 137.9077, 138.923825, 5.916245399334697, 5.929704143396304, 0.5680173345133824, 0.25825843773164076, 0.22558585346906312, 0.0, 1
7330, 1832.2503004074097, 1832.2566995620728, 153.25, 154.25, 1.8960578630939666, 0.5660172734763634, 138.11092499999998, 138.923825, 5.933245918149358, 5.9293499659209985, 0.5660172734763634, 0.25825733625886466, 0.22558475199628703, 0.0, 1
7331, 1832.500322341919, 1832.507801771164, 153.25, 154.75, 1.8960578630939666, 0.5620171514023256, 138.11092499999998, 139.330275, 5.933245918149358, 5.9293499659209985, 0.5620171514023256, 0.2582489402538925, 0.22557635599131487, 0.0, 1
7332, 1832.7503221035004, 1832.7575979232788, 153.0, 154.75, 1.8960578630939666, 0.5640172124393446, 137.9077, 139.330275, 5.933245918149358, 5.9293499659209985, 0.5640172124393446, 0.25825629945492773, 0.2255837151923501, 0.0, 1
7333, 1833.0003180503845, 1833.007478237152, 153.5, 154.5, 1.8940578020569476, 0.5720174565874203, 138.31414999999998, 139.12705, 5.924745658742028, 5.9293499659209985, 0.5720174565874203, 0.2582544238394177, 0.22558183957684008, 0.0, 1
7334, 1833.2503156661987, 1833.2575001716614, 153.25, 154.0, 1.8960578630939666, 0.5640172124393446, 138.11092499999998, 138.7206, 5.933245918149358, 5.928995788445692, 0.5640172124393446, 0.25825342223072306, 0.22558083796814543, 0.0, 1
7335, 1833.5003271102905, 1833.5077397823334, 152.75, 154.5, 1.8980579241309856, 0.5640172124393446, 137.704475, 139.12705, 5.941746177556689, 5.928995788445692, 0.5640172124393446, 0.2582487297292814, 0.2255761454667038, 0.0, 1
7336, 1833.7503106594086, 1833.7573809623718, 153.5, 154.75, 1.8960578630939666, 0.5600170903653066, 138.31414999999998, 139.330275, 5.933245918149358, 5.929704143396303, 0.5600170903653066, 0.258252005435267, 0.22557942117268936, 0.0, 1
7337, 1834.0003159046173, 1834.007618188858, 153.0, 154.75, 1.8940578020569476, 0.5600170903653066, 137.9077, 139.330275, 5.924745658742028, 5.929704143396303, 0.5600170903653066, 0.25825427036905063, 0.225581686106473, 0.0, 1
7338, 1834.2503142356873, 1834.2605888843536, 153.0, 154.5, 1.8920577410199286, 0.5600170903653066, 137.9077, 139.12705, 5.916245399334697, 5.930412498346914, 0.5600170903653066, 0.2582490573364921, 0.22557647307391449, 0.0, 1
7339, 1834.5003259181976, 1834.5075857639313, 153.25, 154.25, 1.8960578630939666, 0.5620171514023256, 138.11092499999998, 138.923825, 5.933245918149358, 5.929704143396303, 0.5620171514023256, 0.258244637220514, 0.22557205295793636, 0.0, 1
7340, 1834.7503123283386, 1834.75745511055, 153.0, 154.75, 1.8980579241309856, 0.5580170293282877, 137.9077, 139.330275, 5.941746177556689, 5.929704143396303, 0.5580170293282877, 0.2582404058390679, 0.22556782157649025, 0.0, 1
7341, 1835.000316619873, 1835.007422208786, 153.0, 154.5, 1.8940578020569476, 0.5580170293282877, 137.9077, 139.12705, 5.924745658742028, 5.930058320871609, 0.5580170293282877, 0.2582474341564875, 0.22557484989390986, 0.0, 1
7342, 1835.2503168582916, 1835.2576577663422, 153.0, 154.5, 1.8980579241309856, 0.5600170903653066, 137.9077, 139.12705, 5.941746177556689, 5.930058320871609, 0.5600170903653066, 0.25824922618841833, 0.2255766419258407, 0.0, 1
7343, 1835.5003192424774, 1835.5075678825378, 153.25, 154.75, 1.8960578630939666, 0.5580170293282877, 138.11092499999998, 139.330275, 5.933245918149358, 5.930412498346914, 0.5580170293282877, 0.25824054242153943, 0.2255679581589618, 0.0, 1
7344, 1835.7503230571747, 1835.757440328598, 152.75, 154.25, 1.8980579241309856, 0.5560169682912687, 137.704475, 138.923825, 5.941746177556689, 5.930412498346915, 0.5560169682912687, 0.2582478759399009, 0.22557529167732326, 0.0, 1
7345, 1836.0003116130829, 1836.0066647529602, 152.75, 155.0, 1.8880576189458909, 0.5640172124393446, 137.704475, 139.5335, 5.899244880520036, 5.93076667582222, 0.5640172124393446, 0.25824233045097594, 0.2255697461883983, 0.0, 1
7346, 1836.2503180503845, 1836.257883310318, 153.25, 154.5, 1.8820574358348339, 0.5620171514023256, 138.11092499999998, 139.12705, 5.873744102298044, 5.9293499659209985, 0.5620171514023256, 0.2582451842027637, 0.22557259994018608, 0.0, 1
7347, 1836.5003123283386, 1836.5074491500854, 153.25, 154.25, 1.8980579241309856, 0.5580170293282877, 138.11092499999998, 138.923825, 5.941746177556689, 5.9268707235938605, 0.5580170293282877, 0.25822460153732146, 0.22555201727474383, 0.0, 1
7348, 1836.7503201961517, 1836.7575693130493, 153.0, 154.5, 1.8980579241309856, 0.5560169682912687, 137.9077, 139.12705, 5.941746177556689, 5.927224901069167, 0.5560169682912687, 0.2582150253477095, 0.22554244108513188, 0.0, 1
7349, 1837.0003151893616, 1837.007426738739, 152.75, 155.0, 1.8960578630939666, 0.5540169072542498, 137.704475, 139.5335, 5.933245918149358, 5.928287433495083, 0.5540169072542498, 0.2582453046775583, 0.22557272041498067, 0.0, 1
7350, 1837.250318288803, 1837.2574517726898, 153.0, 154.25, 1.8980579241309856, 0.5580170293282877, 137.9077, 138.923825, 5.941746177556689, 5.928995788445693, 0.5580170293282877, 0.2582409525573652, 0.22556836829478755, 0.0, 1
7351, 1837.5003173351288, 1837.5073895454407, 153.25, 155.0, 1.8960578630939666, 0.5600170903653066, 138.11092499999998, 139.5335, 5.933245918149358, 5.9293499659209985, 0.5600170903653066, 0.2582366179202537, 0.22556403365767608, 0.0, 1
7352, 1837.750318288803, 1837.757488489151, 153.25, 154.5, 1.8960578630939666, 0.5640172124393446, 138.11092499999998, 139.12705, 5.933245918149358, 5.9293499659209985, 0.5640172124393446, 0.2582397359760406, 0.22556715171346298, 0.0, 1
7353, 1838.0003204345703, 1838.0069153308868, 153.0, 155.0, 1.8960578630939666, 0.5620171514023256, 137.9077, 139.5335, 5.933245918149358, 5.9293499659209985, 0.5620171514023256, 0.2582345576338482, 0.2255619733712706, 0.0, 1
7354, 1838.25030875206, 1838.2567710876465, 153.0, 154.25, 1.8940578020569476, 0.5580170293282877, 137.9077, 138.923825, 5.924745658742028, 5.930058320871609, 0.5580170293282877, 0.2582340477177851, 0.22556146345520744, 0.0, 1
7355, 1838.5003051757812, 1838.5069029331207, 153.25, 154.75, 1.8940578020569476, 0.5580170293282877, 138.11092499999998, 139.330275, 5.924745658742028, 5.929704143396304, 0.5580170293282877, 0.2582329659205555, 0.22556038165797787, 0.0, 1
7356, 1838.7500813007355, 1838.7621762752533, 153.25, 154.5, 1.8820574358348339, 0.5520168462172308, 138.11092499999998, 139.12705, 5.873744102298044, 5.9293499659209985, 0.5520168462172308, 0.258228235726591, 0.22555565146401335, 0.0, 1
7357, 1839.0055000782013, 1839.016753435135, 153.25, 155.0, 1.8820574358348339, 0.5620171514023256, 138.11092499999998, 139.5335, 5.873744102298044, 5.9268707235938605, 0.5620171514023256, 0.2582271588801603, 0.22555457461758266, 0.0, 1
7358, 1839.2503077983856, 1839.2576627731323, 153.5, 154.25, 1.8980579241309856, 0.5600170903653066, 138.31414999999998, 138.923825, 5.941746177556689, 5.924745658742029, 0.5600170903653066, 0.25820348049566627, 0.22553089623308864, 0.0, 1
7359, 1839.5003139972687, 1839.507450580597, 153.0, 154.75, 1.9000579851680046, 0.5580170293282877, 137.9077, 139.330275, 5.95024643696402, 5.925099836217332, 0.5580170293282877, 0.2582056287520373, 0.22553304448945966, 0.0, 1
7360, 1839.7503163814545, 1839.7574348449707, 153.5, 154.75, 1.8940578020569476, 0.5640172124393446, 138.31414999999998, 139.330275, 5.924745658742028, 5.925454013692639, 0.5640172124393446, 0.25823478230388724, 0.22556219804130961, 0.0, 1
7361, 1840.0003108978271, 1840.0071489810944, 153.5, 154.75, 1.880057374797815, 0.5620171514023256, 138.31414999999998, 139.330275, 5.865243842890714, 5.925099836217334, 0.5620171514023256, 0.2582341771797729, 0.22556159291719524, 0.0, 1
7362, 1840.2503173351288, 1840.257595539093, 153.5, 154.5, 1.9020580462050234, 0.5580170293282877, 138.31414999999998, 139.12705, 5.95874669637135, 5.922620593890194, 0.5580170293282877, 0.25822119364197954, 0.2255486093794019, 0.0, 1
7363, 1840.5025761127472, 1840.5119364261627, 152.75, 154.25, 1.8920577410199286, 0.5620171514023256, 137.704475, 138.923825, 5.916245399334697, 5.9243914812667215, 0.5620171514023256, 0.2581959709420473, 0.2255233866794697, 0.0, 1
7364, 1840.7503278255463, 1840.75745511055, 153.25, 154.75, 1.8960578630939666, 0.5580170293282877, 138.11092499999998, 139.330275, 5.933245918149358, 5.923683126316111, 0.5580170293282877, 0.2582388591671147, 0.22556627490453707, 0.0, 1
7365, 1841.00031375885, 1841.007491827011, 153.5, 155.0, 1.8960578630939666, 0.5560169682912687, 138.31414999999998, 139.5335, 5.933245918149358, 5.923328948840806, 0.5560169682912687, 0.25821453965602353, 0.2255419553934459, 0.0, 1
7366, 1841.250320672989, 1841.2576632499695, 153.25, 154.75, 1.8980579241309856, 0.5540169072542498, 138.11092499999998, 139.330275, 5.941746177556689, 5.923683126316111, 0.5540169072542498, 0.2582236123501715, 0.22555102808759386, 0.0, 1
7367, 1841.5003147125244, 1841.5074520111084, 153.0, 154.5, 1.8980579241309856, 0.5620171514023256, 137.9077, 139.12705, 5.941746177556689, 5.923683126316111, 0.5620171514023256, 0.25822175422552357, 0.22554916996294594, 0.0, 1
7368, 1841.7503142356873, 1841.758427143097, 153.5, 154.5, 1.8980579241309856, 0.5540169072542498, 138.31414999999998, 139.12705, 5.941746177556689, 5.924037303791416, 0.5540169072542498, 0.2582246975357733, 0.2255521132731957, 0.0, 1
7369, 1842.0003242492676, 1842.007530927658, 153.5, 154.75, 1.8960578630939666, 0.5560169682912687, 138.31414999999998, 139.330275, 5.933245918149358, 5.924037303791416, 0.5560169682912687, 0.2582233732535641, 0.22555078899098646, 0.0, 1
7370, 1842.2503130435944, 1842.2563116550446, 153.25, 154.75, 1.8960578630939666, 0.5560169682912687, 138.11092499999998, 139.330275, 5.933245918149358, 5.925454013692639, 0.5560169682912687, 0.2582224068593532, 0.22554982259677558, 0.0, 1
7371, 1842.5003135204315, 1842.5074985027313, 153.5, 154.75, 1.8980579241309856, 0.5600170903653066, 138.31414999999998, 139.330275, 5.941746177556689, 5.927933256019777, 0.5600170903653066, 0.25821770085870804, 0.2255451165961304, 0.0, 1
7372, 1842.7503197193146, 1842.7571833133698, 153.5, 154.25, 1.8980579241309856, 0.5580170293282877, 138.31414999999998, 138.923825, 5.941746177556689, 5.927933256019776, 0.5580170293282877, 0.25821727769669417, 0.22554469343411654, 0.0, 1
7373, 1843.00031375885, 1843.007395029068, 153.5, 154.5, 1.8960578630939666, 0.5620171514023256, 138.31414999999998, 139.12705, 5.933245918149358, 5.927933256019777, 0.5620171514023256, 0.2582200995659036, 0.22554751530332595, 0.0, 1
7374, 1843.250317811966, 1843.257648229599, 153.25, 154.5, 1.9000579851680046, 0.5600170903653066, 138.11092499999998, 139.12705, 5.95024643696402, 5.927933256019777, 0.5600170903653066, 0.2582187088257228, 0.22554612456314516, 0.0, 1
7375, 1843.50030875206, 1843.507310628891, 153.25, 154.0, 1.8980579241309856, 0.5600170903653066, 138.11092499999998, 138.7206, 5.941746177556689, 5.928287433495082, 0.5600170903653066, 0.2582142279185859, 0.22554164365600826, 0.0, 1
7376, 1843.750329732895, 1843.7573773860931, 153.25, 154.5, 1.9000579851680046, 0.5600170903653066, 138.11092499999998, 139.12705, 5.95024643696402, 5.928641610970388, 0.5600170903653066, 0.2582211964521263, 0.2255486121895487, 0.0, 1
7377, 1844.0003354549408, 1844.0075147151947, 153.25, 154.5, 1.880057374797815, 0.5660172734763634, 138.11092499999998, 139.12705, 5.865243842890714, 5.9293499659209985, 0.5660172734763634, 0.25821575720737394, 0.2255431729447963, 0.0, 1
7378, 1844.2503151893616, 1844.2574996948242, 152.75, 154.75, 1.9000579851680046, 0.5560169682912687, 137.704475, 139.330275, 5.95024643696402, 5.926516546118555, 0.5560169682912687, 0.258218239265993, 0.2255456550034154, 0.0, 1
7379, 1844.5003304481506, 1844.5076820850372, 153.0, 154.25, 1.8840574968718529, 0.5620171514023256, 137.9077, 138.923825, 5.882244361705375, 5.927579078544471, 0.5620171514023256, 0.2581799566280693, 0.22550737236549168, 0.0, 1
7380, 1844.7503039836884, 1844.7622785568237, 153.75, 154.25, 1.8940578020569476, 0.5600170903653066, 138.517375, 138.923825, 5.924745658742028, 5.925808191167943, 0.5600170903653066, 0.25822019507841526, 0.22554761081583763, 0.0, 1
7381, 1845.0003111362457, 1845.0076155662537, 152.75, 155.0, 1.8980579241309856, 0.5640172124393446, 137.704475, 139.5335, 5.941746177556689, 5.927933256019776, 0.5640172124393446, 0.25818509500296466, 0.22551251074038703, 0.0, 1
7382, 1845.2503168582916, 1845.257848739624, 153.0, 154.75, 1.8820574358348339, 0.5580170293282877, 137.9077, 139.330275, 5.873744102298044, 5.93076667582222, 0.5580170293282877, 0.2582068829951964, 0.22553429873261877, 0.0, 1
7383, 1845.5003159046173, 1845.5075390338898, 153.75, 154.5, 1.9000579851680046, 0.5600170903653066, 138.517375, 139.12705, 5.95024643696402, 5.927933256019777, 0.5600170903653066, 0.2582105120459914, 0.22553792778341375, 0.0, 1
7384, 1845.7503135204315, 1845.757461309433, 153.5, 154.75, 1.8980579241309856, 0.5640172124393446, 138.31414999999998, 139.330275, 5.941746177556689, 5.927933256019776, 0.5640172124393446, 0.2581795708397791, 0.22550698657720147, 0.0, 1
7385, 1846.0003261566162, 1846.0075323581696, 153.25, 154.0, 1.8980579241309856, 0.5660172734763634, 138.11092499999998, 138.7206, 5.941746177556689, 5.928641610970388, 0.5660172734763634, 0.25821587832341203, 0.2255432940608344, 0.0, 1
7386, 1846.250303030014, 1846.256325006485, 153.25, 154.25, 1.8860575579088719, 0.5660172734763634, 138.11092499999998, 138.923825, 5.890744621112705, 5.9318292082481365, 0.5660172734763634, 0.2582073009966592, 0.22553471673408154, 0.0, 1
7387, 1846.50031208992, 1846.5075190067291, 153.75, 154.5, 1.8980579241309856, 0.5620171514023256, 138.517375, 139.12705, 5.941746177556689, 5.928995788445693, 0.5620171514023256, 0.2582066483487963, 0.22553406408621868, 0.0, 1
7388, 1846.7503242492676, 1846.7575902938843, 153.25, 154.5, 1.9000579851680046, 0.5620171514023256, 138.11092499999998, 139.12705, 5.95024643696402, 5.930058320871609, 0.5620171514023256, 0.2581835536677772, 0.22551096940519955, 0.0, 1
7389, 1847.000325202942, 1847.006884098053, 153.5, 154.25, 1.8980579241309856, 0.5720174565874203, 138.31414999999998, 138.923825, 5.941746177556689, 5.93076667582222, 0.5720174565874203, 0.25820782943738857, 0.22553524517481094, 0.0, 1
7390, 1847.2503180503845, 1847.2578082084656, 153.25, 154.75, 1.9000579851680046, 0.5660172734763634, 138.11092499999998, 139.330275, 5.95024643696402, 5.931120853297526, 0.5660172734763634, 0.25820802036663787, 0.22553543610406024, 0.0, 1
7391, 1847.5003125667572, 1847.507313489914, 153.25, 155.0, 1.9000579851680046, 0.5660172734763634, 138.11092499999998, 139.5335, 5.95024643696402, 5.931475030772831, 0.5660172734763634, 0.2582032946647174, 0.2255307104021398, 0.0, 1
7392, 1847.7503199577332, 1847.7575452327728, 153.0, 154.75, 1.9000579851680046, 0.5620171514023256, 137.9077, 139.330275, 5.95024643696402, 5.9318292082481365, 0.5620171514023256, 0.258206628462922, 0.2255340442003444, 0.0, 1
7393, 1848.0003123283386, 1848.0064871311188, 153.25, 154.0, 1.8940578020569476, 0.5760175786614582, 138.11092499999998, 138.7206, 5.924745658742028, 5.932183385723442, 0.5760175786614582, 0.2582053149339884, 0.22553273067141077, 0.0, 1
7394, 1848.2503049373627, 1848.2565741539001, 153.25, 154.25, 1.8940578020569476, 0.5640172124393446, 138.11092499999998, 138.923825, 5.924745658742028, 5.9318292082481365, 0.5640172124393446, 0.2582042222223037, 0.22553163795972608, 0.0, 1
7395, 1848.5003008842468, 1848.506544828415, 153.5, 154.75, 1.8920577410199286, 0.5640172124393446, 138.31414999999998, 139.330275, 5.916245399334697, 5.931475030772831, 0.5640172124393446, 0.2581920108991084, 0.2255194266365308, 0.0, 1
7396, 1848.7503051757812, 1848.7568593025208, 153.5, 154.25, 1.8960578630939666, 0.5680173345133824, 138.31414999999998, 138.923825, 5.933245918149358, 5.930412498346915, 0.5680173345133824, 0.25819224727210605, 0.22551966300952841, 0.0, 1
7397, 1849.0002307891846, 1849.008013010025, 154.0, 154.75, 1.9000579851680046, 0.5760175786614582, 138.7206, 139.330275, 5.95024643696402, 5.930058320871609, 0.5760175786614582, 0.25818765969199114, 0.22551507542941351, 0.0, 1
7398, 1849.2503106594086, 1849.2575607299805, 153.75, 154.25, 1.9000579851680046, 0.5680173345133824, 138.517375, 138.923825, 5.95024643696402, 5.93076667582222, 0.5680173345133824, 0.2581949339580944, 0.22552234969551677, 0.0, 1
7399, 1849.5003080368042, 1849.507455587387, 153.75, 154.75, 1.9020580462050234, 0.5600170903653066, 138.517375, 139.330275, 5.95874669637135, 5.93076667582222, 0.5600170903653066, 0.25820079865565754, 0.2255282143930799, 0.0, 1
7400, 1849.7502946853638, 1849.7578346729279, 153.25, 154.5, 1.9020580462050234, 0.5700173955504014, 138.11092499999998, 139.12705, 5.95874669637135, 5.93147503077283, 0.5700173955504014, 0.258199307417108, 0.22552672315453037, 0.0, 1
7401, 1850.000319480896, 1850.0075204372406, 153.75, 154.25, 1.8980579241309856, 0.5700173955504014, 138.517375, 138.923825, 5.941746177556689, 5.9318292082481365, 0.5700173955504014, 0.25820230830855445, 0.22552972404597682, 0.0, 1
7402, 1850.250317811966, 1850.2576882839203, 153.25, 154.5, 1.9000579851680046, 0.5640172124393446, 138.11092499999998, 139.12705, 5.95024643696402, 5.935016805525886, 0.5640172124393446, 0.2582008756275797, 0.22552829136500208, 0.0, 1
7403, 1850.50031042099, 1850.5074214935303, 153.75, 155.0, 1.9020580462050234, 0.5640172124393446, 138.517375, 139.5335, 5.95874669637135, 5.935016805525886, 0.5640172124393446, 0.25819258949679375, 0.22552000523421611, 0.0, 1
7404, 1850.7503199577332, 1850.7574949264526, 153.5, 154.5, 1.9020580462050234, 0.5580170293282877, 138.31414999999998, 139.12705, 5.95874669637135, 5.938204402803635, 0.5580170293282877, 0.25819640620115786, 0.22552382193858023, 0.0, 1
7405, 1851.0002946853638, 1851.0071771144867, 154.0, 154.5, 1.9000579851680046, 0.5680173345133824, 138.7206, 139.12705, 5.95024643696402, 5.939621112704856, 0.5680173345133824, 0.2581988623287969, 0.22552627806621928, 0.0, 1
7406, 1851.2503170967102, 1851.2566595077515, 154.0, 154.0, 1.8940578020569476, 0.5560169682912687, 138.7206, 138.7206, 5.924745658742028, 5.939975290180162, 0.5560169682912687, 0.2581975751070757, 0.22552499084449806, 0.0, 1
7407, 1851.5003044605255, 1851.5066215991974, 153.75, 154.75, 1.8960578630939666, 0.5560169682912687, 138.517375, 139.330275, 5.933245918149358, 5.942100355031994, 0.5560169682912687, 0.2581927244727779, 0.22552014021020028, 0.0, 1
7408, 1851.7503080368042, 1851.75674700737, 153.75, 154.75, 1.8960578630939666, 0.5560169682912687, 138.517375, 139.330275, 5.933245918149358, 5.941392000081383, 0.5560169682912687, 0.25818102272340576, 0.22550843846082813, 0.0, 1
7409, 1852.0003159046173, 1852.0075378417969, 153.75, 154.5, 1.8980579241309856, 0.5700173955504014, 138.517375, 139.12705, 5.941746177556689, 5.941037822606077, 0.5700173955504014, 0.2581851194873365, 0.2255125352247589, 0.0, 1
7410, 1852.2503180503845, 1852.2576780319214, 153.75, 154.75, 1.9020580462050234, 0.5580170293282877, 138.517375, 139.330275, 5.95874669637135, 5.941037822606077, 0.5580170293282877, 0.2581838523368489, 0.22551126807427124, 0.0, 1
7411, 1852.5003094673157, 1852.507313966751, 153.25, 154.5, 1.9020580462050234, 0.5520168462172308, 138.11092499999998, 139.12705, 5.95874669637135, 5.943871242408522, 0.5520168462172308, 0.2581870157332275, 0.22551443147064987, 0.0, 1
7412, 1852.7503147125244, 1852.7574903964996, 153.75, 154.5, 1.9000579851680046, 0.5560169682912687, 138.517375, 139.12705, 5.95024643696402, 5.944579597359133, 0.5560169682912687, 0.25819334206970973, 0.2255207578071321, 0.0, 1
7413, 1853.0003154277802, 1853.0069768428802, 154.0, 154.25, 1.8980579241309856, 0.5600170903653066, 138.7206, 138.923825, 5.941746177556689, 5.944579597359133, 0.5600170903653066, 0.258191662210379, 0.22551907794780135, 0.0, 1
7414, 1853.2503173351288, 1853.257572889328, 153.75, 154.75, 1.9020580462050234, 0.5540169072542498, 138.517375, 139.330275, 5.95874669637135, 5.944579597359133, 0.5540169072542498, 0.25818704002788445, 0.22551445576530682, 0.0, 1
7415, 1853.5003116130829, 1853.507610321045, 153.75, 154.5, 1.9000579851680046, 0.5580170293282877, 138.517375, 139.12705, 5.95024643696402, 5.944933774834436, 0.5580170293282877, 0.2581830016164161, 0.22551041735383848, 0.0, 1
7416, 1853.7503190040588, 1853.75763297081, 153.5, 154.75, 1.9020580462050234, 0.5560169682912687, 138.31414999999998, 139.330275, 5.95874669637135, 5.944933774834436, 0.5560169682912687, 0.25819000926926344, 0.2255174250066858, 0.0, 1
7417, 1854.000318288803, 1854.0075867176056, 153.5, 154.75, 1.9000579851680046, 0.5540169072542498, 138.31414999999998, 139.330275, 5.95024643696402, 5.9452879523097435, 0.5540169072542498, 0.25818465805558327, 0.22551207379300564, 0.0, 1
7418, 1854.250322341919, 1854.2576208114624, 154.0, 154.75, 1.9020580462050234, 0.5580170293282877, 138.7206, 139.330275, 5.95874669637135, 5.946350484735659, 0.5580170293282877, 0.25818800894338517, 0.22551542468080754, 0.0, 1
7419, 1854.50031375885, 1854.5075931549072, 154.0, 154.5, 1.9020580462050234, 0.5560169682912687, 138.7206, 139.12705, 5.95874669637135, 5.9477671946368815, 0.5560169682912687, 0.2581830538476097, 0.22551046958503207, 0.0, 1
7420, 1854.7503097057343, 1854.757488489151, 154.0, 154.75, 1.9020580462050234, 0.5580170293282877, 138.7206, 139.330275, 5.95874669637135, 5.949538082013408, 0.5580170293282877, 0.2581864574830561, 0.22551387322047844, 0.0, 1
7421, 1855.0037937164307, 1855.0180020332336, 153.25, 154.0, 1.8860575579088719, 0.5800177007354961, 138.11092499999998, 138.7206, 5.890744621112705, 5.950600614439324, 0.5800177007354961, 0.25818520255256766, 0.22551261828999003, 0.0, 1
7422, 1855.2503027915955, 1855.2575330734253, 153.25, 154.75, 1.9020580462050234, 0.5500167851802118, 138.11092499999998, 139.330275, 5.95874669637135, 5.948121372112186, 0.5500167851802118, 0.2581837268632156, 0.22551114260063798, 0.0, 1
7423, 1855.5003111362457, 1855.5074019432068, 153.75, 154.0, 1.9020580462050234, 0.5520168462172308, 138.517375, 138.7206, 5.95874669637135, 5.948475549587492, 0.5520168462172308, 0.25815336310862586, 0.22548077884604822, 0.0, 1
7424, 1855.7503190040588, 1855.7576019763947, 153.5, 154.75, 1.9020580462050234, 0.5540169072542498, 138.31414999999998, 139.330275, 5.95874669637135, 5.948475549587492, 0.5540169072542498, 0.2581859922931002, 0.22551340803052256, 0.0, 1
7425, 1856.000322341919, 1856.0075850486755, 154.0, 154.75, 1.8960578630939666, 0.5520168462172308, 138.7206, 139.330275, 5.933245918149358, 5.948475549587492, 0.5520168462172308, 0.2581816744982745, 0.22550909023569687, 0.0, 1
7426, 1856.2503213882446, 1856.2576804161072, 153.75, 154.75, 1.9020580462050234, 0.5580170293282877, 138.517375, 139.330275, 5.95874669637135, 5.948121372112186, 0.5580170293282877, 0.25818093600411623, 0.2255083517415386, 0.0, 1
7427, 1856.5003216266632, 1856.5077049732208, 153.75, 154.75, 1.9020580462050234, 0.5520168462172308, 138.517375, 139.330275, 5.95874669637135, 5.948475549587492, 0.5520168462172308, 0.2581690326528729, 0.22549644839029526, 0.0, 1
7428, 1856.7503163814545, 1856.7575747966766, 153.75, 154.25, 1.9020580462050234, 0.5560169682912687, 138.517375, 138.923825, 5.95874669637135, 5.948475549587492, 0.5560169682912687, 0.2581807694933715, 0.22550818523079386, 0.0, 1
7429, 1857.0003192424774, 1857.0074543952942, 153.75, 155.0, 1.9000579851680046, 0.544016602069155, 138.517375, 139.5335, 5.95024643696402, 5.948475549587492, 0.544016602069155, 0.25817865268088264, 0.225506068418305, 0.0, 1
7430, 1857.2503130435944, 1857.259566783905, 153.5, 154.75, 1.9000579851680046, 0.5480167241431929, 138.31414999999998, 139.330275, 5.95024643696402, 5.948475549587492, 0.5480167241431929, 0.25817789459222235, 0.22550531032964471, 0.0, 1
7431, 1857.50031208992, 1857.5075914859772, 153.75, 154.0, 1.9040581072420424, 0.5480167241431929, 138.517375, 138.7206, 5.9672469557786805, 5.949538082013408, 0.5480167241431929, 0.2581733056052968, 0.22550072134271915, 0.0, 1
7432, 1857.7503151893616, 1857.7575373649597, 153.75, 154.5, 1.9040581072420424, 0.5560169682912687, 138.517375, 139.12705, 5.9672469557786805, 5.95095479191463, 0.5560169682912687, 0.2581730899624474, 0.2255005056998698, 0.0, 1
7433, 1858.000320672989, 1858.0074892044067, 153.5, 154.75, 1.9020580462050234, 0.5460166631061739, 138.31414999999998, 139.330275, 5.95874669637135, 5.952371501815851, 0.5460166631061739, 0.25817981629843695, 0.22550723203585932, 0.0, 1
7434, 1858.2503197193146, 1858.2575261592865, 153.75, 154.5, 1.9020580462050234, 0.5500167851802118, 138.517375, 139.12705, 5.95874669637135, 5.953079856766462, 0.5500167851802118, 0.2581781479500051, 0.22550556368742747, 0.0, 1
7435, 1858.5003139972687, 1858.5074861049652, 153.75, 154.5, 1.9040581072420424, 0.5560169682912687, 138.517375, 139.12705, 5.9672469557786805, 5.953079856766462, 0.5560169682912687, 0.25817365299442935, 0.22550106873185172, 0.0, 1
7436, 1858.7503197193146, 1858.7576351165771, 153.5, 154.5, 1.9040581072420424, 0.5540169072542498, 138.31414999999998, 139.12705, 5.9672469557786805, 5.953434034241767, 0.5540169072542498, 0.25817335428060767, 0.22550077001803004, 0.0, 1
7437, 1859.0003144741058, 1859.007489681244, 153.5, 155.0, 1.9000579851680046, 0.5500167851802118, 138.31414999999998, 139.5335, 5.95024643696402, 5.95414238919238, 0.5500167851802118, 0.258176308752148, 0.22550372448957035, 0.0, 1
7438, 1859.2503190040588, 1859.2576041221619, 154.0, 154.5, 1.9020580462050234, 0.5540169072542498, 138.7206, 139.12705, 5.95874669637135, 5.954496566667683, 0.5540169072542498, 0.2581749583057515, 0.22550237404317386, 0.0, 1
7439, 1859.5003209114075, 1859.5075888633728, 154.0, 154.75, 1.9040581072420424, 0.5600170903653066, 138.7206, 139.330275, 5.9672469557786805, 5.954496566667683, 0.5600170903653066, 0.2581667405239045, 0.22549415626132685, 0.0, 1
7440, 1859.7503168582916, 1859.7575306892395, 153.75, 154.75, 1.9020580462050234, 0.5580170293282877, 138.517375, 139.330275, 5.95874669637135, 5.955204921618294, 0.5580170293282877, 0.2581706287452476, 0.22549804448266997, 0.0, 1
7441, 1860.000319480896, 1860.0075023174286, 153.75, 155.0, 1.9020580462050234, 0.5560169682912687, 138.517375, 139.5335, 5.95874669637135, 5.955204921618296, 0.5560169682912687, 0.2581730664648844, 0.22550048220230678, 0.0, 1
7442, 1860.2502162456512, 1860.257379770279, 153.5, 154.75, 1.9040581072420424, 0.5560169682912687, 138.31414999999998, 139.330275, 5.9672469557786805, 5.955559099093601, 0.5560169682912687, 0.2581681566040927, 0.22549557234151507, 0.0, 1
7443, 1860.5003123283386, 1860.507290840149, 154.0, 154.25, 1.9020580462050234, 0.5600170903653066, 138.7206, 138.923825, 5.95874669637135, 5.955913276568906, 0.5600170903653066, 0.2581679071998763, 0.22549532293729868, 0.0, 1
7444, 1860.7503154277802, 1860.7574796676636, 154.0, 154.75, 1.9020580462050234, 0.5580170293282877, 138.7206, 139.330275, 5.95874669637135, 5.955913276568906, 0.5580170293282877, 0.25817078871099136, 0.22549820444841373, 0.0, 1
7445, 1861.0003154277802, 1861.0074207782745, 153.75, 155.0, 1.9020580462050234, 0.5600170903653066, 138.517375, 139.5335, 5.95874669637135, 5.955913276568906, 0.5600170903653066, 0.25816584114038216, 0.22549325687780453, 0.0, 1
7446, 1861.2502541542053, 1861.2573969364166, 154.0, 154.5, 1.9040581072420424, 0.5580170293282877, 138.7206, 139.12705, 5.9672469557786805, 5.95874669637135, 0.5580170293282877, 0.2581655133923632, 0.22549292912978558, 0.0, 1
7447, 1861.5003159046173, 1861.5074644088745, 153.75, 154.25, 1.9020580462050234, 0.5620171514023256, 138.517375, 138.923825, 5.95874669637135, 5.959100873846655, 0.5620171514023256, 0.2581647934083406, 0.22549220914576296, 0.0, 1
7448, 1861.7503209114075, 1861.7574610710144, 153.5, 154.75, 1.9020580462050234, 0.5640172124393446, 138.31414999999998, 139.330275, 5.95874669637135, 5.959100873846655, 0.5640172124393446, 0.2581677259771524, 0.22549514171457474, 0.0, 1
7449, 1862.00031375885, 1862.007428407669, 153.75, 154.75, 1.9020580462050234, 0.5700173955504014, 138.517375, 139.330275, 5.95874669637135, 5.959100873846655, 0.5700173955504014, 0.2581627841032343, 0.22549019984065666, 0.0, 1
7450, 1862.2501351833344, 1862.2573244571686, 153.75, 154.75, 1.9040581072420424, 0.5680173345133824, 138.517375, 139.330275, 5.9672469557786805, 5.960163406272571, 0.5680173345133824, 0.2581624626996301, 0.22548987843705248, 0.0, 1
7451, 1862.5003163814545, 1862.5074996948242, 153.75, 154.75, 1.9040581072420424, 0.5620171514023256, 138.517375, 139.330275, 5.9672469557786805, 5.960517583747877, 0.5620171514023256, 0.2581617505877531, 0.22548916632517546, 0.0, 1
7452, 1862.750316619873, 1862.7575652599335, 153.75, 154.75, 1.9020580462050234, 0.5580170293282877, 138.517375, 139.330275, 5.95874669637135, 5.960871761223181, 0.5580170293282877, 0.25816477849456726, 0.22549219423198963, 0.0, 1
7453, 1863.0003201961517, 1863.0074512958527, 153.25, 154.5, 1.9020580462050234, 0.5720174565874203, 138.11092499999998, 139.12705, 5.95874669637135, 5.960871761223182, 0.5720174565874203, 0.25816353748362525, 0.22549095322104762, 0.0, 1
7454, 1863.250333070755, 1863.2575297355652, 153.25, 154.25, 1.9040581072420424, 0.5680173345133824, 138.11092499999998, 138.923825, 5.9672469557786805, 5.961225938698488, 0.5680173345133824, 0.2581590440596954, 0.2254864597971178, 0.0, 1
7455, 1863.500307559967, 1863.50759267807, 153.5, 154.5, 1.9020580462050234, 0.5700173955504014, 138.31414999999998, 139.12705, 5.95874669637135, 5.961934293649098, 0.5700173955504014, 0.2581587776320688, 0.22548619336949116, 0.0, 1
7456, 1863.7503209114075, 1863.7568514347076, 153.75, 154.75, 1.9020580462050234, 0.5620171514023256, 138.517375, 139.330275, 5.95874669637135, 5.961580116173793, 0.5620171514023256, 0.2581616839914815, 0.22548909972890385, 0.0, 1
7457, 1864.0003170967102, 1864.0074770450592, 153.75, 154.25, 1.9020580462050234, 0.5700173955504014, 138.517375, 138.923825, 5.95874669637135, 5.961225938698488, 0.5700173955504014, 0.25815675836122404, 0.2254841740986464, 0.0, 1
7458, 1864.2503192424774, 1864.257660627365, 153.75, 154.75, 1.9040581072420424, 0.5680173345133824, 138.517375, 139.330275, 5.9672469557786805, 5.961225938698488, 0.5680173345133824, 0.25815645239082835, 0.22548386812825072, 0.0, 1
7459, 1864.5003125667572, 1864.5073549747467, 153.75, 155.0, 1.9020580462050234, 0.5600170903653066, 138.517375, 139.5335, 5.95874669637135, 5.961580116173793, 0.5600170903653066, 0.25815575432720544, 0.2254831700646278, 0.0, 1
7460, 1864.7503151893616, 1864.7573671340942, 153.75, 155.0, 1.9040581072420424, 0.5580170293282877, 138.517375, 139.5335, 5.9672469557786805, 5.961225938698488, 0.5580170293282877, 0.258158708867775, 0.22548612460519735, 0.0, 1
7461, 1865.0003383159637, 1865.0084066390991, 153.75, 154.25, 1.9020580462050234, 0.5760175786614582, 138.517375, 138.923825, 5.95874669637135, 5.961225938698488, 0.5760175786614582, 0.25815387673155493, 0.2254812924689773, 0.0, 1
7462, 1865.2503187656403, 1865.2575514316559, 154.0, 154.5, 1.9040581072420424, 0.5620171514023256, 138.7206, 139.12705, 5.9672469557786805, 5.961580116173793, 0.5620171514023256, 0.2581572710694146, 0.22548468680683698, 0.0, 1
7463, 1865.5003108978271, 1865.5093078613281, 154.0, 154.75, 1.8960578630939666, 0.5560169682912687, 138.7206, 139.330275, 5.933245918149358, 5.961934293649098, 0.5560169682912687, 0.25815240097104913, 0.2254798167084715, 0.0, 1
7464, 1865.750338792801, 1865.7576467990875, 153.75, 154.5, 1.9040581072420424, 0.5580170293282877, 138.517375, 139.12705, 5.9672469557786805, 5.960517583747877, 0.5580170293282877, 0.258155537414467, 0.22548295315188938, 0.0, 1
7465, 1866.0003154277802, 1866.007406949997, 154.0, 154.5, 1.9020580462050234, 0.5760175786614582, 138.7206, 139.12705, 5.95874669637135, 5.960871761223182, 0.5760175786614582, 0.25813958973294143, 0.2254670054703638, 0.0, 1
7466, 1866.2503175735474, 1866.2576293945312, 153.5, 154.5, 1.9040581072420424, 0.5580170293282877, 138.31414999999998, 139.12705, 5.9672469557786805, 5.960871761223181, 0.5580170293282877, 0.25815553271976194, 0.2254829484571843, 0.0, 1
7467, 1866.5003099441528, 1866.507374048233, 153.5, 154.75, 1.9040581072420424, 0.5620171514023256, 138.31414999999998, 139.330275, 5.9672469557786805, 5.960871761223182, 0.5620171514023256, 0.25814935363928976, 0.22547676937671213, 0.0, 1
7468, 1866.7503070831299, 1866.7571666240692, 154.0, 154.25, 1.9000579851680046, 0.5620171514023256, 138.7206, 138.923825, 5.95024643696402, 5.961225938698488, 0.5620171514023256, 0.25815297302268897, 0.22548038876011134, 0.0, 1
7469, 1867.000318288803, 1867.0075237751007, 154.0, 154.5, 1.9020580462050234, 0.5700173955504014, 138.7206, 139.12705, 5.95874669637135, 5.960871761223182, 0.5700173955504014, 0.25815162457011803, 0.2254790403075404, 0.0, 1
7470, 1867.2503185272217, 1867.2575981616974, 153.5, 154.75, 1.9040581072420424, 0.5540169072542498, 138.31414999999998, 139.330275, 5.9672469557786805, 5.960871761223181, 0.5540169072542498, 0.25814346833985974, 0.2254708840772821, 0.0, 1
7471, 1867.5003473758698, 1867.5077278614044, 153.75, 154.5, 1.8940578020569476, 0.5600170903653066, 138.517375, 139.12705, 5.924745658742028, 5.960871761223182, 0.5600170903653066, 0.2581474098908387, 0.22547482562826104, 0.0, 1
7472, 1867.7503094673157, 1867.7569200992584, 154.0, 154.75, 1.8980579241309856, 0.5540169072542498, 138.7206, 139.330275, 5.941746177556689, 5.95945505132196, 0.5540169072542498, 0.25814955608544915, 0.22547697182287152, 0.0, 1
7473, 1868.0003175735474, 1868.0074577331543, 154.0, 154.0, 1.9040581072420424, 0.5540169072542498, 138.7206, 138.7206, 5.9672469557786805, 5.95874669637135, 0.5540169072542498, 0.25812974659240945, 0.22545716232983182, 0.0, 1
7474, 1868.250320672989, 1868.2575669288635, 154.0, 154.25, 1.9040581072420424, 0.5560169682912687, 138.7206, 138.923825, 5.9672469557786805, 5.959100873846655, 0.5560169682912687, 0.2581388889129385, 0.22546630465036088, 0.0, 1
7475, 1868.50031375885, 1868.507451057434, 154.0, 154.5, 1.9040581072420424, 0.5540169072542498, 138.7206, 139.12705, 5.9672469557786805, 5.959100873846656, 0.5540169072542498, 0.25814851505104736, 0.22547593078846973, 0.0, 1
7476, 1868.7503187656403, 1868.757470369339, 154.0, 154.25, 1.9040581072420424, 0.5580170293282877, 138.7206, 138.923825, 5.9672469557786805, 5.959100873846655, 0.5580170293282877, 0.25814669584359956, 0.22547411158102193, 0.0, 1
7477, 1869.0003163814545, 1869.0073871612549, 153.5, 154.5, 1.9020580462050234, 0.5460166631061739, 138.31414999999998, 139.12705, 5.95874669637135, 5.95945505132196, 0.5460166631061739, 0.25814609702135977, 0.22547351275878214, 0.0, 1
7478, 1869.250316143036, 1869.2575109004974, 153.5, 154.5, 1.9040581072420424, 0.5520168462172308, 138.31414999999998, 139.12705, 5.9672469557786805, 5.95945505132196, 0.5520168462172308, 0.2581452946319018, 0.22547271036932415, 0.0, 1
7479, 1869.500319480896, 1869.5075676441193, 153.75, 154.75, 1.8900576799829099, 0.5540169072542498, 138.517375, 139.330275, 5.907745139927367, 5.95945505132196, 0.5540169072542498, 0.2581408926817232, 0.22546830841914556, 0.0, 1
7480, 1869.7502961158752, 1869.7566275596619, 154.0, 154.5, 1.9020580462050234, 0.5520168462172308, 138.7206, 139.12705, 5.95874669637135, 5.957329986470128, 0.5520168462172308, 0.25814375469720824, 0.2254711704346306, 0.0, 1
7481, 1870.000314950943, 1870.0076794624329, 154.0, 155.0, 1.9040581072420424, 0.5460166631061739, 138.7206, 139.5335, 5.9672469557786805, 5.957329986470128, 0.5460166631061739, 0.25811666653404325, 0.22544408227146562, 0.0, 1
7482, 1870.250314950943, 1870.2576315402985, 154.0, 154.25, 1.9040581072420424, 0.5520168462172308, 138.7206, 138.923825, 5.9672469557786805, 5.957684163945433, 0.5520168462172308, 0.2581415724846962, 0.22546898822211858, 0.0, 1
7483, 1870.5003337860107, 1870.5074410438538, 153.75, 154.75, 1.9040581072420424, 0.5520168462172308, 138.517375, 139.330275, 5.9672469557786805, 5.957684163945434, 0.5520168462172308, 0.25814197854802495, 0.22546939428544732, 0.0, 1
7484, 1870.7503142356873, 1870.7576220035553, 153.75, 154.25, 1.9060581682790614, 0.5520168462172308, 138.517375, 138.923825, 5.9757472151860105, 5.958038341420739, 0.5520168462172308, 0.25814113134703826, 0.22546854708446062, 0.0, 1
7485, 1871.0003218650818, 1871.007507801056, 154.0, 155.0, 1.9020580462050234, 0.544016602069155, 138.7206, 139.5335, 5.95874669637135, 5.958392518896044, 0.544016602069155, 0.25814054894437527, 0.22546796468179764, 0.0, 1
7486, 1871.250322341919, 1871.2576022148132, 154.0, 154.75, 1.9060581682790614, 0.5580170293282877, 138.7206, 139.330275, 5.9757472151860105, 5.958392518896044, 0.5580170293282877, 0.25814345786037757, 0.22547087359779994, 0.0, 1
7487, 1871.5003151893616, 1871.507483959198, 153.75, 154.0, 1.9060581682790614, 0.5580170293282877, 138.517375, 138.7206, 5.9757472151860105, 5.95874669637135, 0.5580170293282877, 0.2581349789572726, 0.22546239469469498, 0.0, 1
7488, 1871.750431060791, 1871.7598023414612, 154.0, 154.25, 1.8980579241309856, 0.5580170293282877, 138.7206, 138.923825, 5.941746177556689, 5.960517583747877, 0.5580170293282877, 0.25814269245897487, 0.22547010819639723, 0.0, 1
7489, 1872.0003125667572, 1872.007651567459, 154.0, 154.75, 1.9040581072420424, 0.5460166631061739, 138.7206, 139.330275, 5.9672469557786805, 5.95945505132196, 0.5460166631061739, 0.2581407699928419, 0.22546818573026428, 0.0, 1
7490, 1872.2503173351288, 1872.2576379776, 154.0, 154.0, 1.9060581682790614, 0.5580170293282877, 138.7206, 138.7206, 5.9757472151860105, 5.959809228797266, 0.5580170293282877, 0.25812530819626284, 0.2254527239336852, 0.0, 1
7491, 1872.5003185272217, 1872.5077335834503, 154.25, 154.5, 1.9020580462050234, 0.5600170903653066, 138.923825, 139.12705, 5.95874669637135, 5.960163406272571, 0.5600170903653066, 0.25813764234388253, 0.2254650580813049, 0.0, 1
7492, 1872.7503187656403, 1872.7575833797455, 153.75, 154.5, 1.9040581072420424, 0.5620171514023256, 138.517375, 139.12705, 5.9672469557786805, 5.959809228797266, 0.5620171514023256, 0.2581392124765571, 0.22546662821397945, 0.0, 1
7493, 1873.000320672989, 1873.007467508316, 153.5, 154.75, 1.9020580462050234, 0.5580170293282877, 138.31414999999998, 139.330275, 5.95874669637135, 5.960517583747877, 0.5580170293282877, 0.25813078043194787, 0.22545819616937024, 0.0, 1
7494, 1873.2503168582916, 1873.2584631443024, 154.25, 154.5, 1.9060581682790614, 0.5600170903653066, 138.923825, 139.12705, 5.9757472151860105, 5.960517583747877, 0.5600170903653066, 0.2581346277651377, 0.22546204350256005, 0.0, 1
7495, 1873.500307559967, 1873.5073382854462, 154.0, 154.5, 1.9060581682790614, 0.5540169072542498, 138.7206, 139.12705, 5.9757472151860105, 5.960871761223181, 0.5540169072542498, 0.25812986006148003, 0.2254572757989024, 0.0, 1
7496, 1873.750309228897, 1873.7573809623718, 154.0, 154.75, 1.9060581682790614, 0.5580170293282877, 138.7206, 139.330275, 5.9757472151860105, 5.962996826075016, 0.5580170293282877, 0.2581371910253267, 0.22546460676274904, 0.0, 1
7497, 1874.0003232955933, 1874.007532119751, 154.0, 154.75, 1.9040581072420424, 0.5680173345133824, 138.7206, 139.330275, 5.9672469557786805, 5.964413535976237, 0.5680173345133824, 0.25813567700691203, 0.2254630927443344, 0.0, 1
7498, 1874.250317811966, 1874.257506608963, 154.25, 154.75, 1.9060581682790614, 0.5600170903653066, 138.923825, 139.330275, 5.9757472151860105, 5.964413535976237, 0.5600170903653066, 0.2581349978831681, 0.2254624136205905, 0.0, 1
7499, 1874.5003173351288, 1874.5074937343597, 154.25, 154.5, 1.9060581682790614, 0.5640172124393446, 138.923825, 139.12705, 5.9757472151860105, 5.964767713451542, 0.5640172124393446, 0.25813063040262557, 0.22545804614004794, 0.0, 1
7500, 1874.7503144741058, 1874.7573580741882, 153.25, 154.75, 1.9060581682790614, 0.5640172124393446, 138.11092499999998, 139.330275, 5.9757472151860105, 5.965121890926848, 0.5640172124393446, 0.2581341426806531, 0.22546155841807547, 0.0, 1
7501, 1875.0001785755157, 1875.0072939395905, 154.0, 154.0, 1.9040581072420424, 0.5720174565874203, 138.7206, 138.7206, 5.9672469557786805, 5.965476068402153, 0.5720174565874203, 0.2581330377890722, 0.22546045352649458, 0.0, 1
7502, 1875.2503173351288, 1875.2575097084045, 154.0, 154.75, 1.9060581682790614, 0.5620171514023256, 138.7206, 139.330275, 5.9757472151860105, 5.965830245877459, 0.5620171514023256, 0.25813232807232106, 0.22545974380974343, 0.0, 1
7503, 1875.5003108978271, 1875.5073385238647, 153.75, 154.25, 1.9060581682790614, 0.5640172124393446, 138.517375, 138.923825, 5.9757472151860105, 5.9661844233527646, 0.5640172124393446, 0.2581279685384387, 0.2254553842758611, 0.0, 1
7504, 1875.7503209114075, 1875.7574751377106, 153.75, 154.75, 1.9060581682790614, 0.5680173345133824, 138.517375, 139.330275, 5.9757472151860105, 5.969017843155207, 0.5680173345133824, 0.2581314887102763, 0.22545890444769867, 0.0, 1
7505, 1876.0003139972687, 1876.0074198246002, 154.25, 154.5, 1.9040581072420424, 0.5780176396984771, 138.923825, 139.12705, 5.9672469557786805, 5.9697261981058185, 0.5780176396984771, 0.25813038999314836, 0.22545780573057073, 0.0, 1
7506, 1876.2503163814545, 1876.257609128952, 154.0, 154.75, 1.9040581072420424, 0.5640172124393446, 138.7206, 139.330275, 5.9672469557786805, 5.9697261981058185, 0.5640172124393446, 0.25812968739972314, 0.2254571031371455, 0.0, 1
