seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7507, 1876.5003085136414, 1876.5073504447937, 153.75, 154.75, 1.9060581682790614, 0.5620171514023256, 138.517375, 139.330275, 5.9757472151860105, 5.9697261981058185, 0.5620171514023256, 0.25812524664118536, 0.22545266237860773, 0.0, 1
7508, 1876.7503209114075, 1876.757521390915, 154.0, 154.5, 1.9060581682790614, 0.5620171514023256, 138.7206, 139.12705, 5.9757472151860105, 5.970080375581124, 0.5620171514023256, 0.25812507976576166, 0.22545249550318402, 0.0, 1
7509, 1877.0003185272217, 1877.007494688034, 154.25, 154.5, 1.9040581072420424, 0.5760175786614582, 138.923825, 139.12705, 5.9672469557786805, 5.970080375581124, 0.5760175786614582, 0.2581281676275466, 0.22545558336496896, 0.0, 1
7510, 1877.2503168582916, 1877.2575755119324, 154.25, 154.25, 1.9060581682790614, 0.5620171514023256, 138.923825, 138.923825, 5.9757472151860105, 5.970434553056429, 0.5620171514023256, 0.25812703299786216, 0.22545444873528453, 0.0, 1
7511, 1877.50031208992, 1877.507493019104, 154.25, 154.75, 1.9060581682790614, 0.5580170293282877, 138.923825, 139.330275, 5.9757472151860105, 5.970434553056429, 0.5580170293282877, 0.25812272829393373, 0.2254501440313561, 0.0, 1
7512, 1877.750320672989, 1877.7575511932373, 154.25, 154.5, 1.9060581682790614, 0.5600170903653066, 138.923825, 139.12705, 5.9757472151860105, 5.970434553056428, 0.5600170903653066, 0.2581262597368265, 0.22545367547424888, 0.0, 1
7513, 1878.0003094673157, 1878.0075364112854, 153.75, 154.5, 1.9020580462050234, 0.5780176396984771, 138.517375, 139.12705, 5.95874669637135, 5.97185126295765, 0.5780176396984771, 0.2581251745060626, 0.22545259024348496, 0.0, 1
7514, 1878.2503461837769, 1878.2575798034668, 154.25, 154.75, 1.9060581682790614, 0.5580170293282877, 138.923825, 139.330275, 5.9757472151860105, 5.971497085482345, 0.5580170293282877, 0.25812439727308595, 0.22545181301050832, 0.0, 1
7515, 1878.5003116130829, 1878.5075044631958, 154.25, 154.5, 1.9060581682790614, 0.5580170293282877, 138.923825, 139.12705, 5.9757472151860105, 5.971497085482345, 0.5580170293282877, 0.25811636481388683, 0.2254437805513092, 0.0, 1
7516, 1878.7502646446228, 1878.757441520691, 154.0, 154.75, 1.9080582293160804, 0.5580170293282877, 138.7206, 139.330275, 5.984247474593341, 5.972205440432956, 0.5580170293282877, 0.2581240842678411, 0.22545150000526348, 0.0, 1
7517, 1879.000318288803, 1879.0074563026428, 154.25, 154.5, 1.9020580462050234, 0.5640172124393446, 138.923825, 139.12705, 5.95874669637135, 5.972913795383566, 0.5640172124393446, 0.2581226559331142, 0.22545007167053654, 0.0, 1
7518, 1879.250316143036, 1879.2575738430023, 154.5, 154.75, 1.9060581682790614, 0.5600170903653066, 139.12705, 139.330275, 5.9757472151860105, 5.972913795383566, 0.5600170903653066, 0.258125619862497, 0.22545303559991936, 0.0, 1
7519, 1879.5003085136414, 1879.5073628425598, 154.5, 154.5, 1.9060581682790614, 0.5540169072542498, 139.12705, 139.12705, 5.9757472151860105, 5.972913795383566, 0.5540169072542498, 0.25811341238154734, 0.2254408281189697, 0.0, 1
7520, 1879.7503135204315, 1879.75736951828, 154.0, 154.75, 1.9060581682790614, 0.5580170293282877, 138.7206, 139.330275, 5.9757472151860105, 5.972913795383566, 0.5580170293282877, 0.25812157713911427, 0.22544899287653664, 0.0, 1
7521, 1880.0003116130829, 1880.0093381404877, 154.0, 154.75, 1.9060581682790614, 0.5620171514023256, 138.7206, 139.330275, 5.9757472151860105, 5.972913795383566, 0.5620171514023256, 0.25812002611639423, 0.2254474418538166, 0.0, 1
7522, 1880.2503671646118, 1880.2576599121094, 154.0, 154.5, 1.9060581682790614, 0.5600170903653066, 138.7206, 139.12705, 5.9757472151860105, 5.973267972858872, 0.5600170903653066, 0.2581194817563314, 0.2254468974937538, 0.0, 1
7523, 1880.500233888626, 1880.5073864459991, 154.0, 154.75, 1.9060581682790614, 0.5540169072542498, 138.7206, 139.330275, 5.9757472151860105, 5.973267972858873, 0.5540169072542498, 0.2581188477543676, 0.22544626349178998, 0.0, 1
7524, 1880.7503130435944, 1880.7576041221619, 153.75, 155.0, 1.9000579851680046, 0.5540169072542498, 138.517375, 139.5335, 5.95024643696402, 5.973267972858872, 0.5540169072542498, 0.25811822190204475, 0.22544563763946712, 0.0, 1
7525, 1881.0003123283386, 1881.0074231624603, 154.0, 154.5, 1.9080582293160804, 0.5480167241431929, 138.7206, 139.12705, 5.984247474593341, 5.972205440432956, 0.5480167241431929, 0.2581173310644686, 0.22544474680189097, 0.0, 1
7526, 1881.2503190040588, 1881.2584388256073, 154.25, 154.25, 1.9080582293160804, 0.5480167241431929, 138.923825, 138.923825, 5.984247474593341, 5.972913795383566, 0.5480167241431929, 0.25810571664261767, 0.22543313238004004, 0.0, 1
7527, 1881.5003051757812, 1881.50736951828, 154.25, 154.25, 1.9080582293160804, 0.5500167851802118, 138.923825, 138.923825, 5.984247474593341, 5.973267972858872, 0.5500167851802118, 0.25812141313575404, 0.2254488288731764, 0.0, 1
7528, 1881.7503094673157, 1881.7574832439423, 154.5, 154.75, 1.9060581682790614, 0.5480167241431929, 139.12705, 139.330275, 5.9757472151860105, 5.973622150334177, 0.5480167241431929, 0.2581190813565541, 0.22544649709397646, 0.0, 1
7529, 1882.0003180503845, 1882.0075950622559, 154.0, 155.0, 1.9060581682790614, 0.5380164189580982, 138.7206, 139.5335, 5.9757472151860105, 5.973622150334179, 0.5380164189580982, 0.25811853712500005, 0.22544595286242242, 0.0, 1
7530, 1882.250316143036, 1882.257558107376, 154.25, 154.5, 1.9080582293160804, 0.5540169072542498, 138.923825, 139.12705, 5.984247474593341, 5.973976327809484, 0.5540169072542498, 0.25811413347705064, 0.225441549214473, 0.0, 1
7531, 1882.5003275871277, 1882.507562160492, 154.25, 154.75, 1.9060581682790614, 0.5580170293282877, 138.923825, 139.330275, 5.9757472151860105, 5.974684682760095, 0.5580170293282877, 0.2581140037987452, 0.2254414195361676, 0.0, 1
7532, 1882.7502212524414, 1882.7573809623718, 153.75, 154.75, 1.9100582903530994, 0.5560169682912687, 138.517375, 139.330275, 5.992747734000672, 5.974684682760095, 0.5560169682912687, 0.25811704655132667, 0.22544446228874904, 0.0, 1
7533, 1883.0003173351288, 1883.0074388980865, 154.0, 154.75, 1.9040581072420424, 0.544016602069155, 138.7206, 139.330275, 5.9672469557786805, 5.975393037710706, 0.544016602069155, 0.2581124336920552, 0.2254398494294776, 0.0, 1
7534, 1883.2503192424774, 1883.257520198822, 154.25, 154.5, 1.9080582293160804, 0.5580170293282877, 138.923825, 139.12705, 5.984247474593341, 5.975393037710705, 0.5580170293282877, 0.25811956090212357, 0.22544697663954594, 0.0, 1
7535, 1883.5003097057343, 1883.5074307918549, 154.0, 154.5, 1.9080582293160804, 0.5560169682912687, 138.7206, 139.12705, 5.984247474593341, 5.975747215186011, 0.5560169682912687, 0.2581069472798631, 0.22543436301728548, 0.0, 1
7536, 1883.7503130435944, 1883.7574627399445, 154.25, 155.0, 1.9080582293160804, 0.5620171514023256, 138.923825, 139.5335, 5.984247474593341, 5.976101392661316, 0.5620171514023256, 0.258115180072437, 0.22544259580985937, 0.0, 1
7537, 1884.0003216266632, 1884.007480621338, 154.25, 155.0, 1.9060581682790614, 0.5520168462172308, 138.923825, 139.5335, 5.9757472151860105, 5.976455570136622, 0.5520168462172308, 0.2581136576231983, 0.2254410733606207, 0.0, 1
7538, 1884.2503144741058, 1884.2575738430023, 153.75, 154.5, 1.9080582293160804, 0.5620171514023256, 138.517375, 139.12705, 5.984247474593341, 5.977163925087233, 0.5620171514023256, 0.25811305106877563, 0.225440466806198, 0.0, 1
7539, 1884.5003116130829, 1884.5073833465576, 154.0, 154.0, 1.9060581682790614, 0.5640172124393446, 138.7206, 138.7206, 5.9757472151860105, 5.977518102562538, 0.5640172124393446, 0.25810875411372075, 0.22543616985114312, 0.0, 1
7540, 1884.7503154277802, 1884.7573730945587, 154.0, 154.25, 1.9100582903530994, 0.5580170293282877, 138.7206, 138.923825, 5.992747734000672, 5.977518102562538, 0.5580170293282877, 0.2581122466545977, 0.22543966239202007, 0.0, 1
7541, 1885.0003156661987, 1885.0074377059937, 153.75, 155.0, 1.9060581682790614, 0.5580170293282877, 138.517375, 139.5335, 5.9757472151860105, 5.977872280037843, 0.5580170293282877, 0.2581076050413315, 0.22543502077875388, 0.0, 1
7542, 1885.2503168582916, 1885.2575769424438, 153.75, 154.5, 1.9080582293160804, 0.5660172734763634, 138.517375, 139.12705, 5.984247474593341, 5.978580634988454, 0.5660172734763634, 0.2581148380420188, 0.22544225377944116, 0.0, 1
7543, 1885.5003070831299, 1885.50732588768, 154.0, 154.75, 1.9100582903530994, 0.5640172124393446, 138.7206, 139.330275, 5.992747734000672, 5.978934812463759, 0.5640172124393446, 0.25810592846163155, 0.22543334419905392, 0.0, 1
7544, 1885.7503128051758, 1885.7573523521423, 154.25, 154.75, 1.9080582293160804, 0.5640172124393446, 138.923825, 139.330275, 5.984247474593341, 5.979643167414371, 0.5640172124393446, 0.25811008573573696, 0.22543750147315933, 0.0, 1
7545, 1886.00031375885, 1886.0073554515839, 154.0, 154.25, 1.9080582293160804, 0.5620171514023256, 138.7206, 138.923825, 5.984247474593341, 5.979997344889676, 0.5620171514023256, 0.2581127056975347, 0.22544012143495706, 0.0, 1
7546, 1886.2503066062927, 1886.259141921997, 154.25, 154.75, 1.9000579851680046, 0.5640172124393446, 138.923825, 139.330275, 5.95024643696402, 5.980351522364981, 0.5640172124393446, 0.25810798229939985, 0.22543539803682222, 0.0, 1
7547, 1886.5003242492676, 1886.5075755119324, 154.25, 154.5, 1.9080582293160804, 0.5620171514023256, 138.923825, 139.12705, 5.984247474593341, 5.979288989939064, 0.5620171514023256, 0.2581074784329331, 0.22543489417035545, 0.0, 1
7548, 1886.7503187656403, 1886.7575948238373, 154.5, 154.75, 1.9100582903530994, 0.5660172734763634, 139.12705, 139.330275, 5.992747734000672, 5.979643167414371, 0.5660172734763634, 0.25809207841038523, 0.2254194941478076, 0.0, 1
7549, 1887.0003190040588, 1887.0075099468231, 154.25, 154.25, 1.9060581682790614, 0.5660172734763634, 138.923825, 138.923825, 5.9757472151860105, 5.981414054790899, 0.5660172734763634, 0.2581083013491962, 0.22543571708661858, 0.0, 1
7550, 1887.2503163814545, 1887.2575805187225, 154.25, 155.0, 1.9060581682790614, 0.5660172734763634, 138.923825, 139.5335, 5.9757472151860105, 5.981059877315592, 0.5660172734763634, 0.25810957296936005, 0.22543698870678242, 0.0, 1
7551, 1887.500316143036, 1887.507443189621, 154.25, 154.5, 1.9080582293160804, 0.5620171514023256, 138.923825, 139.12705, 5.984247474593341, 5.9807056998402865, 0.5620171514023256, 0.25810119314156305, 0.22542860887898541, 0.0, 1
7552, 1887.7503170967102, 1887.7575554847717, 154.25, 154.0, 1.9080582293160804, 0.5640172124393446, 138.923825, 138.7206, 5.984247474593341, 5.9807056998402865, 0.5640172124393446, 0.25810153201253877, 0.22542894774996114, 0.0, 1
7553, 1888.0003197193146, 1888.0073919296265, 154.0, 154.5, 1.9060581682790614, 0.5760175786614582, 138.7206, 139.12705, 5.9757472151860105, 5.981059877315592, 0.5760175786614582, 0.25810465206635763, 0.22543206780378, 0.0, 1
7554, 1888.2503173351288, 1888.2576110363007, 154.0, 154.75, 1.9100582903530994, 0.5680173345133824, 138.7206, 139.330275, 5.992747734000672, 5.981059877315592, 0.5680173345133824, 0.2581035939581113, 0.22543100969553365, 0.0, 1
7555, 1888.5003185272217, 1888.507541179657, 154.0, 154.75, 1.9080582293160804, 0.5620171514023256, 138.7206, 139.330275, 5.984247474593341, 5.981414054790897, 0.5620171514023256, 0.2580994540661194, 0.22542686980354176, 0.0, 1
7556, 1888.7503156661987, 1888.7575492858887, 153.75, 154.5, 1.9100582903530994, 0.5620171514023256, 138.517375, 139.12705, 5.992747734000672, 5.9817682322662025, 0.5620171514023256, 0.2581067511255028, 0.22543416686292517, 0.0, 1
7557, 1889.0003187656403, 1889.0074291229248, 153.75, 154.0, 1.9060581682790614, 0.5700173955504014, 138.517375, 138.7206, 5.9757472151860105, 5.9817682322662025, 0.5700173955504014, 0.2581016509255675, 0.2254290666629899, 0.0, 1
7558, 1889.2503225803375, 1889.2583549022675, 154.0, 154.5, 1.9080582293160804, 0.5660172734763634, 138.7206, 139.12705, 5.984247474593341, 5.9821224097415095, 0.5660172734763634, 0.258105166587633, 0.22543258232505536, 0.0, 1
7559, 1889.50031208992, 1889.5074219703674, 154.0, 154.5, 1.9100582903530994, 0.5580170293282877, 138.7206, 139.12705, 5.992747734000672, 5.9821224097415095, 0.5580170293282877, 0.2580966828933455, 0.22542409863076784, 0.0, 1
7560, 1889.750314950943, 1889.757580280304, 154.0, 154.5, 1.9080582293160804, 0.5620171514023256, 138.7206, 139.12705, 5.984247474593341, 5.982476587216813, 0.5620171514023256, 0.2581008243859983, 0.22542824012342066, 0.0, 1
7561, 1890.0003354549408, 1890.0073657035828, 154.25, 154.25, 1.9060581682790614, 0.5720174565874203, 138.923825, 138.923825, 5.9757472151860105, 5.982476587216815, 0.5720174565874203, 0.25810347474712353, 0.2254308904845459, 0.0, 1
7562, 1890.2503197193146, 1890.2576186656952, 154.0, 155.0, 1.9080582293160804, 0.5540169072542498, 138.7206, 139.5335, 5.984247474593341, 5.982476587216813, 0.5540169072542498, 0.25809868733440305, 0.22542610307182542, 0.0, 1
7563, 1890.5003118515015, 1890.5074813365936, 154.25, 154.75, 1.9080582293160804, 0.5620171514023256, 138.923825, 139.330275, 5.984247474593341, 5.982476587216815, 0.5620171514023256, 0.25809486861191283, 0.2254222843493352, 0.0, 1
7564, 1890.7503130435944, 1890.7575953006744, 154.25, 154.5, 1.9100582903530994, 0.5580170293282877, 138.923825, 139.12705, 5.992747734000672, 5.98283076469212, 0.5580170293282877, 0.25809844785014485, 0.22542586358756722, 0.0, 1
7565, 1891.0003175735474, 1891.007375240326, 154.25, 154.0, 1.9080582293160804, 0.5620171514023256, 138.923825, 138.7206, 5.984247474593341, 5.98283076469212, 0.5620171514023256, 0.25809754003390134, 0.2254249557713237, 0.0, 1
7566, 1891.2503197193146, 1891.257615327835, 154.0, 154.5, 1.9080582293160804, 0.5580170293282877, 138.7206, 139.12705, 5.984247474593341, 5.9831849421674255, 0.5580170293282877, 0.25810072029404546, 0.22542813603146783, 0.0, 1
7567, 1891.5003101825714, 1891.5073564052582, 154.5, 154.75, 1.9100582903530994, 0.5600170903653066, 139.12705, 139.330275, 5.992747734000672, 5.9831849421674255, 0.5600170903653066, 0.25809598179449716, 0.22542339753191953, 0.0, 1
7568, 1891.7503099441528, 1891.757476568222, 154.5, 154.5, 1.9100582903530994, 0.5560169682912687, 139.12705, 139.12705, 5.992747734000672, 5.983184942167424, 0.5560169682912687, 0.25809595602927965, 0.22542337176670202, 0.0, 1
7569, 1892.0003173351288, 1892.007417678833, 154.5, 154.25, 1.9080582293160804, 0.5560169682912687, 139.12705, 138.923825, 5.984247474593341, 5.983539119642731, 0.5560169682912687, 0.25809914400811346, 0.22542655974553583, 0.0, 1
7570, 1892.250320672989, 1892.2574820518494, 154.5, 154.75, 1.9100582903530994, 0.5620171514023256, 139.12705, 139.330275, 5.992747734000672, 5.983539119642731, 0.5620171514023256, 0.2580981110313089, 0.2254255267687313, 0.0, 1
7571, 1892.5001363754272, 1892.5094442367554, 154.25, 154.25, 1.9040581072420424, 0.5560169682912687, 138.923825, 138.923825, 5.9672469557786805, 5.985310007019258, 0.5560169682912687, 0.25809390869449084, 0.2254213244319132, 0.0, 1
7572, 1892.750320672989, 1892.7577142715454, 154.5, 154.5, 1.9100582903530994, 0.5600170903653066, 139.12705, 139.12705, 5.992747734000672, 5.984601652068647, 0.5600170903653066, 0.2580972778265291, 0.22542469356395145, 0.0, 1
7573, 1893.0003151893616, 1893.007497549057, 154.5, 154.75, 1.9080582293160804, 0.5520168462172308, 139.12705, 139.330275, 5.984247474593341, 5.984601652068647, 0.5520168462172308, 0.258085212899644, 0.22541262863706635, 0.0, 1
7574, 1893.2503197193146, 1893.257642507553, 154.0, 154.75, 1.9100582903530994, 0.5540169072542498, 138.7206, 139.330275, 5.992747734000672, 5.984955829543952, 0.5540169072542498, 0.258097164381823, 0.22542458011924538, 0.0, 1
7575, 1893.5003097057343, 1893.507375717163, 154.75, 154.75, 1.9080582293160804, 0.5540169072542498, 139.330275, 139.330275, 5.984247474593341, 5.985664184494563, 0.5540169072542498, 0.2580916109177877, 0.22541902665521008, 0.0, 1
7576, 1893.7503128051758, 1893.7574722766876, 154.0, 154.5, 1.9100582903530994, 0.5520168462172308, 138.7206, 139.12705, 5.992747734000672, 5.9856641844945635, 0.5520168462172308, 0.25809528758967554, 0.2254227033270979, 0.0, 1
7577, 1894.0003209114075, 1894.007508277893, 153.75, 154.75, 1.9080582293160804, 0.5520168462172308, 138.517375, 139.330275, 5.984247474593341, 5.986018361969869, 0.5520168462172308, 0.2580906107810463, 0.22541802651846865, 0.0, 1
7578, 1894.2503201961517, 1894.2576613426208, 154.5, 154.25, 1.9080582293160804, 0.5500167851802118, 139.12705, 138.923825, 5.984247474593341, 5.986372539445173, 0.5500167851802118, 0.2580942077912524, 0.22542162352867479, 0.0, 1
7579, 1894.5003147125244, 1894.507312297821, 154.25, 154.5, 1.9120583513901181, 0.5520168462172308, 138.923825, 139.12705, 6.001247993408002, 5.986018361969869, 0.5520168462172308, 0.25808945006647827, 0.22541686580390063, 0.0, 1
7580, 1894.75031208992, 1894.7568798065186, 153.75, 154.75, 1.8980579241309856, 0.5500167851802118, 138.517375, 139.330275, 5.941746177556689, 5.986726716920479, 0.5500167851802118, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7581, 1895.0003168582916, 1895.0075783729553, 154.25, 154.75, 1.9100582903530994, 0.5480167241431929, 138.923825, 139.330275, 5.992747734000672, 5.984601652068648, 0.5480167241431929, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7582, 1895.2503197193146, 1895.25763630867, 154.25, 154.25, 1.9100582903530994, 0.5560169682912687, 138.923825, 138.923825, 5.992747734000672, 5.985310007019258, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7583, 1895.500316619873, 1895.5074293613434, 154.25, 154.5, 1.9100582903530994, 0.5520168462172308, 138.923825, 139.12705, 5.992747734000672, 5.985664184494563, 0.5520168462172308, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7584, 1895.7503213882446, 1895.7575073242188, 154.5, 154.5, 1.9100582903530994, 0.5560169682912687, 139.12705, 139.12705, 5.992747734000672, 5.985664184494563, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7585, 1896.000316143036, 1896.0074546337128, 154.25, 155.0, 1.9080582293160804, 0.542016541032136, 138.923825, 139.5335, 5.984247474593341, 5.986018361969869, 0.542016541032136, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7586, 1896.250309228897, 1896.2569453716278, 154.0, 154.5, 1.8980579241309856, 0.5560169682912687, 138.7206, 139.12705, 5.941746177556689, 5.986372539445174, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7587, 1896.5003101825714, 1896.506816625595, 154.25, 154.5, 1.9000579851680046, 0.5620171514023256, 138.923825, 139.12705, 5.95024643696402, 5.984601652068647, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7588, 1896.7503139972687, 1896.7571351528168, 154.0, 154.5, 1.9120583513901181, 0.5600170903653066, 138.7206, 139.12705, 6.001247993408002, 5.983184942167426, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7589, 1897.0003163814545, 1897.0073697566986, 154.75, 154.5, 1.9100582903530994, 0.544016602069155, 139.330275, 139.12705, 5.992747734000672, 5.983539119642731, 0.544016602069155, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7590, 1897.2503204345703, 1897.2574729919434, 154.0, 154.75, 1.9100582903530994, 0.5620171514023256, 138.7206, 139.330275, 5.992747734000672, 5.983893297118036, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7591, 1897.5003099441528, 1897.507242679596, 154.25, 154.25, 1.9100582903530994, 0.5600170903653066, 138.923825, 138.923825, 5.992747734000672, 5.984247474593341, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7592, 1897.7503216266632, 1897.7573664188385, 154.0, 155.0, 1.9120583513901181, 0.5680173345133824, 138.7206, 139.5335, 6.001247993408002, 5.984247474593341, 0.5680173345133824, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7593, 1898.0003180503845, 1898.0072984695435, 154.0, 155.0, 1.9100582903530994, 0.5560169682912687, 138.7206, 139.5335, 5.992747734000672, 5.984601652068647, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7594, 1898.2503442764282, 1898.257473230362, 154.25, 154.5, 1.9120583513901181, 0.5600170903653066, 138.923825, 139.12705, 6.001247993408002, 5.984955829543952, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7595, 1898.500316619873, 1898.5073432922363, 154.5, 154.75, 1.9100582903530994, 0.5620171514023256, 139.12705, 139.330275, 5.992747734000672, 5.985310007019258, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7596, 1898.75031042099, 1898.7568340301514, 154.0, 154.5, 1.9120583513901181, 0.5620171514023256, 138.7206, 139.12705, 6.001247993408002, 5.986372539445173, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7597, 1899.0003197193146, 1899.0073149204254, 154.5, 154.75, 1.9100582903530994, 0.5600170903653066, 139.12705, 139.330275, 5.992747734000672, 5.986726716920479, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7598, 1899.2503201961517, 1899.2573928833008, 154.5, 154.75, 1.9120583513901181, 0.5620171514023256, 139.12705, 139.330275, 6.001247993408002, 5.987080894395785, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7599, 1899.5003261566162, 1899.5073955059052, 154.25, 154.75, 1.9120583513901181, 0.5640172124393446, 138.923825, 139.330275, 6.001247993408002, 5.987435071871091, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7600, 1899.7503142356873, 1899.7572598457336, 154.5, 154.0, 1.9120583513901181, 0.5640172124393446, 139.12705, 138.7206, 6.001247993408002, 5.988143426821701, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7601, 1900.0003144741058, 1900.0072610378265, 154.25, 154.75, 1.9100582903530994, 0.5660172734763634, 138.923825, 139.330275, 5.992747734000672, 5.988497604297007, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7602, 1900.2503190040588, 1900.2574713230133, 154.25, 154.75, 1.9120583513901181, 0.5600170903653066, 138.923825, 139.330275, 6.001247993408002, 5.988851781772312, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7603, 1900.5003113746643, 1900.5072915554047, 154.5, 154.75, 1.9120583513901181, 0.5640172124393446, 139.12705, 139.330275, 6.001247993408002, 5.989560136722923, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7604, 1900.7503259181976, 1900.7592997550964, 154.25, 154.75, 1.9080582293160804, 0.5640172124393446, 138.923825, 139.330275, 5.984247474593341, 5.9895601367229245, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7605, 1901.000316143036, 1901.007450580597, 154.0, 154.5, 1.9100582903530994, 0.5680173345133824, 138.7206, 139.12705, 5.992747734000672, 5.991331024099451, 0.5680173345133824, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7606, 1901.2501480579376, 1901.2572736740112, 154.25, 155.0, 1.9120583513901181, 0.5620171514023256, 138.923825, 139.5335, 6.001247993408002, 5.991331024099451, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7607, 1901.500331878662, 1901.5072832107544, 155.0, 154.5, 1.9100582903530994, 0.5600170903653066, 139.5335, 139.12705, 5.992747734000672, 5.991685201574756, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7608, 1901.7503128051758, 1901.7574503421783, 154.25, 154.75, 1.9100582903530994, 0.5620171514023256, 138.923825, 139.330275, 5.992747734000672, 5.991685201574756, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7609, 1902.0003151893616, 1902.0073273181915, 154.25, 154.5, 1.9100582903530994, 0.5700173955504014, 138.923825, 139.12705, 5.992747734000672, 5.991685201574756, 0.5700173955504014, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7610, 1902.2503173351288, 1902.2574751377106, 154.25, 154.5, 1.9080582293160804, 0.5600170903653066, 138.923825, 139.12705, 5.984247474593341, 5.992039379050062, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7611, 1902.5003108978271, 1902.507268190384, 154.5, 154.0, 1.9120583513901181, 0.5620171514023256, 139.12705, 138.7206, 6.001247993408002, 5.993810266426588, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7612, 1902.750320672989, 1902.757325410843, 154.5, 154.75, 1.9100582903530994, 0.5620171514023256, 139.12705, 139.330275, 5.992747734000672, 5.995935331278421, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7613, 1903.0003199577332, 1903.0074036121368, 154.25, 154.25, 1.9100582903530994, 0.5760175786614582, 138.923825, 138.923825, 5.992747734000672, 5.995581153803116, 0.5760175786614582, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7614, 1903.2503180503845, 1903.2576439380646, 154.75, 154.75, 1.9120583513901181, 0.5640172124393446, 139.330275, 139.330275, 6.001247993408002, 5.995581153803116, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7615, 1903.5003101825714, 1903.5073013305664, 154.5, 154.75, 1.9120583513901181, 0.5640172124393446, 139.12705, 139.330275, 6.001247993408002, 5.995935331278421, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7616, 1903.7503108978271, 1903.757287979126, 154.5, 154.5, 1.9120583513901181, 0.5600170903653066, 139.12705, 139.12705, 6.001247993408002, 5.996289508753726, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7617, 1904.0003216266632, 1904.007426738739, 154.5, 154.25, 1.9100582903530994, 0.5720174565874203, 139.12705, 138.923825, 5.992747734000672, 5.996289508753726, 0.5720174565874203, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7618, 1904.2503185272217, 1904.2576463222504, 154.5, 154.5, 1.9120583513901181, 0.5660172734763634, 139.12705, 139.12705, 6.001247993408002, 5.996289508753726, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7619, 1904.500314950943, 1904.5083408355713, 154.75, 154.5, 1.9120583513901181, 0.5620171514023256, 139.330275, 139.12705, 6.001247993408002, 5.996289508753726, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7620, 1904.750320672989, 1904.7576014995575, 154.5, 154.25, 1.9120583513901181, 0.5660172734763634, 139.12705, 138.923825, 6.001247993408002, 5.9966436862290315, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7621, 1905.0003154277802, 1905.007440328598, 154.75, 154.5, 1.9120583513901181, 0.5720174565874203, 139.330275, 139.12705, 6.001247993408002, 5.9966436862290315, 0.5720174565874203, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7622, 1905.2503192424774, 1905.2575316429138, 154.25, 154.5, 1.9120583513901181, 0.5660172734763634, 138.923825, 139.12705, 6.001247993408002, 5.996997863704337, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7623, 1905.5003111362457, 1905.5073006153107, 154.75, 155.0, 1.9120583513901181, 0.5660172734763634, 139.330275, 139.5335, 6.001247993408002, 5.996997863704337, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7624, 1905.7503156661987, 1905.75745677948, 154.0, 154.75, 1.9140584124271371, 0.5700173955504014, 138.7206, 139.330275, 6.009748252815333, 5.996997863704337, 0.5700173955504014, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7625, 1906.0003192424774, 1906.0073611736298, 154.5, 154.0, 1.9100582903530994, 0.5700173955504014, 139.12705, 138.7206, 5.992747734000672, 5.997352041179643, 0.5700173955504014, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7626, 1906.2503201961517, 1906.2574594020844, 154.5, 154.5, 1.9120583513901181, 0.5620171514023256, 139.12705, 139.12705, 6.001247993408002, 5.997352041179642, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7627, 1906.5003159046173, 1906.507729291916, 154.5, 154.75, 1.9080582293160804, 0.5700173955504014, 139.12705, 139.330275, 5.984247474593341, 5.997352041179642, 0.5700173955504014, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7628, 1906.7502977848053, 1906.7574739456177, 154.5, 154.75, 1.9140584124271371, 0.5640172124393446, 139.12705, 139.330275, 6.009748252815333, 5.9966436862290315, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7629, 1907.0003306865692, 1907.0093879699707, 154.75, 154.25, 1.9080582293160804, 0.5780176396984771, 139.330275, 138.923825, 5.984247474593341, 5.9977062186549475, 0.5780176396984771, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7630, 1907.2502992153168, 1907.2564389705658, 154.5, 154.25, 1.9060581682790614, 0.5700173955504014, 139.12705, 138.923825, 5.9757472151860105, 5.997352041179642, 0.5700173955504014, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7631, 1907.5003190040588, 1907.507370710373, 154.5, 154.75, 1.9120583513901181, 0.5680173345133824, 139.12705, 139.330275, 6.001247993408002, 5.996289508753726, 0.5680173345133824, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7632, 1907.750321149826, 1907.7575249671936, 154.5, 154.75, 1.9120583513901181, 0.5680173345133824, 139.12705, 139.330275, 6.001247993408002, 5.9966436862290315, 0.5680173345133824, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7633, 1908.000322818756, 1908.007401227951, 154.5, 154.5, 1.9100582903530994, 0.5740175176244393, 139.12705, 139.12705, 5.992747734000672, 5.996997863704337, 0.5740175176244393, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7634, 1908.2503397464752, 1908.2575731277466, 154.75, 154.5, 1.9120583513901181, 0.5660172734763634, 139.330275, 139.12705, 6.001247993408002, 5.996997863704337, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7635, 1908.5003130435944, 1908.5068595409393, 154.25, 154.5, 1.9120583513901181, 0.5640172124393446, 138.923825, 139.12705, 6.001247993408002, 5.9977062186549475, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7636, 1908.7503111362457, 1908.7573037147522, 154.5, 154.75, 1.9120583513901181, 0.5660172734763634, 139.12705, 139.330275, 6.001247993408002, 5.9977062186549475, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7637, 1909.000316619873, 1909.007385969162, 154.25, 154.25, 1.9120583513901181, 0.5740175176244393, 138.923825, 138.923825, 6.001247993408002, 5.998060396130253, 0.5740175176244393, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7638, 1909.2503247261047, 1909.2574815750122, 154.75, 154.5, 1.9140584124271371, 0.5700173955504014, 139.330275, 139.12705, 6.009748252815333, 5.998414573605558, 0.5700173955504014, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7639, 1909.50031042099, 1909.5073046684265, 154.5, 154.75, 1.9120583513901181, 0.5620171514023256, 139.12705, 139.330275, 6.001247993408002, 5.998768751080864, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7640, 1909.7503151893616, 1909.7574543952942, 154.5, 154.75, 1.9120583513901181, 0.5660172734763634, 139.12705, 139.330275, 6.001247993408002, 5.998768751080864, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7641, 1910.0003118515015, 1910.0062415599823, 154.5, 154.5, 1.9080582293160804, 0.5760175786614582, 139.12705, 139.12705, 5.984247474593341, 5.998768751080864, 0.5760175786614582, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7642, 1910.250317811966, 1910.257287979126, 154.5, 154.5, 1.9080582293160804, 0.5640172124393446, 139.12705, 139.12705, 5.984247474593341, 5.998414573605558, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7643, 1910.5002028942108, 1910.506944179535, 154.75, 154.75, 1.9160584734641561, 0.5660172734763634, 139.330275, 139.330275, 6.018248512222663, 5.9977062186549475, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7644, 1910.750298500061, 1910.7575778961182, 154.5, 154.75, 1.9160584734641561, 0.5640172124393446, 139.12705, 139.330275, 6.018248512222663, 5.998414573605558, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7645, 1911.0003259181976, 1911.0083067417145, 154.75, 154.5, 1.8880576189458909, 0.5740175176244393, 139.330275, 139.12705, 5.899244880520036, 5.999122928556169, 0.5740175176244393, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7646, 1911.2503290176392, 1911.2582025527954, 155.0, 154.75, 1.8940578020569476, 0.5660172734763634, 139.5335, 139.330275, 5.924745658742028, 5.994872798852504, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7647, 1911.5001983642578, 1911.5072197914124, 154.5, 154.75, 1.9120583513901181, 0.5660172734763634, 139.12705, 139.330275, 6.001247993408002, 5.991685201574755, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7648, 1911.7503259181976, 1911.757211446762, 154.5, 154.75, 1.9100582903530994, 0.5580170293282877, 139.12705, 139.330275, 5.992747734000672, 5.991685201574755, 0.5580170293282877, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7649, 1912.0003125667572, 1912.0071744918823, 154.75, 154.25, 1.8960578630939666, 0.5700173955504014, 139.330275, 138.923825, 5.933245918149358, 5.990976846624144, 0.5700173955504014, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7650, 1912.2503015995026, 1912.2562799453735, 154.25, 154.5, 1.9080582293160804, 0.5620171514023256, 138.923825, 139.12705, 5.984247474593341, 5.988497604297006, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7651, 1912.5003156661987, 1912.5074994564056, 154.5, 154.5, 1.9140584124271371, 0.5620171514023256, 139.12705, 139.12705, 6.009748252815333, 5.987789249346395, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7652, 1912.7503163814545, 1912.7580621242523, 154.5, 154.75, 1.9160584734641561, 0.5600170903653066, 139.12705, 139.330275, 6.018248512222663, 5.988851781772311, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7653, 1913.0001792907715, 1913.007323026657, 154.25, 154.5, 1.9120583513901181, 0.5680173345133824, 138.923825, 139.12705, 6.001247993408002, 5.9892059592476175, 0.5680173345133824, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7654, 1913.2503035068512, 1913.2597200870514, 154.5, 154.75, 1.9060581682790614, 0.5640172124393446, 139.12705, 139.330275, 5.9757472151860105, 5.989914314198228, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7655, 1913.5003185272217, 1913.5074224472046, 154.75, 154.0, 1.9120583513901181, 0.5660172734763634, 139.330275, 138.7206, 6.001247993408002, 5.989914314198228, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7656, 1913.750286102295, 1913.7576944828033, 154.5, 154.75, 1.9140584124271371, 0.5640172124393446, 139.12705, 139.330275, 6.009748252815333, 5.989914314198228, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7657, 1914.000316619873, 1914.0075659751892, 154.75, 154.75, 1.9120583513901181, 0.5640172124393446, 139.330275, 139.330275, 6.001247993408002, 5.990268491673533, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7658, 1914.250325679779, 1914.2576797008514, 155.0, 154.75, 1.9140584124271371, 0.5620171514023256, 139.5335, 139.330275, 6.009748252815333, 5.990622669148839, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7659, 1914.5003159046173, 1914.5076251029968, 154.75, 154.75, 1.9120583513901181, 0.5620171514023256, 139.330275, 139.330275, 6.001247993408002, 5.990976846624146, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7660, 1914.7503154277802, 1914.757563829422, 154.5, 154.75, 1.9140584124271371, 0.5660172734763634, 139.12705, 139.330275, 6.009748252815333, 5.990976846624146, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7661, 1915.000318288803, 1915.007357597351, 154.5, 154.25, 1.9120583513901181, 0.5600170903653066, 139.12705, 138.923825, 6.001247993408002, 5.991331024099449, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7662, 1915.2503197193146, 1915.2576322555542, 155.0, 154.5, 1.9160584734641561, 0.5600170903653066, 139.5335, 139.12705, 6.018248512222663, 5.991331024099449, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7663, 1915.5003216266632, 1915.5079870224, 155.0, 154.5, 1.9120583513901181, 0.5560169682912687, 139.5335, 139.12705, 6.001247993408002, 5.991685201574756, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7664, 1915.7503304481506, 1915.757580280304, 155.0, 154.75, 1.9140584124271371, 0.5600170903653066, 139.5335, 139.330275, 6.009748252815333, 5.991685201574756, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7665, 1916.0003163814545, 1916.0074393749237, 154.5, 154.75, 1.9120583513901181, 0.5580170293282877, 139.12705, 139.330275, 6.001247993408002, 5.99203937905006, 0.5580170293282877, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7666, 1916.2503225803375, 1916.2575633525848, 154.25, 154.75, 1.9140584124271371, 0.5600170903653066, 138.923825, 139.330275, 6.009748252815333, 5.992747734000672, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7667, 1916.5003337860107, 1916.5074954032898, 154.5, 154.75, 1.9140584124271371, 0.5580170293282877, 139.12705, 139.330275, 6.009748252815333, 5.993810266426588, 0.5580170293282877, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7668, 1916.7501590251923, 1916.7573356628418, 154.75, 154.5, 1.9140584124271371, 0.5600170903653066, 139.330275, 139.12705, 6.009748252815333, 5.993456088951283, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7669, 1917.000364780426, 1917.0073568820953, 154.5, 154.75, 1.9100582903530994, 0.5560169682912687, 139.12705, 139.330275, 5.992747734000672, 5.993101911475978, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7670, 1917.2503077983856, 1917.2565534114838, 155.0, 154.5, 1.9080582293160804, 0.5660172734763634, 139.5335, 139.12705, 5.984247474593341, 5.996997863704338, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7671, 1917.5003216266632, 1917.5074355602264, 154.5, 154.25, 1.9140584124271371, 0.5620171514023256, 139.12705, 138.923825, 6.009748252815333, 5.999477106031475, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7672, 1917.7503199577332, 1917.7573885917664, 155.0, 154.75, 1.9120583513901181, 0.5600170903653066, 139.5335, 139.330275, 6.001247993408002, 5.99983128350678, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7673, 1918.0003209114075, 1918.0073909759521, 154.5, 154.5, 1.9120583513901181, 0.5540169072542498, 139.12705, 139.12705, 6.001247993408002, 6.000185460982087, 0.5540169072542498, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7674, 1918.2503201961517, 1918.257437467575, 154.75, 154.5, 1.9140584124271371, 0.5580170293282877, 139.330275, 139.12705, 6.009748252815333, 6.003018880784531, 0.5580170293282877, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7675, 1918.5003116130829, 1918.5073945522308, 154.5, 154.75, 1.9140584124271371, 0.5640172124393446, 139.12705, 139.330275, 6.009748252815333, 6.004081413210446, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7676, 1918.75031208992, 1918.7572770118713, 154.25, 154.75, 1.9160584734641561, 0.5580170293282877, 138.923825, 139.330275, 6.018248512222663, 6.0040814132104465, 0.5580170293282877, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7677, 1919.000319480896, 1919.0073380470276, 154.75, 154.0, 1.9120583513901181, 0.5520168462172308, 139.330275, 138.7206, 6.001247993408002, 6.0040814132104465, 0.5520168462172308, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7678, 1919.250317811966, 1919.2574808597565, 154.75, 154.0, 1.9140584124271371, 0.5560169682912687, 139.330275, 138.7206, 6.009748252815333, 6.004081413210446, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7679, 1919.5003023147583, 1919.506615638733, 155.0, 154.75, 1.9140584124271371, 0.5600170903653066, 139.5335, 139.330275, 6.009748252815333, 6.005498123111667, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7680, 1919.7503094673157, 1919.757357597351, 154.75, 154.5, 1.9140584124271371, 0.5620171514023256, 139.330275, 139.12705, 6.009748252815333, 6.005852300586973, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7681, 1920.0003237724304, 1920.0075390338898, 155.0, 155.0, 1.9140584124271371, 0.5500167851802118, 139.5335, 139.5335, 6.009748252815333, 6.005852300586973, 0.5500167851802118, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7682, 1920.2503192424774, 1920.2575116157532, 155.0, 154.5, 1.9140584124271371, 0.5620171514023256, 139.5335, 139.12705, 6.009748252815333, 6.006206478062278, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7683, 1920.5003130435944, 1920.5072741508484, 154.75, 154.5, 1.9140584124271371, 0.5620171514023256, 139.330275, 139.12705, 6.009748252815333, 6.006206478062278, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7684, 1920.750313282013, 1920.7582921981812, 155.0, 154.75, 1.9140584124271371, 0.5580170293282877, 139.5335, 139.330275, 6.009748252815333, 6.006560655537584, 0.5580170293282877, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7685, 1921.0003118515015, 1921.007346868515, 154.5, 155.25, 1.9140584124271371, 0.5500167851802118, 139.12705, 139.73672499999998, 6.009748252815333, 6.006560655537584, 0.5500167851802118, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7686, 1921.2503204345703, 1921.2575540542603, 154.5, 154.5, 1.9160584734641561, 0.5560169682912687, 139.12705, 139.12705, 6.018248512222663, 6.00691483301289, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7687, 1921.5003232955933, 1921.5103375911713, 154.5, 154.25, 1.9100582903530994, 0.5540169072542498, 139.12705, 138.923825, 5.992747734000672, 6.00691483301289, 0.5540169072542498, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7688, 1921.7503221035004, 1921.757241010666, 154.75, 154.5, 1.9160584734641561, 0.5600170903653066, 139.330275, 139.12705, 6.018248512222663, 6.006560655537584, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7689, 1922.0003154277802, 1922.0073013305664, 154.75, 154.75, 1.9140584124271371, 0.5480167241431929, 139.330275, 139.330275, 6.009748252815333, 6.00691483301289, 0.5480167241431929, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7690, 1922.2503209114075, 1922.2574577331543, 154.5, 154.75, 1.9160584734641561, 0.5560169682912687, 139.12705, 139.330275, 6.018248512222663, 6.007269010488194, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7691, 1922.5003118515015, 1922.5073943138123, 154.5, 154.25, 1.9160584734641561, 0.5520168462172308, 139.12705, 138.923825, 6.018248512222663, 6.0076231879635005, 0.5520168462172308, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7692, 1922.7503175735474, 1922.7573099136353, 154.75, 154.75, 1.9160584734641561, 0.5540169072542498, 139.330275, 139.330275, 6.018248512222663, 6.007977365438805, 0.5540169072542498, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7693, 1923.000316619873, 1923.0073738098145, 155.0, 154.5, 1.9120583513901181, 0.544016602069155, 139.5335, 139.12705, 6.001247993408002, 6.008331542914111, 0.544016602069155, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7694, 1923.250322341919, 1923.2574923038483, 154.5, 154.25, 1.9140584124271371, 0.5500167851802118, 139.12705, 138.923825, 6.009748252815333, 6.0086857203894155, 0.5500167851802118, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7695, 1923.5003123283386, 1923.5072507858276, 155.0, 154.75, 1.9160584734641561, 0.5560169682912687, 139.5335, 139.330275, 6.018248512222663, 6.009748252815332, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7696, 1923.7502310276031, 1923.7572984695435, 154.75, 154.5, 1.9160584734641561, 0.5500167851802118, 139.330275, 139.12705, 6.018248512222663, 6.010102430290638, 0.5500167851802118, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7697, 1924.0002064704895, 1924.0073640346527, 154.25, 155.0, 1.9140584124271371, 0.544016602069155, 138.923825, 139.5335, 6.009748252815333, 6.01081078524125, 0.544016602069155, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7698, 1924.2503204345703, 1924.2576088905334, 154.75, 154.0, 1.9160584734641561, 0.5480167241431929, 139.330275, 138.7206, 6.018248512222663, 6.0111649627165535, 0.5480167241431929, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7699, 1924.5002880096436, 1924.5074019432068, 154.5, 154.75, 1.9160584734641561, 0.5560169682912687, 139.12705, 139.330275, 6.018248512222663, 6.011519140191861, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7700, 1924.7503180503845, 1924.7574701309204, 154.25, 154.75, 1.9160584734641561, 0.5520168462172308, 138.923825, 139.330275, 6.018248512222663, 6.011873317667166, 0.5520168462172308, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7701, 1925.0003135204315, 1925.0075426101685, 154.75, 155.0, 1.9120583513901181, 0.5480167241431929, 139.330275, 139.5335, 6.001247993408002, 6.011873317667166, 0.5480167241431929, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7702, 1925.250316619873, 1925.2575199604034, 154.5, 154.75, 1.9140584124271371, 0.5560169682912687, 139.12705, 139.330275, 6.009748252815333, 6.011873317667164, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7703, 1925.5003328323364, 1925.5073256492615, 154.5, 154.75, 1.9160584734641561, 0.5540169072542498, 139.12705, 139.330275, 6.018248512222663, 6.011873317667164, 0.5540169072542498, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7704, 1925.750318288803, 1925.7575435638428, 155.0, 154.5, 1.9180585345011751, 0.5560169682912687, 139.5335, 139.12705, 6.026748771629994, 6.012227495142471, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7705, 1926.0003156661987, 1926.0073359012604, 154.5, 154.75, 1.9120583513901181, 0.5520168462172308, 139.12705, 139.330275, 6.001247993408002, 6.012935850093082, 0.5520168462172308, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7706, 1926.2503230571747, 1926.2575035095215, 154.5, 154.5, 1.9140584124271371, 0.5540169072542498, 139.12705, 139.12705, 6.009748252815333, 6.012581672617777, 0.5540169072542498, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7707, 1926.5003099441528, 1926.5072593688965, 154.5, 154.75, 1.9160584734641561, 0.5560169682912687, 139.12705, 139.330275, 6.018248512222663, 6.012581672617777, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7708, 1926.7503144741058, 1926.7572424411774, 154.5, 154.5, 1.9140584124271371, 0.5580170293282877, 139.12705, 139.12705, 6.009748252815333, 6.012935850093082, 0.5580170293282877, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7709, 1927.0003144741058, 1927.0073609352112, 154.5, 154.75, 1.9120583513901181, 0.5540169072542498, 139.12705, 139.330275, 6.001247993408002, 6.012935850093082, 0.5540169072542498, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7710, 1927.2503144741058, 1927.257461309433, 154.75, 154.5, 1.9160584734641561, 0.5560169682912687, 139.330275, 139.12705, 6.018248512222663, 6.012581672617777, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7711, 1927.5003082752228, 1927.5072176456451, 154.75, 154.75, 1.9140584124271371, 0.5580170293282877, 139.330275, 139.330275, 6.009748252815333, 6.012581672617777, 0.5580170293282877, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7712, 1927.750242948532, 1927.7628273963928, 154.75, 154.75, 1.9060581682790614, 0.5620171514023256, 139.330275, 139.330275, 5.9757472151860105, 6.013290027568388, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7713, 1928.0003213882446, 1928.0074317455292, 155.0, 154.5, 1.9140584124271371, 0.5600170903653066, 139.5335, 139.12705, 6.009748252815333, 6.011519140191861, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7714, 1928.2503147125244, 1928.2574865818024, 155.0, 154.75, 1.9160584734641561, 0.5620171514023256, 139.5335, 139.330275, 6.018248512222663, 6.011519140191861, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
