seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7715, 1928.5003163814545, 1928.5074293613434, 155.0, 154.75, 1.9160584734641561, 0.5560169682912687, 139.5335, 139.330275, 6.018248512222663, 6.011519140191861, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7716, 1928.7503199577332, 1928.757470369339, 154.5, 154.75, 1.9140584124271371, 0.5580170293282877, 139.12705, 139.330275, 6.009748252815333, 6.011519140191861, 0.5580170293282877, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7717, 1929.0003187656403, 1929.0083560943604, 154.75, 154.5, 1.9140584124271371, 0.5680173345133824, 139.330275, 139.12705, 6.009748252815333, 6.011164962716555, 0.5680173345133824, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7718, 1929.250317811966, 1929.2574996948242, 154.5, 154.75, 1.9180585345011751, 0.5600170903653066, 139.12705, 139.330275, 6.026748771629994, 6.011519140191861, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7719, 1929.5003154277802, 1929.5074014663696, 154.75, 154.5, 1.9160584734641561, 0.5620171514023256, 139.330275, 139.12705, 6.018248512222663, 6.012227495142471, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7720, 1929.7503349781036, 1929.7573664188385, 155.0, 154.5, 1.9180585345011751, 0.5560169682912687, 139.5335, 139.12705, 6.026748771629994, 6.012227495142471, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7721, 1930.0003170967102, 1930.0074362754822, 154.5, 154.25, 1.9140584124271371, 0.5660172734763634, 139.12705, 138.923825, 6.009748252815333, 6.0125816726177765, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7722, 1930.2503185272217, 1930.2575497627258, 155.0, 154.25, 1.9160584734641561, 0.5620171514023256, 139.5335, 138.923825, 6.018248512222663, 6.0125816726177765, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7723, 1930.500309228897, 1930.5072906017303, 155.0, 154.75, 1.9160584734641561, 0.5600170903653066, 139.5335, 139.330275, 6.018248512222663, 6.0125816726177765, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7724, 1930.7503197193146, 1930.7573113441467, 154.75, 154.75, 1.9180585345011751, 0.5560169682912687, 139.330275, 139.330275, 6.026748771629994, 6.0125816726177765, 0.5560169682912687, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7725, 1931.000316619873, 1931.0075027942657, 155.25, 154.0, 1.9140584124271371, 0.5780176396984771, 139.73672499999998, 138.7206, 6.009748252815333, 6.012935850093082, 0.5780176396984771, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7726, 1931.2503170967102, 1931.2575135231018, 155.25, 154.5, 1.9180585345011751, 0.5620171514023256, 139.73672499999998, 139.12705, 6.026748771629994, 6.013290027568388, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7727, 1931.50031375885, 1931.507313489914, 154.75, 154.75, 1.9160584734641561, 0.5680173345133824, 139.330275, 139.330275, 6.018248512222663, 6.013998382518999, 0.5680173345133824, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7728, 1931.75031208992, 1931.7572720050812, 154.5, 154.25, 1.9160584734641561, 0.5640172124393446, 139.12705, 138.923825, 6.018248512222663, 6.013998382518999, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7729, 1932.0003201961517, 1932.0074706077576, 154.75, 154.0, 1.9140584124271371, 0.5760175786614582, 139.330275, 138.7206, 6.009748252815333, 6.0136442050436925, 0.5760175786614582, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7730, 1932.2503147125244, 1932.2574670314789, 155.0, 154.75, 1.9160584734641561, 0.5640172124393446, 139.5335, 139.330275, 6.018248512222663, 6.013998382518999, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7731, 1932.5003080368042, 1932.5072314739227, 155.0, 154.25, 1.9180585345011751, 0.5680173345133824, 139.5335, 138.923825, 6.026748771629994, 6.014352559994303, 0.5680173345133824, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7732, 1932.7503154277802, 1932.757209777832, 155.0, 155.0, 1.9160584734641561, 0.5660172734763634, 139.5335, 139.5335, 6.018248512222663, 6.014706737469609, 0.5660172734763634, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7733, 1933.0003180503845, 1933.0073943138123, 155.0, 154.25, 1.9160584734641561, 0.5740175176244393, 139.5335, 138.923825, 6.018248512222663, 6.015060914944915, 0.5740175176244393, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7734, 1933.2503192424774, 1933.2574498653412, 155.0, 154.75, 1.9180585345011751, 0.5600170903653066, 139.5335, 139.330275, 6.026748771629994, 6.015769269895526, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7735, 1933.5003199577332, 1933.507485151291, 155.0, 154.5, 1.9160584734641561, 0.5620171514023256, 139.5335, 139.12705, 6.018248512222663, 6.0161234473708305, 0.5620171514023256, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7736, 1933.7503135204315, 1933.75723862648, 154.75, 154.75, 1.9180585345011751, 0.5600170903653066, 139.330275, 139.330275, 6.026748771629994, 6.016477624846137, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7737, 1934.000316619873, 1934.0131585597992, 154.75, 154.75, 1.9100582903530994, 0.5460166631061739, 139.330275, 139.330275, 5.992747734000672, 6.0186026896979685, 0.5460166631061739, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7738, 1934.25031208992, 1934.2575216293335, 154.75, 154.25, 1.9180585345011751, 0.5640172124393446, 139.330275, 138.923825, 6.026748771629994, 6.017894334747358, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7739, 1934.5003147125244, 1934.5073263645172, 155.25, 154.5, 1.9160584734641561, 0.5600170903653066, 139.73672499999998, 139.12705, 6.018248512222663, 6.018248512222665, 0.5600170903653066, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7740, 1934.7503118515015, 1934.7573716640472, 154.75, 154.75, 1.9180585345011751, 0.5640172124393446, 139.330275, 139.330275, 6.026748771629994, 6.018248512222663, 0.5640172124393446, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7741, 1935.000316619873, 1935.007425069809, 155.25, 155.0, 1.9160584734641561, 0.5520168462172308, 139.73672499999998, 139.5335, 6.018248512222663, 6.018956867173276, 0.5520168462172308, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7742, 1935.2503175735474, 1935.416567325592, 154.5, 154.75, 1.9180585345011751, 0.5540169072542498, 139.12705, 139.330275, 6.026748771629994, 6.019311044648579, 0.5540169072542498, 0.25808945006647827, 0.25808945006647827, 0.0, 2
7743, 1935.5001356601715, 1935.507096529007, 154.75, 154.25, 1.9180585345011751, 0.5600170903653066, 139.330275, 138.923825, 6.026748771629994, 6.019311044648579, 0.5600170903653066, 0.25757364620515427, 0.25808945006647827, -0.0005158038613240181, 2
7744, 1935.7503397464752, 1935.7574486732483, 155.0, 154.75, 1.9180585345011751, 0.5640172124393446, 139.5335, 139.330275, 6.026748771629994, 6.019665222123886, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7745, 1936.0003175735474, 1936.0074107646942, 154.5, 155.0, 1.9140584124271371, 0.5500167851802118, 139.12705, 139.5335, 6.009748252815333, 6.019665222123886, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7746, 1936.2503187656403, 1936.2574005126953, 154.75, 155.0, 1.9180585345011751, 0.5580170293282877, 139.330275, 139.5335, 6.026748771629994, 6.019665222123886, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7747, 1936.5003023147583, 1936.5072877407074, 154.75, 154.5, 1.9160584734641561, 0.5580170293282877, 139.330275, 139.12705, 6.018248512222663, 6.02001939959919, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7748, 1936.7503128051758, 1936.7573828697205, 155.25, 154.5, 1.9180585345011751, 0.5580170293282877, 139.73672499999998, 139.12705, 6.026748771629994, 6.02001939959919, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7749, 1937.0003113746643, 1937.0073363780975, 155.25, 155.0, 1.9140584124271371, 0.540016479995117, 139.73672499999998, 139.5335, 6.009748252815333, 6.02001939959919, 0.540016479995117, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7750, 1937.2503151893616, 1937.2575118541718, 155.0, 154.75, 1.9180585345011751, 0.5480167241431929, 139.5335, 139.330275, 6.026748771629994, 6.0200193995991915, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7751, 1937.5003128051758, 1937.5073914527893, 154.75, 154.25, 1.9180585345011751, 0.5520168462172308, 139.330275, 138.923825, 6.026748771629994, 6.02001939959919, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7752, 1937.750316143036, 1937.7572982311249, 154.75, 154.75, 1.920058595538194, 0.5500167851802118, 139.330275, 139.330275, 6.035249031037324, 6.020373577074497, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7753, 1938.0003192424774, 1938.0073478221893, 155.25, 154.75, 1.9160584734641561, 0.5460166631061739, 139.73672499999998, 139.330275, 6.018248512222663, 6.021081932025107, 0.5460166631061739, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7754, 1938.2503180503845, 1938.257548570633, 154.75, 154.0, 1.9180585345011751, 0.5540169072542498, 139.330275, 138.7206, 6.026748771629994, 6.021436109500413, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7755, 1938.5003135204315, 1938.5075106620789, 154.75, 154.75, 1.920058595538194, 0.5520168462172308, 139.330275, 139.330275, 6.035249031037324, 6.021790286975718, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7756, 1938.7503542900085, 1938.7574577331543, 154.5, 154.75, 1.9180585345011751, 0.5520168462172308, 139.12705, 139.330275, 6.026748771629994, 6.022144464451024, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7757, 1939.0003185272217, 1939.0074174404144, 154.75, 154.75, 1.9160584734641561, 0.5520168462172308, 139.330275, 139.330275, 6.018248512222663, 6.022498641926329, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7758, 1939.2503185272217, 1939.2573437690735, 155.0, 154.25, 1.9180585345011751, 0.5540169072542498, 139.5335, 138.923825, 6.026748771629994, 6.022498641926329, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7759, 1939.500391960144, 1939.5074791908264, 154.75, 154.25, 1.920058595538194, 0.5560169682912687, 139.330275, 138.923825, 6.035249031037324, 6.022498641926329, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7760, 1939.7503170967102, 1939.7572877407074, 155.25, 155.0, 1.9180585345011751, 0.5560169682912687, 139.73672499999998, 139.5335, 6.026748771629994, 6.023206996876939, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7761, 1940.0003173351288, 1940.0073845386505, 155.25, 154.75, 1.9180585345011751, 0.5580170293282877, 139.73672499999998, 139.330275, 6.026748771629994, 6.023206996876939, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7762, 1940.2510166168213, 1940.2572402954102, 154.75, 154.75, 1.920058595538194, 0.5560169682912687, 139.330275, 139.330275, 6.035249031037324, 6.0246237067781605, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7763, 1940.500309228897, 1940.5073597431183, 155.0, 154.75, 1.920058595538194, 0.5560169682912687, 139.5335, 139.330275, 6.035249031037324, 6.024977884253467, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7764, 1940.7503213882446, 1940.7572066783905, 154.75, 154.75, 1.920058595538194, 0.5540169072542498, 139.330275, 139.330275, 6.035249031037324, 6.025686239204077, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7765, 1941.000318288803, 1941.0074253082275, 155.25, 154.25, 1.9180585345011751, 0.5700173955504014, 139.73672499999998, 138.923825, 6.026748771629994, 6.026040416679383, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7766, 1941.2503175735474, 1941.2573878765106, 155.0, 154.75, 1.920058595538194, 0.5560169682912687, 139.5335, 139.330275, 6.035249031037324, 6.026394594154688, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7767, 1941.5003139972687, 1941.5072617530823, 154.75, 154.5, 1.9180585345011751, 0.5560169682912687, 139.330275, 139.12705, 6.026748771629994, 6.026748771629993, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7768, 1941.7503130435944, 1941.7573516368866, 155.0, 154.5, 1.920058595538194, 0.5580170293282877, 139.5335, 139.12705, 6.035249031037324, 6.026748771629993, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7769, 1942.0003163814545, 1942.0073549747467, 154.75, 154.75, 1.9180585345011751, 0.5740175176244393, 139.330275, 139.330275, 6.026748771629994, 6.0271029491052985, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7770, 1942.250318288803, 1942.2601053714752, 155.0, 154.75, 1.9140584124271371, 0.5700173955504014, 139.5335, 139.330275, 6.009748252815333, 6.027811304055909, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7771, 1942.500218629837, 1942.5073342323303, 154.75, 155.0, 1.920058595538194, 0.5620171514023256, 139.330275, 139.5335, 6.035249031037324, 6.0271029491052985, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7772, 1942.750318288803, 1942.7573676109314, 154.75, 154.75, 1.920058595538194, 0.5680173345133824, 139.330275, 139.330275, 6.035249031037324, 6.027811304055909, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7773, 1943.0003199577332, 1943.0074236392975, 154.75, 154.5, 1.9160584734641561, 0.5740175176244393, 139.330275, 139.12705, 6.018248512222663, 6.028165481531215, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7774, 1943.2503173351288, 1943.2575025558472, 155.25, 154.5, 1.920058595538194, 0.5640172124393446, 139.73672499999998, 139.12705, 6.035249031037324, 6.028519659006521, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7775, 1943.50031042099, 1943.5074753761292, 154.75, 155.0, 1.920058595538194, 0.5640172124393446, 139.330275, 139.5335, 6.035249031037324, 6.028873836481826, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7776, 1943.7503101825714, 1943.7584092617035, 154.5, 154.25, 1.9160584734641561, 0.5620171514023256, 139.12705, 138.923825, 6.018248512222663, 6.029228013957131, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7777, 1944.000316619873, 1944.0075287818909, 154.75, 154.5, 1.9180585345011751, 0.5800177007354961, 139.330275, 139.12705, 6.026748771629994, 6.028519659006521, 0.5800177007354961, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7778, 1944.2503204345703, 1944.2574954032898, 154.25, 154.75, 1.920058595538194, 0.5680173345133824, 138.923825, 139.330275, 6.035249031037324, 6.028873836481826, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7779, 1944.5003187656403, 1944.5075104236603, 155.0, 155.0, 1.920058595538194, 0.5660172734763634, 139.5335, 139.5335, 6.035249031037324, 6.029228013957133, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7780, 1944.75031208992, 1944.7573764324188, 154.75, 155.0, 1.920058595538194, 0.5660172734763634, 139.330275, 139.5335, 6.035249031037324, 6.029228013957131, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7781, 1945.0003163814545, 1945.007428407669, 155.0, 154.75, 1.9180585345011751, 0.5720174565874203, 139.5335, 139.330275, 6.026748771629994, 6.029582191432437, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7782, 1945.2503163814545, 1945.2574625015259, 154.75, 154.75, 1.9220586565752127, 0.5660172734763634, 139.330275, 139.330275, 6.043749290444654, 6.029936368907742, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7783, 1945.5003101825714, 1945.5073311328888, 155.0, 154.5, 1.920058595538194, 0.5660172734763634, 139.5335, 139.12705, 6.035249031037324, 6.030644723858354, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7784, 1945.7503337860107, 1945.7573883533478, 155.25, 154.75, 1.9180585345011751, 0.5600170903653066, 139.73672499999998, 139.330275, 6.026748771629994, 6.030644723858354, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7785, 1946.0003259181976, 1946.0074083805084, 155.25, 154.0, 1.9180585345011751, 0.5680173345133824, 139.73672499999998, 138.7206, 6.026748771629994, 6.030644723858354, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7786, 1946.2503170967102, 1946.257464647293, 155.0, 154.75, 1.920058595538194, 0.5600170903653066, 139.5335, 139.330275, 6.035249031037324, 6.030644723858354, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7787, 1946.5003097057343, 1946.5075182914734, 155.0, 154.75, 1.920058595538194, 0.5620171514023256, 139.5335, 139.330275, 6.035249031037324, 6.030644723858354, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7788, 1946.750316619873, 1946.7574739456177, 155.0, 154.5, 1.920058595538194, 0.5660172734763634, 139.5335, 139.12705, 6.035249031037324, 6.030644723858354, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7789, 1947.0003144741058, 1947.007286787033, 155.0, 154.75, 1.920058595538194, 0.5700173955504014, 139.5335, 139.330275, 6.035249031037324, 6.030644723858354, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7790, 1947.2503163814545, 1947.257469177246, 155.0, 154.5, 1.920058595538194, 0.5660172734763634, 139.5335, 139.12705, 6.035249031037324, 6.03099890133366, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7791, 1947.500313282013, 1947.5073101520538, 155.0, 154.75, 1.920058595538194, 0.5580170293282877, 139.5335, 139.330275, 6.035249031037324, 6.03099890133366, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7792, 1947.7503187656403, 1947.7575294971466, 154.5, 154.75, 1.920058595538194, 0.5620171514023256, 139.12705, 139.330275, 6.035249031037324, 6.031353078808965, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7793, 1948.0003175735474, 1948.008351802826, 154.75, 154.25, 1.9180585345011751, 0.5580170293282877, 139.330275, 138.923825, 6.026748771629994, 6.031353078808965, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7794, 1948.2503173351288, 1948.2577030658722, 155.0, 154.5, 1.920058595538194, 0.5580170293282877, 139.5335, 139.12705, 6.035249031037324, 6.031353078808965, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7795, 1948.5012650489807, 1948.5080318450928, 155.0, 154.75, 1.9140584124271371, 0.5620171514023256, 139.5335, 139.330275, 6.009748252815333, 6.032415611234882, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7796, 1948.7503116130829, 1948.757464170456, 155.0, 154.5, 1.920058595538194, 0.5620171514023256, 139.5335, 139.12705, 6.035249031037324, 6.031353078808965, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7797, 1949.000318288803, 1949.007310628891, 155.0, 155.0, 1.920058595538194, 0.5520168462172308, 139.5335, 139.5335, 6.035249031037324, 6.031353078808965, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7798, 1949.250321149826, 1949.257399559021, 154.75, 154.5, 1.9220586565752127, 0.5640172124393446, 139.330275, 139.12705, 6.043749290444654, 6.0320614337595755, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7799, 1949.5002663135529, 1949.5072755813599, 155.25, 154.75, 1.920058595538194, 0.5620171514023256, 139.73672499999998, 139.330275, 6.035249031037324, 6.032415611234882, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7800, 1949.7503130435944, 1949.7575960159302, 155.0, 154.75, 1.920058595538194, 0.5580170293282877, 139.5335, 139.330275, 6.035249031037324, 6.032415611234881, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7801, 1950.000313282013, 1950.00732254982, 155.25, 155.0, 1.920058595538194, 0.5500167851802118, 139.73672499999998, 139.5335, 6.035249031037324, 6.033123966185492, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7802, 1950.2503230571747, 1950.2574717998505, 155.25, 154.75, 1.9220586565752127, 0.5540169072542498, 139.73672499999998, 139.330275, 6.043749290444654, 6.033478143660798, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7803, 1950.50030875206, 1950.507297039032, 155.25, 155.0, 1.9220586565752127, 0.5660172734763634, 139.73672499999998, 139.5335, 6.043749290444654, 6.033832321136103, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7804, 1950.7503168582916, 1950.7573716640472, 155.25, 154.75, 1.9220586565752127, 0.5660172734763634, 139.73672499999998, 139.330275, 6.043749290444654, 6.034186498611407, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7805, 1951.0001723766327, 1951.0072219371796, 155.25, 155.0, 1.9180585345011751, 0.5480167241431929, 139.73672499999998, 139.5335, 6.026748771629994, 6.0345406760867135, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7806, 1951.2503173351288, 1951.2573988437653, 155.0, 154.75, 1.9220586565752127, 0.5560169682912687, 139.5335, 139.330275, 6.043749290444654, 6.0345406760867135, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7807, 1951.5003125667572, 1951.5072348117828, 155.0, 154.5, 1.920058595538194, 0.5620171514023256, 139.5335, 139.12705, 6.035249031037324, 6.0345406760867135, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7808, 1951.7503337860107, 1951.7573421001434, 154.75, 154.75, 1.9220586565752127, 0.5600170903653066, 139.330275, 139.330275, 6.043749290444654, 6.0345406760867135, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7809, 1952.000352859497, 1952.0075016021729, 154.25, 155.0, 1.920058595538194, 0.544016602069155, 138.923825, 139.5335, 6.035249031037324, 6.035249031037324, 0.544016602069155, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7810, 1952.2503173351288, 1952.2574467658997, 154.75, 154.75, 1.9220586565752127, 0.5560169682912687, 139.330275, 139.330275, 6.043749290444654, 6.035603208512629, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7811, 1952.5003180503845, 1952.5064013004303, 154.75, 154.5, 1.9160584734641561, 0.5560169682912687, 139.330275, 139.12705, 6.018248512222663, 6.035957385987935, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7812, 1952.7503216266632, 1952.759971857071, 154.75, 154.75, 1.9060581682790614, 0.5500167851802118, 139.330275, 139.330275, 5.9757472151860105, 6.035249031037324, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7813, 1953.000314950943, 1953.0068652629852, 154.5, 154.75, 1.9100582903530994, 0.540016479995117, 139.12705, 139.330275, 5.992747734000672, 6.032769788710186, 0.540016479995117, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7814, 1953.25031042099, 1953.2566475868225, 154.75, 154.75, 1.9120583513901181, 0.5600170903653066, 139.330275, 139.330275, 6.001247993408002, 6.030998901333658, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7815, 1953.500160932541, 1953.506597518921, 155.0, 154.75, 1.9120583513901181, 0.5540169072542498, 139.5335, 139.330275, 6.001247993408002, 6.029582191432437, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7816, 1953.7503018379211, 1953.7566227912903, 155.0, 154.75, 1.9160584734641561, 0.5520168462172308, 139.5335, 139.330275, 6.018248512222663, 6.028165481531215, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7817, 1954.0003156661987, 1954.0075607299805, 155.25, 155.0, 1.920058595538194, 0.544016602069155, 139.73672499999998, 139.5335, 6.035249031037324, 6.027457126580605, 0.544016602069155, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7818, 1954.250316143036, 1954.2575099468231, 155.0, 154.5, 1.9220586565752127, 0.5480167241431929, 139.5335, 139.12705, 6.043749290444654, 6.027811304055909, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7819, 1954.5003135204315, 1954.5073430538177, 155.0, 154.25, 1.9220586565752127, 0.5520168462172308, 139.5335, 138.923825, 6.043749290444654, 6.028165481531215, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7820, 1954.75031375885, 1954.757290840149, 154.75, 154.5, 1.9220586565752127, 0.5520168462172308, 139.330275, 139.12705, 6.043749290444654, 6.029582191432437, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7821, 1955.0003151893616, 1955.0073657035828, 155.0, 155.0, 1.920058595538194, 0.5460166631061739, 139.5335, 139.5335, 6.035249031037324, 6.029936368907744, 0.5460166631061739, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7822, 1955.2503139972687, 1955.2575345039368, 155.0, 154.25, 1.9220586565752127, 0.5540169072542498, 139.5335, 138.923825, 6.043749290444654, 6.029936368907742, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7823, 1955.5003192424774, 1955.5073411464691, 155.0, 154.25, 1.9220586565752127, 0.5520168462172308, 139.5335, 138.923825, 6.043749290444654, 6.029936368907744, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7824, 1955.7502839565277, 1955.7570848464966, 155.0, 154.25, 1.9220586565752127, 0.5520168462172308, 139.5335, 138.923825, 6.043749290444654, 6.030290546383047, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7825, 1956.0003147125244, 1956.0073819160461, 155.25, 155.0, 1.920058595538194, 0.5480167241431929, 139.73672499999998, 139.5335, 6.035249031037324, 6.030644723858354, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7826, 1956.250318288803, 1956.2577319145203, 154.75, 154.75, 1.9220586565752127, 0.5580170293282877, 139.330275, 139.330275, 6.043749290444654, 6.030644723858354, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7827, 1956.5003085136414, 1956.5072631835938, 155.25, 154.75, 1.920058595538194, 0.5520168462172308, 139.73672499999998, 139.330275, 6.035249031037324, 6.030644723858354, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7828, 1956.750320672989, 1956.7572956085205, 155.0, 154.5, 1.9240587176122317, 0.5540169072542498, 139.5335, 139.12705, 6.052249549851985, 6.030290546383047, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7829, 1957.0003147125244, 1957.007370710373, 154.75, 154.5, 1.920058595538194, 0.5520168462172308, 139.330275, 139.12705, 6.035249031037324, 6.030644723858354, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7830, 1957.2503156661987, 1957.257472038269, 154.75, 154.5, 1.9220586565752127, 0.5540169072542498, 139.330275, 139.12705, 6.043749290444654, 6.030998901333658, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7831, 1957.5003070831299, 1957.5072784423828, 154.75, 154.5, 1.9220586565752127, 0.5540169072542498, 139.330275, 139.12705, 6.043749290444654, 6.03099890133366, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7832, 1957.7503044605255, 1957.7572338581085, 155.25, 154.75, 1.9220586565752127, 0.5520168462172308, 139.73672499999998, 139.330275, 6.043749290444654, 6.031353078808965, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7833, 1958.0003187656403, 1958.0073411464691, 154.75, 154.0, 1.920058595538194, 0.5500167851802118, 139.330275, 138.7206, 6.035249031037324, 6.031353078808965, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7834, 1958.25031375885, 1958.2575113773346, 155.0, 154.5, 1.9240587176122317, 0.5600170903653066, 139.5335, 139.12705, 6.052249549851985, 6.031353078808965, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7835, 1958.5003151893616, 1958.50741481781, 155.0, 154.75, 1.9240587176122317, 0.5580170293282877, 139.5335, 139.330275, 6.052249549851985, 6.03170725628427, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7836, 1958.750313282013, 1958.7572679519653, 155.0, 154.25, 1.920058595538194, 0.5520168462172308, 139.5335, 138.923825, 6.035249031037324, 6.033123966185492, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7837, 1959.0003077983856, 1959.00949716568, 155.0, 154.5, 1.9160584734641561, 0.5540169072542498, 139.5335, 139.12705, 6.018248512222663, 6.035603208512629, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7838, 1959.2503175735474, 1959.2574977874756, 155.0, 154.75, 1.920058595538194, 0.5580170293282877, 139.5335, 139.330275, 6.035249031037324, 6.036665740938545, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7839, 1959.50031375885, 1959.5073409080505, 155.25, 154.0, 1.920058595538194, 0.5600170903653066, 139.73672499999998, 138.7206, 6.035249031037324, 6.038082450839767, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7840, 1959.75031375885, 1959.7573926448822, 154.75, 154.75, 1.9220586565752127, 0.5560169682912687, 139.330275, 139.330275, 6.043749290444654, 6.0394991607409905, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7841, 1960.0003128051758, 1960.0072603225708, 154.75, 154.75, 1.920058595538194, 0.5620171514023256, 139.330275, 139.330275, 6.035249031037324, 6.040561693166905, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7842, 1960.250314950943, 1960.25727725029, 155.25, 154.75, 1.9220586565752127, 0.5580170293282877, 139.73672499999998, 139.330275, 6.043749290444654, 6.040561693166906, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7843, 1960.5003108978271, 1960.5072240829468, 155.25, 154.5, 1.9220586565752127, 0.5560169682912687, 139.73672499999998, 139.12705, 6.043749290444654, 6.040561693166905, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7844, 1960.7503201961517, 1960.7573745250702, 154.75, 154.0, 1.9220586565752127, 0.5600170903653066, 139.330275, 138.7206, 6.043749290444654, 6.040561693166905, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7845, 1961.000104188919, 1961.0072453022003, 155.25, 154.0, 1.9220586565752127, 0.5600170903653066, 139.73672499999998, 138.7206, 6.043749290444654, 6.040561693166905, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7846, 1961.2503173351288, 1961.257452249527, 155.5, 154.75, 1.9220586565752127, 0.5540169072542498, 139.93994999999998, 139.330275, 6.043749290444654, 6.040915870642212, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7847, 1961.500314950943, 1961.507362127304, 155.5, 154.5, 1.9240587176122317, 0.5580170293282877, 139.93994999999998, 139.12705, 6.052249549851985, 6.040915870642212, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7848, 1961.750321149826, 1961.7572741508484, 155.0, 154.75, 1.9240587176122317, 0.5600170903653066, 139.5335, 139.330275, 6.052249549851985, 6.041270048117517, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7849, 1962.0003130435944, 1962.0073339939117, 154.5, 154.75, 1.9180585345011751, 0.5620171514023256, 139.12705, 139.330275, 6.026748771629994, 6.041624225592822, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7850, 1962.2503197193146, 1962.2574343681335, 155.25, 154.75, 1.9220586565752127, 0.5520168462172308, 139.73672499999998, 139.330275, 6.043749290444654, 6.041270048117517, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7851, 1962.5003094673157, 1962.5072870254517, 155.0, 154.25, 1.9220586565752127, 0.5560169682912687, 139.5335, 138.923825, 6.043749290444654, 6.041270048117517, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7852, 1962.7503190040588, 1962.7573471069336, 155.5, 154.75, 1.9240587176122317, 0.5560169682912687, 139.93994999999998, 139.330275, 6.052249549851985, 6.041624225592822, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7853, 1963.0001771450043, 1963.0072042942047, 155.5, 154.5, 1.9220586565752127, 0.5680173345133824, 139.93994999999998, 139.12705, 6.043749290444654, 6.041624225592822, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7854, 1963.2503085136414, 1963.2575688362122, 155.0, 154.75, 1.920058595538194, 0.5620171514023256, 139.5335, 139.330275, 6.035249031037324, 6.041978403068128, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7855, 1963.5003094673157, 1963.5072360038757, 155.25, 154.5, 1.9220586565752127, 0.5600170903653066, 139.73672499999998, 139.12705, 6.043749290444654, 6.041624225592822, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7856, 1963.7503108978271, 1963.7573986053467, 155.25, 154.75, 1.9220586565752127, 0.5560169682912687, 139.73672499999998, 139.330275, 6.043749290444654, 6.041624225592822, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7857, 1964.0003187656403, 1964.0073428153992, 155.5, 154.5, 1.920058595538194, 0.5620171514023256, 139.93994999999998, 139.12705, 6.035249031037324, 6.041624225592822, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7858, 1964.2503154277802, 1964.257967710495, 155.5, 154.75, 1.9080582293160804, 0.5540169072542498, 139.93994999999998, 139.330275, 5.984247474593341, 6.041624225592822, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7859, 1964.5003066062927, 1964.5068776607513, 155.5, 154.75, 1.9100582903530994, 0.5560169682912687, 139.93994999999998, 139.330275, 5.992747734000672, 6.038790805790378, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7860, 1964.7503216266632, 1964.7574815750122, 155.5, 154.5, 1.9220586565752127, 0.5600170903653066, 139.93994999999998, 139.12705, 6.043749290444654, 6.03631156346324, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7861, 1965.0003135204315, 1965.007384300232, 155.5, 154.25, 1.9080582293160804, 0.5660172734763634, 139.93994999999998, 138.923825, 5.984247474593341, 6.036665740938545, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7862, 1965.2503073215485, 1965.2595546245575, 155.75, 154.5, 1.920058595538194, 0.5620171514023256, 140.14317499999999, 139.12705, 6.035249031037324, 6.035249031037324, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7863, 1965.5003216266632, 1965.5074496269226, 155.0, 154.5, 1.920058595538194, 0.5580170293282877, 139.5335, 139.12705, 6.035249031037324, 6.035249031037324, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7864, 1965.7503221035004, 1965.7575962543488, 155.5, 154.75, 1.9220586565752127, 0.5560169682912687, 139.93994999999998, 139.330275, 6.043749290444654, 6.035249031037324, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7865, 1966.0003263950348, 1966.007610321045, 155.5, 154.25, 1.9220586565752127, 0.5680173345133824, 139.93994999999998, 138.923825, 6.043749290444654, 6.035249031037324, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7866, 1966.2503170967102, 1966.2576735019684, 155.5, 154.75, 1.9240587176122317, 0.5560169682912687, 139.93994999999998, 139.330275, 6.052249549851985, 6.035603208512629, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7867, 1966.5003144741058, 1966.5075542926788, 155.5, 154.25, 1.9240587176122317, 0.5540169072542498, 139.93994999999998, 138.923825, 6.052249549851985, 6.035957385987935, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7868, 1966.7501034736633, 1966.7572748661041, 155.5, 154.75, 1.9220586565752127, 0.5560169682912687, 139.93994999999998, 139.330275, 6.043749290444654, 6.036311563463241, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7869, 1967.0003275871277, 1967.007690191269, 155.5, 154.5, 1.9180585345011751, 0.5660172734763634, 139.93994999999998, 139.12705, 6.026748771629994, 6.036311563463239, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7870, 1967.2503390312195, 1967.2578938007355, 155.25, 154.75, 1.9000579851680046, 0.5660172734763634, 139.73672499999998, 139.330275, 5.95024643696402, 6.035603208512629, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7871, 1967.500322818756, 1967.5073699951172, 155.25, 154.25, 1.9220586565752127, 0.5580170293282877, 139.73672499999998, 138.923825, 6.043749290444654, 6.031707256284268, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7872, 1967.750318288803, 1967.7575898170471, 155.5, 155.0, 1.9220586565752127, 0.5620171514023256, 139.93994999999998, 139.5335, 6.043749290444654, 6.031353078808965, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7873, 1968.0003187656403, 1968.00745844841, 155.5, 154.0, 1.920058595538194, 0.5620171514023256, 139.93994999999998, 138.7206, 6.035249031037324, 6.030998901333658, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7874, 1968.2503163814545, 1968.2576177120209, 155.25, 154.5, 1.9240587176122317, 0.5560169682912687, 139.73672499999998, 139.12705, 6.052249549851985, 6.031353078808965, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7875, 1968.5002670288086, 1968.507385969162, 155.5, 154.75, 1.9240587176122317, 0.5600170903653066, 139.93994999999998, 139.330275, 6.052249549851985, 6.031707256284268, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7876, 1968.750316619873, 1968.7574694156647, 155.75, 154.0, 1.9240587176122317, 0.5520168462172308, 140.14317499999999, 138.7206, 6.052249549851985, 6.0320614337595755, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7877, 1969.0003089904785, 1969.0072584152222, 155.25, 154.5, 1.920058595538194, 0.5620171514023256, 139.73672499999998, 139.12705, 6.035249031037324, 6.0320614337595755, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7878, 1969.2503037452698, 1969.257014989853, 155.5, 154.75, 1.9160584734641561, 0.5540169072542498, 139.93994999999998, 139.330275, 6.018248512222663, 6.031707256284268, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7879, 1969.500319480896, 1969.507600069046, 155.5, 154.25, 1.9220586565752127, 0.5600170903653066, 139.93994999999998, 138.923825, 6.043749290444654, 6.030998901333658, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7880, 1969.7503201961517, 1969.7573595046997, 155.0, 154.75, 1.9280588396862697, 0.5600170903653066, 139.5335, 139.330275, 6.069250068666646, 6.030998901333658, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7881, 1970.0003154277802, 1970.007562160492, 155.25, 154.5, 1.920058595538194, 0.5620171514023256, 139.73672499999998, 139.12705, 6.035249031037324, 6.0320614337595755, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7882, 1970.2503199577332, 1970.2577092647552, 155.25, 154.75, 1.9240587176122317, 0.5580170293282877, 139.73672499999998, 139.330275, 6.052249549851985, 6.0320614337595755, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7883, 1970.5003163814545, 1970.507525920868, 155.25, 154.75, 1.9240587176122317, 0.5600170903653066, 139.73672499999998, 139.330275, 6.052249549851985, 6.034894853562019, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7884, 1970.750318288803, 1970.757560968399, 155.25, 154.75, 1.9240587176122317, 0.5580170293282877, 139.73672499999998, 139.330275, 6.052249549851985, 6.037374095889156, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7885, 1971.0003159046173, 1971.0068085193634, 155.75, 154.5, 1.9180585345011751, 0.5520168462172308, 140.14317499999999, 139.12705, 6.026748771629994, 6.037728273364462, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7886, 1971.2503259181976, 1971.2576434612274, 155.25, 154.25, 1.9220586565752127, 0.5560169682912687, 139.73672499999998, 138.923825, 6.043749290444654, 6.0394991607409905, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7887, 1971.5003147125244, 1971.5097374916077, 155.5, 154.25, 1.920058595538194, 0.5520168462172308, 139.93994999999998, 138.923825, 6.035249031037324, 6.039853338216294, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7888, 1971.7503247261047, 1971.7576174736023, 155.5, 154.5, 1.9240587176122317, 0.5580170293282877, 139.93994999999998, 139.12705, 6.052249549851985, 6.039853338216294, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7889, 1972.0003187656403, 1972.0077149868011, 155.25, 154.5, 1.9220586565752127, 0.5540169072542498, 139.73672499999998, 139.12705, 6.043749290444654, 6.040207515691601, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7890, 1972.2503221035004, 1972.2574527263641, 155.5, 154.75, 1.9240587176122317, 0.5580170293282877, 139.93994999999998, 139.330275, 6.052249549851985, 6.040207515691601, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7891, 1972.5003163814545, 1972.5085198879242, 155.0, 154.25, 1.9260587786492507, 0.5500167851802118, 139.5335, 138.923825, 6.060749809259315, 6.040207515691601, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7892, 1972.7503173351288, 1972.7574994564056, 155.75, 154.75, 1.9240587176122317, 0.5520168462172308, 140.14317499999999, 139.330275, 6.052249549851985, 6.040561693166905, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7893, 1973.0003254413605, 1973.0075285434723, 155.5, 154.75, 1.9220586565752127, 0.5540169072542498, 139.93994999999998, 139.330275, 6.043749290444654, 6.040915870642212, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7894, 1973.250318288803, 1973.2573156356812, 155.25, 154.5, 1.9260587786492507, 0.5600170903653066, 139.73672499999998, 139.12705, 6.060749809259315, 6.041624225592822, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7895, 1973.5003209114075, 1973.5075590610504, 155.5, 154.75, 1.9120583513901181, 0.5520168462172308, 139.93994999999998, 139.330275, 6.001247993408002, 6.046228532771793, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7896, 1973.7500853538513, 1973.7569751739502, 155.25, 153.75, 1.9240587176122317, 0.5520168462172308, 139.73672499999998, 138.517375, 6.052249549851985, 6.044457645395266, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7897, 1974.0001375675201, 1974.0072627067566, 155.25, 155.0, 1.9220586565752127, 0.5480167241431929, 139.73672499999998, 139.5335, 6.043749290444654, 6.044811822870571, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7898, 1974.2503185272217, 1974.2575759887695, 155.5, 154.75, 1.9260587786492507, 0.5500167851802118, 139.93994999999998, 139.330275, 6.060749809259315, 6.045166000345876, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7899, 1974.5003213882446, 1974.5074923038483, 155.0, 154.75, 1.9240587176122317, 0.5560169682912687, 139.5335, 139.330275, 6.052249549851985, 6.045520177821182, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7900, 1974.750316143036, 1974.7574572563171, 155.5, 153.75, 1.9260587786492507, 0.5540169072542498, 139.93994999999998, 138.517375, 6.060749809259315, 6.045520177821182, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7901, 1975.0003154277802, 1975.0064008235931, 155.25, 155.0, 1.920058595538194, 0.544016602069155, 139.73672499999998, 139.5335, 6.035249031037324, 6.045874355296488, 0.544016602069155, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7902, 1975.2503142356873, 1975.2566657066345, 155.5, 154.25, 1.920058595538194, 0.5560169682912687, 139.93994999999998, 138.923825, 6.035249031037324, 6.045874355296487, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7903, 1975.5003168582916, 1975.5075016021729, 155.25, 154.75, 1.9040581072420424, 0.5480167241431929, 139.73672499999998, 139.330275, 5.9672469557786805, 6.046582710247098, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7904, 1975.750314950943, 1975.7574536800385, 155.25, 154.5, 1.9260587786492507, 0.5520168462172308, 139.73672499999998, 139.12705, 6.060749809259315, 6.04339511296935, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7905, 1976.0003180503845, 1976.0073952674866, 155.25, 154.25, 1.9240587176122317, 0.5460166631061739, 139.73672499999998, 138.923825, 6.052249549851985, 6.0430409354940435, 0.5460166631061739, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7906, 1976.2503163814545, 1976.2575573921204, 155.25, 154.25, 1.9260587786492507, 0.5540169072542498, 139.73672499999998, 138.923825, 6.060749809259315, 6.043749290444654, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7907, 1976.5003156661987, 1976.507407426834, 155.25, 154.0, 1.9260587786492507, 0.5540169072542498, 139.73672499999998, 138.7206, 6.060749809259315, 6.04410346791996, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7908, 1976.7503128051758, 1976.7574400901794, 155.5, 154.5, 1.9260587786492507, 0.5500167851802118, 139.93994999999998, 139.12705, 6.060749809259315, 6.044457645395265, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7909, 1977.0003187656403, 1977.007117986679, 155.5, 154.75, 1.920058595538194, 0.5480167241431929, 139.93994999999998, 139.330275, 6.035249031037324, 6.044811822870571, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7910, 1977.2502720355988, 1977.2574791908264, 155.5, 154.25, 1.9260587786492507, 0.5540169072542498, 139.93994999999998, 138.923825, 6.060749809259315, 6.045166000345875, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7911, 1977.5003190040588, 1977.5074501037598, 155.25, 154.0, 1.9260587786492507, 0.5560169682912687, 139.73672499999998, 138.7206, 6.060749809259315, 6.045874355296486, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7912, 1977.7503116130829, 1977.7600765228271, 154.75, 154.75, 1.9220586565752127, 0.5540169072542498, 139.330275, 139.330275, 6.043749290444654, 6.046936887722403, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7913, 1978.0003199577332, 1978.0074710845947, 155.5, 154.75, 1.9240587176122317, 0.5380164189580982, 139.93994999999998, 139.330275, 6.052249549851985, 6.046582710247097, 0.5380164189580982, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7914, 1978.2503163814545, 1978.257567167282, 155.25, 154.5, 1.9240587176122317, 0.5520168462172308, 139.73672499999998, 139.12705, 6.052249549851985, 6.046936887722403, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7915, 1978.50031375885, 1978.5073370933533, 155.5, 154.5, 1.9260587786492507, 0.5540169072542498, 139.93994999999998, 139.12705, 6.060749809259315, 6.046936887722403, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7916, 1978.7503139972687, 1978.7576651573181, 155.5, 154.5, 1.9240587176122317, 0.5520168462172308, 139.93994999999998, 139.12705, 6.052249549851985, 6.046936887722403, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7917, 1979.0003306865692, 1979.0070173740387, 155.5, 155.0, 1.9140584124271371, 0.5500167851802118, 139.93994999999998, 139.5335, 6.009748252815333, 6.046936887722403, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7918, 1979.2503004074097, 1979.2570912837982, 155.5, 154.75, 1.9140584124271371, 0.5560169682912687, 139.93994999999998, 139.330275, 6.009748252815333, 6.045520177821182, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7919, 1979.500331401825, 1979.5074560642242, 155.25, 154.75, 1.9260587786492507, 0.5600170903653066, 139.73672499999998, 139.330275, 6.060749809259315, 6.043395112969349, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
