seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
7920, 1979.7503199577332, 1979.7574770450592, 155.75, 154.75, 1.9240587176122317, 0.5560169682912687, 140.14317499999999, 139.330275, 6.052249549851985, 6.045874355296486, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7921, 1980.0003180503845, 1980.0072293281555, 155.25, 154.5, 1.9240587176122317, 0.5460166631061739, 139.73672499999998, 139.12705, 6.052249549851985, 6.045874355296487, 0.5460166631061739, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7922, 1980.250325679779, 1980.257486820221, 155.0, 154.25, 1.9260587786492507, 0.5520168462172308, 139.5335, 138.923825, 6.060749809259315, 6.046228532771792, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7923, 1980.5003089904785, 1980.5073306560516, 155.25, 154.75, 1.9260587786492507, 0.5620171514023256, 139.73672499999998, 139.330275, 6.060749809259315, 6.046228532771792, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7924, 1980.7503113746643, 1980.7572839260101, 155.0, 154.75, 1.9280588396862697, 0.5640172124393446, 139.5335, 139.330275, 6.069250068666646, 6.0465827102470975, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7925, 1981.0003459453583, 1981.0077984333038, 155.5, 155.25, 1.9240587176122317, 0.5500167851802118, 139.93994999999998, 139.73672499999998, 6.052249549851985, 6.046936887722403, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7926, 1981.2503230571747, 1981.2569756507874, 155.0, 154.25, 1.9140584124271371, 0.5580170293282877, 139.5335, 138.923825, 6.009748252815333, 6.047645242673014, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7927, 1981.5003154277802, 1981.5073380470276, 155.25, 154.5, 1.9240587176122317, 0.5620171514023256, 139.73672499999998, 139.12705, 6.052249549851985, 6.046582710247098, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7928, 1981.7503144741058, 1981.7573919296265, 155.25, 154.5, 1.9280588396862697, 0.5600170903653066, 139.73672499999998, 139.12705, 6.069250068666646, 6.050124485000151, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7929, 1982.0003156661987, 1982.0073611736298, 155.25, 155.0, 1.9240587176122317, 0.5500167851802118, 139.73672499999998, 139.5335, 6.052249549851985, 6.0504786624754585, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7930, 1982.250322341919, 1982.2573688030243, 155.25, 154.5, 1.9260587786492507, 0.5560169682912687, 139.73672499999998, 139.12705, 6.060749809259315, 6.0504786624754585, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7931, 1982.5003190040588, 1982.507435798645, 155.5, 155.0, 1.9280588396862697, 0.5620171514023256, 139.93994999999998, 139.5335, 6.069250068666646, 6.0504786624754585, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7932, 1982.7503044605255, 1982.7574541568756, 155.5, 154.5, 1.9280588396862697, 0.5600170903653066, 139.93994999999998, 139.12705, 6.069250068666646, 6.050832839950762, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7933, 1983.000336408615, 1983.0071487426758, 155.5, 154.5, 1.9180585345011751, 0.5500167851802118, 139.93994999999998, 139.12705, 6.026748771629994, 6.051187017426069, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7934, 1983.2503139972687, 1983.2573609352112, 155.75, 154.5, 1.9280588396862697, 0.5580170293282877, 140.14317499999999, 139.12705, 6.069250068666646, 6.050832839950762, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7935, 1983.5003259181976, 1983.5075118541718, 155.25, 154.75, 1.9280588396862697, 0.5600170903653066, 139.73672499999998, 139.330275, 6.069250068666646, 6.051187017426069, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7936, 1983.7503242492676, 1983.757398366928, 155.75, 154.25, 1.9280588396862697, 0.5580170293282877, 140.14317499999999, 138.923825, 6.069250068666646, 6.051541194901373, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7937, 1984.000715970993, 1984.0102179050446, 155.25, 154.5, 1.920058595538194, 0.5500167851802118, 139.73672499999998, 139.12705, 6.035249031037324, 6.05260372732729, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7938, 1984.2503232955933, 1984.257476568222, 156.0, 154.75, 1.9280588396862697, 0.5560169682912687, 140.3464, 139.330275, 6.069250068666646, 6.05189537237668, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7939, 1984.5003070831299, 1984.5073673725128, 155.5, 154.75, 1.9280588396862697, 0.5580170293282877, 139.93994999999998, 139.330275, 6.069250068666646, 6.05260372732729, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7940, 1984.7503082752228, 1984.757360458374, 155.5, 154.5, 1.9280588396862697, 0.5560169682912687, 139.93994999999998, 139.12705, 6.069250068666646, 6.0529579048025965, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7941, 1985.000328540802, 1985.0078339576721, 155.5, 155.0, 1.9120583513901181, 0.5580170293282877, 139.93994999999998, 139.5335, 6.001247993408002, 6.053666259753207, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7942, 1985.250313282013, 1985.2566788196564, 154.75, 154.5, 1.920058595538194, 0.5640172124393446, 139.330275, 139.12705, 6.035249031037324, 6.053312082277901, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7943, 1985.5003156661987, 1985.507513999939, 155.75, 155.0, 1.9240587176122317, 0.5600170903653066, 140.14317499999999, 139.5335, 6.052249549851985, 6.054374614703818, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7944, 1985.7503085136414, 1985.7579402923584, 155.5, 155.0, 1.9300589007232887, 0.5600170903653066, 139.93994999999998, 139.5335, 6.077750328073977, 6.0540204372285125, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7945, 1986.0003175735474, 1986.0074200630188, 155.75, 155.0, 1.9260587786492507, 0.5640172124393446, 140.14317499999999, 139.5335, 6.060749809259315, 6.055082969654428, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7946, 1986.2502994537354, 1986.2574679851532, 155.5, 154.25, 1.9280588396862697, 0.5600170903653066, 139.93994999999998, 138.923825, 6.069250068666646, 6.055437147129734, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7947, 1986.50031375885, 1986.5072901248932, 155.5, 154.75, 1.9260587786492507, 0.5600170903653066, 139.93994999999998, 139.330275, 6.060749809259315, 6.055791324605039, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7948, 1986.750316619873, 1986.7575018405914, 155.75, 154.75, 1.9280588396862697, 0.5620171514023256, 140.14317499999999, 139.330275, 6.069250068666646, 6.055791324605039, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7949, 1987.0001120567322, 1987.0067267417908, 155.0, 154.5, 1.920058595538194, 0.5620171514023256, 139.5335, 139.12705, 6.035249031037324, 6.055791324605039, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7950, 1987.2503209114075, 1987.2577159404755, 155.75, 154.75, 1.9180585345011751, 0.5600170903653066, 140.14317499999999, 139.330275, 6.026748771629994, 6.055082969654428, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7951, 1987.5003135204315, 1987.5074152946472, 156.0, 154.5, 1.9280588396862697, 0.5580170293282877, 140.3464, 139.12705, 6.069250068666646, 6.055791324605039, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7952, 1987.7503154277802, 1987.7580261230469, 155.5, 154.5, 1.9280588396862697, 0.5620171514023256, 139.93994999999998, 139.12705, 6.069250068666646, 6.05649967955565, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7953, 1988.0003151893616, 1988.0071828365326, 155.75, 155.0, 1.9260587786492507, 0.5640172124393446, 140.14317499999999, 139.5335, 6.060749809259315, 6.05649967955565, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7954, 1988.2503027915955, 1988.2574563026428, 155.5, 154.0, 1.9300589007232887, 0.5640172124393446, 139.93994999999998, 138.7206, 6.077750328073977, 6.056853857030956, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7955, 1988.5003218650818, 1988.5073471069336, 155.75, 154.75, 1.9280588396862697, 0.5560169682912687, 140.14317499999999, 139.330275, 6.069250068666646, 6.057562211981566, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7956, 1988.7503097057343, 1988.7573974132538, 155.5, 154.75, 1.9260587786492507, 0.5640172124393446, 139.93994999999998, 139.330275, 6.060749809259315, 6.057562211981566, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7957, 1989.0003154277802, 1989.0078778266907, 155.0, 154.5, 1.8960578630939666, 0.5680173345133824, 139.5335, 139.12705, 5.933245918149358, 6.057208034506261, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7958, 1989.2503097057343, 1989.25679063797, 156.0, 154.25, 1.920058595538194, 0.5600170903653066, 140.3464, 138.923825, 6.035249031037324, 6.053312082277901, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7959, 1989.5003156661987, 1989.5073647499084, 155.75, 155.0, 1.9280588396862697, 0.5620171514023256, 140.14317499999999, 139.5335, 6.069250068666646, 6.05189537237668, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7960, 1989.7503192424774, 1989.757340669632, 155.25, 155.0, 1.9300589007232887, 0.5620171514023256, 139.73672499999998, 139.5335, 6.077750328073977, 6.05189537237668, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7961, 1990.0003561973572, 1990.0073668956757, 155.75, 154.75, 1.9280588396862697, 0.5700173955504014, 140.14317499999999, 139.330275, 6.069250068666646, 6.052249549851985, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7962, 1990.251811504364, 1990.260891199112, 155.25, 154.75, 1.9240587176122317, 0.5620171514023256, 139.73672499999998, 139.330275, 6.052249549851985, 6.053666259753207, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7963, 1990.5003216266632, 1990.5074651241302, 155.5, 154.5, 1.9300589007232887, 0.5620171514023256, 139.93994999999998, 139.12705, 6.077750328073977, 6.0529579048025965, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7964, 1990.7503192424774, 1990.7574954032898, 155.25, 154.25, 1.9300589007232887, 0.5620171514023256, 139.73672499999998, 138.923825, 6.077750328073977, 6.053312082277901, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7965, 1991.0003354549408, 1991.0072848796844, 155.75, 154.5, 1.9120583513901181, 0.5700173955504014, 140.14317499999999, 139.12705, 6.001247993408002, 6.053666259753207, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7966, 1991.250325679779, 1991.2576746940613, 155.5, 154.75, 1.9260587786492507, 0.5620171514023256, 139.93994999999998, 139.330275, 6.060749809259315, 6.053666259753207, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7967, 1991.5003225803375, 1991.5074543952942, 155.25, 155.0, 1.9300589007232887, 0.5580170293282877, 139.73672499999998, 139.5335, 6.077750328073977, 6.054728792179123, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7968, 1991.7501611709595, 1991.7572145462036, 155.75, 154.25, 1.9260587786492507, 0.5620171514023256, 140.14317499999999, 138.923825, 6.060749809259315, 6.055791324605039, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7969, 1992.0003156661987, 1992.0073285102844, 155.25, 154.75, 1.9280588396862697, 0.5660172734763634, 139.73672499999998, 139.330275, 6.069250068666646, 6.055082969654428, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7970, 1992.2502961158752, 1992.257476568222, 155.75, 154.5, 1.9300589007232887, 0.5660172734763634, 140.14317499999999, 139.12705, 6.077750328073977, 6.055437147129734, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7971, 1992.5003209114075, 1992.5074281692505, 155.5, 154.75, 1.9300589007232887, 0.5620171514023256, 139.93994999999998, 139.330275, 6.077750328073977, 6.055791324605039, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7972, 1992.750309228897, 1992.7571275234222, 155.5, 154.75, 1.9320589617603077, 0.5640172124393446, 139.93994999999998, 139.330275, 6.086250587481308, 6.05649967955565, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7973, 1993.0003097057343, 1993.006861448288, 156.0, 154.25, 1.8940578020569476, 0.5740175176244393, 140.3464, 138.923825, 5.924745658742028, 6.05720803450626, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7974, 1993.25031375885, 1993.2564511299133, 155.5, 154.75, 1.9260587786492507, 0.5600170903653066, 139.93994999999998, 139.330275, 6.060749809259315, 6.05260372732729, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7975, 1993.5003130435944, 1993.5077483654022, 155.75, 154.0, 1.9340590227973264, 0.5660172734763634, 140.14317499999999, 138.7206, 6.094750846888638, 6.054020437228512, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7976, 1993.7503199577332, 1993.7573871612549, 156.0, 154.25, 1.9320589617603077, 0.5620171514023256, 140.3464, 138.923825, 6.086250587481308, 6.055082969654428, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7977, 1994.0003185272217, 1994.0073325634003, 155.75, 154.75, 1.9280588396862697, 0.5680173345133824, 140.14317499999999, 139.330275, 6.069250068666646, 6.055791324605039, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7978, 1994.2503168582916, 1994.2574481964111, 155.75, 155.0, 1.9300589007232887, 0.5600170903653066, 140.14317499999999, 139.5335, 6.077750328073977, 6.056145502080344, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7979, 1994.5002567768097, 1994.5073432922363, 155.5, 155.0, 1.9300589007232887, 0.5620171514023256, 139.93994999999998, 139.5335, 6.077750328073977, 6.056145502080345, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7980, 1994.7503108978271, 1994.7572524547577, 155.75, 154.5, 1.9320589617603077, 0.5600170903653066, 140.14317499999999, 139.12705, 6.086250587481308, 6.0564996795556505, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7981, 1995.0003147125244, 1995.007451057434, 155.75, 154.75, 1.9140584124271371, 0.5740175176244393, 140.14317499999999, 139.330275, 6.009748252815333, 6.057562211981566, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7982, 1995.250326871872, 1995.2572100162506, 155.75, 155.0, 1.9160584734641561, 0.5680173345133824, 140.14317499999999, 139.5335, 6.018248512222663, 6.060749809259316, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7983, 1995.5003128051758, 1995.5073618888855, 155.5, 154.75, 1.9300589007232887, 0.5700173955504014, 139.93994999999998, 139.330275, 6.077750328073977, 6.060041454308705, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7984, 1995.7503190040588, 1995.7579417228699, 155.5, 154.75, 1.9260587786492507, 0.5620171514023256, 139.93994999999998, 139.330275, 6.060749809259315, 6.060395631784011, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7985, 1996.0003144741058, 1996.008951663971, 155.5, 154.5, 1.9300589007232887, 0.5760175786614582, 139.93994999999998, 139.12705, 6.077750328073977, 6.059687276833398, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7986, 1996.2503275871277, 1996.2574939727783, 155.0, 154.75, 1.9300589007232887, 0.5660172734763634, 139.5335, 139.330275, 6.077750328073977, 6.060041454308705, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7987, 1996.5003118515015, 1996.5087628364563, 155.25, 154.5, 1.9260587786492507, 0.5640172124393446, 139.73672499999998, 139.12705, 6.060749809259315, 6.061103986734622, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7988, 1996.7503185272217, 1996.7573659420013, 155.5, 154.75, 1.9300589007232887, 0.5720174565874203, 139.93994999999998, 139.330275, 6.077750328073977, 6.060395631784011, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7989, 1997.0003151893616, 1997.0070216655731, 155.5, 154.75, 1.9180585345011751, 0.5760175786614582, 139.93994999999998, 139.330275, 6.026748771629994, 6.060395631784011, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7990, 1997.250303030014, 1997.2564129829407, 155.5, 155.0, 1.9240587176122317, 0.5660172734763634, 139.93994999999998, 139.5335, 6.052249549851985, 6.061458164209927, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7991, 1997.500325202942, 1997.5074982643127, 155.75, 154.25, 1.9280588396862697, 0.5700173955504014, 140.14317499999999, 138.923825, 6.069250068666646, 6.061103986734622, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7992, 1997.750316143036, 1997.7572603225708, 155.5, 154.5, 1.9300589007232887, 0.5680173345133824, 139.93994999999998, 139.12705, 6.077750328073977, 6.060749809259316, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7993, 1998.0003209114075, 1998.0073170661926, 155.5, 154.75, 1.9280588396862697, 0.5760175786614582, 139.93994999999998, 139.330275, 6.069250068666646, 6.0614581642099274, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7994, 1998.2503199577332, 1998.257476091385, 155.5, 154.5, 1.9300589007232887, 0.5620171514023256, 139.93994999999998, 139.12705, 6.077750328073977, 6.061458164209927, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7995, 1998.50031042099, 1998.5073144435883, 155.75, 154.5, 1.9320589617603077, 0.5640172124393446, 140.14317499999999, 139.12705, 6.086250587481308, 6.061458164209927, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7996, 1998.7503390312195, 1998.757462978363, 155.5, 154.5, 1.9320589617603077, 0.5680173345133824, 139.93994999999998, 139.12705, 6.086250587481308, 6.061812341685232, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7997, 1999.0003278255463, 1999.0077679157257, 155.25, 154.0, 1.9160584734641561, 0.5780176396984771, 139.73672499999998, 138.7206, 6.018248512222663, 6.061812341685233, 0.5780176396984771, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7998, 1999.2503113746643, 1999.2569935321808, 155.25, 155.0, 1.9240587176122317, 0.5640172124393446, 139.73672499999998, 139.5335, 6.052249549851985, 6.065708293913592, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
7999, 1999.5003159046173, 1999.5074307918549, 155.75, 154.75, 1.9320589617603077, 0.5660172734763634, 140.14317499999999, 139.330275, 6.086250587481308, 6.065354116438286, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8000, 1999.7503213882446, 1999.7575316429138, 155.5, 155.0, 1.9180585345011751, 0.5660172734763634, 139.93994999999998, 139.5335, 6.026748771629994, 6.064999938962981, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8001, 2000.0003335475922, 2000.0073471069336, 155.5, 154.25, 1.9280588396862697, 0.5760175786614582, 139.93994999999998, 138.923825, 6.069250068666646, 6.062520696635843, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8002, 2000.2503180503845, 2000.2574605941772, 155.25, 155.0, 1.9300589007232887, 0.5620171514023256, 139.73672499999998, 139.5335, 6.077750328073977, 6.062520696635843, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8003, 2000.5003173351288, 2000.5073566436768, 155.25, 155.0, 1.9320589617603077, 0.5640172124393446, 139.73672499999998, 139.5335, 6.086250587481308, 6.062520696635843, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8004, 2000.7503173351288, 2000.7566351890564, 156.0, 154.5, 1.9280588396862697, 0.5600170903653066, 140.3464, 139.12705, 6.069250068666646, 6.06287487411115, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8005, 2001.0003156661987, 2001.0075151920319, 155.75, 155.0, 1.9280588396862697, 0.5760175786614582, 140.14317499999999, 139.5335, 6.069250068666646, 6.062166519160538, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8006, 2001.2503156661987, 2001.2574677467346, 155.5, 155.0, 1.9300589007232887, 0.5580170293282877, 139.93994999999998, 139.5335, 6.077750328073977, 6.064645761487675, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8007, 2001.5003113746643, 2001.507563829422, 155.75, 154.5, 1.9280588396862697, 0.5660172734763634, 140.14317499999999, 139.12705, 6.069250068666646, 6.067125003814813, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8008, 2001.7503123283386, 2001.7573652267456, 155.5, 155.0, 1.9320589617603077, 0.5660172734763634, 139.93994999999998, 139.5335, 6.086250587481308, 6.06677082633951, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8009, 2002.0003154277802, 2002.0074543952942, 155.5, 154.5, 1.9300589007232887, 0.5760175786614582, 139.93994999999998, 139.12705, 6.077750328073977, 6.067833358765426, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8010, 2002.2503185272217, 2002.2574002742767, 155.0, 155.0, 1.9340590227973264, 0.5640172124393446, 139.5335, 139.5335, 6.094750846888638, 6.067833358765424, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8011, 2002.5003068447113, 2002.507254600525, 155.5, 155.0, 1.9300589007232887, 0.5620171514023256, 139.93994999999998, 139.5335, 6.077750328073977, 6.0685417137160345, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8012, 2002.751488685608, 2002.7586033344269, 155.75, 154.5, 1.9280588396862697, 0.5640172124393446, 140.14317499999999, 139.12705, 6.069250068666646, 6.069250068666648, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8013, 2003.000320672989, 2003.0074770450592, 156.0, 154.5, 1.9300589007232887, 0.5700173955504014, 140.3464, 139.12705, 6.077750328073977, 6.0688958911913415, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8014, 2003.2503156661987, 2003.257292509079, 155.5, 155.0, 1.9320589617603077, 0.5640172124393446, 139.93994999999998, 139.5335, 6.086250587481308, 6.071020956043173, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8015, 2003.5003147125244, 2003.5073528289795, 155.25, 154.5, 1.9280588396862697, 0.5560169682912687, 139.73672499999998, 139.12705, 6.069250068666646, 6.0724376659443955, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8016, 2003.7503156661987, 2003.7573850154877, 155.75, 155.0, 1.9320589617603077, 0.5640172124393446, 140.14317499999999, 139.5335, 6.086250587481308, 6.0724376659443955, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8017, 2004.00031375885, 2004.0073487758636, 156.0, 154.25, 1.9320589617603077, 0.5680173345133824, 140.3464, 138.923825, 6.086250587481308, 6.072791843419701, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8018, 2004.250220298767, 2004.2583117485046, 155.5, 155.0, 1.9320589617603077, 0.5620171514023256, 139.93994999999998, 139.5335, 6.086250587481308, 6.073500198370311, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8019, 2004.5003097057343, 2004.5072829723358, 155.75, 154.5, 1.9320589617603077, 0.5560169682912687, 140.14317499999999, 139.12705, 6.086250587481308, 6.073854375845618, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8020, 2004.7503097057343, 2004.7572240829468, 155.5, 154.5, 1.9320589617603077, 0.5600170903653066, 139.93994999999998, 139.12705, 6.086250587481308, 6.073854375845617, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8021, 2005.0003199577332, 2005.0073778629303, 155.75, 154.75, 1.9300589007232887, 0.5740175176244393, 140.14317499999999, 139.330275, 6.077750328073977, 6.073854375845617, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8022, 2005.250316619873, 2005.2574937343597, 155.75, 154.25, 1.9320589617603077, 0.5600170903653066, 140.14317499999999, 138.923825, 6.086250587481308, 6.076333618172755, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8023, 2005.500309228897, 2005.5072855949402, 155.5, 154.5, 1.9320589617603077, 0.5560169682912687, 139.93994999999998, 139.12705, 6.086250587481308, 6.077750328073978, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8024, 2005.7503073215485, 2005.7572419643402, 156.0, 154.5, 1.9320589617603077, 0.5560169682912687, 140.3464, 139.12705, 6.086250587481308, 6.077750328073978, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8025, 2006.0003159046173, 2006.007376909256, 155.5, 154.75, 1.9300589007232887, 0.5680173345133824, 139.93994999999998, 139.330275, 6.077750328073977, 6.080229570401115, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8026, 2006.250317811966, 2006.2575478553772, 155.75, 154.75, 1.9320589617603077, 0.5580170293282877, 140.14317499999999, 139.330275, 6.086250587481308, 6.08058374787642, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8027, 2006.5003139972687, 2006.50723695755, 155.25, 155.0, 1.9300589007232887, 0.5580170293282877, 139.73672499999998, 139.5335, 6.077750328073977, 6.080937925351726, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8028, 2006.750318288803, 2006.7573335170746, 155.25, 155.0, 1.9320589617603077, 0.5580170293282877, 139.73672499999998, 139.5335, 6.086250587481308, 6.08058374787642, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8029, 2007.0003442764282, 2007.0074424743652, 156.0, 154.75, 1.9320589617603077, 0.5640172124393446, 140.3464, 139.330275, 6.086250587481308, 6.081292102827031, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8030, 2007.2503151893616, 2007.2575209140778, 155.75, 154.75, 1.9300589007232887, 0.5540169072542498, 140.14317499999999, 139.330275, 6.077750328073977, 6.082000457777641, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8031, 2007.500319480896, 2007.5073943138123, 155.25, 155.0, 1.9320589617603077, 0.5560169682912687, 139.73672499999998, 139.5335, 6.086250587481308, 6.082000457777641, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8032, 2007.750314950943, 2007.7570281028748, 155.5, 155.0, 1.9320589617603077, 0.5620171514023256, 139.93994999999998, 139.5335, 6.086250587481308, 6.082708812728253, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8033, 2008.0003168582916, 2008.007304430008, 155.0, 154.0, 1.9300589007232887, 0.5580170293282877, 139.5335, 138.7206, 6.077750328073977, 6.082708812728253, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8034, 2008.250320672989, 2008.257615327835, 155.5, 155.0, 1.9300589007232887, 0.5560169682912687, 139.93994999999998, 139.5335, 6.077750328073977, 6.082708812728253, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8035, 2008.500314950943, 2008.5074479579926, 155.75, 154.75, 1.9320589617603077, 0.5580170293282877, 140.14317499999999, 139.330275, 6.086250587481308, 6.082000457777641, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8036, 2008.7503170967102, 2008.7573914527893, 155.0, 155.0, 1.9320589617603077, 0.5600170903653066, 139.5335, 139.5335, 6.086250587481308, 6.082354635252948, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8037, 2009.0022268295288, 2009.011528968811, 156.0, 154.75, 1.9240587176122317, 0.5620171514023256, 140.3464, 139.330275, 6.052249549851985, 6.083062990203558, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8038, 2009.2503170967102, 2009.2576432228088, 155.5, 154.5, 1.9340590227973264, 0.5540169072542498, 139.93994999999998, 139.12705, 6.094750846888638, 6.082000457777642, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8039, 2009.5003118515015, 2009.5075137615204, 155.5, 155.0, 1.9320589617603077, 0.5540169072542498, 139.93994999999998, 139.5335, 6.086250587481308, 6.082354635252948, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8040, 2009.75031208992, 2009.7573156356812, 156.0, 154.75, 1.9340590227973264, 0.5540169072542498, 140.3464, 139.330275, 6.094750846888638, 6.083062990203558, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8041, 2010.0003175735474, 2010.0072827339172, 156.0, 155.0, 1.9300589007232887, 0.5520168462172308, 140.3464, 139.5335, 6.077750328073977, 6.083417167678864, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8042, 2010.2503151893616, 2010.2575631141663, 156.0, 154.5, 1.9340590227973264, 0.5520168462172308, 140.3464, 139.12705, 6.094750846888638, 6.083062990203558, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8043, 2010.5003101825714, 2010.507308959961, 155.5, 154.5, 1.9340590227973264, 0.5500167851802118, 139.93994999999998, 139.12705, 6.094750846888638, 6.083417167678864, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8044, 2010.7503097057343, 2010.757271528244, 156.0, 154.75, 1.9320589617603077, 0.5580170293282877, 140.3464, 139.330275, 6.086250587481308, 6.083771345154169, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8045, 2011.0003175735474, 2011.007397890091, 155.75, 155.0, 1.9320589617603077, 0.542016541032136, 140.14317499999999, 139.5335, 6.086250587481308, 6.083771345154169, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8046, 2011.25031042099, 2011.2575981616974, 156.0, 154.75, 1.9320589617603077, 0.5540169072542498, 140.3464, 139.330275, 6.086250587481308, 6.084125522629475, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8047, 2011.5001571178436, 2011.5071618556976, 156.0, 154.25, 1.9320589617603077, 0.5560169682912687, 140.3464, 138.923825, 6.086250587481308, 6.084125522629475, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8048, 2011.7503199577332, 2011.7573506832123, 156.0, 154.75, 1.9340590227973264, 0.5520168462172308, 140.3464, 139.330275, 6.094750846888638, 6.084125522629475, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8049, 2012.0003156661987, 2012.0073318481445, 156.0, 155.0, 1.9300589007232887, 0.542016541032136, 140.3464, 139.5335, 6.077750328073977, 6.08447970010478, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8050, 2012.250314950943, 2012.2585277557373, 156.0, 154.75, 1.9320589617603077, 0.5540169072542498, 140.3464, 139.330275, 6.086250587481308, 6.0844797001047795, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8051, 2012.50031042099, 2012.5075035095215, 155.5, 154.75, 1.9340590227973264, 0.5560169682912687, 139.93994999999998, 139.330275, 6.094750846888638, 6.0844797001047795, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8052, 2012.750394821167, 2012.7567830085754, 156.0, 154.5, 1.9320589617603077, 0.5520168462172308, 140.3464, 139.12705, 6.086250587481308, 6.08518805505539, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8053, 2013.0003180503845, 2013.0074064731598, 155.5, 155.0, 1.9320589617603077, 0.542016541032136, 139.93994999999998, 139.5335, 6.086250587481308, 6.085188055055391, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8054, 2013.2503180503845, 2013.2595131397247, 155.5, 154.75, 1.9280588396862697, 0.5580170293282877, 139.93994999999998, 139.330275, 6.069250068666646, 6.085188055055391, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8055, 2013.5001678466797, 2013.5074265003204, 156.0, 154.75, 1.9320589617603077, 0.5560169682912687, 140.3464, 139.330275, 6.086250587481308, 6.084833877580086, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8056, 2013.7503244876862, 2013.7575843334198, 156.0, 154.5, 1.9320589617603077, 0.5580170293282877, 140.3464, 139.12705, 6.086250587481308, 6.084833877580086, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8057, 2014.0003082752228, 2014.0072224140167, 155.75, 155.25, 1.9140584124271371, 0.5460166631061739, 140.14317499999999, 139.73672499999998, 6.009748252815333, 6.084833877580086, 0.5460166631061739, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8058, 2014.250318288803, 2014.257668018341, 156.0, 154.75, 1.9340590227973264, 0.5600170903653066, 140.3464, 139.330275, 6.094750846888638, 6.082000457777642, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8059, 2014.500094652176, 2014.5073070526123, 156.0, 154.0, 1.9360590838343454, 0.5620171514023256, 140.3464, 138.7206, 6.103251106295968, 6.082708812728253, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8060, 2014.7503192424774, 2014.7575228214264, 155.75, 155.0, 1.9360590838343454, 0.5600170903653066, 140.14317499999999, 139.5335, 6.103251106295968, 6.083417167678864, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8061, 2015.0003163814545, 2015.0075743198395, 156.0, 155.25, 1.9320589617603077, 0.5500167851802118, 140.3464, 139.73672499999998, 6.086250587481308, 6.084125522629475, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8062, 2015.2503190040588, 2015.2575199604034, 156.25, 154.5, 1.9340590227973264, 0.5620171514023256, 140.549625, 139.12705, 6.094750846888638, 6.085542232530696, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8063, 2015.5003187656403, 2015.5074956417084, 156.0, 154.5, 1.9360590838343454, 0.5620171514023256, 140.3464, 139.12705, 6.103251106295968, 6.085542232530696, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8064, 2015.75031375885, 2015.7572951316833, 156.0, 154.0, 1.9340590227973264, 0.5620171514023256, 140.3464, 138.7206, 6.094750846888638, 6.086250587481307, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8065, 2016.0003199577332, 2016.0073878765106, 156.0, 155.25, 1.9320589617603077, 0.5500167851802118, 140.3464, 139.73672499999998, 6.086250587481308, 6.086250587481307, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8066, 2016.2503139972687, 2016.2575433254242, 155.75, 155.0, 1.9340590227973264, 0.5580170293282877, 140.14317499999999, 139.5335, 6.094750846888638, 6.086604764956612, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8067, 2016.5003108978271, 2016.5074009895325, 155.75, 155.0, 1.9340590227973264, 0.5580170293282877, 140.14317499999999, 139.5335, 6.094750846888638, 6.086604764956614, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8068, 2016.7503180503845, 2016.7574446201324, 155.75, 155.0, 1.9320589617603077, 0.5540169072542498, 140.14317499999999, 139.5335, 6.086250587481308, 6.086604764956612, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8069, 2017.0003156661987, 2017.007370710373, 155.5, 154.5, 1.9320589617603077, 0.5600170903653066, 139.93994999999998, 139.12705, 6.086250587481308, 6.086604764956614, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8070, 2017.2503144741058, 2017.2574508190155, 155.5, 155.0, 1.9340590227973264, 0.5580170293282877, 139.93994999999998, 139.5335, 6.094750846888638, 6.086604764956612, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8071, 2017.5003173351288, 2017.5074129104614, 155.75, 154.5, 1.9320589617603077, 0.5580170293282877, 140.14317499999999, 139.12705, 6.086250587481308, 6.0869589424319175, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8072, 2017.7503139972687, 2017.7569816112518, 156.0, 154.5, 1.9320589617603077, 0.5620171514023256, 140.3464, 139.12705, 6.086250587481308, 6.0869589424319175, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8073, 2018.0003187656403, 2018.0073018074036, 155.75, 155.0, 1.9320589617603077, 0.5620171514023256, 140.14317499999999, 139.5335, 6.086250587481308, 6.086604764956614, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8074, 2018.2503147125244, 2018.2574741840363, 155.5, 155.0, 1.9340590227973264, 0.5600170903653066, 139.93994999999998, 139.5335, 6.094750846888638, 6.0869589424319175, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8075, 2018.5003170967102, 2018.5074050426483, 155.75, 154.5, 1.9340590227973264, 0.5600170903653066, 140.14317499999999, 139.12705, 6.094750846888638, 6.087313119907225, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8076, 2018.7503101825714, 2018.757290840149, 156.0, 155.0, 1.9340590227973264, 0.5600170903653066, 140.3464, 139.5335, 6.094750846888638, 6.087313119907225, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8077, 2019.0003170967102, 2019.0073328018188, 156.0, 154.75, 1.9320589617603077, 0.5660172734763634, 140.3464, 139.330275, 6.086250587481308, 6.087667297382528, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8078, 2019.2503156661987, 2019.2573463916779, 155.75, 155.0, 1.9340590227973264, 0.5620171514023256, 140.14317499999999, 139.5335, 6.094750846888638, 6.087667297382528, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8079, 2019.5001323223114, 2019.5077447891235, 155.5, 155.0, 1.9320589617603077, 0.5660172734763634, 139.93994999999998, 139.5335, 6.086250587481308, 6.088729829808446, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8080, 2019.7503082752228, 2019.7573232650757, 155.25, 155.0, 1.9340590227973264, 0.5640172124393446, 139.73672499999998, 139.5335, 6.094750846888638, 6.088729829808446, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8081, 2020.000313282013, 2020.007334947586, 155.5, 154.75, 1.9320589617603077, 0.5760175786614582, 139.93994999999998, 139.330275, 6.086250587481308, 6.089084007283751, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8082, 2020.2503144741058, 2020.2574751377106, 156.0, 155.0, 1.9340590227973264, 0.5660172734763634, 140.3464, 139.5335, 6.094750846888638, 6.0922716045615, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8083, 2020.50031375885, 2020.5082931518555, 155.75, 155.0, 1.9340590227973264, 0.5680173345133824, 140.14317499999999, 139.5335, 6.094750846888638, 6.0922716045615, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8084, 2020.7503111362457, 2020.7574784755707, 155.75, 155.0, 1.9340590227973264, 0.5660172734763634, 140.14317499999999, 139.5335, 6.094750846888638, 6.091917427086194, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8085, 2021.0003201961517, 2021.0074236392975, 155.75, 154.5, 1.9320589617603077, 0.5760175786614582, 140.14317499999999, 139.12705, 6.086250587481308, 6.091563249610889, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8086, 2021.2503154277802, 2021.257472038269, 155.75, 155.0, 1.9340590227973264, 0.5640172124393446, 140.14317499999999, 139.5335, 6.094750846888638, 6.091563249610889, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8087, 2021.5003156661987, 2021.5097107887268, 156.0, 155.0, 1.9340590227973264, 0.5680173345133824, 140.3464, 139.5335, 6.094750846888638, 6.091563249610889, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8088, 2021.7503209114075, 2021.757485151291, 155.5, 154.75, 1.9340590227973264, 0.5680173345133824, 139.93994999999998, 139.330275, 6.094750846888638, 6.091209072135584, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8089, 2022.0003154277802, 2022.007381439209, 156.0, 154.5, 1.9320589617603077, 0.5700173955504014, 140.3464, 139.12705, 6.086250587481308, 6.091209072135584, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8090, 2022.2503173351288, 2022.2574496269226, 155.5, 155.0, 1.9340590227973264, 0.5660172734763634, 139.93994999999998, 139.5335, 6.094750846888638, 6.091209072135584, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8091, 2022.5003094673157, 2022.5073018074036, 155.5, 155.0, 1.9340590227973264, 0.5580170293282877, 139.93994999999998, 139.5335, 6.094750846888638, 6.091209072135584, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8092, 2022.7503187656403, 2022.75736784935, 155.75, 155.0, 1.9340590227973264, 0.5600170903653066, 140.14317499999999, 139.5335, 6.094750846888638, 6.091209072135584, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8093, 2023.0003180503845, 2023.0072922706604, 156.25, 154.75, 1.9320589617603077, 0.5680173345133824, 140.549625, 139.330275, 6.086250587481308, 6.091563249610889, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8094, 2023.2502176761627, 2023.2572796344757, 156.0, 154.5, 1.9340590227973264, 0.5580170293282877, 140.3464, 139.12705, 6.094750846888638, 6.091563249610889, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8095, 2023.500314950943, 2023.5073170661926, 155.75, 154.75, 1.9340590227973264, 0.5560169682912687, 140.14317499999999, 139.330275, 6.094750846888638, 6.091563249610889, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8096, 2023.7503173351288, 2023.7574784755707, 155.5, 154.5, 1.9340590227973264, 0.5540169072542498, 139.93994999999998, 139.12705, 6.094750846888638, 6.091917427086194, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8097, 2024.0003175735474, 2024.0073606967926, 155.5, 154.75, 1.9360590838343454, 0.5660172734763634, 139.93994999999998, 139.330275, 6.103251106295968, 6.0922716045615, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8098, 2024.2503156661987, 2024.257478237152, 156.25, 155.0, 1.9340590227973264, 0.5580170293282877, 140.549625, 139.5335, 6.094750846888638, 6.09297995951211, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8099, 2024.500318288803, 2024.507405281067, 155.5, 155.0, 1.9360590838343454, 0.5560169682912687, 139.93994999999998, 139.5335, 6.103251106295968, 6.09297995951211, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8100, 2024.7503247261047, 2024.7575736045837, 155.75, 154.25, 1.9360590838343454, 0.5560169682912687, 140.14317499999999, 138.923825, 6.103251106295968, 6.093334136987416, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8101, 2025.0003168582916, 2025.0073945522308, 156.0, 154.75, 1.9340590227973264, 0.5620171514023256, 140.3464, 139.330275, 6.094750846888638, 6.093688314462722, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8102, 2025.2503457069397, 2025.2574591636658, 155.5, 155.0, 1.9360590838343454, 0.5580170293282877, 139.93994999999998, 139.5335, 6.103251106295968, 6.094042491938026, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8103, 2025.50030875206, 2025.5073330402374, 155.75, 154.5, 1.9340590227973264, 0.5540169072542498, 140.14317499999999, 139.12705, 6.094750846888638, 6.0943966694133325, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8104, 2025.7502963542938, 2025.7568383216858, 155.75, 155.0, 1.9340590227973264, 0.5540169072542498, 140.14317499999999, 139.5335, 6.094750846888638, 6.094750846888638, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8105, 2026.0003123283386, 2026.0073432922363, 156.0, 154.5, 1.9340590227973264, 0.5520168462172308, 140.3464, 139.12705, 6.094750846888638, 6.094750846888637, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8106, 2026.2503168582916, 2026.2575376033783, 156.0, 155.0, 1.9340590227973264, 0.5540169072542498, 140.3464, 139.5335, 6.094750846888638, 6.095105024363943, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8107, 2026.50031042099, 2026.5073010921478, 155.75, 155.0, 1.9340590227973264, 0.5480167241431929, 140.14317499999999, 139.5335, 6.094750846888638, 6.095105024363943, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8108, 2026.7503130435944, 2026.7574892044067, 156.25, 154.75, 1.9360590838343454, 0.5540169072542498, 140.549625, 139.330275, 6.103251106295968, 6.095105024363943, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8109, 2027.000314950943, 2027.007220029831, 156.25, 155.0, 1.9320589617603077, 0.5460166631061739, 140.549625, 139.5335, 6.086250587481308, 6.095459201839248, 0.5460166631061739, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8110, 2027.2503180503845, 2027.2573959827423, 156.0, 154.75, 1.9340590227973264, 0.5520168462172308, 140.3464, 139.330275, 6.094750846888638, 6.09545920183925, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8111, 2027.5003159046173, 2027.5074088573456, 156.25, 154.5, 1.9340590227973264, 0.5520168462172308, 140.549625, 139.12705, 6.094750846888638, 6.095459201839248, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8112, 2027.7503170967102, 2027.7602519989014, 156.25, 154.5, 1.9320589617603077, 0.5580170293282877, 140.549625, 139.12705, 6.086250587481308, 6.095459201839248, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8113, 2028.0003666877747, 2028.0075435638428, 156.25, 155.25, 1.9340590227973264, 0.544016602069155, 140.549625, 139.73672499999998, 6.094750846888638, 6.095105024363943, 0.544016602069155, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8114, 2028.2503128051758, 2028.2575447559357, 155.75, 154.75, 1.9340590227973264, 0.5580170293282877, 140.14317499999999, 139.330275, 6.094750846888638, 6.0954592018392475, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8115, 2028.50031208992, 2028.5073482990265, 156.25, 155.0, 1.9360590838343454, 0.5560169682912687, 140.549625, 139.5335, 6.103251106295968, 6.0954592018392475, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8116, 2028.7503097057343, 2028.7572603225708, 156.0, 154.5, 1.9360590838343454, 0.5560169682912687, 140.3464, 139.12705, 6.103251106295968, 6.095813379314554, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8117, 2029.0003168582916, 2029.007321357727, 156.25, 155.0, 1.9340590227973264, 0.5480167241431929, 140.549625, 139.5335, 6.094750846888638, 6.096167556789859, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8118, 2029.2503156661987, 2029.257389307022, 156.0, 154.75, 1.9360590838343454, 0.5580170293282877, 140.3464, 139.330275, 6.103251106295968, 6.096521734265164, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8119, 2029.5003156661987, 2029.5072717666626, 156.0, 154.5, 1.9360590838343454, 0.5620171514023256, 140.3464, 139.12705, 6.103251106295968, 6.09687591174047, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8120, 2029.7503128051758, 2029.756736278534, 155.75, 154.75, 1.9320589617603077, 0.5560169682912687, 140.14317499999999, 139.330275, 6.086250587481308, 6.097230089215775, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8121, 2030.0003209114075, 2030.007419347763, 155.25, 155.0, 1.9340590227973264, 0.5560169682912687, 139.73672499999998, 139.5335, 6.094750846888638, 6.096875911740471, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8122, 2030.2503173351288, 2030.257571220398, 156.0, 154.5, 1.9340590227973264, 0.5600170903653066, 140.3464, 139.12705, 6.094750846888638, 6.096521734265164, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
