seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
8123, 2030.5003175735474, 2030.507414340973, 155.75, 155.0, 1.9360590838343454, 0.5600170903653066, 140.14317499999999, 139.5335, 6.103251106295968, 6.096521734265164, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8124, 2030.75031208992, 2030.7573535442352, 156.25, 154.75, 1.9360590838343454, 0.5580170293282877, 140.549625, 139.330275, 6.103251106295968, 6.096521734265164, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8125, 2031.0003457069397, 2031.0075278282166, 156.0, 155.0, 1.9340590227973264, 0.5560169682912687, 140.3464, 139.5335, 6.094750846888638, 6.096521734265164, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8126, 2031.2503185272217, 2031.257495880127, 155.75, 154.5, 1.9340590227973264, 0.5620171514023256, 140.14317499999999, 139.12705, 6.094750846888638, 6.096521734265164, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8127, 2031.5003144741058, 2031.5072934627533, 156.25, 154.75, 1.9380591448713644, 0.5640172124393446, 140.549625, 139.330275, 6.111751365703299, 6.096167556789859, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8128, 2031.750307559967, 2031.7572112083435, 156.25, 154.75, 1.9360590838343454, 0.5560169682912687, 140.549625, 139.330275, 6.103251106295968, 6.096875911740471, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8129, 2032.000313282013, 2032.0074474811554, 155.75, 154.75, 1.9300589007232887, 0.5700173955504014, 140.14317499999999, 139.330275, 6.077750328073977, 6.097230089215775, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8130, 2032.2503151893616, 2032.2575068473816, 156.25, 155.0, 1.9360590838343454, 0.5600170903653066, 140.549625, 139.5335, 6.103251106295968, 6.096521734265164, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8131, 2032.5003151893616, 2032.5073490142822, 155.75, 155.0, 1.9360590838343454, 0.5580170293282877, 140.14317499999999, 139.5335, 6.103251106295968, 6.09687591174047, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8132, 2032.750086069107, 2032.7570559978485, 155.25, 154.75, 1.9360590838343454, 0.5660172734763634, 139.73672499999998, 139.330275, 6.103251106295968, 6.097230089215775, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8133, 2033.0003201961517, 2033.007345199585, 156.0, 154.75, 1.9340590227973264, 0.5720174565874203, 140.3464, 139.330275, 6.094750846888638, 6.097230089215775, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8134, 2033.2503197193146, 2033.2573823928833, 156.25, 155.0, 1.9360590838343454, 0.5680173345133824, 140.549625, 139.5335, 6.103251106295968, 6.097584266691082, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8135, 2033.50031208992, 2033.5073592662811, 156.0, 155.0, 1.9380591448713644, 0.5640172124393446, 140.3464, 139.5335, 6.111751365703299, 6.0979384441663855, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8136, 2033.7503097057343, 2033.7571830749512, 156.0, 154.75, 1.9360590838343454, 0.5620171514023256, 140.3464, 139.330275, 6.103251106295968, 6.098646799116998, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8137, 2034.000301361084, 2034.0092461109161, 156.0, 154.5, 1.9280588396862697, 0.5720174565874203, 140.3464, 139.12705, 6.069250068666646, 6.099355154067609, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8138, 2034.2503309249878, 2034.2575607299805, 156.0, 155.0, 1.9360590838343454, 0.5660172734763634, 140.3464, 139.5335, 6.103251106295968, 6.098292621641693, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8139, 2034.5003163814545, 2034.5073182582855, 156.0, 154.75, 1.9380591448713644, 0.5660172734763634, 140.3464, 139.330275, 6.111751365703299, 6.098646799116998, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8140, 2034.7503063678741, 2034.7573282718658, 155.75, 154.75, 1.9360590838343454, 0.5620171514023256, 140.14317499999999, 139.330275, 6.103251106295968, 6.099000976592303, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8141, 2035.0003123283386, 2035.0073165893555, 155.75, 154.75, 1.9340590227973264, 0.5700173955504014, 140.14317499999999, 139.330275, 6.094750846888638, 6.099000976592303, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8142, 2035.2503130435944, 2035.257441997528, 156.25, 154.5, 1.9360590838343454, 0.5680173345133824, 140.549625, 139.12705, 6.103251106295968, 6.099000976592303, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8143, 2035.5003108978271, 2035.50727725029, 156.0, 155.5, 1.9380591448713644, 0.5660172734763634, 140.3464, 139.93994999999998, 6.111751365703299, 6.099000976592303, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8144, 2035.7503142356873, 2035.7583482265472, 155.5, 155.0, 1.9380591448713644, 0.5660172734763634, 139.93994999999998, 139.5335, 6.111751365703299, 6.0993551540676085, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8145, 2036.0003156661987, 2036.0074162483215, 155.75, 154.75, 1.9360590838343454, 0.5720174565874203, 140.14317499999999, 139.330275, 6.103251106295968, 6.100417686493525, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8146, 2036.2503309249878, 2036.2576525211334, 156.0, 154.75, 1.9380591448713644, 0.5660172734763634, 140.3464, 139.330275, 6.111751365703299, 6.10077186396883, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8147, 2036.500322341919, 2036.5075118541718, 156.25, 154.75, 1.9380591448713644, 0.5660172734763634, 140.549625, 139.330275, 6.111751365703299, 6.101480218919441, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8148, 2036.7503130435944, 2036.7573721408844, 156.0, 155.25, 1.9360590838343454, 0.5620171514023256, 140.3464, 139.73672499999998, 6.103251106295968, 6.101834396394746, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8149, 2037.000319480896, 2037.007397890091, 156.25, 155.0, 1.9360590838343454, 0.5680173345133824, 140.549625, 139.5335, 6.103251106295968, 6.101834396394747, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8150, 2037.2503185272217, 2037.2573993206024, 155.25, 154.75, 1.9380591448713644, 0.5660172734763634, 139.73672499999998, 139.330275, 6.111751365703299, 6.102188573870052, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8151, 2037.5003116130829, 2037.507311820984, 156.0, 155.0, 1.9360590838343454, 0.5680173345133824, 140.3464, 139.5335, 6.103251106295968, 6.1028969288206625, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8152, 2037.750304698944, 2037.7565557956696, 156.0, 155.0, 1.9380591448713644, 0.5680173345133824, 140.3464, 139.5335, 6.111751365703299, 6.102542751345356, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8153, 2038.0003156661987, 2038.0072481632233, 156.0, 154.75, 1.9360590838343454, 0.5720174565874203, 140.3464, 139.330275, 6.103251106295968, 6.1028969288206625, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8154, 2038.2503108978271, 2038.2574417591095, 156.25, 155.0, 1.9380591448713644, 0.5620171514023256, 140.549625, 139.5335, 6.111751365703299, 6.103959461246578, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8155, 2038.5003151893616, 2038.5073380470276, 156.25, 155.0, 1.9380591448713644, 0.5640172124393446, 140.549625, 139.5335, 6.111751365703299, 6.104313638721885, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8156, 2038.7503080368042, 2038.7572393417358, 155.75, 155.0, 1.9380591448713644, 0.5600170903653066, 140.14317499999999, 139.5335, 6.111751365703299, 6.10466781619719, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8157, 2039.0003175735474, 2039.0073347091675, 155.0, 154.75, 1.9340590227973264, 0.5740175176244393, 139.5335, 139.330275, 6.094750846888638, 6.105021993672495, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8158, 2039.2503185272217, 2039.2574656009674, 156.0, 155.25, 1.9380591448713644, 0.5580170293282877, 140.3464, 139.73672499999998, 6.111751365703299, 6.105021993672494, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8159, 2039.5003180503845, 2039.5073461532593, 156.25, 154.5, 1.9360590838343454, 0.5640172124393446, 140.549625, 139.12705, 6.103251106295968, 6.1053761711478005, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8160, 2039.75031208992, 2039.7572901248932, 156.25, 155.0, 1.9360590838343454, 0.5640172124393446, 140.549625, 139.5335, 6.103251106295968, 6.105021993672494, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8161, 2040.000316143036, 2040.0073466300964, 155.75, 155.25, 1.9360590838343454, 0.5680173345133824, 140.14317499999999, 139.73672499999998, 6.103251106295968, 6.105021993672495, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8162, 2040.2500760555267, 2040.2564852237701, 156.25, 155.25, 1.9360590838343454, 0.5620171514023256, 140.549625, 139.73672499999998, 6.103251106295968, 6.106438703573716, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8163, 2040.5003173351288, 2040.5074734687805, 156.0, 155.0, 1.9380591448713644, 0.5620171514023256, 140.3464, 139.5335, 6.111751365703299, 6.106438703573716, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8164, 2040.7503108978271, 2040.7575135231018, 155.5, 155.25, 1.9380591448713644, 0.5580170293282877, 139.93994999999998, 139.73672499999998, 6.111751365703299, 6.106438703573716, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8165, 2041.0003225803375, 2041.007327079773, 156.0, 155.25, 1.9360590838343454, 0.5580170293282877, 140.3464, 139.73672499999998, 6.103251106295968, 6.106792881049022, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8166, 2041.250314950943, 2041.2574667930603, 156.0, 155.0, 1.9380591448713644, 0.5620171514023256, 140.3464, 139.5335, 6.111751365703299, 6.107147058524329, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8167, 2041.5002999305725, 2041.5073056221008, 156.0, 155.0, 1.9380591448713644, 0.5600170903653066, 140.3464, 139.5335, 6.111751365703299, 6.107501235999632, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8168, 2041.7503097057343, 2041.757762670517, 155.75, 154.75, 1.9360590838343454, 0.5660172734763634, 140.14317499999999, 139.330275, 6.103251106295968, 6.107501235999632, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8169, 2042.0003116130829, 2042.0072753429413, 156.25, 154.75, 1.9360590838343454, 0.5560169682912687, 140.549625, 139.330275, 6.103251106295968, 6.107147058524329, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8170, 2042.2503139972687, 2042.2573297023773, 156.25, 154.75, 1.9360590838343454, 0.5600170903653066, 140.549625, 139.330275, 6.103251106295968, 6.107147058524329, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8171, 2042.5001821517944, 2042.5073063373566, 155.75, 155.0, 1.9380591448713644, 0.5580170293282877, 140.14317499999999, 139.5335, 6.111751365703299, 6.106792881049022, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8172, 2042.7503108978271, 2042.7571287155151, 156.25, 154.75, 1.9360590838343454, 0.5600170903653066, 140.549625, 139.330275, 6.103251106295968, 6.106792881049022, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8173, 2043.0003144741058, 2043.0073063373566, 156.0, 154.75, 1.9380591448713644, 0.5500167851802118, 140.3464, 139.330275, 6.111751365703299, 6.106792881049022, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8174, 2043.2503130435944, 2043.2574422359467, 156.0, 155.0, 1.9380591448713644, 0.5640172124393446, 140.3464, 139.5335, 6.111751365703299, 6.107147058524327, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8175, 2043.500314950943, 2043.507303237915, 156.25, 154.5, 1.9380591448713644, 0.5600170903653066, 140.549625, 139.12705, 6.111751365703299, 6.107147058524329, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8176, 2043.750313282013, 2043.7572376728058, 155.75, 155.0, 1.9380591448713644, 0.5620171514023256, 140.14317499999999, 139.5335, 6.111751365703299, 6.107501235999632, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8177, 2044.0003113746643, 2044.0072243213654, 156.25, 155.25, 1.9360590838343454, 0.5500167851802118, 140.549625, 139.73672499999998, 6.103251106295968, 6.107501235999632, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8178, 2044.2503185272217, 2044.2574715614319, 156.25, 155.0, 1.9360590838343454, 0.5620171514023256, 140.549625, 139.5335, 6.103251106295968, 6.107501235999632, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8179, 2044.500309228897, 2044.5074353218079, 156.25, 155.0, 1.9380591448713644, 0.5500167851802118, 140.549625, 139.5335, 6.111751365703299, 6.107147058524329, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8180, 2044.7503128051758, 2044.7574701309204, 156.25, 155.0, 1.9380591448713644, 0.5520168462172308, 140.549625, 139.5335, 6.111751365703299, 6.107147058524329, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8181, 2045.0003216266632, 2045.0074248313904, 155.75, 155.25, 1.9360590838343454, 0.5480167241431929, 140.14317499999999, 139.73672499999998, 6.103251106295968, 6.107147058524327, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8182, 2045.25031375885, 2045.2575662136078, 155.75, 154.25, 1.9400592059083834, 0.5520168462172308, 140.14317499999999, 138.923825, 6.12025162511063, 6.107501235999632, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8183, 2045.5003168582916, 2045.5074903964996, 155.75, 154.75, 1.9380591448713644, 0.5560169682912687, 140.14317499999999, 139.330275, 6.111751365703299, 6.107855413474939, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8184, 2045.750307559967, 2045.7573232650757, 155.75, 154.75, 1.9400592059083834, 0.5480167241431929, 140.14317499999999, 139.330275, 6.12025162511063, 6.108209590950243, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8185, 2046.0003192424774, 2046.0074272155762, 155.75, 154.75, 1.9380591448713644, 0.5540169072542498, 140.14317499999999, 139.330275, 6.111751365703299, 6.108917945900855, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8186, 2046.2503199577332, 2046.2574937343597, 156.0, 154.5, 1.9400592059083834, 0.5540169072542498, 140.3464, 139.12705, 6.12025162511063, 6.109272123376161, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8187, 2046.5003116130829, 2046.508910894394, 156.25, 155.0, 1.9360590838343454, 0.5560169682912687, 140.549625, 139.5335, 6.103251106295968, 6.109980478326771, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8188, 2046.7503185272217, 2046.757533788681, 155.75, 154.75, 1.9380591448713644, 0.5580170293282877, 140.14317499999999, 139.330275, 6.111751365703299, 6.109626300851466, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8189, 2047.0003168582916, 2047.0072963237762, 156.25, 155.0, 1.9380591448713644, 0.5540169072542498, 140.549625, 139.5335, 6.111751365703299, 6.109626300851466, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8190, 2047.2503156661987, 2047.2574789524078, 156.0, 155.0, 1.9400592059083834, 0.5580170293282877, 140.3464, 139.5335, 6.12025162511063, 6.109980478326771, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8191, 2047.50031208992, 2047.507312297821, 156.5, 155.0, 1.9380591448713644, 0.5600170903653066, 140.75285, 139.5335, 6.111751365703299, 6.1103346558020775, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8192, 2047.7503139972687, 2047.7569711208344, 156.0, 154.5, 1.9300589007232887, 0.5640172124393446, 140.3464, 139.12705, 6.077750328073977, 6.1103346558020775, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8193, 2048.000236272812, 2048.0072774887085, 156.0, 154.75, 1.9380591448713644, 0.5640172124393446, 140.3464, 139.330275, 6.111751365703299, 6.109272123376161, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8194, 2048.250316619873, 2048.2575142383575, 156.5, 155.0, 1.9400592059083834, 0.5620171514023256, 140.75285, 139.5335, 6.12025162511063, 6.109626300851467, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8195, 2048.5003151893616, 2048.507441520691, 156.0, 155.0, 1.9400592059083834, 0.5580170293282877, 140.3464, 139.5335, 6.12025162511063, 6.1103346558020775, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8196, 2048.75031709671, 2048.7573997974396, 156.0, 155.0, 1.9400592059083834, 0.5580170293282877, 140.3464, 139.5335, 6.12025162511063, 6.110688833277382, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8197, 2049.0003230571747, 2049.007237434387, 156.25, 154.75, 1.9380591448713644, 0.5740175176244393, 140.549625, 139.330275, 6.111751365703299, 6.111397188227993, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8198, 2049.2503163814545, 2049.2573692798615, 156.25, 154.75, 1.9380591448713644, 0.5620171514023256, 140.549625, 139.330275, 6.111751365703299, 6.111397188227993, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8199, 2049.5003113746643, 2049.5073034763336, 156.0, 154.75, 1.9380591448713644, 0.5620171514023256, 140.3464, 139.330275, 6.111751365703299, 6.111397188227993, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8200, 2049.7503085136414, 2049.7572677135468, 156.5, 155.0, 1.9400592059083834, 0.5620171514023256, 140.75285, 139.5335, 6.12025162511063, 6.1113971882279925, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8201, 2050.0003123283386, 2050.0072543621063, 156.25, 154.75, 1.9380591448713644, 0.5780176396984771, 140.549625, 139.330275, 6.111751365703299, 6.111751365703299, 0.5780176396984771, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8202, 2050.250318288803, 2050.257321357727, 156.25, 154.5, 1.9400592059083834, 0.5640172124393446, 140.549625, 139.12705, 6.12025162511063, 6.112105543178604, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8203, 2050.500313282013, 2050.507294178009, 156.0, 155.25, 1.9380591448713644, 0.5620171514023256, 140.3464, 139.73672499999998, 6.111751365703299, 6.112813898129215, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8204, 2050.750324487686, 2050.7573869228363, 156.25, 155.25, 1.9380591448713644, 0.5700173955504014, 140.549625, 139.73672499999998, 6.111751365703299, 6.112813898129215, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8205, 2051.0003159046173, 2051.0073256492615, 156.0, 155.0, 1.9360590838343454, 0.5720174565874203, 140.3464, 139.5335, 6.103251106295968, 6.1128138981292155, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8206, 2051.2503180503845, 2051.257473230362, 156.25, 155.0, 1.9400592059083834, 0.5640172124393446, 140.549625, 139.5335, 6.12025162511063, 6.1128138981292155, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8207, 2051.500319480896, 2051.507321834564, 156.0, 155.0, 1.9400592059083834, 0.5600170903653066, 140.3464, 139.5335, 6.12025162511063, 6.112813898129215, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8208, 2051.750308275223, 2051.757223367691, 156.0, 154.75, 1.9400592059083834, 0.5600170903653066, 140.3464, 139.330275, 6.12025162511063, 6.11316807560452, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8209, 2052.0003156661987, 2052.0083723068237, 156.0, 155.0, 1.9380591448713644, 0.5660172734763634, 140.3464, 139.5335, 6.111751365703299, 6.11316807560452, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8210, 2052.250319004059, 2052.257400035858, 155.5, 155.0, 1.9400592059083834, 0.5620171514023256, 139.93994999999998, 139.5335, 6.12025162511063, 6.11316807560452, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8211, 2052.50031375885, 2052.507237434387, 155.75, 155.0, 1.9380591448713644, 0.5580170293282877, 140.14317499999999, 139.5335, 6.111751365703299, 6.11316807560452, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8212, 2052.7503187656403, 2052.7570104599, 156.5, 154.75, 1.9380591448713644, 0.5660172734763634, 140.75285, 139.330275, 6.111751365703299, 6.113522253079826, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8213, 2053.000321626663, 2053.0074257850647, 156.0, 154.75, 1.9380591448713644, 0.5580170293282877, 140.3464, 139.330275, 6.111751365703299, 6.113522253079826, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8214, 2053.2503168582916, 2053.2573833465576, 156.5, 154.75, 1.9400592059083834, 0.5580170293282877, 140.75285, 139.330275, 6.12025162511063, 6.113522253079826, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8215, 2053.5003147125244, 2053.507356405258, 156.25, 155.0, 1.9400592059083834, 0.5660172734763634, 140.549625, 139.5335, 6.12025162511063, 6.113522253079826, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8216, 2053.750308036804, 2053.7572441101074, 156.25, 155.0, 1.9400592059083834, 0.5640172124393446, 140.549625, 139.5335, 6.12025162511063, 6.1138764305551305, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8217, 2054.0003168582916, 2054.00706410408, 156.25, 154.75, 1.9340590227973264, 0.5460166631061739, 140.549625, 139.330275, 6.094750846888638, 6.115647317931658, 0.5460166631061739, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8218, 2054.2503175735474, 2054.2574610710144, 155.75, 154.5, 1.9420592669454024, 0.5600170903653066, 140.14317499999999, 139.12705, 6.1287518845179605, 6.114938962981047, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8219, 2054.500317335129, 2054.5074501037598, 156.25, 155.0, 1.9400592059083834, 0.5580170293282877, 140.549625, 139.5335, 6.12025162511063, 6.115293140456353, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8220, 2054.750308275223, 2054.757434606552, 155.75, 154.25, 1.9400592059083834, 0.5560169682912687, 140.14317499999999, 138.923825, 6.12025162511063, 6.115293140456353, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8221, 2055.000314474106, 2055.0073935985565, 155.75, 155.25, 1.9380591448713644, 0.540016479995117, 140.14317499999999, 139.73672499999998, 6.111751365703299, 6.115293140456353, 0.540016479995117, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8222, 2055.2503123283386, 2055.2573709487915, 155.75, 155.0, 1.9400592059083834, 0.5520168462172308, 140.14317499999999, 139.5335, 6.12025162511063, 6.115293140456353, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8223, 2055.500311613083, 2055.5072758197784, 156.5, 155.0, 1.9400592059083834, 0.5540169072542498, 140.75285, 139.5335, 6.12025162511063, 6.115647317931658, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8224, 2055.7503061294556, 2055.757334947586, 156.0, 155.0, 1.9420592669454024, 0.5520168462172308, 140.3464, 139.5335, 6.1287518845179605, 6.116001495406965, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8225, 2056.0003604888916, 2056.007926940918, 156.25, 154.75, 1.9400592059083834, 0.5480167241431929, 140.549625, 139.330275, 6.12025162511063, 6.116355672882269, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8226, 2056.2503168582916, 2056.2574610710144, 156.0, 154.75, 1.9420592669454024, 0.5520168462172308, 140.3464, 139.330275, 6.1287518845179605, 6.116709850357576, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8227, 2056.500308275223, 2056.5072858333588, 156.5, 154.75, 1.9400592059083834, 0.5540169072542498, 140.75285, 139.330275, 6.12025162511063, 6.117064027832881, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8228, 2056.750312805176, 2056.757358312607, 155.75, 154.5, 1.9400592059083834, 0.5520168462172308, 140.14317499999999, 139.12705, 6.12025162511063, 6.117418205308186, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8229, 2057.0002992153168, 2057.006826400757, 156.25, 155.0, 1.9400592059083834, 0.5580170293282877, 140.549625, 139.5335, 6.12025162511063, 6.117772382783492, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8230, 2057.2503204345703, 2057.2573602199554, 156.0, 155.0, 1.9400592059083834, 0.5600170903653066, 140.3464, 139.5335, 6.12025162511063, 6.118480737734103, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8231, 2057.5003151893616, 2057.507377386093, 156.5, 155.0, 1.9400592059083834, 0.5620171514023256, 140.75285, 139.5335, 6.12025162511063, 6.118480737734103, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8232, 2057.750316619873, 2057.757375240326, 156.25, 155.0, 1.9400592059083834, 0.5600170903653066, 140.549625, 139.5335, 6.12025162511063, 6.118480737734103, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8233, 2058.0003225803375, 2058.007324695587, 156.5, 154.75, 1.9380591448713644, 0.5600170903653066, 140.75285, 139.330275, 6.111751365703299, 6.118480737734103, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8234, 2058.250319004059, 2058.2574393749237, 156.25, 155.0, 1.9420592669454024, 0.5560169682912687, 140.549625, 139.5335, 6.1287518845179605, 6.118480737734103, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8235, 2058.5003156661987, 2058.5073161125183, 156.0, 155.0, 1.9420592669454024, 0.5580170293282877, 140.3464, 139.5335, 6.1287518845179605, 6.1188349152094075, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8236, 2058.750319957733, 2058.7574667930603, 156.25, 154.75, 1.9420592669454024, 0.5580170293282877, 140.549625, 139.330275, 6.1287518845179605, 6.119543270160019, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8237, 2059.0003204345703, 2059.0103590488434, 156.5, 154.5, 1.9360590838343454, 0.5780176396984771, 140.75285, 139.12705, 6.103251106295968, 6.12025162511063, 0.5780176396984771, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8238, 2059.2503192424774, 2059.2575578689575, 156.5, 154.75, 1.9420592669454024, 0.5580170293282877, 140.75285, 139.330275, 6.1287518845179605, 6.119897447635324, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8239, 2059.500314950943, 2059.5073482990265, 156.0, 154.75, 1.9400592059083834, 0.5600170903653066, 140.3464, 139.330275, 6.12025162511063, 6.12025162511063, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8240, 2059.750309944153, 2059.75754237175, 156.25, 155.0, 1.9400592059083834, 0.5680173345133824, 140.549625, 139.5335, 6.12025162511063, 6.1202516251106305, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8241, 2060.000307559967, 2060.007326602936, 155.75, 154.25, 1.9400592059083834, 0.5720174565874203, 140.14317499999999, 138.923825, 6.12025162511063, 6.12025162511063, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8242, 2060.250314950943, 2060.258414745331, 156.25, 155.0, 1.9400592059083834, 0.5680173345133824, 140.549625, 139.5335, 6.12025162511063, 6.121314157536546, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8243, 2060.50031208992, 2060.5073976516724, 156.25, 155.0, 1.9400592059083834, 0.5640172124393446, 140.549625, 139.5335, 6.12025162511063, 6.120959980061241, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8244, 2060.750308036804, 2060.7572586536407, 156.25, 154.75, 1.9420592669454024, 0.5640172124393446, 140.549625, 139.330275, 6.1287518845179605, 6.120959980061241, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8245, 2061.000319957733, 2061.0073776245117, 156.0, 154.75, 1.9400592059083834, 0.5740175176244393, 140.3464, 139.330275, 6.12025162511063, 6.1213141575365455, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8246, 2061.2503135204315, 2061.2574841976166, 156.0, 154.75, 1.9420592669454024, 0.5720174565874203, 140.3464, 139.330275, 6.1287518845179605, 6.121668335011852, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8247, 2061.5003101825714, 2061.5074095726013, 156.0, 155.0, 1.9420592669454024, 0.5700173955504014, 140.3464, 139.5335, 6.1287518845179605, 6.122022512487157, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8248, 2061.750309944153, 2061.7572758197784, 156.5, 155.0, 1.9420592669454024, 0.5620171514023256, 140.75285, 139.5335, 6.1287518845179605, 6.122376689962462, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8249, 2062.0003123283386, 2062.007297515869, 156.25, 154.5, 1.9300589007232887, 0.5700173955504014, 140.549625, 139.12705, 6.077750328073977, 6.122376689962462, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8250, 2062.2503156661987, 2062.257519006729, 156.25, 155.25, 1.9420592669454024, 0.5600170903653066, 140.549625, 139.73672499999998, 6.1287518845179605, 6.120605802585935, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8251, 2062.500311613083, 2062.5073738098145, 156.5, 155.0, 1.9420592669454024, 0.5660172734763634, 140.75285, 139.5335, 6.1287518845179605, 6.120605802585935, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8252, 2062.7503180503845, 2062.7573716640472, 156.5, 155.0, 1.9420592669454024, 0.5620171514023256, 140.75285, 139.5335, 6.1287518845179605, 6.120959980061241, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8253, 2063.0003192424774, 2063.0073359012604, 156.0, 154.25, 1.9400592059083834, 0.5660172734763634, 140.3464, 138.923825, 6.12025162511063, 6.121314157536546, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8254, 2063.250321626663, 2063.257470369339, 156.5, 154.75, 1.9400592059083834, 0.5660172734763634, 140.75285, 139.330275, 6.12025162511063, 6.1213141575365455, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8255, 2063.500319957733, 2063.5075595378876, 156.5, 155.0, 1.9420592669454024, 0.5580170293282877, 140.75285, 139.5335, 6.1287518845179605, 6.1213141575365455, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8256, 2063.750308275223, 2063.7578303813934, 156.5, 155.0, 1.9400592059083834, 0.5640172124393446, 140.75285, 139.5335, 6.12025162511063, 6.121668335011852, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8257, 2064.000314474106, 2064.0073425769806, 156.25, 155.0, 1.9400592059083834, 0.5560169682912687, 140.549625, 139.5335, 6.12025162511063, 6.121668335011852, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8258, 2064.25031375885, 2064.257440328598, 156.25, 155.0, 1.9420592669454024, 0.5560169682912687, 140.549625, 139.5335, 6.1287518845179605, 6.122022512487156, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8259, 2064.5003089904785, 2064.5073006153107, 156.5, 155.0, 1.9440593279824212, 0.5580170293282877, 140.75285, 139.5335, 6.1372521439252905, 6.122022512487156, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8260, 2064.7503006458282, 2064.7572197914124, 156.25, 155.0, 1.9440593279824212, 0.5680173345133824, 140.549625, 139.5335, 6.1372521439252905, 6.122376689962462, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8261, 2065.0003147125244, 2065.0073053836823, 156.25, 155.25, 1.9400592059083834, 0.5520168462172308, 140.549625, 139.73672499999998, 6.12025162511063, 6.122730867437768, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8262, 2065.2503385543823, 2065.257438182831, 155.75, 155.0, 1.9440593279824212, 0.5600170903653066, 140.14317499999999, 139.5335, 6.1372521439252905, 6.12343922238838, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8263, 2065.500316143036, 2065.507507801056, 156.5, 155.0, 1.9420592669454024, 0.5620171514023256, 140.75285, 139.5335, 6.1287518845179605, 6.1237933998636835, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8264, 2065.75030875206, 2065.7572894096375, 155.75, 154.75, 1.9420592669454024, 0.5660172734763634, 140.14317499999999, 139.330275, 6.1287518845179605, 6.124147577338991, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8265, 2066.000317335129, 2066.007426261902, 155.75, 155.25, 1.9400592059083834, 0.5460166631061739, 140.14317499999999, 139.73672499999998, 6.12025162511063, 6.124501754814294, 0.5460166631061739, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8266, 2066.2503187656403, 2066.257432937622, 156.5, 154.75, 1.9440593279824212, 0.5540169072542498, 140.75285, 139.330275, 6.1372521439252905, 6.124501754814296, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8267, 2066.5003123283386, 2066.5073890686035, 156.0, 155.0, 1.9440593279824212, 0.5620171514023256, 140.3464, 139.5335, 6.1372521439252905, 6.125210109764905, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8268, 2066.7503156661987, 2066.7574439048767, 156.25, 154.5, 1.9420592669454024, 0.5580170293282877, 140.549625, 139.12705, 6.1287518845179605, 6.125918464715518, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8269, 2067.000312566757, 2067.0073812007904, 156.25, 155.25, 1.9400592059083834, 0.542016541032136, 140.549625, 139.73672499999998, 6.12025162511063, 6.125918464715517, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8270, 2067.250318288803, 2067.2574734687805, 155.75, 155.0, 1.9440593279824212, 0.5560169682912687, 140.14317499999999, 139.5335, 6.1372521439252905, 6.125918464715517, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8271, 2067.50031542778, 2067.5074508190155, 155.75, 154.75, 1.9420592669454024, 0.5500167851802118, 140.14317499999999, 139.330275, 6.1287518845179605, 6.1262726421908225, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8272, 2067.750320672989, 2067.7571580410004, 156.0, 154.5, 1.9440593279824212, 0.5580170293282877, 140.3464, 139.12705, 6.1372521439252905, 6.1262726421908225, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8273, 2068.0003187656403, 2068.007321834564, 156.0, 154.75, 1.9400592059083834, 0.542016541032136, 140.3464, 139.330275, 6.12025162511063, 6.126626819666129, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8274, 2068.2503168582916, 2068.258292198181, 156.25, 155.0, 1.9440593279824212, 0.5520168462172308, 140.549625, 139.5335, 6.1372521439252905, 6.128397707042654, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8275, 2068.5003130435944, 2068.5073120594025, 156.0, 155.0, 1.9420592669454024, 0.5520168462172308, 140.3464, 139.5335, 6.1287518845179605, 6.1287518845179605, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8276, 2068.7503201961517, 2068.7574594020844, 156.25, 154.5, 1.9420592669454024, 0.5540169072542498, 140.549625, 139.12705, 6.1287518845179605, 6.1287518845179605, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8277, 2069.000314474106, 2069.007308483124, 156.5, 155.25, 1.9420592669454024, 0.544016602069155, 140.75285, 139.73672499999998, 6.1287518845179605, 6.1287518845179605, 0.544016602069155, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8278, 2069.2503135204315, 2069.2574746608734, 156.5, 155.0, 1.9420592669454024, 0.5520168462172308, 140.75285, 139.5335, 6.1287518845179605, 6.129106061993266, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8279, 2069.500297307968, 2069.5066566467285, 155.75, 154.5, 1.9440593279824212, 0.5520168462172308, 140.14317499999999, 139.12705, 6.1372521439252905, 6.129460239468571, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8280, 2069.7503106594086, 2069.757317304611, 156.0, 154.75, 1.9420592669454024, 0.5560169682912687, 140.3464, 139.330275, 6.1287518845179605, 6.129814416943877, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8281, 2070.000327348709, 2070.007805585861, 156.5, 155.25, 1.9400592059083834, 0.5480167241431929, 140.75285, 139.73672499999998, 6.12025162511063, 6.130168594419182, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8282, 2070.25031375885, 2070.2574486732483, 156.25, 154.75, 1.9440593279824212, 0.5520168462172308, 140.549625, 139.330275, 6.1372521439252905, 6.130168594419182, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8283, 2070.50031208992, 2070.5073351860046, 156.25, 155.0, 1.9440593279824212, 0.5500167851802118, 140.549625, 139.5335, 6.1372521439252905, 6.130522771894488, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8284, 2070.75031042099, 2070.757274389267, 156.25, 154.0, 1.9420592669454024, 0.5520168462172308, 140.549625, 138.7206, 6.1287518845179605, 6.130522771894488, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8285, 2071.0003168582916, 2071.0074179172516, 156.25, 155.25, 1.9400592059083834, 0.5560169682912687, 140.549625, 139.73672499999998, 6.12025162511063, 6.130168594419182, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8286, 2071.250316143036, 2071.257369041443, 156.0, 154.5, 1.9420592669454024, 0.5500167851802118, 140.3464, 139.12705, 6.1287518845179605, 6.130168594419182, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8287, 2071.5003333091736, 2071.5127415657043, 156.5, 155.0, 1.9400592059083834, 0.5560169682912687, 140.75285, 139.5335, 6.12025162511063, 6.129814416943876, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8288, 2071.7503192424774, 2071.7574660778046, 156.5, 155.0, 1.9420592669454024, 0.5480167241431929, 140.75285, 139.5335, 6.1287518845179605, 6.129460239468571, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8289, 2072.0003123283386, 2072.0074083805084, 156.25, 154.75, 1.9420592669454024, 0.5520168462172308, 140.549625, 139.330275, 6.1287518845179605, 6.129460239468571, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8290, 2072.250314474106, 2072.2573947906494, 156.5, 155.0, 1.9420592669454024, 0.5560169682912687, 140.75285, 139.5335, 6.1287518845179605, 6.129814416943876, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8291, 2072.5003156661987, 2072.5073726177216, 156.0, 154.5, 1.9420592669454024, 0.5560169682912687, 140.3464, 139.12705, 6.1287518845179605, 6.129460239468571, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8292, 2072.7503185272217, 2072.7569971084595, 156.25, 154.25, 1.9420592669454024, 0.5620171514023256, 140.549625, 138.923825, 6.1287518845179605, 6.129106061993267, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8293, 2073.000317335129, 2073.0074334144592, 156.25, 155.0, 1.9420592669454024, 0.5520168462172308, 140.549625, 139.5335, 6.1287518845179605, 6.129106061993266, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8294, 2073.25031208992, 2073.257473707199, 156.5, 154.75, 1.9440593279824212, 0.5560169682912687, 140.75285, 139.330275, 6.1372521439252905, 6.129460239468571, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8295, 2073.50031208992, 2073.5073206424713, 156.5, 155.0, 1.9440593279824212, 0.5560169682912687, 140.75285, 139.5335, 6.1372521439252905, 6.129460239468571, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8296, 2073.7503163814545, 2073.757458925247, 156.0, 154.5, 1.9460593890194402, 0.5580170293282877, 140.3464, 139.12705, 6.1457524033326205, 6.129814416943877, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8297, 2074.0003180503845, 2074.0073800086975, 156.25, 154.5, 1.9400592059083834, 0.5640172124393446, 140.549625, 139.12705, 6.12025162511063, 6.130168594419182, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8298, 2074.250317335129, 2074.2573549747467, 156.5, 154.75, 1.9440593279824212, 0.5540169072542498, 140.75285, 139.330275, 6.1372521439252905, 6.130168594419182, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8299, 2074.500312805176, 2074.507378578186, 156.25, 154.5, 1.9420592669454024, 0.5560169682912687, 140.549625, 139.12705, 6.1287518845179605, 6.130168594419182, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8300, 2074.7503101825714, 2074.757176876068, 156.0, 155.0, 1.9440593279824212, 0.5600170903653066, 140.3464, 139.5335, 6.1372521439252905, 6.130168594419182, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8301, 2075.0003180503845, 2075.0074334144592, 156.0, 155.0, 1.9420592669454024, 0.5560169682912687, 140.3464, 139.5335, 6.1287518845179605, 6.130522771894488, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8302, 2075.250317811966, 2075.257476091385, 156.25, 155.0, 1.9440593279824212, 0.5600170903653066, 140.549625, 139.5335, 6.1372521439252905, 6.130522771894488, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8303, 2075.5003159046173, 2075.507378578186, 156.0, 154.75, 1.9420592669454024, 0.5540169072542498, 140.3464, 139.330275, 6.1287518845179605, 6.130876949369792, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8304, 2075.7503147125244, 2075.7574717998505, 156.25, 155.0, 1.9440593279824212, 0.5520168462172308, 140.549625, 139.5335, 6.1372521439252905, 6.130522771894488, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8305, 2076.0003163814545, 2076.007429122925, 156.25, 154.25, 1.9420592669454024, 0.5600170903653066, 140.549625, 138.923825, 6.1287518845179605, 6.130876949369792, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8306, 2076.250317335129, 2076.257469892502, 156.25, 155.0, 1.9440593279824212, 0.5540169072542498, 140.549625, 139.5335, 6.1372521439252905, 6.1312311268450985, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8307, 2076.5003111362457, 2076.507313966751, 156.0, 154.75, 1.9440593279824212, 0.5600170903653066, 140.3464, 139.330275, 6.1372521439252905, 6.131231126845098, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8308, 2076.75031208992, 2076.7572813034058, 156.25, 154.75, 1.9440593279824212, 0.5560169682912687, 140.549625, 139.330275, 6.1372521439252905, 6.1312311268450985, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8309, 2077.000334262848, 2077.0073280334473, 156.0, 154.75, 1.9420592669454024, 0.5660172734763634, 140.3464, 139.330275, 6.1287518845179605, 6.131585304320403, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8310, 2077.2503142356873, 2077.2574512958527, 156.0, 154.75, 1.9420592669454024, 0.5580170293282877, 140.3464, 139.330275, 6.1287518845179605, 6.131939481795709, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8311, 2077.500322341919, 2077.507439136505, 156.25, 155.0, 1.9440593279824212, 0.5580170293282877, 140.549625, 139.5335, 6.1372521439252905, 6.131939481795709, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8312, 2077.750313282013, 2077.759542942047, 156.0, 155.0, 1.9420592669454024, 0.5620171514023256, 140.3464, 139.5335, 6.1287518845179605, 6.13264783674632, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8313, 2078.000313282013, 2078.0074512958527, 156.25, 154.75, 1.9420592669454024, 0.5660172734763634, 140.549625, 139.330275, 6.1287518845179605, 6.13264783674632, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8314, 2078.2503187656403, 2078.257365465164, 156.0, 155.0, 1.9420592669454024, 0.5580170293282877, 140.3464, 139.5335, 6.1287518845179605, 6.13264783674632, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8315, 2078.5003197193146, 2078.507410764694, 156.5, 154.5, 1.9440593279824212, 0.5600170903653066, 140.75285, 139.12705, 6.1372521439252905, 6.13264783674632, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8316, 2078.7503151893616, 2078.75727725029, 156.5, 155.0, 1.9440593279824212, 0.5540169072542498, 140.75285, 139.5335, 6.1372521439252905, 6.133002014221627, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8317, 2079.0003163814545, 2079.0073595046997, 155.75, 154.5, 1.9420592669454024, 0.5660172734763634, 140.14317499999999, 139.12705, 6.1287518845179605, 6.13335619169693, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8318, 2079.250111579895, 2079.257192850113, 156.5, 154.75, 1.9440593279824212, 0.5620171514023256, 140.75285, 139.330275, 6.1372521439252905, 6.13335619169693, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8319, 2079.5003135204315, 2079.50732254982, 156.5, 155.25, 1.9440593279824212, 0.5580170293282877, 140.75285, 139.73672499999998, 6.1372521439252905, 6.13335619169693, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8320, 2079.750309944153, 2079.7573885917664, 156.5, 155.0, 1.9440593279824212, 0.5560169682912687, 140.75285, 139.5335, 6.1372521439252905, 6.13335619169693, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8321, 2080.0003130435944, 2080.007446050644, 156.5, 154.25, 1.9420592669454024, 0.5720174565874203, 140.75285, 138.923825, 6.1287518845179605, 6.133002014221627, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8322, 2080.2503142356873, 2080.2574932575226, 156.5, 155.25, 1.9440593279824212, 0.5600170903653066, 140.75285, 139.73672499999998, 6.1372521439252905, 6.133356191696932, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8323, 2080.500310897827, 2080.5073144435883, 156.0, 155.0, 1.9460593890194402, 0.5600170903653066, 140.3464, 139.5335, 6.1457524033326205, 6.133356191696932, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8324, 2080.750319004059, 2080.757469892502, 155.75, 155.0, 1.9460593890194402, 0.5640172124393446, 140.14317499999999, 139.5335, 6.1457524033326205, 6.134064546647543, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8325, 2081.0003185272217, 2081.0074083805084, 156.0, 154.75, 1.9420592669454024, 0.5740175176244393, 140.3464, 139.330275, 6.1287518845179605, 6.134418724122848, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8326, 2081.2503168582916, 2081.257481098175, 156.0, 155.0, 1.9460593890194402, 0.5580170293282877, 140.3464, 139.5335, 6.1457524033326205, 6.134418724122848, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8327, 2081.5003130435944, 2081.5073635578156, 156.25, 155.0, 1.9460593890194402, 0.5620171514023256, 140.549625, 139.5335, 6.1457524033326205, 6.134772901598153, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8328, 2081.7503111362457, 2081.757262468338, 156.25, 155.0, 1.9440593279824212, 0.5600170903653066, 140.549625, 139.5335, 6.1372521439252905, 6.135481256548764, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8329, 2082.0003111362457, 2082.006422996521, 156.0, 154.25, 1.9400592059083834, 0.5760175786614582, 140.3464, 138.923825, 6.12025162511063, 6.135481256548764, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
