seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
8330, 2082.25009059906, 2082.2571358680725, 155.75, 155.0, 1.9440593279824212, 0.5640172124393446, 140.14317499999999, 139.5335, 6.1372521439252905, 6.135127079073459, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8331, 2082.5003340244293, 2082.5073890686035, 156.5, 155.25, 1.9440593279824212, 0.5620171514023256, 140.75285, 139.73672499999998, 6.1372521439252905, 6.135127079073459, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8332, 2082.750310897827, 2082.7570028305054, 156.0, 154.75, 1.9460593890194402, 0.5640172124393446, 140.3464, 139.330275, 6.1457524033326205, 6.135127079073459, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8333, 2083.0003163814545, 2083.007302761078, 156.5, 154.25, 1.9440593279824212, 0.5760175786614582, 140.75285, 138.923825, 6.1372521439252905, 6.135481256548764, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8334, 2083.250314950943, 2083.257399082184, 155.75, 155.25, 1.9460593890194402, 0.5680173345133824, 140.14317499999999, 139.73672499999998, 6.1457524033326205, 6.135835434024069, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8335, 2083.5003135204315, 2083.5082623958588, 155.75, 155.25, 1.9460593890194402, 0.5580170293282877, 140.14317499999999, 139.73672499999998, 6.1457524033326205, 6.13654378897468, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8336, 2083.750310897827, 2083.7572543621063, 155.75, 155.0, 1.9460593890194402, 0.5640172124393446, 140.14317499999999, 139.5335, 6.1457524033326205, 6.136897966449985, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8337, 2084.0003180503845, 2084.0095689296722, 156.25, 154.75, 1.9460593890194402, 0.5780176396984771, 140.549625, 139.330275, 6.1457524033326205, 6.137606321400597, 0.5780176396984771, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8338, 2084.250281572342, 2084.2574605941772, 156.25, 154.75, 1.9460593890194402, 0.5660172734763634, 140.549625, 139.330275, 6.1457524033326205, 6.138314676351207, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8339, 2084.5003175735474, 2084.507387161255, 156.5, 155.0, 1.9460593890194402, 0.5640172124393446, 140.75285, 139.5335, 6.1457524033326205, 6.139023031301818, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8340, 2084.7503142356873, 2084.757256746292, 156.0, 155.25, 1.9440593279824212, 0.5720174565874203, 140.3464, 139.73672499999998, 6.1372521439252905, 6.139377208777123, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8341, 2085.000316143036, 2085.007380247116, 156.0, 154.5, 1.9440593279824212, 0.5740175176244393, 140.3464, 139.12705, 6.1372521439252905, 6.139377208777123, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8342, 2085.2503197193146, 2085.257311820984, 156.25, 155.0, 1.9460593890194402, 0.5660172734763634, 140.549625, 139.5335, 6.1457524033326205, 6.1397313862524285, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8343, 2085.500312566757, 2085.507288455963, 156.5, 155.25, 1.9460593890194402, 0.5700173955504014, 140.75285, 139.73672499999998, 6.1457524033326205, 6.140085563727735, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8344, 2085.750312805176, 2085.7572286129, 156.5, 154.75, 1.9460593890194402, 0.5680173345133824, 140.75285, 139.330275, 6.1457524033326205, 6.140439741203039, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8345, 2086.0003156661987, 2086.007295846939, 156.25, 155.0, 1.9440593279824212, 0.5740175176244393, 140.549625, 139.5335, 6.1372521439252905, 6.140793918678345, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8346, 2086.2503168582916, 2086.257446050644, 156.25, 155.25, 1.9480594500564592, 0.5660172734763634, 140.549625, 139.73672499999998, 6.154252662739951, 6.14114809615365, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8347, 2086.500312805176, 2086.507330417633, 156.75, 155.25, 1.9460593890194402, 0.5640172124393446, 140.956075, 139.73672499999998, 6.1457524033326205, 6.14185645110426, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8348, 2086.7503385543823, 2086.757440328598, 156.5, 155.25, 1.9460593890194402, 0.5660172734763634, 140.75285, 139.73672499999998, 6.1457524033326205, 6.14185645110426, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8349, 2087.000316143036, 2087.00732088089, 156.5, 155.0, 1.9460593890194402, 0.5760175786614582, 140.75285, 139.5335, 6.1457524033326205, 6.14185645110426, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8350, 2087.250316619873, 2087.257388830185, 156.5, 155.0, 1.9460593890194402, 0.5620171514023256, 140.75285, 139.5335, 6.1457524033326205, 6.142564806054871, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8351, 2087.500317335129, 2087.507308483124, 156.0, 154.75, 1.9460593890194402, 0.5680173345133824, 140.3464, 139.330275, 6.1457524033326205, 6.142564806054871, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8352, 2087.750320672989, 2087.757350206375, 156.5, 155.25, 1.9460593890194402, 0.5620171514023256, 140.75285, 139.73672499999998, 6.1457524033326205, 6.142564806054871, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8353, 2088.0003578662872, 2088.0074837207794, 156.5, 155.0, 1.9440593279824212, 0.5640172124393446, 140.75285, 139.5335, 6.1372521439252905, 6.142918983530177, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8354, 2088.2503123283386, 2088.257456302643, 156.5, 154.75, 1.9480594500564592, 0.5640172124393446, 140.75285, 139.330275, 6.154252662739951, 6.143627338480788, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8355, 2088.5003151893616, 2088.507339954376, 156.5, 155.25, 1.9460593890194402, 0.5600170903653066, 140.75285, 139.73672499999998, 6.1457524033326205, 6.144335693431398, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8356, 2088.7503130435944, 2088.7572565078735, 156.5, 154.75, 1.9460593890194402, 0.5600170903653066, 140.75285, 139.330275, 6.1457524033326205, 6.144689870906704, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8357, 2089.0003130435944, 2089.0072705745697, 156.5, 154.75, 1.9460593890194402, 0.5660172734763634, 140.75285, 139.330275, 6.1457524033326205, 6.144689870906704, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8358, 2089.2503175735474, 2089.2573823928833, 156.75, 155.25, 1.9460593890194402, 0.5560169682912687, 140.956075, 139.73672499999998, 6.1457524033326205, 6.145044048382009, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8359, 2089.5003156661987, 2089.5073161125183, 156.5, 155.25, 1.9460593890194402, 0.5640172124393446, 140.75285, 139.73672499999998, 6.1457524033326205, 6.145044048382009, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8360, 2089.750312805176, 2089.7572815418243, 156.25, 154.75, 1.9460593890194402, 0.5620171514023256, 140.549625, 139.330275, 6.1457524033326205, 6.145044048382009, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8361, 2090.000312566757, 2090.0072355270386, 156.5, 155.25, 1.9460593890194402, 0.5620171514023256, 140.75285, 139.73672499999998, 6.1457524033326205, 6.145044048382009, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8362, 2090.2503015995026, 2090.2597618103027, 156.0, 155.0, 1.9440593279824212, 0.5580170293282877, 140.3464, 139.5335, 6.1372521439252905, 6.145044048382009, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8363, 2090.5003139972687, 2090.5075199604034, 156.0, 155.0, 1.9460593890194402, 0.5580170293282877, 140.3464, 139.5335, 6.1457524033326205, 6.144689870906704, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8364, 2090.7503163814545, 2090.757396221161, 155.75, 155.0, 1.9460593890194402, 0.5640172124393446, 140.14317499999999, 139.5335, 6.1457524033326205, 6.144689870906704, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8365, 2091.0003151893616, 2091.0074713230133, 156.0, 155.25, 1.9460593890194402, 0.5520168462172308, 140.3464, 139.73672499999998, 6.1457524033326205, 6.145044048382009, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8366, 2091.2503180503845, 2091.2574553489685, 156.5, 154.25, 1.9480594500564592, 0.5620171514023256, 140.75285, 138.923825, 6.154252662739951, 6.145398225857314, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8367, 2091.500314474106, 2091.507257938385, 156.5, 154.75, 1.9460593890194402, 0.5640172124393446, 140.75285, 139.330275, 6.1457524033326205, 6.14575240333262, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8368, 2091.7503147125244, 2091.7583787441254, 156.25, 155.25, 1.9460593890194402, 0.5580170293282877, 140.549625, 139.73672499999998, 6.1457524033326205, 6.14575240333262, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8369, 2092.0003163814545, 2092.007267475128, 156.25, 155.0, 1.9440593279824212, 0.5460166631061739, 140.549625, 139.5335, 6.1372521439252905, 6.14575240333262, 0.5460166631061739, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8370, 2092.2503180503845, 2092.257469892502, 156.5, 155.0, 1.9480594500564592, 0.5580170293282877, 140.75285, 139.5335, 6.154252662739951, 6.14575240333262, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8371, 2092.5003156661987, 2092.507339954376, 156.75, 155.0, 1.9460593890194402, 0.5620171514023256, 140.956075, 139.5335, 6.1457524033326205, 6.14575240333262, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8372, 2092.750316619873, 2092.7570123672485, 156.5, 155.0, 1.9460593890194402, 0.5620171514023256, 140.75285, 139.5335, 6.1457524033326205, 6.14575240333262, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8373, 2093.0003159046173, 2093.007370710373, 156.75, 155.0, 1.9460593890194402, 0.542016541032136, 140.956075, 139.5335, 6.1457524033326205, 6.14575240333262, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8374, 2093.2503123283386, 2093.25737285614, 156.5, 154.5, 1.9480594500564592, 0.5580170293282877, 140.75285, 139.12705, 6.154252662739951, 6.14575240333262, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8375, 2093.5003185272217, 2093.507376432419, 156.0, 155.0, 1.9460593890194402, 0.5540169072542498, 140.3464, 139.5335, 6.1457524033326205, 6.146106580807925, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8376, 2093.7503101825714, 2093.757242202759, 156.0, 155.0, 1.9460593890194402, 0.5620171514023256, 140.3464, 139.5335, 6.1457524033326205, 6.146106580807925, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8377, 2094.0003221035004, 2094.007372379303, 156.5, 155.5, 1.9460593890194402, 0.544016602069155, 140.75285, 139.93994999999998, 6.1457524033326205, 6.146106580807925, 0.544016602069155, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8378, 2094.2503175735474, 2094.2574462890625, 156.5, 155.0, 1.9460593890194402, 0.5540169072542498, 140.75285, 139.5335, 6.1457524033326205, 6.14646075828323, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8379, 2094.5003130435944, 2094.508871078491, 156.0, 154.25, 1.9420592669454024, 0.5480167241431929, 140.3464, 138.923825, 6.1287518845179605, 6.146106580807925, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8380, 2094.7503142356873, 2094.757455587387, 156.25, 154.75, 1.9460593890194402, 0.5560169682912687, 140.549625, 139.330275, 6.1457524033326205, 6.145398225857314, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8381, 2095.0003163814545, 2095.007425546646, 156.75, 155.0, 1.9440593279824212, 0.544016602069155, 140.956075, 139.5335, 6.1372521439252905, 6.145398225857314, 0.544016602069155, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8382, 2095.25031709671, 2095.2575228214264, 156.5, 154.75, 1.9460593890194402, 0.5480167241431929, 140.75285, 139.330275, 6.1457524033326205, 6.145044048382009, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8383, 2095.5003118515015, 2095.507307291031, 156.25, 155.0, 1.9460593890194402, 0.5520168462172308, 140.549625, 139.5335, 6.1457524033326205, 6.145044048382009, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8384, 2095.7503156661987, 2095.7574665546417, 156.25, 154.75, 1.9480594500564592, 0.5560169682912687, 140.549625, 139.330275, 6.154252662739951, 6.145044048382009, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8385, 2096.000339984894, 2096.0071959495544, 156.25, 155.25, 1.9280588396862697, 0.542016541032136, 140.549625, 139.73672499999998, 6.069250068666646, 6.145398225857316, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8386, 2096.250328063965, 2096.2583961486816, 155.75, 154.5, 1.9340590227973264, 0.5560169682912687, 140.14317499999999, 139.12705, 6.094750846888638, 6.142210628579567, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8387, 2096.5003213882446, 2096.5075402259827, 156.5, 154.5, 1.9440593279824212, 0.5560169682912687, 140.75285, 139.12705, 6.1372521439252905, 6.140439741203039, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8388, 2096.750318288803, 2096.757059574127, 156.75, 154.75, 1.9500595110934782, 0.5520168462172308, 140.956075, 139.330275, 6.162752922147282, 6.140085563727733, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8389, 2097.0003139972687, 2097.0068089962006, 156.0, 155.25, 1.9220586565752127, 0.5480167241431929, 140.3464, 139.73672499999998, 6.043749290444654, 6.1407939186783445, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8390, 2097.2503271102905, 2097.256860733032, 156.0, 155.0, 1.9380591448713644, 0.5560169682912687, 140.3464, 139.5335, 6.111751365703299, 6.13654378897468, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8391, 2097.500319957733, 2097.5073890686035, 156.5, 154.25, 1.9440593279824212, 0.5500167851802118, 140.75285, 138.923825, 6.1372521439252905, 6.134772901598152, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8392, 2097.7503106594086, 2097.75702047348, 156.25, 154.75, 1.9480594500564592, 0.5540169072542498, 140.549625, 139.330275, 6.154252662739951, 6.134418724122848, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8393, 2098.0003187656403, 2098.0073161125183, 156.25, 155.0, 1.9460593890194402, 0.5460166631061739, 140.549625, 139.5335, 6.1457524033326205, 6.134772901598152, 0.5460166631061739, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8394, 2098.25031709671, 2098.257384300232, 156.25, 154.25, 1.9480594500564592, 0.5520168462172308, 140.549625, 138.923825, 6.154252662739951, 6.135127079073457, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8395, 2098.50031542778, 2098.507301092148, 156.0, 155.25, 1.9460593890194402, 0.5540169072542498, 140.3464, 139.73672499999998, 6.1457524033326205, 6.135127079073459, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8396, 2098.7503168582916, 2098.7574565410614, 156.25, 155.25, 1.9460593890194402, 0.5580170293282877, 140.549625, 139.73672499999998, 6.1457524033326205, 6.135127079073459, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8397, 2099.000095844269, 2099.0062420368195, 156.5, 155.0, 1.9380591448713644, 0.5520168462172308, 140.75285, 139.5335, 6.111751365703299, 6.135127079073459, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8398, 2099.2502999305725, 2099.256217479706, 156.75, 155.0, 1.9480594500564592, 0.5520168462172308, 140.956075, 139.5335, 6.154252662739951, 6.133710369172236, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8399, 2099.5003139972687, 2099.5064272880554, 156.75, 155.0, 1.9440593279824212, 0.5600170903653066, 140.956075, 139.5335, 6.1372521439252905, 6.133710369172236, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8400, 2099.7503130435944, 2099.75745677948, 156.75, 155.0, 1.9480594500564592, 0.5580170293282877, 140.956075, 139.5335, 6.154252662739951, 6.13335619169693, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8401, 2100.000342607498, 2100.0079164505005, 156.5, 154.5, 1.9400592059083834, 0.5640172124393446, 140.75285, 139.12705, 6.12025162511063, 6.133710369172236, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8402, 2100.25031709671, 2100.2575676441193, 156.5, 155.0, 1.9480594500564592, 0.5540169072542498, 140.75285, 139.5335, 6.154252662739951, 6.13264783674632, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8403, 2100.5003097057343, 2100.5074265003204, 156.5, 154.5, 1.9480594500564592, 0.5560169682912687, 140.75285, 139.12705, 6.154252662739951, 6.133002014221625, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8404, 2100.75031042099, 2100.757466316223, 156.5, 155.0, 1.9480594500564592, 0.5620171514023256, 140.75285, 139.5335, 6.154252662739951, 6.134064546647541, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8405, 2101.0003180503845, 2101.007506608963, 156.75, 154.5, 1.9460593890194402, 0.5680173345133824, 140.956075, 139.12705, 6.1457524033326205, 6.134418724122848, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8406, 2101.2503142356873, 2101.257647037506, 156.75, 155.25, 1.9500595110934782, 0.5560169682912687, 140.956075, 139.73672499999998, 6.162752922147282, 6.134772901598152, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8407, 2101.50031375885, 2101.5074009895325, 156.75, 155.25, 1.9500595110934782, 0.5560169682912687, 140.956075, 139.73672499999998, 6.162752922147282, 6.135481256548764, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8408, 2101.750308275223, 2101.7572741508484, 156.75, 154.25, 1.9480594500564592, 0.5600170903653066, 140.956075, 138.923825, 6.154252662739951, 6.136189611499375, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8409, 2102.0003151893616, 2102.0073566436768, 156.5, 154.5, 1.9480594500564592, 0.5740175176244393, 140.75285, 139.12705, 6.154252662739951, 6.136189611499375, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8410, 2102.250316619873, 2102.2575447559357, 156.5, 155.25, 1.9500595110934782, 0.5640172124393446, 140.75285, 139.73672499999998, 6.162752922147282, 6.1397313862524285, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8411, 2102.5003168582916, 2102.5073568820953, 156.25, 154.75, 1.9480594500564592, 0.5580170293282877, 140.549625, 139.330275, 6.154252662739951, 6.142564806054872, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8412, 2102.7501318454742, 2102.759968519211, 156.25, 154.75, 1.9440593279824212, 0.5620171514023256, 140.549625, 139.330275, 6.1372521439252905, 6.1432731610054825, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8413, 2103.0003118515015, 2103.007397174835, 156.25, 154.75, 1.9460593890194402, 0.5720174565874203, 140.549625, 139.330275, 6.1457524033326205, 6.142210628579567, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8414, 2103.25031208992, 2103.2573869228363, 156.75, 155.0, 1.9500595110934782, 0.5680173345133824, 140.956075, 139.5335, 6.162752922147282, 6.146460758283232, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8415, 2103.5003123283386, 2103.507372379303, 156.0, 155.25, 1.9500595110934782, 0.5620171514023256, 140.3464, 139.73672499999998, 6.162752922147282, 6.148585823135065, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8416, 2103.7503113746643, 2103.7572791576385, 156.25, 155.25, 1.9480594500564592, 0.5620171514023256, 140.549625, 139.73672499999998, 6.154252662739951, 6.149648355560981, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8417, 2104.0003163814545, 2104.007418870926, 156.5, 154.75, 1.9460593890194402, 0.5780176396984771, 140.75285, 139.330275, 6.1457524033326205, 6.1496483555609815, 0.5780176396984771, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8418, 2104.2503180503845, 2104.2574594020844, 156.75, 155.25, 1.9480594500564592, 0.5640172124393446, 140.956075, 139.73672499999998, 6.154252662739951, 6.1496483555609815, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8419, 2104.500314950943, 2104.5073325634003, 156.0, 155.25, 1.9480594500564592, 0.5620171514023256, 140.3464, 139.73672499999998, 6.154252662739951, 6.1496483555609815, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8420, 2104.750310897827, 2104.757197380066, 156.25, 155.25, 1.9480594500564592, 0.5660172734763634, 140.549625, 139.73672499999998, 6.154252662739951, 6.150002533036286, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8421, 2105.000311613083, 2105.007417678833, 156.5, 155.0, 1.9460593890194402, 0.5760175786614582, 140.75285, 139.5335, 6.1457524033326205, 6.150356710511592, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8422, 2105.250319004059, 2105.2574508190155, 156.5, 155.0, 1.9500595110934782, 0.5660172734763634, 140.75285, 139.5335, 6.162752922147282, 6.151773420412813, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8423, 2105.5003180503845, 2105.5074207782745, 156.25, 154.75, 1.9480594500564592, 0.5620171514023256, 140.549625, 139.330275, 6.154252662739951, 6.152127597888119, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8424, 2105.750309944153, 2105.7569539546967, 156.5, 155.25, 1.9440593279824212, 0.5680173345133824, 140.75285, 139.73672499999998, 6.1372521439252905, 6.152835952838731, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8425, 2106.000319004059, 2106.0073947906494, 156.75, 154.5, 1.9460593890194402, 0.5720174565874203, 140.956075, 139.12705, 6.1457524033326205, 6.152127597888119, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8426, 2106.25031709671, 2106.257466316223, 156.25, 154.75, 1.9500595110934782, 0.5680173345133824, 140.549625, 139.330275, 6.162752922147282, 6.153190130314035, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8427, 2106.50031375885, 2106.5074620246887, 156.0, 155.25, 1.9500595110934782, 0.5640172124393446, 140.3464, 139.73672499999998, 6.162752922147282, 6.153544307789342, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8428, 2106.7503147125244, 2106.7574751377106, 155.75, 154.75, 1.9500595110934782, 0.5640172124393446, 140.14317499999999, 139.330275, 6.162752922147282, 6.153898485264647, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8429, 2107.0000944137573, 2107.009227514267, 156.5, 154.75, 1.9440593279824212, 0.5600170903653066, 140.75285, 139.330275, 6.1372521439252905, 6.154252662739952, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8430, 2107.250318288803, 2107.2575118541718, 156.0, 155.25, 1.9500595110934782, 0.5580170293282877, 140.3464, 139.73672499999998, 6.162752922147282, 6.153898485264645, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8431, 2107.5003159046173, 2107.507315635681, 156.5, 155.25, 1.9500595110934782, 0.5620171514023256, 140.75285, 139.73672499999998, 6.162752922147282, 6.153898485264645, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8432, 2107.750309944153, 2107.7570531368256, 156.5, 155.0, 1.9500595110934782, 0.5620171514023256, 140.75285, 139.5335, 6.162752922147282, 6.153898485264647, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8433, 2108.000314950943, 2108.0080540180206, 156.5, 155.25, 1.9480594500564592, 0.5640172124393446, 140.75285, 139.73672499999998, 6.154252662739951, 6.154252662739952, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8434, 2108.2503192424774, 2108.257508277893, 156.5, 155.0, 1.9500595110934782, 0.5620171514023256, 140.75285, 139.5335, 6.162752922147282, 6.154252662739952, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8435, 2108.5003159046173, 2108.507397413254, 156.5, 155.0, 1.9480594500564592, 0.5620171514023256, 140.75285, 139.5335, 6.154252662739951, 6.154252662739952, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8436, 2108.750309944153, 2108.7572882175446, 156.5, 155.25, 1.9500595110934782, 0.5640172124393446, 140.75285, 139.73672499999998, 6.162752922147282, 6.154252662739952, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8437, 2109.00031542778, 2109.0073108673096, 156.5, 154.75, 1.9480594500564592, 0.5560169682912687, 140.75285, 139.330275, 6.154252662739951, 6.155315195165868, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8438, 2109.2503242492676, 2109.2575120925903, 156.25, 155.0, 1.9500595110934782, 0.5580170293282877, 140.549625, 139.5335, 6.162752922147282, 6.1556693726411735, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8439, 2109.5003156661987, 2109.5073540210724, 156.25, 155.25, 1.9480594500564592, 0.5640172124393446, 140.549625, 139.73672499999998, 6.154252662739951, 6.1556693726411735, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8440, 2109.75031709671, 2109.757476568222, 156.5, 155.25, 1.9500595110934782, 0.5640172124393446, 140.75285, 139.73672499999998, 6.162752922147282, 6.155315195165868, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8441, 2110.000316619873, 2110.0073125362396, 156.5, 155.25, 1.9480594500564592, 0.5560169682912687, 140.75285, 139.73672499999998, 6.154252662739951, 6.1556693726411735, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8442, 2110.250318288803, 2110.257393836975, 156.75, 155.25, 1.9520595721304972, 0.5600170903653066, 140.956075, 139.73672499999998, 6.171253181554613, 6.156023550116479, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8443, 2110.5003151893616, 2110.5072486400604, 156.75, 155.0, 1.9500595110934782, 0.5620171514023256, 140.956075, 139.5335, 6.162752922147282, 6.1567319050670894, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8444, 2110.7503111362457, 2110.7575256824493, 156.5, 155.25, 1.9500595110934782, 0.5580170293282877, 140.75285, 139.73672499999998, 6.162752922147282, 6.157086082542395, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8445, 2111.00031208992, 2111.006864786148, 156.25, 155.0, 1.9440593279824212, 0.5500167851802118, 140.549625, 139.5335, 6.1372521439252905, 6.157440260017701, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8446, 2111.250109434128, 2111.2567756175995, 156.5, 155.25, 1.9400592059083834, 0.5640172124393446, 140.75285, 139.73672499999998, 6.12025162511063, 6.157086082542395, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8447, 2111.500304698944, 2111.506820201874, 156.25, 155.0, 1.9400592059083834, 0.5640172124393446, 140.549625, 139.5335, 6.12025162511063, 6.155315195165868, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8448, 2111.7501797676086, 2111.756590604782, 156.75, 155.25, 1.9400592059083834, 0.5600170903653066, 140.956075, 139.73672499999998, 6.12025162511063, 6.153898485264645, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8449, 2112.0003411769867, 2112.007845401764, 156.75, 155.5, 1.9360590838343454, 0.542016541032136, 140.956075, 139.93994999999998, 6.103251106295968, 6.153190130314036, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8450, 2112.250319957733, 2112.257260799408, 156.25, 155.0, 1.9360590838343454, 0.5620171514023256, 140.549625, 139.5335, 6.103251106295968, 6.151419242937508, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8451, 2112.5002748966217, 2112.507527589798, 156.0, 154.75, 1.9340590227973264, 0.5520168462172308, 140.3464, 139.330275, 6.094750846888638, 6.148940000610371, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8452, 2112.750328063965, 2112.7579061985016, 156.0, 155.0, 1.9320589617603077, 0.5500167851802118, 140.3464, 139.5335, 6.086250587481308, 6.146106580807927, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8453, 2113.000274658203, 2113.006719827652, 156.5, 155.5, 1.9380591448713644, 0.542016541032136, 140.75285, 139.93994999999998, 6.111751365703299, 6.142918983530177, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8454, 2113.250309944153, 2113.259934902191, 156.5, 155.0, 1.9380591448713644, 0.5540169072542498, 140.75285, 139.5335, 6.111751365703299, 6.141856451104261, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8455, 2113.500091075897, 2113.5071148872375, 156.75, 154.75, 1.9440593279824212, 0.5620171514023256, 140.956075, 139.330275, 6.1372521439252905, 6.1397313862524285, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8456, 2113.7503068447113, 2113.756383419037, 156.25, 154.5, 1.9460593890194402, 0.5540169072542498, 140.549625, 139.12705, 6.1457524033326205, 6.138668853826513, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8457, 2114.000316619873, 2114.0075974464417, 156.0, 154.75, 1.9500595110934782, 0.542016541032136, 140.3464, 139.330275, 6.162752922147282, 6.137960498875901, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8458, 2114.2503168582916, 2114.2574722766876, 156.5, 155.0, 1.9500595110934782, 0.5520168462172308, 140.75285, 139.5335, 6.162752922147282, 6.138314676351207, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8459, 2114.5003180503845, 2114.507593154907, 156.5, 155.0, 1.9500595110934782, 0.5540169072542498, 140.75285, 139.5335, 6.162752922147282, 6.138314676351207, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8460, 2114.750317811966, 2114.757476568222, 156.5, 155.0, 1.9520595721304972, 0.5500167851802118, 140.75285, 139.5335, 6.171253181554613, 6.138668853826513, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8461, 2115.0003187656403, 2115.0074648857117, 156.5, 155.25, 1.9480594500564592, 0.5480167241431929, 140.75285, 139.73672499999998, 6.154252662739951, 6.139023031301818, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8462, 2115.250233888626, 2115.2573685646057, 156.75, 155.0, 1.954059633167516, 0.5560169682912687, 140.956075, 139.5335, 6.179753440961943, 6.139023031301818, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8463, 2115.500178337097, 2115.5075714588165, 156.75, 155.25, 1.9520595721304972, 0.5540169072542498, 140.956075, 139.73672499999998, 6.171253181554613, 6.1397313862524285, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8464, 2115.7503151893616, 2115.757517337799, 156.25, 154.5, 1.9500595110934782, 0.5580170293282877, 140.549625, 139.12705, 6.162752922147282, 6.140439741203039, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8465, 2116.000317335129, 2116.007601737976, 156.5, 155.0, 1.9480594500564592, 0.5540169072542498, 140.75285, 139.5335, 6.154252662739951, 6.140439741203039, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8466, 2116.2503201961517, 2116.2576553821564, 156.25, 155.0, 1.9480594500564592, 0.5560169682912687, 140.549625, 139.5335, 6.154252662739951, 6.14043974120304, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8467, 2116.50031375885, 2116.507565975189, 156.5, 155.25, 1.9520595721304972, 0.5560169682912687, 140.75285, 139.73672499999998, 6.171253181554613, 6.1397313862524285, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8468, 2116.7503187656403, 2116.7575895786285, 156.5, 154.75, 1.9500595110934782, 0.5580170293282877, 140.75285, 139.330275, 6.162752922147282, 6.140085563727735, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8469, 2117.000327348709, 2117.0070431232452, 156.75, 154.5, 1.9420592669454024, 0.5560169682912687, 140.956075, 139.12705, 6.1287518845179605, 6.140085563727735, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8470, 2117.250305891037, 2117.2564945220947, 156.5, 154.75, 1.9460593890194402, 0.5540169072542498, 140.75285, 139.330275, 6.1457524033326205, 6.1397313862524285, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8471, 2117.5003027915955, 2117.506857395172, 156.5, 154.5, 1.9400592059083834, 0.5580170293282877, 140.75285, 139.12705, 6.12025162511063, 6.140793918678345, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8472, 2117.7503283023834, 2117.7570567131042, 156.75, 155.25, 1.9340590227973264, 0.5600170903653066, 140.956075, 139.73672499999998, 6.094750846888638, 6.140793918678345, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8473, 2118.0001487731934, 2118.006494998932, 156.5, 155.0, 1.9420592669454024, 0.5560169682912687, 140.75285, 139.5335, 6.1287518845179605, 6.1397313862524285, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8474, 2118.250144958496, 2118.256547689438, 156.75, 154.75, 1.9420592669454024, 0.5620171514023256, 140.956075, 139.330275, 6.1287518845179605, 6.140793918678345, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8475, 2118.500084877014, 2118.506367921829, 156.25, 155.0, 1.9440593279824212, 0.5580170293282877, 140.549625, 139.5335, 6.1372521439252905, 6.14185645110426, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8476, 2118.750322341919, 2118.757401704788, 156.5, 155.25, 1.9520595721304972, 0.5540169072542498, 140.75285, 139.73672499999998, 6.171253181554613, 6.143627338480788, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8477, 2119.0003139972687, 2119.0073022842407, 156.25, 155.0, 1.9500595110934782, 0.5620171514023256, 140.549625, 139.5335, 6.162752922147282, 6.147169113233843, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8478, 2119.2503209114075, 2119.2573466300964, 156.0, 155.25, 1.954059633167516, 0.5580170293282877, 140.3464, 139.73672499999998, 6.179753440961943, 6.149294178085675, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8479, 2119.5003576278687, 2119.5100436210632, 156.5, 154.75, 1.9480594500564592, 0.5620171514023256, 140.75285, 139.330275, 6.154252662739951, 6.152127597888119, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8480, 2119.7503185272217, 2119.7576043605804, 156.25, 155.25, 1.9520595721304972, 0.5580170293282877, 140.549625, 139.73672499999998, 6.171253181554613, 6.152835952838731, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8481, 2120.000318288803, 2120.0073885917664, 156.0, 154.75, 1.9520595721304972, 0.5740175176244393, 140.3464, 139.330275, 6.171253181554613, 6.153898485264645, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8482, 2120.25031709671, 2120.2574763298035, 156.5, 154.5, 1.9520595721304972, 0.5600170903653066, 140.75285, 139.12705, 6.171253181554613, 6.154252662739952, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8483, 2120.500317335129, 2120.507447242737, 156.75, 155.0, 1.9520595721304972, 0.5540169072542498, 140.956075, 139.5335, 6.171253181554613, 6.154606840215258, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8484, 2120.750309944153, 2120.7572157382965, 156.75, 155.0, 1.954059633167516, 0.5580170293282877, 140.956075, 139.5335, 6.179753440961943, 6.154961017690563, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8485, 2121.0003118515015, 2121.007082462311, 156.5, 154.75, 1.9440593279824212, 0.5740175176244393, 140.75285, 139.330275, 6.1372521439252905, 6.155315195165869, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8486, 2121.2503142356873, 2121.257536172867, 156.5, 154.5, 1.9520595721304972, 0.5640172124393446, 140.75285, 139.12705, 6.171253181554613, 6.154606840215258, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8487, 2121.5003185272217, 2121.5075192451477, 156.5, 155.25, 1.954059633167516, 0.5620171514023256, 140.75285, 139.73672499999998, 6.179753440961943, 6.154252662739952, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8488, 2121.7503163814545, 2121.757488012314, 156.75, 155.25, 1.9520595721304972, 0.5680173345133824, 140.956075, 139.73672499999998, 6.171253181554613, 6.154606840215258, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8489, 2122.000316143036, 2122.0073189735413, 156.25, 154.75, 1.9520595721304972, 0.5740175176244393, 140.549625, 139.330275, 6.171253181554613, 6.154961017690563, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8490, 2122.2503139972687, 2122.256487607956, 156.0, 155.25, 1.9480594500564592, 0.5620171514023256, 140.3464, 139.73672499999998, 6.154252662739951, 6.1556693726411735, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8491, 2122.500225543976, 2122.5073471069336, 156.25, 155.0, 1.9420592669454024, 0.5620171514023256, 140.549625, 139.5335, 6.1287518845179605, 6.1556693726411735, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8492, 2122.750237941742, 2122.756595134735, 156.5, 155.25, 1.9420592669454024, 0.5680173345133824, 140.75285, 139.73672499999998, 6.1287518845179605, 6.153898485264647, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8493, 2123.0001401901245, 2123.006732940674, 156.5, 154.5, 1.9420592669454024, 0.5740175176244393, 140.75285, 139.12705, 6.1287518845179605, 6.152481775363424, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8494, 2123.2501227855682, 2123.256487607956, 156.75, 155.25, 1.9440593279824212, 0.5660172734763634, 140.956075, 139.73672499999998, 6.1372521439252905, 6.152481775363424, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8495, 2123.500298023224, 2123.506628036499, 156.25, 154.75, 1.9460593890194402, 0.5700173955504014, 140.549625, 139.330275, 6.1457524033326205, 6.1521275978881205, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8496, 2123.7503094673157, 2123.756097316742, 156.5, 155.0, 1.9340590227973264, 0.5660172734763634, 140.75285, 139.5335, 6.094750846888638, 6.153190130314035, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8497, 2124.0003163814545, 2124.007403612137, 156.0, 155.0, 1.9500595110934782, 0.5760175786614582, 140.3464, 139.5335, 6.162752922147282, 6.153190130314036, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8498, 2124.250314950943, 2124.2574441432953, 156.75, 155.25, 1.954059633167516, 0.5640172124393446, 140.956075, 139.73672499999998, 6.179753440961943, 6.154606840215256, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8499, 2124.5003049373627, 2124.5072553157806, 156.5, 155.0, 1.9520595721304972, 0.5700173955504014, 140.75285, 139.5335, 6.171253181554613, 6.15673190506709, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8500, 2124.750316143036, 2124.7573642730713, 156.75, 154.75, 1.9520595721304972, 0.5700173955504014, 140.956075, 139.330275, 6.171253181554613, 6.158148614968312, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8501, 2125.0003147125244, 2125.0072844028473, 156.75, 155.0, 1.9520595721304972, 0.5760175786614582, 140.956075, 139.5335, 6.171253181554613, 6.158148614968312, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8502, 2125.2503142356873, 2125.2573993206024, 156.0, 155.25, 1.9520595721304972, 0.5640172124393446, 140.3464, 139.73672499999998, 6.171253181554613, 6.158502792443617, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8503, 2125.500317335129, 2125.5076718330383, 156.0, 155.0, 1.9480594500564592, 0.5620171514023256, 140.3464, 139.5335, 6.154252662739951, 6.158148614968312, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8504, 2125.750123500824, 2125.7588295936584, 156.25, 155.25, 1.9480594500564592, 0.5620171514023256, 140.549625, 139.73672499999998, 6.154252662739951, 6.158148614968312, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8505, 2126.000314474106, 2126.0070943832397, 156.75, 154.75, 1.9420592669454024, 0.5720174565874203, 140.956075, 139.330275, 6.1287518845179605, 6.157440260017701, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8506, 2126.250329017639, 2126.2578201293945, 156.5, 155.25, 1.9360590838343454, 0.5620171514023256, 140.75285, 139.73672499999998, 6.103251106295968, 6.1556693726411735, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8507, 2126.5001668930054, 2126.5063693523407, 156.25, 154.5, 1.954059633167516, 0.5620171514023256, 140.549625, 139.12705, 6.179753440961943, 6.152835952838731, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8508, 2126.7503378391266, 2126.7568616867065, 156.75, 155.0, 1.9520595721304972, 0.5680173345133824, 140.956075, 139.5335, 6.171253181554613, 6.153190130314036, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8509, 2127.00031208992, 2127.007577896118, 156.75, 154.75, 1.9500595110934782, 0.5620171514023256, 140.956075, 139.330275, 6.162752922147282, 6.152835952838731, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8510, 2127.250316619873, 2127.2576580047607, 156.75, 155.0, 1.9520595721304972, 0.5640172124393446, 140.956075, 139.5335, 6.171253181554613, 6.153898485264647, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8511, 2127.5003187656403, 2127.507477760315, 156.75, 155.0, 1.954059633167516, 0.5620171514023256, 140.956075, 139.5335, 6.179753440961943, 6.153898485264647, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8512, 2127.7500953674316, 2127.757025241852, 156.75, 155.0, 1.954059633167516, 0.5660172734763634, 140.956075, 139.5335, 6.179753440961943, 6.153898485264647, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8513, 2128.0003249645233, 2128.00762963295, 156.5, 154.5, 1.9420592669454024, 0.5580170293282877, 140.75285, 139.12705, 6.1287518845179605, 6.154252662739952, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8514, 2128.2503077983856, 2128.2577950954437, 156.25, 154.75, 1.9400592059083834, 0.5660172734763634, 140.549625, 139.330275, 6.12025162511063, 6.152481775363424, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8515, 2128.500301361084, 2128.506815671921, 156.25, 155.0, 1.9460593890194402, 0.5580170293282877, 140.549625, 139.5335, 6.1457524033326205, 6.151065065462203, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8516, 2128.750133752823, 2128.7564899921417, 156.75, 154.75, 1.9440593279824212, 0.5580170293282877, 140.956075, 139.330275, 6.1372521439252905, 6.151773420412813, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8517, 2129.0000784397125, 2129.006501674652, 156.5, 155.25, 1.9420592669454024, 0.5600170903653066, 140.75285, 139.73672499999998, 6.1287518845179605, 6.152127597888119, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8518, 2129.250105857849, 2129.2565031051636, 156.25, 154.75, 1.9440593279824212, 0.5660172734763634, 140.549625, 139.330275, 6.1372521439252905, 6.1521275978881205, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8519, 2129.5001509189606, 2129.5065150260925, 156.5, 154.75, 1.9460593890194402, 0.5620171514023256, 140.75285, 139.330275, 6.1457524033326205, 6.152127597888119, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8520, 2129.750324487686, 2129.75758433342, 155.75, 154.75, 1.956059694204535, 0.5640172124393446, 140.14317499999999, 139.330275, 6.188253700369273, 6.1521275978881205, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8521, 2130.0003292560577, 2130.007700443268, 156.5, 155.5, 1.9280588396862697, 0.542016541032136, 140.75285, 139.93994999999998, 6.069250068666646, 6.156023550116479, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8522, 2130.2503294944763, 2130.2570486068726, 156.75, 155.0, 1.9420592669454024, 0.5620171514023256, 140.956075, 139.5335, 6.1287518845179605, 6.1521275978881205, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8523, 2130.500338792801, 2130.5075681209564, 156.25, 155.25, 1.9500595110934782, 0.5620171514023256, 140.549625, 139.73672499999998, 6.162752922147282, 6.150002533036287, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8524, 2130.7503085136414, 2130.7569983005524, 155.75, 154.5, 1.958059755241554, 0.5660172734763634, 140.14317499999999, 139.12705, 6.196753959776604, 6.1496483555609815, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8525, 2131.0003163814545, 2131.007454395294, 156.25, 155.5, 1.954059633167516, 0.5480167241431929, 140.549625, 139.93994999999998, 6.179753440961943, 6.150710887986897, 0.5480167241431929, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8526, 2131.250313282013, 2131.2574565410614, 155.75, 155.0, 1.954059633167516, 0.5560169682912687, 140.14317499999999, 139.5335, 6.179753440961943, 6.151065065462203, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8527, 2131.5003113746643, 2131.507472038269, 156.75, 155.0, 1.956059694204535, 0.5580170293282877, 140.956075, 139.5335, 6.188253700369273, 6.151419242937508, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8528, 2131.7503068447113, 2131.758311986923, 156.0, 155.0, 1.954059633167516, 0.5600170903653066, 140.3464, 139.5335, 6.179753440961943, 6.152835952838731, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8529, 2132.0003066062927, 2132.0074198246, 156.25, 155.5, 1.9520595721304972, 0.5460166631061739, 140.549625, 139.93994999999998, 6.171253181554613, 6.153898485264645, 0.5460166631061739, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8530, 2132.2503175735474, 2132.2567517757416, 156.5, 154.25, 1.9440593279824212, 0.5600170903653066, 140.75285, 138.923825, 6.1372521439252905, 6.1556693726411735, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8531, 2132.5002999305725, 2132.5069460868835, 156.5, 154.75, 1.9460593890194402, 0.5580170293282877, 140.75285, 139.330275, 6.1457524033326205, 6.157086082542395, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8532, 2132.750104665756, 2132.756453514099, 156.75, 155.0, 1.9460593890194402, 0.5580170293282877, 140.956075, 139.5335, 6.1457524033326205, 6.1556693726411735, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8533, 2133.0003826618195, 2133.008017063141, 156.25, 155.0, 1.9400592059083834, 0.542016541032136, 140.549625, 139.5335, 6.12025162511063, 6.154606840215258, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8534, 2133.2502207756042, 2133.256573677063, 156.25, 155.0, 1.9480594500564592, 0.5620171514023256, 140.549625, 139.5335, 6.154252662739951, 6.152835952838731, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8535, 2133.5003023147583, 2133.506686925888, 156.75, 155.0, 1.9460593890194402, 0.5560169682912687, 140.956075, 139.5335, 6.1457524033326205, 6.152127597888118, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
