seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
8536, 2133.750300884247, 2133.756303548813, 156.75, 155.25, 1.9480594500564592, 0.5520168462172308, 140.956075, 139.73672499999998, 6.154252662739951, 6.150710887986897, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8537, 2134.000242471695, 2134.0073318481445, 156.25, 155.0, 1.954059633167516, 0.544016602069155, 140.549625, 139.5335, 6.179753440961943, 6.1496483555609815, 0.544016602069155, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8538, 2134.2503201961517, 2134.2574660778046, 156.5, 154.75, 1.954059633167516, 0.5500167851802118, 140.75285, 139.330275, 6.179753440961943, 6.151773420412813, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8539, 2134.5003118515015, 2134.507452249527, 157.0, 155.25, 1.9520595721304972, 0.5560169682912687, 141.1593, 139.73672499999998, 6.171253181554613, 6.154252662739952, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8540, 2134.7503106594086, 2134.7572724819183, 157.0, 155.25, 1.956059694204535, 0.5540169072542498, 141.1593, 139.73672499999998, 6.188253700369273, 6.155315195165868, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8541, 2135.0003204345703, 2135.007415533066, 156.5, 155.25, 1.9520595721304972, 0.544016602069155, 140.75285, 139.73672499999998, 6.171253181554613, 6.157440260017701, 0.544016602069155, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8542, 2135.2503130435944, 2135.25745177269, 156.5, 155.0, 1.954059633167516, 0.5520168462172308, 140.75285, 139.5335, 6.179753440961943, 6.1592111473942275, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8543, 2135.5003175735474, 2135.5074717998505, 156.25, 155.0, 1.956059694204535, 0.5520168462172308, 140.549625, 139.5335, 6.188253700369273, 6.160982034770754, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8544, 2135.7503187656403, 2135.757143497467, 157.0, 155.25, 1.954059633167516, 0.5520168462172308, 141.1593, 139.73672499999998, 6.179753440961943, 6.162752922147281, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8545, 2136.0003156661987, 2136.0075085163116, 157.25, 154.5, 1.9520595721304972, 0.5540169072542498, 141.362525, 139.12705, 6.171253181554613, 6.162398744671976, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8546, 2136.250317811966, 2136.257485628128, 157.0, 155.25, 1.956059694204535, 0.5540169072542498, 141.1593, 139.73672499999998, 6.188253700369273, 6.1666488743756425, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8547, 2136.500312805176, 2136.5074791908264, 157.0, 155.0, 1.954059633167516, 0.5520168462172308, 141.1593, 139.5335, 6.179753440961943, 6.16912811670278, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8548, 2136.750314474106, 2136.7574739456177, 156.75, 155.25, 1.956059694204535, 0.5580170293282877, 140.956075, 139.73672499999998, 6.188253700369273, 6.16983647165339, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8549, 2137.000320672989, 2137.0076627731323, 157.0, 155.25, 1.9520595721304972, 0.5560169682912687, 141.1593, 139.73672499999998, 6.171253181554613, 6.169482294178085, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8550, 2137.2503237724304, 2137.2565171718597, 156.75, 155.0, 1.9500595110934782, 0.5520168462172308, 140.956075, 139.5335, 6.162752922147282, 6.1691281167027805, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8551, 2137.5003023147583, 2137.5068011283875, 157.0, 155.25, 1.9480594500564592, 0.5600170903653066, 141.1593, 139.73672499999998, 6.154252662739951, 6.168419761752169, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8552, 2137.7503006458282, 2137.7568867206573, 156.75, 155.25, 1.9460593890194402, 0.5560169682912687, 140.956075, 139.73672499999998, 6.1457524033326205, 6.167003051850948, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8553, 2138.000301837921, 2138.006714105606, 156.75, 155.0, 1.9440593279824212, 0.5540169072542498, 140.956075, 139.5335, 6.1372521439252905, 6.165586341949726, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8554, 2138.2503225803375, 2138.260816335678, 156.75, 155.25, 1.9380591448713644, 0.5580170293282877, 140.956075, 139.73672499999998, 6.111751365703299, 6.164169632048504, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8555, 2138.5003027915955, 2138.506678342819, 157.0, 154.5, 1.9480594500564592, 0.5560169682912687, 141.1593, 139.12705, 6.154252662739951, 6.1631070996225885, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8556, 2138.7503051757812, 2138.7563214302063, 156.75, 155.0, 1.9360590838343454, 0.5540169072542498, 140.956075, 139.5335, 6.103251106295968, 6.163461277097892, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8557, 2139.0003163814545, 2139.007375240326, 156.5, 155.0, 1.954059633167516, 0.5600170903653066, 140.75285, 139.5335, 6.179753440961943, 6.1616903897213655, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8558, 2139.250320672989, 2139.2573912143707, 156.5, 155.25, 1.956059694204535, 0.5560169682912687, 140.75285, 139.73672499999998, 6.188253700369273, 6.164169632048503, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8559, 2139.500308275223, 2139.5072977542877, 156.75, 155.25, 1.956059694204535, 0.5560169682912687, 140.956075, 139.73672499999998, 6.188253700369273, 6.165586341949726, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8560, 2139.7503077983856, 2139.7582428455353, 157.0, 154.75, 1.956059694204535, 0.5560169682912687, 141.1593, 139.330275, 6.188253700369273, 6.167357229326252, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8561, 2140.0003130435944, 2140.0073297023773, 156.5, 155.0, 1.954059633167516, 0.5680173345133824, 140.75285, 139.5335, 6.179753440961943, 6.168773939227474, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8562, 2140.2503139972687, 2140.2574512958527, 157.0, 155.0, 1.956059694204535, 0.5620171514023256, 141.1593, 139.5335, 6.188253700369273, 6.168773939227474, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8563, 2140.5003123283386, 2140.5073363780975, 157.0, 155.25, 1.956059694204535, 0.5520168462172308, 141.1593, 139.73672499999998, 6.188253700369273, 6.16912811670278, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8564, 2140.750308036804, 2140.7571823596954, 156.5, 155.25, 1.954059633167516, 0.5540169072542498, 140.75285, 139.73672499999998, 6.179753440961943, 6.16983647165339, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8565, 2141.0002562999725, 2141.007339000702, 156.5, 154.5, 1.954059633167516, 0.5680173345133824, 140.75285, 139.12705, 6.179753440961943, 6.169482294178085, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8566, 2141.2503156661987, 2141.257465839386, 156.5, 154.75, 1.956059694204535, 0.5620171514023256, 140.75285, 139.330275, 6.188253700369273, 6.16983647165339, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8567, 2141.500316619873, 2141.5073912143707, 156.5, 155.25, 1.956059694204535, 0.5580170293282877, 140.75285, 139.73672499999998, 6.188253700369273, 6.170190649128696, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8568, 2141.7503073215485, 2141.757271051407, 156.5, 155.25, 1.958059755241554, 0.5560169682912687, 140.75285, 139.73672499999998, 6.196753959776604, 6.170190649128696, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8569, 2142.000306367874, 2142.0061473846436, 156.75, 155.0, 1.9500595110934782, 0.5680173345133824, 140.956075, 139.5335, 6.162752922147282, 6.170899004079307, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8570, 2142.2503066062927, 2142.256437063217, 157.25, 155.25, 1.9500595110934782, 0.5560169682912687, 141.362525, 139.73672499999998, 6.162752922147282, 6.170544826604002, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8571, 2142.5003101825714, 2142.5069210529327, 156.5, 154.75, 1.9440593279824212, 0.5600170903653066, 140.75285, 139.330275, 6.1372521439252905, 6.169482294178086, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8572, 2142.750118494034, 2142.7566423416138, 157.0, 154.75, 1.9420592669454024, 0.5560169682912687, 141.1593, 139.330275, 6.1287518845179605, 6.167711406801558, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8573, 2143.00012922287, 2143.0066978931427, 156.5, 155.0, 1.9460593890194402, 0.5700173955504014, 140.75285, 139.5335, 6.1457524033326205, 6.16523216447442, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8574, 2143.250302553177, 2143.2584409713745, 156.5, 155.25, 1.9480594500564592, 0.5580170293282877, 140.75285, 139.73672499999998, 6.154252662739951, 6.164169632048504, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8575, 2143.500149011612, 2143.506372690201, 157.0, 154.75, 1.9480594500564592, 0.5640172124393446, 141.1593, 139.330275, 6.154252662739951, 6.163815454573199, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8576, 2143.7503230571747, 2143.7573709487915, 157.25, 155.0, 1.958059755241554, 0.5580170293282877, 141.362525, 139.5335, 6.196753959776604, 6.163815454573197, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8577, 2144.0003204345703, 2144.0073289871216, 157.25, 154.5, 1.954059633167516, 0.5700173955504014, 141.362525, 139.12705, 6.179753440961943, 6.165940519425031, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8578, 2144.2503185272217, 2144.257458925247, 157.0, 155.25, 1.954059633167516, 0.5640172124393446, 141.1593, 139.73672499999998, 6.179753440961943, 6.167711406801558, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8579, 2144.500319004059, 2144.5072736740112, 157.25, 155.0, 1.956059694204535, 0.5640172124393446, 141.362525, 139.5335, 6.188253700369273, 6.170544826604002, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8580, 2144.7503266334534, 2144.757504940033, 157.0, 155.0, 1.954059633167516, 0.5600170903653066, 141.1593, 139.5335, 6.179753440961943, 6.171961536505223, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8581, 2145.000319480896, 2145.0073318481445, 157.0, 154.25, 1.956059694204535, 0.5740175176244393, 141.1593, 138.923825, 6.188253700369273, 6.1751491337829725, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8582, 2145.25031709671, 2145.257339477539, 157.0, 155.25, 1.956059694204535, 0.5600170903653066, 141.1593, 139.73672499999998, 6.188253700369273, 6.175503311258278, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8583, 2145.500354528427, 2145.507295846939, 157.25, 155.25, 1.956059694204535, 0.5600170903653066, 141.362525, 139.73672499999998, 6.188253700369273, 6.175503311258278, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8584, 2145.7503163814545, 2145.757178068161, 157.0, 154.75, 1.956059694204535, 0.5640172124393446, 141.1593, 139.330275, 6.188253700369273, 6.175503311258278, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8585, 2146.000316619873, 2146.0074174404144, 157.0, 155.0, 1.956059694204535, 0.582017761772515, 141.1593, 139.5335, 6.188253700369273, 6.175503311258278, 0.582017761772515, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8586, 2146.2503185272217, 2146.257465839386, 156.5, 155.0, 1.958059755241554, 0.5620171514023256, 140.75285, 139.5335, 6.196753959776604, 6.175857488733584, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8587, 2146.500310897827, 2146.5072486400604, 157.0, 155.5, 1.958059755241554, 0.5580170293282877, 141.1593, 139.93994999999998, 6.196753959776604, 6.176211666208888, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8588, 2146.7503175735474, 2146.757383584976, 156.5, 155.25, 1.956059694204535, 0.5660172734763634, 140.75285, 139.73672499999998, 6.188253700369273, 6.176565843684195, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8589, 2147.000333070755, 2147.0077834129333, 157.0, 155.0, 1.954059633167516, 0.5860178838465528, 141.1593, 139.5335, 6.179753440961943, 6.1769200211595, 0.5860178838465528, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8590, 2147.250310897827, 2147.2568187713623, 157.25, 155.25, 1.9460593890194402, 0.5680173345133824, 141.362525, 139.73672499999998, 6.1457524033326205, 6.1769200211595, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8591, 2147.5003056526184, 2147.506838798523, 156.5, 155.25, 1.9440593279824212, 0.5660172734763634, 140.75285, 139.73672499999998, 6.1372521439252905, 6.1751491337829725, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8592, 2147.750210762024, 2147.7566483020782, 156.5, 155.25, 1.9460593890194402, 0.5600170903653066, 140.75285, 139.73672499999998, 6.1457524033326205, 6.173024068931139, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8593, 2148.000300884247, 2148.007490634918, 157.0, 155.0, 1.9440593279824212, 0.5880179448835718, 141.1593, 139.5335, 6.1372521439252905, 6.170899004079307, 0.5880179448835718, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8594, 2148.250301837921, 2148.2567269802094, 156.5, 155.0, 1.9480594500564592, 0.5660172734763634, 140.75285, 139.5335, 6.154252662739951, 6.169836471653391, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8595, 2148.500091791153, 2148.5063347816467, 157.0, 155.0, 1.9500595110934782, 0.5620171514023256, 141.1593, 139.5335, 6.162752922147282, 6.169482294178085, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8596, 2148.7503027915955, 2148.7588567733765, 156.75, 155.0, 1.9480594500564592, 0.5660172734763634, 140.956075, 139.5335, 6.154252662739951, 6.170544826604001, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8597, 2149.0003168582916, 2149.0076291561127, 156.5, 155.0, 1.954059633167516, 0.582017761772515, 140.75285, 139.5335, 6.179753440961943, 6.171607359029918, 0.582017761772515, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8598, 2149.250319004059, 2149.2575767040253, 156.75, 155.5, 1.9520595721304972, 0.5660172734763634, 140.956075, 139.93994999999998, 6.171253181554613, 6.173024068931139, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8599, 2149.5003147125244, 2149.5076282024384, 156.75, 155.25, 1.956059694204535, 0.5620171514023256, 140.956075, 139.73672499999998, 6.188253700369273, 6.1737324238817495, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8600, 2149.7503118515015, 2149.7577908039093, 156.75, 155.25, 1.956059694204535, 0.5640172124393446, 140.956075, 139.73672499999998, 6.188253700369273, 6.1751491337829725, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8601, 2150.00031542778, 2150.007526397705, 157.0, 155.25, 1.954059633167516, 0.5880179448835718, 141.1593, 139.73672499999998, 6.179753440961943, 6.174794956307667, 0.5880179448835718, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8602, 2150.2503147125244, 2150.2576229572296, 156.75, 155.0, 1.954059633167516, 0.5680173345133824, 140.956075, 139.5335, 6.179753440961943, 6.174794956307667, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8603, 2150.5002403259277, 2150.507385492325, 157.0, 155.0, 1.958059755241554, 0.5640172124393446, 141.1593, 139.5335, 6.196753959776604, 6.174794956307667, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8604, 2150.750317811966, 2150.757518529892, 157.0, 155.5, 1.956059694204535, 0.5620171514023256, 141.1593, 139.93994999999998, 6.188253700369273, 6.1751491337829725, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8605, 2151.0003230571747, 2151.0077378749847, 157.0, 155.0, 1.954059633167516, 0.5800177007354961, 141.1593, 139.5335, 6.179753440961943, 6.175503311258278, 0.5800177007354961, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8606, 2151.250316143036, 2151.25763297081, 157.0, 155.5, 1.956059694204535, 0.5680173345133824, 141.1593, 139.93994999999998, 6.188253700369273, 6.1751491337829725, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8607, 2151.500314950943, 2151.507558107376, 157.0, 155.5, 1.960059816278573, 0.5680173345133824, 141.1593, 139.93994999999998, 6.205254219183935, 6.175149133782973, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8608, 2151.7503168582916, 2151.757646560669, 156.75, 155.5, 1.958059755241554, 0.5640172124393446, 140.956075, 139.93994999999998, 6.196753959776604, 6.175857488733583, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8609, 2152.000318288803, 2152.0074784755707, 156.5, 154.5, 1.956059694204535, 0.584017822809534, 140.75285, 139.12705, 6.188253700369273, 6.176211666208888, 0.584017822809534, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8610, 2152.2503051757812, 2152.2564990520477, 157.0, 155.5, 1.9520595721304972, 0.5700173955504014, 141.1593, 139.93994999999998, 6.171253181554613, 6.176211666208889, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8611, 2152.5003049373627, 2152.5066742897034, 157.0, 155.25, 1.9500595110934782, 0.5700173955504014, 141.1593, 139.73672499999998, 6.162752922147282, 6.1751491337829725, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8612, 2152.750335216522, 2152.757874727249, 157.0, 154.75, 1.9440593279824212, 0.5600170903653066, 141.1593, 139.330275, 6.1372521439252905, 6.1737324238817495, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8613, 2153.000312805176, 2153.0066850185394, 156.5, 155.25, 1.9460593890194402, 0.584017822809534, 140.75285, 139.73672499999998, 6.1457524033326205, 6.171607359029918, 0.584017822809534, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8614, 2153.2503044605255, 2153.256579399109, 157.25, 155.5, 1.9500595110934782, 0.5720174565874203, 141.362525, 139.93994999999998, 6.162752922147282, 6.170190649128696, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8615, 2153.5003023147583, 2153.5065653324127, 157.5, 155.25, 1.9520595721304972, 0.5660172734763634, 141.56574999999998, 139.73672499999998, 6.171253181554613, 6.170899004079307, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8616, 2153.7502982616425, 2153.756325006485, 157.25, 155.25, 1.9500595110934782, 0.5660172734763634, 141.362525, 139.73672499999998, 6.162752922147282, 6.172315713980528, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8617, 2154.000317335129, 2154.0073959827423, 157.25, 155.25, 1.956059694204535, 0.5780176396984771, 141.362525, 139.73672499999998, 6.188253700369273, 6.173024068931139, 0.5780176396984771, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8618, 2154.25031709671, 2154.2574594020844, 157.0, 155.25, 1.958059755241554, 0.5580170293282877, 141.1593, 139.73672499999998, 6.196753959776604, 6.1751491337829725, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8619, 2154.500312805176, 2154.5073068141937, 157.5, 155.5, 1.958059755241554, 0.5600170903653066, 141.56574999999998, 139.93994999999998, 6.196753959776604, 6.176920021159499, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8620, 2154.7503101825714, 2154.75724196434, 157.0, 154.75, 1.958059755241554, 0.5620171514023256, 141.1593, 139.330275, 6.196753959776604, 6.178336731060721, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8621, 2155.00031042099, 2155.0073413848877, 157.25, 155.0, 1.956059694204535, 0.5780176396984771, 141.362525, 139.5335, 6.188253700369273, 6.180107618437248, 0.5780176396984771, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8622, 2155.2503142356873, 2155.257450580597, 157.25, 155.5, 1.958059755241554, 0.5640172124393446, 141.362525, 139.93994999999998, 6.196753959776604, 6.180461795912554, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8623, 2155.5003497600555, 2155.507376432419, 157.25, 154.75, 1.960059816278573, 0.5580170293282877, 141.362525, 139.330275, 6.205254219183935, 6.18152432833847, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8624, 2155.7503168582916, 2155.7574002742767, 157.25, 155.25, 1.954059633167516, 0.5680173345133824, 141.362525, 139.73672499999998, 6.179753440961943, 6.182232683289082, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8625, 2156.0003221035004, 2156.0083780288696, 157.0, 154.75, 1.956059694204535, 0.582017761772515, 141.1593, 139.330275, 6.188253700369273, 6.181878505813775, 0.582017761772515, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8626, 2156.2503259181976, 2156.25762963295, 157.25, 155.0, 1.958059755241554, 0.5620171514023256, 141.362525, 139.5335, 6.196753959776604, 6.182232683289082, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8627, 2156.50031542778, 2156.5075328350067, 156.75, 155.25, 1.956059694204535, 0.5620171514023256, 140.956075, 139.73672499999998, 6.188253700369273, 6.182941038239693, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8628, 2156.750309944153, 2156.757341146469, 157.0, 155.25, 1.958059755241554, 0.5620171514023256, 141.1593, 139.73672499999998, 6.196753959776604, 6.182586860764386, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8629, 2157.0003504753113, 2157.0094616413116, 156.5, 154.5, 1.9500595110934782, 0.5760175786614582, 140.75285, 139.12705, 6.162752922147282, 6.182941038239693, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8630, 2157.2503230571747, 2157.2564713954926, 157.0, 155.5, 1.9520595721304972, 0.5660172734763634, 141.1593, 139.93994999999998, 6.171253181554613, 6.182232683289082, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8631, 2157.500241994858, 2157.5066468715668, 157.25, 155.0, 1.9500595110934782, 0.5620171514023256, 141.362525, 139.5335, 6.162752922147282, 6.18152432833847, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8632, 2157.7502977848053, 2157.756830215454, 157.0, 155.25, 1.9460593890194402, 0.5660172734763634, 141.1593, 139.73672499999998, 6.1457524033326205, 6.179753440961943, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8633, 2158.0003085136414, 2158.006777524948, 157.0, 155.0, 1.9480594500564592, 0.5780176396984771, 141.1593, 139.5335, 6.154252662739951, 6.1776283761101105, 0.5780176396984771, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8634, 2158.250318288803, 2158.2579004764557, 157.0, 155.25, 1.9420592669454024, 0.5620171514023256, 141.1593, 139.73672499999998, 6.1287518845179605, 6.176211666208888, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8635, 2158.5003051757812, 2158.506535053253, 157.0, 155.0, 1.9520595721304972, 0.5700173955504014, 141.1593, 139.5335, 6.171253181554613, 6.174440778832362, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8636, 2158.750298976898, 2158.756288051605, 156.75, 155.25, 1.9500595110934782, 0.5680173345133824, 140.956075, 139.73672499999998, 6.162752922147282, 6.174794956307667, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8637, 2159.000308275223, 2159.0072588920593, 157.0, 154.75, 1.9440593279824212, 0.5760175786614582, 141.1593, 139.330275, 6.1372521439252905, 6.175857488733584, 0.5760175786614582, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8638, 2159.2503139972687, 2159.257322072983, 157.0, 155.5, 1.958059755241554, 0.5620171514023256, 141.1593, 139.93994999999998, 6.196753959776604, 6.175503311258278, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8639, 2159.5003156661987, 2159.5073761940002, 156.75, 154.75, 1.958059755241554, 0.5580170293282877, 140.956075, 139.330275, 6.196753959776604, 6.1769200211595, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8640, 2159.7503101825714, 2159.757250547409, 157.0, 155.25, 1.958059755241554, 0.5680173345133824, 141.1593, 139.73672499999998, 6.196753959776604, 6.177982553585416, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8641, 2160.0003147125244, 2160.0073068141937, 157.0, 155.25, 1.956059694204535, 0.5740175176244393, 141.1593, 139.73672499999998, 6.188253700369273, 6.179399263486637, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8642, 2160.2502298355103, 2160.2572605609894, 156.5, 155.25, 1.960059816278573, 0.5660172734763634, 140.75285, 139.73672499999998, 6.205254219183935, 6.179399263486637, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8643, 2160.5003156661987, 2160.5073833465576, 156.75, 155.5, 1.958059755241554, 0.5640172124393446, 140.956075, 139.93994999999998, 6.196753959776604, 6.179753440961943, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8644, 2160.75031375885, 2160.7572746276855, 156.5, 155.0, 1.958059755241554, 0.5680173345133824, 140.75285, 139.5335, 6.196753959776604, 6.179753440961943, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8645, 2161.0003221035004, 2161.007397174835, 156.5, 155.25, 1.958059755241554, 0.584017822809534, 140.75285, 139.73672499999998, 6.196753959776604, 6.179753440961943, 0.584017822809534, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8646, 2161.250310897827, 2161.2574565410614, 156.5, 155.0, 1.958059755241554, 0.5700173955504014, 140.75285, 139.5335, 6.196753959776604, 6.180107618437248, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8647, 2161.50031375885, 2161.50732421875, 156.75, 154.75, 1.958059755241554, 0.5640172124393446, 140.956075, 139.330275, 6.196753959776604, 6.180107618437248, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8648, 2161.7503197193146, 2161.7576377391815, 156.75, 155.0, 1.956059694204535, 0.5700173955504014, 140.956075, 139.5335, 6.188253700369273, 6.179753440961943, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8649, 2162.0003180503845, 2162.00745677948, 156.5, 154.75, 1.958059755241554, 0.582017761772515, 140.75285, 139.330275, 6.196753959776604, 6.180107618437248, 0.582017761772515, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8650, 2162.2503077983856, 2162.2564446926117, 157.0, 155.5, 1.9520595721304972, 0.5660172734763634, 141.1593, 139.93994999999998, 6.171253181554613, 6.180461795912554, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8651, 2162.5003237724304, 2162.507842063904, 156.75, 155.5, 1.9440593279824212, 0.5660172734763634, 140.956075, 139.93994999999998, 6.1372521439252905, 6.179399263486637, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8652, 2162.7502999305725, 2162.7566497325897, 156.5, 155.0, 1.9520595721304972, 0.5700173955504014, 140.75285, 139.5335, 6.171253181554613, 6.177274198634805, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8653, 2163.000301837921, 2163.0068457126617, 157.0, 155.0, 1.9480594500564592, 0.584017822809534, 141.1593, 139.5335, 6.154252662739951, 6.176211666208888, 0.584017822809534, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8654, 2163.250280380249, 2163.260533094406, 157.0, 155.5, 1.9500595110934782, 0.5680173345133824, 141.1593, 139.93994999999998, 6.162752922147282, 6.175857488733583, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8655, 2163.5003089904785, 2163.506565093994, 156.5, 155.25, 1.9520595721304972, 0.5660172734763634, 140.75285, 139.73672499999998, 6.171253181554613, 6.175503311258278, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8656, 2163.750314474106, 2163.756328344345, 157.25, 154.75, 1.954059633167516, 0.5640172124393446, 141.362525, 139.330275, 6.179753440961943, 6.175857488733584, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8657, 2164.000316619873, 2164.007385492325, 157.0, 154.75, 1.956059694204535, 0.5800177007354961, 141.1593, 139.330275, 6.188253700369273, 6.177274198634805, 0.5800177007354961, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8658, 2164.250298500061, 2164.2574734687805, 157.0, 155.5, 1.960059816278573, 0.5720174565874203, 141.1593, 139.93994999999998, 6.205254219183935, 6.178690908536026, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8659, 2164.5003130435944, 2164.5072770118713, 156.75, 155.5, 1.960059816278573, 0.5620171514023256, 140.956075, 139.93994999999998, 6.205254219183935, 6.181878505813775, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8660, 2164.7503049373627, 2164.7572293281555, 157.0, 155.5, 1.960059816278573, 0.5640172124393446, 141.1593, 139.93994999999998, 6.205254219183935, 6.183295215714996, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8661, 2165.0003159046173, 2165.00732588768, 157.0, 155.0, 1.956059694204535, 0.5800177007354961, 141.1593, 139.5335, 6.188253700369273, 6.185066103091525, 0.5800177007354961, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8662, 2165.250313282013, 2165.257337808609, 157.0, 154.75, 1.960059816278573, 0.5640172124393446, 141.1593, 139.330275, 6.205254219183935, 6.187191167943357, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8663, 2165.500355243683, 2165.507494688034, 157.0, 155.0, 1.960059816278573, 0.5620171514023256, 141.1593, 139.5335, 6.205254219183935, 6.187545345418663, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8664, 2165.7503204345703, 2165.75746011734, 157.0, 155.0, 1.960059816278573, 0.5640172124393446, 141.1593, 139.5335, 6.205254219183935, 6.187899522893968, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8665, 2166.0003175735474, 2166.0075674057007, 157.0, 155.0, 1.958059755241554, 0.582017761772515, 141.1593, 139.5335, 6.196753959776604, 6.188253700369273, 0.582017761772515, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8666, 2166.250314950943, 2166.257463693619, 157.0, 155.5, 1.960059816278573, 0.5680173345133824, 141.1593, 139.93994999999998, 6.205254219183935, 6.188607877844579, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8667, 2166.5003118515015, 2166.507328271866, 157.0, 155.25, 1.960059816278573, 0.5600170903653066, 141.1593, 139.73672499999998, 6.205254219183935, 6.188607877844579, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8668, 2166.75031208992, 2166.757389307022, 157.0, 155.0, 1.962059877315592, 0.5600170903653066, 141.1593, 139.5335, 6.213754478591266, 6.188962055319884, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8669, 2167.0003204345703, 2167.0072915554047, 157.0, 154.75, 1.958059755241554, 0.5800177007354961, 141.1593, 139.330275, 6.196753959776604, 6.189670410270495, 0.5800177007354961, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8670, 2167.2503192424774, 2167.2564539909363, 156.75, 155.5, 1.954059633167516, 0.5560169682912687, 140.956075, 139.93994999999998, 6.179753440961943, 6.189670410270495, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8671, 2167.5000767707825, 2167.5064713954926, 157.0, 155.0, 1.9500595110934782, 0.5600170903653066, 141.1593, 139.5335, 6.162752922147282, 6.188962055319885, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8672, 2167.7503077983856, 2167.756769180298, 157.25, 154.25, 1.9520595721304972, 0.5600170903653066, 141.362525, 138.923825, 6.171253181554613, 6.187545345418663, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8673, 2168.0001888275146, 2168.006569623947, 157.5, 155.0, 1.9480594500564592, 0.5740175176244393, 141.56574999999998, 139.5335, 6.154252662739951, 6.186836990468052, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8674, 2168.250304698944, 2168.256731748581, 157.0, 155.25, 1.9500595110934782, 0.5560169682912687, 141.1593, 139.73672499999998, 6.162752922147282, 6.185066103091525, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8675, 2168.5003123283386, 2168.5067551136017, 157.0, 155.5, 1.9520595721304972, 0.5540169072542498, 141.1593, 139.93994999999998, 6.171253181554613, 6.18471192561622, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8676, 2168.7502992153168, 2168.7566196918488, 157.0, 155.25, 1.956059694204535, 0.5600170903653066, 141.1593, 139.73672499999998, 6.188253700369273, 6.186128635517441, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8677, 2169.0003175735474, 2169.007611989975, 157.0, 155.0, 1.960059816278573, 0.5740175176244393, 141.1593, 139.5335, 6.205254219183935, 6.186836990468052, 0.5740175176244393, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8678, 2169.2503292560577, 2169.257570743561, 156.5, 155.5, 1.962059877315592, 0.5580170293282877, 140.75285, 139.93994999999998, 6.213754478591266, 6.188962055319884, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8679, 2169.5003068447113, 2169.5076479911804, 157.25, 155.0, 1.954059633167516, 0.5540169072542498, 141.362525, 139.5335, 6.179753440961943, 6.191087120171718, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8680, 2169.7502675056458, 2169.757511138916, 157.0, 155.0, 1.960059816278573, 0.5580170293282877, 141.1593, 139.5335, 6.205254219183935, 6.191441297647022, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8681, 2170.0003135204315, 2170.0073342323303, 157.0, 155.0, 1.958059755241554, 0.5660172734763634, 141.1593, 139.5335, 6.196753959776604, 6.19250383007294, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8682, 2170.2502286434174, 2170.257323741913, 157.0, 155.25, 1.960059816278573, 0.5580170293282877, 141.1593, 139.73672499999998, 6.205254219183935, 6.192858007548245, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8683, 2170.500314950943, 2170.507485628128, 156.75, 155.25, 1.958059755241554, 0.5540169072542498, 140.956075, 139.73672499999998, 6.196753959776604, 6.192858007548245, 0.5540169072542498, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8684, 2170.7503175735474, 2170.757574081421, 156.75, 155.25, 1.962059877315592, 0.5600170903653066, 140.956075, 139.73672499999998, 6.213754478591266, 6.19250383007294, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8685, 2171.000319004059, 2171.0073828697205, 156.5, 155.0, 1.960059816278573, 0.5680173345133824, 140.75285, 139.5335, 6.205254219183935, 6.192858007548245, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8686, 2171.25031542778, 2171.2576220035553, 156.5, 155.5, 1.962059877315592, 0.5600170903653066, 140.75285, 139.93994999999998, 6.213754478591266, 6.193566362498856, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8687, 2171.50030875206, 2171.507353782654, 156.75, 154.75, 1.960059816278573, 0.5560169682912687, 140.956075, 139.330275, 6.205254219183935, 6.193920539974161, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8688, 2171.750232219696, 2171.7574746608734, 157.25, 155.25, 1.960059816278573, 0.5600170903653066, 141.362525, 139.73672499999998, 6.205254219183935, 6.193920539974161, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8689, 2172.0003068447113, 2172.006443977356, 156.25, 155.5, 1.954059633167516, 0.5580170293282877, 140.549625, 139.93994999999998, 6.179753440961943, 6.193920539974161, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8690, 2172.2501935958862, 2172.256620645523, 157.25, 155.5, 1.9500595110934782, 0.5600170903653066, 141.362525, 139.93994999999998, 6.162752922147282, 6.19321218502355, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8691, 2172.500321865082, 2172.50675368309, 157.0, 155.0, 1.9520595721304972, 0.5560169682912687, 141.1593, 139.5335, 6.171253181554613, 6.191441297647022, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8692, 2172.750326871872, 2172.7585656642914, 157.25, 155.0, 1.9520595721304972, 0.5520168462172308, 141.362525, 139.5335, 6.171253181554613, 6.190024587745801, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8693, 2173.0003032684326, 2173.0065438747406, 156.5, 154.75, 1.9500595110934782, 0.5460166631061739, 140.75285, 139.330275, 6.162752922147282, 6.188253700369273, 0.5460166631061739, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8694, 2173.2503061294556, 2173.2566640377045, 157.25, 155.25, 1.9520595721304972, 0.5560169682912687, 141.362525, 139.73672499999998, 6.171253181554613, 6.186836990468052, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8695, 2173.50031709671, 2173.5067489147186, 156.5, 155.25, 1.954059633167516, 0.5520168462172308, 140.75285, 139.73672499999998, 6.179753440961943, 6.186482812992747, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8696, 2173.750304698944, 2173.7565290927887, 156.75, 155.5, 1.956059694204535, 0.5500167851802118, 140.956075, 139.93994999999998, 6.188253700369273, 6.187191167943358, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8697, 2174.0003159046173, 2174.0073776245117, 156.75, 155.5, 1.958059755241554, 0.544016602069155, 140.956075, 139.93994999999998, 6.196753959776604, 6.187899522893968, 0.544016602069155, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8698, 2174.250317335129, 2174.257333755493, 157.25, 155.0, 1.962059877315592, 0.5520168462172308, 141.362525, 139.5335, 6.213754478591266, 6.189670410270495, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8699, 2174.5003232955933, 2174.5074911117554, 157.25, 155.25, 1.962059877315592, 0.5500167851802118, 141.362525, 139.73672499999998, 6.213754478591266, 6.191795475122329, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8700, 2174.750310897827, 2174.7573063373566, 157.0, 155.0, 1.960059816278573, 0.5500167851802118, 141.1593, 139.5335, 6.205254219183935, 6.1935663624988555, 0.5500167851802118, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8701, 2175.0003213882446, 2175.0073726177216, 156.75, 155.5, 1.960059816278573, 0.542016541032136, 140.956075, 139.93994999999998, 6.205254219183935, 6.194274717449466, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8702, 2175.250316143036, 2175.257370710373, 156.75, 154.75, 1.962059877315592, 0.5520168462172308, 140.956075, 139.330275, 6.213754478591266, 6.194274717449466, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8703, 2175.500312805176, 2175.507266521454, 157.25, 155.5, 1.962059877315592, 0.5520168462172308, 141.362525, 139.93994999999998, 6.213754478591266, 6.194274717449467, 0.5520168462172308, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8704, 2175.7503085136414, 2175.7573177814484, 156.75, 155.25, 1.962059877315592, 0.5560169682912687, 140.956075, 139.73672499999998, 6.213754478591266, 6.195691427350688, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8705, 2176.000316143036, 2176.007394552231, 157.25, 155.75, 1.960059816278573, 0.542016541032136, 141.362525, 140.14317499999999, 6.205254219183935, 6.1960456048259935, 0.542016541032136, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8706, 2176.250316619873, 2176.257453918457, 157.0, 155.25, 1.962059877315592, 0.5600170903653066, 141.1593, 139.73672499999998, 6.213754478591266, 6.196399782301299, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8707, 2176.500310897827, 2176.507271528244, 157.0, 154.75, 1.962059877315592, 0.5580170293282877, 141.1593, 139.330275, 6.213754478591266, 6.196753959776605, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8708, 2176.750314474106, 2176.7573738098145, 156.5, 154.75, 1.9640599383526107, 0.5640172124393446, 140.75285, 139.330275, 6.222254737998596, 6.197462314727216, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8709, 2177.0003130435944, 2177.0078959465027, 157.25, 155.75, 1.960059816278573, 0.544016602069155, 141.362525, 140.14317499999999, 6.205254219183935, 6.197816492202521, 0.544016602069155, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8710, 2177.250308036804, 2177.256484746933, 156.75, 155.25, 1.956059694204535, 0.5660172734763634, 140.956075, 139.73672499999998, 6.188253700369273, 6.197816492202521, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8711, 2177.5003039836884, 2177.506783723831, 156.25, 155.5, 1.9520595721304972, 0.5620171514023256, 140.549625, 139.93994999999998, 6.171253181554613, 6.196753959776605, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8712, 2177.7503142356873, 2177.761065721512, 157.25, 155.5, 1.9460593890194402, 0.5580170293282877, 141.362525, 139.93994999999998, 6.1457524033326205, 6.195337249875383, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8713, 2178.000307559967, 2178.00679063797, 157.25, 155.5, 1.9500595110934782, 0.5560169682912687, 141.362525, 139.93994999999998, 6.162752922147282, 6.192858007548245, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8714, 2178.250231742859, 2178.2573761940002, 157.25, 155.25, 1.9480594500564592, 0.5620171514023256, 141.362525, 139.73672499999998, 6.154252662739951, 6.192149652597634, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8715, 2178.500301361084, 2178.506483078003, 157.25, 155.5, 1.954059633167516, 0.5660172734763634, 141.362525, 139.93994999999998, 6.179753440961943, 6.191795475122329, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8716, 2178.7503011226654, 2178.756407260895, 157.25, 155.25, 1.9500595110934782, 0.5640172124393446, 141.362525, 139.73672499999998, 6.162752922147282, 6.192149652597634, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8717, 2179.0003147125244, 2179.00728058815, 157.25, 155.5, 1.962059877315592, 0.5560169682912687, 141.362525, 139.93994999999998, 6.213754478591266, 6.191795475122327, 0.5560169682912687, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8718, 2179.250319004059, 2179.257470369339, 157.25, 155.0, 1.962059877315592, 0.5580170293282877, 141.362525, 139.5335, 6.213754478591266, 6.193920539974161, 0.5580170293282877, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8719, 2179.5003147125244, 2179.507623910904, 157.25, 155.25, 1.962059877315592, 0.5660172734763634, 141.362525, 139.73672499999998, 6.213754478591266, 6.195691427350688, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8720, 2179.750312805176, 2179.7572362422943, 157.25, 155.25, 1.9640599383526107, 0.5620171514023256, 141.362525, 139.73672499999998, 6.222254737998596, 6.19710813725191, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8721, 2180.000319004059, 2180.0073890686035, 157.0, 154.5, 1.962059877315592, 0.5640172124393446, 141.1593, 139.12705, 6.213754478591266, 6.198524847153131, 0.5640172124393446, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8722, 2180.2503156661987, 2180.2573668956757, 157.0, 155.25, 1.962059877315592, 0.5600170903653066, 141.1593, 139.73672499999998, 6.213754478591266, 6.199233202103744, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8723, 2180.5003113746643, 2180.5073590278625, 156.75, 154.5, 1.9640599383526107, 0.5660172734763634, 140.956075, 139.12705, 6.222254737998596, 6.199233202103741, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8724, 2180.75031375885, 2180.757224082947, 156.75, 155.5, 1.9640599383526107, 0.5600170903653066, 140.956075, 139.93994999999998, 6.222254737998596, 6.1995873795790475, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8725, 2181.000323534012, 2181.007417201996, 157.25, 155.25, 1.960059816278573, 0.5720174565874203, 141.362525, 139.73672499999998, 6.205254219183935, 6.200295734529658, 0.5720174565874203, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8726, 2181.2503118515015, 2181.257368326187, 157.0, 155.5, 1.962059877315592, 0.5620171514023256, 141.1593, 139.93994999999998, 6.213754478591266, 6.200295734529658, 0.5620171514023256, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8727, 2181.5003423690796, 2181.507952928543, 156.25, 155.5, 1.9460593890194402, 0.5600170903653066, 140.549625, 139.93994999999998, 6.1457524033326205, 6.200295734529658, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8728, 2181.7501525878906, 2181.7565269470215, 157.25, 155.5, 1.960059816278573, 0.5700173955504014, 141.362525, 139.93994999999998, 6.205254219183935, 6.197462314727216, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8729, 2182.00031375885, 2182.007580757141, 157.25, 154.75, 1.960059816278573, 0.584017822809534, 141.362525, 139.330275, 6.205254219183935, 6.1971081372519095, 0.584017822809534, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8730, 2182.2503213882446, 2182.257560968399, 157.25, 155.5, 1.9660599993896297, 0.5660172734763634, 141.362525, 139.93994999999998, 6.230754997405926, 6.1971081372519095, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8731, 2182.5003180503845, 2182.50754737854, 157.25, 155.0, 1.9640599383526107, 0.5680173345133824, 141.362525, 139.5335, 6.222254737998596, 6.19781649220252, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8732, 2182.750128030777, 2182.757212638855, 157.25, 154.75, 1.9640599383526107, 0.5660172734763634, 141.362525, 139.330275, 6.222254737998596, 6.198170669677826, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8733, 2183.0003378391266, 2183.0079028606415, 157.25, 154.75, 1.9480594500564592, 0.584017822809534, 141.362525, 139.330275, 6.154252662739951, 6.198170669677825, 0.584017822809534, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8734, 2183.2503077983856, 2183.2576534748077, 157.25, 155.0, 1.9480594500564592, 0.5660172734763634, 141.362525, 139.5335, 6.154252662739951, 6.196045604825994, 0.5660172734763634, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8735, 2183.5003023147583, 2183.506650209427, 156.75, 154.75, 1.9520595721304972, 0.5700173955504014, 140.956075, 139.330275, 6.171253181554613, 6.194628894924771, 0.5700173955504014, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8736, 2183.750304222107, 2183.757614135742, 157.25, 155.0, 1.9500595110934782, 0.5680173345133824, 141.362525, 139.5335, 6.162752922147282, 6.194628894924772, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8737, 2184.000308036804, 2184.0093624591827, 157.25, 155.25, 1.954059633167516, 0.5920180669576097, 141.362525, 139.73672499999998, 6.179753440961943, 6.195337249875382, 0.5920180669576097, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8738, 2184.2503111362457, 2184.2567875385284, 157.0, 155.5, 1.9520595721304972, 0.5600170903653066, 141.1593, 139.93994999999998, 6.171253181554613, 6.196045604825994, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8739, 2184.5003027915955, 2184.506630420685, 157.5, 155.5, 1.956059694204535, 0.5680173345133824, 141.56574999999998, 139.93994999999998, 6.188253700369273, 6.196753959776604, 0.5680173345133824, 0.25757364620515427, 0.25757364620515427, 0.0, 2
8740, 2184.7503213882446, 2184.7574672698975, 157.25, 154.75, 1.9640599383526107, 0.5600170903653066, 141.362525, 139.330275, 6.222254737998596, 6.19710813725191, 0.5600170903653066, 0.25757364620515427, 0.25757364620515427, 0.0, 2
