seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
8942, 2235.250314474106, 2235.257483959198, 157.75, 155.5, 1.9720601825006867, 0.5680173345133824, 141.76897499999998, 139.93994999999998, 6.256255775627919, 6.221546383047985, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8943, 2235.50031208992, 2235.5072581768036, 157.75, 155.25, 1.9740602435377057, 0.5660172734763634, 141.76897499999998, 139.73672499999998, 6.26475603503525, 6.223671447899818, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8944, 2235.750302553177, 2235.757326602936, 157.75, 155.75, 1.9720601825006867, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.256255775627919, 6.2254423352763455, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8945, 2236.000321626663, 2236.007399559021, 157.5, 155.5, 1.958059755241554, 0.5560169682912687, 141.56574999999998, 139.93994999999998, 6.196753959776604, 6.226150690226956, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8946, 2236.250301837921, 2236.25705909729, 157.75, 155.25, 1.962059877315592, 0.5640172124393446, 141.76897499999998, 139.73672499999998, 6.213754478591266, 6.226504867702261, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8947, 2236.50031375885, 2236.5073006153107, 158.0, 155.5, 1.9660599993896297, 0.5620171514023256, 141.9722, 139.93994999999998, 6.230754997405926, 6.2265048677022605, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8948, 2236.7503221035004, 2236.7575449943542, 157.25, 155.5, 1.9740602435377057, 0.5640172124393446, 141.362525, 139.93994999999998, 6.26475603503525, 6.226504867702261, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8949, 2237.0003192424774, 2237.0073828697205, 157.75, 155.5, 1.9720601825006867, 0.5620171514023256, 141.76897499999998, 139.93994999999998, 6.256255775627919, 6.226859045177567, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8950, 2237.2503230571747, 2237.257495880127, 157.75, 155.5, 1.9720601825006867, 0.5660172734763634, 141.76897499999998, 139.93994999999998, 6.256255775627919, 6.227567400128177, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8951, 2237.500303506851, 2237.5072889328003, 157.25, 155.5, 1.9740602435377057, 0.5600170903653066, 141.362525, 139.93994999999998, 6.26475603503525, 6.228984110029399, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8952, 2237.750326156616, 2237.757095813751, 157.5, 155.5, 1.9700601214636677, 0.5600170903653066, 141.56574999999998, 139.93994999999998, 6.247755516220588, 6.229338287504706, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8953, 2238.000339746475, 2238.0076611042023, 157.75, 155.5, 1.958059755241554, 0.5660172734763634, 141.76897499999998, 139.93994999999998, 6.196753959776604, 6.2289841100294, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8954, 2238.2503361701965, 2238.257531642914, 157.0, 155.5, 1.956059694204535, 0.5580170293282877, 141.1593, 139.93994999999998, 6.188253700369273, 6.228275755078788, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8955, 2238.500302553177, 2238.5067944526672, 157.0, 155.5, 1.9660599993896297, 0.5680173345133824, 141.1593, 139.93994999999998, 6.230754997405926, 6.225088157801039, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8956, 2238.750303506851, 2238.7569262981415, 157.0, 155.0, 1.9660599993896297, 0.5620171514023256, 141.1593, 139.5335, 6.230754997405926, 6.227213222652872, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8957, 2239.0001628398895, 2239.007338285446, 157.25, 155.75, 1.962059877315592, 0.5760175786614582, 141.362525, 140.14317499999999, 6.213754478591266, 6.226504867702261, 0.5760175786614582, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8958, 2239.2503015995026, 2239.2566015720367, 157.75, 155.5, 1.9660599993896297, 0.5660172734763634, 141.76897499999998, 139.93994999999998, 6.230754997405926, 6.225796512751651, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8959, 2239.500303030014, 2239.5067410469055, 157.75, 155.75, 1.9660599993896297, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.230754997405926, 6.226150690226956, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8960, 2239.750318288803, 2239.757474899292, 157.5, 155.5, 1.9740602435377057, 0.5620171514023256, 141.56574999999998, 139.93994999999998, 6.26475603503525, 6.226859045177567, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8961, 2240.0027329921722, 2240.0096085071564, 158.0, 155.5, 1.954059633167516, 0.5540169072542498, 141.9722, 139.93994999999998, 6.179753440961943, 6.230046642455316, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8962, 2240.250300168991, 2240.2566018104553, 158.0, 155.0, 1.9680600604266487, 0.5620171514023256, 141.9722, 139.5335, 6.239255256813257, 6.229692464980011, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8963, 2240.5003151893616, 2240.5075647830963, 158.0, 155.5, 1.9720601825006867, 0.5620171514023256, 141.9722, 139.93994999999998, 6.256255775627919, 6.235005127109592, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8964, 2240.7503151893616, 2240.7572615146637, 157.5, 155.25, 1.9740602435377057, 0.5640172124393446, 141.56574999999998, 139.73672499999998, 6.26475603503525, 6.236776014486119, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8965, 2241.0003204345703, 2241.007477045059, 157.75, 155.5, 1.9720601825006867, 0.5700173955504014, 141.76897499999998, 139.93994999999998, 6.256255775627919, 6.236776014486119, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8966, 2241.2503187656403, 2241.257402420044, 157.25, 155.5, 1.9760603045747245, 0.5660172734763634, 141.362525, 139.93994999999998, 6.273256294442579, 6.237130191961424, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8967, 2241.5003118515015, 2241.5072832107544, 157.75, 155.5, 1.9740602435377057, 0.5620171514023256, 141.76897499999998, 139.93994999999998, 6.26475603503525, 6.237838546912035, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8968, 2241.7503077983856, 2241.757209777832, 157.75, 155.5, 1.9740602435377057, 0.5640172124393446, 141.76897499999998, 139.93994999999998, 6.26475603503525, 6.237838546912035, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8969, 2242.000325679779, 2242.0073845386505, 158.0, 155.25, 1.9740602435377057, 0.5720174565874203, 141.9722, 139.73672499999998, 6.26475603503525, 6.238192724387342, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8970, 2242.250325679779, 2242.2574791908264, 157.0, 155.5, 1.9740602435377057, 0.5640172124393446, 141.1593, 139.93994999999998, 6.26475603503525, 6.241026144189784, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8971, 2242.50030708313, 2242.506397485733, 157.75, 155.5, 1.9680600604266487, 0.5600170903653066, 141.76897499999998, 139.93994999999998, 6.239255256813257, 6.243151209041618, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8972, 2242.7503213882446, 2242.7580273151398, 157.25, 155.5, 1.956059694204535, 0.5620171514023256, 141.362525, 139.93994999999998, 6.188253700369273, 6.243505386516922, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8973, 2243.0003097057343, 2243.0064113140106, 157.75, 155.5, 1.9680600604266487, 0.5740175176244393, 141.76897499999998, 139.93994999999998, 6.239255256813257, 6.240317789239175, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8974, 2243.2503221035004, 2243.2577900886536, 157.75, 155.25, 1.958059755241554, 0.5620171514023256, 141.76897499999998, 139.73672499999998, 6.196753959776604, 6.239609434288563, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8975, 2243.500155210495, 2243.5068397521973, 157.75, 155.25, 1.9660599993896297, 0.5580170293282877, 141.76897499999998, 139.73672499999998, 6.230754997405926, 6.237130191961424, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8976, 2243.7502999305725, 2243.7568731307983, 157.75, 155.5, 1.9640599383526107, 0.5640172124393446, 141.76897499999998, 139.93994999999998, 6.222254737998596, 6.235713482060203, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8977, 2244.000309228897, 2244.007366657257, 157.75, 155.5, 1.958059755241554, 0.5760175786614582, 141.76897499999998, 139.93994999999998, 6.196753959776604, 6.234650949634287, 0.5760175786614582, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8978, 2244.251771211624, 2244.2628502845764, 157.75, 155.5, 1.960059816278573, 0.5640172124393446, 141.76897499999998, 139.93994999999998, 6.205254219183935, 6.234650949634286, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8979, 2244.5003151893616, 2244.5067930221558, 157.5, 155.75, 1.960059816278573, 0.5600170903653066, 141.56574999999998, 140.14317499999999, 6.205254219183935, 6.235359304584898, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8980, 2244.750296354294, 2244.756385564804, 157.75, 155.5, 1.9680600604266487, 0.5640172124393446, 141.76897499999998, 139.93994999999998, 6.239255256813257, 6.234296772158982, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8981, 2245.0003185272217, 2245.0075209140778, 157.25, 155.0, 1.9720601825006867, 0.5740175176244393, 141.362525, 139.5335, 6.256255775627919, 6.234650949634286, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8982, 2245.2503180503845, 2245.257504940033, 157.75, 155.5, 1.9740602435377057, 0.5580170293282877, 141.76897499999998, 139.93994999999998, 6.26475603503525, 6.2364218370108135, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8983, 2245.500316143036, 2245.5073730945587, 157.75, 155.25, 1.9720601825006867, 0.5620171514023256, 141.76897499999998, 139.73672499999998, 6.256255775627919, 6.237838546912035, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8984, 2245.7503175735474, 2245.7574558258057, 157.5, 155.5, 1.9740602435377057, 0.5580170293282877, 141.56574999999998, 139.93994999999998, 6.26475603503525, 6.2389010793379525, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8985, 2246.0003197193146, 2246.007551431656, 157.25, 155.25, 1.9720601825006867, 0.5760175786614582, 141.362525, 139.73672499999998, 6.256255775627919, 6.2389010793379525, 0.5760175786614582, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8986, 2246.250316619873, 2246.2583515644073, 157.25, 155.5, 1.9720601825006867, 0.5640172124393446, 141.362525, 139.93994999999998, 6.256255775627919, 6.2420886766157, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8987, 2246.500328540802, 2246.5076138973236, 158.0, 155.5, 1.9740602435377057, 0.5620171514023256, 141.9722, 139.93994999999998, 6.26475603503525, 6.242797031566312, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8988, 2246.7503204345703, 2246.757905483246, 157.25, 155.75, 1.956059694204535, 0.5680173345133824, 141.362525, 140.14317499999999, 6.188253700369273, 6.243151209041617, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8989, 2247.000322341919, 2247.0075306892395, 157.5, 155.5, 1.9720601825006867, 0.5660172734763634, 141.56574999999998, 139.93994999999998, 6.256255775627919, 6.239963611763868, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8990, 2247.2503163814545, 2247.257595539093, 157.75, 155.25, 1.9740602435377057, 0.5600170903653066, 141.76897499999998, 139.73672499999998, 6.26475603503525, 6.239963611763867, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8991, 2247.5003163814545, 2247.5075299739838, 157.5, 155.25, 1.9760603045747245, 0.5660172734763634, 141.56574999999998, 139.73672499999998, 6.273256294442579, 6.239609434288563, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8992, 2247.7503213882446, 2247.757833480835, 157.75, 155.25, 1.9720601825006867, 0.5580170293282877, 141.76897499999998, 139.73672499999998, 6.256255775627919, 6.239963611763868, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8993, 2248.000325679779, 2248.0073339939117, 157.75, 155.5, 1.954059633167516, 0.5660172734763634, 141.76897499999998, 139.93994999999998, 6.179753440961943, 6.239609434288563, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8994, 2248.250306367874, 2248.257537841797, 157.75, 155.0, 1.962059877315592, 0.5580170293282877, 141.76897499999998, 139.5335, 6.213754478591266, 6.236067659535508, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8995, 2248.5000903606415, 2248.508421897888, 157.75, 155.75, 1.962059877315592, 0.5720174565874203, 141.76897499999998, 140.14317499999999, 6.213754478591266, 6.2339425946836755, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8996, 2248.7503051757812, 2248.7567150592804, 157.75, 155.25, 1.9680600604266487, 0.5680173345133824, 141.76897499999998, 139.73672499999998, 6.239255256813257, 6.23288006225776, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8997, 2249.000156879425, 2249.006644487381, 157.75, 155.5, 1.9640599383526107, 0.5760175786614582, 141.76897499999998, 139.93994999999998, 6.222254737998596, 6.235005127109592, 0.5760175786614582, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8998, 2249.2501289844513, 2249.256528377533, 157.5, 155.75, 1.9640599383526107, 0.5620171514023256, 141.56574999999998, 140.14317499999999, 6.222254737998596, 6.234296772158982, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
8999, 2249.5001690387726, 2249.5066318511963, 158.0, 155.5, 1.9660599993896297, 0.5640172124393446, 141.9722, 139.93994999999998, 6.230754997405926, 6.235359304584897, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9000, 2249.750317335129, 2249.757481098175, 157.5, 155.5, 1.9740602435377057, 0.5660172734763634, 141.56574999999998, 139.93994999999998, 6.26475603503525, 6.235359304584898, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9001, 2250.000316143036, 2250.0074162483215, 158.0, 155.25, 1.9740602435377057, 0.5660172734763634, 141.9722, 139.73672499999998, 6.26475603503525, 6.237130191961424, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9002, 2250.2503118515015, 2250.2565014362335, 158.0, 155.25, 1.9680600604266487, 0.5600170903653066, 141.9722, 139.73672499999998, 6.239255256813257, 6.239963611763868, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9003, 2250.5003151893616, 2250.5075776576996, 157.75, 155.0, 1.9740602435377057, 0.5660172734763634, 141.76897499999998, 139.5335, 6.26475603503525, 6.2413803216650905, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9004, 2250.750323534012, 2250.7574591636658, 157.75, 155.25, 1.9760603045747245, 0.5680173345133824, 141.76897499999998, 139.73672499999998, 6.273256294442579, 6.2438595639922285, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9005, 2251.000319004059, 2251.0074212551117, 157.75, 155.75, 1.9740602435377057, 0.5620171514023256, 141.76897499999998, 140.14317499999999, 6.26475603503525, 6.24527627389345, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9006, 2251.2503213882446, 2251.2574424743652, 157.75, 155.5, 1.9760603045747245, 0.5580170293282877, 141.76897499999998, 139.93994999999998, 6.273256294442579, 6.245630451368755, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9007, 2251.5003094673157, 2251.5074639320374, 158.0, 155.5, 1.9760603045747245, 0.5580170293282877, 141.9722, 139.93994999999998, 6.273256294442579, 6.24598462884406, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9008, 2251.7503101825714, 2251.757297515869, 157.5, 155.0, 1.9780603656117435, 0.5600170903653066, 141.56574999999998, 139.5335, 6.28175655384991, 6.246692983794671, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9009, 2252.0003192424774, 2252.0073702335358, 157.75, 155.25, 1.9760603045747245, 0.5520168462172308, 141.76897499999998, 139.73672499999998, 6.273256294442579, 6.247401338745282, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9010, 2252.2503232955933, 2252.257486104965, 157.75, 155.25, 1.9760603045747245, 0.5580170293282877, 141.76897499999998, 139.73672499999998, 6.273256294442579, 6.248109693695894, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9011, 2252.500309944153, 2252.5065174102783, 157.75, 155.75, 1.9680600604266487, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.239255256813257, 6.248818048646503, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9012, 2252.750317335129, 2252.7580168247223, 157.75, 155.75, 1.9760603045747245, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.273256294442579, 6.247755516220589, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9013, 2253.0003452301025, 2253.006573200226, 157.25, 155.5, 1.9700601214636677, 0.5560169682912687, 141.362525, 139.93994999999998, 6.247755516220588, 6.251297290973642, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9014, 2253.2503011226654, 2253.2567579746246, 157.25, 155.75, 1.9680600604266487, 0.5620171514023256, 141.362525, 140.14317499999999, 6.239255256813257, 6.250943113498337, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9015, 2253.5003337860107, 2253.5077459812164, 157.75, 155.5, 1.962059877315592, 0.5620171514023256, 141.76897499999998, 139.93994999999998, 6.213754478591266, 6.2498805810724205, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9016, 2253.750221014023, 2253.756781578064, 158.0, 155.5, 1.9660599993896297, 0.5640172124393446, 141.9722, 139.93994999999998, 6.230754997405926, 6.247401338745282, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9017, 2254.0001645088196, 2254.0064182281494, 157.75, 155.0, 1.9660599993896297, 0.5560169682912687, 141.76897499999998, 139.5335, 6.230754997405926, 6.246338806319366, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9018, 2254.2500743865967, 2254.256811141968, 157.25, 155.75, 1.9720601825006867, 0.5640172124393446, 141.362525, 140.14317499999999, 6.256255775627919, 6.248463871171199, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9019, 2254.5003147125244, 2254.5075237751007, 157.5, 155.5, 1.9640599383526107, 0.5600170903653066, 141.56574999999998, 139.93994999999998, 6.222254737998596, 6.250234758547726, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9020, 2254.750304698944, 2254.7563619613647, 157.5, 155.5, 1.9700601214636677, 0.5680173345133824, 141.56574999999998, 139.93994999999998, 6.247755516220588, 6.250588936023031, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9021, 2255.0003147125244, 2255.0074853897095, 157.75, 156.0, 1.9760603045747245, 0.5460166631061739, 141.76897499999998, 140.3464, 6.273256294442579, 6.250943113498337, 0.5460166631061739, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9022, 2255.2503156661987, 2255.2573018074036, 157.5, 155.75, 1.9680600604266487, 0.5620171514023256, 141.56574999999998, 140.14317499999999, 6.239255256813257, 6.253068178350169, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9023, 2255.5003089904785, 2255.5072717666626, 157.25, 155.75, 1.9760603045747245, 0.5620171514023256, 141.362525, 140.14317499999999, 6.273256294442579, 6.25377653330078, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9024, 2255.7503168582916, 2255.75763964653, 157.5, 155.0, 1.9720601825006867, 0.5600170903653066, 141.56574999999998, 139.5335, 6.256255775627919, 6.255547420677307, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9025, 2256.00031375885, 2256.007446527481, 158.0, 155.75, 1.9760603045747245, 0.542016541032136, 141.9722, 140.14317499999999, 6.273256294442579, 6.255193243202002, 0.542016541032136, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9026, 2256.250330209732, 2256.257553100586, 157.5, 155.5, 1.9780603656117435, 0.5560169682912687, 141.56574999999998, 139.93994999999998, 6.28175655384991, 6.255547420677307, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9027, 2256.500308036804, 2256.5063734054565, 157.75, 155.25, 1.9700601214636677, 0.5620171514023256, 141.76897499999998, 139.73672499999998, 6.247755516220588, 6.2573183080538355, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9028, 2256.7501063346863, 2256.7592635154724, 158.0, 155.25, 1.9740602435377057, 0.5620171514023256, 141.9722, 139.73672499999998, 6.26475603503525, 6.256609953103223, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9029, 2257.0003278255463, 2257.007334470749, 157.75, 155.25, 1.9760603045747245, 0.544016602069155, 141.76897499999998, 139.73672499999998, 6.273256294442579, 6.256255775627918, 0.544016602069155, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9030, 2257.250316143036, 2257.2574985027313, 157.5, 155.5, 1.9780603656117435, 0.5560169682912687, 141.56574999999998, 139.93994999999998, 6.28175655384991, 6.256609953103222, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9031, 2257.500307559967, 2257.507277727127, 158.0, 155.25, 1.9780603656117435, 0.5580170293282877, 141.9722, 139.73672499999998, 6.28175655384991, 6.256964130578528, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9032, 2257.750316143036, 2257.7577986717224, 157.5, 155.5, 1.9740602435377057, 0.5560169682912687, 141.56574999999998, 139.93994999999998, 6.26475603503525, 6.2573183080538355, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9033, 2258.0003163814545, 2258.006391763687, 157.75, 155.75, 1.9700601214636677, 0.5460166631061739, 141.76897499999998, 140.14317499999999, 6.247755516220588, 6.256609953103223, 0.5460166631061739, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9034, 2258.2503097057343, 2258.2567484378815, 157.75, 155.25, 1.9700601214636677, 0.5600170903653066, 141.76897499999998, 139.73672499999998, 6.247755516220588, 6.255547420677307, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9035, 2258.500319480896, 2258.507803440094, 157.75, 155.75, 1.9640599383526107, 0.5580170293282877, 141.76897499999998, 140.14317499999999, 6.222254737998596, 6.25448488825139, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9036, 2258.750356912613, 2258.757860660553, 158.0, 155.25, 1.960059816278573, 0.5580170293282877, 141.9722, 139.73672499999998, 6.205254219183935, 6.25377653330078, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9037, 2259.0000891685486, 2259.0066211223602, 158.0, 155.5, 1.9640599383526107, 0.542016541032136, 141.9722, 139.93994999999998, 6.222254737998596, 6.250943113498337, 0.542016541032136, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9038, 2259.250326156616, 2259.2576525211334, 157.5, 155.5, 1.962059877315592, 0.5500167851802118, 141.56574999999998, 139.93994999999998, 6.213754478591266, 6.2498805810724205, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9039, 2259.50030708313, 2259.5065767765045, 157.75, 155.5, 1.9720601825006867, 0.5560169682912687, 141.76897499999998, 139.93994999999998, 6.256255775627919, 6.248818048646505, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9040, 2259.7503066062927, 2259.7562985420227, 158.0, 155.25, 1.9640599383526107, 0.5540169072542498, 141.9722, 139.73672499999998, 6.222254737998596, 6.250588936023031, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9041, 2260.0003130435944, 2260.0073108673096, 158.0, 156.0, 1.9760603045747245, 0.544016602069155, 141.9722, 140.3464, 6.273256294442579, 6.250234758547727, 0.544016602069155, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9042, 2260.250320672989, 2260.257462501526, 158.0, 155.25, 1.9780603656117435, 0.5560169682912687, 141.9722, 139.73672499999998, 6.28175655384991, 6.252005645924253, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9043, 2260.500337123871, 2260.5079457759857, 158.0, 155.75, 1.962059877315592, 0.5540169072542498, 141.9722, 140.14317499999999, 6.213754478591266, 6.253068178350169, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9044, 2260.7503163814545, 2260.757690668106, 157.75, 155.25, 1.9800604266487625, 0.5500167851802118, 141.76897499999998, 139.73672499999998, 6.2902568132572405, 6.252714000874864, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9045, 2261.000306367874, 2261.007477283478, 157.75, 155.75, 1.958059755241554, 0.542016541032136, 141.76897499999998, 140.14317499999999, 6.196753959776604, 6.254484888251391, 0.542016541032136, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9046, 2261.2503180503845, 2261.257381439209, 158.0, 155.25, 1.9800604266487625, 0.5500167851802118, 141.9722, 139.73672499999998, 6.2902568132572405, 6.251297290973642, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9047, 2261.5003135204315, 2261.5075266361237, 157.5, 155.5, 1.9760603045747245, 0.5540169072542498, 141.56574999999998, 139.93994999999998, 6.273256294442579, 6.2534223558254745, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9048, 2261.75031709671, 2261.7574746608734, 157.5, 154.75, 1.9780603656117435, 0.5480167241431929, 141.56574999999998, 139.330275, 6.28175655384991, 6.253422355825475, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9049, 2262.0003159046173, 2262.007567167282, 157.5, 155.75, 1.9760603045747245, 0.540016479995117, 141.56574999999998, 140.14317499999999, 6.273256294442579, 6.254484888251391, 0.540016479995117, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9050, 2262.250308036804, 2262.256712436676, 157.75, 155.5, 1.9740602435377057, 0.5520168462172308, 141.76897499999998, 139.93994999999998, 6.26475603503525, 6.25448488825139, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9051, 2262.5003023147583, 2262.507325410843, 158.0, 155.25, 1.962059877315592, 0.5540169072542498, 141.9722, 139.73672499999998, 6.213754478591266, 6.25377653330078, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9052, 2262.7503111362457, 2262.7567331790924, 157.75, 155.0, 1.9680600604266487, 0.5480167241431929, 141.76897499999998, 139.5335, 6.239255256813257, 6.2523598233995585, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9053, 2263.000311613083, 2263.0080218315125, 158.0, 155.5, 1.9680600604266487, 0.5480167241431929, 141.9722, 139.93994999999998, 6.239255256813257, 6.251297290973642, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9054, 2263.253207921982, 2263.259663105011, 157.75, 155.5, 1.9720601825006867, 0.5580170293282877, 141.76897499999998, 139.93994999999998, 6.256255775627919, 6.2498805810724205, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9055, 2263.5000863075256, 2263.506535053253, 157.5, 155.5, 1.9700601214636677, 0.5560169682912687, 141.56574999999998, 139.93994999999998, 6.247755516220588, 6.248818048646503, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9056, 2263.750328063965, 2263.758036136627, 157.75, 155.25, 1.960059816278573, 0.5500167851802118, 141.76897499999998, 139.73672499999998, 6.205254219183935, 6.247401338745282, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9057, 2264.000190258026, 2264.006665945053, 158.0, 155.5, 1.9660599993896297, 0.5480167241431929, 141.9722, 139.93994999999998, 6.230754997405926, 6.2449220964181436, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9058, 2264.2503101825714, 2264.257423400879, 157.75, 155.25, 1.958059755241554, 0.5500167851802118, 141.76897499999998, 139.73672499999998, 6.196753959776604, 6.244213741467533, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9059, 2264.5003259181976, 2264.5071229934692, 158.0, 155.25, 1.9660599993896297, 0.5540169072542498, 141.9722, 139.73672499999998, 6.230754997405926, 6.242088676615701, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9060, 2264.750262260437, 2264.7565741539, 157.5, 155.5, 1.9700601214636677, 0.5540169072542498, 141.56574999999998, 139.93994999999998, 6.247755516220588, 6.2424428540910055, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9061, 2265.0003187656403, 2265.007303714752, 157.75, 155.5, 1.9740602435377057, 0.5500167851802118, 141.76897499999998, 139.93994999999998, 6.26475603503525, 6.244213741467533, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9062, 2265.250245809555, 2265.2574565410614, 158.0, 155.5, 1.9760603045747245, 0.5520168462172308, 141.9722, 139.93994999999998, 6.273256294442579, 6.24598462884406, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9063, 2265.500314950943, 2265.5076756477356, 157.5, 155.75, 1.9780603656117435, 0.5580170293282877, 141.56574999999998, 140.14317499999999, 6.28175655384991, 6.248463871171199, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9064, 2265.7503180503845, 2265.7574849128723, 157.5, 155.5, 1.9780603656117435, 0.5560169682912687, 141.56574999999998, 139.93994999999998, 6.28175655384991, 6.249526403597115, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9065, 2266.000316143036, 2266.0076773166656, 158.0, 155.25, 1.9760603045747245, 0.5520168462172308, 141.9722, 139.73672499999998, 6.273256294442579, 6.252005645924252, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9066, 2266.250313282013, 2266.257198572159, 158.0, 155.75, 1.9660599993896297, 0.5520168462172308, 141.9722, 140.14317499999999, 6.230754997405926, 6.252005645924252, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9067, 2266.500298023224, 2266.5064647197723, 158.0, 155.75, 1.9740602435377057, 0.5520168462172308, 141.9722, 140.14317499999999, 6.26475603503525, 6.2498805810724205, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9068, 2266.7503163814545, 2266.75758433342, 158.0, 155.25, 1.9780603656117435, 0.5520168462172308, 141.9722, 139.73672499999998, 6.28175655384991, 6.252005645924252, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9069, 2267.000319957733, 2267.00763297081, 157.75, 155.5, 1.9760603045747245, 0.5560169682912687, 141.76897499999998, 139.93994999999998, 6.273256294442579, 6.251651468448948, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9070, 2267.250309228897, 2267.257271051407, 158.0, 155.75, 1.9800604266487625, 0.5560169682912687, 141.9722, 140.14317499999999, 6.2902568132572405, 6.254839065726696, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9071, 2267.50031208992, 2267.50754404068, 158.0, 155.75, 1.9780603656117435, 0.5620171514023256, 141.9722, 140.14317499999999, 6.28175655384991, 6.254839065726697, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9072, 2267.750324010849, 2267.7581000328064, 157.75, 155.25, 1.9800604266487625, 0.5580170293282877, 141.76897499999998, 139.73672499999998, 6.2902568132572405, 6.255193243202001, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9073, 2268.0002994537354, 2268.0065002441406, 157.5, 155.25, 1.9700601214636677, 0.5480167241431929, 141.56574999999998, 139.73672499999998, 6.247755516220588, 6.255547420677307, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9074, 2268.2501599788666, 2268.2574961185455, 158.0, 155.5, 1.958059755241554, 0.5560169682912687, 141.9722, 139.93994999999998, 6.196753959776604, 6.25448488825139, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9075, 2268.5003118515015, 2268.5072972774506, 157.25, 155.5, 1.9660599993896297, 0.5580170293282877, 141.362525, 139.93994999999998, 6.230754997405926, 6.251651468448947, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9076, 2268.750309944153, 2268.756710290909, 157.5, 155.5, 1.9680600604266487, 0.5580170293282877, 141.56574999999998, 139.93994999999998, 6.239255256813257, 6.2523598233995585, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9077, 2269.0002987384796, 2269.0067784786224, 158.0, 155.75, 1.9680600604266487, 0.5520168462172308, 141.9722, 140.14317499999999, 6.239255256813257, 6.2523598233995585, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9078, 2269.2510056495667, 2269.260311126709, 158.0, 155.0, 1.9660599993896297, 0.5620171514023256, 141.9722, 139.5335, 6.230754997405926, 6.2523598233995585, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9079, 2269.5002982616425, 2269.5065202713013, 157.5, 155.25, 1.9720601825006867, 0.5640172124393446, 141.56574999999998, 139.73672499999998, 6.256255775627919, 6.251297290973642, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9080, 2269.7503123283386, 2269.756256341934, 158.0, 155.75, 1.9720601825006867, 0.5560169682912687, 141.9722, 140.14317499999999, 6.256255775627919, 6.251651468448948, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9081, 2270.0003159046173, 2270.0074706077576, 158.0, 155.25, 1.9760603045747245, 0.5580170293282877, 141.9722, 139.73672499999998, 6.273256294442579, 6.25377653330078, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9082, 2270.2503135204315, 2270.2565112113953, 157.5, 155.5, 1.9760603045747245, 0.5580170293282877, 141.56574999999998, 139.93994999999998, 6.273256294442579, 6.255547420677307, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9083, 2270.5003111362457, 2270.5073795318604, 157.75, 155.25, 1.9700601214636677, 0.5540169072542498, 141.76897499999998, 139.73672499999998, 6.247755516220588, 6.258735017955057, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9084, 2270.750317335129, 2270.757456302643, 158.0, 155.25, 1.9780603656117435, 0.5580170293282877, 141.9722, 139.73672499999998, 6.28175655384991, 6.259443372905667, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9085, 2271.0003230571747, 2271.007435798645, 157.25, 155.5, 1.9800604266487625, 0.5680173345133824, 141.362525, 139.93994999999998, 6.2902568132572405, 6.2608600828068885, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9086, 2271.2503168582916, 2271.2571954727173, 157.25, 155.75, 1.9800604266487625, 0.5620171514023256, 141.362525, 140.14317499999999, 6.2902568132572405, 6.261922615232805, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9087, 2271.500319480896, 2271.5075356960297, 157.25, 155.75, 1.9780603656117435, 0.5600170903653066, 141.362525, 140.14317499999999, 6.28175655384991, 6.262630970183416, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9088, 2271.7503135204315, 2271.7574021816254, 157.25, 155.25, 1.9800604266487625, 0.5600170903653066, 141.362525, 139.73672499999998, 6.2902568132572405, 6.262630970183416, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9089, 2272.000313282013, 2272.0074093341827, 157.5, 155.5, 1.9780603656117435, 0.5660172734763634, 141.56574999999998, 139.93994999999998, 6.28175655384991, 6.262985147658722, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9090, 2272.250327348709, 2272.2601687908173, 158.0, 155.25, 1.9660599993896297, 0.5620171514023256, 141.9722, 139.73672499999998, 6.230754997405926, 6.2633393251340275, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9091, 2272.500298023224, 2272.5065875053406, 157.75, 155.5, 1.9740602435377057, 0.5560169682912687, 141.76897499999998, 139.93994999999998, 6.26475603503525, 6.263339325134027, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9092, 2272.750082015991, 2272.757602930069, 157.75, 155.75, 1.9640599383526107, 0.5560169682912687, 141.76897499999998, 140.14317499999999, 6.222254737998596, 6.263339325134027, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9093, 2273.0002987384796, 2273.006463766098, 157.75, 155.25, 1.9700601214636677, 0.5720174565874203, 141.76897499999998, 139.73672499999998, 6.247755516220588, 6.260860082806889, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9094, 2273.2503051757812, 2273.2566294670105, 157.25, 155.5, 1.9700601214636677, 0.5600170903653066, 141.362525, 139.93994999999998, 6.247755516220588, 6.2597975503809735, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9095, 2273.5001034736633, 2273.5102894306183, 157.5, 155.25, 1.962059877315592, 0.5700173955504014, 141.56574999999998, 139.73672499999998, 6.213754478591266, 6.258026663004446, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9096, 2273.7501776218414, 2273.756607532501, 158.0, 155.5, 1.9700601214636677, 0.5540169072542498, 141.9722, 139.93994999999998, 6.247755516220588, 6.255193243202001, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9097, 2274.0003113746643, 2274.0066752433777, 157.5, 155.0, 1.9680600604266487, 0.5760175786614582, 141.56574999999998, 139.5335, 6.239255256813257, 6.2534223558254745, 0.5760175786614582, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9098, 2274.2503283023834, 2274.2580604553223, 157.75, 155.5, 1.9640599383526107, 0.5620171514023256, 141.76897499999998, 139.93994999999998, 6.222254737998596, 6.253068178350169, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9099, 2274.5003020763397, 2274.5077679157257, 156.75, 155.75, 1.9660599993896297, 0.5660172734763634, 140.956075, 140.14317499999999, 6.230754997405926, 6.254130710776085, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9100, 2274.750314950943, 2274.7563560009003, 157.75, 155.75, 1.9740602435377057, 0.5580170293282877, 141.76897499999998, 140.14317499999999, 6.26475603503525, 6.254130710776085, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9101, 2275.0003254413605, 2275.0074083805084, 158.0, 155.5, 1.9800604266487625, 0.5740175176244393, 141.9722, 139.93994999999998, 6.2902568132572405, 6.255193243202001, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9102, 2275.2503180503845, 2275.2573981285095, 158.0, 155.75, 1.9800604266487625, 0.5680173345133824, 141.9722, 140.14317499999999, 6.2902568132572405, 6.257318308053834, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9103, 2275.5003118515015, 2275.5072832107544, 157.25, 155.5, 1.9800604266487625, 0.5600170903653066, 141.362525, 139.93994999999998, 6.2902568132572405, 6.259797550380971, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9104, 2275.7503249645233, 2275.7574994564056, 158.0, 155.75, 1.9800604266487625, 0.5640172124393446, 141.9722, 140.14317499999999, 6.2902568132572405, 6.261214260282195, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9105, 2276.0003192424774, 2276.0074117183685, 157.25, 155.25, 1.9780603656117435, 0.5780176396984771, 141.362525, 139.73672499999998, 6.28175655384991, 6.262630970183416, 0.5780176396984771, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9106, 2276.250314950943, 2276.2568728923798, 158.0, 155.75, 1.9660599993896297, 0.5600170903653066, 141.9722, 140.14317499999999, 6.230754997405926, 6.262985147658721, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9107, 2276.5003192424774, 2276.5064220428467, 157.25, 155.75, 1.9760603045747245, 0.5680173345133824, 141.362525, 140.14317499999999, 6.273256294442579, 6.261214260282194, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9108, 2276.7501409053802, 2276.7574758529663, 158.0, 156.0, 1.9760603045747245, 0.5660172734763634, 141.9722, 140.3464, 6.273256294442579, 6.262276792708111, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9109, 2277.0003151893616, 2277.0073804855347, 157.75, 155.25, 1.9780603656117435, 0.5780176396984771, 141.76897499999998, 139.73672499999998, 6.28175655384991, 6.261922615232805, 0.5780176396984771, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9110, 2277.2503204345703, 2277.2578263282776, 157.25, 155.25, 1.9800604266487625, 0.5660172734763634, 141.362525, 139.73672499999998, 6.2902568132572405, 6.261568437757499, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9111, 2277.500142812729, 2277.5070955753326, 157.5, 156.0, 1.9800604266487625, 0.5660172734763634, 141.56574999999998, 140.3464, 6.2902568132572405, 6.261568437757499, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9112, 2277.7503247261047, 2277.7579367160797, 157.5, 155.5, 1.9800604266487625, 0.5660172734763634, 141.56574999999998, 139.93994999999998, 6.2902568132572405, 6.261922615232805, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9113, 2278.0003366470337, 2278.0081191062927, 158.0, 155.5, 1.956059694204535, 0.5700173955504014, 141.9722, 139.93994999999998, 6.188253700369273, 6.261922615232805, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9114, 2278.2503111362457, 2278.257639169693, 157.25, 155.5, 1.962059877315592, 0.5620171514023256, 141.362525, 139.93994999999998, 6.213754478591266, 6.258026663004444, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9115, 2278.500316619873, 2278.506847381592, 158.0, 155.75, 1.958059755241554, 0.5640172124393446, 141.9722, 140.14317499999999, 6.196753959776604, 6.2573183080538355, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9116, 2278.750311613083, 2278.758353948593, 158.0, 154.75, 1.960059816278573, 0.5620171514023256, 141.9722, 139.330275, 6.205254219183935, 6.25448488825139, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9117, 2279.0002992153168, 2279.006979942322, 157.5, 155.0, 1.956059694204535, 0.5720174565874203, 141.56574999999998, 139.5335, 6.188253700369273, 6.25377653330078, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9118, 2279.250306367874, 2279.257759809494, 158.0, 156.0, 1.9720601825006867, 0.5700173955504014, 141.9722, 140.3464, 6.256255775627919, 6.251297290973642, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9119, 2279.500308036804, 2279.506646156311, 157.75, 155.5, 1.9720601825006867, 0.5620171514023256, 141.76897499999998, 139.93994999999998, 6.256255775627919, 6.251651468448948, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9120, 2279.7503051757812, 2279.7563695907593, 157.5, 155.75, 1.9760603045747245, 0.5600170903653066, 141.56574999999998, 140.14317499999999, 6.273256294442579, 6.2534223558254745, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9121, 2280.0003197193146, 2280.0074088573456, 158.0, 155.75, 1.9760603045747245, 0.5600170903653066, 141.9722, 140.14317499999999, 6.273256294442579, 6.254484888251391, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9122, 2280.2503130435944, 2280.256496191025, 157.5, 155.75, 1.9720601825006867, 0.5640172124393446, 141.56574999999998, 140.14317499999999, 6.256255775627919, 6.2559015981526125, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9123, 2280.5003113746643, 2280.506408929825, 157.0, 155.75, 1.9740602435377057, 0.5580170293282877, 141.1593, 140.14317499999999, 6.26475603503525, 6.2573183080538355, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9124, 2280.75030708313, 2280.7573330402374, 157.0, 155.75, 1.9740602435377057, 0.5660172734763634, 141.1593, 140.14317499999999, 6.26475603503525, 6.258735017955057, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9125, 2281.0003468990326, 2281.007481098175, 157.75, 155.75, 1.9740602435377057, 0.5600170903653066, 141.76897499999998, 140.14317499999999, 6.26475603503525, 6.258735017955057, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9126, 2281.2503175735474, 2281.257598400116, 157.75, 155.75, 1.9800604266487625, 0.5580170293282877, 141.76897499999998, 140.14317499999999, 6.2902568132572405, 6.257672485529141, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9127, 2281.5003130435944, 2281.507439851761, 157.5, 155.25, 1.9800604266487625, 0.5620171514023256, 141.56574999999998, 139.73672499999998, 6.2902568132572405, 6.257672485529141, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9128, 2281.7511689662933, 2281.7609026432037, 157.0, 155.25, 1.9780603656117435, 0.5620171514023256, 141.1593, 139.73672499999998, 6.28175655384991, 6.257672485529139, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9129, 2282.0003292560577, 2282.007686138153, 157.75, 156.0, 1.9780603656117435, 0.5560169682912687, 141.76897499999998, 140.3464, 6.28175655384991, 6.2573183080538355, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9130, 2282.2503225803375, 2282.25807261467, 158.0, 155.75, 1.9660599993896297, 0.5580170293282877, 141.9722, 140.14317499999999, 6.230754997405926, 6.2573183080538355, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9131, 2282.5003232955933, 2282.5082218647003, 158.0, 155.25, 1.9660599993896297, 0.5640172124393446, 141.9722, 139.73672499999998, 6.230754997405926, 6.2573183080538355, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9132, 2282.7503175735474, 2282.7588500976562, 158.0, 155.5, 1.9660599993896297, 0.5560169682912687, 141.9722, 139.93994999999998, 6.230754997405926, 6.255547420677307, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9133, 2283.0003068447113, 2283.007512807846, 157.75, 156.0, 1.958059755241554, 0.5520168462172308, 141.76897499999998, 140.3464, 6.196753959776604, 6.25377653330078, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9134, 2283.250142097473, 2283.256557226181, 157.5, 155.75, 1.9720601825006867, 0.5600170903653066, 141.56574999999998, 140.14317499999999, 6.256255775627919, 6.250234758547726, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9135, 2283.500080347061, 2283.5067133903503, 157.75, 155.5, 1.9740602435377057, 0.5660172734763634, 141.76897499999998, 139.93994999999998, 6.26475603503525, 6.248818048646505, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9136, 2283.7503032684326, 2283.7568213939667, 157.5, 155.5, 1.9740602435377057, 0.5600170903653066, 141.56574999999998, 139.93994999999998, 6.26475603503525, 6.247755516220587, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9137, 2284.0002994537354, 2284.0063438415527, 157.25, 155.5, 1.9740602435377057, 0.5480167241431929, 141.362525, 139.93994999999998, 6.26475603503525, 6.246692983794671, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9138, 2284.250323534012, 2284.2569613456726, 157.5, 155.75, 1.9720601825006867, 0.5560169682912687, 141.56574999999998, 140.14317499999999, 6.256255775627919, 6.2498805810724205, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9139, 2284.5003049373627, 2284.506922483444, 157.75, 156.0, 1.9700601214636677, 0.5540169072542498, 141.76897499999998, 140.3464, 6.247755516220588, 6.251651468448948, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9140, 2284.7503292560577, 2284.756983280182, 158.0, 155.75, 1.9680600604266487, 0.5620171514023256, 141.9722, 140.14317499999999, 6.239255256813257, 6.25377653330078, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9141, 2285.0003192424774, 2285.0074121952057, 157.0, 155.5, 1.9800604266487625, 0.540016479995117, 141.1593, 139.93994999999998, 6.2902568132572405, 6.255193243202004, 0.540016479995117, 0.2536072462164382, 0.2536072462164382, 0.0, 2
