seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
9142, 2285.2503185272217, 2285.2574651241302, 157.75, 155.75, 1.9820604876857815, 0.5540169072542498, 141.76897499999998, 140.14317499999999, 6.298757072664571, 6.259443372905667, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9143, 2285.5003066062927, 2285.507255792618, 157.75, 155.75, 1.9820604876857815, 0.5540169072542498, 141.76897499999998, 140.14317499999999, 6.298757072664571, 6.261214260282195, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9144, 2285.750321149826, 2285.757570743561, 158.0, 155.25, 1.9800604266487625, 0.5520168462172308, 141.9722, 139.73672499999998, 6.2902568132572405, 6.262985147658722, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9145, 2286.0010907649994, 2286.0084161758423, 157.75, 155.75, 1.9720601825006867, 0.5460166631061739, 141.76897499999998, 140.14317499999999, 6.256255775627919, 6.263693502609333, 0.5460166631061739, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9146, 2286.250314474106, 2286.2589094638824, 158.0, 155.5, 1.956059694204535, 0.5540169072542498, 141.9722, 139.93994999999998, 6.188253700369273, 6.262985147658722, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9147, 2286.5003097057343, 2286.506721019745, 157.5, 155.25, 1.9740602435377057, 0.5480167241431929, 141.56574999999998, 139.73672499999998, 6.26475603503525, 6.260151727856278, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9148, 2286.7503061294556, 2286.757056236267, 158.0, 155.25, 1.9720601825006867, 0.5480167241431929, 141.9722, 139.73672499999998, 6.256255775627919, 6.260151727856278, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9149, 2287.00031375885, 2287.0083384513855, 157.75, 156.0, 1.9760603045747245, 0.5460166631061739, 141.76897499999998, 140.3464, 6.273256294442579, 6.2597975503809735, 0.5460166631061739, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9150, 2287.2503180503845, 2287.25750041008, 158.0, 155.75, 1.9820604876857815, 0.5560169682912687, 141.9722, 140.14317499999999, 6.298757072664571, 6.260151727856279, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9151, 2287.5003118515015, 2287.5075409412384, 157.75, 155.75, 1.9800604266487625, 0.5540169072542498, 141.76897499999998, 140.14317499999999, 6.2902568132572405, 6.260505905331584, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9152, 2287.75031709671, 2287.757866382599, 158.0, 155.75, 1.9820604876857815, 0.5540169072542498, 141.9722, 140.14317499999999, 6.298757072664571, 6.260505905331584, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9153, 2288.000268936157, 2288.0079646110535, 158.0, 155.25, 1.9720601825006867, 0.5540169072542498, 141.9722, 139.73672499999998, 6.256255775627919, 6.261214260282195, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9154, 2288.250313282013, 2288.258043527603, 157.5, 155.5, 1.9680600604266487, 0.5520168462172308, 141.56574999999998, 139.93994999999998, 6.239255256813257, 6.260151727856279, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9155, 2288.50030708313, 2288.5067534446716, 158.0, 155.5, 1.9740602435377057, 0.5520168462172308, 141.9722, 139.93994999999998, 6.26475603503525, 6.260505905331584, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9156, 2288.750304698944, 2288.7578411102295, 158.0, 155.5, 1.9760603045747245, 0.5520168462172308, 141.9722, 139.93994999999998, 6.273256294442579, 6.261922615232805, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9157, 2289.0003156661987, 2289.006717443466, 157.5, 155.75, 1.9720601825006867, 0.5560169682912687, 141.56574999999998, 140.14317499999999, 6.256255775627919, 6.263693502609333, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9158, 2289.2503085136414, 2289.2586145401, 157.75, 155.75, 1.958059755241554, 0.5580170293282877, 141.76897499999998, 140.14317499999999, 6.196753959776604, 6.266172744936472, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9159, 2289.5003020763397, 2289.5066227912903, 158.0, 155.5, 1.9760603045747245, 0.5580170293282877, 141.9722, 139.93994999999998, 6.273256294442579, 6.263693502609333, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9160, 2289.7502999305725, 2289.7561132907867, 158.0, 155.0, 1.9840605487228005, 0.5580170293282877, 141.9722, 139.5335, 6.307257332071902, 6.264047680084637, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9161, 2290.0003113746643, 2290.0075056552887, 158.0, 155.75, 1.9820604876857815, 0.5560169682912687, 141.9722, 140.14317499999999, 6.298757072664571, 6.265818567461165, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9162, 2290.2501351833344, 2290.256350040436, 157.5, 155.75, 1.9680600604266487, 0.5600170903653066, 141.56574999999998, 140.14317499999999, 6.239255256813257, 6.267235277362388, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9163, 2290.5003209114075, 2290.507921218872, 157.5, 155.75, 1.9660599993896297, 0.5540169072542498, 141.56574999999998, 140.14317499999999, 6.230754997405926, 6.266526922411775, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9164, 2290.7503204345703, 2290.757334947586, 158.0, 155.75, 1.9800604266487625, 0.5580170293282877, 141.9722, 140.14317499999999, 6.2902568132572405, 6.265818567461165, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9165, 2291.0003163814545, 2291.007349729538, 158.0, 155.75, 1.962059877315592, 0.5640172124393446, 141.9722, 140.14317499999999, 6.213754478591266, 6.267943632312998, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9166, 2291.250321626663, 2291.25736784935, 158.0, 155.5, 1.9840605487228005, 0.5620171514023256, 141.9722, 139.93994999999998, 6.307257332071902, 6.264756035035249, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9167, 2291.5003118515015, 2291.5072536468506, 158.0, 155.5, 1.9820604876857815, 0.5620171514023256, 141.9722, 139.93994999999998, 6.298757072664571, 6.265110212510554, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9168, 2291.7504436969757, 2291.7571721076965, 158.0, 155.75, 1.9820604876857815, 0.5580170293282877, 141.9722, 140.14317499999999, 6.298757072664571, 6.265110212510554, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9169, 2292.0003168582916, 2292.007318496704, 158.25, 155.5, 1.9780603656117435, 0.5640172124393446, 142.175425, 139.93994999999998, 6.28175655384991, 6.265464389985859, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9170, 2292.2505033016205, 2292.259925842285, 157.5, 155.5, 1.9700601214636677, 0.5620171514023256, 141.56574999999998, 139.93994999999998, 6.247755516220588, 6.266526922411777, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9171, 2292.5003175735474, 2292.50750541687, 157.5, 155.75, 1.9740602435377057, 0.5620171514023256, 141.56574999999998, 140.14317499999999, 6.26475603503525, 6.269006164738914, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9172, 2292.750314474106, 2292.757114171982, 158.0, 155.75, 1.9840605487228005, 0.5580170293282877, 141.9722, 140.14317499999999, 6.307257332071902, 6.269006164738914, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9173, 2293.00030708313, 2293.0073421001434, 157.75, 155.5, 1.9740602435377057, 0.5700173955504014, 141.76897499999998, 139.93994999999998, 6.26475603503525, 6.271131229590747, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9174, 2293.250306367874, 2293.256791830063, 157.75, 155.75, 1.9740602435377057, 0.5620171514023256, 141.76897499999998, 140.14317499999999, 6.26475603503525, 6.270777052115442, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9175, 2293.5003020763397, 2293.5068945884705, 157.75, 155.25, 1.9720601825006867, 0.5600170903653066, 141.76897499999998, 139.73672499999998, 6.256255775627919, 6.26936034221422, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9176, 2293.7501244544983, 2293.756657600403, 158.0, 155.5, 1.9720601825006867, 0.5620171514023256, 141.9722, 139.93994999999998, 6.256255775627919, 6.267943632312999, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9177, 2294.0003027915955, 2294.006683588028, 158.0, 155.5, 1.9720601825006867, 0.5700173955504014, 141.9722, 139.93994999999998, 6.256255775627919, 6.266172744936472, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9178, 2294.2503638267517, 2294.258975982666, 158.0, 155.0, 1.9700601214636677, 0.5600170903653066, 141.9722, 139.5335, 6.247755516220588, 6.266172744936472, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9179, 2294.5003242492676, 2294.50829911232, 158.0, 155.5, 1.9660599993896297, 0.5600170903653066, 141.9722, 139.93994999999998, 6.230754997405926, 6.266526922411775, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9180, 2294.7502958774567, 2294.7563149929047, 158.0, 155.25, 1.9760603045747245, 0.5620171514023256, 141.9722, 139.73672499999998, 6.273256294442579, 6.265110212510554, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9181, 2295.0003118515015, 2295.0070888996124, 158.0, 155.5, 1.9840605487228005, 0.5740175176244393, 141.9722, 139.93994999999998, 6.307257332071902, 6.265110212510554, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9182, 2295.2503187656403, 2295.2583615779877, 158.0, 156.0, 1.9820604876857815, 0.5640172124393446, 141.9722, 140.3464, 6.298757072664571, 6.267235277362386, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9183, 2295.5002970695496, 2295.5072021484375, 157.5, 155.5, 1.9840605487228005, 0.5640172124393446, 141.56574999999998, 139.93994999999998, 6.307257332071902, 6.271485407066052, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9184, 2295.750314474106, 2295.757459640503, 158.0, 155.0, 1.9820604876857815, 0.5640172124393446, 141.9722, 139.5335, 6.298757072664571, 6.272902116967273, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9185, 2296.0003187656403, 2296.0073988437653, 158.0, 155.25, 1.9820604876857815, 0.5740175176244393, 141.9722, 139.73672499999998, 6.298757072664571, 6.272547939491969, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9186, 2296.250204563141, 2296.257833003998, 158.0, 155.75, 1.9700601214636677, 0.5680173345133824, 141.9722, 140.14317499999999, 6.247755516220588, 6.272547939491969, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9187, 2296.5005252361298, 2296.5080971717834, 158.0, 155.5, 1.9800604266487625, 0.5600170903653066, 141.9722, 139.93994999999998, 6.2902568132572405, 6.272902116967274, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9188, 2296.7503201961517, 2296.757579088211, 158.0, 155.75, 1.9840605487228005, 0.5660172734763634, 141.9722, 140.14317499999999, 6.307257332071902, 6.275381359294411, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9189, 2297.000318288803, 2297.007537126541, 157.75, 155.25, 1.9680600604266487, 0.5740175176244393, 141.76897499999998, 139.73672499999998, 6.239255256813257, 6.276089714245024, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9190, 2297.2501883506775, 2297.257470369339, 158.0, 155.5, 1.9840605487228005, 0.5600170903653066, 141.9722, 139.93994999999998, 6.307257332071902, 6.27715224667094, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9191, 2297.5003287792206, 2297.5072753429413, 158.0, 155.5, 1.9840605487228005, 0.5660172734763634, 141.9722, 139.93994999999998, 6.307257332071902, 6.27715224667094, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9192, 2297.7503187656403, 2297.7578852176666, 157.75, 156.0, 1.9820604876857815, 0.5700173955504014, 141.76897499999998, 140.3464, 6.298757072664571, 6.277506424146245, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9193, 2298.000312805176, 2298.0065338611603, 157.75, 155.75, 1.9760603045747245, 0.5780176396984771, 141.76897499999998, 140.14317499999999, 6.273256294442579, 6.277506424146246, 0.5780176396984771, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9194, 2298.2503111362457, 2298.257468223572, 157.75, 155.5, 1.9680600604266487, 0.5660172734763634, 141.76897499999998, 139.93994999999998, 6.239255256813257, 6.27715224667094, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9195, 2298.500326395035, 2298.5078687667847, 158.25, 156.0, 1.9700601214636677, 0.5700173955504014, 142.175425, 140.3464, 6.247755516220588, 6.276798069195634, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9196, 2298.750309944153, 2298.7568600177765, 157.75, 155.75, 1.9720601825006867, 0.5660172734763634, 141.76897499999998, 140.14317499999999, 6.256255775627919, 6.276089714245022, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9197, 2299.0001969337463, 2299.0067059993744, 157.5, 155.25, 1.9720601825006867, 0.5760175786614582, 141.56574999999998, 139.73672499999998, 6.256255775627919, 6.27396464939319, 0.5760175786614582, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9198, 2299.2503032684326, 2299.256817340851, 157.75, 155.75, 1.9740602435377057, 0.5680173345133824, 141.76897499999998, 140.14317499999999, 6.26475603503525, 6.273610471917885, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9199, 2299.500325679779, 2299.50702047348, 157.25, 155.5, 1.9740602435377057, 0.5620171514023256, 141.362525, 139.93994999999998, 6.26475603503525, 6.273610471917885, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9200, 2299.7503027915955, 2299.756436109543, 157.5, 155.5, 1.9740602435377057, 0.5620171514023256, 141.56574999999998, 139.93994999999998, 6.26475603503525, 6.27396464939319, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9201, 2300.0003168582916, 2300.007586479187, 157.25, 155.5, 1.9820604876857815, 0.5720174565874203, 141.362525, 139.93994999999998, 6.298757072664571, 6.2743188268684955, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9202, 2300.2503044605255, 2300.25723195076, 157.75, 155.75, 1.9660599993896297, 0.5580170293282877, 141.76897499999998, 140.14317499999999, 6.230754997405926, 6.276089714245022, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9203, 2300.500304698944, 2300.5072615146637, 158.25, 156.0, 1.9740602435377057, 0.5660172734763634, 142.175425, 140.3464, 6.26475603503525, 6.275381359294411, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9204, 2300.7503225803375, 2300.757818698883, 158.25, 156.0, 1.9840605487228005, 0.5640172124393446, 142.175425, 140.3464, 6.307257332071902, 6.276798069195633, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9205, 2301.0003192424774, 2301.007657766342, 157.5, 155.5, 1.9820604876857815, 0.5700173955504014, 141.56574999999998, 139.93994999999998, 6.298757072664571, 6.2782147790968565, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9206, 2301.250319004059, 2301.2576248645782, 158.0, 155.5, 1.9820604876857815, 0.5580170293282877, 141.9722, 139.93994999999998, 6.298757072664571, 6.27786060162155, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9207, 2301.5003130435944, 2301.5073561668396, 158.0, 155.75, 1.9840605487228005, 0.5600170903653066, 141.9722, 140.14317499999999, 6.307257332071902, 6.27786060162155, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9208, 2301.7503247261047, 2301.7576434612274, 158.0, 155.25, 1.9860606097598192, 0.5640172124393446, 141.9722, 139.73672499999998, 6.315757591479231, 6.27786060162155, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9209, 2302.000159263611, 2302.006658554077, 158.0, 155.5, 1.9820604876857815, 0.5660172734763634, 141.9722, 139.93994999999998, 6.298757072664571, 6.278568956572161, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9210, 2302.250331878662, 2302.2578506469727, 158.0, 155.5, 1.9800604266487625, 0.5560169682912687, 141.9722, 139.93994999999998, 6.2902568132572405, 6.278568956572162, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9211, 2302.5003130435944, 2302.5064704418182, 157.5, 155.75, 1.9760603045747245, 0.5600170903653066, 141.56574999999998, 140.14317499999999, 6.273256294442579, 6.280339843948688, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9212, 2302.7503130435944, 2302.7572581768036, 158.0, 155.25, 1.9860606097598192, 0.5680173345133824, 141.9722, 139.73672499999998, 6.315757591479231, 6.279631488998078, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9213, 2303.000306367874, 2303.006464958191, 158.0, 155.75, 1.9780603656117435, 0.5660172734763634, 141.9722, 140.14317499999999, 6.28175655384991, 6.279985666473383, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9214, 2303.2502439022064, 2303.256755590439, 157.75, 155.75, 1.9760603045747245, 0.5600170903653066, 141.76897499999998, 140.14317499999999, 6.273256294442579, 6.28175655384991, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9215, 2303.5003061294556, 2303.506649017334, 157.5, 155.25, 1.9760603045747245, 0.5620171514023256, 141.56574999999998, 139.73672499999998, 6.273256294442579, 6.280339843948688, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9216, 2303.7502131462097, 2303.756620645523, 157.5, 156.0, 1.9760603045747245, 0.5640172124393446, 141.56574999999998, 140.3464, 6.273256294442579, 6.278923134047467, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9217, 2304.0003015995026, 2304.006707906723, 157.75, 156.0, 1.9740602435377057, 0.5600170903653066, 141.76897499999998, 140.3464, 6.26475603503525, 6.27786060162155, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9218, 2304.2503254413605, 2304.2580411434174, 157.5, 156.0, 1.9680600604266487, 0.5580170293282877, 141.56574999999998, 140.3464, 6.239255256813257, 6.277506424146245, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9219, 2304.5003311634064, 2304.5078659057617, 158.0, 155.5, 1.9700601214636677, 0.5600170903653066, 141.9722, 139.93994999999998, 6.247755516220588, 6.277506424146245, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9220, 2304.7503051757812, 2304.759688615799, 158.0, 155.5, 1.9760603045747245, 0.5500167851802118, 141.9722, 139.93994999999998, 6.273256294442579, 6.277506424146245, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9221, 2305.000319004059, 2305.006966114044, 158.0, 155.75, 1.9820604876857815, 0.5520168462172308, 141.9722, 140.14317499999999, 6.298757072664571, 6.278214779096856, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9222, 2305.2503185272217, 2305.257456302643, 157.5, 155.75, 1.9840605487228005, 0.5580170293282877, 141.56574999999998, 140.14317499999999, 6.307257332071902, 6.279985666473382, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9223, 2305.5003077983856, 2305.5072569847107, 158.0, 155.25, 1.9860606097598192, 0.5540169072542498, 141.9722, 139.73672499999998, 6.315757591479231, 6.28175655384991, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9224, 2305.7503061294556, 2305.7572708129883, 158.0, 155.5, 1.9860606097598192, 0.5620171514023256, 141.9722, 139.93994999999998, 6.315757591479231, 6.283881618701742, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9225, 2306.00013422966, 2306.00723361969, 158.0, 155.75, 1.9820604876857815, 0.544016602069155, 141.9722, 140.14317499999999, 6.298757072664571, 6.286006683553576, 0.544016602069155, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9226, 2306.250324010849, 2306.2572345733643, 157.75, 155.0, 1.9740602435377057, 0.5520168462172308, 141.76897499999998, 139.5335, 6.26475603503525, 6.286006683553574, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9227, 2306.500300884247, 2306.5065660476685, 158.25, 155.0, 1.9820604876857815, 0.5580170293282877, 142.175425, 139.5335, 6.298757072664571, 6.287423393454797, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9228, 2306.7503187656403, 2306.7578449249268, 158.0, 155.5, 1.9660599993896297, 0.5540169072542498, 141.9722, 139.93994999999998, 6.230754997405926, 6.288840103356018, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9229, 2307.0003204345703, 2307.007536649704, 158.0, 155.75, 1.9840605487228005, 0.5460166631061739, 141.9722, 140.14317499999999, 6.307257332071902, 6.285652506078269, 0.5460166631061739, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9230, 2307.25031709671, 2307.2574598789215, 158.0, 156.0, 1.9860606097598192, 0.5520168462172308, 141.9722, 140.3464, 6.315757591479231, 6.286006683553574, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9231, 2307.500309228897, 2307.5072774887085, 158.25, 155.75, 1.9860606097598192, 0.5480167241431929, 142.175425, 140.14317499999999, 6.315757591479231, 6.286715038504187, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9232, 2307.750326156616, 2307.757885694504, 158.25, 155.25, 1.9860606097598192, 0.5500167851802118, 142.175425, 139.73672499999998, 6.315757591479231, 6.287069215979492, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9233, 2308.000306367874, 2308.0064220428467, 157.75, 155.25, 1.9780603656117435, 0.5460166631061739, 141.76897499999998, 139.73672499999998, 6.28175655384991, 6.287069215979492, 0.5460166631061739, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9234, 2308.250329017639, 2308.2579443454742, 158.0, 155.75, 1.9700601214636677, 0.5500167851802118, 141.9722, 140.14317499999999, 6.247755516220588, 6.2863608610288795, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9235, 2308.5003747940063, 2308.508086681366, 158.25, 155.75, 1.9680600604266487, 0.5580170293282877, 142.175425, 140.14317499999999, 6.239255256813257, 6.284589973652353, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9236, 2308.750301837921, 2308.7567722797394, 158.0, 155.5, 1.9760603045747245, 0.5580170293282877, 141.9722, 139.93994999999998, 6.273256294442579, 6.283173263751132, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9237, 2309.002526283264, 2309.0106303691864, 158.0, 155.75, 1.962059877315592, 0.5700173955504014, 141.9722, 140.14317499999999, 6.213754478591266, 6.281402376374604, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9238, 2309.250299692154, 2309.256744861603, 158.25, 155.5, 1.9740602435377057, 0.5580170293282877, 142.175425, 139.93994999999998, 6.26475603503525, 6.278568956572161, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9239, 2309.5003085136414, 2309.5066323280334, 158.0, 155.75, 1.9780603656117435, 0.5600170903653066, 141.9722, 140.14317499999999, 6.28175655384991, 6.278214779096856, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9240, 2309.750301837921, 2309.756370782852, 158.25, 155.75, 1.9800604266487625, 0.5580170293282877, 142.175425, 140.14317499999999, 6.2902568132572405, 6.278568956572161, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9241, 2310.0003159046173, 2310.007522583008, 158.25, 155.75, 1.9840605487228005, 0.5600170903653066, 142.175425, 140.14317499999999, 6.307257332071902, 6.279277311522772, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9242, 2310.2503097057343, 2310.2568407058716, 158.25, 155.5, 1.9640599383526107, 0.5560169682912687, 142.175425, 139.93994999999998, 6.222254737998596, 6.281048198899299, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9243, 2310.5003061294556, 2310.5071160793304, 158.25, 155.75, 1.9800604266487625, 0.5560169682912687, 142.175425, 140.14317499999999, 6.2902568132572405, 6.280339843948688, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9244, 2310.7503221035004, 2310.7579548358917, 158.0, 155.5, 1.9840605487228005, 0.5580170293282877, 141.9722, 139.93994999999998, 6.307257332071902, 6.282110731325215, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9245, 2311.00031709671, 2311.0074541568756, 158.0, 155.25, 1.9820604876857815, 0.5680173345133824, 141.9722, 139.73672499999998, 6.298757072664571, 6.283527441226437, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9246, 2311.2503345012665, 2311.2575283050537, 158.0, 155.75, 1.9860606097598192, 0.5580170293282877, 141.9722, 140.14317499999999, 6.315757591479231, 6.283527441226437, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9247, 2311.5003049373627, 2311.507326364517, 157.75, 155.75, 1.9860606097598192, 0.5540169072542498, 141.76897499999998, 140.14317499999999, 6.315757591479231, 6.283881618701742, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9248, 2311.7503113746643, 2311.75746011734, 158.0, 156.0, 1.9860606097598192, 0.5560169682912687, 141.9722, 140.3464, 6.315757591479231, 6.283881618701742, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9249, 2312.000314474106, 2312.007406949997, 158.0, 155.5, 1.9840605487228005, 0.5740175176244393, 141.9722, 139.93994999999998, 6.307257332071902, 6.283881618701742, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9250, 2312.250314950943, 2312.257374048233, 158.0, 156.0, 1.9880606707968382, 0.5600170903653066, 141.9722, 140.3464, 6.324257850886562, 6.284235796177048, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9251, 2312.5003275871277, 2312.507246494293, 158.0, 155.75, 1.9740602435377057, 0.5660172734763634, 141.9722, 140.14317499999999, 6.26475603503525, 6.286715038504187, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9252, 2312.7503192424774, 2312.7576258182526, 157.75, 155.75, 1.9780603656117435, 0.5660172734763634, 141.76897499999998, 140.14317499999999, 6.28175655384991, 6.285298328602964, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9253, 2313.0003044605255, 2313.0067439079285, 157.75, 155.25, 1.9700601214636677, 0.5760175786614582, 141.76897499999998, 139.73672499999998, 6.247755516220588, 6.287423393454797, 0.5760175786614582, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9254, 2313.2503147125244, 2313.2568504810333, 157.5, 155.5, 1.9760603045747245, 0.5620171514023256, 141.56574999999998, 139.93994999999998, 6.273256294442579, 6.284944151127658, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9255, 2313.500177383423, 2313.5066771507263, 158.25, 155.75, 1.9780603656117435, 0.5640172124393446, 142.175425, 140.14317499999999, 6.28175655384991, 6.283173263751131, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9256, 2313.750305891037, 2313.756746530533, 158.25, 156.0, 1.9780603656117435, 0.5620171514023256, 142.175425, 140.3464, 6.28175655384991, 6.28175655384991, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9257, 2314.0003275871277, 2314.007743835449, 157.75, 155.25, 1.9680600604266487, 0.582017761772515, 141.76897499999998, 139.73672499999998, 6.239255256813257, 6.280339843948688, 0.582017761772515, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9258, 2314.2503054142, 2314.2569286823273, 158.0, 156.0, 1.9640599383526107, 0.5620171514023256, 141.9722, 140.3464, 6.222254737998596, 6.278568956572161, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9259, 2314.5002870559692, 2314.5078597068787, 157.75, 156.0, 1.9700601214636677, 0.5640172124393446, 141.76897499999998, 140.3464, 6.247755516220588, 6.277506424146243, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9260, 2314.7503077983856, 2314.756381034851, 158.25, 155.75, 1.9700601214636677, 0.5660172734763634, 142.175425, 140.14317499999999, 6.247755516220588, 6.27786060162155, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9261, 2315.0003156661987, 2315.0074298381805, 158.25, 155.75, 1.9860606097598192, 0.5740175176244393, 142.175425, 140.14317499999999, 6.315757591479231, 6.276798069195634, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9262, 2315.2503101825714, 2315.2573561668396, 157.75, 156.0, 1.9860606097598192, 0.5680173345133824, 141.76897499999998, 140.3464, 6.315757591479231, 6.281048198899299, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9263, 2315.5003051757812, 2315.507262945175, 157.75, 155.75, 1.9860606097598192, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.315757591479231, 6.283173263751131, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9264, 2315.750225543976, 2315.7573375701904, 158.0, 155.75, 1.9860606097598192, 0.5660172734763634, 141.9722, 140.14317499999999, 6.315757591479231, 6.284589973652353, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9265, 2316.000349998474, 2316.0076043605804, 158.25, 155.75, 1.9840605487228005, 0.5720174565874203, 142.175425, 140.14317499999999, 6.307257332071902, 6.285652506078271, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9266, 2316.2503187656403, 2316.2575023174286, 158.0, 155.5, 1.9880606707968382, 0.5680173345133824, 141.9722, 139.93994999999998, 6.324257850886562, 6.285652506078269, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9267, 2316.500322341919, 2316.5074620246887, 158.25, 156.0, 1.9900607318338572, 0.5680173345133824, 142.175425, 140.3464, 6.332758110293893, 6.289902635781935, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9268, 2316.7503097057343, 2316.7571034431458, 157.75, 155.75, 1.9800604266487625, 0.5580170293282877, 141.76897499999998, 140.14317499999999, 6.2902568132572405, 6.291673523158462, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9269, 2317.0003533363342, 2317.007478237152, 158.25, 155.75, 1.9840605487228005, 0.5720174565874203, 142.175425, 140.14317499999999, 6.307257332071902, 6.290965168207851, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9270, 2317.250926733017, 2317.2605895996094, 157.75, 155.5, 1.9800604266487625, 0.5640172124393446, 141.76897499999998, 139.93994999999998, 6.2902568132572405, 6.291319345683156, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9271, 2317.500319957733, 2317.5074334144592, 157.75, 155.75, 1.9860606097598192, 0.5580170293282877, 141.76897499999998, 140.14317499999999, 6.315757591479231, 6.2902568132572405, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9272, 2317.75031542778, 2317.757659435272, 158.0, 155.75, 1.9840605487228005, 0.5600170903653066, 141.9722, 140.14317499999999, 6.307257332071902, 6.29025681325724, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9273, 2318.0003151893616, 2318.006460905075, 158.25, 155.25, 1.9780603656117435, 0.5680173345133824, 142.175425, 139.73672499999998, 6.28175655384991, 6.289902635781935, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9274, 2318.2503168582916, 2318.25724196434, 157.75, 156.0, 1.9680600604266487, 0.5580170293282877, 141.76897499999998, 140.3464, 6.239255256813257, 6.288840103356018, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9275, 2318.5001678466797, 2318.506243944168, 157.75, 155.75, 1.9740602435377057, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.26475603503525, 6.285298328602965, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9276, 2318.7503061294556, 2318.7573976516724, 157.5, 156.0, 1.9660599993896297, 0.5620171514023256, 141.56574999999998, 140.3464, 6.230754997405926, 6.285298328602965, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9277, 2319.0002994537354, 2319.0067670345306, 158.0, 155.5, 1.9740602435377057, 0.5660172734763634, 141.9722, 139.93994999999998, 6.26475603503525, 6.283173263751131, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9278, 2319.2502496242523, 2319.256700515747, 158.25, 155.75, 1.9780603656117435, 0.5620171514023256, 142.175425, 140.14317499999999, 6.28175655384991, 6.283881618701742, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9279, 2319.50031042099, 2319.506814956665, 158.25, 155.75, 1.9820604876857815, 0.5600170903653066, 142.175425, 140.14317499999999, 6.298757072664571, 6.284235796177048, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9280, 2319.7503039836884, 2319.756329059601, 158.0, 155.5, 1.9800604266487625, 0.5580170293282877, 141.9722, 139.93994999999998, 6.2902568132572405, 6.284944151127658, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9281, 2320.0003151893616, 2320.007504463196, 158.0, 156.0, 1.9840605487228005, 0.5580170293282877, 141.9722, 140.3464, 6.307257332071902, 6.285298328602964, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9282, 2320.2503180503845, 2320.257375240326, 158.25, 155.5, 1.9880606707968382, 0.5580170293282877, 142.175425, 139.93994999999998, 6.324257850886562, 6.288131748405408, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9283, 2320.5003428459167, 2320.5072078704834, 158.25, 155.75, 1.9760603045747245, 0.5640172124393446, 142.175425, 140.14317499999999, 6.273256294442579, 6.292381878109072, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9284, 2320.7503023147583, 2320.756521463394, 158.0, 155.75, 1.9820604876857815, 0.5600170903653066, 141.9722, 140.14317499999999, 6.298757072664571, 6.293444410534989, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9285, 2321.000320672989, 2321.0076553821564, 158.0, 155.75, 1.9700601214636677, 0.5560169682912687, 141.9722, 140.14317499999999, 6.247755516220588, 6.295569475386821, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9286, 2321.250319957733, 2321.2575545310974, 158.25, 156.0, 1.9840605487228005, 0.5560169682912687, 142.175425, 140.3464, 6.307257332071902, 6.292736055584378, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9287, 2321.50031709671, 2321.507567882538, 157.75, 155.75, 1.9860606097598192, 0.5600170903653066, 141.76897499999998, 140.14317499999999, 6.315757591479231, 6.292381878109072, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9288, 2321.750330209732, 2321.7575664520264, 158.0, 155.75, 1.9860606097598192, 0.5600170903653066, 141.9722, 140.14317499999999, 6.315757591479231, 6.292381878109073, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9289, 2322.0003156661987, 2322.0075166225433, 158.0, 156.0, 1.9840605487228005, 0.5460166631061739, 141.9722, 140.3464, 6.307257332071902, 6.292381878109072, 0.5460166631061739, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9290, 2322.25031709671, 2322.257304430008, 158.0, 155.5, 1.9860606097598192, 0.5620171514023256, 141.9722, 139.93994999999998, 6.315757591479231, 6.292381878109073, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9291, 2322.500306367874, 2322.5061576366425, 158.5, 155.5, 1.9860606097598192, 0.5580170293282877, 142.37865, 139.93994999999998, 6.315757591479231, 6.292027700633767, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9292, 2322.7502977848053, 2322.7568774223328, 157.75, 155.75, 1.9820604876857815, 0.5620171514023256, 141.76897499999998, 140.14317499999999, 6.298757072664571, 6.291319345683156, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9293, 2323.0003130435944, 2323.0065529346466, 158.25, 156.0, 1.9800604266487625, 0.5500167851802118, 142.175425, 140.3464, 6.2902568132572405, 6.291673523158462, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9294, 2323.250339984894, 2323.257707118988, 158.25, 155.75, 1.9700601214636677, 0.5600170903653066, 142.175425, 140.14317499999999, 6.247755516220588, 6.290965168207851, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9295, 2323.502631187439, 2323.5121054649353, 158.25, 155.75, 1.9720601825006867, 0.5540169072542498, 142.175425, 140.14317499999999, 6.256255775627919, 6.289194280831325, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9296, 2323.750314950943, 2323.7568547725677, 157.75, 155.25, 1.9780603656117435, 0.5620171514023256, 141.76897499999998, 139.73672499999998, 6.28175655384991, 6.286715038504187, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9297, 2324.0000836849213, 2324.0066061019897, 158.0, 155.75, 1.9760603045747245, 0.5520168462172308, 141.9722, 140.14317499999999, 6.273256294442579, 6.285652506078269, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9298, 2324.2503061294556, 2324.25670838356, 157.75, 155.75, 1.9800604266487625, 0.5660172734763634, 141.76897499999998, 140.14317499999999, 6.2902568132572405, 6.285298328602965, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9299, 2324.500118494034, 2324.5079662799835, 157.75, 155.75, 1.9740602435377057, 0.5580170293282877, 141.76897499999998, 140.14317499999999, 6.26475603503525, 6.287423393454797, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9300, 2324.7503006458282, 2324.7564554214478, 157.75, 155.75, 1.9800604266487625, 0.5620171514023256, 141.76897499999998, 140.14317499999999, 6.2902568132572405, 6.287423393454797, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9301, 2325.0003213882446, 2325.007427930832, 158.0, 156.0, 1.9880606707968382, 0.5480167241431929, 141.9722, 140.3464, 6.324257850886562, 6.289902635781935, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9302, 2325.250319004059, 2325.2575199604034, 158.0, 155.75, 1.9880606707968382, 0.5560169682912687, 141.9722, 140.14317499999999, 6.324257850886562, 6.292381878109073, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9303, 2325.500269651413, 2325.50741648674, 158.25, 156.0, 1.9880606707968382, 0.5620171514023256, 142.175425, 140.3464, 6.324257850886562, 6.2941527654856015, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9304, 2325.7501304149628, 2325.7573297023773, 158.25, 155.25, 1.9860606097598192, 0.5600170903653066, 142.175425, 139.73672499999998, 6.315757591479231, 6.295215297911516, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9305, 2326.000317335129, 2326.0075850486755, 158.25, 156.0, 1.9880606707968382, 0.544016602069155, 142.175425, 140.3464, 6.324257850886562, 6.296277830337433, 0.544016602069155, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9306, 2326.2503185272217, 2326.2576706409454, 158.0, 156.0, 1.9880606707968382, 0.5560169682912687, 141.9722, 140.3464, 6.324257850886562, 6.296986185288044, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9307, 2326.5003209114075, 2326.50758934021, 158.25, 155.0, 1.9840605487228005, 0.5580170293282877, 142.175425, 139.5335, 6.307257332071902, 6.296986185288044, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9308, 2326.75031042099, 2326.756464958191, 158.25, 155.25, 1.9820604876857815, 0.5520168462172308, 142.175425, 139.73672499999998, 6.298757072664571, 6.298402895189265, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9309, 2327.0003163814545, 2327.0078387260437, 158.25, 155.5, 1.9820604876857815, 0.540016479995117, 142.175425, 139.93994999999998, 6.298757072664571, 6.298402895189265, 0.540016479995117, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9310, 2327.2503197193146, 2327.257581472397, 158.0, 156.0, 1.9880606707968382, 0.5520168462172308, 141.9722, 140.3464, 6.324257850886562, 6.300527960041098, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9311, 2327.500313282013, 2327.507406949997, 157.75, 155.5, 1.9880606707968382, 0.5540169072542498, 141.76897499999998, 139.93994999999998, 6.324257850886562, 6.301236314991709, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9312, 2327.750325679779, 2327.7579851150513, 158.25, 155.75, 1.9880606707968382, 0.5480167241431929, 142.175425, 140.14317499999999, 6.324257850886562, 6.301590492467014, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9313, 2328.0003192424774, 2328.0064482688904, 157.75, 155.75, 1.9780603656117435, 0.542016541032136, 141.76897499999998, 140.14317499999999, 6.28175655384991, 6.30194466994232, 0.542016541032136, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9314, 2328.2503085136414, 2328.2568447589874, 158.0, 155.5, 1.9780603656117435, 0.5540169072542498, 141.9722, 139.93994999999998, 6.28175655384991, 6.300882137516403, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9315, 2328.500326395035, 2328.5078341960907, 158.0, 155.75, 1.9720601825006867, 0.5540169072542498, 141.9722, 140.14317499999999, 6.256255775627919, 6.299465427615182, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9316, 2328.7501454353333, 2328.7572083473206, 158.25, 155.75, 1.9780603656117435, 0.5500167851802118, 142.175425, 140.14317499999999, 6.28175655384991, 6.296986185288044, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9317, 2329.000310897827, 2329.006814479828, 157.75, 156.0, 1.9780603656117435, 0.544016602069155, 141.76897499999998, 140.3464, 6.28175655384991, 6.296277830337433, 0.544016602069155, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9318, 2329.250299692154, 2329.2567563056946, 158.0, 155.5, 1.9800604266487625, 0.5600170903653066, 141.9722, 139.93994999999998, 6.2902568132572405, 6.295923652862126, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9319, 2329.500111103058, 2329.506453514099, 158.0, 155.5, 1.9820604876857815, 0.5500167851802118, 141.9722, 139.93994999999998, 6.298757072664571, 6.297694540238655, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9320, 2329.750298500061, 2329.7573177814484, 157.5, 155.75, 1.9900607318338572, 0.5500167851802118, 141.56574999999998, 140.14317499999999, 6.332758110293893, 6.299465427615182, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9321, 2330.0003151893616, 2330.007429122925, 158.0, 156.0, 1.9880606707968382, 0.5520168462172308, 141.9722, 140.3464, 6.324257850886562, 6.301590492467014, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9322, 2330.2503156661987, 2330.2574586868286, 158.0, 156.0, 1.9860606097598192, 0.5620171514023256, 141.9722, 140.3464, 6.315757591479231, 6.303715557318847, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9323, 2330.5002925395966, 2330.507759332657, 157.75, 156.0, 1.9860606097598192, 0.5580170293282877, 141.76897499999998, 140.3464, 6.315757591479231, 6.3047780897447625, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9324, 2330.7503321170807, 2330.757584810257, 158.0, 155.75, 1.9900607318338572, 0.5600170903653066, 141.9722, 140.14317499999999, 6.332758110293893, 6.306903154596596, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9325, 2331.000321865082, 2331.007668733597, 158.0, 155.25, 1.9900607318338572, 0.5520168462172308, 141.9722, 139.73672499999998, 6.332758110293893, 6.308674041973123, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9326, 2331.2503209114075, 2331.257501602173, 157.5, 156.0, 1.9900607318338572, 0.5580170293282877, 141.56574999999998, 140.3464, 6.332758110293893, 6.309028219448429, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9327, 2331.5003049373627, 2331.5072450637817, 157.75, 155.0, 1.9900607318338572, 0.5620171514023256, 141.76897499999998, 139.5335, 6.332758110293893, 6.309382396923734, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9328, 2331.7511727809906, 2331.762665271759, 158.0, 156.0, 1.9820604876857815, 0.5600170903653066, 141.9722, 140.3464, 6.298757072664571, 6.3097365743990395, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9329, 2332.000322818756, 2332.007539510727, 158.0, 155.25, 1.9860606097598192, 0.5640172124393446, 141.9722, 139.73672499999998, 6.315757591479231, 6.309028219448429, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9330, 2332.2503168582916, 2332.2574717998505, 158.25, 155.5, 1.9900607318338572, 0.5560169682912687, 142.175425, 139.93994999999998, 6.332758110293893, 6.3086740419731235, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9331, 2332.5003068447113, 2332.506712913513, 158.0, 156.0, 1.9800604266487625, 0.5540169072542498, 141.9722, 140.3464, 6.2902568132572405, 6.309028219448429, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9332, 2332.7503147125244, 2332.758275985718, 157.75, 156.0, 1.9840605487228005, 0.5540169072542498, 141.76897499999998, 140.3464, 6.307257332071902, 6.308319864497818, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9333, 2333.000297307968, 2333.0072717666626, 158.0, 155.5, 1.9700601214636677, 0.5660172734763634, 141.9722, 139.93994999999998, 6.247755516220588, 6.308674041973123, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9334, 2333.2503011226654, 2333.256926059723, 158.0, 156.0, 1.9780603656117435, 0.5600170903653066, 141.9722, 140.3464, 6.28175655384991, 6.306548977121291, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9335, 2333.500325679779, 2333.5078604221344, 158.0, 156.0, 1.9740602435377057, 0.5580170293282877, 141.9722, 140.3464, 6.26475603503525, 6.3047780897447625, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9336, 2333.7502279281616, 2333.756778240204, 158.25, 155.75, 1.9800604266487625, 0.5560169682912687, 142.175425, 140.14317499999999, 6.2902568132572405, 6.302298847417625, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9337, 2334.000086784363, 2334.006753206253, 158.25, 155.75, 1.9800604266487625, 0.5680173345133824, 142.175425, 140.14317499999999, 6.2902568132572405, 6.300882137516403, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9338, 2334.2502319812775, 2334.2566571235657, 157.75, 156.0, 1.9800604266487625, 0.5600170903653066, 141.76897499999998, 140.3464, 6.2902568132572405, 6.301236314991709, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9339, 2334.500319004059, 2334.507853269577, 158.0, 155.75, 1.956059694204535, 0.5620171514023256, 141.9722, 140.14317499999999, 6.188253700369273, 6.301590492467014, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9340, 2334.75031042099, 2334.7577319145203, 158.0, 156.0, 1.9760603045747245, 0.5640172124393446, 141.9722, 140.3464, 6.273256294442579, 6.298757072664571, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9341, 2335.0003180503845, 2335.008805513382, 158.0, 155.75, 1.9880606707968382, 0.5780176396984771, 141.9722, 140.14317499999999, 6.324257850886562, 6.298402895189266, 0.5780176396984771, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9342, 2335.250321626663, 2335.257380247116, 158.25, 155.5, 1.9900607318338572, 0.5580170293282877, 142.175425, 139.93994999999998, 6.332758110293893, 6.300173782565793, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9343, 2335.5003118515015, 2335.507317304611, 157.75, 155.75, 1.9920607928708762, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.341258369701224, 6.301944669942319, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9344, 2335.750325202942, 2335.7575657367706, 157.75, 156.0, 1.9880606707968382, 0.5680173345133824, 141.76897499999998, 140.3464, 6.324257850886562, 6.303715557318846, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
