seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
9345, 2336.001868247986, 2336.009467124939, 157.75, 155.5, 1.9820604876857815, 0.5700173955504014, 141.76897499999998, 139.93994999999998, 6.298757072664571, 6.303361379843541, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9346, 2336.250324010849, 2336.2575929164886, 158.25, 156.0, 1.9920607928708762, 0.5680173345133824, 142.175425, 140.3464, 6.341258369701224, 6.3022988474176245, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9347, 2336.500324010849, 2336.5073800086975, 158.0, 156.0, 1.9840605487228005, 0.5720174565874203, 141.9722, 140.3464, 6.307257332071902, 6.303361379843541, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9348, 2336.7503097057343, 2336.756507873535, 157.5, 156.0, 1.9800604266487625, 0.5640172124393446, 141.56574999999998, 140.3464, 6.2902568132572405, 6.303007202368236, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9349, 2337.000335216522, 2337.007341861725, 158.0, 155.75, 1.9880606707968382, 0.5780176396984771, 141.9722, 140.14317499999999, 6.324257850886562, 6.3012363149917086, 0.5780176396984771, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9350, 2337.2503032684326, 2337.257467031479, 158.0, 155.75, 1.9920607928708762, 0.5680173345133824, 141.9722, 140.14317499999999, 6.341258369701224, 6.300882137516403, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9351, 2337.5003061294556, 2337.507302761078, 158.0, 155.5, 1.9900607318338572, 0.5660172734763634, 141.9722, 139.93994999999998, 6.332758110293893, 6.301236314991709, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9352, 2337.7502179145813, 2337.757583141327, 157.75, 155.75, 1.9880606707968382, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.324257850886562, 6.301236314991709, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9353, 2338.000316619873, 2338.0064759254456, 158.0, 155.75, 1.9820604876857815, 0.5780176396984771, 141.9722, 140.14317499999999, 6.298757072664571, 6.302298847417625, 0.5780176396984771, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9354, 2338.250307559967, 2338.256899356842, 158.25, 155.5, 1.9820604876857815, 0.5620171514023256, 142.175425, 139.93994999999998, 6.298757072664571, 6.301590492467015, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9355, 2338.50035405159, 2338.5072934627533, 158.25, 156.0, 1.9720601825006867, 0.5660172734763634, 142.175425, 140.3464, 6.256255775627919, 6.300173782565793, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9356, 2338.7501060962677, 2338.7571399211884, 158.25, 155.5, 1.9740602435377057, 0.5640172124393446, 142.175425, 139.93994999999998, 6.26475603503525, 6.298757072664571, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9357, 2339.000322341919, 2339.007081747055, 157.5, 155.75, 1.9740602435377057, 0.5720174565874203, 141.56574999999998, 140.14317499999999, 6.26475603503525, 6.296986185288044, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9358, 2339.250166416168, 2339.2566287517548, 157.75, 156.0, 1.9800604266487625, 0.5620171514023256, 141.76897499999998, 140.3464, 6.2902568132572405, 6.2976945402386555, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9359, 2339.500320672989, 2339.5078535079956, 157.75, 155.75, 1.9740602435377057, 0.5620171514023256, 141.76897499999998, 140.14317499999999, 6.26475603503525, 6.298048717713961, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9360, 2339.750302553177, 2339.7564754486084, 158.25, 155.5, 1.9860606097598192, 0.5660172734763634, 142.175425, 139.93994999999998, 6.315757591479231, 6.298048717713961, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9361, 2340.0003130435944, 2340.007660627365, 158.0, 156.0, 1.9880606707968382, 0.5660172734763634, 141.9722, 140.3464, 6.324257850886562, 6.299111250139876, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9362, 2340.2503249645233, 2340.2576036453247, 158.25, 155.5, 1.9920607928708762, 0.5600170903653066, 142.175425, 139.93994999999998, 6.341258369701224, 6.300527960041099, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9363, 2340.500332593918, 2340.5078229904175, 158.0, 156.0, 1.9920607928708762, 0.5620171514023256, 141.9722, 140.3464, 6.341258369701224, 6.302653024892931, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9364, 2340.75031208992, 2340.7570765018463, 158.25, 156.0, 1.9800604266487625, 0.5660172734763634, 142.175425, 140.3464, 6.2902568132572405, 6.309028219448429, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9365, 2341.000316619873, 2341.0075550079346, 158.25, 156.25, 1.9900607318338572, 0.5580170293282877, 142.175425, 140.549625, 6.332758110293893, 6.3097365743990395, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9366, 2341.2503209114075, 2341.2576763629913, 157.75, 155.75, 1.9880606707968382, 0.5600170903653066, 141.76897499999998, 140.14317499999999, 6.324257850886562, 6.310090751874346, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9367, 2341.500309944153, 2341.5075285434723, 158.25, 156.0, 1.9920607928708762, 0.5620171514023256, 142.175425, 140.3464, 6.341258369701224, 6.3097365743990395, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9368, 2341.7503175735474, 2341.7575764656067, 157.75, 156.0, 1.9940608539078952, 0.5660172734763634, 141.76897499999998, 140.3464, 6.349758629108555, 6.3097365743990395, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9369, 2342.0003139972687, 2342.007532119751, 158.25, 156.25, 1.9900607318338572, 0.5500167851802118, 142.175425, 140.549625, 6.332758110293893, 6.310799106824956, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9370, 2342.2503130435944, 2342.2575781345367, 157.75, 156.0, 1.9920607928708762, 0.5580170293282877, 141.76897499999998, 140.3464, 6.341258369701224, 6.3122158167261775, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9371, 2342.5003089904785, 2342.5068695545197, 158.0, 156.0, 1.9780603656117435, 0.5640172124393446, 141.9722, 140.3464, 6.28175655384991, 6.3122158167261775, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9372, 2342.7502982616425, 2342.756727218628, 158.25, 155.75, 1.9860606097598192, 0.5620171514023256, 142.175425, 140.14317499999999, 6.315757591479231, 6.311153284300262, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9373, 2343.0003032684326, 2343.006753206253, 158.0, 156.25, 1.9660599993896297, 0.5520168462172308, 141.9722, 140.549625, 6.230754997405926, 6.3122158167261775, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9374, 2343.2501168251038, 2343.2564866542816, 157.5, 156.0, 1.9820604876857815, 0.5600170903653066, 141.56574999999998, 140.3464, 6.298757072664571, 6.308319864497818, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9375, 2343.5003039836884, 2343.506575345993, 157.5, 155.75, 1.9820604876857815, 0.5600170903653066, 141.56574999999998, 140.14317499999999, 6.298757072664571, 6.306548977121292, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9376, 2343.7501962184906, 2343.75670671463, 157.5, 155.25, 1.9840605487228005, 0.5600170903653066, 141.56574999999998, 139.73672499999998, 6.307257332071902, 6.30513226722007, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9377, 2344.000306367874, 2344.0067291259766, 158.0, 156.0, 1.9760603045747245, 0.5500167851802118, 141.9722, 140.3464, 6.273256294442579, 6.304423912269459, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9378, 2344.2503294944763, 2344.259766101837, 157.75, 155.5, 1.9780603656117435, 0.5520168462172308, 141.76897499999998, 139.93994999999998, 6.28175655384991, 6.303361379843541, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9379, 2344.5003366470337, 2344.5081629753113, 157.75, 156.0, 1.9720601825006867, 0.5540169072542498, 141.76897499999998, 140.3464, 6.256255775627919, 6.302653024892931, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9380, 2344.75031542778, 2344.756951570511, 158.0, 155.75, 1.9740602435377057, 0.5580170293282877, 141.9722, 140.14317499999999, 6.26475603503525, 6.302653024892931, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9381, 2345.0002088546753, 2345.0075283050537, 158.25, 156.25, 1.9840605487228005, 0.542016541032136, 142.175425, 140.549625, 6.307257332071902, 6.302653024892931, 0.542016541032136, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9382, 2345.2503221035004, 2345.257648229599, 158.0, 155.25, 1.9900607318338572, 0.5540169072542498, 141.9722, 139.73672499999998, 6.332758110293893, 6.304423912269459, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9383, 2345.500309944153, 2345.507446527481, 158.25, 155.5, 1.9920607928708762, 0.5540169072542498, 142.175425, 139.93994999999998, 6.341258369701224, 6.3061947996459855, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9384, 2345.7502071857452, 2345.757281780243, 157.75, 155.75, 1.9900607318338572, 0.5480167241431929, 141.76897499999998, 140.14317499999999, 6.332758110293893, 6.309382396923734, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9385, 2346.000319957733, 2346.0076224803925, 157.75, 156.25, 1.9880606707968382, 0.5460166631061739, 141.76897499999998, 140.549625, 6.324257850886562, 6.310090751874346, 0.5460166631061739, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9386, 2346.25031709671, 2346.2575738430023, 157.5, 155.25, 1.9920607928708762, 0.5540169072542498, 141.56574999999998, 139.73672499999998, 6.341258369701224, 6.310090751874346, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9387, 2346.500121831894, 2346.506896018982, 158.0, 156.0, 1.9800604266487625, 0.5560169682912687, 141.9722, 140.3464, 6.2902568132572405, 6.310090751874346, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9388, 2346.750316143036, 2346.7565534114838, 157.75, 155.75, 1.9860606097598192, 0.5560169682912687, 141.76897499999998, 140.14317499999999, 6.315757591479231, 6.307965687022512, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9389, 2347.0000872612, 2347.007464647293, 158.25, 156.0, 1.9880606707968382, 0.5460166631061739, 142.175425, 140.3464, 6.324257850886562, 6.309028219448429, 0.5460166631061739, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9390, 2347.250199317932, 2347.257179737091, 157.5, 156.0, 1.9920607928708762, 0.5560169682912687, 141.56574999999998, 140.3464, 6.341258369701224, 6.3086740419731235, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9391, 2347.500317335129, 2347.5074667930603, 158.0, 156.0, 1.9920607928708762, 0.5520168462172308, 141.9722, 140.3464, 6.341258369701224, 6.309382396923735, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9392, 2347.7503259181976, 2347.758024454117, 157.5, 155.5, 1.9920607928708762, 0.5540169072542498, 141.56574999999998, 139.93994999999998, 6.341258369701224, 6.309382396923734, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9393, 2348.0004892349243, 2348.00723195076, 157.75, 155.75, 1.9820604876857815, 0.544016602069155, 141.76897499999998, 140.14317499999999, 6.298757072664571, 6.309028219448429, 0.544016602069155, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9394, 2348.2503015995026, 2348.256754398346, 158.25, 156.0, 1.9800604266487625, 0.5500167851802118, 142.175425, 140.3464, 6.2902568132572405, 6.307611509547208, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9395, 2348.5003368854523, 2348.507920742035, 157.75, 156.0, 1.9740602435377057, 0.5500167851802118, 141.76897499999998, 140.3464, 6.26475603503525, 6.305486444695375, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9396, 2348.7503147125244, 2348.7571275234222, 158.0, 156.0, 1.9820604876857815, 0.5500167851802118, 141.9722, 140.3464, 6.298757072664571, 6.3047780897447625, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9397, 2349.000311613083, 2349.0067162513733, 158.25, 156.0, 1.9800604266487625, 0.5560169682912687, 142.175425, 140.3464, 6.2902568132572405, 6.304069734794154, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9398, 2349.2503054142, 2349.256728410721, 157.75, 155.5, 1.9840605487228005, 0.5580170293282877, 141.76897499999998, 139.93994999999998, 6.307257332071902, 6.306548977121291, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9399, 2349.500298023224, 2349.506617307663, 158.0, 155.5, 1.9840605487228005, 0.5520168462172308, 141.9722, 139.93994999999998, 6.307257332071902, 6.306903154596597, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9400, 2349.7503011226654, 2349.7563478946686, 158.0, 155.5, 1.9880606707968382, 0.5580170293282877, 141.9722, 139.93994999999998, 6.324257850886562, 6.307257332071901, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9401, 2350.000316619873, 2350.007650613785, 158.0, 156.0, 1.9900607318338572, 0.5540169072542498, 141.9722, 140.3464, 6.332758110293893, 6.307965687022513, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9402, 2350.250317335129, 2350.2575793266296, 158.25, 156.0, 1.9940608539078952, 0.5600170903653066, 142.175425, 140.3464, 6.349758629108555, 6.31044492934965, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9403, 2350.5003254413605, 2350.5078840255737, 157.75, 155.25, 1.9820604876857815, 0.5520168462172308, 141.76897499999998, 139.73672499999998, 6.298757072664571, 6.313278349152095, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9404, 2350.7503039836884, 2350.7569632530212, 158.5, 155.75, 1.9860606097598192, 0.5560169682912687, 142.37865, 140.14317499999999, 6.315757591479231, 6.315049236528622, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9405, 2351.0003230571747, 2351.0079052448273, 158.25, 155.5, 1.9840605487228005, 0.5540169072542498, 142.175425, 139.93994999999998, 6.307257332071902, 6.317174301380454, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9406, 2351.250331401825, 2351.257504463196, 158.25, 155.25, 1.9940608539078952, 0.5580170293282877, 142.175425, 139.73672499999998, 6.349758629108555, 6.317174301380454, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9407, 2351.5003130435944, 2351.507588863373, 158.25, 156.0, 1.9920607928708762, 0.5600170903653066, 142.175425, 140.3464, 6.341258369701224, 6.317882656331065, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9408, 2351.750316143036, 2351.757568359375, 158.25, 155.75, 1.9940608539078952, 0.5560169682912687, 142.175425, 140.14317499999999, 6.349758629108555, 6.317882656331065, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9409, 2352.00031709671, 2352.0076150894165, 158.25, 156.0, 1.9900607318338572, 0.5600170903653066, 142.175425, 140.3464, 6.332758110293893, 6.318591011281676, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9410, 2352.250322341919, 2352.25758600235, 158.25, 156.0, 1.9920607928708762, 0.5580170293282877, 142.175425, 140.3464, 6.341258369701224, 6.318945188756981, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9411, 2352.500334262848, 2352.508111000061, 157.75, 156.0, 1.9800604266487625, 0.5600170903653066, 141.76897499999998, 140.3464, 6.2902568132572405, 6.318945188756982, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9412, 2352.7503139972687, 2352.7573075294495, 158.25, 155.5, 1.9820604876857815, 0.5580170293282877, 142.175425, 139.93994999999998, 6.298757072664571, 6.318945188756981, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9413, 2353.000308036804, 2353.0064930915833, 158.25, 155.5, 1.9880606707968382, 0.5600170903653066, 142.175425, 139.93994999999998, 6.324257850886562, 6.31823683380637, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9414, 2353.2503049373627, 2353.2570934295654, 158.25, 155.5, 1.9780603656117435, 0.5600170903653066, 142.175425, 139.93994999999998, 6.28175655384991, 6.31823683380637, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9415, 2353.500337600708, 2353.5078659057617, 158.25, 155.75, 1.9800604266487625, 0.5580170293282877, 142.175425, 140.14317499999999, 6.2902568132572405, 6.315757591479233, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9416, 2353.7503023147583, 2353.7571835517883, 158.25, 156.0, 1.9860606097598192, 0.5580170293282877, 142.175425, 140.3464, 6.315757591479231, 6.313632526627399, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9417, 2354.0001878738403, 2354.007354736328, 158.25, 156.0, 1.9800604266487625, 0.5600170903653066, 142.175425, 140.3464, 6.2902568132572405, 6.312569994201485, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9418, 2354.250303030014, 2354.2565784454346, 158.25, 155.5, 1.9840605487228005, 0.5620171514023256, 142.175425, 139.93994999999998, 6.307257332071902, 6.3122158167261775, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9419, 2354.500291109085, 2354.506851911545, 158.25, 155.5, 1.9800604266487625, 0.5560169682912687, 142.175425, 139.93994999999998, 6.2902568132572405, 6.312924171676788, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9420, 2354.7503068447113, 2354.757217168808, 158.25, 156.0, 1.9920607928708762, 0.5620171514023256, 142.175425, 140.3464, 6.341258369701224, 6.313986704102706, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9421, 2355.000299692154, 2355.0070474147797, 158.25, 156.0, 1.9940608539078952, 0.5520168462172308, 142.175425, 140.3464, 6.349758629108555, 6.315757591479232, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9422, 2355.250319004059, 2355.2574005126953, 158.25, 155.75, 1.9940608539078952, 0.5600170903653066, 142.175425, 140.14317499999999, 6.349758629108555, 6.31823683380637, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9423, 2355.5003168582916, 2355.5072519779205, 158.25, 156.0, 1.996060914944914, 0.5620171514023256, 142.175425, 140.3464, 6.358258888515884, 6.320007721182898, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9424, 2355.7503242492676, 2355.757467985153, 158.25, 156.0, 1.996060914944914, 0.5620171514023256, 142.175425, 140.3464, 6.358258888515884, 6.322132786034731, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9425, 2356.0003204345703, 2356.0075800418854, 158.5, 155.5, 1.9920607928708762, 0.5600170903653066, 142.37865, 139.93994999999998, 6.341258369701224, 6.323549495935953, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9426, 2356.250314474106, 2356.25745677948, 158.25, 156.0, 1.9940608539078952, 0.5580170293282877, 142.175425, 140.3464, 6.349758629108555, 6.323903673411258, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9427, 2356.5003225803375, 2356.5075228214264, 157.75, 156.0, 1.9800604266487625, 0.5600170903653066, 141.76897499999998, 140.3464, 6.2902568132572405, 6.323903673411258, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9428, 2356.750323534012, 2356.760008096695, 158.25, 155.75, 1.9780603656117435, 0.5580170293282877, 142.175425, 140.14317499999999, 6.28175655384991, 6.323549495935953, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9429, 2357.0003237724304, 2357.007497549057, 158.5, 155.5, 1.9920607928708762, 0.5560169682912687, 142.37865, 139.93994999999998, 6.341258369701224, 6.32213278603473, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9430, 2357.2501924037933, 2357.2569410800934, 158.25, 156.0, 1.9920607928708762, 0.5560169682912687, 142.175425, 140.3464, 6.341258369701224, 6.323549495935953, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9431, 2357.5003068447113, 2357.5072786808014, 158.25, 156.0, 1.9940608539078952, 0.5580170293282877, 142.175425, 140.3464, 6.349758629108555, 6.3231953184606455, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9432, 2357.7500836849213, 2357.757395029068, 158.0, 155.75, 1.9940608539078952, 0.5560169682912687, 141.9722, 140.14317499999999, 6.349758629108555, 6.323549495935953, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9433, 2358.0003113746643, 2358.0075449943542, 158.25, 155.75, 1.9740602435377057, 0.5540169072542498, 142.175425, 140.14317499999999, 6.26475603503525, 6.323549495935953, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9434, 2358.2503006458282, 2358.256692171097, 158.25, 156.0, 1.9800604266487625, 0.5560169682912687, 142.175425, 140.3464, 6.2902568132572405, 6.320716076133508, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9435, 2358.500101327896, 2358.508146762848, 158.0, 155.5, 1.9800604266487625, 0.5500167851802118, 141.9722, 139.93994999999998, 6.2902568132572405, 6.318591011281676, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9436, 2358.750313282013, 2358.7575097084045, 158.25, 155.5, 1.9780603656117435, 0.5560169682912687, 142.175425, 139.93994999999998, 6.28175655384991, 6.318591011281676, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9437, 2359.000070810318, 2359.006570339203, 158.25, 156.25, 1.9840605487228005, 0.544016602069155, 142.175425, 140.549625, 6.307257332071902, 6.317882656331065, 0.544016602069155, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9438, 2359.250304698944, 2359.256710767746, 157.75, 155.0, 1.9860606097598192, 0.5500167851802118, 141.76897499999998, 139.5335, 6.315757591479231, 6.317174301380454, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9439, 2359.5002796649933, 2359.5069670677185, 158.25, 155.5, 1.9840605487228005, 0.5540169072542498, 142.175425, 139.93994999999998, 6.307257332071902, 6.318591011281676, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9440, 2359.7503094673157, 2359.756633758545, 158.25, 155.5, 1.9920607928708762, 0.5520168462172308, 142.175425, 139.93994999999998, 6.341258369701224, 6.319299366232286, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9441, 2360.000314474106, 2360.0075690746307, 158.0, 155.75, 1.9900607318338572, 0.5480167241431929, 141.9722, 140.14317499999999, 6.332758110293893, 6.320361898658203, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9442, 2360.25031709671, 2360.257707834244, 158.25, 155.75, 1.9940608539078952, 0.5560169682912687, 142.175425, 140.14317499999999, 6.349758629108555, 6.322132786034731, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9443, 2360.5003418922424, 2360.5081412792206, 158.25, 155.75, 1.9800604266487625, 0.5560169682912687, 142.175425, 140.14317499999999, 6.2902568132572405, 6.323903673411256, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9444, 2360.7503039836884, 2360.756409406662, 157.75, 155.75, 1.9880606707968382, 0.5520168462172308, 141.76897499999998, 140.14317499999999, 6.324257850886562, 6.323903673411258, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9445, 2361.0003089904785, 2361.0076880455017, 158.25, 156.0, 1.9940608539078952, 0.542016541032136, 142.175425, 140.3464, 6.349758629108555, 6.3231953184606455, 0.542016541032136, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9446, 2361.2503111362457, 2361.257098674774, 158.25, 155.75, 1.996060914944914, 0.5560169682912687, 142.175425, 140.14317499999999, 6.358258888515884, 6.3231953184606455, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9447, 2361.50031375885, 2361.507566690445, 158.0, 155.25, 1.9940608539078952, 0.5480167241431929, 141.9722, 139.73672499999998, 6.349758629108555, 6.323549495935953, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9448, 2361.750316143036, 2361.757470369339, 158.25, 155.25, 1.9920607928708762, 0.5560169682912687, 142.175425, 139.73672499999998, 6.341258369701224, 6.3231953184606455, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9449, 2362.0003201961517, 2362.007538318634, 158.25, 156.25, 1.9920607928708762, 0.544016602069155, 142.175425, 140.549625, 6.341258369701224, 6.322486963510035, 0.544016602069155, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9450, 2362.250319957733, 2362.2575104236603, 158.0, 156.0, 1.9940608539078952, 0.5600170903653066, 141.9722, 140.3464, 6.349758629108555, 6.322486963510035, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9451, 2362.5003414154053, 2362.507246732712, 158.25, 155.75, 1.9840605487228005, 0.5540169072542498, 142.175425, 140.14317499999999, 6.307257332071902, 6.322486963510035, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9452, 2362.750319004059, 2362.7578604221344, 157.5, 156.0, 1.9920607928708762, 0.5560169682912687, 141.56574999999998, 140.3464, 6.341258369701224, 6.3231953184606455, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9453, 2363.0009224414825, 2363.009029865265, 158.0, 156.0, 1.9740602435377057, 0.542016541032136, 141.9722, 140.3464, 6.26475603503525, 6.3256745607877845, 0.542016541032136, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9454, 2363.2503051757812, 2363.256804704666, 158.25, 155.75, 1.9860606097598192, 0.5600170903653066, 142.175425, 140.14317499999999, 6.315757591479231, 6.322486963510035, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9455, 2363.5000925064087, 2363.506702184677, 158.0, 155.5, 1.9860606097598192, 0.5640172124393446, 141.9722, 139.93994999999998, 6.315757591479231, 6.321424431084119, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9456, 2363.750304222107, 2363.756831407547, 158.25, 156.0, 1.9860606097598192, 0.5660172734763634, 142.175425, 140.3464, 6.315757591479231, 6.320007721182897, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9457, 2364.0003054142, 2364.007050514221, 158.25, 156.0, 1.9800604266487625, 0.5500167851802118, 142.175425, 140.3464, 6.2902568132572405, 6.318591011281676, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9458, 2364.2503049373627, 2364.2566664218903, 158.0, 156.0, 1.9860606097598192, 0.5640172124393446, 141.9722, 140.3464, 6.315757591479231, 6.319653543707592, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9459, 2364.5003168582916, 2364.506835460663, 158.25, 155.25, 1.9880606707968382, 0.5620171514023256, 142.175425, 139.73672499999998, 6.324257850886562, 6.320716076133508, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9460, 2364.75031709671, 2364.757465362549, 158.25, 156.0, 1.9940608539078952, 0.5600170903653066, 142.175425, 140.3464, 6.349758629108555, 6.32213278603473, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9461, 2365.0003156661987, 2365.0063560009003, 158.25, 156.0, 1.9860606097598192, 0.5600170903653066, 142.175425, 140.3464, 6.315757591479231, 6.324966205837174, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9462, 2365.2503168582916, 2365.2570123672485, 158.25, 156.0, 1.996060914944914, 0.5660172734763634, 142.175425, 140.3464, 6.358258888515884, 6.325320383312479, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9463, 2365.50031709671, 2365.507323741913, 158.5, 155.5, 1.9940608539078952, 0.5600170903653066, 142.37865, 139.93994999999998, 6.349758629108555, 6.327091270689007, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9464, 2365.7501497268677, 2365.7571892738342, 158.25, 155.75, 1.996060914944914, 0.5620171514023256, 142.175425, 140.14317499999999, 6.358258888515884, 6.328862158065533, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9465, 2366.0000891685486, 2366.007302761078, 158.25, 155.25, 1.9940608539078952, 0.5620171514023256, 142.175425, 139.73672499999998, 6.349758629108555, 6.329570513016144, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9466, 2366.2503192424774, 2366.257452726364, 158.25, 156.0, 1.996060914944914, 0.5640172124393446, 142.175425, 140.3464, 6.358258888515884, 6.330278867966755, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9467, 2366.500334262848, 2366.507928609848, 158.5, 156.0, 1.9820604876857815, 0.5580170293282877, 142.37865, 140.3464, 6.298757072664571, 6.3306330454420605, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9468, 2366.7503209114075, 2366.758516073227, 158.0, 156.0, 1.996060914944914, 0.5620171514023256, 141.9722, 140.3464, 6.358258888515884, 6.330987222917365, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9469, 2367.0003118515015, 2367.007213115692, 158.25, 155.75, 1.9940608539078952, 0.5660172734763634, 142.175425, 140.14317499999999, 6.349758629108555, 6.332403932818587, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9470, 2367.2503101825714, 2367.2589721679688, 158.25, 156.0, 1.9940608539078952, 0.5680173345133824, 142.175425, 140.3464, 6.349758629108555, 6.332403932818589, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9471, 2367.500319480896, 2367.5074422359467, 157.75, 155.75, 1.996060914944914, 0.5680173345133824, 141.76897499999998, 140.14317499999999, 6.358258888515884, 6.332049755343282, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9472, 2367.750323534012, 2367.7577044963837, 158.25, 156.0, 1.9940608539078952, 0.5640172124393446, 142.175425, 140.3464, 6.349758629108555, 6.332403932818589, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9473, 2368.0003204345703, 2368.006463289261, 158.0, 155.5, 1.9860606097598192, 0.5780176396984771, 141.9722, 139.93994999999998, 6.315757591479231, 6.332758110293892, 0.5780176396984771, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9474, 2368.2501204013824, 2368.2566769123077, 158.25, 155.75, 1.9860606097598192, 0.5680173345133824, 142.175425, 140.14317499999999, 6.315757591479231, 6.331695577867978, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9475, 2368.5003564357758, 2368.507735490799, 157.75, 155.75, 1.9740602435377057, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.26475603503525, 6.330278867966754, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9476, 2368.750301837921, 2368.757344484329, 158.25, 155.75, 1.9800604266487625, 0.5700173955504014, 142.175425, 140.14317499999999, 6.2902568132572405, 6.328507980590229, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9477, 2369.00036072731, 2369.007841348648, 157.25, 154.75, 1.9800604266487625, 0.5800177007354961, 141.362525, 139.330275, 6.2902568132572405, 6.326382915738395, 0.5800177007354961, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9478, 2369.2500824928284, 2369.2563767433167, 158.0, 156.25, 1.9880606707968382, 0.5640172124393446, 141.9722, 140.549625, 6.324257850886562, 6.327445448164312, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9479, 2369.5003967285156, 2369.508697271347, 157.75, 156.0, 1.9800604266487625, 0.5640172124393446, 141.76897499999998, 140.3464, 6.2902568132572405, 6.327799625639616, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9480, 2369.750301361084, 2369.7564799785614, 157.75, 155.75, 1.9920607928708762, 0.5680173345133824, 141.76897499999998, 140.14317499999999, 6.341258369701224, 6.326737093213701, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9481, 2370.000316619873, 2370.007598400116, 158.25, 155.0, 1.9940608539078952, 0.5760175786614582, 142.175425, 139.5335, 6.349758629108555, 6.327799625639617, 0.5760175786614582, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9482, 2370.250322341919, 2370.257661342621, 158.0, 155.75, 1.996060914944914, 0.5640172124393446, 141.9722, 140.14317499999999, 6.358258888515884, 6.330278867966754, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9483, 2370.5003192424774, 2370.507987499237, 157.75, 155.75, 1.9800604266487625, 0.5600170903653066, 141.76897499999998, 140.14317499999999, 6.2902568132572405, 6.332049755343282, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9484, 2370.750370979309, 2370.7579202651978, 158.25, 155.75, 1.9800604266487625, 0.5600170903653066, 142.175425, 140.14317499999999, 6.2902568132572405, 6.3306330454420605, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9485, 2371.000325202942, 2371.007668733597, 157.75, 155.75, 1.9920607928708762, 0.5740175176244393, 141.76897499999998, 140.14317499999999, 6.341258369701224, 6.3281538031149225, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9486, 2371.2503201961517, 2371.257486343384, 158.0, 155.25, 1.9920607928708762, 0.5640172124393446, 141.9722, 139.73672499999998, 6.341258369701224, 6.329216335540839, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9487, 2371.500319004059, 2371.507599592209, 158.0, 155.75, 1.9940608539078952, 0.5640172124393446, 141.9722, 140.14317499999999, 6.349758629108555, 6.328507980590228, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9488, 2371.7503101825714, 2371.757438659668, 158.0, 156.0, 1.9940608539078952, 0.5600170903653066, 141.9722, 140.3464, 6.349758629108555, 6.328507980590228, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9489, 2372.000316143036, 2372.0074253082275, 157.75, 155.25, 1.9940608539078952, 0.5740175176244393, 141.76897499999998, 139.73672499999998, 6.349758629108555, 6.3281538031149225, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9490, 2372.2503147125244, 2372.2574503421783, 158.0, 156.0, 1.998060975981933, 0.5580170293282877, 141.9722, 140.3464, 6.366759147923215, 6.3281538031149225, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9491, 2372.500330686569, 2372.5076637268066, 158.0, 155.75, 1.9880606707968382, 0.5640172124393446, 141.9722, 140.14317499999999, 6.324257850886562, 6.328507980590228, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9492, 2372.750317335129, 2372.7577731609344, 157.75, 156.0, 1.996060914944914, 0.5640172124393446, 141.76897499999998, 140.3464, 6.358258888515884, 6.329570513016144, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9493, 2373.000324010849, 2373.0068945884705, 158.25, 155.75, 1.9660599993896297, 0.5700173955504014, 142.175425, 140.14317499999999, 6.230754997405926, 6.329570513016144, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9494, 2373.2503168582916, 2373.257160425186, 158.25, 155.5, 1.9880606707968382, 0.5600170903653066, 142.175425, 139.93994999999998, 6.324257850886562, 6.324612028361867, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9495, 2373.5002365112305, 2373.506594181061, 158.0, 155.75, 1.9880606707968382, 0.5640172124393446, 141.9722, 140.14317499999999, 6.324257850886562, 6.323549495935953, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9496, 2373.7503049373627, 2373.7567207813263, 158.0, 155.25, 1.9860606097598192, 0.5560169682912687, 141.9722, 139.73672499999998, 6.315757591479231, 6.32213278603473, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9497, 2374.000318288803, 2374.0067653656006, 158.0, 155.25, 1.9880606707968382, 0.5620171514023256, 141.9722, 139.73672499999998, 6.324257850886562, 6.3207160761335075, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9498, 2374.250142097473, 2374.256679534912, 158.25, 155.5, 1.9880606707968382, 0.5580170293282877, 142.175425, 139.93994999999998, 6.324257850886562, 6.321070253608814, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9499, 2374.5003550052643, 2374.5076446533203, 158.5, 156.0, 1.9800604266487625, 0.5580170293282877, 142.37865, 140.3464, 6.2902568132572405, 6.321424431084119, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9500, 2374.750316619873, 2374.756767511368, 158.25, 155.5, 1.9760603045747245, 0.5560169682912687, 142.175425, 139.93994999999998, 6.273256294442579, 6.322486963510035, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9501, 2375.0003185272217, 2375.007879257202, 158.5, 155.5, 1.996060914944914, 0.5680173345133824, 142.37865, 139.93994999999998, 6.358258888515884, 6.321778608559424, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9502, 2375.2503197193146, 2375.2576520442963, 158.0, 155.25, 1.996060914944914, 0.5620171514023256, 141.9722, 139.73672499999998, 6.358258888515884, 6.324612028361867, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9503, 2375.5003230571747, 2375.5103697776794, 158.25, 155.5, 1.9880606707968382, 0.5600170903653066, 142.175425, 139.93994999999998, 6.324257850886562, 6.32602873826309, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9504, 2375.750317335129, 2375.757656097412, 157.75, 156.0, 1.996060914944914, 0.5620171514023256, 141.76897499999998, 140.3464, 6.358258888515884, 6.327445448164312, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9505, 2376.000318288803, 2376.007624387741, 158.25, 155.5, 1.996060914944914, 0.5600170903653066, 142.175425, 139.93994999999998, 6.358258888515884, 6.3281538031149225, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9506, 2376.250319004059, 2376.2575080394745, 158.0, 156.0, 1.998060975981933, 0.5560169682912687, 141.9722, 140.3464, 6.366759147923215, 6.328507980590228, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9507, 2376.500329017639, 2376.507931470871, 158.5, 155.5, 1.9840605487228005, 0.5540169072542498, 142.37865, 139.93994999999998, 6.307257332071902, 6.328862158065533, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9508, 2376.750318288803, 2376.757656812668, 157.75, 155.5, 1.996060914944914, 0.5540169072542498, 141.76897499999998, 139.93994999999998, 6.358258888515884, 6.329570513016144, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9509, 2377.000072002411, 2377.0061452388763, 158.25, 155.75, 1.9880606707968382, 0.5460166631061739, 142.175425, 140.14317499999999, 6.324257850886562, 6.332403932818587, 0.5460166631061739, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9510, 2377.250317335129, 2377.2577981948853, 158.25, 155.75, 1.9940608539078952, 0.5600170903653066, 142.175425, 140.14317499999999, 6.349758629108555, 6.331695577867976, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9511, 2377.5003187656403, 2377.507402896881, 158.5, 155.25, 1.996060914944914, 0.5500167851802118, 142.37865, 139.73672499999998, 6.358258888515884, 6.332049755343282, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9512, 2377.750327348709, 2377.7577402591705, 158.25, 155.75, 1.996060914944914, 0.5500167851802118, 142.175425, 140.14317499999999, 6.358258888515884, 6.332403932818587, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9513, 2378.0003230571747, 2378.007152080536, 158.25, 156.25, 1.9900607318338572, 0.5480167241431929, 142.175425, 140.549625, 6.332758110293893, 6.332758110293892, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9514, 2378.25022482872, 2378.2569587230682, 158.0, 155.75, 1.9880606707968382, 0.5480167241431929, 141.9722, 140.14317499999999, 6.324257850886562, 6.332049755343282, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9515, 2378.5003583431244, 2378.5081312656403, 158.5, 155.75, 1.9800604266487625, 0.5520168462172308, 142.37865, 140.14317499999999, 6.2902568132572405, 6.330278867966754, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9516, 2378.750324487686, 2378.7579073905945, 158.25, 155.75, 1.9820604876857815, 0.5520168462172308, 142.175425, 140.14317499999999, 6.298757072664571, 6.328862158065533, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9517, 2379.000312805176, 2379.006825685501, 158.25, 155.5, 1.9860606097598192, 0.5480167241431929, 142.175425, 139.93994999999998, 6.315757591479231, 6.326382915738395, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9518, 2379.250100374222, 2379.256605386734, 158.25, 155.25, 1.9880606707968382, 0.5520168462172308, 142.175425, 139.73672499999998, 6.324257850886562, 6.329924690491449, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9519, 2379.500086545944, 2379.506367444992, 158.5, 155.25, 1.9900607318338572, 0.5620171514023256, 142.37865, 139.73672499999998, 6.332758110293893, 6.329924690491449, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9520, 2379.7519516944885, 2379.7594084739685, 158.5, 155.5, 1.9840605487228005, 0.5520168462172308, 142.37865, 139.93994999999998, 6.307257332071902, 6.330278867966755, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9521, 2380.0003156661987, 2380.007407426834, 158.5, 155.75, 1.9920607928708762, 0.544016602069155, 142.37865, 140.14317499999999, 6.341258369701224, 6.329924690491449, 0.544016602069155, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9522, 2380.2503156661987, 2380.2574706077576, 158.25, 155.5, 1.998060975981933, 0.5520168462172308, 142.175425, 139.93994999999998, 6.366759147923215, 6.3306330454420605, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9523, 2380.5000739097595, 2380.506189107895, 158.0, 155.75, 1.9820604876857815, 0.5620171514023256, 141.9722, 140.14317499999999, 6.298757072664571, 6.332403932818587, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9524, 2380.7503032684326, 2380.75657582283, 158.25, 155.75, 1.9920607928708762, 0.5600170903653066, 142.175425, 140.14317499999999, 6.341258369701224, 6.332758110293892, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9525, 2381.0003197193146, 2381.0076320171356, 157.5, 156.25, 1.9800604266487625, 0.5480167241431929, 141.56574999999998, 140.549625, 6.2902568132572405, 6.335591530096337, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9526, 2381.2503232955933, 2381.2574422359467, 158.0, 156.0, 1.998060975981933, 0.5540169072542498, 141.9722, 140.3464, 6.366759147923215, 6.332758110293892, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9527, 2381.5003051757812, 2381.507265806198, 157.75, 155.75, 1.996060914944914, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.358258888515884, 6.333112287769199, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9528, 2381.7503192424774, 2381.757581472397, 158.25, 155.5, 1.998060975981933, 0.5620171514023256, 142.175425, 139.93994999999998, 6.366759147923215, 6.334528997670421, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9529, 2382.0001213550568, 2382.0072898864746, 158.0, 156.0, 1.996060914944914, 0.5560169682912687, 141.9722, 140.3464, 6.358258888515884, 6.334883175145726, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9530, 2382.2503175735474, 2382.2576158046722, 158.5, 155.25, 1.998060975981933, 0.5640172124393446, 142.37865, 139.73672499999998, 6.366759147923215, 6.334883175145726, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9531, 2382.5003213882446, 2382.507483482361, 157.75, 156.0, 1.996060914944914, 0.5620171514023256, 141.76897499999998, 140.3464, 6.358258888515884, 6.334883175145726, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9532, 2382.7503221035004, 2382.757571220398, 157.75, 155.75, 1.9800604266487625, 0.5660172734763634, 141.76897499999998, 140.14317499999999, 6.2902568132572405, 6.337008239997559, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9533, 2383.000323534012, 2383.0070543289185, 158.0, 155.5, 1.9820604876857815, 0.5540169072542498, 141.9722, 139.93994999999998, 6.298757072664571, 6.334174820195115, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9534, 2383.250306367874, 2383.2576048374176, 158.25, 156.0, 1.9720601825006867, 0.5660172734763634, 142.175425, 140.3464, 6.256255775627919, 6.333112287769199, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9535, 2383.500304222107, 2383.5065710544586, 158.25, 155.75, 1.9740602435377057, 0.5640172124393446, 142.175425, 140.14317499999999, 6.26475603503525, 6.329216335540838, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9536, 2383.7503287792206, 2383.7577130794525, 158.25, 155.5, 1.9800604266487625, 0.5600170903653066, 142.175425, 139.93994999999998, 6.2902568132572405, 6.325320383312479, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9537, 2384.0003056526184, 2384.0068032741547, 157.5, 156.25, 1.9840605487228005, 0.5680173345133824, 141.56574999999998, 140.549625, 6.307257332071902, 6.322486963510035, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9538, 2384.2503271102905, 2384.257716655731, 158.25, 155.0, 1.9800604266487625, 0.5660172734763634, 142.175425, 139.5335, 6.2902568132572405, 6.321424431084119, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9539, 2384.500321626663, 2384.5078473091125, 157.75, 156.0, 1.9840605487228005, 0.5580170293282877, 141.76897499999998, 140.3464, 6.307257332071902, 6.320007721182897, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9540, 2384.750303030014, 2384.7563440799713, 157.75, 155.25, 1.9900607318338572, 0.5640172124393446, 141.76897499999998, 139.73672499999998, 6.332758110293893, 6.320716076133508, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9541, 2385.0003097057343, 2385.0074384212494, 158.25, 155.25, 1.9920607928708762, 0.5720174565874203, 142.175425, 139.73672499999998, 6.341258369701224, 6.32213278603473, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9542, 2385.250319957733, 2385.2574756145477, 158.25, 156.0, 1.998060975981933, 0.5640172124393446, 142.175425, 140.3464, 6.366759147923215, 6.323195318460647, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9543, 2385.50031375885, 2385.507334470749, 158.25, 155.75, 1.998060975981933, 0.5620171514023256, 142.175425, 140.14317499999999, 6.366759147923215, 6.324966205837174, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9544, 2385.7503197193146, 2385.757504224777, 157.75, 156.0, 1.998060975981933, 0.5640172124393446, 141.76897499999998, 140.3464, 6.366759147923215, 6.326382915738396, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9545, 2386.0001006126404, 2386.0073935985565, 158.0, 155.0, 1.996060914944914, 0.5740175176244393, 141.9722, 139.5335, 6.358258888515884, 6.328862158065534, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9546, 2386.2503168582916, 2386.257662296295, 157.75, 156.0, 1.998060975981933, 0.5660172734763634, 141.76897499999998, 140.3464, 6.366759147923215, 6.329570513016145, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9547, 2386.50026845932, 2386.5073449611664, 157.75, 155.75, 1.998060975981933, 0.5700173955504014, 141.76897499999998, 140.14317499999999, 6.366759147923215, 6.329570513016144, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9548, 2386.7501740455627, 2386.7570321559906, 158.0, 156.25, 1.9900607318338572, 0.5680173345133824, 141.9722, 140.549625, 6.332758110293893, 6.332403932818589, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
