seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
9549, 2387.000319480896, 2387.0075867176056, 158.25, 155.5, 1.996060914944914, 0.5780176396984771, 142.175425, 139.93994999999998, 6.358258888515884, 6.3320497553432835, 0.5780176396984771, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9550, 2387.2503247261047, 2387.2580795288086, 158.0, 155.75, 1.9820604876857815, 0.5700173955504014, 141.9722, 140.14317499999999, 6.298757072664571, 6.334883175145727, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9551, 2387.500312805176, 2387.507536649704, 158.25, 156.0, 1.998060975981933, 0.5660172734763634, 142.175425, 140.3464, 6.366759147923215, 6.332049755343282, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9552, 2387.7503175735474, 2387.757315635681, 158.25, 156.5, 1.996060914944914, 0.5660172734763634, 142.175425, 140.75285, 6.358258888515884, 6.332403932818589, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9553, 2388.000316619873, 2388.010573863983, 157.5, 155.25, 1.9800604266487625, 0.5700173955504014, 141.56574999999998, 139.73672499999998, 6.2902568132572405, 6.332049755343282, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9554, 2388.250245332718, 2388.256679534912, 158.25, 156.25, 1.9880606707968382, 0.5620171514023256, 142.175425, 140.549625, 6.324257850886562, 6.329216335540839, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9555, 2388.500317335129, 2388.507394552231, 157.5, 156.25, 1.9800604266487625, 0.5640172124393446, 141.56574999999998, 140.549625, 6.2902568132572405, 6.327445448164312, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9556, 2388.750413417816, 2388.7580213546753, 158.0, 156.25, 1.9800604266487625, 0.5640172124393446, 141.9722, 140.549625, 6.2902568132572405, 6.324612028361867, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9557, 2389.0003027915955, 2389.0066452026367, 158.25, 155.5, 1.9860606097598192, 0.5800177007354961, 142.175425, 139.93994999999998, 6.315757591479231, 6.324612028361867, 0.5800177007354961, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9558, 2389.2500813007355, 2389.257112979889, 158.0, 156.0, 1.9860606097598192, 0.5600170903653066, 141.9722, 140.3464, 6.315757591479231, 6.325320383312479, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9559, 2389.5002987384796, 2389.5065548419952, 158.0, 156.0, 1.9900607318338572, 0.5640172124393446, 141.9722, 140.3464, 6.332758110293893, 6.327799625639616, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9560, 2389.750300168991, 2389.756367921829, 158.0, 156.0, 1.9920607928708762, 0.5560169682912687, 141.9722, 140.3464, 6.341258369701224, 6.3306330454420605, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9561, 2390.0003147125244, 2390.007370710373, 158.5, 155.75, 1.996060914944914, 0.5700173955504014, 142.37865, 140.14317499999999, 6.358258888515884, 6.332758110293892, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9562, 2390.250324487686, 2390.257462501526, 158.0, 155.5, 2.000061037018952, 0.5580170293282877, 141.9722, 139.93994999999998, 6.375259407330546, 6.334883175145726, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9563, 2390.5003094673157, 2390.507287502289, 158.0, 156.0, 2.000061037018952, 0.5580170293282877, 141.9722, 140.3464, 6.375259407330546, 6.33842494989878, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9564, 2390.750314950943, 2390.757106781006, 158.0, 156.0, 2.000061037018952, 0.5600170903653066, 141.9722, 140.3464, 6.375259407330546, 6.341258369701223, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9565, 2391.000310897827, 2391.006603002548, 158.0, 155.75, 1.9880606707968382, 0.5620171514023256, 141.9722, 140.14317499999999, 6.324257850886562, 6.34302925707775, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9566, 2391.25031208992, 2391.257589817047, 158.0, 156.25, 2.000061037018952, 0.5580170293282877, 141.9722, 140.549625, 6.375259407330546, 6.342320902127139, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9567, 2391.5003130435944, 2391.5076813697815, 157.75, 155.75, 1.998060975981933, 0.5620171514023256, 141.76897499999998, 140.14317499999999, 6.366759147923215, 6.342675079602446, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9568, 2391.750317811966, 2391.7575142383575, 158.0, 156.0, 2.000061037018952, 0.5540169072542498, 141.9722, 140.3464, 6.375259407330546, 6.342675079602446, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9569, 2392.000317335129, 2392.0074439048767, 157.5, 156.0, 1.996060914944914, 0.5580170293282877, 141.56574999999998, 140.3464, 6.358258888515884, 6.34302925707775, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9570, 2392.25031208992, 2392.2575764656067, 158.25, 156.0, 1.998060975981933, 0.5560169682912687, 142.175425, 140.3464, 6.366759147923215, 6.34302925707775, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9571, 2392.500319480896, 2392.5075690746307, 158.25, 156.0, 1.998060975981933, 0.5560169682912687, 142.175425, 140.3464, 6.366759147923215, 6.34302925707775, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9572, 2392.75031375885, 2392.7570979595184, 157.75, 155.5, 1.998060975981933, 0.5540169072542498, 141.76897499999998, 139.93994999999998, 6.366759147923215, 6.34302925707775, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9573, 2393.0003135204315, 2393.0068678855896, 158.25, 156.25, 1.9880606707968382, 0.5480167241431929, 142.175425, 140.549625, 6.324257850886562, 6.344445966978973, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9574, 2393.2503077983856, 2393.256911277771, 158.0, 155.75, 1.9900607318338572, 0.5540169072542498, 141.9722, 140.14317499999999, 6.332758110293893, 6.34302925707775, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9575, 2393.5003039836884, 2393.5067324638367, 157.75, 155.75, 1.9900607318338572, 0.5580170293282877, 141.76897499999998, 140.14317499999999, 6.332758110293893, 6.344445966978973, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9576, 2393.750301837921, 2393.7568719387054, 158.0, 155.5, 1.9900607318338572, 0.5580170293282877, 141.9722, 139.93994999999998, 6.332758110293893, 6.34302925707775, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9577, 2394.000307559967, 2394.0064516067505, 158.0, 156.0, 1.9820604876857815, 0.5480167241431929, 141.9722, 140.3464, 6.298757072664571, 6.341966724651834, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9578, 2394.250311613083, 2394.261718273163, 157.75, 156.25, 1.9880606707968382, 0.5600170903653066, 141.76897499999998, 140.549625, 6.324257850886562, 6.342320902127139, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9579, 2394.5003111362457, 2394.5067563056946, 158.0, 155.75, 1.9900607318338572, 0.5520168462172308, 141.9722, 140.14317499999999, 6.332758110293893, 6.342320902127139, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9580, 2394.750304222107, 2394.75643658638, 158.0, 155.75, 1.9920607928708762, 0.5560169682912687, 141.9722, 140.14317499999999, 6.341258369701224, 6.3440917895036675, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9581, 2395.0003180503845, 2395.007499217987, 158.0, 156.25, 1.996060914944914, 0.544016602069155, 141.9722, 140.549625, 6.358258888515884, 6.346216854355499, 0.544016602069155, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9582, 2395.250298976898, 2395.2567727565765, 158.25, 156.0, 1.998060975981933, 0.5600170903653066, 142.175425, 140.3464, 6.366759147923215, 6.347987741732027, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9583, 2395.500314950943, 2395.507408618927, 158.25, 155.25, 1.998060975981933, 0.5560169682912687, 142.175425, 139.73672499999998, 6.366759147923215, 6.350112806583859, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9584, 2395.7501015663147, 2395.757288455963, 158.0, 155.75, 1.998060975981933, 0.5580170293282877, 141.9722, 140.14317499999999, 6.366759147923215, 6.3515295164850825, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9585, 2396.000321626663, 2396.0075993537903, 157.75, 156.25, 1.9940608539078952, 0.5480167241431929, 141.76897499999998, 140.549625, 6.349758629108555, 6.352592048910997, 0.5480167241431929, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9586, 2396.2503328323364, 2396.258031129837, 158.0, 155.75, 1.996060914944914, 0.5620171514023256, 141.9722, 140.14317499999999, 6.358258888515884, 6.352237871435693, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9587, 2396.500230073929, 2396.5074315071106, 158.0, 156.0, 2.000061037018952, 0.5640172124393446, 141.9722, 140.3464, 6.375259407330546, 6.351529516485081, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9588, 2396.750317811966, 2396.7576110363007, 158.25, 155.5, 2.000061037018952, 0.5640172124393446, 142.175425, 139.93994999999998, 6.375259407330546, 6.3515295164850825, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9589, 2397.0003130435944, 2397.00750207901, 158.25, 155.75, 1.998060975981933, 0.544016602069155, 142.175425, 140.14317499999999, 6.366759147923215, 6.351529516485081, 0.544016602069155, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9590, 2397.250318288803, 2397.257535457611, 158.25, 156.0, 1.998060975981933, 0.5560169682912687, 142.175425, 140.3464, 6.366759147923215, 6.353300403861609, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9591, 2397.5003049373627, 2397.506256580353, 157.75, 156.0, 2.000061037018952, 0.5580170293282877, 141.76897499999998, 140.3464, 6.375259407330546, 6.352946226386304, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9592, 2397.7503139972687, 2397.7576110363007, 158.5, 155.5, 2.002061098055971, 0.5660172734763634, 142.37865, 139.93994999999998, 6.383759666737878, 6.353300403861609, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9593, 2398.0003089904785, 2398.0064108371735, 158.0, 155.75, 1.9920607928708762, 0.5580170293282877, 141.9722, 140.14317499999999, 6.341258369701224, 6.353654581336914, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9594, 2398.2501695156097, 2398.256642103195, 158.5, 155.75, 1.9900607318338572, 0.5600170903653066, 142.37865, 140.14317499999999, 6.332758110293893, 6.352946226386304, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9595, 2398.500309944153, 2398.5066862106323, 158.0, 155.5, 1.9860606097598192, 0.5600170903653066, 141.9722, 139.93994999999998, 6.315757591479231, 6.3515295164850825, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9596, 2398.750307559967, 2398.7566995620728, 157.75, 155.75, 1.9920607928708762, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.341258369701224, 6.349404451633249, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9597, 2399.000113248825, 2399.006524324417, 158.0, 156.0, 1.9900607318338572, 0.5640172124393446, 141.9722, 140.3464, 6.332758110293893, 6.348341919207333, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9598, 2399.250311613083, 2399.256851196289, 158.0, 155.75, 1.9940608539078952, 0.5620171514023256, 141.9722, 140.14317499999999, 6.349758629108555, 6.348696096682637, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9599, 2399.5003054142, 2399.5068430900574, 158.0, 156.0, 1.9940608539078952, 0.5620171514023256, 141.9722, 140.3464, 6.349758629108555, 6.349404451633248, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9600, 2399.7503321170807, 2399.757655143738, 158.5, 156.0, 2.000061037018952, 0.5640172124393446, 142.37865, 140.3464, 6.375259407330546, 6.3501128065838595, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9601, 2400.000313282013, 2400.0065405368805, 157.75, 155.5, 1.9940608539078952, 0.5740175176244393, 141.76897499999998, 139.93994999999998, 6.349758629108555, 6.351883693960386, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9602, 2400.2503168582916, 2400.2569868564606, 157.75, 155.75, 1.9940608539078952, 0.5640172124393446, 141.76897499999998, 140.14317499999999, 6.349758629108555, 6.35400875881222, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9603, 2400.5003275871277, 2400.5075917243958, 158.25, 155.75, 1.998060975981933, 0.5620171514023256, 142.175425, 140.14317499999999, 6.366759147923215, 6.3550712912381355, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9604, 2400.7503225803375, 2400.7580091953278, 158.0, 155.75, 2.000061037018952, 0.5640172124393446, 141.9722, 140.14317499999999, 6.375259407330546, 6.356488001139358, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9605, 2401.000322818756, 2401.008047103882, 158.25, 155.25, 1.9900607318338572, 0.5660172734763634, 142.175425, 139.73672499999998, 6.332758110293893, 6.35790471104058, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9606, 2401.2504081726074, 2401.262401342392, 157.75, 155.75, 1.9760603045747245, 0.5620171514023256, 141.76897499999998, 140.14317499999999, 6.273256294442579, 6.356842178614663, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9607, 2401.500343799591, 2401.507541656494, 157.75, 155.75, 1.9880606707968382, 0.5600170903653066, 141.76897499999998, 140.14317499999999, 6.324257850886562, 6.352946226386304, 0.5600170903653066, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9608, 2401.7503292560577, 2401.758459329605, 157.75, 156.25, 1.9880606707968382, 0.5620171514023256, 141.76897499999998, 140.549625, 6.324257850886562, 6.351175339009775, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9609, 2402.000329017639, 2402.0086436271667, 158.0, 155.75, 1.9860606097598192, 0.5800177007354961, 141.9722, 140.14317499999999, 6.315757591479231, 6.349404451633249, 0.5800177007354961, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9610, 2402.250373840332, 2402.25946187973, 158.0, 156.0, 1.9880606707968382, 0.5680173345133824, 141.9722, 140.3464, 6.324257850886562, 6.347987741732027, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9611, 2402.500317335129, 2402.513194322586, 158.0, 156.0, 1.9860606097598192, 0.5680173345133824, 141.9722, 140.3464, 6.315757591479231, 6.3465710318308055, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9612, 2402.750351190567, 2402.77378988266, 158.0, 155.25, 1.9900607318338572, 0.5620171514023256, 141.9722, 139.73672499999998, 6.332758110293893, 6.3440917895036675, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9613, 2403.0014843940735, 2403.0095467567444, 158.25, 155.5, 1.9820604876857815, 0.5720174565874203, 142.175425, 139.93994999999998, 6.298757072664571, 6.342320902127139, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9614, 2403.2510828971863, 2403.2876212596893, 158.5, 155.75, 1.9840605487228005, 0.5580170293282877, 142.37865, 140.14317499999999, 6.307257332071902, 6.339487482324697, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9615, 2403.5002892017365, 2403.507562637329, 158.25, 155.5, 1.9860606097598192, 0.5620171514023256, 142.175425, 139.93994999999998, 6.315757591479231, 6.337008239997559, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9616, 2403.7503221035004, 2403.7896161079407, 158.0, 155.5, 1.9880606707968382, 0.5520168462172308, 141.9722, 139.93994999999998, 6.324257850886562, 6.3345289976704215, 0.5520168462172308, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9617, 2404.0003764629364, 2404.0078675746918, 158.0, 156.0, 1.9860606097598192, 0.5740175176244393, 141.9722, 140.3464, 6.315757591479231, 6.332049755343282, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9618, 2404.2503254413605, 2404.263385772705, 158.5, 156.25, 1.9900607318338572, 0.5540169072542498, 142.37865, 140.549625, 6.332758110293893, 6.330987222917366, 0.5540169072542498, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9619, 2404.501466989517, 2404.5377674102783, 157.75, 156.0, 1.9860606097598192, 0.5500167851802118, 141.76897499999998, 140.3464, 6.315757591479231, 6.330987222917368, 0.5500167851802118, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9620, 2404.7531304359436, 2404.78928232193, 158.25, 156.0, 1.9840605487228005, 0.5700173955504014, 142.175425, 140.3464, 6.307257332071902, 6.330987222917366, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9621, 2405.000292301178, 2405.0083270072937, 158.0, 156.0, 1.9860606097598192, 0.5780176396984771, 141.9722, 140.3464, 6.315757591479231, 6.329570513016144, 0.5780176396984771, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9622, 2405.2503526210785, 2405.2645325660706, 158.0, 156.25, 1.9860606097598192, 0.5560169682912687, 141.9722, 140.549625, 6.315757591479231, 6.328862158065533, 0.5560169682912687, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9623, 2405.500341653824, 2405.507183074951, 158.0, 156.25, 1.9880606707968382, 0.5660172734763634, 141.9722, 140.549625, 6.324257850886562, 6.327445448164312, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9624, 2405.750337123871, 2405.757761478424, 158.0, 156.25, 1.9840605487228005, 0.5620171514023256, 141.9722, 140.549625, 6.307257332071902, 6.326382915738395, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9625, 2406.0003163814545, 2406.007612466812, 158.25, 156.0, 2.000061037018952, 0.5720174565874203, 142.175425, 140.3464, 6.375259407330546, 6.323549495935951, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9626, 2406.2503168582916, 2406.2578999996185, 158.5, 156.0, 2.002061098055971, 0.5640172124393446, 142.37865, 140.3464, 6.383759666737878, 6.3246120283618685, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9627, 2406.500314950943, 2406.5075566768646, 157.75, 156.25, 2.002061098055971, 0.5640172124393446, 141.76897499999998, 140.549625, 6.383759666737878, 6.32602873826309, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9628, 2406.75031542778, 2406.7574801445007, 158.0, 156.0, 2.002061098055971, 0.5660172734763634, 141.9722, 140.3464, 6.383759666737878, 6.326737093213701, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9629, 2407.0003209114075, 2407.0075924396515, 157.75, 156.0, 1.9860606097598192, 0.5740175176244393, 141.76897499999998, 140.3464, 6.315757591479231, 6.327091270689006, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9630, 2407.250324010849, 2407.257544517517, 157.75, 155.5, 2.002061098055971, 0.5640172124393446, 141.76897499999998, 139.93994999999998, 6.383759666737878, 6.326382915738395, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9631, 2407.500311613083, 2407.507316827774, 158.0, 156.25, 2.002061098055971, 0.5660172734763634, 141.9722, 140.549625, 6.383759666737878, 6.330987222917366, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9632, 2407.7503378391266, 2407.7584075927734, 157.75, 156.25, 1.9800604266487625, 0.5680173345133824, 141.76897499999998, 140.549625, 6.2902568132572405, 6.333466465244503, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9633, 2408.0003066062927, 2408.006400823593, 157.5, 155.5, 1.9860606097598192, 0.5760175786614582, 141.56574999999998, 139.93994999999998, 6.315757591479231, 6.332049755343282, 0.5760175786614582, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9634, 2408.250155210495, 2408.2574486732483, 158.25, 155.75, 1.9860606097598192, 0.5660172734763634, 142.175425, 140.14317499999999, 6.315757591479231, 6.332049755343282, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9635, 2408.500316619873, 2408.507357597351, 158.25, 156.0, 1.9920607928708762, 0.5640172124393446, 142.175425, 140.3464, 6.341258369701224, 6.331695577867976, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9636, 2408.7503049373627, 2408.7567512989044, 158.5, 156.0, 1.9940608539078952, 0.5620171514023256, 142.37865, 140.3464, 6.349758629108555, 6.332758110293892, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9637, 2409.0003111362457, 2409.006777524948, 158.5, 155.5, 1.9920607928708762, 0.582017761772515, 142.37865, 139.93994999999998, 6.341258369701224, 6.333466465244505, 0.582017761772515, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9638, 2409.25030374527, 2409.2567145824432, 157.75, 155.75, 1.9920607928708762, 0.5700173955504014, 141.76897499999998, 140.14317499999999, 6.341258369701224, 6.335237352621031, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9639, 2409.500304222107, 2409.50692152977, 158.0, 156.25, 1.9920607928708762, 0.5700173955504014, 141.9722, 140.549625, 6.341258369701224, 6.336654062522253, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9640, 2409.750298500061, 2409.7563111782074, 158.0, 155.75, 1.996060914944914, 0.5700173955504014, 141.9722, 140.14317499999999, 6.358258888515884, 6.337716594948169, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9641, 2410.0003254413605, 2410.006852388382, 158.25, 155.75, 1.9900607318338572, 0.5760175786614582, 142.175425, 140.14317499999999, 6.332758110293893, 6.339133304849391, 0.5760175786614582, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9642, 2410.250090122223, 2410.2563502788544, 158.25, 156.5, 1.9940608539078952, 0.5640172124393446, 142.175425, 140.75285, 6.349758629108555, 6.339841659800004, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9643, 2410.5003187656403, 2410.507586956024, 158.25, 155.75, 2.000061037018952, 0.5640172124393446, 142.175425, 140.14317499999999, 6.375259407330546, 6.340550014750613, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9644, 2410.7503237724304, 2410.757488012314, 158.25, 156.0, 2.002061098055971, 0.5680173345133824, 142.175425, 140.3464, 6.383759666737878, 6.343029257077752, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9645, 2411.000326156616, 2411.013076543808, 157.75, 155.75, 1.9940608539078952, 0.5580170293282877, 141.76897499999998, 140.14317499999999, 6.349758629108555, 6.3462168543555, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9646, 2411.250322341919, 2411.257457971573, 158.25, 156.25, 2.00406115909299, 0.5660172734763634, 142.175425, 140.549625, 6.392259926145208, 6.347633564256722, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9647, 2411.5003237724304, 2411.507249355316, 158.0, 156.25, 2.002061098055971, 0.5700173955504014, 141.9722, 140.549625, 6.383759666737878, 6.35082116153447, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9648, 2411.750321626663, 2411.7573895454407, 158.25, 155.75, 2.002061098055971, 0.5680173345133824, 142.175425, 140.14317499999999, 6.383759666737878, 6.35330040386161, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9649, 2412.0003345012665, 2412.0081629753113, 158.25, 156.0, 1.9880606707968382, 0.5800177007354961, 142.175425, 140.3464, 6.324257850886562, 6.356488001139358, 0.5800177007354961, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9650, 2412.25031375885, 2412.257161140442, 157.5, 155.75, 1.9860606097598192, 0.5720174565874203, 141.56574999999998, 140.14317499999999, 6.315757591479231, 6.354362936287526, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9651, 2412.5003221035004, 2412.5074985027313, 158.0, 156.25, 2.000061037018952, 0.5620171514023256, 141.9722, 140.549625, 6.375259407330546, 6.3515295164850825, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9652, 2412.750330209732, 2412.757775068283, 158.0, 156.5, 2.002061098055971, 0.5660172734763634, 141.9722, 140.75285, 6.383759666737878, 6.351175339009775, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9653, 2413.0003085136414, 2413.0065495967865, 157.75, 156.0, 1.9940608539078952, 0.5740175176244393, 141.76897499999998, 140.3464, 6.349758629108555, 6.351175339009775, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9654, 2413.250105381012, 2413.256567955017, 158.0, 156.0, 1.9900607318338572, 0.5660172734763634, 141.9722, 140.3464, 6.332758110293893, 6.352592048910999, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9655, 2413.500305891037, 2413.506870985031, 158.0, 155.25, 1.9940608539078952, 0.5660172734763634, 141.9722, 139.73672499999998, 6.349758629108555, 6.350466984059165, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9656, 2413.750310897827, 2413.756747484207, 158.25, 156.0, 1.9920607928708762, 0.5680173345133824, 142.175425, 140.3464, 6.341258369701224, 6.3490502741579435, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9657, 2414.000322341919, 2414.0078780651093, 158.0, 156.0, 1.9860606097598192, 0.5780176396984771, 141.9722, 140.3464, 6.315757591479231, 6.351175339009775, 0.5780176396984771, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9658, 2414.250189304352, 2414.258116006851, 157.75, 156.25, 1.9860606097598192, 0.5680173345133824, 141.76897499999998, 140.549625, 6.315757591479231, 6.351175339009775, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9659, 2414.5003168582916, 2414.507711648941, 157.75, 156.0, 1.9900607318338572, 0.5620171514023256, 141.76897499999998, 140.3464, 6.332758110293893, 6.351175339009777, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9660, 2414.750133752823, 2414.756380558014, 158.25, 156.0, 2.000061037018952, 0.5700173955504014, 142.175425, 140.3464, 6.375259407330546, 6.350821161534472, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9661, 2415.000319004059, 2415.0075047016144, 157.75, 155.75, 1.996060914944914, 0.5720174565874203, 141.76897499999998, 140.14317499999999, 6.358258888515884, 6.351883693960388, 0.5720174565874203, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9662, 2415.2503032684326, 2415.259136915207, 157.75, 156.0, 2.000061037018952, 0.5580170293282877, 141.76897499999998, 140.3464, 6.375259407330546, 6.352592048910998, 0.5580170293282877, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9663, 2415.50031709671, 2415.5079045295715, 157.75, 155.75, 2.00406115909299, 0.5660172734763634, 141.76897499999998, 140.14317499999999, 6.392259926145208, 6.3540087588122205, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9664, 2415.7503139972687, 2415.7574632167816, 157.5, 156.25, 2.00406115909299, 0.5660172734763634, 141.56574999999998, 140.549625, 6.392259926145208, 6.356133823664052, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9665, 2416.0003197193146, 2416.007493019104, 158.0, 156.0, 1.998060975981933, 0.5740175176244393, 141.9722, 140.3464, 6.366759147923215, 6.357550533565274, 0.5740175176244393, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9666, 2416.2503185272217, 2416.2575764656067, 157.75, 156.0, 2.00406115909299, 0.5620171514023256, 141.76897499999998, 140.3464, 6.392259926145208, 6.358967243466497, 0.5620171514023256, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9667, 2416.5003230571747, 2416.5074756145477, 157.5, 156.25, 2.00406115909299, 0.5680173345133824, 141.56574999999998, 140.549625, 6.392259926145208, 6.360738130843024, 0.5680173345133824, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9668, 2416.750319957733, 2416.758377313614, 158.0, 156.0, 2.00406115909299, 0.5640172124393446, 141.9722, 140.3464, 6.392259926145208, 6.3614464857936355, 0.5640172124393446, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9669, 2417.00031542778, 2417.007318496704, 157.75, 156.25, 2.002061098055971, 0.5700173955504014, 141.76897499999998, 140.549625, 6.383759666737878, 6.36180066326894, 0.5700173955504014, 0.2536072462164382, 0.2536072462164382, 0.0, 2
9670, 2417.250317335129, 2417.257463693619, 158.25, 156.0, 2.002061098055971, 0.5660172734763634, 142.175425, 140.3464, 6.383759666737878, 6.363217373170162, 0.5660172734763634, 0.2536072462164382, 0.2536072462164382, 0.0, 2
