seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.012537717819213867, 0.019095420837402344, 0.0, 0.0, 1.9880606707968382, 0.5540169072542498, 13.534, 13.534, 6.324257850886562, 0, 0.5540169072542498, 0.0, 0.0, 0.0, 0
2, 0.25030970573425293, 0.2575047016143799, 158.25, 155.75, 2.002061098055971, 0.5620171514023256, 142.175425, 140.14317499999999, 6.383759666737878, 0.2635107437869401, 0.5620171514023256, 0.0, 0.0, 0.0, 2
3, 0.5003223419189453, 0.5077598094940186, 158.5, 156.25, 2.006061220130009, 0.5580170293282877, 142.37865, 140.549625, 6.400760185552539, 0.5295007299010184, 0.5580170293282877, 0.0, 0.0, 0.0, 2
4, 0.750312089920044, 0.757760763168335, 158.5, 155.75, 2.00406115909299, 0.5580170293282877, 142.37865, 140.14317499999999, 6.392259926145208, 0.7961990709657073, 0.5580170293282877, 0.0, 0.0, 0.0, 2
5, 1.0003151893615723, 1.0075900554656982, 158.0, 155.75, 2.002061098055971, 0.5580170293282877, 141.9722, 140.14317499999999, 6.383759666737878, 1.0625432345550911, 0.5580170293282877, 0.0, 0.0, 0.0, 2
6, 1.2500834465026855, 1.2570693492889404, 157.75, 156.0, 2.00406115909299, 0.5580170293282877, 141.76897499999998, 140.3464, 6.392259926145208, 1.3285332206691693, 0.5580170293282877, 0.0, 0.0, 0.0, 2
7, 1.500342845916748, 1.507685899734497, 158.25, 155.25, 1.9860606097598192, 0.5580170293282877, 142.175425, 139.73672499999998, 6.315757591479231, 1.594877384258553, 0.5580170293282877, 0.0, 0.0, 0.0, 2
8, 1.7503111362457275, 1.7575139999389648, 158.25, 155.5, 2.00406115909299, 0.5580170293282877, 142.175425, 139.93994999999998, 6.392259926145208, 1.8580339505701875, 0.5580170293282877, 0.0, 0.0, 0.0, 2
9, 2.0003159046173096, 2.0075337886810303, 158.25, 156.0, 2.006061220130009, 0.5580170293282877, 142.175425, 140.3464, 6.400760185552539, 2.1243781141595712, 0.5580170293282877, 0.0, 0.0, 0.0, 2
10, 2.2503304481506348, 2.2568490505218506, 157.75, 155.75, 2.000061037018952, 0.5580170293282877, 141.76897499999998, 140.14317499999999, 6.375259407330546, 2.3910764552242605, 0.5580170293282877, 0.0, 0.0, 0.0, 2
11, 2.5003018379211426, 2.5064988136291504, 158.25, 156.0, 2.000061037018952, 0.5600170903653066, 142.175425, 140.3464, 6.375259407330546, 2.656712263863033, 0.5600170903653066, 0.0, 0.0, 0.0, 2
12, 2.750178813934326, 2.7567052841186523, 158.25, 156.25, 1.9940608539078952, 0.5560169682912687, 142.175425, 140.549625, 6.349758629108555, 2.9223480725018063, 0.5560169682912687, 0.0, 0.0, 0.0, 2
13, 3.000138998031616, 3.006636381149292, 158.25, 156.25, 1.996060914944914, 0.5640172124393446, 142.175425, 140.549625, 6.358258888515884, 3.1869213487146624, 0.5640172124393446, 0.0, 0.0, 0.0, 2
14, 3.250322103500366, 3.257503032684326, 158.5, 156.0, 1.9900607318338572, 0.5580170293282877, 142.37865, 140.3464, 6.332758110293893, 3.4518488024028238, 0.5580170293282877, 0.0, 0.0, 0.0, 2
15, 3.500319480895996, 3.507338285446167, 158.25, 156.0, 1.9900607318338572, 0.5560169682912687, 142.175425, 140.3464, 6.332758110293893, 3.7157137236650697, 0.5560169682912687, 0.0, 0.0, 0.0, 2
16, 3.750333547592163, 3.75758695602417, 158.5, 155.75, 1.9880606707968382, 0.5560169682912687, 142.37865, 140.14317499999999, 6.324257850886562, 3.979578644927315, 0.5560169682912687, 0.0, 0.0, 0.0, 2
17, 4.000104904174805, 4.0064544677734375, 158.0, 155.75, 1.996060914944914, 0.5560169682912687, 141.9722, 140.14317499999999, 6.358258888515884, 4.243089388714256, 0.5560169682912687, 0.0, 0.0, 0.0, 2
18, 4.2500762939453125, 4.25622034072876, 158.0, 155.75, 1.9820604876857815, 0.5580170293282877, 141.9722, 140.14317499999999, 6.298757072664571, 4.508016842402417, 0.5580170293282877, 0.0, 0.0, 0.0, 2
19, 4.500317811965942, 4.507493734359741, 158.0, 156.0, 2.00406115909299, 0.5580170293282877, 141.9722, 140.3464, 6.392259926145208, 4.7704650537634405, 0.5580170293282877, 0.0, 0.0, 0.0, 2
20, 4.7503039836883545, 4.7573182582855225, 158.25, 155.5, 2.00406115909299, 0.5540169072542498, 142.175425, 139.93994999999998, 6.392259926145208, 5.0368092173528245, 0.5540169072542498, 0.0, 0.0, 0.0, 2
21, 5.000317811965942, 5.00696325302124, 157.75, 155.75, 2.006061220130009, 0.5580170293282877, 141.76897499999998, 140.14317499999999, 6.400760185552539, 5.3031533809422085, 0.5580170293282877, 0.0, 0.0, 0.0, 2
22, 5.250319719314575, 5.257572174072266, 158.0, 156.0, 2.00406115909299, 0.5520168462172308, 141.9722, 140.3464, 6.392259926145208, 5.569851722006898, 0.5520168462172308, 0.0, 0.0, 0.0, 2
23, 5.500237464904785, 5.5062854290008545, 158.0, 156.0, 2.000061037018952, 0.5560169682912687, 141.9722, 140.3464, 6.375259407330546, 5.836195885596282, 0.5560169682912687, 0.0, 0.0, 0.0, 2
24, 5.750229120254517, 5.7563722133636475, 158.25, 155.75, 1.998060975981933, 0.5560169682912687, 142.175425, 140.14317499999999, 6.366759147923215, 6.101831694235053, 0.5560169682912687, 0.0, 0.0, 0.0, 2
25, 6.000345706939697, 6.007505655288696, 159.0, 156.0, 1.9900607318338572, 0.5580170293282877, 142.78509999999997, 140.3464, 6.332758110293893, 6.36711332539852, 0.5580170293282877, 0.0, 0.0, 0.0, 2
26, 6.2522172927856445, 6.2590131759643555, 158.5, 156.0, 1.998060975981933, 0.5600170903653066, 142.37865, 140.3464, 6.366759147923215, 6.367467502873827, 0.5600170903653066, 0.0, 0.0, 0.0, 2
27, 6.500332355499268, 6.507665395736694, 158.75, 155.75, 2.00406115909299, 0.5580170293282877, 142.581875, 140.14317499999999, 6.392259926145208, 6.366759147923216, 0.5580170293282877, 0.0, 0.0, 0.0, 2
28, 6.750308990478516, 6.75753927230835, 157.5, 155.5, 2.00406115909299, 0.5560169682912687, 141.56574999999998, 139.93994999999998, 6.392259926145208, 6.36640497044791, 0.5560169682912687, 0.0, 0.0, 0.0, 2
29, 7.000338077545166, 7.007577657699585, 158.25, 156.0, 2.006061220130009, 0.5600170903653066, 142.175425, 140.3464, 6.400760185552539, 6.36640497044791, 0.5600170903653066, 0.0, 0.0, 0.0, 2
30, 7.250318288803101, 7.256559133529663, 158.0, 156.25, 1.998060975981933, 0.5580170293282877, 141.9722, 140.549625, 6.366759147923215, 6.36711332539852, 0.5580170293282877, 0.0, 0.0, 0.0, 2
31, 7.500219106674194, 7.507749319076538, 158.25, 155.75, 1.9880606707968382, 0.5560169682912687, 142.175425, 140.14317499999999, 6.324257850886562, 6.366050792972605, 0.5560169682912687, 0.0, 0.0, 0.0, 2
32, 7.750313758850098, 7.757300138473511, 158.25, 156.0, 1.9880606707968382, 0.5560169682912687, 142.175425, 140.3464, 6.324257850886562, 6.36640497044791, 0.5560169682912687, 0.0, 0.0, 0.0, 2
33, 8.000328063964844, 8.007331609725952, 158.0, 155.75, 1.9920607928708762, 0.5540169072542498, 141.9722, 140.14317499999999, 6.341258369701224, 6.363571550645466, 0.5540169072542498, 0.0, 0.0, 0.0, 2
34, 8.250168085098267, 8.25672173500061, 158.0, 155.75, 1.9760603045747245, 0.5620171514023256, 141.9722, 140.14317499999999, 6.273256294442579, 6.361092308318329, 0.5620171514023256, 0.0, 0.0, 0.0, 2
35, 8.500303268432617, 8.506832599639893, 158.0, 155.75, 1.9940608539078952, 0.5540169072542498, 141.9722, 140.14317499999999, 6.349758629108555, 6.356842178614663, 0.5540169072542498, 0.0, 0.0, 0.0, 2
36, 8.75023365020752, 8.75658631324768, 158.0, 156.0, 2.000061037018952, 0.5580170293282877, 141.9722, 140.3464, 6.375259407330546, 6.355779646188747, 0.5580170293282877, 0.0, 0.0, 0.0, 2
37, 9.000303268432617, 9.0065279006958, 158.25, 156.0, 2.000061037018952, 0.5600170903653066, 142.175425, 140.3464, 6.375259407330546, 6.356842178614663, 0.5600170903653066, 0.0, 0.0, 0.0, 2
38, 9.2503182888031, 9.25761079788208, 157.75, 156.0, 2.00406115909299, 0.5620171514023256, 141.76897499999998, 140.3464, 6.392259926145208, 6.3575505335652736, 0.5620171514023256, 0.0, 0.0, 0.0, 2
39, 9.500309228897095, 9.507090091705322, 158.25, 156.0, 1.996060914944914, 0.5520168462172308, 142.175425, 140.3464, 6.358258888515884, 6.360029775892412, 0.5520168462172308, 0.0, 0.0, 0.0, 2
40, 9.750307559967041, 9.756697654724121, 158.5, 155.5, 1.9920607928708762, 0.5560169682912687, 142.37865, 139.93994999999998, 6.341258369701224, 6.361092308318329, 0.5560169682912687, 0.0, 0.0, 0.0, 2
41, 10.000309467315674, 10.007044792175293, 158.0, 155.75, 1.9920607928708762, 0.5540169072542498, 141.9722, 140.14317499999999, 6.341258369701224, 6.36180066326894, 0.5540169072542498, 0.0, 0.0, 0.0, 2
42, 10.2503182888031, 10.257740020751953, 158.75, 156.0, 2.002061098055971, 0.5540169072542498, 142.581875, 140.3464, 6.383759666737878, 6.361092308318329, 0.5540169072542498, 0.0, 0.0, 0.0, 2
43, 10.500329732894897, 10.507616996765137, 158.75, 155.75, 2.006061220130009, 0.5560169682912687, 142.581875, 140.14317499999999, 6.400760185552539, 6.364634083071383, 0.5560169682912687, 0.0, 0.0, 0.0, 2
44, 10.750312089920044, 10.75757908821106, 158.5, 155.5, 2.00406115909299, 0.5560169682912687, 142.37865, 139.93994999999998, 6.392259926145208, 6.3649882605466885, 0.5560169682912687, 0.0, 0.0, 0.0, 2
45, 11.000312566757202, 11.007526874542236, 158.5, 155.75, 2.006061220130009, 0.5540169072542498, 142.37865, 140.14317499999999, 6.400760185552539, 6.3649882605466885, 0.5540169072542498, 0.0, 0.0, 0.0, 2
46, 11.250317335128784, 11.25745177268982, 158.25, 155.75, 2.00406115909299, 0.5580170293282877, 142.175425, 140.14317499999999, 6.392259926145208, 6.3649882605466885, 0.5580170293282877, 0.0, 0.0, 0.0, 2
47, 11.500310897827148, 11.50702428817749, 158.25, 155.75, 1.9860606097598192, 0.5560169682912687, 142.175425, 140.14317499999999, 6.315757591479231, 6.3649882605466885, 0.5560169682912687, 0.0, 0.0, 0.0, 2
48, 11.750306606292725, 11.7563955783844, 159.0, 155.5, 2.000061037018952, 0.5580170293282877, 142.78509999999997, 139.93994999999998, 6.375259407330546, 6.3625090182195505, 0.5580170293282877, 0.0, 0.0, 0.0, 2
49, 12.000319242477417, 12.00757622718811, 158.5, 155.75, 2.000061037018952, 0.5540169072542498, 142.37865, 140.14317499999999, 6.375259407330546, 6.362863195694856, 0.5540169072542498, 0.0, 0.0, 0.0, 2
50, 12.250333786010742, 12.25650954246521, 158.75, 155.75, 2.002061098055971, 0.5560169682912687, 142.581875, 140.14317499999999, 6.383759666737878, 6.364634083071382, 0.5560169682912687, 0.0, 0.0, 0.0, 2
51, 12.500327110290527, 12.507450819015503, 158.25, 156.25, 1.9880606707968382, 0.5600170903653066, 142.175425, 140.549625, 6.324257850886562, 6.365342438021994, 0.5600170903653066, 0.0, 0.0, 0.0, 2
52, 12.750311136245728, 12.756842851638794, 158.5, 155.5, 1.9940608539078952, 0.5560169682912687, 142.37865, 139.93994999999998, 6.349758629108555, 6.3625090182195505, 0.5560169682912687, 0.0, 0.0, 0.0, 2
53, 13.000194311141968, 13.006748914718628, 158.5, 155.75, 1.9920607928708762, 0.5580170293282877, 142.37865, 140.14317499999999, 6.341258369701224, 6.360738130843022, 0.5580170293282877, 0.0, 0.0, 0.0, 2
54, 13.250311613082886, 13.256705284118652, 158.5, 156.0, 1.9940608539078952, 0.5580170293282877, 142.37865, 140.3464, 6.349758629108555, 6.358258888515884, 0.5580170293282877, 0.0, 0.0, 0.0, 2
55, 13.500312089920044, 13.507796049118042, 158.25, 155.75, 1.9880606707968382, 0.5560169682912687, 142.175425, 140.14317499999999, 6.324257850886562, 6.357550533565274, 0.5560169682912687, 0.0, 0.0, 0.0, 2
56, 13.750304937362671, 13.757068157196045, 158.25, 155.5, 1.9920607928708762, 0.5620171514023256, 142.175425, 139.93994999999998, 6.341258369701224, 6.3575505335652736, 0.5620171514023256, 0.0, 0.0, 0.0, 2
57, 14.000266551971436, 14.007050275802612, 158.5, 155.75, 1.996060914944914, 0.5620171514023256, 142.37865, 140.14317499999999, 6.358258888515884, 6.358258888515887, 0.5620171514023256, 0.0, 0.0, 0.0, 2
58, 14.250322341918945, 14.25762414932251, 158.75, 155.75, 2.00406115909299, 0.5600170903653066, 142.581875, 140.14317499999999, 6.392259926145208, 6.358967243466496, 0.5600170903653066, 0.0, 0.0, 0.0, 2
59, 14.500327348709106, 14.507262229919434, 158.0, 156.0, 2.00406115909299, 0.5620171514023256, 141.9722, 140.3464, 6.392259926145208, 6.363925728120773, 0.5620171514023256, 0.0, 0.0, 0.0, 2
60, 14.750309944152832, 14.757392644882202, 158.25, 155.5, 2.00406115909299, 0.5660172734763634, 142.175425, 139.93994999999998, 6.392259926145208, 6.365696615497299, 0.5660172734763634, 0.0, 0.0, 0.0, 2
61, 15.000358581542969, 15.00741696357727, 158.5, 155.75, 2.00406115909299, 0.5580170293282877, 142.37865, 140.14317499999999, 6.392259926145208, 6.366404970447911, 0.5580170293282877, 0.0, 0.0, 0.0, 2
62, 15.250319480895996, 15.257502794265747, 158.25, 155.5, 2.00406115909299, 0.5620171514023256, 142.175425, 139.93994999999998, 6.392259926145208, 6.367113325398521, 0.5620171514023256, 0.0, 0.0, 0.0, 2
63, 15.5003342628479, 15.507718563079834, 158.25, 156.0, 2.00406115909299, 0.5620171514023256, 142.175425, 140.3464, 6.392259926145208, 6.367113325398521, 0.5620171514023256, 0.0, 0.0, 0.0, 2
64, 15.750325679779053, 15.757123708724976, 158.5, 156.0, 1.9920607928708762, 0.5620171514023256, 142.37865, 140.3464, 6.341258369701224, 6.368530035299744, 0.5620171514023256, 0.0, 0.0, 0.0, 2
65, 16.000322341918945, 16.007489442825317, 158.5, 156.0, 2.00406115909299, 0.5600170903653066, 142.37865, 140.3464, 6.392259926145208, 6.368530035299744, 0.5600170903653066, 0.0, 0.0, 0.0, 2
66, 16.25031876564026, 16.2574143409729, 158.5, 156.0, 1.9900607318338572, 0.5620171514023256, 142.37865, 140.3464, 6.332758110293893, 6.370655100151576, 0.5620171514023256, 0.0, 0.0, 0.0, 2
67, 16.500317096710205, 16.50775957107544, 158.0, 156.0, 2.002061098055971, 0.5620171514023256, 141.9722, 140.3464, 6.383759666737878, 6.368530035299744, 0.5620171514023256, 0.0, 0.0, 0.0, 2
68, 16.750312089920044, 16.759865522384644, 158.25, 156.0, 2.002061098055971, 0.5580170293282877, 142.175425, 140.3464, 6.383759666737878, 6.367821680349132, 0.5580170293282877, 0.0, 0.0, 0.0, 2
69, 17.000316381454468, 17.007642030715942, 158.5, 155.5, 2.00406115909299, 0.5660172734763634, 142.37865, 139.93994999999998, 6.392259926145208, 6.367467502873827, 0.5660172734763634, 0.0, 0.0, 0.0, 2
70, 17.250316619873047, 17.25657081604004, 158.25, 156.25, 1.996060914944914, 0.5640172124393446, 142.175425, 140.549625, 6.358258888515884, 6.36711332539852, 0.5640172124393446, 0.0, 0.0, 0.0, 2
71, 17.501089572906494, 17.509174823760986, 158.0, 156.0, 1.9880606707968382, 0.5640172124393446, 141.9722, 140.3464, 6.324257850886562, 6.3656966154973, 0.5640172124393446, 0.0, 0.0, 0.0, 2
72, 17.750303030014038, 17.758020401000977, 158.5, 156.0, 1.9940608539078952, 0.5640172124393446, 142.37865, 140.3464, 6.349758629108555, 6.3660507929726045, 0.5640172124393446, 0.0, 0.0, 0.0, 2
73, 18.000312089920044, 18.00741934776306, 158.0, 155.5, 1.9900607318338572, 0.5660172734763634, 141.9722, 139.93994999999998, 6.332758110293893, 6.3649882605466885, 0.5660172734763634, 0.0, 0.0, 0.0, 2
74, 18.25031089782715, 18.257437467575073, 158.25, 155.5, 1.9940608539078952, 0.5660172734763634, 142.175425, 139.93994999999998, 6.349758629108555, 6.363217373170161, 0.5660172734763634, 0.0, 0.0, 0.0, 2
75, 18.500070810317993, 18.506368160247803, 158.25, 156.0, 1.9860606097598192, 0.5700173955504014, 142.175425, 140.3464, 6.315757591479231, 6.36180066326894, 0.5700173955504014, 0.0, 0.0, 0.0, 2
76, 18.750322818756104, 18.758087635040283, 158.0, 155.75, 1.9880606707968382, 0.5660172734763634, 141.9722, 140.14317499999999, 6.324257850886562, 6.361446485793633, 0.5660172734763634, 0.0, 0.0, 0.0, 2
77, 19.0001482963562, 19.006571531295776, 158.25, 156.0, 1.998060975981933, 0.5720174565874203, 142.175425, 140.3464, 6.366759147923215, 6.360383953367717, 0.5720174565874203, 0.0, 0.0, 0.0, 2
78, 19.25032639503479, 19.257625102996826, 158.25, 156.0, 1.9920607928708762, 0.5660172734763634, 142.175425, 140.3464, 6.341258369701224, 6.361446485793635, 0.5660172734763634, 0.0, 0.0, 0.0, 2
79, 19.50031590461731, 19.507128953933716, 158.0, 156.0, 2.000061037018952, 0.5600170903653066, 141.9722, 140.3464, 6.375259407330546, 6.361092308318329, 0.5600170903653066, 0.0, 0.0, 0.0, 2
80, 19.750317335128784, 19.756537199020386, 158.0, 156.25, 1.998060975981933, 0.5620171514023256, 141.9722, 140.549625, 6.366759147923215, 6.363217373170161, 0.5620171514023256, 0.0, 0.0, 0.0, 2
81, 20.000308990478516, 20.0076322555542, 158.25, 156.0, 2.006061220130009, 0.5620171514023256, 142.175425, 140.3464, 6.400760185552539, 6.364279905596078, 0.5620171514023256, 0.0, 0.0, 0.0, 2
82, 20.250317335128784, 20.25721549987793, 157.5, 156.0, 2.006061220130009, 0.5640172124393446, 141.56574999999998, 140.3464, 6.400760185552539, 6.3660507929726045, 0.5640172124393446, 0.0, 0.0, 0.0, 2
83, 20.500317096710205, 20.50714111328125, 158.25, 156.0, 2.000061037018952, 0.5680173345133824, 142.175425, 140.3464, 6.375259407330546, 6.36640497044791, 0.5680173345133824, 0.0, 0.0, 0.0, 2
84, 20.75031280517578, 20.757399559020996, 158.0, 155.75, 2.00406115909299, 0.5640172124393446, 141.9722, 140.14317499999999, 6.392259926145208, 6.365696615497299, 0.5640172124393446, 0.0, 0.0, 0.0, 2
85, 21.000354528427124, 21.007530212402344, 157.75, 155.75, 2.00406115909299, 0.5660172734763634, 141.76897499999998, 140.14317499999999, 6.392259926145208, 6.365696615497299, 0.5660172734763634, 0.0, 0.0, 0.0, 2
86, 21.250339031219482, 21.257516384124756, 158.0, 155.5, 2.000061037018952, 0.5600170903653066, 141.9722, 139.93994999999998, 6.375259407330546, 6.365696615497299, 0.5600170903653066, 0.0, 0.0, 0.0, 2
87, 21.500191688537598, 21.506987810134888, 158.25, 156.0, 1.9920607928708762, 0.5620171514023256, 142.175425, 140.3464, 6.341258369701224, 6.3649882605466885, 0.5620171514023256, 0.0, 0.0, 0.0, 2
88, 21.750319480895996, 21.757967948913574, 158.0, 156.0, 1.9840605487228005, 0.5620171514023256, 141.9722, 140.3464, 6.307257332071902, 6.362863195694856, 0.5620171514023256, 0.0, 0.0, 0.0, 2
89, 22.00031852722168, 22.007705688476562, 158.5, 156.25, 2.000061037018952, 0.5560169682912687, 142.37865, 140.549625, 6.375259407330546, 6.361446485793633, 0.5560169682912687, 0.0, 0.0, 0.0, 2
90, 22.250312089920044, 22.256628274917603, 158.25, 156.0, 1.998060975981933, 0.5540169072542498, 142.175425, 140.3464, 6.366759147923215, 6.360738130843022, 0.5540169072542498, 0.0, 0.0, 0.0, 2
91, 22.500311851501465, 22.507154941558838, 158.25, 155.5, 1.9940608539078952, 0.5580170293282877, 142.175425, 139.93994999999998, 6.349758629108555, 6.362154840744243, 0.5580170293282877, 0.0, 0.0, 0.0, 2
92, 22.750303983688354, 22.75683045387268, 158.5, 156.0, 1.9940608539078952, 0.5560169682912687, 142.37865, 140.3464, 6.349758629108555, 6.360738130843022, 0.5560169682912687, 0.0, 0.0, 0.0, 2
93, 23.000309705734253, 23.00942325592041, 158.5, 155.75, 1.9920607928708762, 0.5600170903653066, 142.37865, 140.14317499999999, 6.341258369701224, 6.359321420941801, 0.5600170903653066, 0.0, 0.0, 0.0, 2
94, 23.250306844711304, 23.25867772102356, 158.5, 156.0, 1.9920607928708762, 0.5580170293282877, 142.37865, 140.3464, 6.341258369701224, 6.357196356089969, 0.5580170293282877, 0.0, 0.0, 0.0, 2
95, 23.500309228897095, 23.507917881011963, 158.5, 155.75, 1.9900607318338572, 0.5600170903653066, 142.37865, 140.14317499999999, 6.332758110293893, 6.356488001139358, 0.5600170903653066, 0.0, 0.0, 0.0, 2
96, 23.75032877922058, 23.757680654525757, 158.5, 155.5, 1.9820604876857815, 0.5600170903653066, 142.37865, 139.93994999999998, 6.298757072664571, 6.356842178614663, 0.5600170903653066, 0.0, 0.0, 0.0, 2
97, 24.00030279159546, 24.00672960281372, 158.5, 156.0, 1.996060914944914, 0.5580170293282877, 142.37865, 140.3464, 6.358258888515884, 6.354717113762831, 0.5580170293282877, 0.0, 0.0, 0.0, 2
98, 24.25030207633972, 24.25623059272766, 158.75, 155.5, 2.00406115909299, 0.5560169682912687, 142.581875, 139.93994999999998, 6.392259926145208, 6.355779646188747, 0.5560169682912687, 0.0, 0.0, 0.0, 2
99, 24.50031352043152, 24.50707221031189, 158.25, 155.5, 1.998060975981933, 0.5580170293282877, 142.175425, 139.93994999999998, 6.366759147923215, 6.3575505335652736, 0.5580170293282877, 0.0, 0.0, 0.0, 2
100, 24.75032067298889, 24.757495403289795, 158.75, 156.0, 2.00406115909299, 0.5580170293282877, 142.581875, 140.3464, 6.392259926145208, 6.359675598417106, 0.5580170293282877, 0.0, 0.0, 0.0, 2
101, 25.000313758850098, 25.007253408432007, 158.25, 155.75, 2.002061098055971, 0.5540169072542498, 142.175425, 140.14317499999999, 6.383759666737878, 6.3625090182195505, 0.5540169072542498, 0.0, 0.0, 0.0, 2
102, 25.25032091140747, 25.257555961608887, 158.5, 155.25, 2.00406115909299, 0.5620171514023256, 142.37865, 139.73672499999998, 6.392259926145208, 6.363217373170161, 0.5620171514023256, 0.0, 0.0, 0.0, 2
103, 25.500340700149536, 25.50798010826111, 158.5, 156.0, 1.9800604266487625, 0.5540169072542498, 142.37865, 140.3464, 6.2902568132572405, 6.365342438021994, 0.5540169072542498, 0.0, 0.0, 0.0, 2
104, 25.7503182888031, 25.75792932510376, 158.25, 155.25, 2.002061098055971, 0.5600170903653066, 142.175425, 139.73672499999998, 6.383759666737878, 6.36180066326894, 0.5600170903653066, 0.0, 0.0, 0.0, 2
105, 26.000312089920044, 26.006550788879395, 158.25, 156.0, 1.996060914944914, 0.5600170903653066, 142.175425, 140.3464, 6.358258888515884, 6.3625090182195505, 0.5600170903653066, 0.0, 0.0, 0.0, 2
106, 26.250316381454468, 26.258283615112305, 158.5, 155.5, 2.002061098055971, 0.5600170903653066, 142.37865, 139.93994999999998, 6.383759666737878, 6.360738130843022, 0.5600170903653066, 0.0, 0.0, 0.0, 2
107, 26.500316381454468, 26.506956577301025, 158.5, 155.5, 1.996060914944914, 0.5600170903653066, 142.37865, 139.93994999999998, 6.358258888515884, 6.360029775892412, 0.5600170903653066, 0.0, 0.0, 0.0, 2
108, 26.75011372566223, 26.757240295410156, 158.5, 155.5, 2.002061098055971, 0.5580170293282877, 142.37865, 139.93994999999998, 6.383759666737878, 6.359321420941801, 0.5580170293282877, 0.0, 0.0, 0.0, 2
109, 27.000309944152832, 27.006508111953735, 158.25, 155.5, 2.002061098055971, 0.5580170293282877, 142.175425, 139.93994999999998, 6.383759666737878, 6.358967243466496, 0.5580170293282877, 0.0, 0.0, 0.0, 2
110, 27.250404834747314, 27.257609128952026, 158.5, 155.75, 1.9920607928708762, 0.5560169682912687, 142.37865, 140.14317499999999, 6.341258369701224, 6.35861306599119, 0.5560169682912687, 0.0, 0.0, 0.0, 2
111, 27.500313758850098, 27.5074782371521, 158.25, 155.75, 1.9820604876857815, 0.5520168462172308, 142.175425, 140.14317499999999, 6.298757072664571, 6.357196356089969, 0.5520168462172308, 0.0, 0.0, 0.0, 2
112, 27.753537893295288, 27.766395807266235, 158.5, 155.75, 1.9860606097598192, 0.5720174565874203, 142.37865, 140.14317499999999, 6.315757591479231, 6.355425468713442, 0.5720174565874203, 0.0, 0.0, 0.0, 2
113, 28.000516176223755, 28.00865411758423, 158.5, 155.5, 1.9840605487228005, 0.5580170293282877, 142.37865, 139.93994999999998, 6.307257332071902, 6.355779646188747, 0.5580170293282877, 0.0, 0.0, 0.0, 2
114, 28.25016498565674, 28.256531953811646, 158.0, 156.0, 1.9880606707968382, 0.5520168462172308, 141.9722, 140.3464, 6.324257850886562, 6.352946226386304, 0.5520168462172308, 0.0, 0.0, 0.0, 2
115, 28.500366926193237, 28.507837533950806, 158.5, 155.25, 1.9840605487228005, 0.5500167851802118, 142.37865, 139.73672499999998, 6.307257332071902, 6.351175339009777, 0.5500167851802118, 0.0, 0.0, 0.0, 2
116, 28.75030207633972, 28.756842613220215, 158.5, 155.0, 1.9920607928708762, 0.5540169072542498, 142.37865, 139.5335, 6.341258369701224, 6.349404451633249, 0.5540169072542498, 0.0, 0.0, 0.0, 2
117, 29.00027871131897, 29.006645679473877, 158.5, 155.75, 1.9920607928708762, 0.5540169072542498, 142.37865, 140.14317499999999, 6.341258369701224, 6.3490502741579435, 0.5540169072542498, 0.0, 0.0, 0.0, 2
118, 29.250309944152832, 29.256662607192993, 158.5, 155.75, 1.9800604266487625, 0.5580170293282877, 142.37865, 140.14317499999999, 6.2902568132572405, 6.3490502741579435, 0.5580170293282877, 0.0, 0.0, 0.0, 2
119, 29.50031352043152, 29.50760531425476, 158.0, 156.0, 1.998060975981933, 0.5560169682912687, 141.9722, 140.3464, 6.366759147923215, 6.346925209306111, 0.5560169682912687, 0.0, 0.0, 0.0, 2
120, 29.750327348709106, 29.757967233657837, 158.25, 156.0, 1.9840605487228005, 0.5580170293282877, 142.175425, 140.3464, 6.307257332071902, 6.348341919207333, 0.5580170293282877, 0.0, 0.0, 0.0, 2
121, 30.00032877922058, 30.007750988006592, 158.5, 155.5, 2.002061098055971, 0.5620171514023256, 142.37865, 139.93994999999998, 6.383759666737878, 6.348696096682638, 0.5620171514023256, 0.0, 0.0, 0.0, 2
122, 30.25032138824463, 30.257649421691895, 158.5, 155.75, 1.996060914944914, 0.5560169682912687, 142.37865, 140.14317499999999, 6.358258888515884, 6.349758629108554, 0.5560169682912687, 0.0, 0.0, 0.0, 2
123, 30.500319004058838, 30.508050680160522, 158.0, 156.0, 2.002061098055971, 0.5560169682912687, 141.9722, 140.3464, 6.383759666737878, 6.348341919207333, 0.5560169682912687, 0.0, 0.0, 0.0, 2
124, 30.75031065940857, 30.757567644119263, 158.25, 155.75, 2.000061037018952, 0.5580170293282877, 142.175425, 140.14317499999999, 6.375259407330546, 6.3490502741579435, 0.5580170293282877, 0.0, 0.0, 0.0, 2
125, 31.00031304359436, 31.007570028305054, 158.5, 156.0, 2.002061098055971, 0.5600170903653066, 142.37865, 140.3464, 6.383759666737878, 6.348341919207333, 0.5600170903653066, 0.0, 0.0, 0.0, 2
126, 31.25031328201294, 31.25971031188965, 158.0, 155.75, 1.996060914944914, 0.5560169682912687, 141.9722, 140.14317499999999, 6.358258888515884, 6.348341919207333, 0.5560169682912687, 0.0, 0.0, 0.0, 2
127, 31.50036931037903, 31.508408784866333, 158.5, 155.25, 1.9920607928708762, 0.5600170903653066, 142.37865, 139.73672499999998, 6.341258369701224, 6.346925209306112, 0.5600170903653066, 0.0, 0.0, 0.0, 2
128, 31.75030255317688, 31.756515741348267, 158.5, 155.75, 1.9940608539078952, 0.5600170903653066, 142.37865, 140.14317499999999, 6.349758629108555, 6.3490502741579435, 0.5600170903653066, 0.0, 0.0, 0.0, 2
129, 32.00032186508179, 32.00756478309631, 157.75, 156.0, 2.000061037018952, 0.5620171514023256, 141.76897499999998, 140.3464, 6.375259407330546, 6.347633564256722, 0.5620171514023256, 0.0, 0.0, 0.0, 2
130, 32.250306844711304, 32.25644779205322, 158.75, 155.5, 1.996060914944914, 0.5620171514023256, 142.581875, 139.93994999999998, 6.358258888515884, 6.348341919207333, 0.5620171514023256, 0.0, 0.0, 0.0, 2
131, 32.500308990478516, 32.50745677947998, 158.5, 155.5, 1.9900607318338572, 0.5600170903653066, 142.37865, 139.93994999999998, 6.332758110293893, 6.347279386781416, 0.5600170903653066, 0.0, 0.0, 0.0, 2
132, 32.750306606292725, 32.7567081451416, 158.25, 155.75, 1.9900607318338572, 0.5620171514023256, 142.175425, 140.14317499999999, 6.332758110293893, 6.3462168543555, 0.5620171514023256, 0.0, 0.0, 0.0, 2
133, 33.00030493736267, 33.006792306900024, 158.5, 155.75, 1.9900607318338572, 0.5680173345133824, 142.37865, 140.14317499999999, 6.332758110293893, 6.3440917895036675, 0.5680173345133824, 0.0, 0.0, 0.0, 2
134, 33.25030517578125, 33.25665020942688, 158.25, 156.0, 1.9900607318338572, 0.5640172124393446, 142.175425, 140.3464, 6.332758110293893, 6.341966724651836, 0.5640172124393446, 0.0, 0.0, 0.0, 2
135, 33.500306606292725, 33.50746154785156, 158.25, 155.75, 1.9920607928708762, 0.5620171514023256, 142.175425, 140.14317499999999, 6.341258369701224, 6.341612547176529, 0.5620171514023256, 0.0, 0.0, 0.0, 2
136, 33.7502019405365, 33.75684976577759, 158.5, 155.5, 1.9860606097598192, 0.5600170903653066, 142.37865, 139.93994999999998, 6.315757591479231, 6.343383434553057, 0.5600170903653066, 0.0, 0.0, 0.0, 2
137, 34.00033164024353, 34.00759768486023, 158.5, 156.0, 1.9840605487228005, 0.5660172734763634, 142.37865, 140.3464, 6.307257332071902, 6.343383434553057, 0.5660172734763634, 0.0, 0.0, 0.0, 2
138, 34.25032114982605, 34.25754189491272, 158.5, 155.5, 2.000061037018952, 0.5580170293282877, 142.37865, 139.93994999999998, 6.375259407330546, 6.343383434553057, 0.5580170293282877, 0.0, 0.0, 0.0, 2
139, 34.50032329559326, 34.50790095329285, 158.5, 155.25, 2.000061037018952, 0.5580170293282877, 142.37865, 139.73672499999998, 6.375259407330546, 6.34550849940489, 0.5580170293282877, 0.0, 0.0, 0.0, 2
140, 34.75031280517578, 34.757370471954346, 158.5, 156.0, 2.000061037018952, 0.5580170293282877, 142.37865, 140.3464, 6.375259407330546, 6.348341919207332, 0.5580170293282877, 0.0, 0.0, 0.0, 2
141, 35.000311851501465, 35.007410764694214, 158.0, 155.75, 2.000061037018952, 0.5620171514023256, 141.9722, 140.14317499999999, 6.375259407330546, 6.349758629108554, 0.5620171514023256, 0.0, 0.0, 0.0, 2
142, 35.250319719314575, 35.25734186172485, 158.5, 155.75, 2.002061098055971, 0.5600170903653066, 142.37865, 140.14317499999999, 6.383759666737878, 6.351175339009775, 0.5600170903653066, 0.0, 0.0, 0.0, 2
143, 35.50030589103699, 35.50771999359131, 158.5, 155.5, 2.000061037018952, 0.5580170293282877, 142.37865, 139.93994999999998, 6.375259407330546, 6.355071291238136, 0.5580170293282877, 0.0, 0.0, 0.0, 2
144, 35.750309467315674, 35.756760358810425, 158.25, 155.75, 1.9840605487228005, 0.5640172124393446, 142.175425, 140.14317499999999, 6.307257332071902, 6.355425468713442, 0.5640172124393446, 0.0, 0.0, 0.0, 2
145, 36.000303745269775, 36.00638008117676, 158.25, 155.25, 1.996060914944914, 0.5660172734763634, 142.175425, 139.73672499999998, 6.358258888515884, 6.355425468713442, 0.5660172734763634, 0.0, 0.0, 0.0, 2
146, 36.25032138824463, 36.257526874542236, 157.5, 155.5, 2.000061037018952, 0.5580170293282877, 141.56574999999998, 139.93994999999998, 6.375259407330546, 6.354362936287525, 0.5580170293282877, 0.0, 0.0, 0.0, 2
147, 36.50032424926758, 36.507856369018555, 158.5, 155.75, 2.000061037018952, 0.5620171514023256, 142.37865, 140.14317499999999, 6.375259407330546, 6.3550712912381355, 0.5620171514023256, 0.0, 0.0, 0.0, 2
148, 36.75031661987305, 36.75751352310181, 158.5, 156.0, 1.998060975981933, 0.5640172124393446, 142.37865, 140.3464, 6.366759147923215, 6.354717113762831, 0.5640172124393446, 0.0, 0.0, 0.0, 2
149, 37.0003137588501, 37.00735831260681, 158.5, 155.75, 2.000061037018952, 0.5620171514023256, 142.37865, 140.14317499999999, 6.375259407330546, 6.354362936287525, 0.5620171514023256, 0.0, 0.0, 0.0, 2
150, 37.25031042098999, 37.25645637512207, 158.5, 156.0, 1.9940608539078952, 0.5600170903653066, 142.37865, 140.3464, 6.349758629108555, 6.3540087588122205, 0.5600170903653066, 0.0, 0.0, 0.0, 2
151, 37.500324010849, 37.51032638549805, 158.25, 155.25, 1.9860606097598192, 0.5640172124393446, 142.175425, 139.73672499999998, 6.315757591479231, 6.353654581336914, 0.5640172124393446, 0.0, 0.0, 0.0, 2
152, 37.75033760070801, 37.758326053619385, 158.0, 155.5, 1.9780603656117435, 0.5620171514023256, 141.9722, 139.93994999999998, 6.28175655384991, 6.352592048910998, 0.5620171514023256, 0.0, 0.0, 0.0, 2
153, 38.00031781196594, 38.0121545791626, 158.25, 155.75, 1.9880606707968382, 0.5620171514023256, 142.175425, 140.14317499999999, 6.324257850886562, 6.349758629108554, 0.5620171514023256, 0.0, 0.0, 0.0, 2
154, 38.25010585784912, 38.257038593292236, 158.5, 155.5, 1.9760603045747245, 0.5680173345133824, 142.37865, 139.93994999999998, 6.273256294442579, 6.347633564256721, 0.5680173345133824, 0.0, 0.0, 0.0, 2
155, 38.50021457672119, 38.506699562072754, 158.0, 156.0, 1.9880606707968382, 0.5660172734763634, 141.9722, 140.3464, 6.324257850886562, 6.3440917895036675, 0.5660172734763634, 0.0, 0.0, 0.0, 2
156, 38.75034189224243, 38.75784659385681, 158.5, 155.25, 1.9840605487228005, 0.5680173345133824, 142.37865, 139.73672499999998, 6.307257332071902, 6.343737612028362, 0.5680173345133824, 0.0, 0.0, 0.0, 2
157, 39.00032305717468, 39.00637173652649, 158.5, 155.75, 1.9940608539078952, 0.5680173345133824, 142.37865, 140.14317499999999, 6.349758629108555, 6.342675079602446, 0.5680173345133824, 0.0, 0.0, 0.0, 2
158, 39.25031852722168, 39.25750660896301, 158.5, 156.0, 2.000061037018952, 0.5660172734763634, 142.37865, 140.3464, 6.375259407330546, 6.343383434553057, 0.5660172734763634, 0.0, 0.0, 0.0, 2
159, 39.50031352043152, 39.50760865211487, 158.5, 155.5, 1.998060975981933, 0.5660172734763634, 142.37865, 139.93994999999998, 6.366759147923215, 6.345154321929584, 0.5660172734763634, 0.0, 0.0, 0.0, 2
160, 39.75031518936157, 39.75654315948486, 158.25, 155.75, 1.9940608539078952, 0.5660172734763634, 142.175425, 140.14317499999999, 6.349758629108555, 6.3462168543555, 0.5660172734763634, 0.0, 0.0, 0.0, 2
161, 40.000328063964844, 40.00746417045593, 158.25, 155.75, 1.996060914944914, 0.5660172734763634, 142.175425, 140.14317499999999, 6.358258888515884, 6.347633564256721, 0.5660172734763634, 0.0, 0.0, 0.0, 2
162, 40.25032162666321, 40.25752377510071, 158.5, 155.75, 2.000061037018952, 0.5640172124393446, 142.37865, 140.14317499999999, 6.375259407330546, 6.349758629108554, 0.5640172124393446, 0.0, 0.0, 0.0, 2
163, 40.50031852722168, 40.5075843334198, 158.5, 155.5, 1.998060975981933, 0.5680173345133824, 142.37865, 139.93994999999998, 6.366759147923215, 6.349758629108554, 0.5680173345133824, 0.0, 0.0, 0.0, 2
164, 40.75031280517578, 40.75744605064392, 158.5, 155.75, 2.000061037018952, 0.5640172124393446, 142.37865, 140.14317499999999, 6.375259407330546, 6.349404451633249, 0.5640172124393446, 0.0, 0.0, 0.0, 2
165, 41.00031328201294, 41.0073778629303, 158.5, 155.5, 1.998060975981933, 0.5620171514023256, 142.37865, 139.93994999999998, 6.366759147923215, 6.349404451633249, 0.5620171514023256, 0.0, 0.0, 0.0, 2
166, 41.25031852722168, 41.257357120513916, 158.0, 155.75, 1.998060975981933, 0.5680173345133824, 141.9722, 140.14317499999999, 6.366759147923215, 6.3490502741579435, 0.5680173345133824, 0.0, 0.0, 0.0, 2
167, 41.50033497810364, 41.50762343406677, 158.5, 155.5, 1.998060975981933, 0.5620171514023256, 142.37865, 139.93994999999998, 6.366759147923215, 6.348341919207332, 0.5620171514023256, 0.0, 0.0, 0.0, 2
168, 41.75032663345337, 41.759546995162964, 157.75, 155.5, 1.9860606097598192, 0.5640172124393446, 141.76897499999998, 139.93994999999998, 6.315757591479231, 6.347987741732027, 0.5640172124393446, 0.0, 0.0, 0.0, 2
169, 42.00032043457031, 42.00678253173828, 158.5, 155.75, 1.9900607318338572, 0.5560169682912687, 142.37865, 140.14317499999999, 6.332758110293893, 6.348341919207333, 0.5560169682912687, 0.0, 0.0, 0.0, 2
170, 42.25030064582825, 42.25668478012085, 158.0, 155.5, 1.9820604876857815, 0.5600170903653066, 141.9722, 139.93994999999998, 6.298757072664571, 6.347279386781416, 0.5600170903653066, 0.0, 0.0, 0.0, 2
171, 42.50019192695618, 42.50689649581909, 158.5, 155.25, 1.9880606707968382, 0.5600170903653066, 142.37865, 139.73672499999998, 6.324257850886562, 6.3440917895036675, 0.5600170903653066, 0.0, 0.0, 0.0, 2
172, 42.75022315979004, 42.75671100616455, 158.25, 155.75, 1.9880606707968382, 0.5620171514023256, 142.175425, 140.14317499999999, 6.324257850886562, 6.341966724651834, 0.5620171514023256, 0.0, 0.0, 0.0, 2
173, 43.00030994415283, 43.0069842338562, 157.75, 155.75, 1.9900607318338572, 0.5600170903653066, 141.76897499999998, 140.14317499999999, 6.332758110293893, 6.340195837275307, 0.5600170903653066, 0.0, 0.0, 0.0, 2
174, 43.25031113624573, 43.258039236068726, 158.5, 155.75, 1.9840605487228005, 0.5640172124393446, 142.37865, 140.14317499999999, 6.307257332071902, 6.33842494989878, 0.5640172124393446, 0.0, 0.0, 0.0, 2
175, 43.50030517578125, 43.506903409957886, 158.0, 155.5, 1.9900607318338572, 0.5620171514023256, 141.9722, 139.93994999999998, 6.332758110293893, 6.3366540625222525, 0.5620171514023256, 0.0, 0.0, 0.0, 2
176, 43.75032901763916, 43.75812125205994, 157.75, 155.25, 1.9820604876857815, 0.5580170293282877, 141.76897499999998, 139.73672499999998, 6.298757072664571, 6.337362417472864, 0.5580170293282877, 0.0, 0.0, 0.0, 2
177, 44.000314235687256, 44.00700926780701, 158.5, 155.75, 1.9880606707968382, 0.5580170293282877, 142.37865, 140.14317499999999, 6.324257850886562, 6.338070772423475, 0.5580170293282877, 0.0, 0.0, 0.0, 2
178, 44.25031852722168, 44.257534980773926, 158.0, 155.75, 1.996060914944914, 0.5580170293282877, 141.9722, 140.14317499999999, 6.358258888515884, 6.3380707724234755, 0.5580170293282877, 0.0, 0.0, 0.0, 2
179, 44.50032186508179, 44.508058071136475, 158.5, 155.75, 1.9940608539078952, 0.5600170903653066, 142.37865, 140.14317499999999, 6.349758629108555, 6.341612547176529, 0.5600170903653066, 0.0, 0.0, 0.0, 2
180, 44.75031638145447, 44.75743126869202, 158.5, 155.5, 1.996060914944914, 0.5580170293282877, 142.37865, 139.93994999999998, 6.358258888515884, 6.342675079602446, 0.5580170293282877, 0.0, 0.0, 0.0, 2
181, 45.00031137466431, 45.007280349731445, 158.0, 155.75, 1.998060975981933, 0.5620171514023256, 141.9722, 140.14317499999999, 6.366759147923215, 6.344800144454278, 0.5620171514023256, 0.0, 0.0, 0.0, 2
182, 45.25031590461731, 45.25736117362976, 157.5, 155.25, 1.998060975981933, 0.5560169682912687, 141.56574999999998, 139.73672499999998, 6.366759147923215, 6.34550849940489, 0.5560169682912687, 0.0, 0.0, 0.0, 2
183, 45.50031590461731, 45.507420778274536, 158.0, 155.25, 1.998060975981933, 0.5540169072542498, 141.9722, 139.73672499999998, 6.366759147923215, 6.345154321929583, 0.5540169072542498, 0.0, 0.0, 0.0, 2
184, 45.750317335128784, 45.75728917121887, 158.0, 155.25, 1.9880606707968382, 0.5580170293282877, 141.9722, 139.73672499999998, 6.324257850886562, 6.345154321929583, 0.5580170293282877, 0.0, 0.0, 0.0, 2
185, 46.00030827522278, 46.00636172294617, 158.25, 155.75, 1.9900607318338572, 0.5520168462172308, 142.175425, 140.14317499999999, 6.332758110293893, 6.3440917895036675, 0.5520168462172308, 0.0, 0.0, 0.0, 2
186, 46.250312089920044, 46.257195472717285, 158.25, 155.5, 1.9940608539078952, 0.5520168462172308, 142.175425, 139.93994999999998, 6.349758629108555, 6.343029257077752, 0.5520168462172308, 0.0, 0.0, 0.0, 2
187, 46.50031280517578, 46.507450103759766, 158.25, 155.75, 1.998060975981933, 0.5560169682912687, 142.175425, 140.14317499999999, 6.366759147923215, 6.341966724651836, 0.5560169682912687, 0.0, 0.0, 0.0, 2
188, 46.75031590461731, 46.757532835006714, 158.0, 155.75, 1.998060975981933, 0.5560169682912687, 141.9722, 140.14317499999999, 6.366759147923215, 6.341966724651834, 0.5560169682912687, 0.0, 0.0, 0.0, 2
189, 47.00031590461731, 47.00736927986145, 158.25, 155.75, 1.998060975981933, 0.5580170293282877, 142.175425, 140.14317499999999, 6.366759147923215, 6.34161254717653, 0.5580170293282877, 0.0, 0.0, 0.0, 2
190, 47.25031089782715, 47.25656056404114, 158.5, 155.5, 1.9900607318338572, 0.5580170293282877, 142.37865, 139.93994999999998, 6.332758110293893, 6.34161254717653, 0.5580170293282877, 0.0, 0.0, 0.0, 2
191, 47.50007939338684, 47.50666928291321, 158.0, 155.5, 1.9860606097598192, 0.5580170293282877, 141.9722, 139.93994999999998, 6.315757591479231, 6.340195837275307, 0.5580170293282877, 0.0, 0.0, 0.0, 2
192, 47.75031137466431, 47.75842213630676, 158.5, 155.5, 1.9800604266487625, 0.5580170293282877, 142.37865, 139.93994999999998, 6.2902568132572405, 6.338070772423475, 0.5580170293282877, 0.0, 0.0, 0.0, 2
193, 48.000630617141724, 48.010544538497925, 158.5, 155.5, 1.9840605487228005, 0.5620171514023256, 142.37865, 139.93994999999998, 6.307257332071902, 6.337008239997559, 0.5620171514023256, 0.0, 0.0, 0.0, 2
194, 48.25019884109497, 48.25763916969299, 158.25, 155.5, 1.9840605487228005, 0.5540169072542498, 142.175425, 139.93994999999998, 6.307257332071902, 6.335945707571643, 0.5540169072542498, 0.0, 0.0, 0.0, 2
195, 48.50009512901306, 48.506739377975464, 158.5, 155.25, 1.9840605487228005, 0.5600170903653066, 142.37865, 139.73672499999998, 6.307257332071902, 6.336299885046948, 0.5600170903653066, 0.0, 0.0, 0.0, 2
196, 48.75030827522278, 48.756840467453, 158.0, 155.75, 1.9840605487228005, 0.5540169072542498, 141.9722, 140.14317499999999, 6.307257332071902, 6.335591530096337, 0.5540169072542498, 0.0, 0.0, 0.0, 2
197, 49.000301122665405, 49.00653600692749, 157.5, 155.75, 1.9900607318338572, 0.5620171514023256, 141.56574999999998, 140.14317499999999, 6.332758110293893, 6.334883175145727, 0.5620171514023256, 0.0, 0.0, 0.0, 2
198, 49.2503719329834, 49.25819540023804, 158.5, 155.0, 1.9800604266487625, 0.5560169682912687, 142.37865, 139.5335, 6.2902568132572405, 6.334883175145726, 0.5560169682912687, 0.0, 0.0, 0.0, 2
199, 49.500319480895996, 49.5074577331543, 158.5, 155.5, 1.996060914944914, 0.5620171514023256, 142.37865, 139.93994999999998, 6.358258888515884, 6.334174820195115, 0.5620171514023256, 0.0, 0.0, 0.0, 2
200, 49.75032114982605, 49.75794744491577, 158.25, 155.5, 1.9860606097598192, 0.5560169682912687, 142.175425, 139.93994999999998, 6.315757591479231, 6.335237352621031, 0.5560169682912687, 0.0, 0.0, 0.0, 2
201, 50.0003023147583, 50.0064742565155, 158.0, 155.25, 1.9900607318338572, 0.5600170903653066, 141.9722, 139.73672499999998, 6.332758110293893, 6.335945707571642, 0.5600170903653066, 0.0, 0.0, 0.0, 2
202, 50.25032186508179, 50.256995677948, 158.5, 155.5, 1.998060975981933, 0.5640172124393446, 142.37865, 139.93994999999998, 6.366759147923215, 6.336299885046948, 0.5640172124393446, 0.0, 0.0, 0.0, 2
203, 50.500319480895996, 50.50765681266785, 158.5, 155.0, 1.996060914944914, 0.5580170293282877, 142.37865, 139.5335, 6.358258888515884, 6.336654062522253, 0.5580170293282877, 0.0, 0.0, 0.0, 2
204, 50.750317096710205, 50.75755214691162, 158.25, 155.25, 1.996060914944914, 0.5560169682912687, 142.175425, 139.73672499999998, 6.358258888515884, 6.337008239997559, 0.5560169682912687, 0.0, 0.0, 0.0, 2
205, 51.000256299972534, 51.007487058639526, 158.5, 155.5, 1.996060914944914, 0.5620171514023256, 142.37865, 139.93994999999998, 6.358258888515884, 6.337008239997559, 0.5620171514023256, 0.0, 0.0, 0.0, 2
206, 51.25031614303589, 51.25775742530823, 158.5, 155.25, 1.996060914944914, 0.5600170903653066, 142.37865, 139.73672499999998, 6.358258888515884, 6.3366540625222525, 0.5600170903653066, 0.0, 0.0, 0.0, 2
207, 51.50031661987305, 51.50770306587219, 158.0, 155.25, 1.9940608539078952, 0.5620171514023256, 141.9722, 139.73672499999998, 6.349758629108555, 6.336299885046948, 0.5620171514023256, 0.0, 0.0, 0.0, 2
208, 51.75030303001404, 51.756091833114624, 158.0, 155.0, 1.9920607928708762, 0.5540169072542498, 141.9722, 139.5335, 6.341258369701224, 6.335591530096337, 0.5540169072542498, 0.0, 0.0, 0.0, 2
209, 52.000309467315674, 52.007136821746826, 158.0, 155.5, 1.9860606097598192, 0.5600170903653066, 141.9722, 139.93994999999998, 6.315757591479231, 6.336299885046947, 0.5600170903653066, 0.0, 0.0, 0.0, 2
210, 52.250357151031494, 52.25874352455139, 158.5, 155.25, 1.9740602435377057, 0.5580170293282877, 142.37865, 139.73672499999998, 6.26475603503525, 6.335591530096337, 0.5580170293282877, 0.0, 0.0, 0.0, 2
211, 52.50030207633972, 52.50690197944641, 158.5, 155.25, 1.9800604266487625, 0.5620171514023256, 142.37865, 139.73672499999998, 6.2902568132572405, 6.332049755343282, 0.5620171514023256, 0.0, 0.0, 0.0, 2
212, 52.75030565261841, 52.75681686401367, 158.25, 155.25, 1.9820604876857815, 0.5560169682912687, 142.175425, 139.73672499999998, 6.298757072664571, 6.328862158065533, 0.5560169682912687, 0.0, 0.0, 0.0, 2
213, 53.00031518936157, 53.007938623428345, 158.5, 155.0, 1.9780603656117435, 0.5580170293282877, 142.37865, 139.5335, 6.28175655384991, 6.32602873826309, 0.5580170293282877, 0.0, 0.0, 0.0, 2
214, 53.25010585784912, 53.25662302970886, 158.75, 155.25, 1.9840605487228005, 0.5600170903653066, 142.581875, 139.73672499999998, 6.307257332071902, 6.322486963510035, 0.5600170903653066, 0.0, 0.0, 0.0, 2
215, 53.50033187866211, 53.50786304473877, 158.5, 155.25, 1.9780603656117435, 0.5560169682912687, 142.37865, 139.73672499999998, 6.28175655384991, 6.321424431084118, 0.5560169682912687, 0.0, 0.0, 0.0, 2
216, 53.7503125667572, 53.757959604263306, 158.25, 155.25, 1.9800604266487625, 0.5580170293282877, 142.175425, 139.73672499999998, 6.2902568132572405, 6.320007721182898, 0.5580170293282877, 0.0, 0.0, 0.0, 2
217, 54.0003445148468, 54.00787138938904, 158.5, 155.5, 1.9800604266487625, 0.5540169072542498, 142.37865, 139.93994999999998, 6.2902568132572405, 6.320007721182898, 0.5540169072542498, 0.0, 0.0, 0.0, 2
218, 54.2503228187561, 54.25646209716797, 158.5, 155.5, 1.9860606097598192, 0.5580170293282877, 142.37865, 139.93994999999998, 6.315757591479231, 6.319299366232286, 0.5580170293282877, 0.0, 0.0, 0.0, 2
219, 54.50031590461731, 54.50739908218384, 158.0, 155.5, 1.9920607928708762, 0.5580170293282877, 141.9722, 139.93994999999998, 6.341258369701224, 6.319653543707592, 0.5580170293282877, 0.0, 0.0, 0.0, 2
220, 54.75015425682068, 54.7571976184845, 158.5, 155.5, 1.9940608539078952, 0.5560169682912687, 142.37865, 139.93994999999998, 6.349758629108555, 6.321070253608814, 0.5560169682912687, 0.0, 0.0, 0.0, 2
221, 55.00031328201294, 55.00722646713257, 158.5, 154.75, 1.9940608539078952, 0.5600170903653066, 142.37865, 139.330275, 6.349758629108555, 6.322841140985342, 0.5600170903653066, 0.0, 0.0, 0.0, 2
222, 55.25031757354736, 55.25743389129639, 158.25, 155.5, 1.9940608539078952, 0.5520168462172308, 142.175425, 139.93994999999998, 6.349758629108555, 6.323549495935953, 0.5520168462172308, 0.0, 0.0, 0.0, 2
223, 55.50031518936157, 55.50732922554016, 158.25, 155.5, 1.9940608539078952, 0.5580170293282877, 142.175425, 139.93994999999998, 6.349758629108555, 6.326028738263091, 0.5580170293282877, 0.0, 0.0, 0.0, 2
224, 55.7503125667572, 55.75674796104431, 158.0, 155.0, 1.9900607318338572, 0.5560169682912687, 141.9722, 139.5335, 6.332758110293893, 6.3256745607877845, 0.5560169682912687, 0.0, 0.0, 0.0, 2
225, 56.000203371047974, 56.00776171684265, 158.75, 155.5, 1.9780603656117435, 0.5560169682912687, 142.581875, 139.93994999999998, 6.28175655384991, 6.326382915738396, 0.5560169682912687, 0.0, 0.0, 0.0, 2
226, 56.25032114982605, 56.26000928878784, 158.5, 155.75, 1.9840605487228005, 0.5580170293282877, 142.37865, 140.14317499999999, 6.307257332071902, 6.324257850886563, 0.5580170293282877, 0.0, 0.0, 0.0, 2
227, 56.50031876564026, 56.50712537765503, 158.5, 155.0, 1.996060914944914, 0.5580170293282877, 142.37865, 139.5335, 6.358258888515884, 6.321778608559424, 0.5580170293282877, 0.0, 0.0, 0.0, 2
228, 56.750319957733154, 56.757450342178345, 158.5, 155.0, 1.9920607928708762, 0.5600170903653066, 142.37865, 139.5335, 6.341258369701224, 6.321778608559424, 0.5600170903653066, 0.0, 0.0, 0.0, 2
229, 57.00031304359436, 57.00738167762756, 158.5, 155.25, 1.9920607928708762, 0.5600170903653066, 142.37865, 139.73672499999998, 6.341258369701224, 6.321070253608814, 0.5600170903653066, 0.0, 0.0, 0.0, 2
230, 57.25032019615173, 57.25637888908386, 158.5, 155.25, 1.9840605487228005, 0.5540169072542498, 142.37865, 139.73672499999998, 6.307257332071902, 6.320361898658202, 0.5540169072542498, 0.0, 0.0, 0.0, 2
231, 57.50030446052551, 57.50691843032837, 158.25, 155.25, 1.9840605487228005, 0.5580170293282877, 142.175425, 139.73672499999998, 6.307257332071902, 6.31823683380637, 0.5580170293282877, 0.0, 0.0, 0.0, 2
232, 57.75032186508179, 57.75937008857727, 158.25, 155.25, 1.9780603656117435, 0.5580170293282877, 142.175425, 139.73672499999998, 6.28175655384991, 6.316465946429844, 0.5580170293282877, 0.0, 0.0, 0.0, 2
233, 58.00014853477478, 58.0068154335022, 158.5, 155.25, 1.9840605487228005, 0.5580170293282877, 142.37865, 139.73672499999998, 6.307257332071902, 6.313986704102706, 0.5580170293282877, 0.0, 0.0, 0.0, 2
234, 58.25007891654968, 58.257163524627686, 158.5, 155.25, 1.9720601825006867, 0.5620171514023256, 142.37865, 139.73672499999998, 6.256255775627919, 6.313632526627399, 0.5620171514023256, 0.0, 0.0, 0.0, 2
235, 58.500314474105835, 58.506754636764526, 158.25, 154.75, 1.9840605487228005, 0.5600170903653066, 142.175425, 139.330275, 6.307257332071902, 6.313278349152095, 0.5600170903653066, 0.0, 0.0, 0.0, 2
236, 58.75033187866211, 58.758034467697144, 158.25, 154.75, 1.9760603045747245, 0.5520168462172308, 142.175425, 139.330275, 6.273256294442579, 6.313986704102706, 0.5520168462172308, 0.0, 0.0, 0.0, 2
237, 59.00010538101196, 59.00661110877991, 158.5, 155.25, 1.9880606707968382, 0.5580170293282877, 142.37865, 139.73672499999998, 6.324257850886562, 6.312924171676788, 0.5580170293282877, 0.0, 0.0, 0.0, 2
238, 59.250325441360474, 59.257580280303955, 158.5, 155.25, 1.9840605487228005, 0.5600170903653066, 142.37865, 139.73672499999998, 6.307257332071902, 6.314695059053316, 0.5600170903653066, 0.0, 0.0, 0.0, 2
