seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
478, 119.25031995773315, 119.25774908065796, 157.5, 153.0, 1.960059816278573, 0.5560169682912687, 141.56574999999998, 137.9077, 6.205254219183935, 6.204900041708629, 0.5560169682912687, 0.0, 0.0, 0.0, 2
479, 119.50012540817261, 119.50735902786255, 157.75, 153.0, 1.960059816278573, 0.5600170903653066, 141.76897499999998, 137.9077, 6.205254219183935, 6.204191686758018, 0.5600170903653066, 0.0, 0.0, 0.0, 2
480, 119.75012612342834, 119.75736331939697, 157.5, 153.0, 1.962059877315592, 0.5520168462172308, 141.56574999999998, 137.9077, 6.213754478591266, 6.203483331807408, 0.5520168462172308, 0.0, 0.0, 0.0, 2
481, 120.00030970573425, 120.00703287124634, 157.5, 153.25, 1.9480594500564592, 0.5580170293282877, 141.56574999999998, 138.11092499999998, 6.154252662739951, 6.203129154332103, 0.5580170293282877, 0.0, 0.0, 0.0, 2
482, 120.25031518936157, 120.2575695514679, 157.75, 153.0, 1.958059755241554, 0.5580170293282877, 141.76897499999998, 137.9077, 6.196753959776604, 6.200295734529658, 0.5580170293282877, 0.0, 0.0, 0.0, 2
483, 120.5001859664917, 120.50649118423462, 157.5, 153.0, 1.960059816278573, 0.5620171514023256, 141.56574999999998, 137.9077, 6.205254219183935, 6.201358266955576, 0.5620171514023256, 0.0, 0.0, 0.0, 2
484, 120.75031995773315, 120.76090455055237, 158.0, 153.0, 1.958059755241554, 0.5620171514023256, 141.9722, 137.9077, 6.196753959776604, 6.200649912004965, 0.5620171514023256, 0.0, 0.0, 0.0, 2
485, 121.00031805038452, 121.00766634941101, 157.25, 152.75, 1.960059816278573, 0.5520168462172308, 141.362525, 137.704475, 6.205254219183935, 6.200649912004965, 0.5520168462172308, 0.0, 0.0, 0.0, 2
486, 121.2502088546753, 121.25751423835754, 157.5, 153.0, 1.960059816278573, 0.5580170293282877, 141.56574999999998, 137.9077, 6.205254219183935, 6.199941557054355, 0.5580170293282877, 0.0, 0.0, 0.0, 2
487, 121.50031661987305, 121.50765228271484, 157.75, 153.0, 1.960059816278573, 0.5540169072542498, 141.76897499999998, 137.9077, 6.205254219183935, 6.199233202103744, 0.5540169072542498, 0.0, 0.0, 0.0, 2
488, 121.75032043457031, 121.75756502151489, 157.75, 152.75, 1.958059755241554, 0.5540169072542498, 141.76897499999998, 137.704475, 6.196753959776604, 6.198524847153132, 0.5540169072542498, 0.0, 0.0, 0.0, 2
489, 122.000333070755, 122.01254868507385, 157.5, 152.75, 1.9420592669454024, 0.5660172734763634, 141.56574999999998, 137.704475, 6.1287518845179605, 6.197462314727216, 0.5660172734763634, 0.0, 0.0, 0.0, 2
490, 122.2503080368042, 122.25657629966736, 157.5, 153.0, 1.9500595110934782, 0.5580170293282877, 141.56574999999998, 137.9077, 6.162752922147282, 6.1960456048259935, 0.5580170293282877, 0.0, 0.0, 0.0, 2
491, 122.50031971931458, 122.50741982460022, 157.75, 152.5, 1.956059694204535, 0.5580170293282877, 141.76897499999998, 137.50125, 6.188253700369273, 6.194983072400078, 0.5580170293282877, 0.0, 0.0, 0.0, 2
492, 122.75032019615173, 122.75732088088989, 157.75, 152.75, 1.958059755241554, 0.5580170293282877, 141.76897499999998, 137.704475, 6.196753959776604, 6.194628894924772, 0.5580170293282877, 0.0, 0.0, 0.0, 2
493, 123.00031471252441, 123.00744009017944, 157.5, 152.75, 1.958059755241554, 0.5560169682912687, 141.56574999999998, 137.704475, 6.196753959776604, 6.193566362498856, 0.5560169682912687, 0.0, 0.0, 0.0, 2
494, 123.25031590461731, 123.25743365287781, 157.25, 152.75, 1.960059816278573, 0.5560169682912687, 141.362525, 137.704475, 6.205254219183935, 6.19321218502355, 0.5560169682912687, 0.0, 0.0, 0.0, 2
495, 123.50031900405884, 123.50735402107239, 157.75, 152.25, 1.960059816278573, 0.5560169682912687, 141.76897499999998, 137.298025, 6.205254219183935, 6.19250383007294, 0.5560169682912687, 0.0, 0.0, 0.0, 2
496, 123.75031852722168, 123.75751852989197, 157.75, 152.75, 1.956059694204535, 0.5580170293282877, 141.76897499999998, 137.704475, 6.188253700369273, 6.192149652597634, 0.5580170293282877, 0.0, 0.0, 0.0, 2
497, 124.000324010849, 124.00765752792358, 158.25, 152.75, 1.9420592669454024, 0.5600170903653066, 142.175425, 137.704475, 6.1287518845179605, 6.191087120171718, 0.5600170903653066, 0.0, 0.0, 0.0, 2
498, 124.25039935112, 124.25883078575134, 157.75, 152.75, 1.9440593279824212, 0.5560169682912687, 141.76897499999998, 137.704475, 6.1372521439252905, 6.190024587745801, 0.5560169682912687, 0.0, 0.0, 0.0, 2
499, 124.50031423568726, 124.50724935531616, 157.5, 152.75, 1.958059755241554, 0.5580170293282877, 141.56574999999998, 137.704475, 6.196753959776604, 6.1896704102704945, 0.5580170293282877, 0.0, 0.0, 0.0, 2
500, 124.75032758712769, 124.75767755508423, 157.25, 152.75, 1.958059755241554, 0.5580170293282877, 141.362525, 137.704475, 6.196753959776604, 6.189670410270495, 0.5580170293282877, 0.0, 0.0, 0.0, 2
501, 125.00032019615173, 125.00758957862854, 157.25, 152.5, 1.956059694204535, 0.5580170293282877, 141.362525, 137.50125, 6.188253700369273, 6.188962055319885, 0.5580170293282877, 0.0, 0.0, 0.0, 2
502, 125.25032448768616, 125.2577075958252, 157.5, 152.75, 1.956059694204535, 0.5540169072542498, 141.56574999999998, 137.704475, 6.188253700369273, 6.187899522893968, 0.5540169072542498, 0.0, 0.0, 0.0, 2
503, 125.5003137588501, 125.50737285614014, 157.25, 152.25, 1.956059694204535, 0.5540169072542498, 141.362525, 137.298025, 6.188253700369273, 6.187191167943357, 0.5540169072542498, 0.0, 0.0, 0.0, 2
504, 125.75031590461731, 125.75737500190735, 157.75, 152.0, 1.956059694204535, 0.5520168462172308, 141.76897499999998, 137.0948, 6.188253700369273, 6.186482812992747, 0.5520168462172308, 0.0, 0.0, 0.0, 2
505, 126.00032114982605, 126.0068519115448, 157.75, 152.5, 1.9520595721304972, 0.5500167851802118, 141.76897499999998, 137.50125, 6.171253181554613, 6.185420280566831, 0.5500167851802118, 0.0, 0.0, 0.0, 2
506, 126.25031018257141, 126.2565643787384, 157.5, 152.5, 1.9500595110934782, 0.5540169072542498, 141.56574999999998, 137.50125, 6.162752922147282, 6.186128635517441, 0.5540169072542498, 0.0, 0.0, 0.0, 2
507, 126.5003182888031, 126.50740313529968, 157.5, 152.5, 1.954059633167516, 0.5520168462172308, 141.56574999999998, 137.50125, 6.179753440961943, 6.18471192561622, 0.5520168462172308, 0.0, 0.0, 0.0, 2
508, 126.75031852722168, 126.75740694999695, 158.25, 152.25, 1.958059755241554, 0.5560169682912687, 142.175425, 137.298025, 6.196753959776604, 6.183649393190303, 0.5560169682912687, 0.0, 0.0, 0.0, 2
509, 127.00016188621521, 127.01353049278259, 157.5, 152.0, 1.9500595110934782, 0.5520168462172308, 141.56574999999998, 137.0948, 6.162752922147282, 6.183649393190303, 0.5520168462172308, 0.0, 0.0, 0.0, 2
510, 127.25031447410583, 127.2575569152832, 157.5, 152.5, 1.956059694204535, 0.5520168462172308, 141.56574999999998, 137.50125, 6.188253700369273, 6.181878505813775, 0.5520168462172308, 0.0, 0.0, 0.0, 2
511, 127.50031304359436, 127.50741791725159, 157.75, 152.5, 1.956059694204535, 0.5520168462172308, 141.76897499999998, 137.50125, 6.188253700369273, 6.1811701508631645, 0.5520168462172308, 0.0, 0.0, 0.0, 2
512, 127.75031638145447, 127.75744199752808, 157.75, 152.5, 1.956059694204535, 0.5500167851802118, 141.76897499999998, 137.50125, 6.188253700369273, 6.180461795912554, 0.5500167851802118, 0.0, 0.0, 0.0, 2
513, 128.00033855438232, 128.00977206230164, 157.75, 152.25, 1.9400592059083834, 0.5480167241431929, 141.76897499999998, 137.298025, 6.12025162511063, 6.180107618437248, 0.5480167241431929, 0.0, 0.0, 0.0, 2
514, 128.25031638145447, 128.25739979743958, 157.75, 152.25, 1.956059694204535, 0.5560169682912687, 141.76897499999998, 137.298025, 6.188253700369273, 6.179753440961943, 0.5560169682912687, 0.0, 0.0, 0.0, 2
515, 128.5003411769867, 128.50710535049438, 157.75, 152.0, 1.9440593279824212, 0.5600170903653066, 141.76897499999998, 137.0948, 6.1372521439252905, 6.180815973387859, 0.5600170903653066, 0.0, 0.0, 0.0, 2
516, 128.750314950943, 128.757577419281, 157.75, 152.0, 1.954059633167516, 0.5580170293282877, 141.76897499999998, 137.0948, 6.179753440961943, 6.178690908536026, 0.5580170293282877, 0.0, 0.0, 0.0, 2
517, 129.00031805038452, 129.00708413124084, 158.0, 152.5, 1.956059694204535, 0.5600170903653066, 141.9722, 137.50125, 6.188253700369273, 6.177982553585416, 0.5600170903653066, 0.0, 0.0, 0.0, 2
518, 129.2503204345703, 129.2576208114624, 157.5, 152.5, 1.9520595721304972, 0.5580170293282877, 141.56574999999998, 137.50125, 6.171253181554613, 6.177628376110111, 0.5580170293282877, 0.0, 0.0, 0.0, 2
519, 129.50031805038452, 129.5074234008789, 157.75, 152.0, 1.954059633167516, 0.5580170293282877, 141.76897499999998, 137.0948, 6.179753440961943, 6.176211666208888, 0.5580170293282877, 0.0, 0.0, 0.0, 2
520, 129.75031852722168, 129.75762057304382, 157.5, 152.5, 1.954059633167516, 0.5580170293282877, 141.56574999999998, 137.50125, 6.179753440961943, 6.175149133782973, 0.5580170293282877, 0.0, 0.0, 0.0, 2
521, 130.0003101825714, 130.00804781913757, 158.0, 152.0, 1.9460593890194402, 0.5620171514023256, 141.9722, 137.0948, 6.1457524033326205, 6.174794956307667, 0.5620171514023256, 0.0, 0.0, 0.0, 2
522, 130.25034880638123, 130.25795006752014, 157.75, 151.75, 1.9380591448713644, 0.5620171514023256, 141.76897499999998, 136.891575, 6.111751365703299, 6.175503311258278, 0.5620171514023256, 0.0, 0.0, 0.0, 2
523, 130.50031971931458, 130.5074656009674, 157.75, 151.75, 1.9520595721304972, 0.5580170293282877, 141.76897499999998, 136.891575, 6.171253181554613, 6.174440778832362, 0.5580170293282877, 0.0, 0.0, 0.0, 2
524, 130.7503182888031, 130.7572968006134, 157.75, 152.25, 1.954059633167516, 0.5640172124393446, 141.76897499999998, 137.298025, 6.179753440961943, 6.173378246406446, 0.5640172124393446, 0.0, 0.0, 0.0, 2
525, 131.00031352043152, 131.0073094367981, 157.25, 152.5, 1.954059633167516, 0.5600170903653066, 141.362525, 137.50125, 6.179753440961943, 6.172669891455834, 0.5600170903653066, 0.0, 0.0, 0.0, 2
526, 131.25031900405884, 131.25739574432373, 157.75, 152.5, 1.954059633167516, 0.5620171514023256, 141.76897499999998, 137.50125, 6.179753440961943, 6.172315713980528, 0.5620171514023256, 0.0, 0.0, 0.0, 2
527, 131.50034260749817, 131.5073699951172, 157.75, 152.0, 1.954059633167516, 0.5660172734763634, 141.76897499999998, 137.0948, 6.179753440961943, 6.171961536505225, 0.5660172734763634, 0.0, 0.0, 0.0, 2
528, 131.750319480896, 131.75752806663513, 157.75, 152.0, 1.954059633167516, 0.5660172734763634, 141.76897499999998, 137.0948, 6.179753440961943, 6.171607359029918, 0.5660172734763634, 0.0, 0.0, 0.0, 2
529, 132.000328540802, 132.00825572013855, 158.0, 152.0, 1.9380591448713644, 0.5660172734763634, 141.9722, 137.0948, 6.111751365703299, 6.171253181554612, 0.5660172734763634, 0.0, 0.0, 0.0, 2
530, 132.25031971931458, 132.25774502754211, 157.75, 152.25, 1.9520595721304972, 0.5580170293282877, 141.76897499999998, 137.298025, 6.171253181554613, 6.168773939227474, 0.5580170293282877, 0.0, 0.0, 0.0, 2
531, 132.50020670890808, 132.5070059299469, 157.25, 152.25, 1.9480594500564592, 0.5600170903653066, 141.362525, 137.298025, 6.154252662739951, 6.16912811670278, 0.5600170903653066, 0.0, 0.0, 0.0, 2
532, 132.7503170967102, 132.7574062347412, 157.75, 152.25, 1.954059633167516, 0.5620171514023256, 141.76897499999998, 137.298025, 6.179753440961943, 6.168065584276864, 0.5620171514023256, 0.0, 0.0, 0.0, 2
533, 133.0003182888031, 133.00739669799805, 157.5, 152.0, 1.954059633167516, 0.5660172734763634, 141.56574999999998, 137.0948, 6.179753440961943, 6.167357229326253, 0.5660172734763634, 0.0, 0.0, 0.0, 2
534, 133.25032544136047, 133.25752019882202, 157.75, 152.25, 1.9500595110934782, 0.5640172124393446, 141.76897499999998, 137.298025, 6.162752922147282, 6.168065584276864, 0.5640172124393446, 0.0, 0.0, 0.0, 2
535, 133.5003261566162, 133.5074164867401, 158.0, 152.0, 1.9500595110934782, 0.5600170903653066, 141.9722, 137.0948, 6.162752922147282, 6.167003051850948, 0.5600170903653066, 0.0, 0.0, 0.0, 2
536, 133.75031542778015, 133.75735688209534, 157.75, 152.0, 1.9520595721304972, 0.5580170293282877, 141.76897499999998, 137.0948, 6.171253181554613, 6.165940519425031, 0.5580170293282877, 0.0, 0.0, 0.0, 2
537, 134.00035452842712, 134.00838828086853, 157.5, 152.0, 1.9380591448713644, 0.5620171514023256, 141.56574999999998, 137.0948, 6.111751365703299, 6.16523216447442, 0.5620171514023256, 0.0, 0.0, 0.0, 2
538, 134.2503101825714, 134.25823307037354, 157.75, 151.75, 1.9300589007232887, 0.5620171514023256, 141.76897499999998, 136.891575, 6.077750328073977, 6.164877986999115, 0.5620171514023256, 0.0, 0.0, 0.0, 2
539, 134.50032305717468, 134.50752115249634, 157.75, 151.5, 1.9520595721304972, 0.5640172124393446, 141.76897499999998, 136.68834999999999, 6.171253181554613, 6.160273679820144, 0.5640172124393446, 0.0, 0.0, 0.0, 2
540, 134.7503161430359, 134.75735926628113, 157.75, 152.25, 1.9480594500564592, 0.5620171514023256, 141.76897499999998, 137.298025, 6.154252662739951, 6.1616903897213655, 0.5620171514023256, 0.0, 0.0, 0.0, 2
541, 135.00031304359436, 135.0073049068451, 157.75, 151.75, 1.9500595110934782, 0.5640172124393446, 141.76897499999998, 136.891575, 6.162752922147282, 6.16062785729545, 0.5640172124393446, 0.0, 0.0, 0.0, 2
542, 135.25032329559326, 135.25745820999146, 157.5, 152.0, 1.9520595721304972, 0.5640172124393446, 141.56574999999998, 137.0948, 6.171253181554613, 6.159565324869533, 0.5640172124393446, 0.0, 0.0, 0.0, 2
543, 135.50031876564026, 135.5074269771576, 157.75, 152.0, 1.9520595721304972, 0.5620171514023256, 141.76897499999998, 137.0948, 6.171253181554613, 6.159565324869533, 0.5620171514023256, 0.0, 0.0, 0.0, 2
544, 135.7503206729889, 135.75738096237183, 157.75, 152.25, 1.9520595721304972, 0.5660172734763634, 141.76897499999998, 137.298025, 6.171253181554613, 6.159211147394228, 0.5660172734763634, 0.0, 0.0, 0.0, 2
545, 136.00033330917358, 136.0070445537567, 157.75, 152.25, 1.9400592059083834, 0.5640172124393446, 141.76897499999998, 137.298025, 6.12025162511063, 6.158856969918922, 0.5640172124393446, 0.0, 0.0, 0.0, 2
546, 136.25031518936157, 136.25742316246033, 158.0, 151.75, 1.9340590227973264, 0.5640172124393446, 141.9722, 136.891575, 6.094750846888638, 6.157794437493006, 0.5640172124393446, 0.0, 0.0, 0.0, 2
547, 136.50033593177795, 136.50740432739258, 157.75, 152.0, 1.9520595721304972, 0.5680173345133824, 141.76897499999998, 137.0948, 6.171253181554613, 6.157086082542395, 0.5680173345133824, 0.0, 0.0, 0.0, 2
548, 136.7503216266632, 136.75737762451172, 157.75, 152.0, 1.9380591448713644, 0.5680173345133824, 141.76897499999998, 137.0948, 6.111751365703299, 6.157086082542396, 0.5680173345133824, 0.0, 0.0, 0.0, 2
549, 137.00032472610474, 137.00732827186584, 157.75, 151.5, 1.9500595110934782, 0.5600170903653066, 141.76897499999998, 136.68834999999999, 6.162752922147282, 6.154252662739952, 0.5600170903653066, 0.0, 0.0, 0.0, 2
550, 137.25031518936157, 137.25745129585266, 157.5, 152.0, 1.9500595110934782, 0.5640172124393446, 141.56574999999998, 137.0948, 6.162752922147282, 6.153544307789342, 0.5640172124393446, 0.0, 0.0, 0.0, 2
551, 137.50032114982605, 137.5073118209839, 157.75, 152.0, 1.9500595110934782, 0.5540169072542498, 141.76897499999998, 137.0948, 6.162752922147282, 6.152835952838729, 0.5540169072542498, 0.0, 0.0, 0.0, 2
552, 137.75031280517578, 137.75736212730408, 157.75, 151.75, 1.9520595721304972, 0.5620171514023256, 141.76897499999998, 136.891575, 6.171253181554613, 6.152127597888119, 0.5620171514023256, 0.0, 0.0, 0.0, 2
553, 138.00011467933655, 138.01197695732117, 157.75, 152.0, 1.9320589617603077, 0.5600170903653066, 141.76897499999998, 137.0948, 6.086250587481308, 6.151773420412813, 0.5600170903653066, 0.0, 0.0, 0.0, 2
554, 138.25029802322388, 138.2567343711853, 157.75, 152.0, 1.9460593890194402, 0.5580170293282877, 141.76897499999998, 137.0948, 6.1457524033326205, 6.1507108879868975, 0.5580170293282877, 0.0, 0.0, 0.0, 2
555, 138.50155782699585, 138.50884866714478, 157.75, 151.75, 1.9320589617603077, 0.5620171514023256, 141.76897499999998, 136.891575, 6.086250587481308, 6.149648355560981, 0.5620171514023256, 0.0, 0.0, 0.0, 2
556, 138.75031518936157, 138.75738191604614, 157.5, 151.5, 1.9500595110934782, 0.5580170293282877, 141.56574999999998, 136.68834999999999, 6.162752922147282, 6.146814935758537, 0.5580170293282877, 0.0, 0.0, 0.0, 2
557, 139.0003137588501, 139.00731945037842, 157.75, 151.25, 1.9480594500564592, 0.5600170903653066, 141.76897499999998, 136.48512499999998, 6.154252662739951, 6.146106580807927, 0.5600170903653066, 0.0, 0.0, 0.0, 2
558, 139.2503387928009, 139.25742387771606, 157.75, 151.75, 1.9500595110934782, 0.5540169072542498, 141.76897499999998, 136.891575, 6.162752922147282, 6.145044048382011, 0.5540169072542498, 0.0, 0.0, 0.0, 2
559, 139.50044345855713, 139.50978231430054, 157.5, 151.5, 1.9420592669454024, 0.5560169682912687, 141.56574999999998, 136.68834999999999, 6.1287518845179605, 6.145044048382011, 0.5560169682912687, 0.0, 0.0, 0.0, 2
560, 139.75032448768616, 139.75727438926697, 157.75, 151.75, 1.9480594500564592, 0.5600170903653066, 141.76897499999998, 136.891575, 6.154252662739951, 6.143627338480788, 0.5600170903653066, 0.0, 0.0, 0.0, 2
561, 140.0003228187561, 140.00739979743958, 157.75, 151.5, 1.9480594500564592, 0.5600170903653066, 141.76897499999998, 136.68834999999999, 6.154252662739951, 6.142918983530177, 0.5600170903653066, 0.0, 0.0, 0.0, 2
562, 140.25035858154297, 140.25750088691711, 157.75, 151.25, 1.9280588396862697, 0.5620171514023256, 141.76897499999998, 136.48512499999998, 6.069250068666646, 6.1446898709067055, 0.5620171514023256, 0.0, 0.0, 0.0, 2
563, 140.50030875205994, 140.50645971298218, 157.75, 151.25, 1.9500595110934782, 0.5600170903653066, 141.76897499999998, 136.48512499999998, 6.162752922147282, 6.1443356934314, 0.5600170903653066, 0.0, 0.0, 0.0, 2
564, 140.75031185150146, 140.75751852989197, 157.5, 151.75, 1.9460593890194402, 0.5580170293282877, 141.56574999999998, 136.891575, 6.1457524033326205, 6.143981515956095, 0.5580170293282877, 0.0, 0.0, 0.0, 2
565, 141.00031685829163, 141.00735473632812, 157.75, 151.25, 1.9460593890194402, 0.5560169682912687, 141.76897499999998, 136.48512499999998, 6.1457524033326205, 6.143627338480788, 0.5560169682912687, 0.0, 0.0, 0.0, 2
566, 141.25032019615173, 141.25735807418823, 157.75, 151.0, 1.9480594500564592, 0.5500167851802118, 141.76897499999998, 136.28189999999998, 6.154252662739951, 6.142918983530177, 0.5500167851802118, 0.0, 0.0, 0.0, 2
567, 141.50031185150146, 141.50733995437622, 158.0, 151.25, 1.9460593890194402, 0.5520168462172308, 141.9722, 136.48512499999998, 6.1457524033326205, 6.142210628579567, 0.5520168462172308, 0.0, 0.0, 0.0, 2
568, 141.7503216266632, 141.75743198394775, 157.25, 151.25, 1.9460593890194402, 0.5540169072542498, 141.362525, 136.48512499999998, 6.1457524033326205, 6.141148096153651, 0.5540169072542498, 0.0, 0.0, 0.0, 2
569, 142.00031208992004, 142.0069944858551, 157.5, 151.25, 1.9380591448713644, 0.5540169072542498, 141.56574999999998, 136.48512499999998, 6.111751365703299, 6.140085563727735, 0.5540169072542498, 0.0, 0.0, 0.0, 2
570, 142.25033330917358, 142.25707912445068, 157.75, 151.0, 1.9360590838343454, 0.5540169072542498, 141.76897499999998, 136.28189999999998, 6.103251106295968, 6.1397313862524285, 0.5540169072542498, 0.0, 0.0, 0.0, 2
571, 142.50031900405884, 142.50738668441772, 157.75, 151.25, 1.9480594500564592, 0.5480167241431929, 141.76897499999998, 136.48512499999998, 6.154252662739951, 6.140085563727734, 0.5480167241431929, 0.0, 0.0, 0.0, 2
572, 142.75031447410583, 142.75737118721008, 157.75, 151.25, 1.9460593890194402, 0.5520168462172308, 141.76897499999998, 136.48512499999998, 6.1457524033326205, 6.139377208777124, 0.5520168462172308, 0.0, 0.0, 0.0, 2
573, 143.00031971931458, 143.0073447227478, 157.75, 151.0, 1.9460593890194402, 0.5520168462172308, 141.76897499999998, 136.28189999999998, 6.1457524033326205, 6.140793918678345, 0.5520168462172308, 0.0, 0.0, 0.0, 2
574, 143.25032138824463, 143.25741052627563, 157.75, 150.75, 1.9460593890194402, 0.5520168462172308, 141.76897499999998, 136.078675, 6.1457524033326205, 6.140085563727735, 0.5520168462172308, 0.0, 0.0, 0.0, 2
575, 143.50034022331238, 143.5073413848877, 157.75, 150.75, 1.9440593279824212, 0.5500167851802118, 141.76897499999998, 136.078675, 6.1372521439252905, 6.139377208777123, 0.5500167851802118, 0.0, 0.0, 0.0, 2
576, 143.75031757354736, 143.7574179172516, 157.75, 151.0, 1.9420592669454024, 0.5540169072542498, 141.76897499999998, 136.28189999999998, 6.1287518845179605, 6.138314676351207, 0.5540169072542498, 0.0, 0.0, 0.0, 2
577, 144.00030875205994, 144.00733470916748, 157.75, 151.25, 1.9460593890194402, 0.5540169072542498, 141.76897499999998, 136.48512499999998, 6.1457524033326205, 6.13654378897468, 0.5540169072542498, 0.0, 0.0, 0.0, 2
578, 144.2503125667572, 144.25646233558655, 157.75, 151.25, 1.9140584124271371, 0.5600170903653066, 141.76897499999998, 136.48512499999998, 6.009748252815333, 6.139023031301818, 0.5600170903653066, 0.0, 0.0, 0.0, 2
579, 144.50031900405884, 144.50733852386475, 157.75, 151.0, 1.9440593279824212, 0.5580170293282877, 141.76897499999998, 136.28189999999998, 6.1372521439252905, 6.13335619169693, 0.5580170293282877, 0.0, 0.0, 0.0, 2
580, 144.75030708312988, 144.7564036846161, 157.75, 150.75, 1.9380591448713644, 0.5640172124393446, 141.76897499999998, 136.078675, 6.111751365703299, 6.135481256548764, 0.5640172124393446, 0.0, 0.0, 0.0, 2
581, 145.00032258033752, 145.00721764564514, 157.75, 150.75, 1.9440593279824212, 0.5600170903653066, 141.76897499999998, 136.078675, 6.1372521439252905, 6.13335619169693, 0.5600170903653066, 0.0, 0.0, 0.0, 2
582, 145.25025486946106, 145.25738501548767, 157.75, 151.0, 1.9440593279824212, 0.5540169072542498, 141.76897499999998, 136.28189999999998, 6.1372521439252905, 6.13264783674632, 0.5540169072542498, 0.0, 0.0, 0.0, 2
583, 145.50032114982605, 145.50735235214233, 157.75, 151.25, 1.9440593279824212, 0.5560169682912687, 141.76897499999998, 136.48512499999998, 6.1372521439252905, 6.131585304320403, 0.5560169682912687, 0.0, 0.0, 0.0, 2
584, 145.7503113746643, 145.76001691818237, 157.75, 151.25, 1.9380591448713644, 0.5500167851802118, 141.76897499999998, 136.48512499999998, 6.111751365703299, 6.131939481795709, 0.5500167851802118, 0.0, 0.0, 0.0, 2
585, 146.00032472610474, 146.00667095184326, 157.5, 151.25, 1.9340590227973264, 0.5600170903653066, 141.56574999999998, 136.48512499999998, 6.094750846888638, 6.130168594419182, 0.5600170903653066, 0.0, 0.0, 0.0, 2
586, 146.25030159950256, 146.25677394866943, 158.0, 151.25, 1.9340590227973264, 0.5660172734763634, 141.9722, 136.48512499999998, 6.094750846888638, 6.127689352092044, 0.5660172734763634, 0.0, 0.0, 0.0, 2
587, 146.50031518936157, 146.50662398338318, 158.0, 151.25, 1.9380591448713644, 0.5660172734763634, 141.9722, 136.48512499999998, 6.111751365703299, 6.1287518845179605, 0.5660172734763634, 0.0, 0.0, 0.0, 2
588, 146.75031757354736, 146.75769877433777, 157.5, 151.0, 1.9420592669454024, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 6.1287518845179605, 6.126626819666126, 0.5620171514023256, 0.0, 0.0, 0.0, 2
589, 147.00031900405884, 147.0075225830078, 157.75, 151.0, 1.9380591448713644, 0.5620171514023256, 141.76897499999998, 136.28189999999998, 6.111751365703299, 6.125918464715515, 0.5620171514023256, 0.0, 0.0, 0.0, 2
590, 147.25031971931458, 147.25766229629517, 157.75, 151.25, 1.9420592669454024, 0.5580170293282877, 141.76897499999998, 136.48512499999998, 6.1287518845179605, 6.124501754814294, 0.5580170293282877, 0.0, 0.0, 0.0, 2
591, 147.50031185150146, 147.5073585510254, 157.75, 150.75, 1.9420592669454024, 0.5680173345133824, 141.76897499999998, 136.078675, 6.1287518845179605, 6.123439222388377, 0.5680173345133824, 0.0, 0.0, 0.0, 2
592, 147.7503137588501, 147.75737357139587, 157.5, 151.0, 1.9420592669454024, 0.5600170903653066, 141.56574999999998, 136.28189999999998, 6.1287518845179605, 6.122730867437767, 0.5600170903653066, 0.0, 0.0, 0.0, 2
593, 148.00030851364136, 148.00741267204285, 157.75, 151.0, 1.9420592669454024, 0.5580170293282877, 141.76897499999998, 136.28189999999998, 6.1287518845179605, 6.122022512487156, 0.5580170293282877, 0.0, 0.0, 0.0, 2
594, 148.250305891037, 148.25700521469116, 157.75, 150.75, 1.9320589617603077, 0.5640172124393446, 141.76897499999998, 136.078675, 6.086250587481308, 6.122730867437768, 0.5640172124393446, 0.0, 0.0, 0.0, 2
595, 148.50031781196594, 148.50734972953796, 157.25, 151.0, 1.9420592669454024, 0.5600170903653066, 141.362525, 136.28189999999998, 6.1287518845179605, 6.122022512487156, 0.5600170903653066, 0.0, 0.0, 0.0, 2
596, 148.7503423690796, 148.75736546516418, 157.5, 151.0, 1.9420592669454024, 0.5660172734763634, 141.56574999999998, 136.28189999999998, 6.1287518845179605, 6.120959980061241, 0.5660172734763634, 0.0, 0.0, 0.0, 2
597, 149.0003170967102, 149.00737261772156, 157.75, 150.5, 1.9400592059083834, 0.5600170903653066, 141.76897499999998, 135.87545, 6.12025162511063, 6.12025162511063, 0.5600170903653066, 0.0, 0.0, 0.0, 2
598, 149.2503170967102, 149.25742936134338, 157.5, 151.25, 1.9360590838343454, 0.5660172734763634, 141.56574999999998, 136.48512499999998, 6.103251106295968, 6.119189092684714, 0.5660172734763634, 0.0, 0.0, 0.0, 2
599, 149.50031423568726, 149.5072889328003, 157.75, 150.75, 1.9420592669454024, 0.5600170903653066, 141.76897499999998, 136.078675, 6.1287518845179605, 6.117418205308186, 0.5600170903653066, 0.0, 0.0, 0.0, 2
600, 149.75031805038452, 149.75736784934998, 157.75, 150.75, 1.9400592059083834, 0.5580170293282877, 141.76897499999998, 136.078675, 6.12025162511063, 6.117064027832882, 0.5580170293282877, 0.0, 0.0, 0.0, 2
601, 150.00031971931458, 150.19751572608948, 157.75, 150.75, 1.9380591448713644, 0.5580170293282877, 141.76897499999998, 136.078675, 6.111751365703299, 6.116709850357576, 0.5580170293282877, 0.0, 0.0, 0.0, 2
602, 150.25012755393982, 150.2570743560791, 157.5, 150.75, 1.920058595538194, 0.5620171514023256, 141.56574999999998, 136.078675, 6.035249031037324, 6.115293140456354, 0.5620171514023256, 0.0, 0.0, -0.002245826553674391, 2
603, 150.50032138824463, 150.50724959373474, 158.0, 150.25, 1.9360590838343454, 0.5600170903653066, 141.9722, 135.672225, 6.103251106295968, 6.11635567288227, 0.5600170903653066, 0.0, 0.0, 0.0, 2
604, 150.75031638145447, 150.75734281539917, 157.75, 150.5, 1.9380591448713644, 0.5620171514023256, 141.76897499999998, 135.87545, 6.111751365703299, 6.114938962981047, 0.5620171514023256, 0.0, 0.0, 0.0, 2
605, 151.00031423568726, 151.0073206424713, 157.75, 150.5, 1.9400592059083834, 0.5620171514023256, 141.76897499999998, 135.87545, 6.12025162511063, 6.114938962981047, 0.5620171514023256, 0.0, 0.0, 0.0, 2
606, 151.25031852722168, 151.25741362571716, 157.75, 150.5, 1.9400592059083834, 0.5620171514023256, 141.76897499999998, 135.87545, 6.12025162511063, 6.114230608030437, 0.5620171514023256, 0.0, 0.0, 0.0, 2
607, 151.5003125667572, 151.50742864608765, 157.75, 151.0, 1.9380591448713644, 0.5640172124393446, 141.76897499999998, 136.28189999999998, 6.111751365703299, 6.113522253079826, 0.5640172124393446, 0.0, 0.0, 0.0, 2
608, 151.75031757354736, 151.75737309455872, 157.75, 150.75, 1.9400592059083834, 0.5620171514023256, 141.76897499999998, 136.078675, 6.12025162511063, 6.112459720653909, 0.5620171514023256, 0.0, 0.0, 0.0, 2
609, 152.00030136108398, 152.0072910785675, 157.75, 150.75, 1.9400592059083834, 0.5640172124393446, 141.76897499999998, 136.078675, 6.12025162511063, 6.1128138981292155, 0.5640172124393446, 0.0, 0.0, 0.0, 2
610, 152.2501621246338, 152.25739169120789, 157.75, 150.5, 1.9380591448713644, 0.5620171514023256, 141.76897499999998, 135.87545, 6.111751365703299, 6.113876430555131, 0.5620171514023256, 0.0, 0.0, 0.0, 2
611, 152.50035667419434, 152.50682282447815, 157.75, 150.75, 1.9280588396862697, 0.5640172124393446, 141.76897499999998, 136.078675, 6.069250068666646, 6.114584785505742, 0.5640172124393446, 0.0, 0.0, 0.0, 2
612, 152.7501187324524, 152.75733280181885, 157.5, 150.5, 1.9300589007232887, 0.5660172734763634, 141.56574999999998, 135.87545, 6.077750328073977, 6.1128138981292155, 0.5660172734763634, 0.0, 0.0, 0.0, 2
613, 153.00031685829163, 153.0073962211609, 157.75, 150.5, 1.9360590838343454, 0.5660172734763634, 141.76897499999998, 135.87545, 6.103251106295968, 6.110688833277382, 0.5660172734763634, 0.0, 0.0, 0.0, 2
614, 153.2503204345703, 153.2573947906494, 157.75, 150.75, 1.9380591448713644, 0.5660172734763634, 141.76897499999998, 136.078675, 6.111751365703299, 6.1103346558020775, 0.5660172734763634, 0.0, 0.0, 0.0, 2
615, 153.50035977363586, 153.50731015205383, 158.0, 150.75, 1.9380591448713644, 0.5640172124393446, 141.9722, 136.078675, 6.111751365703299, 6.109626300851466, 0.5640172124393446, 0.0, 0.0, 0.0, 2
616, 153.7503170967102, 153.7573037147522, 157.75, 150.75, 1.9360590838343454, 0.5640172124393446, 141.76897499999998, 136.078675, 6.103251106295968, 6.108917945900855, 0.5640172124393446, 0.0, 0.0, 0.0, 2
617, 154.00032019615173, 154.012948513031, 157.5, 150.5, 1.9300589007232887, 0.5660172734763634, 141.56574999999998, 135.87545, 6.077750328073977, 6.107855413474939, 0.5660172734763634, 0.0, 0.0, 0.0, 2
618, 154.25031971931458, 154.25720262527466, 157.75, 150.75, 1.9340590227973264, 0.5620171514023256, 141.76897499999998, 136.078675, 6.094750846888638, 6.105730348623106, 0.5620171514023256, 0.0, 0.0, 0.0, 2
619, 154.50032544136047, 154.50742077827454, 157.75, 150.75, 1.9400592059083834, 0.5680173345133824, 141.76897499999998, 136.078675, 6.12025162511063, 6.106084526098411, 0.5680173345133824, 0.0, 0.0, 0.0, 2
620, 154.75031781196594, 154.75736570358276, 157.75, 150.5, 1.9360590838343454, 0.5600170903653066, 141.76897499999998, 135.87545, 6.103251106295968, 6.105730348623106, 0.5600170903653066, 0.0, 0.0, 0.0, 2
621, 155.00031566619873, 155.00737500190735, 157.75, 150.5, 1.9360590838343454, 0.5640172124393446, 141.76897499999998, 135.87545, 6.103251106295968, 6.10466781619719, 0.5640172124393446, 0.0, 0.0, 0.0, 2
622, 155.25028276443481, 155.25736355781555, 157.25, 150.75, 1.9360590838343454, 0.5660172734763634, 141.362525, 136.078675, 6.103251106295968, 6.103959461246579, 0.5660172734763634, 0.0, 0.0, 0.0, 2
623, 155.5003159046173, 155.50739312171936, 157.25, 150.25, 1.9340590227973264, 0.5640172124393446, 141.362525, 135.672225, 6.094750846888638, 6.103959461246579, 0.5640172124393446, 0.0, 0.0, 0.0, 2
624, 155.75031423568726, 155.75749397277832, 157.5, 150.5, 1.9360590838343454, 0.5640172124393446, 141.56574999999998, 135.87545, 6.103251106295968, 6.102542751345357, 0.5640172124393446, 0.0, 0.0, 0.0, 2
625, 156.000314950943, 156.00744223594666, 157.75, 150.5, 1.9360590838343454, 0.5620171514023256, 141.76897499999998, 135.87545, 6.103251106295968, 6.101834396394747, 0.5620171514023256, 0.0, 0.0, 0.0, 2
626, 156.25033855438232, 156.25765895843506, 157.75, 150.5, 1.9240587176122317, 0.5620171514023256, 141.76897499999998, 135.87545, 6.052249549851985, 6.101480218919441, 0.5620171514023256, 0.0, 0.0, 0.0, 2
627, 156.50031185150146, 156.5069179534912, 157.75, 150.25, 1.9240587176122317, 0.5660172734763634, 141.76897499999998, 135.672225, 6.052249549851985, 6.102188573870052, 0.5660172734763634, 0.0, 0.0, 0.0, 2
628, 156.7503170967102, 156.7573037147522, 156.75, 150.25, 1.9380591448713644, 0.5640172124393446, 140.956075, 135.672225, 6.111751365703299, 6.100063509018219, 0.5640172124393446, 0.0, 0.0, 0.0, 2
629, 157.0003170967102, 157.00738644599915, 157.75, 150.5, 1.9360590838343454, 0.5580170293282877, 141.76897499999998, 135.87545, 6.103251106295968, 6.10006350901822, 0.5580170293282877, 0.0, 0.0, 0.0, 2
630, 157.25032091140747, 157.2579002380371, 157.5, 150.75, 1.9340590227973264, 0.5660172734763634, 141.56574999999998, 136.078675, 6.094750846888638, 6.0993551540676085, 0.5660172734763634, 0.0, 0.0, 0.0, 2
631, 157.50031304359436, 157.50739169120789, 157.5, 150.25, 1.9340590227973264, 0.5620171514023256, 141.56574999999998, 135.672225, 6.094750846888638, 6.098292621641693, 0.5620171514023256, 0.0, 0.0, 0.0, 2
632, 157.7503147125244, 157.75753259658813, 157.75, 150.5, 1.9340590227973264, 0.5680173345133824, 141.76897499999998, 135.87545, 6.094750846888638, 6.09758426669108, 0.5680173345133824, 0.0, 0.0, 0.0, 2
633, 158.00029253959656, 158.00733971595764, 158.0, 150.25, 1.9360590838343454, 0.5660172734763634, 141.9722, 135.672225, 6.103251106295968, 6.096521734265164, 0.5660172734763634, 0.0, 0.0, 0.0, 2
634, 158.2505931854248, 158.25947904586792, 157.75, 150.0, 1.9240587176122317, 0.5640172124393446, 141.76897499999998, 135.469, 6.052249549851985, 6.095813379314554, 0.5640172124393446, 0.0, 0.0, 0.0, 2
635, 158.50033044815063, 158.5074324607849, 157.75, 150.25, 1.9360590838343454, 0.5640172124393446, 141.76897499999998, 135.672225, 6.103251106295968, 6.093334136987416, 0.5640172124393446, 0.0, 0.0, 0.0, 2
636, 158.7503170967102, 158.757253408432, 157.25, 150.0, 1.9340590227973264, 0.5600170903653066, 141.362525, 135.469, 6.094750846888638, 6.094750846888637, 0.5600170903653066, 0.0, 0.0, 0.0, 2
637, 159.0003137588501, 159.00737833976746, 158.0, 150.5, 1.9340590227973264, 0.5620171514023256, 141.9722, 135.87545, 6.094750846888638, 6.0954592018392475, 0.5620171514023256, 0.0, 0.0, 0.0, 2
638, 159.25032496452332, 159.25762462615967, 157.75, 150.25, 1.9340590227973264, 0.5620171514023256, 141.76897499999998, 135.672225, 6.094750846888638, 6.095105024363943, 0.5620171514023256, 0.0, 0.0, 0.0, 2
639, 159.500314950943, 159.50749564170837, 157.5, 150.25, 1.9320589617603077, 0.5660172734763634, 141.56574999999998, 135.672225, 6.086250587481308, 6.0943966694133325, 0.5660172734763634, 0.0, 0.0, 0.0, 2
640, 159.7503147125244, 159.75741362571716, 157.75, 150.0, 1.9320589617603077, 0.5680173345133824, 141.76897499999998, 135.469, 6.086250587481308, 6.093334136987416, 0.5680173345133824, 0.0, 0.0, 0.0, 2
641, 160.00031089782715, 160.00736141204834, 157.75, 150.25, 1.9320589617603077, 0.5620171514023256, 141.76897499999998, 135.672225, 6.086250587481308, 6.092625782036805, 0.5620171514023256, 0.0, 0.0, 0.0, 2
642, 160.2503080368042, 160.2566831111908, 157.75, 150.25, 1.9320589617603077, 0.5620171514023256, 141.76897499999998, 135.672225, 6.086250587481308, 6.0929799595121095, 0.5620171514023256, 0.0, 0.0, 0.0, 2
643, 160.50032377243042, 160.50719714164734, 157.75, 150.5, 1.9300589007232887, 0.5580170293282877, 141.76897499999998, 135.87545, 6.077750328073977, 6.092625782036805, 0.5580170293282877, 0.0, 0.0, 0.0, 2
644, 160.75033140182495, 160.756489276886, 157.5, 150.25, 1.9280588396862697, 0.5620171514023256, 141.56574999999998, 135.672225, 6.069250068666646, 6.090854894660278, 0.5620171514023256, 0.0, 0.0, 0.0, 2
645, 161.0003161430359, 161.0073401927948, 157.75, 150.0, 1.9320589617603077, 0.5620171514023256, 141.76897499999998, 135.469, 6.086250587481308, 6.089438184759056, 0.5620171514023256, 0.0, 0.0, 0.0, 2
646, 161.25031757354736, 161.25734281539917, 157.5, 149.5, 1.9320589617603077, 0.5600170903653066, 141.56574999999998, 135.06255, 6.086250587481308, 6.088729829808446, 0.5600170903653066, 0.0, 0.0, 0.0, 2
647, 161.50031304359436, 161.50733828544617, 157.5, 150.25, 1.9320589617603077, 0.5600170903653066, 141.56574999999998, 135.672225, 6.086250587481308, 6.088021474857835, 0.5600170903653066, 0.0, 0.0, 0.0, 2
648, 161.75023102760315, 161.75732803344727, 157.25, 150.5, 1.9320589617603077, 0.5600170903653066, 141.362525, 135.87545, 6.086250587481308, 6.08766729738253, 0.5600170903653066, 0.0, 0.0, 0.0, 2
649, 162.0003125667572, 162.00722479820251, 157.75, 150.25, 1.9320589617603077, 0.5600170903653066, 141.76897499999998, 135.672225, 6.086250587481308, 6.0869589424319175, 0.5600170903653066, 0.0, 0.0, 0.0, 2
650, 162.2503273487091, 162.25757241249084, 157.75, 150.25, 1.9260587786492507, 0.5620171514023256, 141.76897499999998, 135.672225, 6.060749809259315, 6.086250587481307, 0.5620171514023256, 0.0, 0.0, 0.0, 2
651, 162.50031161308289, 162.50746178627014, 157.75, 150.0, 1.9300589007232887, 0.5620171514023256, 141.76897499999998, 135.469, 6.077750328073977, 6.086604764956614, 0.5620171514023256, 0.0, 0.0, 0.0, 2
652, 162.75031971931458, 162.7574019432068, 157.75, 149.75, 1.9300589007232887, 0.5580170293282877, 141.76897499999998, 135.265775, 6.077750328073977, 6.08766729738253, 0.5580170293282877, 0.0, 0.0, 0.0, 2
653, 163.00031423568726, 163.007098197937, 157.5, 150.25, 1.9320589617603077, 0.5660172734763634, 141.56574999999998, 135.672225, 6.086250587481308, 6.086250587481307, 0.5660172734763634, 0.0, 0.0, 0.0, 2
654, 163.25032019615173, 163.25733470916748, 157.75, 149.75, 1.9300589007232887, 0.5620171514023256, 141.76897499999998, 135.265775, 6.077750328073977, 6.085542232530696, 0.5620171514023256, 0.0, 0.0, 0.0, 2
655, 163.50031995773315, 163.50769996643066, 157.5, 150.0, 1.9280588396862697, 0.5620171514023256, 141.56574999999998, 135.469, 6.069250068666646, 6.084833877580086, 0.5620171514023256, 0.0, 0.0, 0.0, 2
656, 163.75031542778015, 163.75735187530518, 157.5, 150.0, 1.9300589007232887, 0.5620171514023256, 141.56574999999998, 135.469, 6.077750328073977, 6.08377134515417, 0.5620171514023256, 0.0, 0.0, 0.0, 2
657, 164.00031352043152, 164.00728678703308, 157.25, 150.0, 1.9300589007232887, 0.5640172124393446, 141.362525, 135.469, 6.077750328073977, 6.083062990203558, 0.5640172124393446, 0.0, 0.0, 0.0, 2
658, 164.25030946731567, 164.25694680213928, 157.25, 150.0, 1.9260587786492507, 0.5580170293282877, 141.362525, 135.469, 6.060749809259315, 6.082000457777642, 0.5580170293282877, 0.0, 0.0, 0.0, 2
659, 164.50030994415283, 164.5071804523468, 157.75, 150.25, 1.9080582293160804, 0.5560169682912687, 141.76897499999998, 135.672225, 5.984247474593341, 6.082354635252948, 0.5560169682912687, 0.0, 0.0, 0.0, 2
660, 164.75031876564026, 164.75751519203186, 157.75, 150.0, 1.9300589007232887, 0.5580170293282877, 141.76897499999998, 135.469, 6.077750328073977, 6.077396150598672, 0.5580170293282877, 0.0, 0.0, 0.0, 2
661, 165.000314950943, 165.00729608535767, 157.5, 150.0, 1.9320589617603077, 0.5580170293282877, 141.56574999999998, 135.469, 6.086250587481308, 6.07668779564806, 0.5580170293282877, 0.0, 0.0, 0.0, 2
662, 165.2503182888031, 165.2575240135193, 157.75, 150.25, 1.9280588396862697, 0.5560169682912687, 141.76897499999998, 135.672225, 6.069250068666646, 6.076333618172755, 0.5560169682912687, 0.0, 0.0, 0.0, 2
663, 165.50031328201294, 165.50732016563416, 157.75, 149.75, 1.9280588396862697, 0.5600170903653066, 141.76897499999998, 135.265775, 6.069250068666646, 6.075271085746839, 0.5600170903653066, 0.0, 0.0, 0.0, 2
664, 165.75033497810364, 165.75744199752808, 157.75, 149.75, 1.9280588396862697, 0.5580170293282877, 141.76897499999998, 135.265775, 6.069250068666646, 6.074562730796228, 0.5580170293282877, 0.0, 0.0, 0.0, 2
665, 166.00031232833862, 166.0073525905609, 157.75, 150.0, 1.9280588396862697, 0.5520168462172308, 141.76897499999998, 135.469, 6.069250068666646, 6.073854375845617, 0.5520168462172308, 0.0, 0.0, 0.0, 2
666, 166.2503297328949, 166.25811791419983, 157.75, 149.5, 1.9280588396862697, 0.5540169072542498, 141.76897499999998, 135.06255, 6.069250068666646, 6.073146020895006, 0.5540169072542498, 0.0, 0.0, 0.0, 2
667, 166.5003161430359, 166.50981974601746, 157.5, 149.75, 1.9240587176122317, 0.5480167241431929, 141.56574999999998, 135.265775, 6.052249549851985, 6.0724376659443955, 0.5480167241431929, 0.0, 0.0, 0.0, 2
668, 166.75031757354736, 166.7571349143982, 157.5, 149.75, 1.9240587176122317, 0.5580170293282877, 141.56574999999998, 135.265775, 6.052249549851985, 6.07137513351848, 0.5580170293282877, 0.0, 0.0, 0.0, 2
669, 167.00031805038452, 167.00741600990295, 157.5, 149.75, 1.9280588396862697, 0.5520168462172308, 141.56574999999998, 135.265775, 6.069250068666646, 6.070666778567868, 0.5520168462172308, 0.0, 0.0, 0.0, 2
670, 167.25032305717468, 167.25756525993347, 157.5, 149.25, 1.9280588396862697, 0.5520168462172308, 141.56574999999998, 134.85932499999998, 6.069250068666646, 6.0699584236172575, 0.5520168462172308, 0.0, 0.0, 0.0, 2
671, 167.50031352043152, 167.5073037147522, 157.25, 149.75, 1.9280588396862697, 0.5500167851802118, 141.362525, 135.265775, 6.069250068666646, 6.069250068666647, 0.5500167851802118, 0.0, 0.0, 0.0, 2
672, 167.7503159046173, 167.75743532180786, 157.5, 149.5, 1.9280588396862697, 0.5480167241431929, 141.56574999999998, 135.06255, 6.069250068666646, 6.0685417137160345, 0.5480167241431929, 0.0, 0.0, 0.0, 2
673, 168.00030851364136, 168.00727486610413, 157.25, 149.75, 1.9240587176122317, 0.5520168462172308, 141.362525, 135.265775, 6.052249549851985, 6.067833358765424, 0.5520168462172308, 0.0, 0.0, 0.0, 2
674, 168.25033521652222, 168.25726556777954, 157.5, 149.75, 1.9280588396862697, 0.5560169682912687, 141.56574999999998, 135.265775, 6.069250068666646, 6.066416648864203, 0.5560169682912687, 0.0, 0.0, 0.0, 2
675, 168.50032496452332, 168.5066041946411, 157.25, 149.25, 1.920058595538194, 0.5500167851802118, 141.362525, 134.85932499999998, 6.035249031037324, 6.066770826339508, 0.5500167851802118, 0.0, 0.0, 0.0, 2
676, 168.75032091140747, 168.7576413154602, 157.5, 149.75, 1.9280588396862697, 0.5500167851802118, 141.56574999999998, 135.265775, 6.069250068666646, 6.064999938962981, 0.5500167851802118, 0.0, 0.0, 0.0, 2
677, 169.00034141540527, 169.00763773918152, 157.75, 149.75, 1.9260587786492507, 0.5480167241431929, 141.76897499999998, 135.265775, 6.060749809259315, 6.064645761487675, 0.5480167241431929, 0.0, 0.0, 0.0, 2
678, 169.25031447410583, 169.25661039352417, 157.75, 150.25, 1.920058595538194, 0.5560169682912687, 141.76897499999998, 135.672225, 6.035249031037324, 6.063583229061759, 0.5560169682912687, 0.0, 0.0, 0.0, 2
679, 169.50016713142395, 169.50662422180176, 157.5, 149.75, 1.9160584734641561, 0.5560169682912687, 141.56574999999998, 135.265775, 6.018248512222663, 6.061812341685232, 0.5560169682912687, 0.0, 0.0, 0.0, 2
680, 169.75030660629272, 169.75682044029236, 157.25, 149.75, 1.9180585345011751, 0.5540169072542498, 141.362525, 135.265775, 6.026748771629994, 6.059687276833398, 0.5540169072542498, 0.0, 0.0, 0.0, 2
681, 170.0002179145813, 170.0066418647766, 157.25, 149.75, 1.9160584734641561, 0.5600170903653066, 141.362525, 135.265775, 6.018248512222663, 6.057562211981566, 0.5600170903653066, 0.0, 0.0, 0.0, 2
682, 170.25039339065552, 170.25876116752625, 157.25, 149.75, 1.9160584734641561, 0.5600170903653066, 141.362525, 135.265775, 6.018248512222663, 6.055082969654428, 0.5600170903653066, 0.0, 0.0, 0.0, 2
683, 170.50020813941956, 170.5069613456726, 157.25, 149.75, 1.9140584124271371, 0.5600170903653066, 141.362525, 135.265775, 6.009748252815333, 6.053312082277901, 0.5600170903653066, 0.0, 0.0, 0.0, 2
684, 170.750328540802, 170.7578375339508, 157.5, 149.75, 1.9080582293160804, 0.5560169682912687, 141.56574999999998, 135.265775, 5.984247474593341, 6.054374614703818, 0.5560169682912687, 0.0, 0.0, 0.0, 2
685, 171.00028252601624, 171.0065188407898, 157.25, 149.75, 1.9180585345011751, 0.5600170903653066, 141.362525, 135.265775, 6.026748771629994, 6.0504786624754585, 0.5600170903653066, 0.0, 0.0, 0.0, 2
686, 171.25030088424683, 171.25632119178772, 157.5, 149.25, 1.920058595538194, 0.5580170293282877, 141.56574999999998, 134.85932499999998, 6.035249031037324, 6.04799942014832, 0.5580170293282877, 0.0, 0.0, 0.0, 2
687, 171.5003159046173, 171.50745296478271, 157.5, 150.0, 1.9240587176122317, 0.5560169682912687, 141.56574999999998, 135.469, 6.052249549851985, 6.046582710247098, 0.5560169682912687, 0.0, 0.0, 0.0, 2
688, 171.75032544136047, 171.75753235816956, 157.75, 150.0, 1.9260587786492507, 0.5540169072542498, 141.76897499999998, 135.469, 6.060749809259315, 6.045874355296487, 0.5540169072542498, 0.0, 0.0, 0.0, 2
689, 172.0003113746643, 172.00730538368225, 157.5, 149.5, 1.9240587176122317, 0.5540169072542498, 141.56574999999998, 135.06255, 6.052249549851985, 6.045520177821182, 0.5540169072542498, 0.0, 0.0, 0.0, 2
690, 172.2503228187561, 172.25769925117493, 157.5, 149.75, 1.9240587176122317, 0.5580170293282877, 141.56574999999998, 135.265775, 6.052249549851985, 6.044811822870571, 0.5580170293282877, 0.0, 0.0, 0.0, 2
691, 172.50031328201294, 172.50763535499573, 157.25, 150.0, 1.9060581682790614, 0.5560169682912687, 141.362525, 135.469, 5.9757472151860105, 6.04410346791996, 0.5560169682912687, 0.0, 0.0, 0.0, 2
692, 172.7503342628479, 172.75751304626465, 157.5, 150.0, 1.9240587176122317, 0.5600170903653066, 141.56574999999998, 135.469, 6.052249549851985, 6.040915870642212, 0.5600170903653066, 0.0, 0.0, 0.0, 2
693, 173.00032114982605, 173.0075888633728, 157.25, 150.0, 1.9240587176122317, 0.5580170293282877, 141.362525, 135.469, 6.052249549851985, 6.040915870642212, 0.5580170293282877, 0.0, 0.0, 0.0, 2
694, 173.2503182888031, 173.2574439048767, 157.75, 149.5, 1.9240587176122317, 0.5560169682912687, 141.76897499999998, 135.06255, 6.052249549851985, 6.040207515691601, 0.5560169682912687, 0.0, 0.0, 0.0, 2
695, 173.50031685829163, 173.5068747997284, 157.25, 149.5, 1.9220586565752127, 0.5600170903653066, 141.362525, 135.06255, 6.043749290444654, 6.0394991607409905, 0.5600170903653066, 0.0, 0.0, 0.0, 2
696, 173.75031781196594, 173.75751042366028, 157.25, 149.75, 1.9240587176122317, 0.5560169682912687, 141.362525, 135.265775, 6.052249549851985, 6.038436628315073, 0.5560169682912687, 0.0, 0.0, 0.0, 2
697, 174.0002679824829, 174.0072681903839, 157.25, 149.75, 1.9220586565752127, 0.5600170903653066, 141.362525, 135.265775, 6.043749290444654, 6.037728273364462, 0.5600170903653066, 0.0, 0.0, 0.0, 2
698, 174.25030422210693, 174.2568576335907, 157.25, 150.0, 1.9140584124271371, 0.5580170293282877, 141.362525, 135.469, 6.009748252815333, 6.037374095889157, 0.5580170293282877, 0.0, 0.0, 0.0, 2
699, 174.50030326843262, 174.50751280784607, 157.5, 149.75, 1.9180585345011751, 0.5640172124393446, 141.56574999999998, 135.265775, 6.026748771629994, 6.03489485356202, 0.5640172124393446, 0.0, 0.0, 0.0, 2
700, 174.75031280517578, 174.75757455825806, 157.5, 149.5, 1.9000579851680046, 0.5600170903653066, 141.56574999999998, 135.06255, 5.95024643696402, 6.0345406760867135, 0.5600170903653066, 0.0, 0.0, 0.0, 2
701, 175.0003161430359, 175.0075078010559, 157.25, 149.5, 1.9220586565752127, 0.5560169682912687, 141.362525, 135.06255, 6.043749290444654, 6.029582191432437, 0.5560169682912687, 0.0, 0.0, 0.0, 2
702, 175.2503204345703, 175.25757312774658, 157.25, 149.5, 1.920058595538194, 0.5620171514023256, 141.362525, 135.06255, 6.035249031037324, 6.028873836481826, 0.5620171514023256, 0.0, 0.0, 0.0, 2
703, 175.50024437904358, 175.50739431381226, 157.5, 149.25, 1.920058595538194, 0.5580170293282877, 141.56574999999998, 134.85932499999998, 6.035249031037324, 6.028873836481826, 0.5580170293282877, 0.0, 0.0, 0.0, 2
704, 175.75031661987305, 175.7575707435608, 157.0, 150.0, 1.920058595538194, 0.5680173345133824, 141.1593, 135.469, 6.035249031037324, 6.029582191432437, 0.5680173345133824, 0.0, 0.0, 0.0, 2
705, 176.00018978118896, 176.0075364112854, 157.5, 149.75, 1.9220586565752127, 0.5680173345133824, 141.56574999999998, 135.265775, 6.043749290444654, 6.029936368907742, 0.5680173345133824, 0.0, 0.0, 0.0, 2
706, 176.25031352043152, 176.256933927536, 157.75, 149.5, 1.9100582903530994, 0.5660172734763634, 141.76897499999998, 135.06255, 5.992747734000672, 6.030998901333658, 0.5660172734763634, 0.0, 0.0, 0.0, 2
707, 176.50029635429382, 176.50641536712646, 157.25, 150.0, 1.9080582293160804, 0.5680173345133824, 141.362525, 135.469, 5.984247474593341, 6.029936368907744, 0.5680173345133824, 0.0, 0.0, 0.0, 2
708, 176.75031876564026, 176.75768399238586, 157.25, 149.75, 1.920058595538194, 0.5660172734763634, 141.362525, 135.265775, 6.035249031037324, 6.028873836481826, 0.5660172734763634, 0.0, 0.0, 0.0, 2
709, 177.0003228187561, 177.00999879837036, 157.5, 149.75, 1.9180585345011751, 0.5680173345133824, 141.56574999999998, 135.265775, 6.026748771629994, 6.030998901333658, 0.5680173345133824, 0.0, 0.0, 0.0, 2
710, 177.25033497810364, 177.2576723098755, 157.25, 149.5, 1.920058595538194, 0.5640172124393446, 141.362525, 135.06255, 6.035249031037324, 6.03099890133366, 0.5640172124393446, 0.0, 0.0, 0.0, 2
