seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
711, 177.50031876564026, 177.50767278671265, 157.75, 149.75, 1.9160584734641561, 0.5640172124393446, 141.76897499999998, 135.265775, 6.018248512222663, 6.030998901333658, 0.5640172124393446, 0.0, 0.0, 0.0, 2
712, 177.75031518936157, 177.7576470375061, 157.5, 149.75, 1.9180585345011751, 0.5620171514023256, 141.56574999999998, 135.265775, 6.026748771629994, 6.029582191432437, 0.5620171514023256, 0.0, 0.0, 0.0, 2
713, 178.00031661987305, 178.00747847557068, 157.75, 149.5, 1.9180585345011751, 0.5620171514023256, 141.76897499999998, 135.06255, 6.026748771629994, 6.028165481531215, 0.5620171514023256, 0.0, 0.0, 0.0, 2
714, 178.250314950943, 178.25682401657104, 157.5, 149.5, 1.9020580462050234, 0.5660172734763634, 141.56574999999998, 135.06255, 5.95874669637135, 6.0271029491052985, 0.5660172734763634, 0.0, 0.0, 0.0, 2
715, 178.5003068447113, 178.5065438747406, 157.75, 149.5, 1.9140584124271371, 0.5640172124393446, 141.76897499999998, 135.06255, 6.009748252815333, 6.023206996876939, 0.5640172124393446, 0.0, 0.0, 0.0, 2
716, 178.7503252029419, 178.75745344161987, 157.5, 149.25, 1.9040581072420424, 0.5660172734763634, 141.56574999999998, 134.85932499999998, 5.9672469557786805, 6.0246237067781605, 0.5660172734763634, 0.0, 0.0, 0.0, 2
717, 179.00031900405884, 179.00765752792358, 157.5, 149.5, 1.9180585345011751, 0.5580170293282877, 141.56574999999998, 135.06255, 6.026748771629994, 6.021081932025107, 0.5580170293282877, 0.0, 0.0, 0.0, 2
718, 179.25032305717468, 179.2577440738678, 157.25, 149.25, 1.9180585345011751, 0.5600170903653066, 141.362525, 134.85932499999998, 6.026748771629994, 6.02001939959919, 0.5600170903653066, 0.0, 0.0, 0.0, 2
719, 179.5002899169922, 179.50749015808105, 157.0, 149.5, 1.9160584734641561, 0.5620171514023256, 141.1593, 135.06255, 6.018248512222663, 6.018956867173274, 0.5620171514023256, 0.0, 0.0, 0.0, 2
720, 179.75032114982605, 179.75761771202087, 157.5, 149.0, 1.9180585345011751, 0.5640172124393446, 141.56574999999998, 134.65609999999998, 6.026748771629994, 6.017894334747358, 0.5640172124393446, 0.0, 0.0, 0.0, 2
721, 180.00030636787415, 180.0067765712738, 157.0, 149.25, 1.9140584124271371, 0.5620171514023256, 141.1593, 134.85932499999998, 6.009748252815333, 6.016831802321441, 0.5620171514023256, 0.0, 0.0, 0.0, 2
722, 180.25032544136047, 180.25711965560913, 157.5, 149.25, 1.9040581072420424, 0.5640172124393446, 141.56574999999998, 134.85932499999998, 5.9672469557786805, 6.01541509242022, 0.5640172124393446, 0.0, 0.0, 0.0, 2
723, 180.500305891037, 180.50713658332825, 157.0, 149.0, 1.9060581682790614, 0.5640172124393446, 141.1593, 134.65609999999998, 5.9757472151860105, 6.013644205043693, 0.5640172124393446, 0.0, 0.0, 0.0, 2
724, 180.7503206729889, 180.75750923156738, 157.0, 149.25, 1.9160584734641561, 0.5620171514023256, 141.1593, 134.85932499999998, 6.018248512222663, 6.011519140191861, 0.5620171514023256, 0.0, 0.0, 0.0, 2
725, 181.0003228187561, 181.00756859779358, 157.0, 149.25, 1.9160584734641561, 0.5580170293282877, 141.1593, 134.85932499999998, 6.018248512222663, 6.014352559994303, 0.5580170293282877, 0.0, 0.0, 0.0, 2
726, 181.25031781196594, 181.25756454467773, 157.0, 149.5, 1.9160584734641561, 0.5600170903653066, 141.1593, 135.06255, 6.018248512222663, 6.013290027568388, 0.5600170903653066, 0.0, 0.0, 0.0, 2
727, 181.5003204345703, 181.50750946998596, 157.75, 149.25, 1.9160584734641561, 0.5620171514023256, 141.76897499999998, 134.85932499999998, 6.018248512222663, 6.0125816726177765, 0.5620171514023256, 0.0, 0.0, 0.0, 2
728, 181.75031638145447, 181.75688219070435, 157.25, 149.25, 1.9160584734641561, 0.5600170903653066, 141.362525, 134.85932499999998, 6.018248512222663, 6.011873317667166, 0.5600170903653066, 0.0, 0.0, 0.0, 2
729, 182.0003170967102, 182.0075752735138, 157.0, 149.0, 1.9160584734641561, 0.5580170293282877, 141.1593, 134.65609999999998, 6.018248512222663, 6.0111649627165535, 0.5580170293282877, 0.0, 0.0, 0.0, 2
730, 182.25030422210693, 182.25697922706604, 157.75, 149.25, 1.9100582903530994, 0.5600170903653066, 141.76897499999998, 134.85932499999998, 5.992747734000672, 6.010102430290639, 0.5600170903653066, 0.0, 0.0, 0.0, 2
731, 182.5003056526184, 182.50655817985535, 157.75, 149.25, 1.9080582293160804, 0.5580170293282877, 141.76897499999998, 134.85932499999998, 5.984247474593341, 6.010102430290638, 0.5580170293282877, 0.0, 0.0, 0.0, 2
732, 182.75032019615173, 182.75770497322083, 157.75, 149.25, 1.9020580462050234, 0.5560169682912687, 141.76897499999998, 134.85932499999998, 5.95874669637135, 6.010102430290639, 0.5560169682912687, 0.0, 0.0, 0.0, 2
733, 183.00031852722168, 183.007470369339, 157.75, 149.25, 1.9140584124271371, 0.5600170903653066, 141.76897499999998, 134.85932499999998, 6.009748252815333, 6.006914833012889, 0.5600170903653066, 0.0, 0.0, 0.0, 2
734, 183.25032329559326, 183.2575979232788, 157.25, 149.0, 1.9120583513901181, 0.5480167241431929, 141.362525, 134.65609999999998, 6.001247993408002, 6.006206478062278, 0.5480167241431929, 0.0, 0.0, 0.0, 2
735, 183.5001826286316, 183.5074417591095, 156.75, 149.0, 1.9140584124271371, 0.5560169682912687, 140.956075, 134.65609999999998, 6.009748252815333, 6.004789768161056, 0.5560169682912687, 0.0, 0.0, 0.0, 2
736, 183.75031900405884, 183.75756525993347, 157.25, 148.5, 1.9140584124271371, 0.5560169682912687, 141.362525, 134.24965, 6.009748252815333, 6.004435590685752, 0.5560169682912687, 0.0, 0.0, 0.0, 2
737, 184.00031423568726, 184.00744128227234, 157.5, 149.25, 1.9120583513901181, 0.5520168462172308, 141.56574999999998, 134.85932499999998, 6.001247993408002, 6.00372723573514, 0.5520168462172308, 0.0, 0.0, 0.0, 2
738, 184.250314950943, 184.25676369667053, 157.25, 149.0, 1.9080582293160804, 0.5520168462172308, 141.362525, 134.65609999999998, 5.984247474593341, 6.002664703309224, 0.5520168462172308, 0.0, 0.0, 0.0, 2
739, 184.50030875205994, 184.5069637298584, 157.5, 148.75, 1.9020580462050234, 0.5520168462172308, 141.56574999999998, 134.452875, 5.95874669637135, 6.00372723573514, 0.5520168462172308, 0.0, 0.0, 0.0, 2
740, 184.75031971931458, 184.75753450393677, 157.25, 148.75, 1.9120583513901181, 0.5480167241431929, 141.362525, 134.452875, 6.001247993408002, 6.0016021708833085, 0.5480167241431929, 0.0, 0.0, 0.0, 2
741, 185.00032138824463, 185.0074393749237, 157.5, 149.25, 1.9120583513901181, 0.5520168462172308, 141.56574999999998, 134.85932499999998, 6.001247993408002, 6.00301888078453, 0.5520168462172308, 0.0, 0.0, 0.0, 2
742, 185.25031805038452, 185.2574167251587, 157.25, 149.0, 1.9120583513901181, 0.5520168462172308, 141.362525, 134.65609999999998, 6.001247993408002, 6.001956348358614, 0.5520168462172308, 0.0, 0.0, 0.0, 2
743, 185.5001082420349, 185.50726914405823, 157.25, 149.0, 1.9120583513901181, 0.5540169072542498, 141.362525, 134.65609999999998, 6.001247993408002, 6.000893815932696, 0.5540169072542498, 0.0, 0.0, 0.0, 2
744, 185.7503206729889, 185.75769686698914, 157.5, 149.0, 1.9120583513901181, 0.5500167851802118, 141.56574999999998, 134.65609999999998, 6.001247993408002, 6.0001854609820855, 0.5500167851802118, 0.0, 0.0, 0.0, 2
745, 186.00018668174744, 186.00737810134888, 157.5, 149.0, 1.9120583513901181, 0.5580170293282877, 141.56574999999998, 134.65609999999998, 6.001247993408002, 5.99912292855617, 0.5580170293282877, 0.0, 0.0, 0.0, 2
746, 186.25030827522278, 186.25677728652954, 157.0, 148.75, 1.9020580462050234, 0.5540169072542498, 141.1593, 134.452875, 5.95874669637135, 5.998768751080864, 0.5540169072542498, 0.0, 0.0, 0.0, 2
747, 186.5003068447113, 186.5067892074585, 157.5, 148.75, 1.9020580462050234, 0.5520168462172308, 141.56574999999998, 134.452875, 5.95874669637135, 5.998414573605559, 0.5520168462172308, 0.0, 0.0, 0.0, 2
748, 186.75032305717468, 186.7574484348297, 157.5, 149.0, 1.8960578630939666, 0.5620171514023256, 141.56574999999998, 134.65609999999998, 5.933245918149358, 5.9977062186549475, 0.5620171514023256, 0.0, 0.0, 0.0, 2
749, 187.0002076625824, 187.0073914527893, 157.5, 149.0, 1.9100582903530994, 0.5620171514023256, 141.56574999999998, 134.65609999999998, 5.992747734000672, 5.9941644439018935, 0.5620171514023256, 0.0, 0.0, 0.0, 2
750, 187.2503204345703, 187.2576925754547, 157.5, 148.5, 1.9120583513901181, 0.5580170293282877, 141.56574999999998, 134.24965, 6.001247993408002, 5.993101911475978, 0.5580170293282877, 0.0, 0.0, 0.0, 2
751, 187.50031852722168, 187.5077052116394, 156.75, 148.75, 1.9080582293160804, 0.5560169682912687, 140.956075, 134.452875, 5.984247474593341, 5.992393556525367, 0.5560169682912687, 0.0, 0.0, 0.0, 2
752, 187.75032114982605, 187.75754976272583, 157.0, 148.75, 1.9100582903530994, 0.5580170293282877, 141.1593, 134.452875, 5.992747734000672, 5.990976846624146, 0.5580170293282877, 0.0, 0.0, 0.0, 2
753, 188.00031352043152, 188.0074121952057, 156.75, 149.0, 1.9100582903530994, 0.5540169072542498, 140.956075, 134.65609999999998, 5.992747734000672, 5.989914314198228, 0.5540169072542498, 0.0, 0.0, 0.0, 2
754, 188.25032424926758, 188.25766801834106, 157.5, 148.75, 1.8940578020569476, 0.5600170903653066, 141.56574999999998, 134.452875, 5.924745658742028, 5.988851781772312, 0.5600170903653066, 0.0, 0.0, 0.0, 2
755, 188.50030088424683, 188.5068483352661, 157.25, 148.75, 1.9000579851680046, 0.5620171514023256, 141.362525, 134.452875, 5.95024643696402, 5.986018361969869, 0.5620171514023256, 0.0, 0.0, 0.0, 2
756, 188.75031781196594, 188.75745582580566, 157.0, 149.0, 1.9120583513901181, 0.5520168462172308, 141.1593, 134.65609999999998, 6.001247993408002, 5.984601652068648, 0.5520168462172308, 0.0, 0.0, 0.0, 2
757, 189.00031876564026, 189.0074212551117, 157.5, 148.5, 1.9100582903530994, 0.5560169682912687, 141.56574999999998, 134.24965, 5.992747734000672, 5.986372539445174, 0.5560169682912687, 0.0, 0.0, 0.0, 2
758, 189.250328540802, 189.25757455825806, 157.5, 148.75, 1.9100582903530994, 0.5560169682912687, 141.56574999999998, 134.452875, 5.992747734000672, 5.9856641844945635, 0.5560169682912687, 0.0, 0.0, 0.0, 2
759, 189.50091767311096, 189.51038599014282, 157.25, 148.75, 1.9040581072420424, 0.5640172124393446, 141.362525, 134.452875, 5.9672469557786805, 5.985310007019258, 0.5640172124393446, 0.0, 0.0, 0.0, 2
760, 189.75032925605774, 189.7574164867401, 157.5, 148.75, 1.9100582903530994, 0.5580170293282877, 141.56574999999998, 134.452875, 5.992747734000672, 5.983539119642731, 0.5580170293282877, 0.0, 0.0, 0.0, 2
761, 190.00030374526978, 190.00727224349976, 157.25, 149.0, 1.9080582293160804, 0.5620171514023256, 141.362525, 134.65609999999998, 5.984247474593341, 5.98283076469212, 0.5620171514023256, 0.0, 0.0, 0.0, 2
762, 190.25031781196594, 190.25752091407776, 157.5, 148.75, 1.9100582903530994, 0.5620171514023256, 141.56574999999998, 134.452875, 5.992747734000672, 5.9821224097415095, 0.5620171514023256, 0.0, 0.0, 0.0, 2
763, 190.5003101825714, 190.50729775428772, 157.25, 149.0, 1.9080582293160804, 0.5580170293282877, 141.362525, 134.65609999999998, 5.984247474593341, 5.982476587216813, 0.5580170293282877, 0.0, 0.0, 0.0, 2
764, 190.7503216266632, 190.7583086490631, 157.75, 148.5, 1.9100582903530994, 0.5600170903653066, 141.76897499999998, 134.24965, 5.992747734000672, 5.983539119642731, 0.5600170903653066, 0.0, 0.0, 0.0, 2
765, 191.00031352043152, 191.00733304023743, 157.5, 148.5, 1.9080582293160804, 0.5600170903653066, 141.56574999999998, 134.24965, 5.984247474593341, 5.9831849421674255, 0.5600170903653066, 0.0, 0.0, 0.0, 2
766, 191.25031542778015, 191.25736951828003, 156.5, 148.75, 1.9080582293160804, 0.5640172124393446, 140.75285, 134.452875, 5.984247474593341, 5.982476587216813, 0.5640172124393446, 0.0, 0.0, 0.0, 2
767, 191.50031900405884, 191.5073356628418, 157.25, 148.75, 1.9080582293160804, 0.5620171514023256, 141.362525, 134.452875, 5.984247474593341, 5.9817682322662025, 0.5620171514023256, 0.0, 0.0, 0.0, 2
768, 191.75031876564026, 191.75770258903503, 157.0, 148.75, 1.9040581072420424, 0.5640172124393446, 141.1593, 134.452875, 5.9672469557786805, 5.981059877315592, 0.5640172124393446, 0.0, 0.0, 0.0, 2
769, 192.00031805038452, 192.00775122642517, 156.75, 148.5, 1.9080582293160804, 0.5620171514023256, 140.956075, 134.24965, 5.984247474593341, 5.979643167414371, 0.5620171514023256, 0.0, 0.0, 0.0, 2
770, 192.25031781196594, 192.2575328350067, 156.75, 148.75, 1.9080582293160804, 0.5620171514023256, 140.956075, 134.452875, 5.984247474593341, 5.978934812463759, 0.5620171514023256, 0.0, 0.0, 0.0, 2
771, 192.5003137588501, 192.50729823112488, 157.25, 149.0, 1.9080582293160804, 0.5660172734763634, 141.362525, 134.65609999999998, 5.984247474593341, 5.979997344889676, 0.5660172734763634, 0.0, 0.0, 0.0, 2
772, 192.75031876564026, 192.75732040405273, 157.25, 148.25, 1.9080582293160804, 0.5640172124393446, 141.362525, 134.046425, 5.984247474593341, 5.981059877315592, 0.5640172124393446, 0.0, 0.0, 0.0, 2
773, 193.00032305717468, 193.00753617286682, 157.5, 149.0, 1.9080582293160804, 0.5700173955504014, 141.56574999999998, 134.65609999999998, 5.984247474593341, 5.9831849421674255, 0.5700173955504014, 0.0, 0.0, 0.0, 2
774, 193.25032305717468, 193.25752878189087, 157.5, 148.25, 1.9060581682790614, 0.5660172734763634, 141.56574999999998, 134.046425, 5.9757472151860105, 5.98283076469212, 0.5660172734763634, 0.0, 0.0, 0.0, 2
775, 193.5003378391266, 193.50760746002197, 157.5, 148.75, 1.9000579851680046, 0.5680173345133824, 141.56574999999998, 134.452875, 5.95024643696402, 5.9817682322662025, 0.5680173345133824, 0.0, 0.0, 0.0, 2
776, 193.75031733512878, 193.75752449035645, 157.0, 148.25, 1.9060581682790614, 0.5600170903653066, 141.1593, 134.046425, 5.9757472151860105, 5.980351522364981, 0.5600170903653066, 0.0, 0.0, 0.0, 2
777, 194.0003228187561, 194.00755262374878, 157.5, 148.25, 1.9060581682790614, 0.5680173345133824, 141.56574999999998, 134.046425, 5.9757472151860105, 5.979643167414371, 0.5680173345133824, 0.0, 0.0, 0.0, 2
778, 194.2503204345703, 194.2574417591095, 157.25, 148.75, 1.9040581072420424, 0.5640172124393446, 141.362525, 134.452875, 5.9672469557786805, 5.97893481246376, 0.5640172124393446, 0.0, 0.0, 0.0, 2
779, 194.50031447410583, 194.50736021995544, 157.0, 148.75, 1.9060581682790614, 0.5660172734763634, 141.1593, 134.452875, 5.9757472151860105, 5.9807056998402865, 0.5660172734763634, 0.0, 0.0, 0.0, 2
780, 194.75031805038452, 194.75745797157288, 157.0, 148.75, 1.9060581682790614, 0.5640172124393446, 141.1593, 134.452875, 5.9757472151860105, 5.981768232266204, 0.5640172124393446, 0.0, 0.0, 0.0, 2
781, 195.00032210350037, 195.00747418403625, 157.0, 148.5, 1.9060581682790614, 0.5600170903653066, 141.1593, 134.24965, 5.9757472151860105, 5.9807056998402865, 0.5600170903653066, 0.0, 0.0, 0.0, 2
782, 195.25031852722168, 195.25737261772156, 157.25, 148.5, 1.9060581682790614, 0.5660172734763634, 141.362525, 134.24965, 5.9757472151860105, 5.979997344889676, 0.5660172734763634, 0.0, 0.0, 0.0, 2
783, 195.5003125667572, 195.5073103904724, 157.0, 148.75, 1.9040581072420424, 0.5620171514023256, 141.1593, 134.452875, 5.9672469557786805, 5.979288989939064, 0.5620171514023256, 0.0, 0.0, 0.0, 2
784, 195.75032353401184, 195.76181268692017, 157.5, 148.75, 1.9020580462050234, 0.5620171514023256, 141.56574999999998, 134.452875, 5.95874669637135, 5.979288989939065, 0.5620171514023256, 0.0, 0.0, 0.0, 2
