seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1, 0.01301264762878418, 0.018975019454956055, 0.0, 0.0, 1.8080551774651326, 0.5660172734763634, 13.534, 13.534, 5.559234504226813, 0, 0.5660172734763634, 0.0, 0.0, 0.0, 0
2, 0.25031232833862305, 0.2571840286254883, 156.5, 146.0, 1.8200555436872463, 0.5540169072542498, 140.75285, 132.2174, 5.610236060670797, 0, 0.5540169072542498, 1.0, 44.48913748350413, 0.0, 0
3, 0.5003128051757812, 0.507251501083374, 156.5, 146.25, 1.8220556047242653, 0.5580170293282877, 140.75285, 132.420625, 5.618736320078128, 0, 0.5580170293282877, 1.0, 43.735816683345554, 0.0, 0
4, 0.7503149509429932, 0.7571322917938232, 156.5, 146.25, 1.8220556047242653, 0.5580170293282877, 140.75285, 132.420625, 5.618736320078128, 0, 0.5580170293282877, 1.0, 42.982969765626855, 0.0, 0
5, 1.0003437995910645, 1.006833553314209, 156.25, 146.25, 1.8040550553910948, 0.5600170903653066, 140.549625, 132.420625, 5.542233985412153, 0, 0.5600170903653066, 1.0, 42.23057742403336, 0.0, 0
6, 1.2503187656402588, 1.2572357654571533, 156.75, 146.25, 1.8180554826502273, 0.5500167851802118, 140.956075, 132.420625, 5.601735801263466, 0, 0.5500167851802118, 1.0, 41.47863967912391, 0.0, 0
7, 1.5003058910369873, 1.5063567161560059, 156.25, 146.0, 1.8120552995391705, 0.5500167851802118, 140.549625, 132.2174, 5.576235023041475, 0, 0.5500167851802118, 1.0, 40.727121514270635, 0.0, 0
8, 1.7503159046173096, 1.757279396057129, 156.5, 146.5, 1.8140553605761895, 0.542016541032136, 140.75285, 132.62385, 5.584735282448806, 0, 0.542016541032136, 1.0, 39.97607832520929, 0.0, 0
9, 2.0003156661987305, 2.0065560340881348, 156.5, 146.5, 1.8180554826502273, 0.5480167241431929, 140.75285, 132.62385, 5.601735801263466, 0, 0.5480167241431929, 1.0, 39.225475707296155, 0.0, 0
10, 2.2503275871276855, 2.2572059631347656, 156.25, 146.5, 1.8160554216132085, 0.544016602069155, 140.549625, 132.62385, 5.593235541856136, 0, 0.544016602069155, 1.0, 38.47532461048063, 0.0, 0
11, 2.5003089904785156, 2.506272554397583, 155.5, 146.5, 1.8120552995391705, 0.5540169072542498, 139.93994999999998, 132.62385, 5.576235023041475, 0, 0.5540169072542498, 1.0, 37.72563120897672, 0.0, 0
12, 2.750317335128784, 2.757424831390381, 156.5, 146.5, 1.8180554826502273, 0.5500167851802118, 140.75285, 132.62385, 5.601735801263466, 0, 0.5500167851802118, 1.0, 36.9763804386304, 0.0, 0
13, 3.000319480895996, 3.0065646171569824, 156.5, 146.5, 1.8160554216132085, 0.5520168462172308, 140.75285, 132.62385, 5.593235541856136, 0, 0.5520168462172308, 1.0, 36.22757057887336, 0.0, 0
14, 3.250316619873047, 3.257164478302002, 156.0, 146.75, 1.8180554826502273, 0.5480167241431929, 140.3464, 132.82707499999998, 5.601735801263466, 0, 0.5480167241431929, 1.0, 35.47921756956715, 0.0, 0
15, 3.5003182888031006, 3.5065886974334717, 156.5, 146.5, 1.8180554826502273, 0.5520168462172308, 140.75285, 132.62385, 5.601735801263466, 0, 0.5520168462172308, 1.0, 34.73130730958399, 0.0, 0
16, 3.7503154277801514, 3.757126569747925, 156.25, 146.75, 1.8180554826502273, 0.5460166631061739, 140.549625, 132.82707499999998, 5.601735801263466, 0, 0.5460166631061739, 1.0, 33.98384525595406, 0.0, 0
17, 4.000319719314575, 4.007230043411255, 156.0, 146.5, 1.8160554216132085, 0.5500167851802118, 140.3464, 132.62385, 5.593235541856136, 0, 0.5500167851802118, 1.0, 33.23682795989186, 0.0, 0
18, 4.250118255615234, 4.257162094116211, 156.0, 146.5, 1.8180554826502273, 0.542016541032136, 140.3464, 132.62385, 5.601735801263466, 0, 0.542016541032136, 1.0, 32.49025377146862, 0.0, 0
19, 4.50031304359436, 4.507504940032959, 155.75, 146.75, 1.8100552385021516, 0.544016602069155, 140.14317499999999, 132.82707499999998, 5.567734763634144, 0, 0.544016602069155, 1.0, 31.744119026732868, 0.0, 0
20, 4.750316619873047, 4.757083177566528, 156.0, 146.5, 1.8180554826502273, 0.5460166631061739, 140.3464, 132.62385, 5.601735801263466, 0, 0.5460166631061739, 1.0, 30.998429621257987, 0.0, 0
21, 5.000078439712524, 5.006276607513428, 156.5, 146.5, 1.8080551774651326, 0.5520168462172308, 140.75285, 132.62385, 5.559234504226813, 0, 0.5520168462172308, 1.0, 30.253167020756038, 0.0, 0
22, 5.250317573547363, 5.257166385650635, 156.25, 146.5, 1.8180554826502273, 0.5480167241431929, 140.549625, 132.62385, 5.601735801263466, 0, 0.5480167241431929, 1.0, 29.508359685474584, 0.0, 0
23, 5.500320672988892, 5.5065906047821045, 156.0, 146.25, 1.8180554826502273, 0.544016602069155, 140.3464, 132.420625, 5.601735801263466, 0, 0.544016602069155, 1.0, 28.763973988995023, 0.0, 0
24, 5.750316381454468, 5.75719952583313, 156.0, 146.25, 1.8160554216132085, 0.5460166631061739, 140.3464, 132.420625, 5.593235541856136, 0, 0.5460166631061739, 1.0, 28.020046400139524, 0.0, 0
25, 6.0003204345703125, 6.006478548049927, 156.25, 146.75, 1.8160554216132085, 0.5520168462172308, 140.549625, 132.82707499999998, 5.593235541856136, 0, 0.5520168462172308, 1.0, 27.27655743204308, 0.0, 0
26, 6.2503204345703125, 6.259395599365234, 156.25, 146.25, 1.8160554216132085, 0.540016479995117, 140.549625, 132.420625, 5.593235541856136, 0, 0.540016479995117, 1.0, 26.53350246044017, 0.0, 0
27, 6.500317335128784, 6.506486892700195, 156.25, 146.25, 1.8180554826502273, 0.5460166631061739, 140.549625, 132.420625, 5.601735801263466, 0, 0.5460166631061739, 1.0, 25.79088471012621, 0.0, 0
28, 6.750316381454468, 6.757126092910767, 156.25, 146.25, 1.8180554826502273, 0.5460166631061739, 140.549625, 132.420625, 5.601735801263466, 0, 0.5460166631061739, 1.0, 25.0487034796997, 0.0, 0
29, 7.0003135204315186, 7.0064756870269775, 156.0, 146.5, 1.8120552995391705, 0.5520168462172308, 140.3464, 132.62385, 5.576235023041475, 0, 0.5520168462172308, 1.0, 24.30696182687774, 0.0, 0
30, 7.250321865081787, 7.257147312164307, 156.25, 146.5, 1.8160554216132085, 0.5460166631061739, 140.549625, 132.62385, 5.593235541856136, 0, 0.5460166631061739, 1.0, 23.565654955729332, 0.0, 0
31, 7.500318765640259, 7.506478548049927, 156.5, 146.5, 1.8160554216132085, 0.5460166631061739, 140.75285, 132.62385, 5.593235541856136, 0, 0.5460166631061739, 1.0, 22.824771255499456, 0.0, 0
32, 7.750318765640259, 7.757122993469238, 156.25, 146.5, 1.8140553605761895, 0.542016541032136, 140.549625, 132.62385, 5.584735282448806, 0, 0.542016541032136, 1.0, 22.084328772977013, 0.0, 0
33, 8.000318050384521, 8.00649380683899, 156.25, 146.25, 1.8160554216132085, 0.5500167851802118, 140.549625, 132.420625, 5.593235541856136, 0, 0.5500167851802118, 1.0, 21.344319191998014, 0.0, 0
34, 8.250319004058838, 8.25710654258728, 156.25, 146.5, 1.8160554216132085, 0.5480167241431929, 140.549625, 132.62385, 5.593235541856136, 0, 0.5480167241431929, 1.0, 20.60473815145868, 0.0, 0
35, 8.500345945358276, 8.512768507003784, 156.25, 146.5, 1.8020549943540758, 0.5540169072542498, 140.549625, 132.62385, 5.533733726004822, 0, 0.5540169072542498, 1.0, 19.865592474089407, 0.0, 0
36, 8.750311851501465, 8.757198810577393, 156.25, 146.25, 1.8160554216132085, 0.5500167851802118, 140.549625, 132.420625, 5.593235541856136, 0, 0.5500167851802118, 1.0, 19.12687705636582, 0.0, 0
37, 9.000324964523315, 9.006636142730713, 155.5, 146.25, 1.8160554216132085, 0.5540169072542498, 139.93994999999998, 132.420625, 5.593235541856136, 0, 0.5540169072542498, 1.0, 18.38856589245196, 0.0, 0
38, 9.250326156616211, 9.257338047027588, 156.75, 146.5, 1.8160554216132085, 0.542016541032136, 140.956075, 132.62385, 5.593235541856136, 0, 0.542016541032136, 1.0, 17.65071071956355, 0.0, 0
39, 9.50031590461731, 9.507383584976196, 156.0, 146.5, 1.8180554826502273, 0.5460166631061739, 140.3464, 132.62385, 5.601735801263466, 0, 0.5460166631061739, 1.0, 16.913284403610135, 0.0, 0
40, 9.750313997268677, 9.75707483291626, 156.25, 146.5, 1.8160554216132085, 0.542016541032136, 140.549625, 132.62385, 5.593235541856136, 0, 0.542016541032136, 1.0, 16.17628624072059, 0.0, 0
41, 10.000314712524414, 10.006908178329468, 156.25, 146.75, 1.8140553605761895, 0.5500167851802118, 140.549625, 132.82707499999998, 5.584735282448806, 0, 0.5500167851802118, 1.0, 15.439719213177241, 0.0, 0
42, 10.250325202941895, 10.257413387298584, 156.75, 146.25, 1.8160554216132085, 0.5500167851802118, 140.956075, 132.420625, 5.593235541856136, 0, 0.5500167851802118, 1.0, 14.703575036398318, 0.0, 0
43, 10.500072956085205, 10.508928537368774, 156.75, 146.5, 1.8100552385021516, 0.5460166631061739, 140.956075, 132.62385, 5.567734763634144, 0, 0.5460166631061739, 1.0, 13.967853190428546, 0.0, 0
44, 10.7502920627594, 10.755815029144287, 156.5, 146.25, 1.8060551164281138, 0.5540169072542498, 140.75285, 132.420625, 5.550734244819483, 0, 0.5540169072542498, 1.0, 13.232560232354256, 0.0, 0
45, 11.000293731689453, 11.005895614624023, 156.75, 146.75, 1.8060551164281138, 0.5560169682912687, 140.956075, 132.82707499999998, 5.550734244819483, 0, 0.5560169682912687, 1.0, 12.49768040205942, 0.0, 0
46, 11.250293493270874, 11.25585150718689, 156.25, 146.5, 1.8060551164281138, 0.5520168462172308, 140.549625, 132.62385, 5.550734244819483, 0, 0.5520168462172308, 1.0, 11.763216964030418, 0.0, 0
47, 11.500319957733154, 11.506675720214844, 156.5, 146.5, 1.8140553605761895, 0.5560169682912687, 140.75285, 132.62385, 5.584735282448806, 0, 0.5560169682912687, 1.0, 11.029176837227709, 0.0, 0
48, 11.750309228897095, 11.756389856338501, 156.5, 146.75, 1.8040550553910948, 0.5560169682912687, 140.75285, 132.82707499999998, 5.542233985412153, 0, 0.5560169682912687, 1.0, 10.295559696346587, 0.0, 0
49, 12.000316143035889, 12.00690221786499, 156.0, 146.5, 1.8060551164281138, 0.5480167241431929, 140.3464, 132.62385, 5.550734244819483, 0, 0.5480167241431929, 1.0, 9.56237922679791, 0.0, 0
50, 12.250328302383423, 12.257087469100952, 156.25, 146.5, 1.8160554216132085, 0.5520168462172308, 140.549625, 132.62385, 5.593235541856136, 0, 0.5520168462172308, 1.0, 8.829601183772258, 0.0, 0
51, 12.50009799003601, 12.507489204406738, 156.0, 146.5, 1.8060551164281138, 0.544016602069155, 140.3464, 132.62385, 5.550734244819483, 0, 0.544016602069155, 1.0, 8.097247926178582, 0.0, 0
52, 12.750285148620605, 12.756703615188599, 156.5, 146.25, 1.8180554826502273, 0.5520168462172308, 140.75285, 132.420625, 5.601735801263466, 0, 0.5520168462172308, 1.0, 7.365333138233979, 0.0, 0
53, 13.000324249267578, 13.007274389266968, 156.25, 146.5, 1.8160554216132085, 0.5500167851802118, 140.549625, 132.62385, 5.593235541856136, 0, 0.5500167851802118, 1.0, 6.633819177609961, 0.0, 0
54, 13.250325679779053, 13.25718641281128, 156.25, 146.0, 1.8160554216132085, 0.5520168462172308, 140.549625, 132.2174, 5.593235541856136, 0, 0.5520168462172308, 1.0, 5.902746410702449, 0.0, 0
55, 13.500319719314575, 13.506582975387573, 156.75, 146.5, 1.8160554216132085, 0.5540169072542498, 140.956075, 132.62385, 5.593235541856136, 0, 0.5540169072542498, 1.0, 5.172087810538453, 0.0, 0
56, 13.750323295593262, 13.756979703903198, 155.75, 146.5, 1.8120552995391705, 0.5520168462172308, 140.14317499999999, 132.62385, 5.576235023041475, 0, 0.5520168462172308, 1.0, 4.4418464011978, 0.0, 0
57, 14.000324010848999, 14.006520986557007, 156.5, 146.5, 1.8140553605761895, 0.5520168462172308, 140.75285, 132.62385, 5.584735282448806, 0, 0.5520168462172308, 1.0, 3.712021395725423, 0.0, 0
58, 14.250322341918945, 14.257139444351196, 156.25, 146.5, 1.8140553605761895, 0.5600170903653066, 140.549625, 132.62385, 5.584735282448806, 0, 0.5600170903653066, 1.0, 2.982604783121217, 0.0, 0
59, 14.500316143035889, 14.506443500518799, 156.25, 146.75, 1.8140553605761895, 0.5620171514023256, 140.549625, 132.82707499999998, 5.584735282448806, 0, 0.5620171514023256, 1.0, 2.2536071786716976, 0.0, 0
60, 14.750314712524414, 14.756900310516357, 156.25, 146.5, 1.8160554216132085, 0.5560169682912687, 140.549625, 132.62385, 5.593235541856136, 0, 0.5560169682912687, 1.0, 1.52502414848112, 0.0, 0
61, 15.000324249267578, 15.006568908691406, 156.25, 146.5, 1.8160554216132085, 0.5640172124393446, 140.549625, 132.62385, 5.593235541856136, 0, 0.5640172124393446, 0.7968550914759873, 0.7968550914759873, 0.0, 0
62, 15.250324249267578, 15.257252216339111, 156.25, 146.25, 1.8100552385021516, 0.5560169682912687, 140.549625, 132.420625, 5.567734763634144, 0, 0.5560169682912687, 0.2721245093573422, 0.2721245093573422, 0.0, 0
63, 15.500301599502563, 15.506070137023926, 156.25, 146.5, 1.8140553605761895, 0.5600170903653066, 140.549625, 132.62385, 5.584735282448806, 0, 0.5600170903653066, 0.27210312643217194, 0.27210312643217194, 0.0, 0
64, 15.750318765640259, 15.757275819778442, 156.0, 146.5, 1.8160554216132085, 0.5520168462172308, 140.3464, 132.62385, 5.593235541856136, 0, 0.5520168462172308, 0.27208413742267545, 0.27208413742267545, 0.0, 0
65, 16.00031065940857, 16.0065975189209, 156.25, 146.25, 1.8160554216132085, 0.5600170903653066, 140.549625, 132.420625, 5.593235541856136, 0, 0.5600170903653066, 0.27206504299558776, 0.27206504299558776, 0.0, 0
66, 16.250322103500366, 16.25719928741455, 156.0, 146.5, 1.8140553605761895, 0.5580170293282877, 140.3464, 132.62385, 5.584735282448806, 0, 0.5580170293282877, 0.27204859066984977, 0.27204859066984977, 0.0, 0
67, 16.500166177749634, 16.50640320777893, 156.0, 146.25, 1.8160554216132085, 0.5600170903653066, 140.3464, 132.420625, 5.593235541856136, 0, 0.5600170903653066, 0.2720247196615747, 0.2720247196615747, 0.0, 0
68, 16.75031018257141, 16.757139205932617, 156.5, 146.25, 1.8100552385021516, 0.5620171514023256, 140.75285, 132.420625, 5.567734763634144, 0, 0.5620171514023256, 0.2720001172855664, 0.2720001172855664, 0.0, 0
69, 17.00030493736267, 17.00646948814392, 156.0, 146.25, 1.8140553605761895, 0.5560169682912687, 140.3464, 132.420625, 5.584735282448806, 0, 0.5560169682912687, 0.2719812217948149, 0.2719812217948149, 0.0, 0
70, 17.25027298927307, 17.256148099899292, 156.75, 146.5, 1.8100552385021516, 0.5680173345133824, 140.956075, 132.62385, 5.567734763634144, 0, 0.5680173345133824, 0.2719485265588988, 0.2719485265588988, 0.0, 0
71, 17.500319957733154, 17.506595849990845, 156.0, 146.5, 1.8180554826502273, 0.5620171514023256, 140.3464, 132.62385, 5.601735801263466, 0, 0.5620171514023256, 0.2719338197919643, 0.2719338197919643, 0.0, 0
72, 17.75032663345337, 17.757288455963135, 156.25, 146.5, 1.8180554826502273, 0.5560169682912687, 140.549625, 132.62385, 5.601735801263466, 0, 0.5560169682912687, 0.27190495089806976, 0.27190495089806976, 0.0, 0
73, 18.00030827522278, 18.00643563270569, 156.5, 146.5, 1.8140553605761895, 0.5620171514023256, 140.75285, 132.62385, 5.584735282448806, 0, 0.5620171514023256, 0.2718981916486025, 0.2718981916486025, 0.0, 0
74, 18.250322580337524, 18.257193565368652, 156.5, 146.5, 1.8140553605761895, 0.5600170903653066, 140.75285, 132.62385, 5.584735282448806, 0, 0.5600170903653066, 0.271876370236236, 0.271876370236236, 0.0, 0
75, 18.5003182888031, 18.506571292877197, 156.5, 146.0, 1.8180554826502273, 0.5600170903653066, 140.75285, 132.2174, 5.601735801263466, 0, 0.5600170903653066, 0.27184698419711184, 0.27184698419711184, 0.0, 0
76, 18.75031852722168, 18.757363319396973, 156.5, 146.0, 1.8160554216132085, 0.5640172124393446, 140.75285, 132.2174, 5.593235541856136, 0, 0.5640172124393446, 0.27182549597655803, 0.27182549597655803, 0.0, 0
77, 19.000312089920044, 19.005953550338745, 156.5, 146.25, 1.8160554216132085, 0.5580170293282877, 140.75285, 132.420625, 5.593235541856136, 0, 0.5580170293282877, 0.271811291097073, 0.271811291097073, 0.0, 0
78, 19.25032138824463, 19.256877660751343, 156.75, 146.25, 1.8000549333170568, 0.5660172734763634, 140.956075, 132.420625, 5.525233466597491, 0, 0.5660172734763634, 0.27178588635515943, 0.27178588635515943, 0.0, 0
79, 19.500319957733154, 19.507267475128174, 156.25, 146.75, 1.8180554826502273, 0.5560169682912687, 140.549625, 132.82707499999998, 5.601735801263466, 0, 0.5560169682912687, 0.2717635372000029, 0.2717635372000029, 0.0, 0
80, 19.750338315963745, 19.757235765457153, 155.75, 146.25, 1.8160554216132085, 0.5600170903653066, 140.14317499999999, 132.420625, 5.593235541856136, 0, 0.5600170903653066, 0.2717124301710453, 0.2717124301710453, 0.0, 0
81, 20.000312089920044, 20.006460666656494, 156.5, 146.0, 1.8140553605761895, 0.5660172734763634, 140.75285, 132.2174, 5.584735282448806, 0, 0.5660172734763634, 0.27172483336620845, 0.27172483336620845, 0.0, 0
82, 20.25032353401184, 20.25794529914856, 156.0, 146.0, 1.8160554216132085, 0.5660172734763634, 140.3464, 132.2174, 5.593235541856136, 0, 0.5660172734763634, 0.27169950809684484, 0.27169950809684484, 0.0, 0
83, 20.500317096710205, 20.506607055664062, 156.75, 146.25, 1.8160554216132085, 0.5580170293282877, 140.956075, 132.420625, 5.593235541856136, 0, 0.5580170293282877, 0.2716742394916011, 0.2716742394916011, 0.0, 0
84, 20.75032901763916, 20.757254600524902, 156.5, 146.25, 1.8160554216132085, 0.5620171514023256, 140.75285, 132.420625, 5.593235541856136, 0, 0.5620171514023256, 0.2716565743512477, 0.2716565743512477, 0.0, 0
85, 21.000198364257812, 21.006540060043335, 156.5, 146.25, 1.8100552385021516, 0.5680173345133824, 140.75285, 132.420625, 5.567734763634144, 0, 0.5680173345133824, 0.27163512565023396, 0.27163512565023396, 0.0, 0
86, 21.25031352043152, 21.25679111480713, 156.5, 146.25, 1.8040550553910948, 0.5700173955504014, 140.75285, 132.420625, 5.542233985412153, 0, 0.5700173955504014, 0.27161343726319753, 0.27161343726319753, 0.0, 0
87, 21.50031328201294, 21.506277084350586, 156.25, 146.0, 1.8120552995391705, 0.5640172124393446, 140.549625, 132.2174, 5.576235023041475, 0, 0.5640172124393446, 0.2715804103152083, 0.2715804103152083, 0.0, 0
88, 21.75031304359436, 21.75709056854248, 156.0, 146.5, 1.8180554826502273, 0.5660172734763634, 140.3464, 132.62385, 5.601735801263466, 0, 0.5660172734763634, 0.2715479983745618, 0.2715479983745618, 0.0, 0
89, 22.00030755996704, 22.006463050842285, 156.5, 146.5, 1.8140553605761895, 0.5660172734763634, 140.75285, 132.62385, 5.584735282448806, 0, 0.5660172734763634, 0.27154207706260824, 0.27154207706260824, 0.0, 0
90, 22.25032114982605, 22.257126331329346, 156.25, 146.5, 1.8160554216132085, 0.5760175786614582, 140.549625, 132.62385, 5.593235541856136, 0, 0.5760175786614582, 0.271531984049441, 0.271531984049441, 0.0, 0
91, 22.500321626663208, 22.50655484199524, 156.25, 146.25, 1.8160554216132085, 0.5620171514023256, 140.549625, 132.420625, 5.593235541856136, 0, 0.5620171514023256, 0.27150320706835285, 0.27150320706835285, 0.0, 0
92, 22.750319480895996, 22.757190704345703, 156.5, 146.5, 1.8140553605761895, 0.5600170903653066, 140.75285, 132.62385, 5.584735282448806, 0, 0.5600170903653066, 0.2714857261593959, 0.2714857261593959, 0.0, 0
93, 23.000306367874146, 23.00648832321167, 156.25, 146.5, 1.8140553605761895, 0.5700173955504014, 140.549625, 132.62385, 5.584735282448806, 0, 0.5700173955504014, 0.27146442929602255, 0.27146442929602255, 0.0, 0
94, 23.250144004821777, 23.256642818450928, 156.25, 146.25, 1.8140553605761895, 0.5720174565874203, 140.549625, 132.420625, 5.584735282448806, 0, 0.5720174565874203, 0.27143942964715106, 0.27143942964715106, 0.0, 0
95, 23.500098705291748, 23.506173849105835, 156.25, 146.0, 1.8140553605761895, 0.5700173955504014, 140.549625, 132.2174, 5.584735282448806, 0, 0.5700173955504014, 0.2714182555798157, 0.2714182555798157, 0.0, 0
96, 23.750315189361572, 23.757204055786133, 156.75, 146.5, 1.8180554826502273, 0.5640172124393446, 140.956075, 132.62385, 5.601735801263466, 0, 0.5640172124393446, 0.2713971114931123, 0.2713971114931123, 0.0, 0
97, 24.000313997268677, 24.006503582000732, 156.75, 146.0, 1.8160554216132085, 0.5740175176244393, 140.956075, 132.2174, 5.593235541856136, 0, 0.5740175176244393, 0.27137616806321396, 0.27137616806321396, 0.0, 0
98, 24.25031566619873, 24.25711154937744, 156.0, 146.25, 1.8160554216132085, 0.5740175176244393, 140.3464, 132.420625, 5.593235541856136, 0, 0.5740175176244393, 0.2713625716743615, 0.2713625716743615, 0.0, 0
99, 24.500314235687256, 24.50712299346924, 156.0, 146.0, 1.8180554826502273, 0.5660172734763634, 140.3464, 132.2174, 5.601735801263466, 0, 0.5660172734763634, 0.2713377310331573, 0.2713377310331573, 0.0, 0
100, 24.750317096710205, 24.75672483444214, 156.5, 146.5, 1.8140553605761895, 0.5660172734763634, 140.75285, 132.62385, 5.584735282448806, 0, 0.5660172734763634, 0.2713167722458073, 0.2713167722458073, 0.0, 0
101, 25.001245260238647, 25.01067018508911, 156.25, 146.5, 1.8120552995391705, 0.5720174565874203, 140.549625, 132.62385, 5.576235023041475, 0, 0.5720174565874203, 0.27129938846635904, 0.27129938846635904, 0.0, 0
102, 25.25031566619873, 25.257115125656128, 156.25, 146.25, 1.8160554216132085, 0.5740175176244393, 140.549625, 132.420625, 5.593235541856136, 0, 0.5740175176244393, 0.27127074330678436, 0.27127074330678436, 0.0, 0
103, 25.50032138824463, 25.50699281692505, 156.25, 146.5, 1.8060551164281138, 0.5620171514023256, 140.549625, 132.62385, 5.550734244819483, 0, 0.5620171514023256, 0.2712461606140475, 0.2712461606140475, 0.0, 0
104, 25.75032091140747, 25.7572340965271, 156.5, 146.5, 1.8180554826502273, 0.5680173345133824, 140.75285, 132.62385, 5.601735801263466, 0, 0.5680173345133824, 0.2712323788338842, 0.2712323788338842, 0.0, 0
105, 26.000309467315674, 26.006455421447754, 156.25, 146.0, 1.8140553605761895, 0.5740175176244393, 140.549625, 132.2174, 5.584735282448806, 0, 0.5740175176244393, 0.2711930625079463, 0.2711930625079463, 0.0, 0
106, 26.25032114982605, 26.25714683532715, 156.5, 146.25, 1.8160554216132085, 0.5780176396984771, 140.75285, 132.420625, 5.593235541856136, 0, 0.5780176396984771, 0.27119471945353035, 0.27119471945353035, 0.0, 0
107, 26.500317096710205, 26.507167100906372, 156.0, 146.5, 1.8180554826502273, 0.5600170903653066, 140.3464, 132.62385, 5.601735801263466, 0, 0.5600170903653066, 0.2711664369732152, 0.2711664369732152, 0.0, 0
108, 26.75034213066101, 26.7572979927063, 156.75, 146.5, 1.8180554826502273, 0.5620171514023256, 140.956075, 132.62385, 5.601735801263466, 0, 0.5620171514023256, 0.2711494543057107, 0.2711494543057107, 0.0, 0
109, 27.000308990478516, 27.006381273269653, 156.5, 146.5, 1.8160554216132085, 0.5620171514023256, 140.75285, 132.62385, 5.593235541856136, 0, 0.5620171514023256, 0.27113248261923406, 0.27113248261923406, 0.0, 0
110, 27.250325679779053, 27.257996082305908, 156.0, 145.75, 1.8120552995391705, 0.5740175176244393, 140.3464, 132.014175, 5.576235023041475, 0, 0.5740175176244393, 0.2711116297156656, 0.2711116297156656, 0.0, 0
111, 27.500313758850098, 27.506701707839966, 155.5, 146.5, 1.8120552995391705, 0.5580170293282877, 139.93994999999998, 132.62385, 5.576235023041475, 0, 0.5580170293282877, 0.2710869279106697, 0.2710869279106697, 0.0, 0
112, 27.750320434570312, 27.75718665122986, 156.5, 146.5, 1.8160554216132085, 0.5600170903653066, 140.75285, 132.62385, 5.593235541856136, 0, 0.5600170903653066, 0.27105863640907235, 0.27105863640907235, 0.0, 0
113, 28.000309228897095, 28.006325244903564, 156.75, 146.5, 1.8160554216132085, 0.5580170293282877, 140.956075, 132.62385, 5.593235541856136, 0, 0.5580170293282877, 0.2710381174227414, 0.2710381174227414, 0.0, 0
114, 28.25031805038452, 28.25712561607361, 156.5, 146.25, 1.8160554216132085, 0.5680173345133824, 140.75285, 132.420625, 5.593235541856136, 0, 0.5680173345133824, 0.27102505141527955, 0.27102505141527955, 0.0, 0
115, 28.50031566619873, 28.507100582122803, 156.25, 146.5, 1.8180554826502273, 0.5580170293282877, 140.549625, 132.62385, 5.601735801263466, 0, 0.5580170293282877, 0.2710044276363621, 0.2710044276363621, 0.0, 0
116, 28.750319004058838, 28.757157564163208, 156.75, 146.5, 1.8180554826502273, 0.5580170293282877, 140.956075, 132.62385, 5.601735801263466, 0, 0.5580170293282877, 0.2709839110716932, 0.2709839110716932, 0.0, 0
117, 29.000308752059937, 29.006263971328735, 156.0, 146.5, 1.8160554216132085, 0.5620171514023256, 140.3464, 132.62385, 5.593235541856136, 0, 0.5620171514023256, 0.27096712980892634, 0.27096712980892634, 0.0, 0
118, 29.250319957733154, 29.25665807723999, 156.5, 146.25, 1.8060551164281138, 0.5620171514023256, 140.75285, 132.420625, 5.550734244819483, 0, 0.5620171514023256, 0.27094650353832983, 0.27094650353832983, 0.0, 0
119, 29.500317335128784, 29.507225036621094, 156.75, 146.0, 1.8200555436872463, 0.5620171514023256, 140.956075, 132.2174, 5.610236060670797, 0, 0.5620171514023256, 0.2709217494589421, 0.2709217494589421, 0.0, 0
120, 29.750309228897095, 29.757036447525024, 156.5, 146.75, 1.8180554826502273, 0.5580170293282877, 140.75285, 132.82707499999998, 5.601735801263466, 0, 0.5580170293282877, 0.2708829144252547, 0.2708829144252547, 0.0, 0
121, 30.000306844711304, 30.00634455680847, 156.75, 146.5, 1.8160554216132085, 0.5600170903653066, 140.956075, 132.62385, 5.593235541856136, 0, 0.5600170903653066, 0.27088886496641595, 0.27088886496641595, 0.0, 0
122, 30.250322341918945, 30.25718665122986, 156.25, 147.0, 1.8160554216132085, 0.5560169682912687, 140.549625, 133.03029999999998, 5.593235541856136, 0, 0.5560169682912687, 0.2708646043841716, 0.2708646043841716, 0.0, 0
123, 30.50031590461731, 30.506484270095825, 156.25, 146.0, 1.8200555436872463, 0.5580170293282877, 140.549625, 132.2174, 5.610236060670797, 0, 0.5580170293282877, 0.2708403599478545, 0.2708403599478545, 0.0, 0
124, 30.750314474105835, 30.757066249847412, 156.5, 146.5, 1.8200555436872463, 0.5540169072542498, 140.75285, 132.62385, 5.610236060670797, 0, 0.5540169072542498, 0.27082016357146677, 0.27082016357146677, 0.0, 0
125, 31.000305891036987, 31.006306171417236, 155.75, 146.25, 1.8160554216132085, 0.5480167241431929, 140.14317499999999, 132.420625, 5.593235541856136, 0, 0.5480167241431929, 0.27080738442501184, 0.27080738442501184, 0.0, 0
126, 31.250303745269775, 31.259523153305054, 156.25, 146.5, 1.8160554216132085, 0.5560169682912687, 140.549625, 132.62385, 5.593235541856136, 0, 0.5560169682912687, 0.27078688834542786, 0.27078688834542786, 0.0, 0
127, 31.500320434570312, 31.506587505340576, 156.25, 146.25, 1.8180554826502273, 0.5520168462172308, 140.549625, 132.420625, 5.601735801263466, 0, 0.5520168462172308, 0.27075899745211585, 0.27075899745211585, 0.0, 0
128, 31.750322580337524, 31.757118701934814, 156.0, 146.5, 1.8200555436872463, 0.5520168462172308, 140.3464, 132.62385, 5.610236060670797, 0, 0.5520168462172308, 0.2707387958752685, 0.2707387958752685, 0.0, 0
129, 32.00031280517578, 32.006356954574585, 156.25, 146.5, 1.8160554216132085, 0.542016541032136, 140.549625, 132.62385, 5.593235541856136, 0, 0.542016541032136, 0.27072243093110837, 0.27072243093110837, 0.0, 0
130, 32.250319719314575, 32.25711393356323, 156.5, 146.5, 1.8160554216132085, 0.542016541032136, 140.75285, 132.62385, 5.593235541856136, 0, 0.542016541032136, 0.2707058197473793, 0.2707058197473793, 0.0, 0
131, 32.500319957733154, 32.50645899772644, 156.5, 146.5, 1.8180554826502273, 0.5560169682912687, 140.75285, 132.62385, 5.601735801263466, 0, 0.5560169682912687, 0.27067804456434563, 0.27067804456434563, 0.0, 0
132, 32.7503137588501, 32.75704288482666, 156.5, 146.5, 1.8180554826502273, 0.5520168462172308, 140.75285, 132.62385, 5.601735801263466, 0, 0.5520168462172308, 0.2706579430366254, 0.2706579430366254, 0.0, 0
133, 33.00030827522278, 33.00634765625, 155.75, 146.25, 1.8180554826502273, 0.5500167851802118, 140.14317499999999, 132.420625, 5.601735801263466, 0, 0.5500167851802118, 0.27064159656885955, 0.27064159656885955, 0.0, 0
134, 33.250324010849, 33.257097482681274, 156.25, 147.25, 1.8180554826502273, 0.542016541032136, 140.549625, 133.233525, 5.601735801263466, 0, 0.542016541032136, 0.2706214761400665, 0.2706214761400665, 0.0, 0
135, 33.500319480895996, 33.506513357162476, 156.5, 146.5, 1.8180554826502273, 0.5600170903653066, 140.75285, 132.62385, 5.601735801263466, 0, 0.5600170903653066, 0.27060137999882594, 0.27060137999882594, 0.0, 0
136, 33.7503125667572, 33.75706434249878, 155.75, 146.75, 1.8200555436872463, 0.5560169682912687, 140.14317499999999, 132.82707499999998, 5.610236060670797, 0, 0.5560169682912687, 0.2705813130181365, 0.2705813130181365, 0.0, 0
137, 34.00030589103699, 34.00636553764343, 156.25, 145.75, 1.8160554216132085, 0.5600170903653066, 140.549625, 132.014175, 5.593235541856136, 0, 0.5600170903653066, 0.27056135914864865, 0.27056135914864865, 0.0, 0
138, 34.25031900405884, 34.25712585449219, 156.0, 146.5, 1.8180554826502273, 0.544016602069155, 140.3464, 132.62385, 5.601735801263466, 0, 0.544016602069155, 0.27054495898574493, 0.27054495898574493, 0.0, 0
139, 34.500314235687256, 34.506524085998535, 156.25, 146.5, 1.8180554826502273, 0.5600170903653066, 140.549625, 132.62385, 5.601735801263466, 0, 0.5600170903653066, 0.27051748212599946, 0.27051748212599946, 0.0, 0
140, 34.75030970573425, 34.75779318809509, 156.0, 146.0, 1.8180554826502273, 0.5620171514023256, 140.3464, 132.2174, 5.601735801263466, 0, 0.5620171514023256, 0.2705012938259148, 0.2705012938259148, 0.0, 0
141, 35.000306367874146, 35.0069682598114, 156.0, 146.75, 1.8160554216132085, 0.5580170293282877, 140.3464, 132.82707499999998, 5.593235541856136, 0, 0.5580170293282877, 0.2704813711265728, 0.2704813711265728, 0.0, 0
142, 35.25032114982605, 35.2571017742157, 156.25, 146.5, 1.8180554826502273, 0.5560169682912687, 140.549625, 132.62385, 5.601735801263466, 0, 0.5560169682912687, 0.2704613636767905, 0.2704613636767905, 0.0, 0
143, 35.50031518936157, 35.50646638870239, 155.75, 146.5, 1.8180554826502273, 0.5560169682912687, 140.14317499999999, 132.62385, 5.601735801263466, 0, 0.5560169682912687, 0.27043777768383437, 0.27043777768383437, 0.0, 0
144, 35.750312089920044, 35.75703406333923, 156.25, 146.5, 1.8180554826502273, 0.5560169682912687, 140.549625, 132.62385, 5.601735801263466, 0, 0.5560169682912687, 0.27042170171568036, 0.27042170171568036, 0.0, 0
145, 36.00033211708069, 36.007014751434326, 156.5, 146.5, 1.8160554216132085, 0.5520168462172308, 140.75285, 132.62385, 5.593235541856136, 0, 0.5520168462172308, 0.27040187655206516, 0.27040187655206516, 0.0, 0
146, 36.25031638145447, 36.257160902023315, 155.75, 147.0, 1.8160554216132085, 0.5600170903653066, 140.14317499999999, 133.03029999999998, 5.593235541856136, 0, 0.5600170903653066, 0.2703819757965349, 0.2703819757965349, 0.0, 0
147, 36.50031352043152, 36.507147550582886, 156.25, 146.5, 1.8200555436872463, 0.5580170293282877, 140.549625, 132.62385, 5.610236060670797, 0, 0.5580170293282877, 0.2703584037993697, 0.2703584037993697, 0.0, 0
148, 36.75031113624573, 36.75703525543213, 156.0, 146.0, 1.8200555436872463, 0.5600170903653066, 140.3464, 132.2174, 5.610236060670797, 0, 0.5600170903653066, 0.27033881686448913, 0.27033881686448913, 0.0, 0
149, 37.000303506851196, 37.0069694519043, 156.5, 146.25, 1.8180554826502273, 0.5600170903653066, 140.75285, 132.420625, 5.601735801263466, 0, 0.5600170903653066, 0.2703266697530604, 0.2703266697530604, 0.0, 0
150, 37.250317335128784, 37.25720953941345, 156.0, 146.75, 1.8180554826502273, 0.5700173955504014, 140.3464, 132.82707499999998, 5.601735801263466, 0, 0.5700173955504014, 0.27030688844999495, 0.27030688844999495, 0.0, 0
151, 37.50069189071655, 37.506749868392944, 156.25, 146.75, 1.8180554826502273, 0.5580170293282877, 140.549625, 132.82707499999998, 5.601735801263466, 0, 0.5580170293282877, 0.2702834118049847, 0.2702834118049847, 0.0, 0
152, 37.7503125667572, 37.75711250305176, 156.25, 146.75, 1.8200555436872463, 0.5620171514023256, 140.549625, 132.82707499999998, 5.610236060670797, 0, 0.5620171514023256, 0.2702637580257816, 0.2702637580257816, 0.0, 0
153, 38.00033473968506, 38.0063693523407, 156.0, 146.5, 1.8180554826502273, 0.5700173955504014, 140.3464, 132.62385, 5.601735801263466, 0, 0.5700173955504014, 0.2702442205426401, 0.2702442205426401, 0.0, 0
154, 38.2503182888031, 38.25716805458069, 156.25, 146.25, 1.8180554826502273, 0.5720174565874203, 140.549625, 132.420625, 5.601735801263466, 0, 0.5720174565874203, 0.27022832097669547, 0.27022832097669547, 0.0, 0
155, 38.50031614303589, 38.50651478767395, 156.5, 146.75, 1.8200555436872463, 0.5640172124393446, 140.75285, 132.82707499999998, 5.610236060670797, 0, 0.5640172124393446, 0.2702049602608153, 0.2702049602608153, 0.0, 0
156, 38.750311851501465, 38.757052421569824, 156.0, 146.5, 1.8180554826502273, 0.5620171514023256, 140.3464, 132.62385, 5.601735801263466, 0, 0.5620171514023256, 0.2701854884864946, 0.2701854884864946, 0.0, 0
157, 39.000306367874146, 39.00691199302673, 156.5, 147.0, 1.8160554216132085, 0.5740175176244393, 140.75285, 133.03029999999998, 5.593235541856136, 0, 0.5740175176244393, 0.27016967180134166, 0.27016967180134166, 0.0, 0
158, 39.250319719314575, 39.25714325904846, 156.25, 146.5, 1.8180554826502273, 0.5780176396984771, 140.549625, 132.62385, 5.601735801263466, 0, 0.5780176396984771, 0.27014629777087895, 0.27014629777087895, 0.0, 0
159, 39.50031566619873, 39.50897812843323, 156.0, 147.25, 1.8200555436872463, 0.5640172124393446, 140.3464, 133.233525, 5.610236060670797, 0, 0.5640172124393446, 0.2701231112927863, 0.2701231112927863, 0.0, 0
160, 39.75031232833862, 39.75718927383423, 156.25, 147.0, 1.8180554826502273, 0.5680173345133824, 140.549625, 133.03029999999998, 5.601735801263466, 0, 0.5680173345133824, 0.27010754020761396, 0.27010754020761396, 0.0, 0
161, 40.000309228897095, 40.00622534751892, 156.25, 146.5, 1.8160554216132085, 0.5780176396984771, 140.549625, 132.62385, 5.593235541856136, 0, 0.5780176396984771, 0.2700918257919912, 0.2700918257919912, 0.0, 0
162, 40.25031900405884, 40.257153272628784, 155.75, 146.5, 1.8180554826502273, 0.582017761772515, 140.14317499999999, 132.62385, 5.601735801263466, 0, 0.582017761772515, 0.27006855060248014, 0.27006855060248014, 0.0, 0
163, 40.50031781196594, 40.50649404525757, 156.0, 146.75, 1.8200555436872463, 0.5640172124393446, 140.3464, 132.82707499999998, 5.610236060670797, 0, 0.5640172124393446, 0.27004546694344145, 0.27004546694344145, 0.0, 0
164, 40.75031518936157, 40.757060050964355, 156.25, 147.0, 1.8200555436872463, 0.5660172734763634, 140.549625, 133.03029999999998, 5.610236060670797, 0, 0.5660172734763634, 0.2700299965708167, 0.2700299965708167, 0.0, 0
165, 41.00030708312988, 41.00631642341614, 156.25, 147.25, 1.8160554216132085, 0.5680173345133824, 140.549625, 133.233525, 5.593235541856136, 0, 0.5680173345133824, 0.2700144718725853, 0.2700144718725853, 0.0, 0
166, 41.250322103500366, 41.257137298583984, 156.5, 146.75, 1.8200555436872463, 0.5780176396984771, 140.75285, 132.82707499999998, 5.610236060670797, 0, 0.5780176396984771, 0.2699950005922357, 0.2699950005922357, 0.0, 0
167, 41.50031805038452, 41.50712513923645, 156.25, 147.0, 1.8200555436872463, 0.5680173345133824, 140.549625, 133.03029999999998, 5.610236060670797, 0, 0.5680173345133824, 0.26996832207608457, 0.26996832207608457, 0.0, 0
168, 41.75031280517578, 41.75719213485718, 156.0, 147.0, 1.8240556657612843, 0.5660172734763634, 140.3464, 133.03029999999998, 5.627236579485459, 0, 0.5660172734763634, 0.2699566466273834, 0.2699566466273834, 0.0, 0
169, 42.00030159950256, 42.00638699531555, 156.0, 146.75, 1.8220556047242653, 0.5640172124393446, 140.3464, 132.82707499999998, 5.618736320078128, 0, 0.5640172124393446, 0.2699376205334417, 0.2699376205334417, 0.0, 0
170, 42.250319957733154, 42.25713324546814, 156.25, 146.5, 1.8240556657612843, 0.5800177007354961, 140.549625, 132.62385, 5.627236579485459, 0, 0.5800177007354961, 0.26992590906241365, 0.26992590906241365, 0.0, 0
171, 42.50031900405884, 42.506468296051025, 155.75, 146.5, 1.8260557267983033, 0.5580170293282877, 140.14317499999999, 132.62385, 5.635736838892789, 0, 0.5580170293282877, 0.2699030549814002, 0.2699030549814002, 0.0, 0
172, 42.75031232833862, 42.757118940353394, 156.0, 147.25, 1.8260557267983033, 0.5620171514023256, 140.3464, 133.233525, 5.635736838892789, 0, 0.5620171514023256, 0.26988777816300924, 0.26988777816300924, 0.0, 0
173, 43.000306367874146, 43.006359338760376, 156.5, 146.75, 1.8240556657612843, 0.5640172124393446, 140.75285, 132.82707499999998, 5.627236579485459, 0, 0.5640172124393446, 0.2698724668615454, 0.2698724668615454, 0.0, 0
174, 43.25032043457031, 43.25722002983093, 156.0, 146.75, 1.8240556657612843, 0.5740175176244393, 140.3464, 132.82707499999998, 5.627236579485459, 0, 0.5740175176244393, 0.26985329024535576, 0.26985329024535576, 0.0, 0
175, 43.50031781196594, 43.50715947151184, 156.0, 146.75, 1.8260557267983033, 0.5620171514023256, 140.3464, 132.82707499999998, 5.635736838892789, 0, 0.5620171514023256, 0.26983043364902126, 0.26983043364902126, 0.0, 0
176, 43.750309228897095, 43.75722122192383, 156.25, 147.0, 1.8260557267983033, 0.5600170903653066, 140.549625, 133.03029999999998, 5.635736838892789, 0, 0.5600170903653066, 0.26981147919033066, 0.26981147919033066, 0.0, 0
177, 44.00033092498779, 44.00639891624451, 156.0, 147.0, 1.8240556657612843, 0.5600170903653066, 140.3464, 133.03029999999998, 5.627236579485459, 0, 0.5600170903653066, 0.26979625736607893, 0.26979625736607893, 0.0, 0
178, 44.25033497810364, 44.25719213485718, 156.25, 147.0, 1.8240556657612843, 0.5740175176244393, 140.549625, 133.03029999999998, 5.627236579485459, 0, 0.5740175176244393, 0.26977718610252077, 0.26977718610252077, 0.0, 0
179, 44.5003182888031, 44.50651407241821, 156.25, 147.0, 1.8240556657612843, 0.5580170293282877, 140.549625, 133.03029999999998, 5.627236579485459, 0, 0.5580170293282877, 0.2697544264834545, 0.2697544264834545, 0.0, 0
180, 44.75030827522278, 44.75705027580261, 156.25, 147.0, 1.8240556657612843, 0.5640172124393446, 140.549625, 133.03029999999998, 5.627236579485459, 0, 0.5640172124393446, 0.2697354836453322, 0.2697354836453322, 0.0, 0
181, 45.00030517578125, 45.007025480270386, 155.75, 147.25, 1.8240556657612843, 0.5600170903653066, 140.14317499999999, 133.233525, 5.627236579485459, 0, 0.5600170903653066, 0.2697165700379286, 0.2697165700379286, 0.0, 0
182, 45.250324010849, 45.25716471672058, 156.25, 146.25, 1.8220556047242653, 0.5720174565874203, 140.549625, 132.420625, 5.618736320078128, 0, 0.5720174565874203, 0.26969767797316846, 0.26969767797316846, 0.0, 0
183, 45.500316858291626, 45.507150411605835, 156.25, 147.0, 1.8260557267983033, 0.5600170903653066, 140.549625, 133.03029999999998, 5.635736838892789, 0, 0.5600170903653066, 0.26967872290447514, 0.26967872290447514, 0.0, 0
184, 45.75074315071106, 45.760244846343994, 156.0, 147.0, 1.8200555436872463, 0.5600170903653066, 140.3464, 133.03029999999998, 5.610236060670797, 0, 0.5600170903653066, 0.26965626604176174, 0.26965626604176174, 0.0, 0
185, 46.00030016899109, 46.00640821456909, 156.0, 147.0, 1.8220556047242653, 0.5540169072542498, 140.3464, 133.03029999999998, 5.618736320078128, 0, 0.5540169072542498, 0.2696447593160437, 0.2696447593160437, 0.0, 0
186, 46.25031805038452, 46.25737166404724, 156.25, 147.25, 1.8220556047242653, 0.5720174565874203, 140.549625, 133.233525, 5.618736320078128, 0, 0.5720174565874203, 0.26961469737161636, 0.26961469737161636, 0.0, 0
187, 46.50031542778015, 46.50713133811951, 156.0, 147.0, 1.8220556047242653, 0.5620171514023256, 140.3464, 133.03029999999998, 5.618736320078128, 0, 0.5620171514023256, 0.26959969068663037, 0.26959969068663037, 0.0, 0
188, 46.7503125667572, 46.75705909729004, 156.0, 147.0, 1.8240556657612843, 0.5580170293282877, 140.3464, 133.03029999999998, 5.627236579485459, 0, 0.5580170293282877, 0.269580965916416, 0.269580965916416, 0.0, 0
189, 47.00030970573425, 47.00700044631958, 156.0, 147.0, 1.8220556047242653, 0.5600170903653066, 140.3464, 133.03029999999998, 5.618736320078128, 0, 0.5600170903653066, 0.269562321694503, 0.269562321694503, 0.0, 0
190, 47.25032162666321, 47.25714039802551, 156.5, 146.75, 1.8220556047242653, 0.5760175786614582, 140.75285, 132.82707499999998, 5.618736320078128, 0, 0.5760175786614582, 0.26954733109160445, 0.26954733109160445, 0.0, 0
191, 47.50031661987305, 47.506465673446655, 156.5, 147.0, 1.8220556047242653, 0.5580170293282877, 140.75285, 133.03029999999998, 5.618736320078128, 0, 0.5580170293282877, 0.26952487396919955, 0.26952487396919955, 0.0, 0
192, 47.75031614303589, 47.7570641040802, 155.75, 147.25, 1.8240556657612843, 0.5580170293282877, 140.14317499999999, 133.233525, 5.627236579485459, 0, 0.5580170293282877, 0.26950621582203915, 0.26950621582203915, 0.0, 0
193, 48.00031328201294, 48.006444215774536, 156.25, 147.5, 1.8220556047242653, 0.5600170903653066, 140.549625, 133.43675, 5.618736320078128, 0, 0.5600170903653066, 0.26948768714441407, 0.26948768714441407, 0.0, 0
194, 48.25031518936157, 48.25756573677063, 155.75, 147.0, 1.8080551774651326, 0.5720174565874203, 140.14317499999999, 133.03029999999998, 5.559234504226813, 0, 0.5720174565874203, 0.2694727869671427, 0.2694727869671427, 0.0, 0
195, 48.50031614303589, 48.50723314285278, 156.25, 147.0, 1.8240556657612843, 0.5560169682912687, 140.549625, 133.03029999999998, 5.627236579485459, 0, 0.5560169682912687, 0.2694498134904977, 0.2694498134904977, 0.0, 0
196, 48.75031518936157, 48.75704908370972, 156.25, 147.25, 1.8240556657612843, 0.5620171514023256, 140.549625, 133.233525, 5.627236579485459, 0, 0.5620171514023256, 0.269405417727558, 0.269405417727558, 0.0, 0
197, 49.00030755996704, 49.00676250457764, 156.25, 147.5, 1.8200555436872463, 0.5700173955504014, 140.549625, 133.43675, 5.610236060670797, 0, 0.5700173955504014, 0.2694171769300291, 0.2694171769300291, 0.0, 0
198, 49.250317096710205, 49.25706887245178, 156.5, 147.0, 1.8200555436872463, 0.5720174565874203, 140.75285, 133.03029999999998, 5.610236060670797, 0, 0.5720174565874203, 0.26939856539414064, 0.26939856539414064, 0.0, 0
199, 49.50031352043152, 49.50714063644409, 156.0, 147.25, 1.8220556047242653, 0.5640172124393446, 140.3464, 133.233525, 5.618736320078128, 0, 0.5640172124393446, 0.2693724629275056, 0.2693724629275056, 0.0, 0
200, 49.75047755241394, 49.759347438812256, 156.0, 147.25, 1.8100552385021516, 0.5600170903653066, 140.3464, 133.233525, 5.567734763634144, 0, 0.5600170903653066, 0.2693541017098262, 0.2693541017098262, 0.0, 0
201, 50.000317096710205, 50.00640606880188, 155.75, 147.5, 1.8200555436872463, 0.5600170903653066, 140.14317499999999, 133.43675, 5.610236060670797, 0, 0.5600170903653066, 0.2693389363232681, 0.2693389363232681, 0.0, 0
202, 50.25032615661621, 50.25722002983093, 156.5, 147.0, 1.8220556047242653, 0.5760175786614582, 140.75285, 133.03029999999998, 5.618736320078128, 0, 0.5760175786614582, 0.26929822439622053, 0.26929822439622053, 0.0, 0
203, 50.50031661987305, 50.506551027297974, 155.75, 147.25, 1.8240556657612843, 0.5600170903653066, 140.14317499999999, 133.233525, 5.627236579485459, 0, 0.5600170903653066, 0.26929884257642467, 0.26929884257642467, 0.0, 0
204, 50.75031399726868, 50.75717377662659, 156.5, 146.75, 1.8240556657612843, 0.5640172124393446, 140.75285, 132.82707499999998, 5.627236579485459, 0, 0.5640172124393446, 0.2692844085857651, 0.2692844085857651, 0.0, 0
205, 51.00030875205994, 51.00639462471008, 156.25, 147.25, 1.8220556047242653, 0.5620171514023256, 140.549625, 133.233525, 5.618736320078128, 0, 0.5620171514023256, 0.26926984266862686, 0.26926984266862686, 0.0, 0
206, 51.25031757354736, 51.257118463516235, 156.25, 147.25, 1.8200555436872463, 0.5800177007354961, 140.549625, 133.233525, 5.610236060670797, 0, 0.5800177007354961, 0.26925145688814744, 0.26925145688814744, 0.0, 0
207, 51.50031113624573, 51.50712728500366, 156.25, 147.5, 1.8240556657612843, 0.5640172124393446, 140.549625, 133.43675, 5.627236579485459, 0, 0.5640172124393446, 0.2692292914417047, 0.2692292914417047, 0.0, 0
208, 51.750309467315674, 51.75700354576111, 156.5, 147.25, 1.8240556657612843, 0.5680173345133824, 140.75285, 133.233525, 5.627236579485459, 0, 0.5680173345133824, 0.2692074082146374, 0.2692074082146374, 0.0, 0
209, 52.000304222106934, 52.01240062713623, 156.0, 147.25, 1.8160554216132085, 0.5660172734763634, 140.3464, 133.233525, 5.593235541856136, 0, 0.5660172734763634, 0.26919675281191235, 0.26919675281191235, 0.0, 0
210, 52.25031137466431, 52.25720238685608, 155.75, 147.75, 1.8240556657612843, 0.5760175786614582, 140.14317499999999, 133.639975, 5.627236579485459, 0, 0.5760175786614582, 0.26917819688253153, 0.26917819688253153, 0.0, 0
211, 52.50032067298889, 52.50654458999634, 156.0, 147.25, 1.8240556657612843, 0.5600170903653066, 140.3464, 133.233525, 5.627236579485459, 0, 0.5600170903653066, 0.26914519011600024, 0.26914519011600024, 0.0, 0
212, 52.75031542778015, 52.75703144073486, 156.25, 147.25, 1.8240556657612843, 0.5660172734763634, 140.549625, 133.233525, 5.627236579485459, 0, 0.5660172734763634, 0.2691421624433403, 0.2691421624433403, 0.0, 0
213, 53.00030994415283, 53.00654935836792, 156.0, 146.5, 1.8200555436872463, 0.5740175176244393, 140.3464, 132.62385, 5.610236060670797, 0, 0.5740175176244393, 0.26912405933738937, 0.26912405933738937, 0.0, 0
214, 53.250319957733154, 53.25713086128235, 155.75, 147.0, 1.8220556047242653, 0.5740175176244393, 140.14317499999999, 133.03029999999998, 5.618736320078128, 0, 0.5740175176244393, 0.26910574109062657, 0.26910574109062657, 0.0, 0
215, 53.50031924247742, 53.50652289390564, 156.0, 147.5, 1.8240556657612843, 0.5640172124393446, 140.3464, 133.43675, 5.627236579485459, 0, 0.5640172124393446, 0.26908016448125593, 0.26908016448125593, 0.0, 0
216, 53.75031113624573, 53.757039308547974, 155.75, 147.25, 1.8240556657612843, 0.5660172734763634, 140.14317499999999, 133.233525, 5.627236579485459, 0, 0.5660172734763634, 0.2690659557318327, 0.2690659557318327, 0.0, 0
217, 54.00030279159546, 54.007055044174194, 156.25, 147.25, 1.8220556047242653, 0.5680173345133824, 140.549625, 133.233525, 5.618736320078128, 0, 0.5680173345133824, 0.26905171335683153, 0.26905171335683153, 0.0, 0
218, 54.25031805038452, 54.257140159606934, 155.75, 147.25, 1.8220556047242653, 0.5700173955504014, 140.14317499999999, 133.233525, 5.618736320078128, 0, 0.5700173955504014, 0.2690336003911, 0.2690336003911, 0.0, 0
219, 54.50031518936157, 54.507203578948975, 155.75, 147.5, 1.8240556657612843, 0.5580170293282877, 140.14317499999999, 133.43675, 5.627236579485459, 0, 0.5580170293282877, 0.2690118083893762, 0.2690118083893762, 0.0, 0
220, 54.75031089782715, 54.75705122947693, 155.75, 147.0, 1.8240556657612843, 0.5620171514023256, 140.14317499999999, 133.03029999999998, 5.627236579485459, 0, 0.5620171514023256, 0.2689939162302346, 0.2689939162302346, 0.0, 0
221, 55.00030732154846, 55.00703001022339, 156.25, 147.25, 1.8220556047242653, 0.5640172124393446, 140.549625, 133.233525, 5.618736320078128, 0, 0.5640172124393446, 0.26897975607549496, 0.26897975607549496, 0.0, 0
222, 55.25032329559326, 55.25705146789551, 156.5, 147.5, 1.8220556047242653, 0.5620171514023256, 140.75285, 133.43675, 5.618736320078128, 0, 0.5620171514023256, 0.2689617446687118, 0.2689617446687118, 0.0, 0
223, 55.50031638145447, 55.507094383239746, 156.0, 147.5, 1.8240556657612843, 0.5600170903653066, 140.3464, 133.43675, 5.627236579485459, 0, 0.5600170903653066, 0.2689400438586107, 0.2689400438586107, 0.0, 0
224, 55.75031089782715, 55.75700378417969, 156.25, 147.25, 1.8240556657612843, 0.5620171514023256, 140.549625, 133.233525, 5.627236579485459, 0, 0.5620171514023256, 0.268922246319391, 0.268922246319391, 0.0, 0
225, 56.00030755996704, 56.006999254226685, 156.0, 147.5, 1.8220556047242653, 0.5600170903653066, 140.3464, 133.43675, 5.618736320078128, 0, 0.5600170903653066, 0.2689081800462392, 0.2689081800462392, 0.0, 0
226, 56.25031757354736, 56.257123947143555, 155.75, 147.5, 1.8220556047242653, 0.5560169682912687, 140.14317499999999, 133.43675, 5.618736320078128, 0, 0.5560169682912687, 0.26889026184512144, 0.26889026184512144, 0.0, 0
227, 56.5003137588501, 56.50712180137634, 156.0, 147.5, 1.8240556657612843, 0.5600170903653066, 140.3464, 133.43675, 5.627236579485459, 0, 0.5600170903653066, 0.26886865524927006, 0.26886865524927006, 0.0, 0
228, 56.75031566619873, 56.75702238082886, 156.0, 147.25, 1.8240556657612843, 0.5620171514023256, 140.3464, 133.233525, 5.627236579485459, 0, 0.5620171514023256, 0.26885095053239483, 0.26885095053239483, 0.0, 0
229, 57.000306367874146, 57.00698637962341, 156.25, 147.0, 1.8200555436872463, 0.5540169072542498, 140.549625, 133.03029999999998, 5.610236060670797, 0, 0.5540169072542498, 0.26883697817285923, 0.26883697817285923, 0.0, 0
