seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
230, 57.25032353401184, 57.25711965560913, 155.75, 147.25, 1.8220556047242653, 0.5500167851802118, 140.14317499999999, 133.233525, 5.618736320078128, 0, 0.5500167851802118, 0.2688190646815256, 0.2688190646815256, 0.0, 0
231, 57.50032019615173, 57.50715136528015, 156.0, 147.5, 1.8240556657612843, 0.5600170903653066, 140.3464, 133.43675, 5.627236579485459, 0, 0.5600170903653066, 0.26879384838234754, 0.26879384838234754, 0.0, 0
232, 57.75031614303589, 57.7570743560791, 156.25, 147.0, 1.8240556657612843, 0.5600170903653066, 140.549625, 133.03029999999998, 5.627236579485459, 0, 0.5600170903653066, 0.26878002034133686, 0.26878002034133686, 0.0, 0
233, 58.00030875205994, 58.00700902938843, 156.5, 147.25, 1.8200555436872463, 0.5560169682912687, 140.75285, 133.233525, 5.610236060670797, 0, 0.5560169682912687, 0.26876615005809534, 0.26876615005809534, 0.0, 0
234, 58.250842332839966, 58.25698518753052, 156.0, 147.75, 1.8220556047242653, 0.5460166631061739, 140.3464, 133.639975, 5.618736320078128, 0, 0.5460166631061739, 0.2687483232889476, 0.2687483232889476, 0.0, 0
235, 58.500317335128784, 58.50651574134827, 156.0, 147.25, 1.8220556047242653, 0.5600170903653066, 140.3464, 133.233525, 5.618736320078128, 0, 0.5600170903653066, 0.26872320201447963, 0.26872320201447963, 0.0, 0
236, 58.750314235687256, 58.75707650184631, 156.25, 147.25, 1.8220556047242653, 0.5560169682912687, 140.549625, 133.233525, 5.618736320078128, 0, 0.5560169682912687, 0.26870937783684923, 0.26870937783684923, 0.0, 0
237, 59.00030755996704, 59.00637722015381, 156.0, 147.25, 1.8200555436872463, 0.5560169682912687, 140.3464, 133.233525, 5.610236060670797, 0, 0.5560169682912687, 0.26869180878092513, 0.26869180878092513, 0.0, 0
238, 59.25032186508179, 59.25709342956543, 156.5, 148.0, 1.8200555436872463, 0.542016541032136, 140.75285, 133.8432, 5.610236060670797, 0, 0.542016541032136, 0.26867415539220385, 0.26867415539220385, 0.0, 0
239, 59.50032043457031, 59.50713753700256, 156.25, 147.0, 1.8240556657612843, 0.5560169682912687, 140.549625, 133.03029999999998, 5.627236579485459, 0, 0.5560169682912687, 0.26865283081419555, 0.26865283081419555, 0.0, 0
240, 59.75031399726868, 59.75699424743652, 156.25, 147.25, 1.8240556657612843, 0.5520168462172308, 140.549625, 133.233525, 5.627236579485459, 0, 0.5520168462172308, 0.2686354870343979, 0.2686354870343979, 0.0, 0
241, 60.00030779838562, 60.00714874267578, 156.25, 147.5, 1.8220556047242653, 0.542016541032136, 140.549625, 133.43675, 5.618736320078128, 0, 0.542016541032136, 0.26862558119724644, 0.26862558119724644, 0.0, 0
242, 60.250327348709106, 60.258848428726196, 156.0, 147.75, 1.8220556047242653, 0.5460166631061739, 140.3464, 133.639975, 5.618736320078128, 0, 0.5460166631061739, 0.268608037822061, 0.268608037822061, 0.0, 0
243, 60.50032114982605, 60.5065393447876, 156.5, 147.0, 1.8220556047242653, 0.5480167241431929, 140.75285, 133.03029999999998, 5.618736320078128, 0, 0.5480167241431929, 0.2685867965864528, 0.2685867965864528, 0.0, 0
244, 60.75031304359436, 60.75704026222229, 156.0, 147.75, 1.8240556657612843, 0.5500167851802118, 140.3464, 133.639975, 5.627236579485459, 0, 0.5500167851802118, 0.26856937523360025, 0.26856937523360025, 0.0, 0
245, 61.00030589103699, 61.00703811645508, 156.5, 147.25, 1.8200555436872463, 0.5380164189580982, 140.75285, 133.233525, 5.610236060670797, 0, 0.5380164189580982, 0.2685520674827384, 0.2685520674827384, 0.0, 0
246, 61.25032162666321, 61.25712442398071, 156.5, 147.5, 1.8240556657612843, 0.5480167241431929, 140.75285, 133.43675, 5.627236579485459, 0, 0.5480167241431929, 0.2685383067702847, 0.2685383067702847, 0.0, 0
247, 61.50031566619873, 61.507132053375244, 156.25, 147.25, 1.8240556657612843, 0.5560169682912687, 140.549625, 133.233525, 5.627236579485459, 0, 0.5560169682912687, 0.2685135549542432, 0.2685135549542432, 0.0, 0
248, 61.750311851501465, 61.756985902786255, 156.5, 147.0, 1.8240556657612843, 0.5540169072542498, 140.75285, 133.03029999999998, 5.627236579485459, 0, 0.5540169072542498, 0.2685037917322952, 0.2685037917322952, 0.0, 0
249, 62.000303745269775, 62.006920337677, 156.25, 147.75, 1.8220556047242653, 0.5460166631061739, 140.549625, 133.639975, 5.618736320078128, 0, 0.5460166631061739, 0.2684865064753139, 0.2684865064753139, 0.0, 0
250, 62.25032067298889, 62.25713658332825, 156.5, 147.75, 1.8240556657612843, 0.5500167851802118, 140.75285, 133.639975, 5.627236579485459, 0, 0.5500167851802118, 0.2684691246795783, 0.2684691246795783, 0.0, 0
251, 62.50032186508179, 62.506494760513306, 155.75, 147.0, 1.8240556657612843, 0.5540169072542498, 140.14317499999999, 133.03029999999998, 5.627236579485459, 0, 0.5540169072542498, 0.2684481663687244, 0.2684481663687244, 0.0, 0
252, 62.75031518936157, 62.75704216957092, 156.25, 147.5, 1.8240556657612843, 0.5580170293282877, 140.549625, 133.43675, 5.627236579485459, 0, 0.5580170293282877, 0.26843471301766697, 0.26843471301766697, 0.0, 0
253, 63.00030827522278, 63.00631332397461, 155.75, 147.75, 1.8220556047242653, 0.5480167241431929, 140.14317499999999, 133.639975, 5.618736320078128, 0, 0.5480167241431929, 0.26841750730218883, 0.26841750730218883, 0.0, 0
254, 63.25032114982605, 63.25710654258728, 156.5, 147.5, 1.8240556657612843, 0.5560169682912687, 140.75285, 133.43675, 5.627236579485459, 0, 0.5560169682912687, 0.26840022308420264, 0.26840022308420264, 0.0, 0
255, 63.50031518936157, 63.50718927383423, 156.5, 147.25, 1.8220556047242653, 0.5520168462172308, 140.75285, 133.233525, 5.618736320078128, 0, 0.5520168462172308, 0.2683793517137574, 0.2683793517137574, 0.0, 0
256, 63.75030970573425, 63.75701951980591, 156.0, 147.5, 1.8240556657612843, 0.5580170293282877, 140.3464, 133.43675, 5.627236579485459, 0, 0.5580170293282877, 0.2683659020258393, 0.2683659020258393, 0.0, 0
257, 64.00031018257141, 64.00698566436768, 156.0, 147.75, 1.8220556047242653, 0.5560169682912687, 140.3464, 133.639975, 5.618736320078128, 0, 0.5560169682912687, 0.26834508252272493, 0.26834508252272493, 0.0, 0
258, 64.2503297328949, 64.25712037086487, 156.5, 147.0, 1.8240556657612843, 0.5560169682912687, 140.75285, 133.03029999999998, 5.627236579485459, 0, 0.5560169682912687, 0.2683316725415561, 0.2683316725415561, 0.0, 0
259, 64.50031018257141, 64.50653004646301, 156.5, 147.75, 1.8240556657612843, 0.5620171514023256, 140.75285, 133.639975, 5.627236579485459, 0, 0.5620171514023256, 0.26831090001107216, 0.26831090001107216, 0.0, 0
260, 64.7503113746643, 64.75702810287476, 156.25, 147.5, 1.8240556657612843, 0.5540169072542498, 140.549625, 133.43675, 5.627236579485459, 0, 0.5540169072542498, 0.26829762217955855, 0.26829762217955855, 0.0, 0
261, 65.00030851364136, 65.00648832321167, 156.25, 147.75, 1.8220556047242653, 0.5540169072542498, 140.549625, 133.639975, 5.618736320078128, 0, 0.5540169072542498, 0.26828059791483105, 0.26828059791483105, 0.0, 0
262, 65.25032329559326, 65.257150888443, 156.25, 147.25, 1.8220556047242653, 0.5620171514023256, 140.549625, 133.233525, 5.618736320078128, 0, 0.5620171514023256, 0.2682634927949883, 0.2682634927949883, 0.0, 0
263, 65.5003170967102, 65.50714778900146, 156.5, 147.75, 1.8240556657612843, 0.5560169682912687, 140.75285, 133.639975, 5.627236579485459, 0, 0.5560169682912687, 0.26824271284114687, 0.26824271284114687, 0.0, 0
264, 65.75031208992004, 65.75701117515564, 156.25, 147.5, 1.8240556657612843, 0.5560169682912687, 140.549625, 133.43675, 5.627236579485459, 0, 0.5560169682912687, 0.26822582716702414, 0.26822582716702414, 0.0, 0
265, 66.0003309249878, 66.00707006454468, 156.0, 147.5, 1.8220556047242653, 0.5600170903653066, 140.3464, 133.43675, 5.618736320078128, 0, 0.5600170903653066, 0.2682126735432713, 0.2682126735432713, 0.0, 0
266, 66.25031661987305, 66.25720167160034, 156.5, 147.5, 1.8220556047242653, 0.5640172124393446, 140.75285, 133.43675, 5.618736320078128, 0, 0.5640172124393446, 0.26819566735192035, 0.26819566735192035, 0.0, 0
267, 66.5010998249054, 66.51014113426208, 156.25, 147.75, 1.8180554826502273, 0.5560169682912687, 140.549625, 133.639975, 5.601735801263466, 0, 0.5560169682912687, 0.2681749702586129, 0.2681749702586129, 0.0, 0
268, 66.75032258033752, 66.75715351104736, 156.0, 147.5, 1.8260557267983033, 0.5520168462172308, 140.3464, 133.43675, 5.635736838892789, 0, 0.5520168462172308, 0.2681579115757242, 0.2681579115757242, 0.0, 0
269, 67.00030708312988, 67.0070128440857, 156.0, 147.5, 1.8220556047242653, 0.5600170903653066, 140.3464, 133.43675, 5.618736320078128, 0, 0.5600170903653066, 0.268133824769184, 0.268133824769184, 0.0, 0
270, 67.25032162666321, 67.25713896751404, 156.25, 147.5, 1.8240556657612843, 0.5600170903653066, 140.549625, 133.43675, 5.627236579485459, 0, 0.5600170903653066, 0.2681319622358864, 0.2681319622358864, 0.0, 0
271, 67.50031995773315, 67.5071792602539, 156.0, 147.75, 1.8260557267983033, 0.5600170903653066, 140.3464, 133.639975, 5.635736838892789, 0, 0.5600170903653066, 0.26810768506768157, 0.26810768506768157, 0.0, 0
272, 67.75032043457031, 67.75727248191833, 156.0, 147.75, 1.8240556657612843, 0.5580170293282877, 140.3464, 133.639975, 5.627236579485459, 0, 0.5580170293282877, 0.2680947430233507, 0.2680947430233507, 0.0, 0
273, 68.0003113746643, 68.00671362876892, 156.0, 147.75, 1.8240556657612843, 0.5600170903653066, 140.3464, 133.639975, 5.627236579485459, 0, 0.5600170903653066, 0.2680816984986405, 0.2680816984986405, 0.0, 0
274, 68.25032687187195, 68.25711917877197, 156.25, 147.75, 1.8240556657612843, 0.5600170903653066, 140.549625, 133.639975, 5.627236579485459, 0, 0.5600170903653066, 0.2680611595939977, 0.2680611595939977, 0.0, 0
275, 68.50033974647522, 68.50653290748596, 156.5, 147.75, 1.8240556657612843, 0.5620171514023256, 140.75285, 133.639975, 5.627236579485459, 0, 0.5620171514023256, 0.2680444287391015, 0.2680444287391015, 0.0, 0
276, 68.7503137588501, 68.75713658332825, 156.0, 147.75, 1.8240556657612843, 0.5560169682912687, 140.3464, 133.639975, 5.627236579485459, 0, 0.5560169682912687, 0.2680277333273955, 0.2680277333273955, 0.0, 0
277, 69.00030851364136, 69.00638175010681, 156.0, 147.75, 1.8220556047242653, 0.5640172124393446, 140.3464, 133.639975, 5.618736320078128, 0, 0.5640172124393446, 0.2680110488955092, 0.2680110488955092, 0.0, 0
278, 69.25032138824463, 69.25714135169983, 156.0, 147.0, 1.8240556657612843, 0.5600170903653066, 140.3464, 133.03029999999998, 5.627236579485459, 0, 0.5600170903653066, 0.2679943055150209, 0.2679943055150209, 0.0, 0
279, 69.50031328201294, 69.5067446231842, 156.0, 148.0, 1.8240556657612843, 0.5580170293282877, 140.3464, 133.8432, 5.627236579485459, 0, 0.5580170293282877, 0.2679739635729399, 0.2679739635729399, 0.0, 0
280, 69.7503309249878, 69.75708103179932, 156.25, 147.75, 1.8240556657612843, 0.5580170293282877, 140.549625, 133.639975, 5.627236579485459, 0, 0.5580170293282877, 0.26796113477596184, 0.26796113477596184, 0.0, 0
281, 70.00031232833862, 70.00640225410461, 156.25, 148.0, 1.8240556657612843, 0.5600170903653066, 140.549625, 133.8432, 5.627236579485459, 0, 0.5600170903653066, 0.2679445496310071, 0.2679445496310071, 0.0, 0
282, 70.25032782554626, 70.25710940361023, 156.0, 147.75, 1.8240556657612843, 0.5620171514023256, 140.3464, 133.639975, 5.627236579485459, 0, 0.5620171514023256, 0.2679279738889233, 0.2679279738889233, 0.0, 0
283, 70.50031733512878, 70.50646710395813, 156.25, 148.0, 1.8260557267983033, 0.5540169072542498, 140.549625, 133.8432, 5.635736838892789, 0, 0.5540169072542498, 0.26791142608629626, 0.26791142608629626, 0.0, 0
284, 70.75031185150146, 70.75678825378418, 155.75, 147.5, 1.8240556657612843, 0.5620171514023256, 140.14317499999999, 133.43675, 5.627236579485459, 0, 0.5620171514023256, 0.2678949867634455, 0.2678949867634455, 0.0, 0
285, 71.00030708312988, 71.0064103603363, 156.0, 147.75, 1.8220556047242653, 0.5560169682912687, 140.3464, 133.639975, 5.618736320078128, 0, 0.5560169682912687, 0.2678821836744558, 0.2678821836744558, 0.0, 0
286, 71.25032234191895, 71.2570915222168, 156.0, 147.75, 1.8220556047242653, 0.5600170903653066, 140.3464, 133.639975, 5.618736320078128, 0, 0.5600170903653066, 0.2678618283160734, 0.2678618283160734, 0.0, 0
287, 71.50031566619873, 71.50716876983643, 156.25, 148.0, 1.8260557267983033, 0.5600170903653066, 140.549625, 133.8432, 5.635736838892789, 0, 0.5600170903653066, 0.2678415649156627, 0.2678415649156627, 0.0, 0
288, 71.75031113624573, 71.75703811645508, 156.0, 147.75, 1.8240556657612843, 0.5560169682912687, 140.3464, 133.639975, 5.627236579485459, 0, 0.5560169682912687, 0.26782529947494216, 0.26782529947494216, 0.0, 0
289, 72.00030565261841, 72.00702500343323, 156.25, 147.75, 1.8200555436872463, 0.5540169072542498, 140.549625, 133.639975, 5.610236060670797, 0, 0.5540169072542498, 0.26781637361011246, 0.26781637361011246, 0.0, 0
290, 72.25032162666321, 72.25713682174683, 155.75, 147.75, 1.8240556657612843, 0.5520168462172308, 140.14317499999999, 133.639975, 5.627236579485459, 0, 0.5520168462172308, 0.2677960200750582, 0.2677960200750582, 0.0, 0
291, 72.50023770332336, 72.50648188591003, 156.0, 148.0, 1.8260557267983033, 0.5580170293282877, 140.3464, 133.8432, 5.635736838892789, 0, 0.5580170293282877, 0.267772224616476, 0.267772224616476, 0.0, 0
292, 72.75031638145447, 72.75972557067871, 156.0, 148.0, 1.8180554826502273, 0.5620171514023256, 140.3464, 133.8432, 5.601735801263466, 0, 0.5620171514023256, 0.26776353362024685, 0.26776353362024685, 0.0, 0
293, 73.00031590461731, 73.00646471977234, 156.0, 147.75, 1.8220556047242653, 0.5540169072542498, 140.3464, 133.639975, 5.618736320078128, 0, 0.5540169072542498, 0.2677506550147426, 0.2677506550147426, 0.0, 0
294, 73.25031924247742, 73.25718188285828, 156.25, 147.5, 1.8220556047242653, 0.5560169682912687, 140.549625, 133.43675, 5.618736320078128, 0, 0.5560169682912687, 0.2677193506246971, 0.2677193506246971, 0.0, 0
295, 73.5003170967102, 73.50651478767395, 156.25, 148.0, 1.8240556657612843, 0.5580170293282877, 140.549625, 133.8432, 5.627236579485459, 0, 0.5580170293282877, 0.2677106169720258, 0.2677106169720258, 0.0, 0
296, 73.75031352043152, 73.75715017318726, 156.0, 148.0, 1.8240556657612843, 0.5520168462172308, 140.3464, 133.8432, 5.627236579485459, 0, 0.5520168462172308, 0.2676944599698805, 0.2676944599698805, 0.0, 0
297, 74.00030755996704, 74.00635194778442, 156.0, 147.75, 1.8220556047242653, 0.544016602069155, 140.3464, 133.639975, 5.618736320078128, 0, 0.544016602069155, 0.26768198654850495, 0.26768198654850495, 0.0, 0
298, 74.25031757354736, 74.25711607933044, 156.0, 148.0, 1.8240556657612843, 0.5520168462172308, 140.3464, 133.8432, 5.627236579485459, 0, 0.5520168462172308, 0.267665682762688, 0.267665682762688, 0.0, 0
299, 74.5003170967102, 74.50719690322876, 156.25, 148.0, 1.8260557267983033, 0.5520168462172308, 140.549625, 133.8432, 5.635736838892789, 0, 0.5520168462172308, 0.26764576944208884, 0.26764576944208884, 0.0, 0
300, 74.75031065940857, 74.7570366859436, 155.75, 147.75, 1.8240556657612843, 0.5500167851802118, 140.14317499999999, 133.639975, 5.627236579485459, 0, 0.5500167851802118, 0.26763345966791685, 0.26763345966791685, 0.0, 0
301, 75.00030946731567, 75.00644063949585, 156.0, 147.5, 1.8220556047242653, 0.5520168462172308, 140.3464, 133.43675, 5.618736320078128, 0, 0.5520168462172308, 0.26762101034016883, 0.26762101034016883, 0.0, 0
302, 75.25031733512878, 75.25712609291077, 156.0, 147.75, 1.8240556657612843, 0.5480167241431929, 140.3464, 133.639975, 5.627236579485459, 0, 0.5480167241431929, 0.2676009903364971, 0.2676009903364971, 0.0, 0
303, 75.5002076625824, 75.50647377967834, 156.5, 147.75, 1.8220556047242653, 0.5520168462172308, 140.75285, 133.639975, 5.618736320078128, 0, 0.5520168462172308, 0.26758116219558725, 0.26758116219558725, 0.0, 0
304, 75.75031733512878, 75.75696921348572, 156.5, 147.75, 1.8260557267983033, 0.5560169682912687, 140.75285, 133.639975, 5.635736838892789, 0, 0.5560169682912687, 0.2675687636208208, 0.2675687636208208, 0.0, 0
305, 76.00030899047852, 76.00641703605652, 156.0, 148.0, 1.8220556047242653, 0.542016541032136, 140.3464, 133.8432, 5.618736320078128, 0, 0.542016541032136, 0.2675490790764943, 0.2675490790764943, 0.0, 0
306, 76.2503182888031, 76.2571051120758, 156.25, 148.0, 1.8240556657612843, 0.544016602069155, 140.549625, 133.8432, 5.627236579485459, 0, 0.544016602069155, 0.26754041613841806, 0.26754041613841806, 0.0, 0
307, 76.50032091140747, 76.5065369606018, 156.25, 148.0, 1.8240556657612843, 0.5520168462172308, 140.549625, 133.8432, 5.627236579485459, 0, 0.5520168462172308, 0.26751690546102114, 0.26751690546102114, 0.0, 0
308, 76.75031018257141, 76.75703859329224, 156.5, 147.75, 1.8240556657612843, 0.5540169072542498, 140.75285, 133.639975, 5.627236579485459, 0, 0.5540169072542498, 0.2675046596749977, 0.2675046596749977, 0.0, 0
309, 77.00030755996704, 77.00643467903137, 155.75, 148.0, 1.8220556047242653, 0.542016541032136, 140.14317499999999, 133.8432, 5.618736320078128, 0, 0.542016541032136, 0.2674886843426971, 0.2674886843426971, 0.0, 0
310, 77.25031733512878, 77.2571325302124, 156.5, 148.25, 1.8240556657612843, 0.544016602069155, 140.75285, 134.046425, 5.627236579485459, 0, 0.544016602069155, 0.26747261574799164, 0.26747261574799164, 0.0, 0
311, 77.50032114982605, 77.50648546218872, 155.75, 148.0, 1.8240556657612843, 0.5580170293282877, 140.14317499999999, 133.8432, 5.627236579485459, 0, 0.5580170293282877, 0.26745296435565513, 0.26745296435565513, 0.0, 0
312, 77.7503137588501, 77.75706958770752, 156.25, 147.75, 1.8240556657612843, 0.5560169682912687, 140.549625, 133.639975, 5.627236579485459, 0, 0.5560169682912687, 0.26744081852065027, 0.26744081852065027, 0.0, 0
313, 78.0003354549408, 78.00719714164734, 156.25, 148.0, 1.8220556047242653, 0.542016541032136, 140.549625, 133.8432, 5.618736320078128, 0, 0.542016541032136, 0.2674249175371999, 0.2674249175371999, 0.0, 0
314, 78.25031542778015, 78.25709390640259, 156.0, 148.25, 1.8240556657612843, 0.542016541032136, 140.3464, 134.046425, 5.627236579485459, 0, 0.542016541032136, 0.2674089372075168, 0.2674089372075168, 0.0, 0
315, 78.50031733512878, 78.50654435157776, 156.0, 148.25, 1.8260557267983033, 0.5540169072542498, 140.3464, 134.046425, 5.635736838892789, 0, 0.5540169072542498, 0.2673893676072099, 0.2673893676072099, 0.0, 0
316, 78.75031161308289, 78.75704717636108, 156.0, 148.0, 1.8260557267983033, 0.5520168462172308, 140.3464, 133.8432, 5.635736838892789, 0, 0.5520168462172308, 0.2673773943651818, 0.2673773943651818, 0.0, 0
317, 79.0022234916687, 79.00935482978821, 156.25, 147.75, 1.8180554826502273, 0.544016602069155, 140.549625, 133.639975, 5.601735801263466, 0, 0.544016602069155, 0.2673653679233958, 0.2673653679233958, 0.0, 0
318, 79.25031018257141, 79.25717329978943, 156.25, 147.75, 1.8240556657612843, 0.5460166631061739, 140.549625, 133.639975, 5.627236579485459, 0, 0.5460166631061739, 0.2673492141695155, 0.2673492141695155, 0.0, 0
319, 79.50031018257141, 79.50712084770203, 156.0, 148.0, 1.8260557267983033, 0.5560169682912687, 140.3464, 133.8432, 5.635736838892789, 0, 0.5560169682912687, 0.2673185286828714, 0.2673185286828714, 0.0, 0
320, 79.75031280517578, 79.75701189041138, 156.5, 148.0, 1.8240556657612843, 0.5560169682912687, 140.75285, 133.8432, 5.627236579485459, 0, 0.5560169682912687, 0.2673142034280589, 0.2673142034280589, 0.0, 0
321, 80.00030755996704, 80.00703811645508, 156.5, 147.75, 1.8240556657612843, 0.5540169072542498, 140.75285, 133.639975, 5.627236579485459, 0, 0.5540169072542498, 0.26730219377772246, 0.26730219377772246, 0.0, 0
322, 80.25031995773315, 80.25717329978943, 156.5, 148.0, 1.8240556657612843, 0.5500167851802118, 140.75285, 133.8432, 5.627236579485459, 0, 0.5500167851802118, 0.26728267037343323, 0.26728267037343323, 0.0, 0
323, 80.50031781196594, 80.50718259811401, 155.75, 148.5, 1.8260557267983033, 0.5600170903653066, 140.14317499999999, 134.24965, 5.635736838892789, 0, 0.5600170903653066, 0.26726696665885386, 0.26726696665885386, 0.0, 0
324, 80.75031018257141, 80.75707221031189, 156.0, 147.75, 1.8240556657612843, 0.5580170293282877, 140.3464, 133.639975, 5.627236579485459, 0, 0.5580170293282877, 0.2672513796079128, 0.2672513796079128, 0.0, 0
325, 81.00030994415283, 81.00696563720703, 156.5, 148.0, 1.8240556657612843, 0.5560169682912687, 140.75285, 133.8432, 5.627236579485459, 0, 0.5560169682912687, 0.2672394202258268, 0.2672394202258268, 0.0, 0
326, 81.25031566619873, 81.25722599029541, 156.25, 148.0, 1.8220556047242653, 0.5500167851802118, 140.549625, 133.8432, 5.618736320078128, 0, 0.5500167851802118, 0.26721999973172816, 0.26721999973172816, 0.0, 0
327, 81.50030970573425, 81.50714445114136, 156.5, 148.0, 1.8240556657612843, 0.5580170293282877, 140.75285, 133.8432, 5.627236579485459, 0, 0.5580170293282877, 0.2672042824460681, 0.2672042824460681, 0.0, 0
328, 81.75031113624573, 81.75701260566711, 156.25, 148.25, 1.8260557267983033, 0.5560169682912687, 140.549625, 134.046425, 5.635736838892789, 0, 0.5560169682912687, 0.26718498899100296, 0.26718498899100296, 0.0, 0
329, 82.00030589103699, 82.00699353218079, 156.5, 148.25, 1.8220556047242653, 0.5620171514023256, 140.75285, 134.046425, 5.618736320078128, 0, 0.5620171514023256, 0.2671732803868998, 0.2671732803868998, 0.0, 0
330, 82.25032091140747, 82.25718140602112, 156.5, 148.25, 1.8240556657612843, 0.5560169682912687, 140.75285, 134.046425, 5.627236579485459, 0, 0.5560169682912687, 0.2671613494321303, 0.2671613494321303, 0.0, 0
331, 82.50031685829163, 82.50649428367615, 156.0, 148.0, 1.8220556047242653, 0.5540169072542498, 140.3464, 133.8432, 5.618736320078128, 0, 0.5540169072542498, 0.2671383194436039, 0.2671383194436039, 0.0, 0
332, 82.75017499923706, 82.75713729858398, 156.5, 148.25, 1.8260557267983033, 0.5580170293282877, 140.75285, 134.046425, 5.635736838892789, 0, 0.5580170293282877, 0.26712649334159155, 0.26712649334159155, 0.0, 0
333, 83.00030946731567, 83.00703287124634, 156.5, 148.25, 1.8240556657612843, 0.5600170903653066, 140.75285, 134.046425, 5.627236579485459, 0, 0.5600170903653066, 0.2671073970794764, 0.2671073970794764, 0.0, 0
334, 83.25031614303589, 83.25714254379272, 156.0, 148.0, 1.8240556657612843, 0.5580170293282877, 140.3464, 133.8432, 5.627236579485459, 0, 0.5580170293282877, 0.26709940136191723, 0.26709940136191723, 0.0, 0
335, 83.50032114982605, 83.50711798667908, 156.0, 148.0, 1.8260557267983033, 0.5580170293282877, 140.3464, 133.8432, 5.635736838892789, 0, 0.5580170293282877, 0.2670801749863274, 0.2670801749863274, 0.0, 0
336, 83.7503309249878, 83.75704193115234, 155.75, 148.0, 1.8260557267983033, 0.5620171514023256, 140.14317499999999, 133.8432, 5.635736838892789, 0, 0.5620171514023256, 0.26706481311603425, 0.26706481311603425, 0.0, 0
337, 84.00030565261841, 84.00717186927795, 155.75, 148.0, 1.8240556657612843, 0.5700173955504014, 140.14317499999999, 133.8432, 5.627236579485459, 0, 0.5700173955504014, 0.26705319877096767, 0.26705319877096767, 0.0, 0
338, 84.25032162666321, 84.257155418396, 156.0, 148.5, 1.8240556657612843, 0.5720174565874203, 140.3464, 134.24965, 5.627236579485459, 0, 0.5720174565874203, 0.2670377221404532, 0.2670377221404532, 0.0, 0
339, 84.50031757354736, 84.50655555725098, 156.5, 148.25, 1.8260557267983033, 0.5620171514023256, 140.75285, 134.046425, 5.635736838892789, 0, 0.5620171514023256, 0.2670185559329519, 0.2670185559329519, 0.0, 0
340, 84.7503125667572, 84.75703120231628, 155.75, 148.25, 1.8260557267983033, 0.5620171514023256, 140.14317499999999, 134.046425, 5.635736838892789, 0, 0.5620171514023256, 0.26700328888867775, 0.26700328888867775, 0.0, 0
341, 85.00030708312988, 85.00701713562012, 156.75, 148.0, 1.8240556657612843, 0.5700173955504014, 140.956075, 133.8432, 5.627236579485459, 0, 0.5700173955504014, 0.26699174966574546, 0.26699174966574546, 0.0, 0
342, 85.25030708312988, 85.2571542263031, 156.25, 148.0, 1.8220556047242653, 0.5740175176244393, 140.549625, 133.8432, 5.618736320078128, 0, 0.5740175176244393, 0.26697635611062553, 0.26697635611062553, 0.0, 0
343, 85.50018858909607, 85.50639820098877, 156.25, 148.25, 1.8260557267983033, 0.5620171514023256, 140.549625, 134.046425, 5.635736838892789, 0, 0.5620171514023256, 0.26695718208682084, 0.26695718208682084, 0.0, 0
344, 85.75031042098999, 85.75715899467468, 156.0, 147.5, 1.8240556657612843, 0.5620171514023256, 140.3464, 133.43675, 5.627236579485459, 0, 0.5620171514023256, 0.2669382924350323, 0.2669382924350323, 0.0, 0
345, 86.00030994415283, 86.00636982917786, 156.25, 148.5, 1.8240556657612843, 0.5720174565874203, 140.549625, 134.24965, 5.627236579485459, 0, 0.5720174565874203, 0.26693053043796766, 0.26693053043796766, 0.0, 0
346, 86.25031900405884, 86.25709271430969, 156.5, 148.0, 1.8240556657612843, 0.5760175786614582, 140.75285, 133.8432, 5.627236579485459, 0, 0.5760175786614582, 0.2669115225199312, 0.2669115225199312, 0.0, 0
347, 86.50031614303589, 86.50714778900146, 156.5, 148.25, 1.8260557267983033, 0.5640172124393446, 140.75285, 134.046425, 5.635736838892789, 0, 0.5640172124393446, 0.26689629581692653, 0.26689629581692653, 0.0, 0
348, 86.75030827522278, 86.75703120231628, 156.25, 148.5, 1.8260557267983033, 0.5660172734763634, 140.549625, 134.24965, 5.635736838892789, 0, 0.5660172734763634, 0.2668812003283416, 0.2668812003283416, 0.0, 0
349, 87.00030589103699, 87.00698208808899, 156.75, 148.5, 1.8240556657612843, 0.5760175786614582, 140.956075, 134.24965, 5.627236579485459, 0, 0.5760175786614582, 0.26686981675164523, 0.26686981675164523, 0.0, 0
350, 87.25032925605774, 87.25930905342102, 156.75, 148.25, 1.8220556047242653, 0.5740175176244393, 140.956075, 134.046425, 5.618736320078128, 0, 0.5740175176244393, 0.26685458504468684, 0.26685458504468684, 0.0, 0
351, 87.50031518936157, 87.50651359558105, 156.5, 148.25, 1.8260557267983033, 0.5640172124393446, 140.75285, 134.046425, 5.635736838892789, 0, 0.5640172124393446, 0.2668355723728424, 0.2668355723728424, 0.0, 0
352, 87.75031208992004, 87.75712037086487, 155.75, 148.25, 1.8260557267983033, 0.5600170903653066, 140.14317499999999, 134.046425, 5.635736838892789, 0, 0.5600170903653066, 0.2668168416711243, 0.2668168416711243, 0.0, 0
353, 88.00030708312988, 88.00636863708496, 156.0, 148.25, 1.8200555436872463, 0.5700173955504014, 140.3464, 134.046425, 5.610236060670797, 0, 0.5700173955504014, 0.2668093293780127, 0.2668093293780127, 0.0, 0
354, 88.25032114982605, 88.25710701942444, 156.25, 148.0, 1.8240556657612843, 0.5800177007354961, 140.549625, 133.8432, 5.627236579485459, 0, 0.5800177007354961, 0.2667940070707844, 0.2667940070707844, 0.0, 0
355, 88.50025224685669, 88.50645399093628, 156.75, 148.25, 1.8260557267983033, 0.5600170903653066, 140.956075, 134.046425, 5.635736838892789, 0, 0.5600170903653066, 0.26676775095576, 0.26676775095576, 0.0, 0
356, 88.75031232833862, 88.75707793235779, 156.25, 148.5, 1.8260557267983033, 0.5680173345133824, 140.549625, 134.24965, 5.635736838892789, 0, 0.5680173345133824, 0.26676037298835187, 0.26676037298835187, 0.0, 0
357, 89.00030446052551, 89.00634789466858, 156.0, 148.0, 1.8220556047242653, 0.5660172734763634, 140.3464, 133.8432, 5.618736320078128, 0, 0.5660172734763634, 0.26674917334975934, 0.26674917334975934, 0.0, 0
358, 89.250319480896, 89.25711297988892, 156.75, 148.0, 1.8240556657612843, 0.5760175786614582, 140.956075, 133.8432, 5.627236579485459, 0, 0.5760175786614582, 0.26673399815697385, 0.26673399815697385, 0.0, 0
359, 89.50031733512878, 89.50654983520508, 155.5, 148.25, 1.8260557267983033, 0.5620171514023256, 139.93994999999998, 134.046425, 5.635736838892789, 0, 0.5620171514023256, 0.26671153474322296, 0.26671153474322296, 0.0, 0
360, 89.75031018257141, 89.75704741477966, 156.5, 148.0, 1.8260557267983033, 0.5640172124393446, 140.75285, 133.8432, 5.635736838892789, 0, 0.5640172124393446, 0.2667004485725739, 0.2667004485725739, 0.0, 0
361, 90.00030636787415, 90.00702476501465, 156.25, 148.25, 1.8220556047242653, 0.5620171514023256, 140.549625, 134.046425, 5.618736320078128, 0, 0.5620171514023256, 0.2666893196236084, 0.2666893196236084, 0.0, 0
362, 90.25032901763916, 90.25760817527771, 156.5, 148.25, 1.8240556657612843, 0.582017761772515, 140.75285, 134.046425, 5.627236579485459, 0, 0.582017761772515, 0.26667422984900746, 0.26667422984900746, 0.0, 0
363, 90.50031900405884, 90.50712776184082, 156.0, 148.25, 1.8260557267983033, 0.5580170293282877, 140.3464, 134.046425, 5.635736838892789, 0, 0.5580170293282877, 0.266651841879018, 0.266651841879018, 0.0, 0
364, 90.75031161308289, 90.75705051422119, 155.75, 148.75, 1.8260557267983033, 0.5620171514023256, 140.14317499999999, 134.452875, 5.635736838892789, 0, 0.5620171514023256, 0.2666408363239561, 0.2666408363239561, 0.0, 0
365, 91.00030755996704, 91.00696229934692, 156.5, 148.25, 1.8240556657612843, 0.5580170293282877, 140.75285, 134.046425, 5.627236579485459, 0, 0.5580170293282877, 0.26662978483258515, 0.26662978483258515, 0.0, 0
366, 91.2503387928009, 91.25710129737854, 156.25, 148.0, 1.8240556657612843, 0.5700173955504014, 140.549625, 133.8432, 5.627236579485459, 0, 0.5700173955504014, 0.2666148623883813, 0.2666148623883813, 0.0, 0
367, 91.50031399726868, 91.50656628608704, 156.5, 148.5, 1.8260557267983033, 0.5560169682912687, 140.75285, 134.24965, 5.635736838892789, 0, 0.5560169682912687, 0.26659625565509826, 0.26659625565509826, 0.0, 0
368, 91.75031185150146, 91.7570219039917, 156.5, 148.25, 1.8260557267983033, 0.5580170293282877, 140.75285, 134.046425, 5.635736838892789, 0, 0.5580170293282877, 0.26658154474516715, 0.26658154474516715, 0.0, 0
369, 92.00030565261841, 92.007009267807, 156.25, 148.0, 1.8240556657612843, 0.5580170293282877, 140.549625, 133.8432, 5.627236579485459, 0, 0.5580170293282877, 0.2665705623940031, 0.2665705623940031, 0.0, 0
370, 92.25010371208191, 92.25692486763, 156.75, 148.25, 1.8260557267983033, 0.5700173955504014, 140.956075, 134.046425, 5.635736838892789, 0, 0.5700173955504014, 0.2665557240748244, 0.2665557240748244, 0.0, 0
371, 92.50031757354736, 92.5072717666626, 156.25, 148.5, 1.8260557267983033, 0.5560169682912687, 140.549625, 134.24965, 5.635736838892789, 0, 0.5560169682912687, 0.2665372811240565, 0.2665372811240565, 0.0, 0
372, 92.75031065940857, 92.75699186325073, 156.25, 148.0, 1.8260557267983033, 0.5560169682912687, 140.549625, 133.8432, 5.635736838892789, 0, 0.5560169682912687, 0.26652635199333474, 0.26652635199333474, 0.0, 0
373, 93.00030708312988, 93.0070447921753, 156.25, 148.0, 1.8240556657612843, 0.5600170903653066, 140.549625, 133.8432, 5.627236579485459, 0, 0.5600170903653066, 0.26651166348870436, 0.26651166348870436, 0.0, 0
374, 93.250319480896, 93.25708937644958, 156.25, 148.5, 1.8260557267983033, 0.5680173345133824, 140.549625, 134.24965, 5.635736838892789, 0, 0.5680173345133824, 0.26649689369449314, 0.26649689369449314, 0.0, 0
375, 93.50046563148499, 93.50939464569092, 156.75, 148.5, 1.8200555436872463, 0.5600170903653066, 140.956075, 134.24965, 5.610236060670797, 0, 0.5600170903653066, 0.26647853469597305, 0.26647853469597305, 0.0, 0
376, 93.75030827522278, 93.75713396072388, 156.0, 148.5, 1.8260557267983033, 0.5600170903653066, 140.3464, 134.24965, 5.635736838892789, 0, 0.5600170903653066, 0.26646741644361915, 0.26646741644361915, 0.0, 0
377, 94.00030851364136, 94.00707244873047, 156.25, 148.5, 1.8260557267983033, 0.5640172124393446, 140.549625, 134.24965, 5.635736838892789, 0, 0.5640172124393446, 0.2664416966704617, 0.2664416966704617, 0.0, 0
378, 94.25031781196594, 94.25719261169434, 156.25, 148.25, 1.8260557267983033, 0.5640172124393446, 140.549625, 134.046425, 5.635736838892789, 0, 0.5640172124393446, 0.2664384440669316, 0.2664384440669316, 0.0, 0
379, 94.50031805038452, 94.5065324306488, 156.25, 148.5, 1.8280557878353223, 0.5560169682912687, 140.549625, 134.24965, 5.6442370983001195, 0, 0.5560169682912687, 0.266423892294664, 0.266423892294664, 0.0, 0
380, 94.75031065940857, 94.75702857971191, 156.25, 148.25, 1.8280557878353223, 0.5600170903653066, 140.549625, 134.046425, 5.6442370983001195, 0, 0.5600170903653066, 0.2664094020836121, 0.2664094020836121, 0.0, 0
381, 95.00030636787415, 95.00699067115784, 156.25, 148.5, 1.8260557267983033, 0.5640172124393446, 140.549625, 134.24965, 5.635736838892789, 0, 0.5640172124393446, 0.26639865773151605, 0.26639865773151605, 0.0, 0
382, 95.25032663345337, 95.2571611404419, 156.25, 148.25, 1.8280557878353223, 0.5620171514023256, 140.549625, 134.046425, 5.6442370983001195, 0, 0.5620171514023256, 0.2663840538089306, 0.2663840538089306, 0.0, 0
383, 95.500319480896, 95.50716209411621, 156.5, 148.5, 1.8260557267983033, 0.5520168462172308, 140.75285, 134.24965, 5.635736838892789, 0, 0.5520168462172308, 0.26636584460053303, 0.26636584460053303, 0.0, 0
384, 95.75031614303589, 95.75718116760254, 156.5, 148.0, 1.8260557267983033, 0.5620171514023256, 140.75285, 133.8432, 5.635736838892789, 0, 0.5620171514023256, 0.2663550625500468, 0.2663550625500468, 0.0, 0
385, 96.00030946731567, 96.00643467903137, 156.25, 148.5, 1.8260557267983033, 0.5560169682912687, 140.549625, 134.24965, 5.635736838892789, 0, 0.5560169682912687, 0.2663368150142187, 0.2663368150142187, 0.0, 0
386, 96.25032114982605, 96.25717353820801, 156.5, 148.5, 1.8260557267983033, 0.5580170293282877, 140.75285, 134.24965, 5.635736838892789, 0, 0.5580170293282877, 0.26632236062296677, 0.26632236062296677, 0.0, 0
387, 96.50031232833862, 96.50709176063538, 156.25, 148.75, 1.8260557267983033, 0.5580170293282877, 140.549625, 134.452875, 5.635736838892789, 0, 0.5580170293282877, 0.2663079384544629, 0.2663079384544629, 0.0, 0
388, 96.75031042098999, 96.75702667236328, 156.25, 148.75, 1.8260557267983033, 0.5560169682912687, 140.549625, 134.452875, 5.635736838892789, 0, 0.5560169682912687, 0.2662935298275002, 0.2662935298275002, 0.0, 0
389, 97.00031065940857, 97.00703835487366, 156.25, 148.25, 1.8240556657612843, 0.5580170293282877, 140.549625, 134.046425, 5.627236579485459, 0, 0.5580170293282877, 0.2662791405537899, 0.2662791405537899, 0.0, 0
390, 97.25032329559326, 97.25717854499817, 156.25, 148.25, 1.8260557267983033, 0.5580170293282877, 140.549625, 134.046425, 5.635736838892789, 0, 0.5580170293282877, 0.2662646840728793, 0.2662646840728793, 0.0, 0
391, 97.50031447410583, 97.50718903541565, 156.5, 148.5, 1.8280557878353223, 0.5580170293282877, 140.75285, 134.24965, 5.6442370983001195, 0, 0.5580170293282877, 0.2662466289768388, 0.2662466289768388, 0.0, 0
392, 97.75031661987305, 97.7571394443512, 156.0, 148.5, 1.8260557267983033, 0.5540169072542498, 140.3464, 134.24965, 5.635736838892789, 0, 0.5540169072542498, 0.26623617065353367, 0.26623617065353367, 0.0, 0
393, 98.00030851364136, 98.0065336227417, 156.25, 148.5, 1.8260557267983033, 0.5540169072542498, 140.549625, 134.24965, 5.635736838892789, 0, 0.5540169072542498, 0.2662255690285398, 0.2662255690285398, 0.0, 0
394, 98.25032353401184, 98.25712490081787, 156.25, 148.0, 1.8260557267983033, 0.5580170293282877, 140.549625, 133.8432, 5.635736838892789, 0, 0.5580170293282877, 0.2662074863941273, 0.2662074863941273, 0.0, 0
395, 98.50031352043152, 98.5071530342102, 156.75, 148.5, 1.8260557267983033, 0.5580170293282877, 140.956075, 134.24965, 5.635736838892789, 0, 0.5580170293282877, 0.2661932040430375, 0.2661932040430375, 0.0, 0
396, 98.75030660629272, 98.75700330734253, 156.5, 149.0, 1.8280557878353223, 0.5580170293282877, 140.75285, 134.65609999999998, 5.6442370983001195, 0, 0.5580170293282877, 0.266178954036123, 0.266178954036123, 0.0, 0
397, 99.00030612945557, 99.00704336166382, 156.0, 148.5, 1.8260557267983033, 0.5580170293282877, 140.3464, 134.24965, 5.635736838892789, 0, 0.5580170293282877, 0.2661648021547727, 0.2661648021547727, 0.0, 0
398, 99.25031757354736, 99.25710868835449, 156.25, 148.25, 1.8260557267983033, 0.5580170293282877, 140.549625, 134.046425, 5.635736838892789, 0, 0.5580170293282877, 0.2661542884045205, 0.2661542884045205, 0.0, 0
399, 99.50031685829163, 99.5071485042572, 156.25, 148.75, 1.8280557878353223, 0.5620171514023256, 140.549625, 134.452875, 5.6442370983001195, 0, 0.5620171514023256, 0.26613630412053224, 0.26613630412053224, 0.0, 0
400, 99.75040435791016, 99.75780582427979, 156.0, 148.25, 1.8220556047242653, 0.5580170293282877, 140.3464, 134.046425, 5.618736320078128, 0, 0.5580170293282877, 0.26612220291114586, 0.26612220291114586, 0.0, 0
401, 100.00023555755615, 100.00691962242126, 156.0, 148.75, 1.8240556657612843, 0.5560169682912687, 140.3464, 134.452875, 5.627236579485459, 0, 0.5560169682912687, 0.2661115738245088, 0.2661115738245088, 0.0, 0
402, 100.25032114982605, 100.25715017318726, 156.25, 148.5, 1.8260557267983033, 0.5600170903653066, 140.549625, 134.24965, 5.635736838892789, 0, 0.5600170903653066, 0.26608615000243363, 0.26608615000243363, 0.0, 0
403, 100.50031304359436, 100.50705575942993, 156.5, 148.75, 1.8280557878353223, 0.5600170903653066, 140.75285, 134.452875, 5.6442370983001195, 0, 0.5600170903653066, 0.2660758819200302, 0.2660758819200302, 0.0, 0
404, 100.7503125667572, 100.75701069831848, 156.25, 148.75, 1.8280557878353223, 0.5580170293282877, 140.549625, 134.452875, 5.6442370983001195, 0, 0.5580170293282877, 0.2660656718811243, 0.2660656718811243, 0.0, 0
405, 101.00026512145996, 101.0063042640686, 156.0, 148.5, 1.8260557267983033, 0.5520168462172308, 140.3464, 134.24965, 5.635736838892789, 0, 0.5520168462172308, 0.2660553707494633, 0.2660553707494633, 0.0, 0
406, 101.25032043457031, 101.2571439743042, 156.25, 149.0, 1.8280557878353223, 0.5580170293282877, 140.549625, 134.65609999999998, 5.6442370983001195, 0, 0.5580170293282877, 0.2660412210395209, 0.2660412210395209, 0.0, 0
407, 101.50015473365784, 101.50704598426819, 156.25, 148.5, 1.8280557878353223, 0.5600170903653066, 140.549625, 134.24965, 5.6442370983001195, 0, 0.5600170903653066, 0.26602346702720636, 0.26602346702720636, 0.0, 0
408, 101.75030326843262, 101.75698637962341, 156.5, 148.75, 1.830055848872341, 0.5560169682912687, 140.75285, 134.452875, 5.65273735770745, 0, 0.5560169682912687, 0.26601322331808097, 0.26601322331808097, 0.0, 0
409, 102.00030899047852, 102.0063009262085, 156.25, 148.5, 1.8240556657612843, 0.5600170903653066, 140.549625, 134.24965, 5.627236579485459, 0, 0.5600170903653066, 0.2659993102691871, 0.2659993102691871, 0.0, 0
410, 102.25032138824463, 102.25719976425171, 156.5, 148.5, 1.8260557267983033, 0.5600170903653066, 140.75285, 134.24965, 5.635736838892789, 0, 0.5600170903653066, 0.2659888391026679, 0.2659888391026679, 0.0, 0
411, 102.50031805038452, 102.50657606124878, 156.5, 148.5, 1.8260557267983033, 0.5540169072542498, 140.75285, 134.24965, 5.635736838892789, 0, 0.5540169072542498, 0.26596359030023375, 0.26596359030023375, 0.0, 0
412, 102.75031900405884, 102.757071018219, 156.25, 148.5, 1.830055848872341, 0.5540169072542498, 140.549625, 134.24965, 5.65273735770745, 0, 0.5540169072542498, 0.2659534020756804, 0.2659534020756804, 0.0, 0
413, 103.00030875205994, 103.00640392303467, 156.5, 148.75, 1.8260557267983033, 0.5620171514023256, 140.75285, 134.452875, 5.635736838892789, 0, 0.5620171514023256, 0.2659396588954359, 0.2659396588954359, 0.0, 0
414, 103.25031971931458, 103.25711274147034, 155.75, 149.0, 1.8260557267983033, 0.5580170293282877, 140.14317499999999, 134.65609999999998, 5.635736838892789, 0, 0.5580170293282877, 0.2659331351211178, 0.2659331351211178, 0.0, 0
415, 103.50031661987305, 103.50716519355774, 156.25, 148.75, 1.8280557878353223, 0.5620171514023256, 140.549625, 134.452875, 5.6442370983001195, 0, 0.5620171514023256, 0.2659116684549909, 0.2659116684549909, 0.0, 0
416, 103.7503170967102, 103.75712394714355, 156.25, 148.75, 1.8280557878353223, 0.5580170293282877, 140.549625, 134.452875, 5.6442370983001195, 0, 0.5580170293282877, 0.2658978548136264, 0.2658978548136264, 0.0, 0
417, 104.00029134750366, 104.00589776039124, 156.25, 148.5, 1.8200555436872463, 0.5600170903653066, 140.549625, 134.24965, 5.610236060670797, 0, 0.5600170903653066, 0.2658877920438898, 0.2658877920438898, 0.0, 0
418, 104.25031518936157, 104.25713324546814, 156.5, 148.5, 1.8280557878353223, 0.5580170293282877, 140.75285, 134.24965, 5.6442370983001195, 0, 0.5580170293282877, 0.26587359741044203, 0.26587359741044203, 0.0, 0
419, 104.50031805038452, 104.50723361968994, 156.5, 148.25, 1.8280557878353223, 0.5620171514023256, 140.75285, 134.046425, 5.6442370983001195, 0, 0.5620171514023256, 0.2658449541888728, 0.2658449541888728, 0.0, 0
420, 104.7503113746643, 104.75703859329224, 156.5, 148.5, 1.830055848872341, 0.5560169682912687, 140.75285, 134.24965, 5.65273735770745, 0, 0.5560169682912687, 0.2658462858341051, 0.2658462858341051, 0.0, 0
421, 105.00030779838562, 105.00700664520264, 156.5, 148.75, 1.8260557267983033, 0.5640172124393446, 140.75285, 134.452875, 5.635736838892789, 0, 0.5640172124393446, 0.2658326179187176, 0.2658326179187176, 0.0, 0
422, 105.25019454956055, 105.25708031654358, 156.0, 148.75, 1.8280557878353223, 0.5680173345133824, 140.3464, 134.452875, 5.6442370983001195, 0, 0.5680173345133824, 0.26582244085540774, 0.26582244085540774, 0.0, 0
423, 105.5003170967102, 105.5072193145752, 155.75, 148.75, 1.8280557878353223, 0.5620171514023256, 140.14317499999999, 134.452875, 5.6442370983001195, 0, 0.5620171514023256, 0.2658012079531251, 0.2658012079531251, 0.0, 0
424, 105.75031614303589, 105.75712704658508, 155.75, 149.0, 1.830055848872341, 0.5560169682912687, 140.14317499999999, 134.65609999999998, 5.65273735770745, 0, 0.5560169682912687, 0.2657912477559723, 0.2657912477559723, 0.0, 0
425, 106.00029826164246, 106.00793361663818, 156.25, 148.75, 1.8240556657612843, 0.5580170293282877, 140.549625, 134.452875, 5.627236579485459, 0, 0.5580170293282877, 0.2657776328338426, 0.2657776328338426, 0.0, 0
426, 106.25031423568726, 106.25715756416321, 156.75, 148.25, 1.8260557267983033, 0.5680173345133824, 140.956075, 134.046425, 5.635736838892789, 0, 0.5680173345133824, 0.26576745614390873, 0.26576745614390873, 0.0, 0
427, 106.50031566619873, 106.50657796859741, 156.0, 148.25, 1.8280557878353223, 0.5560169682912687, 140.3464, 134.046425, 5.6442370983001195, 0, 0.5560169682912687, 0.26574249763053004, 0.26574249763053004, 0.0, 0
428, 106.75031924247742, 106.757821559906, 156.5, 148.75, 1.8280557878353223, 0.5600170903653066, 140.75285, 134.452875, 5.6442370983001195, 0, 0.5600170903653066, 0.2657326936664872, 0.2657326936664872, 0.0, 0
429, 107.00033259391785, 107.00636649131775, 156.5, 148.5, 1.8280557878353223, 0.5580170293282877, 140.75285, 134.24965, 5.6442370983001195, 0, 0.5580170293282877, 0.2657228549003232, 0.2657228549003232, 0.0, 0
430, 107.25032091140747, 107.25710320472717, 156.25, 148.5, 1.8260557267983033, 0.5740175176244393, 140.549625, 134.24965, 5.635736838892789, 0, 0.5740175176244393, 0.26570922702831856, 0.26570922702831856, 0.0, 0
431, 107.50032091140747, 107.5064525604248, 156.0, 148.5, 1.8280557878353223, 0.5540169072542498, 140.3464, 134.24965, 5.6442370983001195, 0, 0.5540169072542498, 0.2656955278958697, 0.2656955278958697, 0.0, 0
432, 107.75031208992004, 107.75704336166382, 156.5, 149.0, 1.830055848872341, 0.5640172124393446, 140.75285, 134.65609999999998, 5.65273735770745, 0, 0.5640172124393446, 0.2656782385192358, 0.2656782385192358, 0.0, 0
433, 108.00030660629272, 108.00698065757751, 156.25, 148.75, 1.8260557267983033, 0.5620171514023256, 140.549625, 134.452875, 5.635736838892789, 0, 0.5620171514023256, 0.2656685360974915, 0.2656685360974915, 0.0, 0
434, 108.25032210350037, 108.25718331336975, 156.5, 148.0, 1.8280557878353223, 0.5760175786614582, 140.75285, 133.8432, 5.6442370983001195, 0, 0.5760175786614582, 0.2656586093619131, 0.2656586093619131, 0.0, 0
435, 108.50031471252441, 108.50649762153625, 156.25, 148.0, 1.830055848872341, 0.5580170293282877, 140.549625, 133.8432, 5.65273735770745, 0, 0.5580170293282877, 0.2656375782854985, 0.2656375782854985, 0.0, 0
436, 108.75030279159546, 108.75702667236328, 156.25, 148.5, 1.8280557878353223, 0.5580170293282877, 140.549625, 134.24965, 5.6442370983001195, 0, 0.5580170293282877, 0.26562792787342104, 0.26562792787342104, 0.0, 0
437, 109.00030660629272, 109.00699257850647, 156.5, 148.75, 1.8260557267983033, 0.5660172734763634, 140.75285, 134.452875, 5.635736838892789, 0, 0.5660172734763634, 0.26561814396379635, 0.26561814396379635, 0.0, 0
438, 109.25031971931458, 109.25714421272278, 156.5, 148.5, 1.830055848872341, 0.5760175786614582, 140.75285, 134.24965, 5.65273735770745, 0, 0.5760175786614582, 0.2656007833090621, 0.2656007833090621, 0.0, 0
439, 109.50032067298889, 109.50715565681458, 156.25, 148.75, 1.830055848872341, 0.5620171514023256, 140.549625, 134.452875, 5.65273735770745, 0, 0.5620171514023256, 0.26558369722281494, 0.26558369722281494, 0.0, 0
440, 109.75030398368835, 109.75704312324524, 156.5, 148.75, 1.830055848872341, 0.5640172124393446, 140.75285, 134.452875, 5.65273735770745, 0, 0.5640172124393446, 0.26557783210026287, 0.26557783210026287, 0.0, 0
441, 110.00030636787415, 110.00694537162781, 156.0, 148.75, 1.8280557878353223, 0.5740175176244393, 140.3464, 134.452875, 5.6442370983001195, 0, 0.5740175176244393, 0.26556441713147816, 0.26556441713147816, 0.0, 0
442, 110.25030708312988, 110.25720834732056, 156.0, 148.5, 1.8280557878353223, 0.5760175786614582, 140.3464, 134.24965, 5.6442370983001195, 0, 0.5760175786614582, 0.2655509126109483, 0.2655509126109483, 0.0, 0
443, 110.50031185150146, 110.50718593597412, 156.5, 148.25, 1.8280557878353223, 0.5640172124393446, 140.75285, 134.046425, 5.6442370983001195, 0, 0.5640172124393446, 0.2655337340179802, 0.2655337340179802, 0.0, 0
444, 110.75031280517578, 110.75703263282776, 156.75, 149.25, 1.830055848872341, 0.5640172124393446, 140.956075, 134.85932499999998, 5.65273735770745, 0, 0.5640172124393446, 0.2655203538841633, 0.2655203538841633, 0.0, 0
445, 111.00030732154846, 111.00634670257568, 156.5, 148.5, 1.8280557878353223, 0.5720174565874203, 140.75285, 134.24965, 5.6442370983001195, 0, 0.5720174565874203, 0.2655070884534485, 0.2655070884534485, 0.0, 0
446, 111.25031852722168, 111.25710415840149, 156.25, 148.25, 1.8280557878353223, 0.5800177007354961, 140.549625, 134.046425, 5.6442370983001195, 0, 0.5800177007354961, 0.2654974512085859, 0.2654974512085859, 0.0, 0
447, 111.50031971931458, 111.50723004341125, 156.75, 148.75, 1.830055848872341, 0.5680173345133824, 140.956075, 134.452875, 5.65273735770745, 0, 0.5680173345133824, 0.2654803449948058, 0.2654803449948058, 0.0, 0
448, 111.75029993057251, 111.75701713562012, 155.75, 148.75, 1.830055848872341, 0.5620171514023256, 140.14317499999999, 134.452875, 5.65273735770745, 0, 0.5620171514023256, 0.2654671208132804, 0.2654671208132804, 0.0, 0
449, 112.00030565261841, 112.00642943382263, 156.5, 148.75, 1.8280557878353223, 0.5800177007354961, 140.75285, 134.452875, 5.6442370983001195, 0, 0.5800177007354961, 0.26545763059879457, 0.26545763059879457, 0.0, 0
450, 112.25032353401184, 112.25941181182861, 156.5, 148.25, 1.8280557878353223, 0.5680173345133824, 140.75285, 134.046425, 5.6442370983001195, 0, 0.5680173345133824, 0.2654442797317671, 0.2654442797317671, 0.0, 0
451, 112.50031733512878, 112.50725507736206, 156.0, 148.75, 1.830055848872341, 0.5640172124393446, 140.3464, 134.452875, 5.65273735770745, 0, 0.5640172124393446, 0.26542723535482704, 0.26542723535482704, 0.0, 0
452, 112.75031042098999, 112.75699758529663, 156.5, 148.75, 1.830055848872341, 0.5620171514023256, 140.75285, 134.452875, 5.65273735770745, 0, 0.5620171514023256, 0.2654140874464761, 0.2654140874464761, 0.0, 0
453, 113.00030660629272, 113.00633573532104, 156.5, 148.75, 1.8280557878353223, 0.5720174565874203, 140.75285, 134.452875, 5.6442370983001195, 0, 0.5720174565874203, 0.26540466538050067, 0.26540466538050067, 0.0, 0
454, 113.25032353401184, 113.25714826583862, 156.5, 148.25, 1.8280557878353223, 0.5720174565874203, 140.75285, 134.046425, 5.6442370983001195, 0, 0.5720174565874203, 0.26539138541504714, 0.26539138541504714, 0.0, 0
455, 113.50031590461731, 113.50720071792603, 156.5, 148.5, 1.830055848872341, 0.5620171514023256, 140.75285, 134.24965, 5.65273735770745, 0, 0.5620171514023256, 0.26537441125315153, 0.26537441125315153, 0.0, 0
