seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
456, 113.7503092288971, 113.75700187683105, 156.25, 148.5, 1.8280557878353223, 0.5620171514023256, 140.549625, 134.24965, 5.6442370983001195, 0, 0.5620171514023256, 0.2653613331911746, 0.2653613331911746, 0.0, 0
457, 114.0003068447113, 114.0069808959961, 156.5, 148.5, 1.8280557878353223, 0.5700173955504014, 140.75285, 134.24965, 5.6442370983001195, 0, 0.5700173955504014, 0.2653518936030417, 0.2653518936030417, 0.0, 0
458, 114.25031638145447, 114.25721621513367, 156.75, 148.25, 1.8280557878353223, 0.5780176396984771, 140.956075, 134.046425, 5.6442370983001195, 0, 0.5780176396984771, 0.2653349799473541, 0.2653349799473541, 0.0, 0
459, 114.50031900405884, 114.50720357894897, 156.75, 148.75, 1.830055848872341, 0.5580170293282877, 140.956075, 134.452875, 5.65273735770745, 0, 0.5580170293282877, 0.26532186010008996, 0.26532186010008996, 0.0, 0
460, 114.75030899047852, 114.75703263282776, 156.75, 149.0, 1.830055848872341, 0.5580170293282877, 140.956075, 134.65609999999998, 5.65273735770745, 0, 0.5580170293282877, 0.2653088604097045, 0.2653088604097045, 0.0, 0
461, 115.00030636787415, 115.00698184967041, 156.75, 149.0, 1.8280557878353223, 0.5620171514023256, 140.956075, 134.65609999999998, 5.6442370983001195, 0, 0.5620171514023256, 0.26529957303109564, 0.26529957303109564, 0.0, 0
462, 115.250324010849, 115.25720548629761, 157.0, 148.25, 1.8280557878353223, 0.5700173955504014, 141.1593, 134.046425, 5.6442370983001195, 0, 0.5700173955504014, 0.26528643418315623, 0.26528643418315623, 0.0, 0
463, 115.50031757354736, 115.50718975067139, 156.5, 148.0, 1.830055848872341, 0.5580170293282877, 140.75285, 133.8432, 5.65273735770745, 0, 0.5580170293282877, 0.2652695995356571, 0.2652695995356571, 0.0, 0
464, 115.75032067298889, 115.75781393051147, 156.5, 148.5, 1.8140553605761895, 0.5620171514023256, 140.75285, 134.24965, 5.584735282448806, 0, 0.5620171514023256, 0.2652566601494257, 0.2652566601494257, 0.0, 0
465, 116.00030779838562, 116.00640177726746, 156.5, 148.5, 1.8280557878353223, 0.5640172124393446, 140.75285, 134.24965, 5.6442370983001195, 0, 0.5640172124393446, 0.26524674433565476, 0.26524674433565476, 0.0, 0
466, 116.25032210350037, 116.25714826583862, 156.75, 148.25, 1.8280557878353223, 0.5620171514023256, 140.956075, 134.046425, 5.6442370983001195, 0, 0.5620171514023256, 0.2652040461480891, 0.2652040461480891, 0.0, 0
467, 116.50030589103699, 116.50659441947937, 156.75, 148.25, 1.830055848872341, 0.5580170293282877, 140.956075, 134.046425, 5.65273735770745, 0, 0.5580170293282877, 0.26521755402235714, 0.26521755402235714, 0.0, 0
468, 116.75031614303589, 116.75708532333374, 156.25, 148.75, 1.830055848872341, 0.5580170293282877, 140.549625, 134.452875, 5.65273735770745, 0, 0.5580170293282877, 0.2652047546789631, 0.2652047546789631, 0.0, 0
469, 117.00030827522278, 117.00633788108826, 156.25, 148.5, 1.8280557878353223, 0.5660172734763634, 140.549625, 134.24965, 5.6442370983001195, 0, 0.5660172734763634, 0.26519556560533575, 0.26519556560533575, 0.0, 0
470, 117.25035095214844, 117.25718474388123, 156.5, 148.75, 1.830055848872341, 0.5640172124393446, 140.75285, 134.452875, 5.65273735770745, 0, 0.5640172124393446, 0.2651825799137786, 0.2651825799137786, 0.0, 0
471, 117.50011563301086, 117.5068986415863, 156.75, 148.25, 1.830055848872341, 0.5560169682912687, 140.956075, 134.046425, 5.65273735770745, 0, 0.5560169682912687, 0.2651659682025942, 0.2651659682025942, 0.0, 0
472, 117.7503182888031, 117.75703120231628, 156.5, 148.5, 1.830055848872341, 0.5560169682912687, 140.75285, 134.24965, 5.65273735770745, 0, 0.5560169682912687, 0.2651568691897226, 0.2651568691897226, 0.0, 0
473, 118.00030708312988, 118.00630784034729, 156.75, 148.5, 1.8280557878353223, 0.5600170903653066, 140.956075, 134.24965, 5.6442370983001195, 0, 0.5600170903653066, 0.26514401402129417, 0.26514401402129417, 0.0, 0
474, 118.25032114982605, 118.25710964202881, 157.0, 149.0, 1.8280557878353223, 0.5560169682912687, 141.1593, 134.65609999999998, 5.6442370983001195, 0, 0.5560169682912687, 0.26513106654819696, 0.26513106654819696, 0.0, 0
475, 118.50039172172546, 118.50919318199158, 156.5, 148.75, 1.8200555436872463, 0.5580170293282877, 140.75285, 134.452875, 5.610236060670797, 0, 0.5580170293282877, 0.2651144489052859, 0.2651144489052859, 0.0, 0
476, 118.75032043457031, 118.75720071792603, 156.5, 148.75, 1.830055848872341, 0.5620171514023256, 140.75285, 134.452875, 5.65273735770745, 0, 0.5620171514023256, 0.26510126983172455, 0.26510126983172455, 0.0, 0
477, 119.00030446052551, 119.00634622573853, 156.5, 148.75, 1.8280557878353223, 0.5580170293282877, 140.75285, 134.452875, 5.6442370983001195, 0, 0.5580170293282877, 0.265073751366959, 0.265073751366959, 0.0, 0
478, 119.25031757354736, 119.25714135169983, 156.5, 148.75, 1.830055848872341, 0.5560169682912687, 140.75285, 134.452875, 5.65273735770745, 0, 0.5560169682912687, 0.2650798027484851, 0.2650798027484851, 0.0, 0
479, 119.50031685829163, 119.50648164749146, 156.75, 148.75, 1.83205590990936, 0.5600170903653066, 140.956075, 134.452875, 5.6612376171147805, 0, 0.5600170903653066, 0.26506337785386513, 0.26506337785386513, 0.0, 0
480, 119.750314950943, 119.7570390701294, 156.75, 148.75, 1.83205590990936, 0.5560169682912687, 140.956075, 134.452875, 5.6612376171147805, 0, 0.5560169682912687, 0.26505447368906676, 0.26505447368906676, 0.0, 0
481, 120.0003354549408, 120.00634574890137, 156.25, 148.75, 1.830055848872341, 0.5560169682912687, 140.549625, 134.452875, 5.65273735770745, 0, 0.5560169682912687, 0.2650455548503574, 0.2650455548503574, 0.0, 0
482, 120.25010013580322, 120.2569272518158, 156.5, 148.75, 1.830055848872341, 0.5520168462172308, 140.75285, 134.452875, 5.65273735770745, 0, 0.5520168462172308, 0.26503275162612105, 0.26503275162612105, 0.0, 0
483, 120.50031566619873, 120.50715684890747, 156.5, 148.75, 1.83205590990936, 0.5540169072542498, 140.75285, 134.452875, 5.6612376171147805, 0, 0.5540169072542498, 0.265016264446547, 0.265016264446547, 0.0, 0
484, 120.75031208992004, 120.7570858001709, 155.75, 148.75, 1.830055848872341, 0.5600170903653066, 140.14317499999999, 134.452875, 5.65273735770745, 0, 0.5600170903653066, 0.2650036704184151, 0.2650036704184151, 0.0, 0
485, 121.00031042098999, 121.00702357292175, 156.5, 148.75, 1.8280557878353223, 0.5600170903653066, 140.75285, 134.452875, 5.6442370983001195, 0, 0.5600170903653066, 0.26499471225746385, 0.26499471225746385, 0.0, 0
486, 121.25032091140747, 121.25706601142883, 156.25, 149.0, 1.8260557267983033, 0.5500167851802118, 140.549625, 134.65609999999998, 5.635736838892789, 0, 0.5500167851802118, 0.2649781949084282, 0.2649781949084282, 0.0, 0
487, 121.5003273487091, 121.50764918327332, 156.0, 149.0, 1.83205590990936, 0.5580170293282877, 140.3464, 134.65609999999998, 5.6612376171147805, 0, 0.5580170293282877, 0.2649616756792277, 0.2649616756792277, 0.0, 0
488, 121.75030755996704, 121.75785374641418, 156.5, 148.5, 1.830055848872341, 0.5520168462172308, 140.75285, 134.24965, 5.65273735770745, 0, 0.5520168462172308, 0.2649455365169726, 0.2649455365169726, 0.0, 0
489, 122.00030493736267, 122.0069944858551, 156.5, 149.0, 1.830055848872341, 0.5520168462172308, 140.75285, 134.65609999999998, 5.65273735770745, 0, 0.5520168462172308, 0.2649442171945804, 0.2649442171945804, 0.0, 0
490, 122.25032424926758, 122.25713300704956, 156.5, 149.0, 1.830055848872341, 0.5460166631061739, 140.75285, 134.65609999999998, 5.65273735770745, 0, 0.5460166631061739, 0.26492786842170224, 0.26492786842170224, 0.0, 0
491, 122.50031900405884, 122.50653386116028, 156.75, 148.75, 1.830055848872341, 0.5560169682912687, 140.956075, 134.452875, 5.65273735770745, 0, 0.5560169682912687, 0.2649152867399729, 0.2649152867399729, 0.0, 0
492, 122.75031232833862, 122.75714159011841, 157.0, 149.0, 1.830055848872341, 0.5540169072542498, 141.1593, 134.65609999999998, 5.65273735770745, 0, 0.5540169072542498, 0.26490275181216205, 0.26490275181216205, 0.0, 0
493, 123.00030827522278, 123.00703740119934, 156.5, 148.5, 1.8280557878353223, 0.5560169682912687, 140.75285, 134.24965, 5.6442370983001195, 0, 0.5560169682912687, 0.26489021950118374, 0.26489021950118374, 0.0, 0
494, 123.25031900405884, 123.25709891319275, 156.75, 149.25, 1.8280557878353223, 0.540016479995117, 140.956075, 134.85932499999998, 5.6442370983001195, 0, 0.540016479995117, 0.2648776205220278, 0.2648776205220278, 0.0, 0
495, 123.50031590461731, 123.50647044181824, 156.25, 148.75, 1.830055848872341, 0.5580170293282877, 140.549625, 134.452875, 5.65273735770745, 0, 0.5580170293282877, 0.26486133415158175, 0.26486133415158175, 0.0, 0
496, 123.75031018257141, 123.75697469711304, 156.5, 149.0, 1.83205590990936, 0.5560169682912687, 140.75285, 134.65609999999998, 5.6612376171147805, 0, 0.5560169682912687, 0.26484893551056654, 0.26484893551056654, 0.0, 0
497, 124.0003309249878, 124.00700116157532, 156.5, 149.0, 1.8280557878353223, 0.5600170903653066, 140.75285, 134.65609999999998, 5.6442370983001195, 0, 0.5600170903653066, 0.2648403554307164, 0.2648403554307164, 0.0, 0
498, 124.25018858909607, 124.25705909729004, 156.25, 149.25, 1.830055848872341, 0.5460166631061739, 140.549625, 134.85932499999998, 5.65273735770745, 0, 0.5460166631061739, 0.2648315273767503, 0.2648315273767503, 0.0, 0
499, 124.50031447410583, 124.50646638870239, 155.75, 148.75, 1.8280557878353223, 0.5560169682912687, 140.14317499999999, 134.452875, 5.6442370983001195, 0, 0.5560169682912687, 0.2648116085383938, 0.2648116085383938, 0.0, 0
500, 124.75030755996704, 124.75891542434692, 156.5, 148.5, 1.8240556657612843, 0.5580170293282877, 140.75285, 134.24965, 5.627236579485459, 0, 0.5580170293282877, 0.26480288430533694, 0.26480288430533694, 0.0, 0
501, 125.00030326843262, 125.00641632080078, 156.5, 149.25, 1.8280557878353223, 0.5520168462172308, 140.75285, 134.85932499999998, 5.6442370983001195, 0, 0.5520168462172308, 0.26478653609789493, 0.26478653609789493, 0.0, 0
502, 125.25032210350037, 125.25720763206482, 157.0, 149.0, 1.8280557878353223, 0.544016602069155, 141.1593, 134.65609999999998, 5.6442370983001195, 0, 0.544016602069155, 0.2647667350104026, 0.2647667350104026, 0.0, 0
503, 125.50031757354736, 125.50716781616211, 156.25, 148.25, 1.83205590990936, 0.5540169072542498, 140.549625, 134.046425, 5.6612376171147805, 0, 0.5540169072542498, 0.26476194507253625, 0.26476194507253625, 0.0, 0
504, 125.75031065940857, 125.75702810287476, 157.0, 149.0, 1.830055848872341, 0.5560169682912687, 141.1593, 134.65609999999998, 5.65273735770745, 0, 0.5560169682912687, 0.26474978782798075, 0.26474978782798075, 0.0, 0
505, 126.00031042098999, 126.0063488483429, 157.0, 149.0, 1.830055848872341, 0.5520168462172308, 141.1593, 134.65609999999998, 5.65273735770745, 0, 0.5520168462172308, 0.264744938899673, 0.264744938899673, 0.0, 0
506, 126.25032615661621, 126.25702548027039, 156.5, 149.25, 1.8280557878353223, 0.544016602069155, 140.75285, 134.85932499999998, 5.6442370983001195, 0, 0.544016602069155, 0.2647288513455943, 0.2647288513455943, 0.0, 0
507, 126.50031638145447, 126.50650191307068, 156.25, 148.75, 1.83205590990936, 0.5560169682912687, 140.549625, 134.452875, 5.6612376171147805, 0, 0.5560169682912687, 0.26471645157182033, 0.26471645157182033, 0.0, 0
508, 126.75031781196594, 126.75707006454468, 156.0, 148.75, 1.83205590990936, 0.5520168462172308, 140.3464, 134.452875, 5.6612376171147805, 0, 0.5520168462172308, 0.26470056427788746, 0.26470056427788746, 0.0, 0
509, 127.00030946731567, 127.0063841342926, 156.75, 148.5, 1.830055848872341, 0.5560169682912687, 140.956075, 134.24965, 5.65273735770745, 0, 0.5560169682912687, 0.2646958725962265, 0.2646958725962265, 0.0, 0
510, 127.25032186508179, 127.25715041160583, 156.75, 149.25, 1.830055848872341, 0.544016602069155, 140.956075, 134.85932499999998, 5.65273735770745, 0, 0.544016602069155, 0.26468355330578675, 0.26468355330578675, 0.0, 0
511, 127.50031518936157, 127.50671792030334, 156.75, 149.0, 1.830055848872341, 0.5600170903653066, 140.956075, 134.65609999999998, 5.65273735770745, 0, 0.5600170903653066, 0.26466752355583223, 0.26466752355583223, 0.0, 0
512, 127.75030326843262, 127.75714612007141, 157.0, 148.5, 1.83205590990936, 0.5560169682912687, 141.1593, 134.24965, 5.6612376171147805, 0, 0.5560169682912687, 0.26465530655549774, 0.26465530655549774, 0.0, 0
513, 128.00030326843262, 128.0063772201538, 156.75, 148.75, 1.8280557878353223, 0.5520168462172308, 140.956075, 134.452875, 5.6442370983001195, 0, 0.5520168462172308, 0.2646431998625425, 0.2646431998625425, 0.0, 0
514, 128.25032424926758, 128.2571415901184, 156.25, 148.75, 1.83205590990936, 0.5460166631061739, 140.549625, 134.452875, 5.6612376171147805, 0, 0.5460166631061739, 0.2646346297342963, 0.2646346297342963, 0.0, 0
515, 128.5003161430359, 128.50717663764954, 156.25, 148.75, 1.830055848872341, 0.5520168462172308, 140.549625, 134.452875, 5.65273735770745, 0, 0.5520168462172308, 0.26461506596026885, 0.26461506596026885, 0.0, 0
516, 128.75030779838562, 128.7570252418518, 156.25, 148.25, 1.83205590990936, 0.5540169072542498, 140.549625, 134.046425, 5.6612376171147805, 0, 0.5540169072542498, 0.26461039262199826, 0.26461039262199826, 0.0, 0
517, 129.00031208992004, 129.00640225410461, 156.5, 148.5, 1.830055848872341, 0.5600170903653066, 140.75285, 134.24965, 5.65273735770745, 0, 0.5600170903653066, 0.2645945786708972, 0.2645945786708972, 0.0, 0
518, 129.25031089782715, 129.25797319412231, 156.25, 149.25, 1.8140553605761895, 0.5460166631061739, 140.549625, 134.85932499999998, 5.584735282448806, 0, 0.5460166631061739, 0.26458614630886323, 0.26458614630886323, 0.0, 0
519, 129.50031924247742, 129.50655364990234, 156.5, 148.75, 1.83205590990936, 0.5620171514023256, 140.75285, 134.452875, 5.6612376171147805, 0, 0.5620171514023256, 0.2645695658944627, 0.2645695658944627, 0.0, 0
520, 129.75031661987305, 129.7570104598999, 156.5, 149.0, 1.83205590990936, 0.5600170903653066, 140.75285, 134.65609999999998, 5.6612376171147805, 0, 0.5600170903653066, 0.26452793054486445, 0.26452793054486445, 0.0, 0
521, 130.00030827522278, 130.00620889663696, 156.75, 148.5, 1.830055848872341, 0.5560169682912687, 140.956075, 134.24965, 5.65273735770745, 0, 0.5560169682912687, 0.26454993113245173, 0.26454993113245173, 0.0, 0
522, 130.25032544136047, 130.25725483894348, 157.0, 149.0, 1.830055848872341, 0.5460166631061739, 141.1593, 134.65609999999998, 5.65273735770745, 0, 0.5460166631061739, 0.26453786692530334, 0.26453786692530334, 0.0, 0
523, 130.50031542778015, 130.50645422935486, 156.25, 149.0, 1.830055848872341, 0.5600170903653066, 140.549625, 134.65609999999998, 5.65273735770745, 0, 0.5600170903653066, 0.2645219899006426, 0.2645219899006426, 0.0, 0
524, 130.75030255317688, 130.75703048706055, 156.5, 148.75, 1.83205590990936, 0.5600170903653066, 140.75285, 134.452875, 5.6612376171147805, 0, 0.5600170903653066, 0.2645099846730701, 0.2645099846730701, 0.0, 0
525, 131.00081539154053, 131.00692462921143, 156.0, 148.75, 1.830055848872341, 0.5560169682912687, 140.3464, 134.452875, 5.65273735770745, 0, 0.5560169682912687, 0.26449806585281044, 0.26449806585281044, 0.0, 0
526, 131.25031280517578, 131.25705432891846, 156.5, 148.75, 1.830055848872341, 0.5460166631061739, 140.75285, 134.452875, 5.65273735770745, 0, 0.5460166631061739, 0.2644897795078558, 0.2644897795078558, 0.0, 0
527, 131.5003366470337, 131.50717520713806, 156.75, 149.0, 1.83205590990936, 0.5620171514023256, 140.956075, 134.65609999999998, 5.6612376171147805, 0, 0.5620171514023256, 0.2644740247970585, 0.2644740247970585, 0.0, 0
528, 131.7503023147583, 131.7569615840912, 156.5, 149.0, 1.83205590990936, 0.5540169072542498, 140.75285, 134.65609999999998, 5.6612376171147805, 0, 0.5540169072542498, 0.26446214383294864, 0.26446214383294864, 0.0, 0
529, 132.00030255317688, 132.0071620941162, 156.75, 149.0, 1.8280557878353223, 0.5600170903653066, 140.956075, 134.65609999999998, 5.6442370983001195, 0, 0.5600170903653066, 0.26445400301664224, 0.26445400301664224, 0.0, 0
530, 132.25031995773315, 132.2571165561676, 156.75, 149.25, 1.830055848872341, 0.5480167241431929, 140.956075, 134.85932499999998, 5.65273735770745, 0, 0.5480167241431929, 0.2644419042535935, 0.2644419042535935, 0.0, 0
531, 132.50032114982605, 132.50649666786194, 156.5, 148.5, 1.830055848872341, 0.5580170293282877, 140.75285, 134.24965, 5.65273735770745, 0, 0.5580170293282877, 0.26442250189248107, 0.26442250189248107, 0.0, 0
532, 132.7503044605255, 132.7570242881775, 156.0, 149.0, 1.83205590990936, 0.5540169072542498, 140.3464, 134.65609999999998, 5.6612376171147805, 0, 0.5540169072542498, 0.2644143877038756, 0.2644143877038756, 0.0, 0
533, 133.0003159046173, 133.00809717178345, 156.5, 148.5, 1.8280557878353223, 0.5460166631061739, 140.75285, 134.24965, 5.6442370983001195, 0, 0.5460166631061739, 0.26440261224729333, 0.26440261224729333, 0.0, 0
534, 133.25032210350037, 133.2571382522583, 156.5, 149.25, 1.830055848872341, 0.5500167851802118, 140.75285, 134.85932499999998, 5.65273735770745, 0, 0.5500167851802118, 0.2643943577028729, 0.2643943577028729, 0.0, 0
535, 133.50031304359436, 133.50720071792603, 156.25, 148.75, 1.83205590990936, 0.5580170293282877, 140.549625, 134.452875, 5.6612376171147805, 0, 0.5580170293282877, 0.2643750282467323, 0.2643750282467323, 0.0, 0
536, 133.75030875205994, 133.75706148147583, 156.75, 149.0, 1.834055970946379, 0.5600170903653066, 140.956075, 134.65609999999998, 5.669737876522111, 0, 0.5600170903653066, 0.2643670603950934, 0.2643670603950934, 0.0, 0
537, 134.00030398368835, 134.0063760280609, 156.75, 148.75, 1.830055848872341, 0.5580170293282877, 140.956075, 134.452875, 5.65273735770745, 0, 0.5580170293282877, 0.26435914083932577, 0.26435914083932577, 0.0, 0
538, 134.2503204345703, 134.25711488723755, 156.0, 149.25, 1.83205590990936, 0.5540169072542498, 140.3464, 134.85932499999998, 5.6612376171147805, 0, 0.5540169072542498, 0.2643509572668945, 0.2643509572668945, 0.0, 0
539, 134.5003137588501, 134.50713181495667, 157.0, 148.5, 1.834055970946379, 0.5620171514023256, 141.1593, 134.24965, 5.669737876522111, 0, 0.5620171514023256, 0.2643316882673772, 0.2643316882673772, 0.0, 0
540, 134.75030970573425, 134.75701594352722, 156.75, 149.0, 1.83205590990936, 0.5600170903653066, 140.956075, 134.65609999999998, 5.6612376171147805, 0, 0.5600170903653066, 0.26432378883263485, 0.26432378883263485, 0.0, 0
541, 135.00033807754517, 135.00637888908386, 156.75, 148.25, 1.830055848872341, 0.5580170293282877, 140.956075, 134.046425, 5.65273735770745, 0, 0.5580170293282877, 0.2643157569563015, 0.2643157569563015, 0.0, 0
542, 135.25031423568726, 135.25712776184082, 156.25, 149.25, 1.83205590990936, 0.5560169682912687, 140.549625, 134.85932499999998, 5.6612376171147805, 0, 0.5560169682912687, 0.2643001453401843, 0.2643001453401843, 0.0, 0
543, 135.5003159046173, 135.5071406364441, 156.75, 148.25, 1.83205590990936, 0.5580170293282877, 140.956075, 134.046425, 5.6612376171147805, 0, 0.5580170293282877, 0.26428471754952243, 0.26428471754952243, 0.0, 0
544, 135.7503113746643, 135.75639152526855, 156.75, 149.25, 1.83205590990936, 0.5640172124393446, 140.956075, 134.85932499999998, 5.6612376171147805, 0, 0.5640172124393446, 0.2642768063810399, 0.2642768063810399, 0.0, 0
545, 136.00031304359436, 136.00632286071777, 156.75, 149.0, 1.830055848872341, 0.5600170903653066, 140.956075, 134.65609999999998, 5.65273735770745, 0, 0.5600170903653066, 0.26426512601905516, 0.26426512601905516, 0.0, 0
546, 136.25031876564026, 136.25782775878906, 156.5, 149.25, 1.83205590990936, 0.5640172124393446, 140.75285, 134.85932499999998, 5.6612376171147805, 0, 0.5640172124393446, 0.2642533639815805, 0.2642533639815805, 0.0, 0
547, 136.5003147125244, 136.50728011131287, 156.25, 149.0, 1.83205590990936, 0.5640172124393446, 140.549625, 134.65609999999998, 5.6612376171147805, 0, 0.5640172124393446, 0.2642380068811514, 0.2642380068811514, 0.0, 0
548, 136.75030779838562, 136.75703167915344, 156.75, 149.0, 1.834055970946379, 0.5560169682912687, 140.956075, 134.65609999999998, 5.669737876522111, 0, 0.5560169682912687, 0.26423015235398006, 0.26423015235398006, 0.0, 0
549, 137.00030779838562, 137.0069136619568, 157.0, 148.75, 1.83205590990936, 0.5580170293282877, 141.1593, 134.452875, 5.6612376171147805, 0, 0.5580170293282877, 0.26421862509843397, 0.26421862509843397, 0.0, 0
550, 137.25030946731567, 137.25706219673157, 156.75, 148.5, 1.83205590990936, 0.5620171514023256, 140.956075, 134.24965, 5.6612376171147805, 0, 0.5620171514023256, 0.2642107154637898, 0.2642107154637898, 0.0, 0
551, 137.50031447410583, 137.50651121139526, 156.0, 148.75, 1.83205590990936, 0.5600170903653066, 140.3464, 134.452875, 5.6612376171147805, 0, 0.5600170903653066, 0.2641953403894055, 0.2641953403894055, 0.0, 0
552, 137.75031566619873, 137.75705456733704, 156.75, 149.25, 1.834055970946379, 0.5640172124393446, 140.956075, 134.85932499999998, 5.669737876522111, 0, 0.5640172124393446, 0.2641837548504684, 0.2641837548504684, 0.0, 0
553, 138.00030779838562, 138.00621914863586, 156.5, 149.0, 1.83205590990936, 0.5660172734763634, 140.75285, 134.65609999999998, 5.6612376171147805, 0, 0.5660172734763634, 0.26417228657711833, 0.26417228657711833, 0.0, 0
554, 138.25031900405884, 138.25708532333374, 156.75, 148.75, 1.83205590990936, 0.5600170903653066, 140.956075, 134.452875, 5.6612376171147805, 0, 0.5600170903653066, 0.2641644426084788, 0.2641644426084788, 0.0, 0
555, 138.50031685829163, 138.5070927143097, 157.0, 149.25, 1.83205590990936, 0.5580170293282877, 141.1593, 134.85932499999998, 5.6612376171147805, 0, 0.5580170293282877, 0.2641491276695014, 0.2641491276695014, 0.0, 0
556, 138.7503046989441, 138.7569830417633, 156.25, 148.5, 1.834055970946379, 0.5620171514023256, 140.549625, 134.24965, 5.669737876522111, 0, 0.5620171514023256, 0.26413760463010094, 0.26413760463010094, 0.0, 0
557, 139.00030946731567, 139.00698113441467, 156.75, 149.0, 1.83205590990936, 0.5700173955504014, 140.956075, 134.65609999999998, 5.6612376171147805, 0, 0.5700173955504014, 0.2641261977205356, 0.2641261977205356, 0.0, 0
558, 139.25043511390686, 139.25964212417603, 156.75, 149.0, 1.8280557878353223, 0.5680173345133824, 140.956075, 134.65609999999998, 5.6442370983001195, 0, 0.5680173345133824, 0.26411841564330185, 0.26411841564330185, 0.0, 0
559, 139.50018334388733, 139.50652432441711, 156.25, 149.0, 1.834055970946379, 0.5620171514023256, 140.549625, 134.65609999999998, 5.669737876522111, 0, 0.5620171514023256, 0.2641029862343385, 0.2641029862343385, 0.0, 0
560, 139.75030899047852, 139.75701665878296, 156.75, 149.25, 1.83205590990936, 0.5660172734763634, 140.956075, 134.85932499999998, 5.6612376171147805, 0, 0.5660172734763634, 0.26408420630055884, 0.26408420630055884, 0.0, 0
561, 140.0003068447113, 140.00699305534363, 156.75, 149.5, 1.83205590990936, 0.5640172124393446, 140.956075, 135.06255, 5.6612376171147805, 0, 0.5640172124393446, 0.2640840441439516, 0.2640840441439516, 0.0, 0
562, 140.25032305717468, 140.2571518421173, 157.0, 149.0, 1.83205590990936, 0.5700173955504014, 141.1593, 134.65609999999998, 5.6612376171147805, 0, 0.5700173955504014, 0.2640688540132401, 0.2640688540132401, 0.0, 0
563, 140.5003159046173, 140.50657725334167, 156.75, 149.25, 1.830055848872341, 0.5620171514023256, 140.956075, 134.85932499999998, 5.65273735770745, 0, 0.5620171514023256, 0.26405742546238864, 0.26405742546238864, 0.0, 0
564, 140.7503309249878, 140.7570493221283, 156.75, 149.0, 1.834055970946379, 0.5620171514023256, 140.956075, 134.65609999999998, 5.669737876522111, 0, 0.5620171514023256, 0.26404595629438, 0.26404595629438, 0.0, 0
565, 141.0003068447113, 141.0070996284485, 156.5, 149.0, 1.83205590990936, 0.5700173955504014, 140.75285, 134.65609999999998, 5.6612376171147805, 0, 0.5700173955504014, 0.264030959803367, 0.264030959803367, 0.0, 0
566, 141.2503216266632, 141.25706577301025, 156.5, 149.0, 1.834055970946379, 0.5720174565874203, 140.75285, 134.65609999999998, 5.669737876522111, 0, 0.5720174565874203, 0.2640270867597141, 0.2640270867597141, 0.0, 0
567, 141.50031089782715, 141.5066637992859, 156.5, 149.0, 1.83205590990936, 0.5660172734763634, 140.75285, 134.65609999999998, 5.6612376171147805, 0, 0.5660172734763634, 0.26401205297633545, 0.26401205297633545, 0.0, 0
568, 141.75031065940857, 141.7570128440857, 157.0, 148.75, 1.836056031983398, 0.5620171514023256, 141.1593, 134.452875, 5.678238135929441, 0, 0.5620171514023256, 0.2640044095868128, 0.2640044095868128, 0.0, 0
569, 142.00033330917358, 142.00635290145874, 156.5, 149.25, 1.83205590990936, 0.5720174565874203, 140.75285, 134.85932499999998, 5.6612376171147805, 0, 0.5720174565874203, 0.2639894942250516, 0.2639894942250516, 0.0, 0
570, 142.25032091140747, 142.2571201324463, 156.5, 148.75, 1.83205590990936, 0.5680173345133824, 140.75285, 134.452875, 5.6612376171147805, 0, 0.5680173345133824, 0.26398558724933574, 0.26398558724933574, 0.0, 0
571, 142.50031971931458, 142.50724029541016, 156.75, 149.0, 1.834055970946379, 0.5620171514023256, 140.956075, 134.65609999999998, 5.669737876522111, 0, 0.5620171514023256, 0.2639667403383603, 0.2639667403383603, 0.0, 0
572, 142.75030732154846, 142.75698971748352, 156.75, 149.25, 1.834055970946379, 0.5580170293282877, 140.956075, 134.85932499999998, 5.669737876522111, 0, 0.5580170293282877, 0.26395553735430255, 0.26395553735430255, 0.0, 0
573, 143.00030708312988, 143.00631427764893, 157.0, 148.75, 1.83205590990936, 0.5720174565874203, 141.1593, 134.452875, 5.6612376171147805, 0, 0.5720174565874203, 0.2639480847715374, 0.2639480847715374, 0.0, 0
574, 143.25032138824463, 143.25712633132935, 157.0, 149.25, 1.834055970946379, 0.5760175786614582, 141.1593, 134.85932499999998, 5.669737876522111, 0, 0.5760175786614582, 0.26393675961644414, 0.26393675961644414, 0.0, 0
575, 143.50031232833862, 143.5073699951172, 156.5, 149.0, 1.834055970946379, 0.5580170293282877, 140.75285, 134.65609999999998, 5.669737876522111, 0, 0.5580170293282877, 0.2639218292764145, 0.2639218292764145, 0.0, 0
576, 143.75030970573425, 143.75702285766602, 157.0, 149.25, 1.834055970946379, 0.5660172734763634, 141.1593, 134.85932499999998, 5.669737876522111, 0, 0.5660172734763634, 0.26391440812331624, 0.26391440812331624, 0.0, 0
577, 144.0003023147583, 144.00640654563904, 156.75, 149.25, 1.83205590990936, 0.5700173955504014, 140.956075, 134.85932499999998, 5.6612376171147805, 0, 0.5700173955504014, 0.2639032218444055, 0.2639032218444055, 0.0, 0
578, 144.25032138824463, 144.2570674419403, 156.75, 149.25, 1.83205590990936, 0.5740175176244393, 140.956075, 134.85932499999998, 5.6612376171147805, 0, 0.5740175176244393, 0.26389195187176107, 0.26389195187176107, 0.0, 0
579, 144.50030660629272, 144.50709533691406, 157.0, 148.75, 1.83205590990936, 0.5600170903653066, 141.1593, 134.452875, 5.6612376171147805, 0, 0.5600170903653066, 0.26387699820513877, 0.26387699820513877, 0.0, 0
580, 144.75030875205994, 144.75703263282776, 156.75, 149.25, 1.834055970946379, 0.5600170903653066, 140.956075, 134.85932499999998, 5.669737876522111, 0, 0.5600170903653066, 0.26386584363809096, 0.26386584363809096, 0.0, 0
581, 145.00030875205994, 145.00699305534363, 156.5, 149.25, 1.83205590990936, 0.5720174565874203, 140.75285, 134.85932499999998, 5.6612376171147805, 0, 0.5720174565874203, 0.2638547991693967, 0.2638547991693967, 0.0, 0
582, 145.25032448768616, 145.25706028938293, 156.75, 149.25, 1.834055970946379, 0.5720174565874203, 140.956075, 134.85932499999998, 5.669737876522111, 0, 0.5720174565874203, 0.2638473812797213, 0.2638473812797213, 0.0, 0
583, 145.50031876564026, 145.50797367095947, 156.5, 148.75, 1.8280557878353223, 0.5600170903653066, 140.75285, 134.452875, 5.6442370983001195, 0, 0.5600170903653066, 0.2638325789467064, 0.2638325789467064, 0.0, 0
584, 145.7503161430359, 145.75718235969543, 156.75, 149.25, 1.834055970946379, 0.5680173345133824, 140.956075, 134.85932499999998, 5.669737876522111, 0, 0.5680173345133824, 0.2638250074489834, 0.2638250074489834, 0.0, 0
585, 146.0002887248993, 146.00572609901428, 156.75, 149.25, 1.834055970946379, 0.5700173955504014, 140.956075, 134.85932499999998, 5.669737876522111, 0, 0.5700173955504014, 0.2638028339773424, 0.2638028339773424, 0.0, 0
586, 146.25032114982605, 146.25716400146484, 156.75, 149.0, 1.834055970946379, 0.5740175176244393, 140.956075, 134.65609999999998, 5.669737876522111, 0, 0.5740175176244393, 0.2638031221497408, 0.2638031221497408, 0.0, 0
587, 146.5003216266632, 146.5071566104889, 157.0, 149.25, 1.836056031983398, 0.5620171514023256, 141.1593, 134.85932499999998, 5.678238135929441, 0, 0.5620171514023256, 0.2637921065558073, 0.2637921065558073, 0.0, 0
588, 146.75031995773315, 146.75711369514465, 156.25, 149.25, 1.834055970946379, 0.5620171514023256, 140.549625, 134.85932499999998, 5.669737876522111, 0, 0.5620171514023256, 0.2637811485119852, 0.2637811485119852, 0.0, 0
589, 147.00030636787415, 147.0069580078125, 156.75, 149.0, 1.83205590990936, 0.5680173345133824, 140.956075, 134.65609999999998, 5.6612376171147805, 0, 0.5680173345133824, 0.26377384327838893, 0.26377384327838893, 0.0, 0
590, 147.2503228187561, 147.25714254379272, 156.5, 149.25, 1.834055970946379, 0.5700173955504014, 140.75285, 134.85932499999998, 5.669737876522111, 0, 0.5700173955504014, 0.26375897145866833, 0.26375897145866833, 0.0, 0
591, 147.50017929077148, 147.50743675231934, 156.75, 149.5, 1.8220556047242653, 0.5640172124393446, 140.956075, 135.06255, 5.618736320078128, 0, 0.5640172124393446, 0.26374427338608886, 0.26374427338608886, 0.0, 0
592, 147.7503068447113, 147.75638341903687, 156.75, 149.25, 1.8280557878353223, 0.5640172124393446, 140.956075, 134.85932499999998, 5.6442370983001195, 0, 0.5640172124393446, 0.2637365674146519, 0.2637365674146519, 0.0, 0
593, 148.0002956390381, 148.0066201686859, 156.5, 148.75, 1.8220556047242653, 0.5660172734763634, 140.75285, 134.452875, 5.618736320078128, 0, 0.5660172734763634, 0.26370313322774397, 0.26370313322774397, 0.0, 0
594, 148.250319480896, 148.2572226524353, 156.75, 149.0, 1.834055970946379, 0.5700173955504014, 140.956075, 134.65609999999998, 5.669737876522111, 0, 0.5700173955504014, 0.2637032561376307, 0.2637032561376307, 0.0, 0
595, 148.50031900405884, 148.5071315765381, 156.75, 149.25, 1.834055970946379, 0.5600170903653066, 140.956075, 134.85932499999998, 5.669737876522111, 0, 0.5600170903653066, 0.2636815170124285, 0.2636815170124285, 0.0, 0
596, 148.75031805038452, 148.75708842277527, 156.5, 149.25, 1.834055970946379, 0.5560169682912687, 140.75285, 134.85932499999998, 5.669737876522111, 0, 0.5560169682912687, 0.26369330286575954, 0.26369330286575954, 0.0, 0
597, 149.0003113746643, 149.0063190460205, 156.75, 149.25, 1.834055970946379, 0.5620171514023256, 140.956075, 134.85932499999998, 5.669737876522111, 0, 0.5620171514023256, 0.26368245488540154, 0.26368245488540154, 0.0, 0
598, 149.2503204345703, 149.2570722103119, 156.25, 148.5, 1.834055970946379, 0.5620171514023256, 140.549625, 134.24965, 5.669737876522111, 0, 0.5620171514023256, 0.26367154291847417, 0.26367154291847417, 0.0, 0
599, 149.50030660629272, 149.50707030296326, 156.75, 149.0, 1.836056031983398, 0.5600170903653066, 140.956075, 134.65609999999998, 5.678238135929441, 0, 0.5600170903653066, 0.2636606861979045, 0.2636606861979045, 0.0, 0
600, 149.75297665596008, 149.7627465724945, 156.75, 149.25, 1.830055848872341, 0.5540169072542498, 140.956075, 134.85932499999998, 5.65273735770745, 0, 0.5540169072542498, 0.26364992161207645, 0.26364992161207645, 0.0, 0
601, 150.00030827522278, 150.00640869140625, 156.5, 149.25, 1.834055970946379, 0.5620171514023256, 140.75285, 134.85932499999998, 5.669737876522111, 0, 0.5620171514023256, 0.26364260795508, 0.26364260795508, 0.0, 0
602, 150.2503216266632, 150.2571303844452, 156.5, 149.0, 1.834055970946379, 0.5560169682912687, 140.75285, 134.65609999999998, 5.669737876522111, 0, 0.5560169682912687, 0.26362059839372876, 0.26362059839372876, 0.0, 0
603, 150.50031423568726, 150.50645756721497, 156.0, 149.25, 1.836056031983398, 0.5580170293282877, 140.3464, 134.85932499999998, 5.678238135929441, 0, 0.5580170293282877, 0.26361734404432813, 0.26361734404432813, 0.0, 0
604, 150.7501664161682, 150.7570309638977, 157.0, 149.25, 1.836056031983398, 0.5600170903653066, 141.1593, 134.85932499999998, 5.678238135929441, 0, 0.5600170903653066, 0.2636066657290943, 0.2636066657290943, 0.0, 0
605, 151.00030875205994, 151.00630855560303, 156.0, 149.25, 1.834055970946379, 0.5580170293282877, 140.3464, 134.85932499999998, 5.669737876522111, 0, 0.5580170293282877, 0.2635996596002155, 0.2635996596002155, 0.0, 0
606, 151.2502851486206, 151.2570390701294, 156.5, 149.0, 1.836056031983398, 0.5480167241431929, 140.75285, 134.65609999999998, 5.678238135929441, 0, 0.5480167241431929, 0.2635888215966373, 0.2635888215966373, 0.0, 0
607, 151.50031280517578, 151.50713443756104, 156.5, 149.25, 1.8280557878353223, 0.5560169682912687, 140.75285, 134.85932499999998, 5.6442370983001195, 0, 0.5560169682912687, 0.26357436224015807, 0.26357436224015807, 0.0, 0
608, 151.75031852722168, 151.757182598114, 157.25, 149.25, 1.83205590990936, 0.5540169072542498, 141.362525, 134.85932499999998, 5.6612376171147805, 0, 0.5540169072542498, 0.2635670636106626, 0.2635670636106626, 0.0, 0
609, 152.00031042099, 152.00656270980835, 156.5, 149.25, 1.836056031983398, 0.5580170293282877, 140.75285, 134.85932499999998, 5.678238135929441, 0, 0.5580170293282877, 0.2635413630511625, 0.2635413630511625, 0.0, 0
610, 152.25031971931458, 152.2571005821228, 156.75, 149.25, 1.836056031983398, 0.5460166631061739, 140.956075, 134.85932499999998, 5.678238135929441, 0, 0.5460166631061739, 0.2635383817205019, 0.2635383817205019, 0.0, 0
611, 152.50032019615173, 152.5071620941162, 156.0, 149.25, 1.836056031983398, 0.5580170293282877, 140.3464, 134.85932499999998, 5.678238135929441, 0, 0.5580170293282877, 0.26353529730274516, 0.26353529730274516, 0.0, 0
612, 152.75031447410583, 152.75681066513062, 156.75, 149.25, 1.83205590990936, 0.5560169682912687, 140.956075, 134.85932499999998, 5.6612376171147805, 0, 0.5560169682912687, 0.26352461439712993, 0.26352461439712993, 0.0, 0
613, 153.00030708312988, 153.00634026527405, 156.75, 149.0, 1.834055970946379, 0.5540169072542498, 140.956075, 134.65609999999998, 5.669737876522111, 0, 0.5540169072542498, 0.2635137740769409, 0.2635137740769409, 0.0, 0
614, 153.25031876564026, 153.25712418556213, 156.5, 149.5, 1.834055970946379, 0.544016602069155, 140.75285, 135.06255, 5.669737876522111, 0, 0.544016602069155, 0.26349563411283583, 0.26349563411283583, 0.0, 0
615, 153.50033283233643, 153.50711631774902, 157.0, 149.25, 1.836056031983398, 0.5520168462172308, 141.1593, 134.85932499999998, 5.678238135929441, 0, 0.5520168462172308, 0.2634887763234648, 0.2634887763234648, 0.0, 0
616, 153.7503137588501, 153.75709176063538, 156.0, 149.25, 1.836056031983398, 0.5560169682912687, 140.3464, 134.85932499999998, 5.678238135929441, 0, 0.5560169682912687, 0.2634782573618182, 0.2634782573618182, 0.0, 0
617, 154.0003092288971, 154.0063726902008, 156.75, 149.25, 1.834055970946379, 0.542016541032136, 140.956075, 134.85932499999998, 5.669737876522111, 0, 0.542016541032136, 0.2634714325861083, 0.2634714325861083, 0.0, 0
618, 154.25032591819763, 154.25754642486572, 157.0, 149.75, 1.836056031983398, 0.542016541032136, 141.1593, 135.265775, 5.678238135929441, 0, 0.542016541032136, 0.26346076265563134, 0.26346076265563134, 0.0, 0
619, 154.50030779838562, 154.5064160823822, 156.75, 149.25, 1.834055970946379, 0.5480167241431929, 140.956075, 134.85932499999998, 5.669737876522111, 0, 0.5480167241431929, 0.26344647768449114, 0.26344647768449114, 0.0, 0
620, 154.750319480896, 154.75709009170532, 156.75, 149.25, 1.836056031983398, 0.5500167851802118, 140.956075, 134.85932499999998, 5.678238135929441, 0, 0.5500167851802118, 0.2634396140093207, 0.2634396140093207, 0.0, 0
621, 155.00030612945557, 155.00710773468018, 156.5, 149.25, 1.834055970946379, 0.542016541032136, 140.75285, 134.85932499999998, 5.669737876522111, 0, 0.542016541032136, 0.26342537151215684, 0.26342537151215684, 0.0, 0
622, 155.2503218650818, 155.2571268081665, 156.5, 149.5, 1.834055970946379, 0.5480167241431929, 140.75285, 135.06255, 5.669737876522111, 0, 0.5480167241431929, 0.2634185279283985, 0.2634185279283985, 0.0, 0
623, 155.5003170967102, 155.50714802742004, 156.25, 149.5, 1.836056031983398, 0.5520168462172308, 140.549625, 135.06255, 5.678238135929441, 0, 0.5520168462172308, 0.26340422887993675, 0.26340422887993675, 0.0, 0
624, 155.7503137588501, 155.7570676803589, 156.25, 149.25, 1.836056031983398, 0.5500167851802118, 140.549625, 134.85932499999998, 5.678238135929441, 0, 0.5500167851802118, 0.26339379754539394, 0.26339379754539394, 0.0, 0
625, 156.0003044605255, 156.0090959072113, 156.75, 149.5, 1.830055848872341, 0.5520168462172308, 140.956075, 135.06255, 5.65273735770745, 0, 0.5520168462172308, 0.2633871021205909, 0.2633871021205909, 0.0, 0
626, 156.25030422210693, 156.25744009017944, 156.25, 149.0, 1.834055970946379, 0.5500167851802118, 140.549625, 134.65609999999998, 5.669737876522111, 0, 0.5500167851802118, 0.26337636359663374, 0.26337636359663374, 0.0, 0
627, 156.50031447410583, 156.5071370601654, 157.0, 149.5, 1.836056031983398, 0.5540169072542498, 141.1593, 135.06255, 5.678238135929441, 0, 0.5540169072542498, 0.2633546993300877, 0.2633546993300877, 0.0, 0
628, 156.75030755996704, 156.75707149505615, 156.5, 149.25, 1.838056093020417, 0.5540169072542498, 140.75285, 134.85932499999998, 5.686738395336772, 0, 0.5540169072542498, 0.2633519016433663, 0.2633519016433663, 0.0, 0
629, 157.00030660629272, 157.0071587562561, 157.0, 149.25, 1.83205590990936, 0.5540169072542498, 141.1593, 134.85932499999998, 5.6612376171147805, 0, 0.5540169072542498, 0.2633453645806698, 0.2633453645806698, 0.0, 0
630, 157.25032830238342, 157.2577805519104, 156.5, 149.25, 1.834055970946379, 0.5560169682912687, 140.75285, 134.85932499999998, 5.669737876522111, 0, 0.5560169682912687, 0.2633384636118308, 0.2633384636118308, 0.0, 0
631, 157.50031399726868, 157.50713753700256, 156.25, 149.25, 1.838056093020417, 0.5620171514023256, 140.549625, 134.85932499999998, 5.686738395336772, 0, 0.5620171514023256, 0.2633167786439943, 0.2633167786439943, 0.0, 0
632, 157.75031852722168, 157.75714015960693, 157.0, 149.25, 1.836056031983398, 0.5560169682912687, 141.1593, 134.85932499999998, 5.678238135929441, 0, 0.5560169682912687, 0.2633103312057363, 0.2633103312057363, 0.0, 0
633, 158.00031280517578, 158.0063202381134, 157.0, 149.5, 1.836056031983398, 0.5640172124393446, 141.1593, 135.06255, 5.678238135929441, 0, 0.5640172124393446, 0.26330746252769455, 0.26330746252769455, 0.0, 0
634, 158.25031447410583, 158.25712990760803, 156.75, 148.75, 1.834055970946379, 0.5680173345133824, 140.956075, 134.452875, 5.669737876522111, 0, 0.5680173345133824, 0.2632933103951407, 0.2632933103951407, 0.0, 0
635, 158.5003125667572, 158.50713849067688, 156.75, 149.5, 1.838056093020417, 0.5540169072542498, 140.956075, 135.06255, 5.686738395336772, 0, 0.5540169072542498, 0.2632828606333151, 0.2632828606333151, 0.0, 0
636, 158.75030946731567, 158.75710606575012, 156.25, 149.75, 1.836056031983398, 0.5600170903653066, 140.549625, 135.265775, 5.678238135929441, 0, 0.5600170903653066, 0.26326891699245536, 0.26326891699245536, 0.0, 0
637, 159.00030636787415, 159.00696420669556, 156.75, 149.25, 1.836056031983398, 0.5540169072542498, 140.956075, 134.85932499999998, 5.678238135929441, 0, 0.5540169072542498, 0.2632660773822062, 0.2632660773822062, 0.0, 0
638, 159.25031924247742, 159.25714993476868, 157.0, 148.75, 1.834055970946379, 0.5700173955504014, 141.1593, 134.452875, 5.669737876522111, 0, 0.5700173955504014, 0.263251995996189, 0.263251995996189, 0.0, 0
639, 159.50030899047852, 159.50642347335815, 156.5, 149.0, 1.836056031983398, 0.5560169682912687, 140.75285, 134.65609999999998, 5.678238135929441, 0, 0.5560169682912687, 0.263241596650043, 0.263241596650043, 0.0, 0
640, 159.75031352043152, 159.75703239440918, 156.5, 149.25, 1.836056031983398, 0.5540169072542498, 140.75285, 134.85932499999998, 5.678238135929441, 0, 0.5540169072542498, 0.26322762152395374, 0.26322762152395374, 0.0, 0
641, 160.00032567977905, 160.0063271522522, 157.0, 149.0, 1.83205590990936, 0.5620171514023256, 141.1593, 134.65609999999998, 5.6612376171147805, 0, 0.5620171514023256, 0.26322113499724686, 0.26322113499724686, 0.0, 0
642, 160.25018334388733, 160.25706720352173, 157.0, 148.75, 1.834055970946379, 0.5760175786614582, 141.1593, 134.452875, 5.669737876522111, 0, 0.5760175786614582, 0.2632107155580137, 0.2632107155580137, 0.0, 0
643, 160.50031065940857, 160.5064709186554, 157.0, 149.5, 1.836056031983398, 0.5560169682912687, 141.1593, 135.06255, 5.678238135929441, 0, 0.5560169682912687, 0.2631929758995799, 0.2631929758995799, 0.0, 0
644, 160.75023913383484, 160.75705337524414, 156.5, 149.5, 1.838056093020417, 0.5620171514023256, 140.75285, 135.06255, 5.686738395336772, 0, 0.5620171514023256, 0.2631866166899526, 0.2631866166899526, 0.0, 0
645, 161.00030612945557, 161.00701332092285, 156.5, 149.25, 1.834055970946379, 0.5660172734763634, 140.75285, 134.85932499999998, 5.669737876522111, 0, 0.5660172734763634, 0.2631802950270199, 0.2631802950270199, 0.0, 0
646, 161.2503170967102, 161.2570812702179, 156.75, 149.25, 1.836056031983398, 0.5780176396984771, 140.956075, 134.85932499999998, 5.678238135929441, 0, 0.5780176396984771, 0.2631737086439152, 0.2631737086439152, 0.0, 0
647, 161.50031399726868, 161.50707054138184, 156.25, 149.0, 1.836056031983398, 0.5640172124393446, 140.549625, 134.65609999999998, 5.678238135929441, 0, 0.5640172124393446, 0.26315603676836297, 0.26315603676836297, 0.0, 0
648, 161.75031352043152, 161.75705790519714, 157.25, 149.25, 1.838056093020417, 0.5640172124393446, 141.362525, 134.85932499999998, 5.686738395336772, 0, 0.5640172124393446, 0.26314964140373664, 0.26314964140373664, 0.0, 0
649, 162.00030660629272, 162.00700449943542, 156.75, 149.5, 1.834055970946379, 0.5740175176244393, 140.956075, 135.06255, 5.669737876522111, 0, 0.5740175176244393, 0.2631395877075091, 0.2631395877075091, 0.0, 0
650, 162.25013160705566, 162.25637650489807, 156.5, 149.25, 1.83205590990936, 0.5800177007354961, 140.75285, 134.85932499999998, 5.6612376171147805, 0, 0.5800177007354961, 0.26313305160913547, 0.26313305160913547, 0.0, 0
651, 162.50031328201294, 162.50715517997742, 156.75, 149.5, 1.838056093020417, 0.5700173955504014, 140.956075, 135.06255, 5.686738395336772, 0, 0.5700173955504014, 0.26311526170868405, 0.26311526170868405, 0.0, 0
652, 162.75031542778015, 162.75708413124084, 156.75, 149.5, 1.834055970946379, 0.5660172734763634, 140.956075, 135.06255, 5.669737876522111, 0, 0.5660172734763634, 0.263101602058053, 0.263101602058053, 0.0, 0
653, 163.00033020973206, 163.00634145736694, 157.0, 149.5, 1.836056031983398, 0.5780176396984771, 141.1593, 135.06255, 5.678238135929441, 0, 0.5780176396984771, 0.26310269762929384, 0.26310269762929384, 0.0, 0
654, 163.250319480896, 163.25716400146484, 156.75, 149.25, 1.836056031983398, 0.5700173955504014, 140.956075, 134.85932499999998, 5.678238135929441, 0, 0.5700173955504014, 0.2630851325533081, 0.2630851325533081, 0.0, 0
655, 163.50029969215393, 163.50709414482117, 156.5, 149.5, 1.838056093020417, 0.5660172734763634, 140.75285, 135.06255, 5.686738395336772, 0, 0.5660172734763634, 0.2630788229899128, 0.2630788229899128, 0.0, 0
656, 163.75031566619873, 163.75702142715454, 157.0, 149.5, 1.836056031983398, 0.5620171514023256, 141.1593, 135.06255, 5.678238135929441, 0, 0.5620171514023256, 0.2630688693572507, 0.2630688693572507, 0.0, 0
657, 164.00030755996704, 164.00697922706604, 157.0, 149.25, 1.834055970946379, 0.5680173345133824, 141.1593, 134.85932499999998, 5.669737876522111, 0, 0.5680173345133824, 0.2630625147134227, 0.2630625147134227, 0.0, 0
658, 164.25032258033752, 164.25939536094666, 156.75, 149.25, 1.836056031983398, 0.5700173955504014, 140.956075, 134.85932499999998, 5.678238135929441, 0, 0.5700173955504014, 0.26304861274094904, 0.26304861274094904, 0.0, 0
659, 164.50031542778015, 164.50649404525757, 157.25, 149.25, 1.836056031983398, 0.5600170903653066, 141.362525, 134.85932499999998, 5.678238135929441, 0, 0.5600170903653066, 0.263034878837316, 0.263034878837316, 0.0, 0
660, 164.75031161308289, 164.75705409049988, 156.75, 149.0, 1.836056031983398, 0.5560169682912687, 140.956075, 134.65609999999998, 5.678238135929441, 0, 0.5560169682912687, 0.2630286616735136, 0.2630286616735136, 0.0, 0
661, 165.00030779838562, 165.00696063041687, 157.0, 149.5, 1.836056031983398, 0.5620171514023256, 141.1593, 135.06255, 5.678238135929441, 0, 0.5620171514023256, 0.26301867559245196, 0.26301867559245196, 0.0, 0
662, 165.25032138824463, 165.2571177482605, 156.5, 149.5, 1.836056031983398, 0.5600170903653066, 140.75285, 135.06255, 5.678238135929441, 0, 0.5600170903653066, 0.2630086894762478, 0.2630086894762478, 0.0, 0
663, 165.50023460388184, 165.50708603858948, 157.0, 149.0, 1.836056031983398, 0.5620171514023256, 141.1593, 134.65609999999998, 5.678238135929441, 0, 0.5620171514023256, 0.26299872614776376, 0.26299872614776376, 0.0, 0
664, 165.7503170967102, 165.75704097747803, 156.75, 149.0, 1.836056031983398, 0.5620171514023256, 140.956075, 134.65609999999998, 5.678238135929441, 0, 0.5620171514023256, 0.2629887714869845, 0.2629887714869845, 0.0, 0
665, 166.00030875205994, 166.00627398490906, 156.5, 149.0, 1.836056031983398, 0.5600170903653066, 140.75285, 134.65609999999998, 5.678238135929441, 0, 0.5600170903653066, 0.2629788330832463, 0.2629788330832463, 0.0, 0
666, 166.25031781196594, 166.257080078125, 156.75, 149.5, 1.836056031983398, 0.5480167241431929, 140.956075, 135.06255, 5.678238135929441, 0, 0.5480167241431929, 0.2629689062866136, 0.2629689062866136, 0.0, 0
667, 166.50031399726868, 166.50651001930237, 157.0, 149.25, 1.838056093020417, 0.5540169072542498, 141.1593, 134.85932499999998, 5.686738395336772, 0, 0.5540169072542498, 0.2629589940334096, 0.2629589940334096, 0.0, 0
668, 166.75031900405884, 166.75704908370972, 157.25, 149.0, 1.838056093020417, 0.5600170903653066, 141.362525, 134.65609999999998, 5.686738395336772, 0, 0.5600170903653066, 0.2629491824817345, 0.2629491824817345, 0.0, 0
669, 167.00033569335938, 167.00631976127625, 156.5, 149.5, 1.836056031983398, 0.5580170293282877, 140.75285, 135.06255, 5.678238135929441, 0, 0.5580170293282877, 0.26294308802526967, 0.26294308802526967, 0.0, 0
670, 167.25032234191895, 167.25707268714905, 157.0, 149.75, 1.836056031983398, 0.5500167851802118, 141.1593, 135.265775, 5.678238135929441, 0, 0.5500167851802118, 0.26293313455823064, 0.26293313455823064, 0.0, 0
671, 167.5003182888031, 167.50708627700806, 157.0, 149.0, 1.838056093020417, 0.5560169682912687, 141.1593, 134.65609999999998, 5.686738395336772, 0, 0.5560169682912687, 0.2629194825281935, 0.2629194825281935, 0.0, 0
672, 167.75031399726868, 167.75703597068787, 156.5, 149.25, 1.838056093020417, 0.5600170903653066, 140.75285, 134.85932499999998, 5.686738395336772, 0, 0.5600170903653066, 0.2629097215119307, 0.2629097215119307, 0.0, 0
673, 168.00030851364136, 168.00696396827698, 156.75, 149.25, 1.836056031983398, 0.5520168462172308, 140.956075, 134.85932499999998, 5.678238135929441, 0, 0.5520168462172308, 0.26290368388923646, 0.26290368388923646, 0.0, 0
674, 168.250319480896, 168.25708556175232, 156.5, 149.75, 1.836056031983398, 0.5460166631061739, 140.75285, 135.265775, 5.678238135929441, 0, 0.5460166631061739, 0.26289378211785674, 0.26289378211785674, 0.0, 0
675, 168.50057983398438, 168.50960516929626, 156.75, 149.25, 1.83205590990936, 0.5560169682912687, 140.956075, 134.85932499999998, 5.6612376171147805, 0, 0.5560169682912687, 0.2628801838160868, 0.2628801838160868, 0.0, 0
676, 168.75030970573425, 168.75712513923645, 156.75, 149.5, 1.838056093020417, 0.5500167851802118, 140.956075, 135.06255, 5.686738395336772, 0, 0.5500167851802118, 0.26287021166005076, 0.26287021166005076, 0.0, 0
677, 169.00028252601624, 169.00636553764343, 157.25, 149.0, 1.836056031983398, 0.5460166631061739, 141.362525, 134.65609999999998, 5.678238135929441, 0, 0.5460166631061739, 0.26285311754908314, 0.26285311754908314, 0.0, 0
