seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
678, 169.25032114982605, 169.25714325904846, 157.0, 149.75, 1.836056031983398, 0.542016541032136, 141.1593, 135.265775, 5.678238135929441, 0, 0.542016541032136, 0.2628546209464755, 0.2628546209464755, 0.0, 0
679, 169.50030732154846, 169.50707364082336, 156.75, 148.75, 1.838056093020417, 0.5520168462172308, 140.956075, 134.452875, 5.686738395336772, 0, 0.5520168462172308, 0.26284110232110525, 0.26284110232110525, 0.0, 0
680, 169.75031781196594, 169.75706243515015, 157.0, 148.75, 1.838056093020417, 0.5540169072542498, 141.1593, 134.452875, 5.686738395336772, 0, 0.5540169072542498, 0.2628314297672665, 0.2628314297672665, 0.0, 0
681, 170.0003113746643, 170.00633192062378, 157.0, 149.25, 1.834055970946379, 0.542016541032136, 141.1593, 134.85932499999998, 5.669737876522111, 0, 0.542016541032136, 0.26282550470809696, 0.26282550470809696, 0.0, 0
682, 170.25032448768616, 170.25714635849, 156.75, 149.75, 1.836056031983398, 0.542016541032136, 140.956075, 135.265775, 5.678238135929441, 0, 0.542016541032136, 0.26281561933681274, 0.26281561933681274, 0.0, 0
683, 170.50031208992004, 170.5071234703064, 157.0, 149.25, 1.838056093020417, 0.5540169072542498, 141.1593, 134.85932499999998, 5.686738395336772, 0, 0.5540169072542498, 0.2627984231898841, 0.2627984231898841, 0.0, 0
684, 170.7503161430359, 170.75710487365723, 156.75, 149.25, 1.838056093020417, 0.5540169072542498, 140.956075, 134.85932499999998, 5.686738395336772, 0, 0.5540169072542498, 0.26279260590213394, 0.26279260590213394, 0.0, 0
685, 171.00031042099, 171.00633263587952, 156.75, 149.0, 1.836056031983398, 0.542016541032136, 140.956075, 134.65609999999998, 5.678238135929441, 0, 0.542016541032136, 0.2627867342000467, 0.2627867342000467, 0.0, 0
686, 171.25031876564026, 171.25711703300476, 157.0, 149.75, 1.836056031983398, 0.5460166631061739, 141.1593, 135.265775, 5.678238135929441, 0, 0.5460166631061739, 0.26277698654532333, 0.26277698654532333, 0.0, 0
687, 171.5003170967102, 171.5071291923523, 156.25, 149.25, 1.838056093020417, 0.5520168462172308, 140.549625, 134.85932499999998, 5.686738395336772, 0, 0.5520168462172308, 0.262763547084087, 0.262763547084087, 0.0, 0
688, 171.7503137588501, 171.75704765319824, 157.0, 149.25, 1.838056093020417, 0.5500167851802118, 141.1593, 134.85932499999998, 5.686738395336772, 0, 0.5500167851802118, 0.2627539976886464, 0.2627539976886464, 0.0, 0
689, 172.00030732154846, 172.00701665878296, 156.75, 149.5, 1.836056031983398, 0.5500167851802118, 140.956075, 135.06255, 5.678238135929441, 0, 0.5500167851802118, 0.26274816982128435, 0.26274816982128435, 0.0, 0
690, 172.25032329559326, 172.25802659988403, 157.25, 149.5, 1.838056093020417, 0.5460166631061739, 141.362525, 135.06255, 5.686738395336772, 0, 0.5460166631061739, 0.2627384799323522, 0.2627384799323522, 0.0, 0
691, 172.50031542778015, 172.50647044181824, 156.75, 149.5, 1.8400561540574358, 0.5520168462172308, 140.956075, 135.06255, 5.695238654744102, 0, 0.5520168462172308, 0.2627251786303244, 0.2627251786303244, 0.0, 0
692, 172.75016522407532, 172.75699090957642, 156.75, 149.0, 1.8400561540574358, 0.5500167851802118, 140.956075, 134.65609999999998, 5.695238654744102, 0, 0.5500167851802118, 0.26271947295500464, 0.26271947295500464, 0.0, 0
693, 173.0003354549408, 173.0063841342926, 157.0, 149.0, 1.836056031983398, 0.5520168462172308, 141.1593, 134.65609999999998, 5.678238135929441, 0, 0.5520168462172308, 0.26271370449199694, 0.26271370449199694, 0.0, 0
694, 173.25031971931458, 173.25710082054138, 157.25, 149.25, 1.838056093020417, 0.5540169072542498, 141.362525, 134.85932499999998, 5.686738395336772, 0, 0.5540169072542498, 0.26270397640611254, 0.26270397640611254, 0.0, 0
695, 173.5003147125244, 173.50714325904846, 157.0, 149.5, 1.838056093020417, 0.5540169072542498, 141.1593, 135.06255, 5.686738395336772, 0, 0.5540169072542498, 0.26268694041662943, 0.26268694041662943, 0.0, 0
696, 173.75031518936157, 173.75714707374573, 157.0, 149.5, 1.838056093020417, 0.5580170293282877, 141.1593, 135.06255, 5.686738395336772, 0, 0.5580170293282877, 0.2626811927219901, 0.2626811927219901, 0.0, 0
697, 174.00030541419983, 174.00718235969543, 157.25, 149.5, 1.836056031983398, 0.5520168462172308, 141.362525, 135.06255, 5.678238135929441, 0, 0.5520168462172308, 0.26267168937803564, 0.26267168937803564, 0.0, 0
698, 174.25031900405884, 174.2571520805359, 157.25, 149.5, 1.836056031983398, 0.5600170903653066, 141.362525, 135.06255, 5.678238135929441, 0, 0.5600170903653066, 0.2626620917586848, 0.2626620917586848, 0.0, 0
699, 174.5003137588501, 174.50709986686707, 157.0, 149.5, 1.8400561540574358, 0.5540169072542498, 141.1593, 135.06255, 5.695238654744102, 0, 0.5540169072542498, 0.26264881288565967, 0.26264881288565967, 0.0, 0
700, 174.7503147125244, 174.75757098197937, 157.25, 149.5, 1.836056031983398, 0.5540169072542498, 141.362525, 135.06255, 5.678238135929441, 0, 0.5540169072542498, 0.26263950458053476, 0.26263950458053476, 0.0, 0
701, 175.0002989768982, 175.00635480880737, 156.75, 149.5, 1.836056031983398, 0.5560169682912687, 140.956075, 135.06255, 5.678238135929441, 0, 0.5560169682912687, 0.26263744825988944, 0.26263744825988944, 0.0, 0
702, 175.2503218650818, 175.2571702003479, 156.5, 149.5, 1.838056093020417, 0.5580170293282877, 140.75285, 135.06255, 5.686738395336772, 0, 0.5580170293282877, 0.2626204257323588, 0.2626204257323588, 0.0, 0
703, 175.50031638145447, 175.50708389282227, 156.5, 149.25, 1.8400561540574358, 0.5600170903653066, 140.75285, 134.85932499999998, 5.695238654744102, 0, 0.5600170903653066, 0.2626110547275555, 0.2626110547275555, 0.0, 0
704, 175.750314950943, 175.7571268081665, 157.5, 149.0, 1.8400561540574358, 0.5600170903653066, 141.56574999999998, 134.65609999999998, 5.695238654744102, 0, 0.5600170903653066, 0.26260551849036506, 0.26260551849036506, 0.0, 0
705, 176.0003044605255, 176.0071542263031, 157.25, 149.0, 1.838056093020417, 0.5640172124393446, 141.362525, 134.65609999999998, 5.686738395336772, 0, 0.5640172124393446, 0.2625998965651055, 0.2625998965651055, 0.0, 0
706, 176.25031566619873, 176.2570993900299, 157.0, 149.5, 1.838056093020417, 0.5620171514023256, 141.1593, 135.06255, 5.686738395336772, 0, 0.5620171514023256, 0.2625904136133146, 0.2625904136133146, 0.0, 0
707, 176.50031900405884, 176.50649333000183, 156.25, 149.25, 1.838056093020417, 0.5580170293282877, 140.549625, 134.85932499999998, 5.686738395336772, 0, 0.5580170293282877, 0.26257723452692705, 0.26257723452692705, 0.0, 0
708, 176.7503125667572, 176.75700521469116, 157.0, 149.5, 1.838056093020417, 0.5600170903653066, 141.1593, 135.06255, 5.686738395336772, 0, 0.5600170903653066, 0.2625678564071423, 0.2625678564071423, 0.0, 0
709, 177.0003170967102, 177.00643587112427, 156.75, 149.25, 1.838056093020417, 0.5600170903653066, 140.956075, 134.85932499999998, 5.686738395336772, 0, 0.5600170903653066, 0.2625584987511278, 0.2625584987511278, 0.0, 0
710, 177.2503218650818, 177.2571632862091, 156.75, 149.25, 1.838056093020417, 0.5680173345133824, 140.956075, 134.85932499999998, 5.686738395336772, 0, 0.5680173345133824, 0.2625491476023978, 0.2625491476023978, 0.0, 0
711, 177.50009083747864, 177.506826877594, 157.0, 149.5, 1.8400561540574358, 0.5540169072542498, 141.1593, 135.06255, 5.695238654744102, 0, 0.5540169072542498, 0.2625398120665574, 0.2625398120665574, 0.0, 0
712, 177.75031805038452, 177.75709056854248, 156.75, 149.25, 1.8400561540574358, 0.5580170293282877, 140.956075, 134.85932499999998, 5.695238654744102, 0, 0.5580170293282877, 0.2625305758645089, 0.2625305758645089, 0.0, 0
713, 178.00030708312988, 178.00700545310974, 157.0, 149.5, 1.838056093020417, 0.5600170903653066, 141.1593, 135.06255, 5.686738395336772, 0, 0.5600170903653066, 0.26252505637216217, 0.26252505637216217, 0.0, 0
714, 178.2503228187561, 178.25709414482117, 156.75, 149.25, 1.834055970946379, 0.5720174565874203, 140.956075, 134.85932499999998, 5.669737876522111, 0, 0.5720174565874203, 0.26251567706845247, 0.26251567706845247, 0.0, 0
715, 178.50033473968506, 178.5115611553192, 156.75, 149.5, 1.830055848872341, 0.5580170293282877, 140.956075, 135.06255, 5.65273735770745, 0, 0.5580170293282877, 0.26250242239694366, 0.26250242239694366, 0.0, 0
716, 178.75032329559326, 178.75733852386475, 157.0, 149.25, 1.8400561540574358, 0.5580170293282877, 141.1593, 134.85932499999998, 5.695238654744102, 0, 0.5580170293282877, 0.2624853876234621, 0.2624853876234621, 0.0, 0
717, 179.00027632713318, 179.00631713867188, 156.75, 149.0, 1.838056093020417, 0.5580170293282877, 140.956075, 134.65609999999998, 5.686738395336772, 0, 0.5580170293282877, 0.2624689738747561, 0.2624689738747561, 0.0, 0
718, 179.2503206729889, 179.25707960128784, 157.0, 149.25, 1.838056093020417, 0.5700173955504014, 141.1593, 134.85932499999998, 5.686738395336772, 0, 0.5700173955504014, 0.26247858143822, 0.26247858143822, 0.0, 0
719, 179.50031733512878, 179.50716400146484, 157.0, 149.25, 1.8400561540574358, 0.5600170903653066, 141.1593, 134.85932499999998, 5.695238654744102, 0, 0.5600170903653066, 0.2624655866638541, 0.2624655866638541, 0.0, 0
720, 179.7503182888031, 179.75707268714905, 156.75, 149.5, 1.8400561540574358, 0.5600170903653066, 140.956075, 135.06255, 5.695238654744102, 0, 0.5600170903653066, 0.26245642380642487, 0.26245642380642487, 0.0, 0
721, 180.0003092288971, 180.0069718360901, 156.75, 149.75, 1.838056093020417, 0.5660172734763634, 140.956075, 135.265775, 5.686738395336772, 0, 0.5660172734763634, 0.26245101849376873, 0.26245101849376873, 0.0, 0
722, 180.25032544136047, 180.2570502758026, 156.75, 148.75, 1.838056093020417, 0.5740175176244393, 140.956075, 134.452875, 5.686738395336772, 0, 0.5740175176244393, 0.2624417356254831, 0.2624417356254831, 0.0, 0
723, 180.50031542778015, 180.50641870498657, 157.25, 149.75, 1.8400561540574358, 0.5560169682912687, 141.362525, 135.265775, 5.695238654744102, 0, 0.5560169682912687, 0.26242875837883695, 0.26242875837883695, 0.0, 0
724, 180.75031447410583, 180.75796627998352, 156.5, 149.25, 1.8420562150944548, 0.5600170903653066, 140.75285, 134.85932499999998, 5.703738914151433, 0, 0.5600170903653066, 0.26241967113743314, 0.26241967113743314, 0.0, 0
725, 181.00029945373535, 181.0097963809967, 157.0, 149.0, 1.834055970946379, 0.5700173955504014, 141.1593, 134.65609999999998, 5.669737876522111, 0, 0.5700173955504014, 0.26241439224647767, 0.26241439224647767, 0.0, 0
726, 181.25031280517578, 181.25710105895996, 157.25, 149.25, 1.8400561540574358, 0.5780176396984771, 141.362525, 134.85932499999998, 5.695238654744102, 0, 0.5780176396984771, 0.26240869073333517, 0.26240869073333517, 0.0, 0
727, 181.50031638145447, 181.5064754486084, 156.75, 149.75, 1.8420562150944548, 0.5620171514023256, 140.956075, 135.265775, 5.703738914151433, 0, 0.5620171514023256, 0.26238465891864227, 0.26238465891864227, 0.0, 0
728, 181.75031876564026, 181.75701332092285, 157.0, 149.75, 1.8420562150944548, 0.5680173345133824, 141.1593, 135.265775, 5.703738914151433, 0, 0.5680173345133824, 0.26238697229001673, 0.26238697229001673, 0.0, 0
729, 182.00033617019653, 182.00704145431519, 156.75, 149.5, 1.838056093020417, 0.5700173955504014, 140.956075, 135.06255, 5.686738395336772, 0, 0.5700173955504014, 0.2623816863733266, 0.2623816863733266, 0.0, 0
730, 182.25032496452332, 182.2570436000824, 157.25, 149.5, 1.8400561540574358, 0.582017761772515, 141.362525, 135.06255, 5.695238654744102, 0, 0.582017761772515, 0.2623724031459451, 0.2623724031459451, 0.0, 0
731, 182.50032424926758, 182.5064332485199, 156.75, 149.75, 1.8400561540574358, 0.5600170903653066, 140.956075, 135.265775, 5.695238654744102, 0, 0.5600170903653066, 0.2623558298721358, 0.2623558298721358, 0.0, 0
732, 182.75034761428833, 182.75712513923645, 156.75, 149.5, 1.8420562150944548, 0.5660172734763634, 140.956075, 135.06255, 5.703738914151433, 0, 0.5660172734763634, 0.2623505387058298, 0.2623505387058298, 0.0, 0
733, 183.00030899047852, 183.00707054138184, 156.25, 149.75, 1.8400561540574358, 0.5720174565874203, 140.549625, 135.265775, 5.695238654744102, 0, 0.5720174565874203, 0.2623415795921389, 0.2623415795921389, 0.0, 0
734, 183.2503137588501, 183.25718903541565, 157.0, 149.5, 1.838056093020417, 0.5760175786614582, 141.1593, 135.06255, 5.686738395336772, 0, 0.5760175786614582, 0.26233623074620827, 0.26233623074620827, 0.0, 0
735, 183.5003137588501, 183.50716257095337, 156.5, 149.25, 1.8400561540574358, 0.5640172124393446, 140.75285, 134.85932499999998, 5.695238654744102, 0, 0.5640172124393446, 0.26232332517301504, 0.26232332517301504, 0.0, 0
736, 183.75031185150146, 183.75699830055237, 156.75, 148.75, 1.8400561540574358, 0.5640172124393446, 140.956075, 134.452875, 5.695238654744102, 0, 0.5640172124393446, 0.26231059243923127, 0.26231059243923127, 0.0, 0
737, 184.00030303001404, 184.0063886642456, 156.5, 149.25, 1.838056093020417, 0.5740175176244393, 140.75285, 134.85932499999998, 5.686738395336772, 0, 0.5740175176244393, 0.2623053709825145, 0.2623053709825145, 0.0, 0
738, 184.2503218650818, 184.25714302062988, 156.75, 149.0, 1.838056093020417, 0.5760175786614582, 140.956075, 134.65609999999998, 5.686738395336772, 0, 0.5760175786614582, 0.26229629436876234, 0.26229629436876234, 0.0, 0
739, 184.50030899047852, 184.50640034675598, 156.5, 149.75, 1.8400561540574358, 0.5640172124393446, 140.75285, 135.265775, 5.695238654744102, 0, 0.5640172124393446, 0.2622835109657764, 0.2622835109657764, 0.0, 0
740, 184.75031876564026, 184.75709056854248, 156.75, 149.5, 1.8420562150944548, 0.5640172124393446, 140.956075, 135.06255, 5.703738914151433, 0, 0.5640172124393446, 0.2622746228766859, 0.2622746228766859, 0.0, 0
741, 185.00030708312988, 185.00694155693054, 157.0, 149.75, 1.838056093020417, 0.5740175176244393, 141.1593, 135.265775, 5.686738395336772, 0, 0.5740175176244393, 0.26226954104809064, 0.26226954104809064, 0.0, 0
742, 185.25031423568726, 185.25707268714905, 157.0, 149.0, 1.8400561540574358, 0.5760175786614582, 141.1593, 134.65609999999998, 5.695238654744102, 0, 0.5760175786614582, 0.26226421262039157, 0.26226421262039157, 0.0, 0
743, 185.5003147125244, 185.5065517425537, 157.25, 149.25, 1.8400561540574358, 0.5660172734763634, 141.362525, 134.85932499999998, 5.695238654744102, 0, 0.5660172734763634, 0.2622477845608824, 0.2622477845608824, 0.0, 0
744, 185.75030970573425, 185.75706481933594, 157.0, 149.25, 1.8420562150944548, 0.5700173955504014, 141.1593, 134.85932499999998, 5.703738914151433, 0, 0.5700173955504014, 0.2622426381074554, 0.2622426381074554, 0.0, 0
745, 186.00031757354736, 186.00710606575012, 157.0, 149.25, 1.838056093020417, 0.5780176396984771, 141.1593, 134.85932499999998, 5.686738395336772, 0, 0.5780176396984771, 0.26223382797885275, 0.26223382797885275, 0.0, 0
746, 186.25031900405884, 186.25716018676758, 157.0, 149.0, 1.8400561540574358, 0.5700173955504014, 141.1593, 134.65609999999998, 5.695238654744102, 0, 0.5700173955504014, 0.262228536210773, 0.262228536210773, 0.0, 0
747, 186.50031924247742, 186.50711870193481, 156.5, 149.25, 1.8400561540574358, 0.5620171514023256, 140.75285, 134.85932499999998, 5.695238654744102, 0, 0.5620171514023256, 0.26221216372764555, 0.26221216372764555, 0.0, 0
748, 186.75030827522278, 186.7570924758911, 156.25, 149.75, 1.8400561540574358, 0.5640172124393446, 140.549625, 135.265775, 5.695238654744102, 0, 0.5640172124393446, 0.2622070631830242, 0.2622070631830242, 0.0, 0
749, 187.00030851364136, 187.00700640678406, 157.0, 149.5, 1.838056093020417, 0.5760175786614582, 141.1593, 135.06255, 5.686738395336772, 0, 0.5760175786614582, 0.26219821405306565, 0.26219821405306565, 0.0, 0
750, 187.25051641464233, 187.2596619129181, 157.25, 149.5, 1.83205590990936, 0.5740175176244393, 141.362525, 135.06255, 5.6612376171147805, 0, 0.5740175176244393, 0.26218926774375806, 0.26218926774375806, 0.0, 0
751, 187.50032305717468, 187.50649070739746, 156.75, 149.25, 1.8420562150944548, 0.5640172124393446, 140.956075, 134.85932499999998, 5.703738914151433, 0, 0.5640172124393446, 0.2621763749877486, 0.2621763749877486, 0.0, 0
752, 187.75031852722168, 187.75714468955994, 157.25, 149.5, 1.8420562150944548, 0.5600170903653066, 141.362525, 135.06255, 5.703738914151433, 0, 0.5600170903653066, 0.2621566075429582, 0.2621566075429582, 0.0, 0
753, 188.00030851364136, 188.00692868232727, 157.0, 149.5, 1.836056031983398, 0.5700173955504014, 141.1593, 135.06255, 5.678238135929441, 0, 0.5700173955504014, 0.2621667275037387, 0.2621667275037387, 0.0, 0
754, 188.25032234191895, 188.2571291923523, 156.75, 149.75, 1.8400561540574358, 0.5720174565874203, 140.956075, 135.265775, 5.695238654744102, 0, 0.5720174565874203, 0.26215769911812803, 0.26215769911812803, 0.0, 0
755, 188.50031065940857, 188.50712490081787, 156.75, 149.75, 1.8420562150944548, 0.5640172124393446, 140.956075, 135.265775, 5.703738914151433, 0, 0.5640172124393446, 0.26213768608675636, 0.26213768608675636, 0.0, 0
756, 188.750314950943, 188.75709867477417, 156.75, 149.5, 1.8420562150944548, 0.5620171514023256, 140.956075, 135.06255, 5.703738914151433, 0, 0.5620171514023256, 0.26213656975532906, 0.26213656975532906, 0.0, 0
757, 189.00030875205994, 189.0079288482666, 157.25, 149.5, 1.8400561540574358, 0.5700173955504014, 141.362525, 135.06255, 5.695238654744102, 0, 0.5700173955504014, 0.26213161212310343, 0.26213161212310343, 0.0, 0
758, 189.2503159046173, 189.25712180137634, 156.75, 149.5, 1.8400561540574358, 0.5660172734763634, 140.956075, 135.06255, 5.695238654744102, 0, 0.5660172734763634, 0.26212276409471436, 0.26212276409471436, 0.0, 0
759, 189.50031352043152, 189.50724005699158, 157.0, 149.5, 1.8420562150944548, 0.5620171514023256, 141.1593, 135.06255, 5.703738914151433, 0, 0.5620171514023256, 0.2621102331341083, 0.2621102331341083, 0.0, 0
760, 189.75033116340637, 189.7570879459381, 157.25, 149.75, 1.8400561540574358, 0.5660172734763634, 141.362525, 135.265775, 5.695238654744102, 0, 0.5660172734763634, 0.26210158470653777, 0.26210158470653777, 0.0, 0
761, 190.0003092288971, 190.00639462471008, 157.25, 150.0, 1.838056093020417, 0.5660172734763634, 141.362525, 135.469, 5.686738395336772, 0, 0.5660172734763634, 0.26209657323041036, 0.26209657323041036, 0.0, 0
762, 190.25030755996704, 190.25680470466614, 157.0, 149.5, 1.8280557878353223, 0.5660172734763634, 141.1593, 135.06255, 5.6442370983001195, 0, 0.5660172734763634, 0.2620839919274518, 0.2620839919274518, 0.0, 0
763, 190.50030541419983, 190.5065279006958, 156.75, 149.25, 1.8400561540574358, 0.5580170293282877, 140.956075, 134.85932499999998, 5.695238654744102, 0, 0.5580170293282877, 0.262071056592581, 0.262071056592581, 0.0, 0
764, 190.75032258033752, 190.75709652900696, 156.5, 149.75, 1.8420562150944548, 0.5580170293282877, 140.75285, 135.265775, 5.703738914151433, 0, 0.5580170293282877, 0.2620439434521762, 0.2620439434521762, 0.0, 0
765, 191.00031185150146, 191.0067868232727, 156.5, 149.25, 1.836056031983398, 0.5660172734763634, 140.75285, 134.85932499999998, 5.678238135929441, 0, 0.5660172734763634, 0.26205807043107576, 0.26205807043107576, 0.0, 0
766, 191.2503170967102, 191.2572054862976, 156.75, 149.75, 1.8420562150944548, 0.5600170903653066, 140.956075, 135.265775, 5.703738914151433, 0, 0.5600170903653066, 0.2620529862954024, 0.2620529862954024, 0.0, 0
767, 191.5003137588501, 191.50611400604248, 157.0, 149.25, 1.834055970946379, 0.5620171514023256, 141.1593, 134.85932499999998, 5.669737876522111, 0, 0.5620171514023256, 0.26203320285940723, 0.26203320285940723, 0.0, 0
768, 191.75031566619873, 191.7571725845337, 157.0, 149.0, 1.8420562150944548, 0.5600170903653066, 141.1593, 134.65609999999998, 5.703738914151433, 0, 0.5600170903653066, 0.26203557757815954, 0.26203557757815954, 0.0, 0
769, 192.00030303001404, 192.006343126297, 156.5, 149.5, 1.8400561540574358, 0.5560169682912687, 140.75285, 135.06255, 5.695238654744102, 0, 0.5560169682912687, 0.26201216827436813, 0.26201216827436813, 0.0, 0
770, 192.25032258033752, 192.25705242156982, 156.5, 149.75, 1.8420562150944548, 0.5580170293282877, 140.75285, 135.265775, 5.703738914151433, 0, 0.5580170293282877, 0.26201858796097, 0.26201858796097, 0.0, 0
771, 192.50031685829163, 192.50645327568054, 157.0, 149.25, 1.8400561540574358, 0.5580170293282877, 141.1593, 134.85932499999998, 5.695238654744102, 0, 0.5580170293282877, 0.2620063305613396, 0.2620063305613396, 0.0, 0
772, 192.75031352043152, 192.75702667236328, 156.5, 149.5, 1.8420562150944548, 0.5540169072542498, 140.75285, 135.06255, 5.703738914151433, 0, 0.5540169072542498, 0.26200141244103126, 0.26200141244103126, 0.0, 0
773, 193.00030732154846, 193.0064651966095, 156.5, 149.75, 1.8400561540574358, 0.5540169072542498, 140.75285, 135.265775, 5.695238654744102, 0, 0.5540169072542498, 0.26198915416245416, 0.26198915416245416, 0.0, 0
774, 193.25031876564026, 193.25704312324524, 157.0, 149.75, 1.8400561540574358, 0.5520168462172308, 141.1593, 135.265775, 5.695238654744102, 0, 0.5520168462172308, 0.26198427796462465, 0.26198427796462465, 0.0, 0
775, 193.5003206729889, 193.50665879249573, 157.0, 149.5, 1.836056031983398, 0.5540169072542498, 141.1593, 135.06255, 5.678238135929441, 0, 0.5540169072542498, 0.26197194638366117, 0.26197194638366117, 0.0, 0
776, 193.75031924247742, 193.75709795951843, 157.0, 149.0, 1.8420562150944548, 0.5600170903653066, 141.1593, 134.65609999999998, 5.703738914151433, 0, 0.5600170903653066, 0.2619632183029932, 0.2619632183029932, 0.0, 0
777, 194.00033831596375, 194.00728797912598, 157.0, 149.75, 1.8260557267983033, 0.5580170293282877, 141.1593, 135.265775, 5.635736838892789, 0, 0.5580170293282877, 0.26194737344238384, 0.26194737344238384, 0.0, 0
778, 194.250319480896, 194.25712490081787, 156.5, 149.5, 1.8420562150944548, 0.5380164189580982, 140.75285, 135.06255, 5.703738914151433, 0, 0.5380164189580982, 0.26194950990413535, 0.26194950990413535, 0.0, 0
779, 194.50030612945557, 194.5061490535736, 157.25, 149.5, 1.836056031983398, 0.5580170293282877, 141.362525, 135.06255, 5.678238135929441, 0, 0.5580170293282877, 0.26191139987978307, 0.26191139987978307, 0.0, 0
780, 194.75031852722168, 194.7571837902069, 156.75, 149.25, 1.8440562761314738, 0.5560169682912687, 140.956075, 134.85932499999998, 5.712239173558764, 0, 0.5560169682912687, 0.26193290161541416, 0.26193290161541416, 0.0, 0
781, 195.00031781196594, 195.00657105445862, 157.0, 149.5, 1.836056031983398, 0.5520168462172308, 141.1593, 135.06255, 5.678238135929441, 0, 0.5520168462172308, 0.26191347338575444, 0.26191347338575444, 0.0, 0
782, 195.2503170967102, 195.2570903301239, 157.0, 149.75, 1.8420562150944548, 0.540016479995117, 141.1593, 135.265775, 5.703738914151433, 0, 0.540016479995117, 0.26191974901840087, 0.26191974901840087, 0.0, 0
783, 195.50031781196594, 195.50712180137634, 156.5, 149.5, 1.8420562150944548, 0.5520168462172308, 140.75285, 135.06255, 5.703738914151433, 0, 0.5520168462172308, 0.26189643923436634, 0.26189643923436634, 0.0, 0
784, 195.75032591819763, 195.75674414634705, 156.75, 149.75, 1.8440562761314738, 0.5500167851802118, 140.956075, 135.265775, 5.712239173558764, 0, 0.5500167851802118, 0.26189931665537625, 0.26189931665537625, 0.0, 0
785, 196.00029039382935, 196.0061318874359, 157.0, 149.5, 1.838056093020417, 0.5500167851802118, 141.1593, 135.06255, 5.686738395336772, 0, 0.5500167851802118, 0.26189100547642763, 0.26189100547642763, 0.0, 0
786, 196.25031995773315, 196.25712370872498, 157.25, 149.25, 1.8420562150944548, 0.5460166631061739, 141.362525, 134.85932499999998, 5.703738914151433, 0, 0.5460166631061739, 0.2618860931572744, 0.2618860931572744, 0.0, 0
787, 196.50032377243042, 196.50646710395813, 156.25, 149.25, 1.8420562150944548, 0.5520168462172308, 140.549625, 134.85932499999998, 5.703738914151433, 0, 0.5520168462172308, 0.2618664913746853, 0.2618664913746853, 0.0, 0
788, 196.75032138824463, 196.75711822509766, 157.0, 149.75, 1.8440562761314738, 0.5520168462172308, 141.1593, 135.265775, 5.712239173558764, 0, 0.5520168462172308, 0.2618656551337857, 0.2618656551337857, 0.0, 0
789, 197.00029158592224, 197.00611114501953, 157.0, 149.75, 1.836056031983398, 0.542016541032136, 141.1593, 135.265775, 5.678238135929441, 0, 0.542016541032136, 0.26185737060396974, 0.26185737060396974, 0.0, 0
790, 197.2503182888031, 197.25709891319275, 157.25, 150.0, 1.8420562150944548, 0.5380164189580982, 141.362525, 135.469, 5.703738914151433, 0, 0.5380164189580982, 0.26185242560057187, 0.26185242560057187, 0.0, 0
791, 197.5003228187561, 197.50678896903992, 157.0, 149.5, 1.8400561540574358, 0.5600170903653066, 141.1593, 135.06255, 5.695238654744102, 0, 0.5600170903653066, 0.2618291637384811, 0.2618291637384811, 0.0, 0
792, 197.75031661987305, 197.7571725845337, 157.0, 149.25, 1.8440562761314738, 0.5500167851802118, 141.1593, 134.85932499999998, 5.712239173558764, 0, 0.5500167851802118, 0.26183206914770807, 0.26183206914770807, 0.0, 0
793, 198.00030875205994, 198.00643610954285, 156.75, 149.75, 1.836056031983398, 0.5460166631061739, 140.956075, 135.265775, 5.678238135929441, 0, 0.5460166631061739, 0.26182013768241497, 0.26182013768241497, 0.0, 0
794, 198.2503204345703, 198.25716352462769, 157.25, 149.75, 1.836056031983398, 0.5480167241431929, 141.362525, 135.265775, 5.678238135929441, 0, 0.5480167241431929, 0.26181901481710845, 0.26181901481710845, 0.0, 0
795, 198.50033283233643, 198.50708031654358, 157.25, 150.0, 1.8420562150944548, 0.5540169072542498, 141.362525, 135.469, 5.703738914151433, 0, 0.5540169072542498, 0.26179554775020186, 0.26179554775020186, 0.0, 0
796, 198.750314950943, 198.75701451301575, 156.75, 149.75, 1.8420562150944548, 0.5580170293282877, 140.956075, 135.265775, 5.703738914151433, 0, 0.5580170293282877, 0.26178746913016226, 0.26178746913016226, 0.0, 0
797, 199.000305891037, 199.00635480880737, 157.25, 149.75, 1.8400561540574358, 0.5500167851802118, 141.362525, 135.265775, 5.695238654744102, 0, 0.5500167851802118, 0.2617905543041079, 0.2617905543041079, 0.0, 0
798, 199.25032114982605, 199.2570366859436, 157.0, 149.5, 1.8440562761314738, 0.5520168462172308, 141.1593, 135.06255, 5.712239173558764, 0, 0.5520168462172308, 0.26178219116418244, 0.26178219116418244, 0.0, 0
799, 199.50031447410583, 199.50730419158936, 156.75, 149.75, 1.8440562761314738, 0.5580170293282877, 140.956075, 135.265775, 5.712239173558764, 0, 0.5580170293282877, 0.26177028634151345, 0.26177028634151345, 0.0, 0
800, 199.75030064582825, 199.75964617729187, 157.0, 149.5, 1.83205590990936, 0.5580170293282877, 141.1593, 135.06255, 5.6612376171147805, 0, 0.5580170293282877, 0.2617696073946041, 0.2617696073946041, 0.0, 0
801, 200.00030303001404, 200.0064241886139, 157.0, 149.75, 1.8420562150944548, 0.5540169072542498, 141.1593, 135.265775, 5.703738914151433, 0, 0.5540169072542498, 0.26176083742936296, 0.26176083742936296, 0.0, 0
802, 200.25031924247742, 200.25707960128784, 157.0, 149.5, 1.8420562150944548, 0.5620171514023256, 141.1593, 135.06255, 5.703738914151433, 0, 0.5620171514023256, 0.2617302862631048, 0.2617302862631048, 0.0, 0
803, 200.50031971931458, 200.50646090507507, 156.25, 149.25, 1.8460563371684928, 0.5620171514023256, 140.549625, 134.85932499999998, 5.720739432966094, 0, 0.5620171514023256, 0.26174097239200744, 0.26174097239200744, 0.0, 0
804, 200.75031733512878, 200.75709223747253, 157.0, 149.5, 1.8440562761314738, 0.5620171514023256, 141.1593, 135.06255, 5.712239173558764, 0, 0.5620171514023256, 0.2617329804285733, 0.2617329804285733, 0.0, 0
805, 201.00030851364136, 201.0063874721527, 157.0, 149.5, 1.8420562150944548, 0.5580170293282877, 141.1593, 135.06255, 5.703738914151433, 0, 0.5580170293282877, 0.2617322350486839, 0.2617322350486839, 0.0, 0
806, 201.25032305717468, 201.25716423988342, 156.75, 149.75, 1.8420562150944548, 0.5680173345133824, 140.956075, 135.265775, 5.703738914151433, 0, 0.5680173345133824, 0.261720187957704, 0.261720187957704, 0.0, 0
807, 201.50032019615173, 201.50648069381714, 157.0, 149.25, 1.8420562150944548, 0.5620171514023256, 141.1593, 134.85932499999998, 5.703738914151433, 0, 0.5620171514023256, 0.2617081970086419, 0.2617081970086419, 0.0, 0
808, 201.7503147125244, 201.75705003738403, 156.75, 149.5, 1.8460563371684928, 0.5580170293282877, 140.956075, 135.06255, 5.720739432966094, 0, 0.5580170293282877, 0.261700027692064, 0.261700027692064, 0.0, 0
809, 202.00021886825562, 202.0067844390869, 157.0, 150.0, 1.8440562761314738, 0.5660172734763634, 141.1593, 135.469, 5.712239173558764, 0, 0.5660172734763634, 0.2616920437249668, 0.2616920437249668, 0.0, 0
810, 202.25031757354736, 202.2571258544922, 157.0, 149.0, 1.8420562150944548, 0.5700173955504014, 141.1593, 134.65609999999998, 5.703738914151433, 0, 0.5700173955504014, 0.26169138456879004, 0.26169138456879004, 0.0, 0
811, 202.50031995773315, 202.50708770751953, 157.0, 149.75, 1.8460563371684928, 0.5600170903653066, 141.1593, 135.265775, 5.720739432966094, 0, 0.5600170903653066, 0.26167938237684574, 0.26167938237684574, 0.0, 0
812, 202.75031638145447, 202.75706601142883, 157.25, 149.75, 1.8460563371684928, 0.5620171514023256, 141.362525, 135.265775, 5.720739432966094, 0, 0.5620171514023256, 0.2616676256885011, 0.2616676256885011, 0.0, 0
813, 203.00030732154846, 203.00699639320374, 157.0, 149.5, 1.8420562150944548, 0.5580170293282877, 141.1593, 135.06255, 5.703738914151433, 0, 0.5580170293282877, 0.2616670955990985, 0.2616670955990985, 0.0, 0
814, 203.25031971931458, 203.25713086128235, 157.0, 149.5, 1.8440562761314738, 0.5680173345133824, 141.1593, 135.06255, 5.712239173558764, 0, 0.5680173345133824, 0.2616588274574392, 0.2616588274574392, 0.0, 0
815, 203.50031518936157, 203.5071406364441, 157.0, 149.5, 1.8440562761314738, 0.5620171514023256, 141.1593, 135.06255, 5.712239173558764, 0, 0.5620171514023256, 0.26164323473312834, 0.26164323473312834, 0.0, 0
816, 203.75031208992004, 203.7571792602539, 157.25, 149.5, 1.8460563371684928, 0.5580170293282877, 141.362525, 135.06255, 5.720739432966094, 0, 0.5580170293282877, 0.2616389352262818, 0.2616389352262818, 0.0, 0
817, 204.00031113624573, 204.00613403320312, 157.0, 149.5, 1.8400561540574358, 0.5560169682912687, 141.1593, 135.06255, 5.695238654744102, 0, 0.5560169682912687, 0.26163096507883754, 0.26163096507883754, 0.0, 0
818, 204.25031995773315, 204.2571403980255, 157.5, 149.75, 1.8440562761314738, 0.5740175176244393, 141.56574999999998, 135.265775, 5.712239173558764, 0, 0.5740175176244393, 0.2616264252572309, 0.2616264252572309, 0.0, 0
819, 204.50031113624573, 204.50663709640503, 157.0, 150.0, 1.8460563371684928, 0.5580170293282877, 141.1593, 135.469, 5.720739432966094, 0, 0.5580170293282877, 0.26160718944327765, 0.26160718944327765, 0.0, 0
820, 204.75031304359436, 204.75708937644958, 157.0, 149.25, 1.8440562761314738, 0.5640172124393446, 141.1593, 134.85932499999998, 5.712239173558764, 0, 0.5640172124393446, 0.2616067981433883, 0.2616067981433883, 0.0, 0
821, 205.0003068447113, 205.00699257850647, 156.75, 149.5, 1.8420562150944548, 0.5700173955504014, 140.956075, 135.06255, 5.703738914151433, 0, 0.5700173955504014, 0.26160249916577527, 0.26160249916577527, 0.0, 0
822, 205.25032258033752, 205.25718307495117, 157.0, 149.5, 1.8420562150944548, 0.5760175786614582, 141.1593, 135.06255, 5.703738914151433, 0, 0.5760175786614582, 0.2615905981886444, 0.2615905981886444, 0.0, 0
823, 205.50031232833862, 205.50711750984192, 157.0, 150.25, 1.8440562761314738, 0.5660172734763634, 141.1593, 135.672225, 5.712239173558764, 0, 0.5660172734763634, 0.26157879844775245, 0.26157879844775245, 0.0, 0
824, 205.75031542778015, 205.75702142715454, 157.25, 150.0, 1.8460563371684928, 0.5620171514023256, 141.362525, 135.469, 5.720739432966094, 0, 0.5620171514023256, 0.2615708912791517, 0.2615708912791517, 0.0, 0
825, 206.00030779838562, 206.00717949867249, 156.75, 150.0, 1.8420562150944548, 0.5680173345133824, 140.956075, 135.469, 5.703738914151433, 0, 0.5680173345133824, 0.26156678703429126, 0.26156678703429126, 0.0, 0
826, 206.25031924247742, 206.25713467597961, 157.0, 149.5, 1.8440562761314738, 0.5740175176244393, 141.1593, 135.06255, 5.712239173558764, 0, 0.5740175176244393, 0.2615624362112001, 0.2615624362112001, 0.0, 0
827, 206.50031781196594, 206.50646305084229, 157.25, 149.75, 1.8460563371684928, 0.5680173345133824, 141.362525, 135.265775, 5.720739432966094, 0, 0.5680173345133824, 0.26154698342264115, 0.26154698342264115, 0.0, 0
828, 206.75030541419983, 206.75701808929443, 157.0, 149.75, 1.8460563371684928, 0.5640172124393446, 141.1593, 135.265775, 5.720739432966094, 0, 0.5640172124393446, 0.2615429002294096, 0.2615429002294096, 0.0, 0
829, 207.0003068447113, 207.00693345069885, 157.25, 149.0, 1.8420562150944548, 0.5720174565874203, 141.362525, 134.65609999999998, 5.703738914151433, 0, 0.5720174565874203, 0.2615387663397222, 0.2615387663397222, 0.0, 0
830, 207.25034642219543, 207.25711917877197, 157.0, 149.75, 1.8440562761314738, 0.5760175786614582, 141.1593, 135.265775, 5.712239173558764, 0, 0.5760175786614582, 0.26153066315711815, 0.26153066315711815, 0.0, 0
831, 207.50031733512878, 207.5063979625702, 157.25, 149.5, 1.8460563371684928, 0.5620171514023256, 141.362525, 135.06255, 5.720739432966094, 0, 0.5620171514023256, 0.2615152524572668, 0.2615152524572668, 0.0, 0
832, 207.75018858909607, 207.7569980621338, 157.25, 149.75, 1.8460563371684928, 0.5660172734763634, 141.362525, 135.265775, 5.720739432966094, 0, 0.5660172734763634, 0.26151121578299463, 0.26151121578299463, 0.0, 0
833, 208.00032830238342, 208.00697994232178, 157.0, 149.75, 1.8420562150944548, 0.5740175176244393, 141.1593, 135.265775, 5.703738914151433, 0, 0.5740175176244393, 0.26150712406912735, 0.26150712406912735, 0.0, 0
834, 208.25031423568726, 208.25712037086487, 157.0, 149.0, 1.8440562761314738, 0.5760175786614582, 141.1593, 134.65609999999998, 5.712239173558764, 0, 0.5760175786614582, 0.2614990649829503, 0.2614990649829503, 0.0, 0
835, 208.50031423568726, 208.5064570903778, 157.25, 149.75, 1.8440562761314738, 0.5640172124393446, 141.362525, 135.265775, 5.712239173558764, 0, 0.5640172124393446, 0.261483697402884, 0.261483697402884, 0.0, 0
836, 208.75031542778015, 208.75704503059387, 157.5, 150.0, 1.8460563371684928, 0.5680173345133824, 141.56574999999998, 135.469, 5.720739432966094, 0, 0.5680173345133824, 0.2614796163971418, 0.2614796163971418, 0.0, 0
837, 209.0003092288971, 209.00702285766602, 157.0, 149.75, 1.8440562761314738, 0.5740175176244393, 141.1593, 135.265775, 5.712239173558764, 0, 0.5740175176244393, 0.26147186474614603, 0.26147186474614603, 0.0, 0
838, 209.2503147125244, 209.25706338882446, 156.75, 149.75, 1.8440562761314738, 0.5740175176244393, 140.956075, 135.265775, 5.712239173558764, 0, 0.5740175176244393, 0.2614677211103382, 0.2614677211103382, 0.0, 0
839, 209.50031757354736, 209.50644993782043, 157.25, 149.75, 1.8460563371684928, 0.5620171514023256, 141.362525, 135.265775, 5.720739432966094, 0, 0.5620171514023256, 0.2614561089318448, 0.2614561089318448, 0.0, 0
840, 209.7503170967102, 209.75705075263977, 157.5, 150.0, 1.8460563371684928, 0.5620171514023256, 141.56574999999998, 135.469, 5.720739432966094, 0, 0.5620171514023256, 0.26144836935404125, 0.26144836935404125, 0.0, 0
841, 210.00031065940857, 210.00697493553162, 157.0, 150.0, 1.8440562761314738, 0.5760175786614582, 141.1593, 135.469, 5.712239173558764, 0, 0.5760175786614582, 0.26144435737685967, 0.26144435737685967, 0.0, 0
842, 210.2502942085266, 210.25624322891235, 157.0, 149.5, 1.8440562761314738, 0.5720174565874203, 141.1593, 135.06255, 5.712239173558764, 0, 0.5720174565874203, 0.26143647814616244, 0.26143647814616244, 0.0, 0
843, 210.50030994415283, 210.50645518302917, 156.75, 149.5, 1.8460563371684928, 0.5620171514023256, 140.956075, 135.06255, 5.720739432966094, 0, 0.5620171514023256, 0.26142489785115686, 0.26142489785115686, 0.0, 0
844, 210.7503137588501, 210.7570605278015, 157.25, 150.0, 1.8460563371684928, 0.5620171514023256, 141.362525, 135.469, 5.720739432966094, 0, 0.5620171514023256, 0.2614172079717667, 0.2614172079717667, 0.0, 0
845, 211.00031065940857, 211.0063304901123, 157.25, 150.0, 1.8440562761314738, 0.5720174565874203, 141.362525, 135.469, 5.712239173558764, 0, 0.5720174565874203, 0.26141323631276236, 0.26141323631276236, 0.0, 0
846, 211.25031971931458, 211.2570788860321, 156.75, 150.0, 1.8440562761314738, 0.5720174565874203, 140.956075, 135.469, 5.712239173558764, 0, 0.5720174565874203, 0.26140540060329176, 0.26140540060329176, 0.0, 0
847, 211.50031399726868, 211.50645327568054, 157.25, 150.0, 1.8480563982055118, 0.5580170293282877, 141.362525, 135.469, 5.729239692373425, 0, 0.5580170293282877, 0.2613938632727937, 0.2613938632727937, 0.0, 0
848, 211.75031781196594, 211.75702452659607, 157.0, 149.5, 1.8460563371684928, 0.5620171514023256, 141.1593, 135.06255, 5.720739432966094, 0, 0.5620171514023256, 0.26138630372448635, 0.26138630372448635, 0.0, 0
849, 212.00030970573425, 212.00691556930542, 157.0, 149.75, 1.8440562761314738, 0.5620171514023256, 141.1593, 135.265775, 5.712239173558764, 0, 0.5620171514023256, 0.2613860786550539, 0.2613860786550539, 0.0, 0
850, 212.25032138824463, 212.25710821151733, 156.75, 150.0, 1.8400561540574358, 0.5680173345133824, 140.956075, 135.469, 5.695238654744102, 0, 0.5680173345133824, 0.261374500995025, 0.261374500995025, 0.0, 0
851, 212.50032782554626, 212.50656414031982, 156.75, 150.0, 1.8460563371684928, 0.5620171514023256, 140.956075, 135.469, 5.720739432966094, 0, 0.5620171514023256, 0.2613628219013684, 0.2613628219013684, 0.0, 0
852, 212.75030827522278, 212.75701212882996, 157.0, 149.75, 1.8460563371684928, 0.5580170293282877, 141.1593, 135.265775, 5.720739432966094, 0, 0.5580170293282877, 0.2613478158008755, 0.2613478158008755, 0.0, 0
853, 213.00030422210693, 213.0069191455841, 157.0, 149.75, 1.8440562761314738, 0.5660172734763634, 141.1593, 135.265775, 5.712239173558764, 0, 0.5660172734763634, 0.2613514962975847, 0.2613514962975847, 0.0, 0
854, 213.25009727478027, 213.25699710845947, 157.25, 149.5, 1.8440562761314738, 0.5680173345133824, 141.362525, 135.06255, 5.712239173558764, 0, 0.5680173345133824, 0.2613437631651525, 0.2613437631651525, 0.0, 0
855, 213.50031304359436, 213.50646805763245, 156.75, 149.25, 1.8460563371684928, 0.5660172734763634, 140.956075, 134.85932499999998, 5.720739432966094, 0, 0.5660172734763634, 0.26133230016146847, 0.26133230016146847, 0.0, 0
856, 213.75031518936157, 213.75710535049438, 156.75, 149.0, 1.8480563982055118, 0.5620171514023256, 140.956075, 134.65609999999998, 5.729239692373425, 0, 0.5620171514023256, 0.26132474089181823, 0.26132474089181823, 0.0, 0
857, 214.00030875205994, 214.00695300102234, 156.75, 150.0, 1.8440562761314738, 0.5580170293282877, 140.956075, 135.469, 5.712239173558764, 0, 0.5580170293282877, 0.26132098553251293, 0.26132098553251293, 0.0, 0
858, 214.25031876564026, 214.2572317123413, 157.0, 149.75, 1.8460563371684928, 0.5600170903653066, 141.1593, 135.265775, 5.720739432966094, 0, 0.5600170903653066, 0.26131697879826454, 0.26131697879826454, 0.0, 0
859, 214.50031638145447, 214.50646471977234, 157.0, 149.75, 1.8460563371684928, 0.5640172124393446, 141.1593, 135.265775, 5.720739432966094, 0, 0.5640172124393446, 0.2613018748486029, 0.2613018748486029, 0.0, 0
860, 214.75031566619873, 214.75707364082336, 157.0, 149.75, 1.8480563982055118, 0.5600170903653066, 141.1593, 135.265775, 5.729239692373425, 0, 0.5600170903653066, 0.26129804653945765, 0.26129804653945765, 0.0, 0
861, 215.000305891037, 215.00692224502563, 157.0, 149.5, 1.8460563371684928, 0.5620171514023256, 141.1593, 135.06255, 5.720739432966094, 0, 0.5620171514023256, 0.2612905569344681, 0.2612905569344681, 0.0, 0
862, 215.25032234191895, 215.2571737766266, 157.0, 150.0, 1.8400561540574358, 0.5620171514023256, 141.1593, 135.469, 5.695238654744102, 0, 0.5620171514023256, 0.2612866685326676, 0.2612866685326676, 0.0, 0
863, 215.5003161430359, 215.50713634490967, 157.25, 150.0, 1.8460563371684928, 0.5600170903653066, 141.362525, 135.469, 5.720739432966094, 0, 0.5600170903653066, 0.2612750519083722, 0.2612750519083722, 0.0, 0
864, 215.75031566619873, 215.75702691078186, 156.75, 149.75, 1.8460563371684928, 0.5560169682912687, 140.956075, 135.265775, 5.720739432966094, 0, 0.5560169682912687, 0.2612563702104911, 0.2612563702104911, 0.0, 0
865, 216.00030398368835, 216.00631546974182, 157.0, 149.0, 1.8460563371684928, 0.5540169072542498, 141.1593, 134.65609999999998, 5.720739432966094, 0, 0.5540169072542498, 0.2612601771790084, 0.2612601771790084, 0.0, 0
866, 216.2503218650818, 216.2571840286255, 157.0, 150.0, 1.8440562761314738, 0.5560169682912687, 141.1593, 135.469, 5.712239173558764, 0, 0.5560169682912687, 0.26125266110763956, 0.26125266110763956, 0.0, 0
867, 216.50032424926758, 216.51008200645447, 157.0, 150.0, 1.8440562761314738, 0.5540169072542498, 141.1593, 135.469, 5.712239173558764, 0, 0.5540169072542498, 0.2612450253151133, 0.2612450253151133, 0.0, 0
868, 216.75041937828064, 216.75734519958496, 157.5, 149.5, 1.8460563371684928, 0.5600170903653066, 141.56574999999998, 135.06255, 5.720739432966094, 0, 0.5600170903653066, 0.261233721217085, 0.261233721217085, 0.0, 0
869, 217.00030422210693, 217.0069761276245, 156.5, 149.5, 1.8440562761314738, 0.5580170293282877, 140.75285, 135.06255, 5.712239173558764, 0, 0.5580170293282877, 0.26122629007697906, 0.26122629007697906, 0.0, 0
870, 217.25032114982605, 217.2571566104889, 157.25, 150.0, 1.8460563371684928, 0.5520168462172308, 141.362525, 135.469, 5.720739432966094, 0, 0.5520168462172308, 0.2612224965397454, 0.2612224965397454, 0.0, 0
871, 217.50031518936157, 217.50710320472717, 157.25, 149.5, 1.8460563371684928, 0.5600170903653066, 141.362525, 135.06255, 5.720739432966094, 0, 0.5600170903653066, 0.26121130787056757, 0.26121130787056757, 0.0, 0
872, 217.75031733512878, 217.7570812702179, 157.0, 149.75, 1.8480563982055118, 0.5620171514023256, 141.1593, 135.265775, 5.729239692373425, 0, 0.5620171514023256, 0.26120760906341634, 0.26120760906341634, 0.0, 0
873, 218.00030612945557, 218.00696802139282, 157.0, 149.25, 1.8440562761314738, 0.5600170903653066, 141.1593, 134.85932499999998, 5.712239173558764, 0, 0.5600170903653066, 0.26120024041486545, 0.26120024041486545, 0.0, 0
874, 218.25018978118896, 218.25724244117737, 157.25, 150.0, 1.8460563371684928, 0.5520168462172308, 141.362525, 135.469, 5.720739432966094, 0, 0.5520168462172308, 0.26119639065557987, 0.26119639065557987, 0.0, 0
875, 218.50030946731567, 218.5071313381195, 157.0, 149.75, 1.8460563371684928, 0.5560169682912687, 141.1593, 135.265775, 5.720739432966094, 0, 0.5560169682912687, 0.2611814591738213, 0.2611814591738213, 0.0, 0
876, 218.7503170967102, 218.75712943077087, 157.25, 149.25, 1.8460563371684928, 0.5640172124393446, 141.362525, 134.85932499999998, 5.720739432966094, 0, 0.5640172124393446, 0.2611777958711299, 0.2611777958711299, 0.0, 0
877, 219.000305891037, 219.00695180892944, 157.0, 150.0, 1.8460563371684928, 0.5620171514023256, 141.1593, 135.469, 5.720739432966094, 0, 0.5620171514023256, 0.26117038418902006, 0.26117038418902006, 0.0, 0
878, 219.2503159046173, 219.2571976184845, 157.25, 149.75, 1.8460563371684928, 0.5500167851802118, 141.362525, 135.265775, 5.720739432966094, 0, 0.5500167851802118, 0.26116295958959324, 0.26116295958959324, 0.0, 0
879, 219.5003092288971, 219.50708508491516, 157.25, 150.0, 1.8460563371684928, 0.5600170903653066, 141.362525, 135.469, 5.720739432966094, 0, 0.5600170903653066, 0.2611555557689078, 0.2611555557689078, 0.0, 0
880, 219.75031208992004, 219.75703382492065, 157.0, 149.25, 1.8480563982055118, 0.5600170903653066, 141.1593, 134.85932499999998, 5.729239692373425, 0, 0.5600170903653066, 0.261148159541877, 0.261148159541877, 0.0, 0
881, 220.00030612945557, 220.00692176818848, 157.5, 150.0, 1.8460563371684928, 0.5540169072542498, 141.56574999999998, 135.469, 5.720739432966094, 0, 0.5540169072542498, 0.26114086103456025, 0.26114086103456025, 0.0, 0
882, 220.25031971931458, 220.25737524032593, 157.25, 150.25, 1.8460563371684928, 0.5460166631061739, 141.362525, 135.672225, 5.720739432966094, 0, 0.5460166631061739, 0.2611371898075019, 0.2611371898075019, 0.0, 0
883, 220.5003068447113, 220.50707578659058, 157.0, 150.0, 1.8460563371684928, 0.5620171514023256, 141.1593, 135.469, 5.720739432966094, 0, 0.5620171514023256, 0.26112603920393074, 0.26112603920393074, 0.0, 0
884, 220.75030875205994, 220.7571747303009, 157.0, 149.25, 1.8500564592425306, 0.5540169072542498, 141.1593, 134.85932499999998, 5.737739951780755, 0, 0.5540169072542498, 0.2611186762441866, 0.2611186762441866, 0.0, 0
885, 221.00031924247742, 221.00629711151123, 156.75, 149.75, 1.8460563371684928, 0.5580170293282877, 140.956075, 135.265775, 5.720739432966094, 0, 0.5580170293282877, 0.2611115121297036, 0.2611115121297036, 0.0, 0
886, 221.25031805038452, 221.2571849822998, 157.0, 149.75, 1.8460563371684928, 0.544016602069155, 141.1593, 135.265775, 5.720739432966094, 0, 0.544016602069155, 0.2611115824297183, 0.2611115824297183, 0.0, 0
887, 221.50031757354736, 221.5072045326233, 157.25, 150.0, 1.8480563982055118, 0.5580170293282877, 141.362525, 135.469, 5.729239692373425, 0, 0.5580170293282877, 0.2610966895552682, 0.2610966895552682, 0.0, 0
888, 221.7503161430359, 221.75712537765503, 157.0, 149.75, 1.8480563982055118, 0.5620171514023256, 141.1593, 135.265775, 5.729239692373425, 0, 0.5620171514023256, 0.26108944588063654, 0.26108944588063654, 0.0, 0
889, 222.00030732154846, 222.0070037841797, 157.5, 150.0, 1.8460563371684928, 0.5480167241431929, 141.56574999999998, 135.469, 5.720739432966094, 0, 0.5480167241431929, 0.26108594357491555, 0.26108594357491555, 0.0, 0
890, 222.2503206729889, 222.2571623325348, 157.25, 149.75, 1.8460563371684928, 0.544016602069155, 141.362525, 135.265775, 5.720739432966094, 0, 0.544016602069155, 0.26107856503689497, 0.26107856503689497, 0.0, 0
891, 222.50031924247742, 222.50794291496277, 157.5, 150.0, 1.8480563982055118, 0.5560169682912687, 141.56574999999998, 135.469, 5.729239692373425, 0, 0.5560169682912687, 0.2610674882131674, 0.2610674882131674, 0.0, 0
892, 222.75030326843262, 222.75751304626465, 156.75, 150.0, 1.8440562761314738, 0.5540169072542498, 140.956075, 135.469, 5.712239173558764, 0, 0.5540169072542498, 0.26106029992967894, 0.26106029992967894, 0.0, 0
893, 223.00030183792114, 223.0062713623047, 156.75, 149.75, 1.8440562761314738, 0.5540169072542498, 140.956075, 135.265775, 5.712239173558764, 0, 0.5540169072542498, 0.2610566535325409, 0.2610566535325409, 0.0, 0
894, 223.25031638145447, 223.25708937644958, 157.25, 150.0, 1.8480563982055118, 0.544016602069155, 141.362525, 135.469, 5.729239692373425, 0, 0.544016602069155, 0.2610418242198289, 0.2610418242198289, 0.0, 0
895, 223.50031065940857, 223.50703978538513, 157.0, 150.0, 1.8500564592425306, 0.5500167851802118, 141.1593, 135.469, 5.737739951780755, 0, 0.5500167851802118, 0.26103473956153955, 0.26103473956153955, 0.0, 0
896, 223.75030875205994, 223.7571578025818, 157.25, 149.75, 1.8480563982055118, 0.5560169682912687, 141.362525, 135.265775, 5.729239692373425, 0, 0.5560169682912687, 0.2610351847698116, 0.2610351847698116, 0.0, 0
897, 224.00030708312988, 224.00699663162231, 157.25, 150.0, 1.8460563371684928, 0.5480167241431929, 141.362525, 135.469, 5.720739432966094, 0, 0.5480167241431929, 0.26103167156672846, 0.26103167156672846, 0.0, 0
898, 224.2503206729889, 224.25710654258728, 157.25, 150.25, 1.8480563982055118, 0.5380164189580982, 141.362525, 135.672225, 5.729239692373425, 0, 0.5380164189580982, 0.2610205819333089, 0.2610205819333089, 0.0, 0
899, 224.50031518936157, 224.50648474693298, 157.25, 149.75, 1.8480563982055118, 0.5560169682912687, 141.362525, 135.265775, 5.729239692373425, 0, 0.5560169682912687, 0.2610096712828245, 0.2610096712828245, 0.0, 0
900, 224.75031566619873, 224.7569978237152, 157.25, 150.0, 1.8480563982055118, 0.5500167851802118, 141.362525, 135.469, 5.729239692373425, 0, 0.5500167851802118, 0.26100626908936597, 0.26100626908936597, 0.0, 0
901, 225.00030779838562, 225.0063955783844, 156.75, 149.75, 1.8480563982055118, 0.544016602069155, 140.956075, 135.265775, 5.729239692373425, 0, 0.544016602069155, 0.26099909487682815, 0.26099909487682815, 0.0, 0
