seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
902, 225.25032114982605, 225.2570607662201, 157.25, 150.5, 1.8480563982055118, 0.542016541032136, 141.362525, 135.87545, 5.729239692373425, 0, 0.542016541032136, 0.2609919181801681, 0.2609919181801681, 0.0, 0
903, 225.50031638145447, 225.5071244239807, 156.5, 150.25, 1.8480563982055118, 0.5540169072542498, 140.75285, 135.672225, 5.729239692373425, 0, 0.5540169072542498, 0.26098475892443496, 0.26098475892443496, 0.0, 0
904, 225.75031542778015, 225.75706386566162, 156.75, 149.25, 1.8500564592425306, 0.5500167851802118, 140.956075, 134.85932499999998, 5.737739951780755, 0, 0.5500167851802118, 0.2609776068223617, 0.2609776068223617, 0.0, 0
905, 226.00032949447632, 226.0070104598999, 157.0, 149.5, 1.8460563371684928, 0.5460166631061739, 141.1593, 135.06255, 5.720739432966094, 0, 0.5460166631061739, 0.2609705536031681, 0.2609705536031681, 0.0, 0
906, 226.25032329559326, 226.25713562965393, 157.25, 150.0, 1.8480563982055118, 0.544016602069155, 141.362525, 135.469, 5.729239692373425, 0, 0.544016602069155, 0.2609670373268731, 0.2609670373268731, 0.0, 0
907, 226.50031661987305, 226.50641298294067, 157.25, 150.0, 1.8500564592425306, 0.5480167241431929, 141.362525, 135.469, 5.737739951780755, 0, 0.5480167241431929, 0.2609524282152327, 0.2609524282152327, 0.0, 0
908, 226.75032091140747, 226.75705432891846, 157.25, 150.0, 1.8480563982055118, 0.5520168462172308, 141.362525, 135.469, 5.729239692373425, 0, 0.5520168462172308, 0.2609491798330783, 0.2609491798330783, 0.0, 0
909, 227.00030851364136, 227.0063579082489, 157.25, 150.0, 1.8460563371684928, 0.5460166631061739, 141.362525, 135.469, 5.720739432966094, 0, 0.5460166631061739, 0.2609457957044512, 0.2609457957044512, 0.0, 0
910, 227.2503204345703, 227.25697541236877, 157.0, 149.75, 1.8480563982055118, 0.5500167851802118, 141.1593, 135.265775, 5.729239692373425, 0, 0.5500167851802118, 0.2609348238806515, 0.2609348238806515, 0.0, 0
911, 227.50031900405884, 227.5064206123352, 157.0, 149.5, 1.8500564592425306, 0.5580170293282877, 141.1593, 135.06255, 5.737739951780755, 0, 0.5580170293282877, 0.2609240321385764, 0.2609240321385764, 0.0, 0
912, 227.75031447410583, 227.75700736045837, 157.25, 149.5, 1.8500564592425306, 0.5540169072542498, 141.362525, 135.06255, 5.737739951780755, 0, 0.5540169072542498, 0.2609208374333747, 0.2609208374333747, 0.0, 0
913, 228.0003035068512, 228.00634670257568, 157.25, 150.25, 1.8460563371684928, 0.5480167241431929, 141.362525, 135.672225, 5.720739432966094, 0, 0.5480167241431929, 0.2609175724103592, 0.2609175724103592, 0.0, 0
914, 228.25032114982605, 228.2570743560791, 157.25, 150.0, 1.8480563982055118, 0.5520168462172308, 141.362525, 135.469, 5.729239692373425, 0, 0.5520168462172308, 0.2609103466574645, 0.2609103466574645, 0.0, 0
915, 228.50031685829163, 228.50710225105286, 156.75, 150.0, 1.8480563982055118, 0.5540169072542498, 140.956075, 135.469, 5.729239692373425, 0, 0.5540169072542498, 0.26089580887909225, 0.26089580887909225, 0.0, 0
916, 228.75031399726868, 228.75702023506165, 157.0, 149.25, 1.8500564592425306, 0.5560169682912687, 141.1593, 134.85932499999998, 5.737739951780755, 0, 0.5560169682912687, 0.26089255693163604, 0.26089255693163604, 0.0, 0
917, 229.00052094459534, 229.01141667366028, 157.5, 150.0, 1.8440562761314738, 0.5620171514023256, 141.56574999999998, 135.469, 5.712239173558764, 0, 0.5620171514023256, 0.26088563383302876, 0.26088563383302876, 0.0, 0
918, 229.25024557113647, 229.25711822509766, 156.75, 149.75, 1.8460563371684928, 0.5500167851802118, 140.956075, 135.265775, 5.720739432966094, 0, 0.5500167851802118, 0.2608821407386408, 0.2608821407386408, 0.0, 0
919, 229.50030899047852, 229.50713682174683, 157.25, 150.0, 1.8480563982055118, 0.5580170293282877, 141.362525, 135.469, 5.729239692373425, 0, 0.5580170293282877, 0.2608638606669702, 0.2608638606669702, 0.0, 0
920, 229.75031733512878, 229.75707411766052, 157.25, 149.5, 1.8500564592425306, 0.5580170293282877, 141.362525, 135.06255, 5.737739951780755, 0, 0.5580170293282877, 0.2608607224768482, 0.2608607224768482, 0.0, 0
921, 230.0003092288971, 230.00634694099426, 156.75, 150.0, 1.8460563371684928, 0.5580170293282877, 140.956075, 135.469, 5.720739432966094, 0, 0.5580170293282877, 0.26085763354236136, 0.26085763354236136, 0.0, 0
922, 230.25032353401184, 230.25706696510315, 157.5, 150.0, 1.8480563982055118, 0.5620171514023256, 141.56574999999998, 135.469, 5.729239692373425, 0, 0.5620171514023256, 0.2608542702661252, 0.2608542702661252, 0.0, 0
923, 230.50031065940857, 230.50714564323425, 156.75, 150.0, 1.8500564592425306, 0.5560169682912687, 140.956075, 135.469, 5.737739951780755, 0, 0.5560169682912687, 0.26083981646822263, 0.26083981646822263, 0.0, 0
924, 230.75032114982605, 230.7579219341278, 157.0, 149.5, 1.8500564592425306, 0.5560169682912687, 141.1593, 135.06255, 5.737739951780755, 0, 0.5560169682912687, 0.2608367266926619, 0.2608367266926619, 0.0, 0
925, 231.0003068447113, 231.00636839866638, 157.0, 150.0, 1.8480563982055118, 0.5560169682912687, 141.1593, 135.469, 5.729239692373425, 0, 0.5560169682912687, 0.2608335855930548, 0.2608335855930548, 0.0, 0
926, 231.2503182888031, 231.25711369514465, 156.75, 150.0, 1.8500564592425306, 0.5620171514023256, 140.956075, 135.469, 5.737739951780755, 0, 0.5620171514023256, 0.2608265629670381, 0.2608265629670381, 0.0, 0
927, 231.50031447410583, 231.50713682174683, 157.0, 149.75, 1.8520565202795496, 0.5580170293282877, 141.1593, 135.265775, 5.746240211188086, 0, 0.5580170293282877, 0.26081593310436535, 0.26081593310436535, 0.0, 0
928, 231.75031924247742, 231.75703406333923, 157.0, 149.75, 1.8500564592425306, 0.5600170903653066, 141.1593, 135.265775, 5.737739951780755, 0, 0.5600170903653066, 0.2608128938369836, 0.2608128938369836, 0.0, 0
929, 232.00030374526978, 232.00635194778442, 156.75, 150.0, 1.8460563371684928, 0.5640172124393446, 140.956075, 135.469, 5.720739432966094, 0, 0.5640172124393446, 0.2608096996195419, 0.2608096996195419, 0.0, 0
930, 232.25025844573975, 232.2570674419403, 157.25, 149.25, 1.8480563982055118, 0.5660172734763634, 141.362525, 134.85932499999998, 5.729239692373425, 0, 0.5660172734763634, 0.26079884089594163, 0.26079884089594163, 0.0, 0
931, 232.5003159046173, 232.50643968582153, 157.5, 150.0, 1.8500564592425306, 0.5560169682912687, 141.56574999999998, 135.469, 5.737739951780755, 0, 0.5560169682912687, 0.2607844529700243, 0.2607844529700243, 0.0, 0
932, 232.75031733512878, 232.75706434249878, 157.0, 149.75, 1.8520565202795496, 0.5580170293282877, 141.1593, 135.265775, 5.746240211188086, 0, 0.5580170293282877, 0.2607814488965561, 0.2607814488965561, 0.0, 0
933, 233.00030827522278, 233.0070493221283, 157.0, 149.75, 1.8480563982055118, 0.5580170293282877, 141.1593, 135.265775, 5.729239692373425, 0, 0.5580170293282877, 0.2607784695355244, 0.2607784695355244, 0.0, 0
934, 233.25030779838562, 233.2571394443512, 157.5, 149.5, 1.8500564592425306, 0.5660172734763634, 141.56574999999998, 135.06255, 5.737739951780755, 0, 0.5660172734763634, 0.2607752274536397, 0.2607752274536397, 0.0, 0
935, 233.5003147125244, 233.5071473121643, 157.0, 150.0, 1.8500564592425306, 0.5540169072542498, 141.1593, 135.469, 5.737739951780755, 0, 0.5540169072542498, 0.2607608908799328, 0.2607608908799328, 0.0, 0
936, 233.7503125667572, 233.75699090957642, 157.25, 150.0, 1.8500564592425306, 0.5580170293282877, 141.362525, 135.469, 5.737739951780755, 0, 0.5580170293282877, 0.26075783064161584, 0.26075783064161584, 0.0, 0
937, 234.00030422210693, 234.0062379837036, 157.25, 150.0, 1.8480563982055118, 0.5560169682912687, 141.362525, 135.469, 5.729239692373425, 0, 0.5560169682912687, 0.26075101668543965, 0.26075101668543965, 0.0, 0
938, 234.25031924247742, 234.2571394443512, 157.0, 149.75, 1.8500564592425306, 0.5700173955504014, 141.1593, 135.265775, 5.737739951780755, 0, 0.5700173955504014, 0.2607441034622582, 0.2607441034622582, 0.0, 0
939, 234.50030875205994, 234.50639605522156, 157.0, 150.0, 1.8500564592425306, 0.5580170293282877, 141.1593, 135.469, 5.737739951780755, 0, 0.5580170293282877, 0.26073359352848957, 0.26073359352848957, 0.0, 0
940, 234.75031661987305, 234.7570400238037, 156.75, 150.0, 1.8480563982055118, 0.5540169072542498, 140.956075, 135.469, 5.729239692373425, 0, 0.5540169072542498, 0.2607305785931464, 0.2607305785931464, 0.0, 0
941, 235.00018525123596, 235.0067970752716, 157.25, 149.75, 1.8480563982055118, 0.5580170293282877, 141.362525, 135.265775, 5.729239692373425, 0, 0.5580170293282877, 0.26072370897658637, 0.26072370897658637, 0.0, 0
942, 235.25223326683044, 235.26171875, 157.0, 150.0, 1.8440562761314738, 0.582017761772515, 141.1593, 135.469, 5.712239173558764, 0, 0.582017761772515, 0.26071313304844246, 0.26071313304844246, 0.0, 0
943, 235.50030755996704, 235.50718903541565, 157.0, 149.75, 1.8500564592425306, 0.5580170293282877, 141.1593, 135.265775, 5.737739951780755, 0, 0.5580170293282877, 0.26070618006582524, 0.26070618006582524, 0.0, 0
944, 235.75031733512878, 235.75707268714905, 157.25, 149.5, 1.8520565202795496, 0.5600170903653066, 141.362525, 135.06255, 5.746240211188086, 0, 0.5600170903653066, 0.2606921028159377, 0.2606921028159377, 0.0, 0
945, 236.00030779838562, 236.00639653205872, 156.75, 149.5, 1.8480563982055118, 0.5580170293282877, 140.956075, 135.06255, 5.729239692373425, 0, 0.5580170293282877, 0.260696793215736, 0.260696793215736, 0.0, 0
946, 236.25031566619873, 236.25708079338074, 157.0, 149.75, 1.8500564592425306, 0.5760175786614582, 141.1593, 135.265775, 5.737739951780755, 0, 0.5760175786614582, 0.2606936905188677, 0.2606936905188677, 0.0, 0
947, 236.5003170967102, 236.50651860237122, 156.5, 149.75, 1.8520565202795496, 0.5600170903653066, 140.75285, 135.265775, 5.746240211188086, 0, 0.5600170903653066, 0.2606794534500052, 0.2606794534500052, 0.0, 0
948, 236.75031661987305, 236.75700163841248, 157.25, 150.0, 1.8520565202795496, 0.5600170903653066, 141.362525, 135.469, 5.746240211188086, 0, 0.5600170903653066, 0.26067660021906747, 0.26067660021906747, 0.0, 0
949, 237.00031113624573, 237.00703167915344, 157.25, 150.0, 1.8480563982055118, 0.5680173345133824, 141.362525, 135.469, 5.729239692373425, 0, 0.5680173345133824, 0.2606736900230553, 0.2606736900230553, 0.0, 0
950, 237.25032305717468, 237.257098197937, 157.0, 149.5, 1.8500564592425306, 0.5760175786614582, 141.1593, 135.06255, 5.737739951780755, 0, 0.5760175786614582, 0.2606668089794164, 0.2606668089794164, 0.0, 0
951, 237.50031900405884, 237.50648522377014, 157.25, 150.0, 1.8480563982055118, 0.5620171514023256, 141.362525, 135.469, 5.729239692373425, 0, 0.5620171514023256, 0.26065262068870787, 0.26065262068870787, 0.0, 0
952, 237.7503170967102, 237.75707268714905, 156.75, 149.5, 1.8500564592425306, 0.5600170903653066, 140.956075, 135.06255, 5.737739951780755, 0, 0.5600170903653066, 0.2606496262708031, 0.2606496262708031, 0.0, 0
953, 238.0003068447113, 238.00695633888245, 157.5, 150.25, 1.8520565202795496, 0.5600170903653066, 141.56574999999998, 135.672225, 5.746240211188086, 0, 0.5600170903653066, 0.2606392595553704, 0.2606392595553704, 0.0, 0
954, 238.250319480896, 238.25707507133484, 157.5, 149.75, 1.8500564592425306, 0.5760175786614582, 141.56574999999998, 135.265775, 5.737739951780755, 0, 0.5760175786614582, 0.26063645678277236, 0.26063645678277236, 0.0, 0
955, 238.5003101825714, 238.50708532333374, 157.5, 150.25, 1.8520565202795496, 0.5600170903653066, 141.56574999999998, 135.672225, 5.746240211188086, 0, 0.5600170903653066, 0.2606335136260043, 0.2606335136260043, 0.0, 0
956, 238.75031900405884, 238.75703501701355, 157.0, 149.75, 1.8520565202795496, 0.5560169682912687, 141.1593, 135.265775, 5.746240211188086, 0, 0.5560169682912687, 0.26062316261489293, 0.26062316261489293, 0.0, 0
957, 239.00030755996704, 239.00700521469116, 156.75, 150.25, 1.8500564592425306, 0.5620171514023256, 140.956075, 135.672225, 5.737739951780755, 0, 0.5620171514023256, 0.2606203076696838, 0.2606203076696838, 0.0, 0
958, 239.25031757354736, 239.25806522369385, 156.75, 149.5, 1.8500564592425306, 0.5740175176244393, 140.956075, 135.06255, 5.737739951780755, 0, 0.5740175176244393, 0.26061360278565004, 0.26061360278565004, 0.0, 0
959, 239.50031208992004, 239.50647950172424, 157.25, 150.25, 1.8520565202795496, 0.5580170293282877, 141.362525, 135.672225, 5.746240211188086, 0, 0.5580170293282877, 0.26060318611624655, 0.26060318611624655, 0.0, 0
960, 239.75031661987305, 239.75702238082886, 157.25, 150.5, 1.8500564592425306, 0.5600170903653066, 141.362525, 135.87545, 5.737739951780755, 0, 0.5600170903653066, 0.26059666116474123, 0.26059666116474123, 0.0, 0
961, 240.00030541419983, 240.00637578964233, 156.75, 149.75, 1.8500564592425306, 0.5660172734763634, 140.956075, 135.265775, 5.737739951780755, 0, 0.5660172734763634, 0.26059376472921514, 0.26059376472921514, 0.0, 0
962, 240.2503252029419, 240.25718569755554, 157.25, 149.75, 1.8500564592425306, 0.5740175176244393, 141.362525, 135.265775, 5.737739951780755, 0, 0.5740175176244393, 0.2605833867320664, 0.2605833867320664, 0.0, 0
963, 240.50031232833862, 240.5064148902893, 156.75, 150.0, 1.8520565202795496, 0.5540169072542498, 140.956075, 135.469, 5.746240211188086, 0, 0.5540169072542498, 0.26057679425831815, 0.26057679425831815, 0.0, 0
964, 240.75031423568726, 240.7570366859436, 157.0, 150.25, 1.8500564592425306, 0.5620171514023256, 141.1593, 135.672225, 5.737739951780755, 0, 0.5620171514023256, 0.26057031356526306, 0.26057031356526306, 0.0, 0
965, 241.00031208992004, 241.0071189403534, 156.75, 150.25, 1.8500564592425306, 0.5640172124393446, 140.956075, 135.672225, 5.737739951780755, 0, 0.5640172124393446, 0.26056744926163145, 0.26056744926163145, 0.0, 0
966, 241.25032353401184, 241.25713419914246, 156.75, 150.0, 1.8500564592425306, 0.5780176396984771, 140.956075, 135.469, 5.737739951780755, 0, 0.5780176396984771, 0.2605571098112138, 0.2605571098112138, 0.0, 0
967, 241.50029230117798, 241.50685286521912, 157.25, 150.25, 1.8520565202795496, 0.5620171514023256, 141.362525, 135.672225, 5.746240211188086, 0, 0.5620171514023256, 0.2605505539357287, 0.2605505539357287, 0.0, 0
968, 241.75031542778015, 241.75709772109985, 157.0, 150.25, 1.8520565202795496, 0.5600170903653066, 141.1593, 135.672225, 5.746240211188086, 0, 0.5600170903653066, 0.260544109820148, 0.260544109820148, 0.0, 0
969, 242.0003092288971, 242.00698232650757, 157.25, 150.5, 1.8500564592425306, 0.5660172734763634, 141.362525, 135.87545, 5.737739951780755, 0, 0.5660172734763634, 0.2605413707172426, 0.2605413707172426, 0.0, 0
970, 242.2503252029419, 242.25705671310425, 156.5, 149.5, 1.8500564592425306, 0.5780176396984771, 140.75285, 135.06255, 5.737739951780755, 0, 0.5780176396984771, 0.2605347706513683, 0.2605347706513683, 0.0, 0
971, 242.5003159046173, 242.5064651966095, 156.75, 150.5, 1.8520565202795496, 0.5660172734763634, 140.956075, 135.87545, 5.746240211188086, 0, 0.5660172734763634, 0.2605244678928944, 0.2605244678928944, 0.0, 0
972, 242.7503182888031, 242.7570390701294, 157.25, 150.25, 1.8520565202795496, 0.5620171514023256, 141.362525, 135.672225, 5.746240211188086, 0, 0.5620171514023256, 0.260518051002375, 0.260518051002375, 0.0, 0
973, 243.000305891037, 243.00691318511963, 156.75, 150.25, 1.8500564592425306, 0.5660172734763634, 140.956075, 135.672225, 5.737739951780755, 0, 0.5660172734763634, 0.26051535464245656, 0.26051535464245656, 0.0, 0
974, 243.25031852722168, 243.2571029663086, 157.25, 149.5, 1.8500564592425306, 0.5740175176244393, 141.362525, 135.06255, 5.737739951780755, 0, 0.5740175176244393, 0.26050878855788184, 0.26050878855788184, 0.0, 0
975, 243.5003252029419, 243.50663495063782, 157.0, 150.25, 1.8500564592425306, 0.5620171514023256, 141.1593, 135.672225, 5.737739951780755, 0, 0.5620171514023256, 0.2604985230218384, 0.2604985230218384, 0.0, 0
976, 243.7503216266632, 243.75711274147034, 157.0, 150.25, 1.8520565202795496, 0.5640172124393446, 141.1593, 135.672225, 5.746240211188086, 0, 0.5640172124393446, 0.2604920543750131, 0.2604920543750131, 0.0, 0
977, 244.00033140182495, 244.00634837150574, 157.25, 150.5, 1.8500564592425306, 0.5600170903653066, 141.362525, 135.87545, 5.737739951780755, 0, 0.5600170903653066, 0.26048569095417307, 0.26048569095417307, 0.0, 0
978, 244.25031900405884, 244.25713562965393, 157.25, 149.25, 1.8500564592425306, 0.5740175176244393, 141.362525, 134.85932499999998, 5.737739951780755, 0, 0.5740175176244393, 0.2604829455828712, 0.2604829455828712, 0.0, 0
979, 244.50031232833862, 244.5064799785614, 157.0, 150.5, 1.8520565202795496, 0.5620171514023256, 141.1593, 135.87545, 5.746240211188086, 0, 0.5620171514023256, 0.26047272486826856, 0.26047272486826856, 0.0, 0
980, 244.75031781196594, 244.75708031654358, 156.75, 150.25, 1.8520565202795496, 0.5620171514023256, 140.956075, 135.672225, 5.746240211188086, 0, 0.5620171514023256, 0.2604663750157572, 0.2604663750157572, 0.0, 0
981, 245.0003092288971, 245.0069558620453, 157.0, 150.25, 1.8500564592425306, 0.5560169682912687, 141.1593, 135.672225, 5.737739951780755, 0, 0.5560169682912687, 0.26046375289523116, 0.26046375289523116, 0.0, 0
982, 245.25031876564026, 245.25710892677307, 156.75, 150.25, 1.8500564592425306, 0.5780176396984771, 140.956075, 135.672225, 5.737739951780755, 0, 0.5780176396984771, 0.2604572593995629, 0.2604572593995629, 0.0, 0
983, 245.5003147125244, 245.50713229179382, 157.25, 150.0, 1.8520565202795496, 0.5600170903653066, 141.362525, 135.469, 5.746240211188086, 0, 0.5600170903653066, 0.26044706557710917, 0.26044706557710917, 0.0, 0
984, 245.75031399726868, 245.75716543197632, 156.5, 150.25, 1.8540565813165686, 0.5600170903653066, 140.75285, 135.672225, 5.754740470595417, 0, 0.5600170903653066, 0.2604407581372632, 0.2604407581372632, 0.0, 0
985, 246.00030994415283, 246.00704383850098, 157.25, 150.25, 1.8520565202795496, 0.5620171514023256, 141.362525, 135.672225, 5.746240211188086, 0, 0.5620171514023256, 0.26043825718576485, 0.26043825718576485, 0.0, 0
986, 246.25032424926758, 246.2571189403534, 156.5, 149.5, 1.8520565202795496, 0.5720174565874203, 140.75285, 135.06255, 5.746240211188086, 0, 0.5720174565874203, 0.26043559199704003, 0.26043559199704003, 0.0, 0
987, 246.50031924247742, 246.50653409957886, 157.0, 149.75, 1.8540565813165686, 0.5540169072542498, 141.1593, 135.265775, 5.754740470595417, 0, 0.5540169072542498, 0.2604254408123552, 0.2604254408123552, 0.0, 0
988, 246.75031185150146, 246.75703191757202, 156.75, 150.5, 1.8540565813165686, 0.5580170293282877, 140.956075, 135.87545, 5.754740470595417, 0, 0.5580170293282877, 0.26041916760772477, 0.26041916760772477, 0.0, 0
989, 247.00030994415283, 247.00696110725403, 157.0, 150.25, 1.8520565202795496, 0.5560169682912687, 141.1593, 135.672225, 5.746240211188086, 0, 0.5560169682912687, 0.2604166186660226, 0.2604166186660226, 0.0, 0
990, 247.250324010849, 247.25716090202332, 157.0, 149.25, 1.8500564592425306, 0.5700173955504014, 141.1593, 134.85932499999998, 5.737739951780755, 0, 0.5700173955504014, 0.260410199722374, 0.260410199722374, 0.0, 0
991, 247.50031661987305, 247.50737047195435, 157.0, 150.5, 1.8520565202795496, 0.5640172124393446, 141.1593, 135.87545, 5.746240211188086, 0, 0.5640172124393446, 0.26039999161906113, 0.26039999161906113, 0.0, 0
992, 247.752135515213, 247.76135110855103, 156.25, 150.5, 1.8480563982055118, 0.5700173955504014, 140.549625, 135.87545, 5.729239692373425, 0, 0.5700173955504014, 0.26038996683898397, 0.26038996683898397, 0.0, 0
993, 248.00030755996704, 248.0062711238861, 157.0, 150.25, 1.8520565202795496, 0.5640172124393446, 141.1593, 135.672225, 5.746240211188086, 0, 0.5640172124393446, 0.2603872684370412, 0.2603872684370412, 0.0, 0
994, 248.25031995773315, 248.2571258544922, 156.75, 149.5, 1.8520565202795496, 0.5720174565874203, 140.956075, 135.06255, 5.746240211188086, 0, 0.5720174565874203, 0.26037356891023133, 0.26037356891023133, 0.0, 0
995, 248.50031280517578, 248.50717973709106, 157.0, 150.5, 1.8540565813165686, 0.5600170903653066, 141.1593, 135.87545, 5.754740470595417, 0, 0.5600170903653066, 0.2603748393847205, 0.2603748393847205, 0.0, 0
996, 248.75033926963806, 248.75705313682556, 156.5, 150.5, 1.8520565202795496, 0.5560169682912687, 140.75285, 135.87545, 5.746240211188086, 0, 0.5560169682912687, 0.2603686645023586, 0.2603686645023586, 0.0, 0
997, 249.000305891037, 249.00694465637207, 156.5, 150.0, 1.8520565202795496, 0.5560169682912687, 140.75285, 135.469, 5.746240211188086, 0, 0.5560169682912687, 0.2603660812068931, 0.2603660812068931, 0.0, 0
998, 249.25031781196594, 249.25709056854248, 157.0, 150.25, 1.8540565813165686, 0.5700173955504014, 141.1593, 135.672225, 5.754740470595417, 0, 0.5700173955504014, 0.26035603647570227, 0.26035603647570227, 0.0, 0
999, 249.50030970573425, 249.5070788860321, 157.25, 150.5, 1.8540565813165686, 0.5540169072542498, 141.362525, 135.87545, 5.754740470595417, 0, 0.5540169072542498, 0.26034985813602596, 0.26034985813602596, 0.0, 0
1000, 249.75031113624573, 249.75703763961792, 156.5, 150.5, 1.8560566423535876, 0.5580170293282877, 140.75285, 135.87545, 5.763240730002747, 0, 0.5580170293282877, 0.2603474071173757, 0.2603474071173757, 0.0, 0
1001, 250.00030851364136, 250.00640726089478, 156.25, 150.5, 1.8520565202795496, 0.5540169072542498, 140.549625, 135.87545, 5.746240211188086, 0, 0.5540169072542498, 0.2603412622560546, 0.2603412622560546, 0.0, 0
1002, 250.25032210350037, 250.25714755058289, 157.25, 149.75, 1.8520565202795496, 0.5680173345133824, 141.362525, 135.265775, 5.746240211188086, 0, 0.5680173345133824, 0.26033864488566216, 0.26033864488566216, 0.0, 0
1003, 250.50031089782715, 250.50709867477417, 157.25, 150.5, 1.8540565813165686, 0.5620171514023256, 141.362525, 135.87545, 5.754740470595417, 0, 0.5620171514023256, 0.2603248536474281, 0.2603248536474281, 0.0, 0
1004, 250.75031900405884, 250.75708031654358, 156.75, 150.5, 1.8540565813165686, 0.5580170293282877, 140.956075, 135.87545, 5.754740470595417, 0, 0.5580170293282877, 0.2603187133920404, 0.2603187133920404, 0.0, 0
1005, 251.00030708312988, 251.00626349449158, 157.0, 150.25, 1.8520565202795496, 0.5660172734763634, 141.1593, 135.672225, 5.746240211188086, 0, 0.5660172734763634, 0.2603163121741554, 0.2603163121741554, 0.0, 0
1006, 251.2503170967102, 251.25713348388672, 157.5, 150.25, 1.8520565202795496, 0.5620171514023256, 141.56574999999998, 135.672225, 5.746240211188086, 0, 0.5620171514023256, 0.2603100311907207, 0.2603100311907207, 0.0, 0
1007, 251.50031757354736, 251.507150888443, 157.25, 150.5, 1.8560566423535876, 0.5560169682912687, 141.362525, 135.87545, 5.763240730002747, 0, 0.5560169682912687, 0.26030005368654763, 0.26030005368654763, 0.0, 0
1008, 251.75031161308289, 251.75703382492065, 157.5, 150.5, 1.8540565813165686, 0.5540169072542498, 141.56574999999998, 135.87545, 5.754740470595417, 0, 0.5540169072542498, 0.2602940483299392, 0.2602940483299392, 0.0, 0
1009, 252.00030851364136, 252.00639700889587, 156.5, 150.5, 1.8520565202795496, 0.5600170903653066, 140.75285, 135.87545, 5.746240211188086, 0, 0.5600170903653066, 0.2602953775238319, 0.2602953775238319, 0.0, 0
1010, 252.25032138824463, 252.2571771144867, 156.75, 150.5, 1.8520565202795496, 0.5620171514023256, 140.956075, 135.87545, 5.746240211188086, 0, 0.5620171514023256, 0.26028535114827456, 0.26028535114827456, 0.0, 0
1011, 252.50031542778015, 252.50645804405212, 157.0, 150.25, 1.8540565813165686, 0.5620171514023256, 141.1593, 135.672225, 5.754740470595417, 0, 0.5620171514023256, 0.26027539791088383, 0.26027539791088383, 0.0, 0
1012, 252.75031352043152, 252.75703620910645, 157.0, 150.5, 1.8540565813165686, 0.5620171514023256, 141.1593, 135.87545, 5.754740470595417, 0, 0.5620171514023256, 0.260269345925229, 0.260269345925229, 0.0, 0
1013, 253.00030636787415, 253.00694680213928, 157.0, 150.25, 1.8520565202795496, 0.5640172124393446, 141.1593, 135.672225, 5.746240211188086, 0, 0.5640172124393446, 0.26026700415888016, 0.26026700415888016, 0.0, 0
1014, 253.2503170967102, 253.25712490081787, 156.75, 150.0, 1.8520565202795496, 0.5560169682912687, 140.956075, 135.469, 5.746240211188086, 0, 0.5560169682912687, 0.26026079703044935, 0.26026079703044935, 0.0, 0
1015, 253.50031328201294, 253.5071246623993, 157.25, 150.5, 1.8540565813165686, 0.5580170293282877, 141.362525, 135.87545, 5.754740470595417, 0, 0.5580170293282877, 0.2602508875309084, 0.2602508875309084, 0.0, 0
1016, 253.75031447410583, 253.757080078125, 157.0, 150.75, 1.8540565813165686, 0.5540169072542498, 141.1593, 136.078675, 5.754740470595417, 0, 0.5540169072542498, 0.2602448638472028, 0.2602448638472028, 0.0, 0
1017, 254.00030422210693, 254.00670099258423, 157.25, 150.5, 1.8540565813165686, 0.5500167851802118, 141.362525, 135.87545, 5.754740470595417, 0, 0.5500167851802118, 0.26024255949625275, 0.26024255949625275, 0.0, 0
1018, 254.25032138824463, 254.2571985721588, 157.0, 150.5, 1.8560566423535876, 0.5560169682912687, 141.1593, 135.87545, 5.763240730002747, 0, 0.5560169682912687, 0.2602364737920544, 0.2602364737920544, 0.0, 0
1019, 254.50031518936157, 254.50713562965393, 157.25, 150.5, 1.8540565813165686, 0.5580170293282877, 141.362525, 135.87545, 5.754740470595417, 0, 0.5580170293282877, 0.2602304785323941, 0.2602304785323941, 0.0, 0
1020, 254.75031518936157, 254.7570812702179, 157.0, 150.25, 1.8540565813165686, 0.5540169072542498, 141.1593, 135.672225, 5.754740470595417, 0, 0.5540169072542498, 0.2602281116067795, 0.2602281116067795, 0.0, 0
1021, 255.00030875205994, 255.00632762908936, 157.25, 150.5, 1.8500564592425306, 0.5480167241431929, 141.362525, 135.87545, 5.737739951780755, 0, 0.5480167241431929, 0.26021826457144037, 0.26021826457144037, 0.0, 0
1022, 255.25031876564026, 255.25717735290527, 157.0, 150.25, 1.8560566423535876, 0.5480167241431929, 141.1593, 135.672225, 5.763240730002747, 0, 0.5480167241431929, 0.2602120253137308, 0.2602120253137308, 0.0, 0
1023, 255.5003159046173, 255.5071244239807, 157.0, 150.5, 1.8520565202795496, 0.5520168462172308, 141.1593, 135.87545, 5.746240211188086, 0, 0.5520168462172308, 0.260198667148698, 0.260198667148698, 0.0, 0
1024, 255.75030851364136, 255.75873684883118, 157.0, 150.75, 1.8560566423535876, 0.5600170903653066, 141.1593, 136.078675, 5.763240730002747, 0, 0.5600170903653066, 0.26020381080476174, 0.26020381080476174, 0.0, 0
1025, 256.0003147125244, 256.009165763855, 156.75, 150.75, 1.8480563982055118, 0.5460166631061739, 140.956075, 136.078675, 5.729239692373425, 0, 0.5460166631061739, 0.26019040153885875, 0.26019040153885875, 0.0, 0
1026, 256.25030851364136, 256.25717854499817, 157.0, 150.25, 1.8520565202795496, 0.542016541032136, 141.1593, 135.672225, 5.746240211188086, 0, 0.542016541032136, 0.2601915839636213, 0.2601915839636213, 0.0, 0
1027, 256.5003173351288, 256.50653052330017, 156.75, 150.5, 1.8560566423535876, 0.5560169682912687, 140.956075, 135.87545, 5.763240730002747, 0, 0.5560169682912687, 0.2601706096245664, 0.2601706096245664, 0.0, 0
1028, 256.7503170967102, 256.75712418556213, 157.0, 150.25, 1.8560566423535876, 0.5500167851802118, 141.1593, 135.672225, 5.763240730002747, 0, 0.5500167851802118, 0.2601723258488384, 0.2601723258488384, 0.0, 0
1029, 257.00030541419983, 257.0069944858551, 156.75, 150.5, 1.8520565202795496, 0.542016541032136, 140.956075, 135.87545, 5.746240211188086, 0, 0.542016541032136, 0.26017394136578, 0.26017394136578, 0.0, 0
1030, 257.25031900405884, 257.2571301460266, 156.75, 151.0, 1.8540565813165686, 0.540016479995117, 140.956075, 136.28189999999998, 5.754740470595417, 0, 0.540016479995117, 0.26016777641712885, 0.26016777641712885, 0.0, 0
1031, 257.5003173351288, 257.5064854621887, 157.0, 150.0, 1.8540565813165686, 0.5620171514023256, 141.1593, 135.469, 5.754740470595417, 0, 0.5620171514023256, 0.2601543022109407, 0.2601543022109407, 0.0, 0
1032, 257.75031757354736, 257.75712156295776, 156.75, 150.25, 1.8560566423535876, 0.5480167241431929, 140.956075, 135.672225, 5.763240730002747, 0, 0.5480167241431929, 0.26015211686112494, 0.26015211686112494, 0.0, 0
1033, 258.00031042099, 258.0070424079895, 157.0, 150.5, 1.8540565813165686, 0.5480167241431929, 141.1593, 135.87545, 5.754740470595417, 0, 0.5480167241431929, 0.2601462535874717, 0.2601462535874717, 0.0, 0
1034, 258.2503125667572, 258.2588005065918, 157.25, 150.75, 1.8520565202795496, 0.5500167851802118, 141.362525, 136.078675, 5.746240211188086, 0, 0.5500167851802118, 0.2601440005146687, 0.2601440005146687, 0.0, 0
1035, 258.5003092288971, 258.5065519809723, 157.0, 150.25, 1.8540565813165686, 0.5620171514023256, 141.1593, 135.672225, 5.754740470595417, 0, 0.5620171514023256, 0.26013418420342305, 0.26013418420342305, 0.0, 0
1036, 258.75031304359436, 258.75708174705505, 157.0, 150.5, 1.8560566423535876, 0.5600170903653066, 141.1593, 135.87545, 5.763240730002747, 0, 0.5600170903653066, 0.26012453862995244, 0.26012453862995244, 0.0, 0
1037, 259.00030636787415, 259.0070548057556, 156.75, 150.5, 1.8540565813165686, 0.5560169682912687, 140.956075, 135.87545, 5.754740470595417, 0, 0.5560169682912687, 0.2601224872376884, 0.2601224872376884, 0.0, 0
1038, 259.2503197193146, 259.2571008205414, 157.0, 151.0, 1.8540565813165686, 0.5460166631061739, 141.1593, 136.28189999999998, 5.754740470595417, 0, 0.5460166631061739, 0.260120280946877, 0.260120280946877, 0.0, 0
1039, 259.5003092288971, 259.50645184516907, 157.25, 150.75, 1.8560566423535876, 0.5540169072542498, 141.362525, 136.078675, 5.763240730002747, 0, 0.5540169072542498, 0.26011057930401904, 0.26011057930401904, 0.0, 0
1040, 259.7503185272217, 259.75702953338623, 156.75, 150.5, 1.8560566423535876, 0.5600170903653066, 140.956075, 135.87545, 5.763240730002747, 0, 0.5600170903653066, 0.2601047606939142, 0.2601047606939142, 0.0, 0
1041, 260.0003056526184, 260.0069935321808, 156.75, 150.5, 1.8540565813165686, 0.5580170293282877, 140.956075, 135.87545, 5.754740470595417, 0, 0.5580170293282877, 0.26010266189954034, 0.26010266189954034, 0.0, 0
1042, 260.2503225803375, 260.25709986686707, 157.0, 150.75, 1.8540565813165686, 0.5480167241431929, 141.1593, 136.078675, 5.754740470595417, 0, 0.5480167241431929, 0.2600966955372579, 0.2600966955372579, 0.0, 0
1043, 260.50031304359436, 260.50653648376465, 157.0, 150.5, 1.8560566423535876, 0.5620171514023256, 141.1593, 135.87545, 5.763240730002747, 0, 0.5620171514023256, 0.26008702521192095, 0.26008702521192095, 0.0, 0
1044, 260.7503180503845, 260.75703954696655, 157.5, 150.75, 1.8560566423535876, 0.5640172124393446, 141.56574999999998, 136.078675, 5.763240730002747, 0, 0.5640172124393446, 0.2600812425706467, 0.2600812425706467, 0.0, 0
1045, 261.0003037452698, 261.00697898864746, 156.75, 150.75, 1.8540565813165686, 0.5540169072542498, 140.956075, 136.078675, 5.754740470595417, 0, 0.5540169072542498, 0.26007917641601885, 0.26007917641601885, 0.0, 0
1046, 261.25031638145447, 261.2570457458496, 156.75, 151.0, 1.8540565813165686, 0.5580170293282877, 140.956075, 136.28189999999998, 5.754740470595417, 0, 0.5580170293282877, 0.2600732430885486, 0.2600732430885486, 0.0, 0
1047, 261.5003128051758, 261.50714468955994, 157.0, 150.75, 1.8560566423535876, 0.5580170293282877, 141.1593, 136.078675, 5.763240730002747, 0, 0.5580170293282877, 0.26006360645561344, 0.26006360645561344, 0.0, 0
1048, 261.7503390312195, 261.75706601142883, 157.0, 150.25, 1.8560566423535876, 0.5640172124393446, 141.1593, 135.672225, 5.763240730002747, 0, 0.5640172124393446, 0.2600578565821259, 0.2600578565821259, 0.0, 0
1049, 262.0003070831299, 262.0069410800934, 156.75, 149.75, 1.8540565813165686, 0.5600170903653066, 140.956075, 135.265775, 5.754740470595417, 0, 0.5600170903653066, 0.26005582412784545, 0.26005582412784545, 0.0, 0
1050, 262.2503216266632, 262.2570786476135, 157.0, 150.5, 1.8560566423535876, 0.5600170903653066, 141.1593, 135.87545, 5.763240730002747, 0, 0.5600170903653066, 0.2600499235183884, 0.2600499235183884, 0.0, 0
1051, 262.50031876564026, 262.5064444541931, 157.0, 150.5, 1.8560566423535876, 0.5640172124393446, 141.1593, 135.87545, 5.763240730002747, 0, 0.5640172124393446, 0.2600404083968453, 0.2600404083968453, 0.0, 0
1052, 262.7503151893616, 262.75705766677856, 157.0, 150.75, 1.8560566423535876, 0.5620171514023256, 141.1593, 136.078675, 5.763240730002747, 0, 0.5620171514023256, 0.2600383945084026, 0.2600383945084026, 0.0, 0
1053, 263.00030732154846, 263.0069613456726, 156.5, 150.5, 1.8540565813165686, 0.5680173345133824, 140.75285, 135.87545, 5.754740470595417, 0, 0.5680173345133824, 0.2600326113199367, 0.2600326113199367, 0.0, 0
1054, 263.2503185272217, 263.25711584091187, 157.0, 150.5, 1.8560566423535876, 0.5640172124393446, 141.1593, 135.87545, 5.763240730002747, 0, 0.5640172124393446, 0.2600267345672034, 0.2600267345672034, 0.0, 0
1055, 263.5003137588501, 263.5071198940277, 157.0, 150.5, 1.8560566423535876, 0.5580170293282877, 141.1593, 135.87545, 5.763240730002747, 0, 0.5580170293282877, 0.2600172583769158, 0.2600172583769158, 0.0, 0
1056, 263.750314950943, 263.75715136528015, 157.0, 150.5, 1.8580567033906066, 0.5580170293282877, 141.1593, 135.87545, 5.771740989410078, 0, 0.5580170293282877, 0.2600152750573139, 0.2600152750573139, 0.0, 0
1057, 264.00030517578125, 264.0064435005188, 157.25, 150.5, 1.8540565813165686, 0.5680173345133824, 141.362525, 135.87545, 5.754740470595417, 0, 0.5680173345133824, 0.26000961336189743, 0.26000961336189743, 0.0, 0
1058, 264.2503275871277, 264.2573878765106, 157.5, 150.25, 1.8560566423535876, 0.5740175176244393, 141.56574999999998, 135.672225, 5.763240730002747, 0, 0.5740175176244393, 0.26000747263192725, 0.26000747263192725, 0.0, 0
1059, 264.50013399124146, 264.5112340450287, 157.25, 150.5, 1.8520565202795496, 0.5620171514023256, 141.362525, 135.87545, 5.746240211188086, 0, 0.5620171514023256, 0.2599942448893531, 0.2599942448893531, 0.0, 0
1060, 264.7503035068512, 264.7570939064026, 157.25, 150.75, 1.8560566423535876, 0.5600170903653066, 141.362525, 136.078675, 5.763240730002747, 0, 0.5600170903653066, 0.25999210980547005, 0.25999210980547005, 0.0, 0
1061, 265.00030612945557, 265.00634694099426, 157.25, 150.75, 1.8540565813165686, 0.5740175176244393, 141.362525, 136.078675, 5.754740470595417, 0, 0.5740175176244393, 0.25997899170805105, 0.25997899170805105, 0.0, 0
1062, 265.25032091140747, 265.2571220397949, 157.0, 150.5, 1.8540565813165686, 0.5720174565874203, 141.1593, 135.87545, 5.754740470595417, 0, 0.5720174565874203, 0.2599807466846249, 0.2599807466846249, 0.0, 0
1063, 265.5003137588501, 265.50711369514465, 156.75, 150.75, 1.8560566423535876, 0.5700173955504014, 140.956075, 136.078675, 5.763240730002747, 0, 0.5700173955504014, 0.25997126557416017, 0.25997126557416017, 0.0, 0
1064, 265.75031423568726, 265.75702929496765, 157.0, 150.5, 1.8580567033906066, 0.5660172734763634, 141.1593, 135.87545, 5.771740989410078, 0, 0.5660172734763634, 0.25996563354347035, 0.25996563354347035, 0.0, 0
1065, 266.0003077983856, 266.0063147544861, 157.0, 150.5, 1.8540565813165686, 0.5740175176244393, 141.1593, 135.87545, 5.754740470595417, 0, 0.5740175176244393, 0.25996382446046074, 0.25996382446046074, 0.0, 0
1066, 266.25032353401184, 266.2570948600769, 157.0, 150.5, 1.8560566423535876, 0.5780176396984771, 141.1593, 135.87545, 5.763240730002747, 0, 0.5780176396984771, 0.25996175792787657, 0.25996175792787657, 0.0, 0
1067, 266.5003170967102, 266.5071234703064, 157.25, 151.0, 1.8580567033906066, 0.5660172734763634, 141.362525, 136.28189999999998, 5.771740989410078, 0, 0.5660172734763634, 0.25994858833439327, 0.25994858833439327, 0.0, 0
1068, 266.750314950943, 266.75716257095337, 156.75, 150.5, 1.8580567033906066, 0.5640172124393446, 140.956075, 135.87545, 5.771740989410078, 0, 0.5640172124393446, 0.2599467861231419, 0.2599467861231419, 0.0, 0
1069, 267.0003068447113, 267.0063269138336, 157.0, 150.75, 1.8560566423535876, 0.5700173955504014, 141.1593, 136.078675, 5.763240730002747, 0, 0.5700173955504014, 0.2599449284006914, 0.2599449284006914, 0.0, 0
1070, 267.25032353401184, 267.2572178840637, 157.5, 150.75, 1.8540565813165686, 0.582017761772515, 141.56574999999998, 136.078675, 5.754740470595417, 0, 0.582017761772515, 0.2599391888909395, 0.2599391888909395, 0.0, 0
1071, 267.50031661987305, 267.5064377784729, 157.5, 150.5, 1.8560566423535876, 0.5640172124393446, 141.56574999999998, 135.87545, 5.763240730002747, 0, 0.5640172124393446, 0.25992966394547157, 0.25992966394547157, 0.0, 0
1072, 267.7500903606415, 267.75690507888794, 156.75, 150.75, 1.8580567033906066, 0.5640172124393446, 140.956075, 136.078675, 5.771740989410078, 0, 0.5640172124393446, 0.25992032172401736, 0.25992032172401736, 0.0, 0
1073, 268.00031089782715, 268.00636625289917, 156.5, 150.75, 1.8520565202795496, 0.5620171514023256, 140.75285, 136.078675, 5.746240211188086, 0, 0.5620171514023256, 0.25991856702239335, 0.25991856702239335, 0.0, 0
1074, 268.2503192424774, 268.2570610046387, 157.25, 150.5, 1.8560566423535876, 0.5740175176244393, 141.362525, 135.87545, 5.763240730002747, 0, 0.5740175176244393, 0.2599164824342619, 0.2599164824342619, 0.0, 0
1075, 268.50030636787415, 268.5070331096649, 156.75, 151.0, 1.8560566423535876, 0.5660172734763634, 140.956075, 136.28189999999998, 5.763240730002747, 0, 0.5660172734763634, 0.25989967225188604, 0.25989967225188604, 0.0, 0
1076, 268.750314950943, 268.75711035728455, 157.25, 151.0, 1.8580567033906066, 0.5580170293282877, 141.362525, 136.28189999999998, 5.771740989410078, 0, 0.5580170293282877, 0.25990163002680866, 0.25990163002680866, 0.0, 0
1077, 269.0003125667572, 269.0062520503998, 157.25, 150.75, 1.8560566423535876, 0.5620171514023256, 141.362525, 136.078675, 5.763240730002747, 0, 0.5620171514023256, 0.25989614329145283, 0.25989614329145283, 0.0, 0
1078, 269.25031995773315, 269.25706481933594, 157.5, 150.5, 1.8540565813165686, 0.5740175176244393, 141.56574999999998, 135.87545, 5.754740470595417, 0, 0.5740175176244393, 0.25989424495475344, 0.25989424495475344, 0.0, 0
1079, 269.5003123283386, 269.50703477859497, 156.75, 150.75, 1.8580567033906066, 0.5580170293282877, 140.956075, 136.078675, 5.771740989410078, 0, 0.5580170293282877, 0.25988479648688134, 0.25988479648688134, 0.0, 0
1080, 269.75031542778015, 269.7570478916168, 157.25, 150.5, 1.8580567033906066, 0.5600170903653066, 141.362525, 135.87545, 5.771740989410078, 0, 0.5600170903653066, 0.2598755988622745, 0.2598755988622745, 0.0, 0
1081, 270.00030612945557, 270.006468296051, 157.25, 151.0, 1.8560566423535876, 0.5580170293282877, 141.362525, 136.28189999999998, 5.763240730002747, 0, 0.5580170293282877, 0.2598776144461601, 0.2598776144461601, 0.0, 0
1082, 270.2503218650818, 270.257178068161, 157.5, 150.5, 1.8560566423535876, 0.5700173955504014, 141.56574999999998, 135.87545, 5.763240730002747, 0, 0.5700173955504014, 0.25987198477089013, 0.25987198477089013, 0.0, 0
1083, 270.5003082752228, 270.5070524215698, 157.5, 151.0, 1.8560566423535876, 0.5560169682912687, 141.56574999999998, 136.28189999999998, 5.763240730002747, 0, 0.5560169682912687, 0.25986263601487813, 0.25986263601487813, 0.0, 0
1084, 270.7500739097595, 270.7588965892792, 157.25, 150.5, 1.8500564592425306, 0.5600170903653066, 141.362525, 135.87545, 5.737739951780755, 0, 0.5600170903653066, 0.25985709554720504, 0.25985709554720504, 0.0, 0
1085, 271.0003008842468, 271.00643730163574, 157.5, 150.75, 1.8560566423535876, 0.5540169072542498, 141.56574999999998, 136.078675, 5.763240730002747, 0, 0.5540169072542498, 0.2598512998285827, 0.2598512998285827, 0.0, 0
1086, 271.250319480896, 271.25711822509766, 157.0, 150.5, 1.8560566423535876, 0.5660172734763634, 141.1593, 135.87545, 5.763240730002747, 0, 0.5660172734763634, 0.259834664756025, 0.259834664756025, 0.0, 0
1087, 271.50031566619873, 271.5064654350281, 157.0, 150.25, 1.8580567033906066, 0.5580170293282877, 141.1593, 135.672225, 5.771740989410078, 0, 0.5580170293282877, 0.25984049906164053, 0.25984049906164053, 0.0, 0
1088, 271.75031661987305, 271.7571048736572, 157.25, 150.75, 1.8580567033906066, 0.5600170903653066, 141.362525, 136.078675, 5.771740989410078, 0, 0.5600170903653066, 0.25983510478450533, 0.25983510478450533, 0.0, 0
1089, 272.00030732154846, 272.0069990158081, 157.5, 151.0, 1.8560566423535876, 0.5580170293282877, 141.56574999999998, 136.28189999999998, 5.763240730002747, 0, 0.5580170293282877, 0.2598333766689871, 0.2598333766689871, 0.0, 0
1090, 272.2503197193146, 272.2570881843567, 157.0, 150.5, 1.8560566423535876, 0.5620171514023256, 141.1593, 135.87545, 5.763240730002747, 0, 0.5620171514023256, 0.2598278091560866, 0.2598278091560866, 0.0, 0
1091, 272.5003261566162, 272.5063941478729, 157.0, 150.75, 1.8600567644276254, 0.5600170903653066, 141.1593, 136.078675, 5.780241248817408, 0, 0.5600170903653066, 0.2598185285492054, 0.2598185285492054, 0.0, 0
1092, 272.7503137588501, 272.7579357624054, 157.0, 151.0, 1.8580567033906066, 0.5500167851802118, 141.1593, 136.28189999999998, 5.771740989410078, 0, 0.5500167851802118, 0.25981322356676717, 0.25981322356676717, 0.0, 0
1093, 273.00030851364136, 273.00638484954834, 157.25, 151.0, 1.8560566423535876, 0.5500167851802118, 141.362525, 136.28189999999998, 5.763240730002747, 0, 0.5500167851802118, 0.2598152523944979, 0.2598152523944979, 0.0, 0
1094, 273.2503218650818, 273.2571198940277, 157.25, 151.0, 1.8580567033906066, 0.5580170293282877, 141.362525, 136.28189999999998, 5.771740989410078, 0, 0.5580170293282877, 0.25980592222051424, 0.25980592222051424, 0.0, 0
1095, 273.50031566619873, 273.50711035728455, 157.25, 150.75, 1.8580567033906066, 0.5540169072542498, 141.362525, 136.078675, 5.771740989410078, 0, 0.5540169072542498, 0.2597967557344649, 0.2597967557344649, 0.0, 0
1096, 273.7503116130829, 273.75702929496765, 157.25, 151.0, 1.8580567033906066, 0.5480167241431929, 141.362525, 136.28189999999998, 5.771740989410078, 0, 0.5480167241431929, 0.2597951014348405, 0.2597951014348405, 0.0, 0
1097, 274.0003070831299, 274.00705647468567, 157.0, 150.25, 1.8560566423535876, 0.5480167241431929, 141.1593, 135.672225, 5.763240730002747, 0, 0.5480167241431929, 0.2597896723286519, 0.2597896723286519, 0.0, 0
1098, 274.2503762245178, 274.2569651603699, 157.25, 151.0, 1.8560566423535876, 0.5460166631061739, 141.362525, 136.28189999999998, 5.763240730002747, 0, 0.5460166631061739, 0.25978414939748173, 0.25978414939748173, 0.0, 0
1099, 274.5003111362457, 274.5064706802368, 157.25, 151.0, 1.8580567033906066, 0.5480167241431929, 141.362525, 136.28189999999998, 5.771740989410078, 0, 0.5480167241431929, 0.2597749402231333, 0.2597749402231333, 0.0, 0
1100, 274.7503116130829, 274.7570571899414, 156.75, 150.5, 1.8580567033906066, 0.5540169072542498, 140.956075, 135.87545, 5.771740989410078, 0, 0.5540169072542498, 0.25976960611301614, 0.25976960611301614, 0.0, 0
1101, 275.0003070831299, 275.00637793540955, 157.25, 150.75, 1.8560566423535876, 0.542016541032136, 141.362525, 136.078675, 5.763240730002747, 0, 0.542016541032136, 0.2597679946961078, 0.2597679946961078, 0.0, 0
1102, 275.2503230571747, 275.2571310997009, 157.5, 151.0, 1.8560566423535876, 0.542016541032136, 141.56574999999998, 136.28189999999998, 5.763240730002747, 0, 0.542016541032136, 0.259762511367577, 0.259762511367577, 0.0, 0
1103, 275.5003139972687, 275.5071220397949, 157.25, 150.75, 1.8580567033906066, 0.5520168462172308, 141.362525, 136.078675, 5.771740989410078, 0, 0.5520168462172308, 0.2597533269386947, 0.2597533269386947, 0.0, 0
1104, 275.75031566619873, 275.7570583820343, 157.5, 150.75, 1.8580567033906066, 0.5500167851802118, 141.56574999999998, 136.078675, 5.771740989410078, 0, 0.5500167851802118, 0.2597480268876087, 0.2597480268876087, 0.0, 0
1105, 276.00030493736267, 276.0063781738281, 156.75, 150.75, 1.8560566423535876, 0.5500167851802118, 140.956075, 136.078675, 5.763240730002747, 0, 0.5500167851802118, 0.25974644492187604, 0.25974644492187604, 0.0, 0
1106, 276.25018787384033, 276.25703167915344, 157.25, 151.25, 1.8560566423535876, 0.544016602069155, 141.362525, 136.48512499999998, 5.763240730002747, 0, 0.544016602069155, 0.25974099336271284, 0.25974099336271284, 0.0, 0
1107, 276.50031423568726, 276.50712299346924, 157.5, 151.0, 1.8580567033906066, 0.5520168462172308, 141.56574999999998, 136.28189999999998, 5.771740989410078, 0, 0.5520168462172308, 0.2597318393467569, 0.2597318393467569, 0.0, 0
1108, 276.7503204345703, 276.7570769786835, 157.0, 151.0, 1.8600567644276254, 0.5500167851802118, 141.1593, 136.28189999999998, 5.780241248817408, 0, 0.5500167851802118, 0.2597265703207077, 0.2597265703207077, 0.0, 0
1109, 277.000301361084, 277.0127341747284, 157.0, 150.75, 1.8500564592425306, 0.5460166631061739, 141.1593, 136.078675, 5.737739951780755, 0, 0.5460166631061739, 0.25972510705685004, 0.25972510705685004, 0.0, 0
1110, 277.2503197193146, 277.2571713924408, 157.0, 151.25, 1.8560566423535876, 0.5480167241431929, 141.1593, 136.48512499999998, 5.763240730002747, 0, 0.5480167241431929, 0.2597231254618677, 0.2597231254618677, 0.0, 0
1111, 277.5003159046173, 277.5071485042572, 157.25, 150.75, 1.8580567033906066, 0.5520168462172308, 141.362525, 136.078675, 5.771740989410078, 0, 0.5520168462172308, 0.2596991084374851, 0.2596991084374851, 0.0, 0
1112, 277.75032114982605, 277.7571179866791, 157.5, 150.25, 1.8600567644276254, 0.5560169682912687, 141.56574999999998, 135.672225, 5.780241248817408, 0, 0.5560169682912687, 0.2597052132421007, 0.2597052132421007, 0.0, 0
1113, 278.0003077983856, 278.00629925727844, 157.5, 150.75, 1.8560566423535876, 0.5600170903653066, 141.56574999999998, 136.078675, 5.763240730002747, 0, 0.5600170903653066, 0.25970381320022895, 0.25970381320022895, 0.0, 0
1114, 278.2503185272217, 278.2571039199829, 157.75, 151.25, 1.8580567033906066, 0.5460166631061739, 141.76897499999998, 136.48512499999998, 5.771740989410078, 0, 0.5460166631061739, 0.2597021066000549, 0.2597021066000549, 0.0, 0
1115, 278.50031042099, 278.5070779323578, 157.5, 151.0, 1.8580567033906066, 0.5560169682912687, 141.56574999999998, 136.28189999999998, 5.771740989410078, 0, 0.5560169682912687, 0.2596893249422694, 0.2596893249422694, 0.0, 0
1116, 278.7503125667572, 278.75709652900696, 157.25, 151.0, 1.8600567644276254, 0.5580170293282877, 141.362525, 136.28189999999998, 5.780241248817408, 0, 0.5580170293282877, 0.2596878099364046, 0.2596878099364046, 0.0, 0
1117, 279.00030636787415, 279.00696444511414, 157.0, 151.0, 1.8580567033906066, 0.5600170903653066, 141.1593, 136.28189999999998, 5.771740989410078, 0, 0.5600170903653066, 0.2596826290266403, 0.2596826290266403, 0.0, 0
1118, 279.25032114982605, 279.2571403980255, 157.25, 151.0, 1.8560566423535876, 0.5540169072542498, 141.362525, 136.28189999999998, 5.763240730002747, 0, 0.5540169072542498, 0.25968105098635075, 0.25968105098635075, 0.0, 0
1119, 279.5003275871277, 279.50709867477417, 156.5, 151.0, 1.8580567033906066, 0.5580170293282877, 140.75285, 136.28189999999998, 5.771740989410078, 0, 0.5580170293282877, 0.2596719121577369, 0.2596719121577369, 0.0, 0
1120, 279.7503125667572, 279.75706243515015, 157.5, 151.0, 1.8600567644276254, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.780241248817408, 0, 0.5620171514023256, 0.2596629414571998, 0.2596629414571998, 0.0, 0
1121, 280.00030851364136, 280.0069224834442, 157.5, 150.75, 1.8580567033906066, 0.5580170293282877, 141.56574999999998, 136.078675, 5.771740989410078, 0, 0.5580170293282877, 0.2596615649343601, 0.2596615649343601, 0.0, 0
1122, 280.2503192424774, 280.25715136528015, 157.25, 151.0, 1.8580567033906066, 0.5580170293282877, 141.362525, 136.28189999999998, 5.771740989410078, 0, 0.5580170293282877, 0.25966003230896284, 0.25966003230896284, 0.0, 0
1123, 280.5003094673157, 280.5070903301239, 157.5, 150.75, 1.8600567644276254, 0.5600170903653066, 141.56574999999998, 136.078675, 5.780241248817408, 0, 0.5600170903653066, 0.2596510036110935, 0.2596510036110935, 0.0, 0
1124, 280.750314950943, 280.75703477859497, 157.25, 151.0, 1.8600567644276254, 0.5600170903653066, 141.362525, 136.28189999999998, 5.780241248817408, 0, 0.5600170903653066, 0.2596458570943998, 0.2596458570943998, 0.0, 0
1125, 281.0003077983856, 281.00785088539124, 157.5, 151.0, 1.8580567033906066, 0.5580170293282877, 141.56574999999998, 136.28189999999998, 5.771740989410078, 0, 0.5580170293282877, 0.2596444295036635, 0.2596444295036635, 0.0, 0
