seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1126, 281.2503123283386, 281.2569625377655, 156.75, 151.0, 1.8580567033906066, 0.5600170903653066, 140.956075, 136.28189999999998, 5.771740989410078, 0, 0.5600170903653066, 0.2596391335692205, 0.2596391335692205, 0.0, 0
1127, 281.5003147125244, 281.50714349746704, 157.0, 151.0, 1.8600567644276254, 0.5620171514023256, 141.1593, 136.28189999999998, 5.780241248817408, 0, 0.5620171514023256, 0.25963013276268754, 0.25963013276268754, 0.0, 0
1128, 281.7500967979431, 281.75691413879395, 157.25, 151.0, 1.8580567033906066, 0.5620171514023256, 141.362525, 136.28189999999998, 5.771740989410078, 0, 0.5620171514023256, 0.25962501886294564, 0.25962501886294564, 0.0, 0
1129, 282.0003070831299, 282.00702452659607, 157.25, 151.25, 1.8580567033906066, 0.5620171514023256, 141.362525, 136.48512499999998, 5.771740989410078, 0, 0.5620171514023256, 0.2596235325429408, 0.2596235325429408, 0.0, 0
1130, 282.25032353401184, 282.25713872909546, 157.5, 151.25, 1.8580567033906066, 0.5660172734763634, 141.56574999999998, 136.48512499999998, 5.771740989410078, 0, 0.5660172734763634, 0.25961456304683317, 0.25961456304683317, 0.0, 0
1131, 282.50031566619873, 282.50648260116577, 157.5, 151.25, 1.8600567644276254, 0.5620171514023256, 141.56574999999998, 136.48512499999998, 5.780241248817408, 0, 0.5620171514023256, 0.2596093766277594, 0.2596093766277594, 0.0, 0
1132, 282.7503159046173, 282.75709795951843, 157.0, 151.0, 1.8580567033906066, 0.5620171514023256, 141.1593, 136.28189999999998, 5.771740989410078, 0, 0.5620171514023256, 0.2596043010568989, 0.2596043010568989, 0.0, 0
1133, 283.00020027160645, 283.00676012039185, 157.5, 150.25, 1.8560566423535876, 0.5700173955504014, 141.56574999999998, 135.672225, 5.763240730002747, 0, 0.5700173955504014, 0.25960283930191075, 0.25960283930191075, 0.0, 0
1134, 283.25032091140747, 283.2571368217468, 157.25, 150.75, 1.8560566423535876, 0.5700173955504014, 141.362525, 136.078675, 5.763240730002747, 0, 0.5700173955504014, 0.2595938133622697, 0.2595938133622697, 0.0, 0
1135, 283.5003135204315, 283.5064809322357, 157.5, 151.0, 1.8600567644276254, 0.5640172124393446, 141.56574999999998, 136.28189999999998, 5.780241248817408, 0, 0.5640172124393446, 0.25958486537932757, 0.25958486537932757, 0.0, 0
1136, 283.75031876564026, 283.75692415237427, 157.5, 151.25, 1.8600567644276254, 0.5640172124393446, 141.56574999999998, 136.48512499999998, 5.780241248817408, 0, 0.5640172124393446, 0.25957989997831543, 0.25957989997831543, 0.0, 0
1137, 284.00030755996704, 284.00633430480957, 157.5, 150.75, 1.8560566423535876, 0.5680173345133824, 141.56574999999998, 136.078675, 5.763240730002747, 0, 0.5680173345133824, 0.25958234955074566, 0.25958234955074566, 0.0, 0
1138, 284.2503228187561, 284.25711393356323, 157.0, 151.0, 1.8580567033906066, 0.5720174565874203, 141.1593, 136.28189999999998, 5.771740989410078, 0, 0.5720174565874203, 0.259577058912857, 0.259577058912857, 0.0, 0
1139, 284.5003342628479, 284.50643968582153, 157.0, 150.5, 1.8600567644276254, 0.5620171514023256, 141.1593, 135.87545, 5.780241248817408, 0, 0.5620171514023256, 0.25956444161425196, 0.25956444161425196, 0.0, 0
1140, 284.75031900405884, 284.75706815719604, 157.5, 151.25, 1.8600567644276254, 0.5640172124393446, 141.56574999999998, 136.48512499999998, 5.780241248817408, 0, 0.5640172124393446, 0.25956320123327004, 0.25956320123327004, 0.0, 0
1141, 285.00031089782715, 285.00685834884644, 157.0, 151.0, 1.8580567033906066, 0.5700173955504014, 141.1593, 136.28189999999998, 5.771740989410078, 0, 0.5700173955504014, 0.2595619020845046, 0.2595619020845046, 0.0, 0
1142, 285.2503206729889, 285.25715708732605, 157.25, 151.0, 1.8560566423535876, 0.5740175176244393, 141.362525, 136.28189999999998, 5.763240730002747, 0, 0.5740175176244393, 0.2595567177636804, 0.2595567177636804, 0.0, 0
1143, 285.5003101825714, 285.5064685344696, 156.5, 151.25, 1.8600567644276254, 0.5640172124393446, 140.75285, 136.48512499999998, 5.780241248817408, 0, 0.5640172124393446, 0.25954775168917177, 0.25954775168917177, 0.0, 0
1144, 285.75033950805664, 285.75713181495667, 157.0, 151.25, 1.8600567644276254, 0.5640172124393446, 141.1593, 136.48512499999998, 5.780241248817408, 0, 0.5640172124393446, 0.25953905107423214, 0.25953905107423214, 0.0, 0
1145, 286.000305891037, 286.0063376426697, 157.5, 150.75, 1.8580567033906066, 0.5720174565874203, 141.56574999999998, 136.078675, 5.771740989410078, 0, 0.5720174565874203, 0.2595415568404693, 0.2595415568404693, 0.0, 0
1146, 286.2503230571747, 286.25711822509766, 157.5, 150.5, 1.8620568254646443, 0.5780176396984771, 141.56574999999998, 135.87545, 5.788741508224739, 0, 0.5780176396984771, 0.2595364169455845, 0.2595364169455845, 0.0, 0
1147, 286.5003147125244, 286.5064420700073, 157.5, 151.5, 1.8600567644276254, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.780241248817408, 0, 0.5620171514023256, 0.25952773557972986, 0.25952773557972986, 0.0, 0
1148, 286.75031876564026, 286.7570605278015, 157.5, 151.25, 1.8620568254646443, 0.5640172124393446, 141.56574999999998, 136.48512499999998, 5.788741508224739, 0, 0.5640172124393446, 0.25953017741861917, 0.25953017741861917, 0.0, 0
1149, 287.00033164024353, 287.0069806575775, 157.0, 151.25, 1.8580567033906066, 0.5740175176244393, 141.1593, 136.48512499999998, 5.771740989410078, 0, 0.5740175176244393, 0.2595214471881926, 0.2595214471881926, 0.0, 0
1150, 287.2501792907715, 287.25707054138184, 157.5, 150.5, 1.8600567644276254, 0.5780176396984771, 141.56574999999998, 135.87545, 5.780241248817408, 0, 0.5780176396984771, 0.25952001319369966, 0.25952001319369966, 0.0, 0
1151, 287.5003113746643, 287.5065281391144, 156.5, 151.25, 1.8600567644276254, 0.5640172124393446, 140.75285, 136.48512499999998, 5.780241248817408, 0, 0.5640172124393446, 0.25950750670322886, 0.25950750670322886, 0.0, 0
1152, 287.75031995773315, 287.7571346759796, 157.5, 151.25, 1.8600567644276254, 0.5640172124393446, 141.56574999999998, 136.48512499999998, 5.780241248817408, 0, 0.5640172124393446, 0.2595062584131522, 0.2595062584131522, 0.0, 0
1153, 288.0003082752228, 288.0069513320923, 157.0, 150.75, 1.8580567033906066, 0.5800177007354961, 141.1593, 136.078675, 5.771740989410078, 0, 0.5800177007354961, 0.25950126117150774, 0.25950126117150774, 0.0, 0
1154, 288.25031995773315, 288.25711035728455, 157.25, 151.0, 1.8600567644276254, 0.5760175786614582, 141.362525, 136.28189999999998, 5.780241248817408, 0, 0.5760175786614582, 0.25949615940472626, 0.25949615940472626, 0.0, 0
1155, 288.50030541419983, 288.5069999694824, 157.25, 151.25, 1.8600567644276254, 0.5620171514023256, 141.362525, 136.48512499999998, 5.780241248817408, 0, 0.5620171514023256, 0.25948746000980627, 0.25948746000980627, 0.0, 0
1156, 288.75031542778015, 288.7569932937622, 157.25, 151.25, 1.8600567644276254, 0.5640172124393446, 141.362525, 136.48512499999998, 5.780241248817408, 0, 0.5640172124393446, 0.2594862530141473, 0.2594862530141473, 0.0, 0
1157, 289.0003056526184, 289.00690937042236, 157.5, 151.25, 1.8580567033906066, 0.5800177007354961, 141.56574999999998, 136.48512499999998, 5.771740989410078, 0, 0.5800177007354961, 0.2594812769091206, 0.2594812769091206, 0.0, 0
1158, 289.2503192424774, 289.2570548057556, 157.25, 151.0, 1.8600567644276254, 0.5760175786614582, 141.362525, 136.28189999999998, 5.780241248817408, 0, 0.5760175786614582, 0.2594762077853474, 0.2594762077853474, 0.0, 0
1159, 289.5008535385132, 289.5102586746216, 157.25, 150.75, 1.8560566423535876, 0.5640172124393446, 141.362525, 136.078675, 5.763240730002747, 0, 0.5640172124393446, 0.2594675357296037, 0.2594675357296037, 0.0, 0
1160, 289.75030875205994, 289.75717520713806, 157.5, 151.25, 1.8620568254646443, 0.5640172124393446, 141.56574999999998, 136.48512499999998, 5.788741508224739, 0, 0.5640172124393446, 0.25946618225285256, 0.25946618225285256, 0.0, 0
1161, 290.00031089782715, 290.0070073604584, 157.0, 150.75, 1.8600567644276254, 0.5760175786614582, 141.1593, 136.078675, 5.780241248817408, 0, 0.5760175786614582, 0.25945391635267523, 0.25945391635267523, 0.0, 0
1162, 290.25018548965454, 290.25698137283325, 157.5, 151.0, 1.8600567644276254, 0.5760175786614582, 141.56574999999998, 136.28189999999998, 5.780241248817408, 0, 0.5760175786614582, 0.25946023524378337, 0.25946023524378337, 0.0, 0
1163, 290.50031208992004, 290.50654792785645, 157.0, 151.25, 1.8600567644276254, 0.5640172124393446, 141.1593, 136.48512499999998, 5.780241248817408, 0, 0.5640172124393446, 0.2594515291518684, 0.2594515291518684, 0.0, 0
1164, 290.7503159046173, 290.757093667984, 157.5, 151.0, 1.8620568254646443, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.788741508224739, 0, 0.5620171514023256, 0.25944657565318785, 0.25944657565318785, 0.0, 0
1165, 291.00031185150146, 291.00701355934143, 157.0, 151.0, 1.8600567644276254, 0.5720174565874203, 141.1593, 136.28189999999998, 5.780241248817408, 0, 0.5720174565874203, 0.25944174636431416, 0.25944174636431416, 0.0, 0
1166, 291.250319480896, 291.25715160369873, 156.75, 151.0, 1.8600567644276254, 0.5740175176244393, 140.956075, 136.28189999999998, 5.780241248817408, 0, 0.5740175176244393, 0.2594405282653707, 0.2594405282653707, 0.0, 0
1167, 291.50031447410583, 291.50713086128235, 157.5, 151.25, 1.8640568865016633, 0.5640172124393446, 141.56574999999998, 136.48512499999998, 5.7972417676320696, 0, 0.5640172124393446, 0.2594318312604029, 0.2594318312604029, 0.0, 0
1168, 291.75031208992004, 291.75711154937744, 157.25, 151.0, 1.8620568254646443, 0.5660172734763634, 141.362525, 136.28189999999998, 5.788741508224739, 0, 0.5660172734763634, 0.2594270951553108, 0.2594270951553108, 0.0, 0
1169, 292.00030875205994, 292.0070037841797, 157.0, 151.25, 1.8600567644276254, 0.582017761772515, 141.1593, 136.48512499999998, 5.780241248817408, 0, 0.582017761772515, 0.2594296952325976, 0.2594296952325976, 0.0, 0
1170, 292.25032472610474, 292.2571120262146, 156.75, 151.0, 1.8620568254646443, 0.5800177007354961, 140.956075, 136.28189999999998, 5.788741508224739, 0, 0.5800177007354961, 0.25942093958405543, 0.25942093958405543, 0.0, 0
1171, 292.5003218650818, 292.5071671009064, 156.75, 151.25, 1.8620568254646443, 0.5620171514023256, 140.956075, 136.48512499999998, 5.788741508224739, 0, 0.5620171514023256, 0.25941234050414597, 0.25941234050414597, 0.0, 0
1172, 292.7503185272217, 292.7570478916168, 157.0, 151.25, 1.8620568254646443, 0.5680173345133824, 141.1593, 136.48512499999998, 5.788741508224739, 0, 0.5680173345133824, 0.25941125956305644, 0.25941125956305644, 0.0, 0
1173, 293.00030875205994, 293.006315946579, 156.75, 151.25, 1.8580567033906066, 0.5740175176244393, 140.956075, 136.48512499999998, 5.771740989410078, 0, 0.5740175176244393, 0.2594063968121292, 0.2594063968121292, 0.0, 0
1174, 293.2503228187561, 293.257098197937, 157.25, 151.25, 1.8600567644276254, 0.5760175786614582, 141.362525, 136.48512499999998, 5.780241248817408, 0, 0.5760175786614582, 0.25940135706145373, 0.25940135706145373, 0.0, 0
1175, 293.50031447410583, 293.50712513923645, 157.0, 150.75, 1.8620568254646443, 0.5620171514023256, 141.1593, 136.078675, 5.788741508224739, 0, 0.5620171514023256, 0.2593890104383343, 0.2593890104383343, 0.0, 0
1176, 293.7503197193146, 293.75707387924194, 157.5, 151.25, 1.8620568254646443, 0.5600170903653066, 141.56574999999998, 136.48512499999998, 5.788741508224739, 0, 0.5600170903653066, 0.25938802933100735, 0.25938802933100735, 0.0, 0
1177, 294.0003056526184, 294.0063352584839, 157.5, 151.0, 1.8620568254646443, 0.5700173955504014, 141.56574999999998, 136.28189999999998, 5.788741508224739, 0, 0.5700173955504014, 0.2593869918988094, 0.2593869918988094, 0.0, 0
1178, 294.2503197193146, 294.2571368217468, 157.5, 150.75, 1.8600567644276254, 0.5740175176244393, 141.56574999999998, 136.078675, 5.780241248817408, 0, 0.5740175176244393, 0.25938215772218864, 0.25938215772218864, 0.0, 0
1179, 294.5003135204315, 294.5064513683319, 157.0, 151.5, 1.8620568254646443, 0.5660172734763634, 141.1593, 136.68834999999999, 5.788741508224739, 0, 0.5660172734763634, 0.2593772428666181, 0.2593772428666181, 0.0, 0
1180, 294.75031566619873, 294.7570049762726, 157.25, 151.0, 1.8620568254646443, 0.5580170293282877, 141.362525, 136.28189999999998, 5.788741508224739, 0, 0.5580170293282877, 0.2593687233980946, 0.2593687233980946, 0.0, 0
1181, 295.00030851364136, 295.0070872306824, 157.5, 151.0, 1.8600567644276254, 0.5720174565874203, 141.56574999999998, 136.28189999999998, 5.780241248817408, 0, 0.5720174565874203, 0.25936769551350825, 0.25936769551350825, 0.0, 0
1182, 295.2503192424774, 295.2570741176605, 157.5, 151.25, 1.8600567644276254, 0.5740175176244393, 141.56574999999998, 136.48512499999998, 5.780241248817408, 0, 0.5740175176244393, 0.25936281356503255, 0.25936281356503255, 0.0, 0
1183, 295.5003137588501, 295.50708293914795, 157.0, 151.0, 1.8640568865016633, 0.5640172124393446, 141.1593, 136.28189999999998, 5.7972417676320696, 0, 0.5640172124393446, 0.259354218715254, 0.259354218715254, 0.0, 0
1184, 295.7501358985901, 295.7574391365051, 157.0, 151.25, 1.8600567644276254, 0.5640172124393446, 141.1593, 136.48512499999998, 5.780241248817408, 0, 0.5640172124393446, 0.2593496005362539, 0.2593496005362539, 0.0, 0
1185, 296.00030303001404, 296.0063316822052, 157.5, 151.0, 1.8600567644276254, 0.5720174565874203, 141.56574999999998, 136.28189999999998, 5.780241248817408, 0, 0.5720174565874203, 0.25935222468198305, 0.25935222468198305, 0.0, 0
1186, 296.25032091140747, 296.2570993900299, 157.5, 151.25, 1.8620568254646443, 0.5740175176244393, 141.56574999999998, 136.48512499999998, 5.788741508224739, 0, 0.5740175176244393, 0.2593398769767763, 0.2593398769767763, 0.0, 0
1187, 296.5003170967102, 296.5071551799774, 157.5, 151.25, 1.8620568254646443, 0.5620171514023256, 141.56574999999998, 136.48512499999998, 5.788741508224739, 0, 0.5620171514023256, 0.2593351762375917, 0.2593351762375917, 0.0, 0
1188, 296.75031638145447, 296.7571008205414, 157.5, 150.75, 1.8620568254646443, 0.5640172124393446, 141.56574999999998, 136.078675, 5.788741508224739, 0, 0.5640172124393446, 0.25933421444988625, 0.25933421444988625, 0.0, 0
1189, 297.00030636787415, 297.00697207450867, 157.5, 151.0, 1.8600567644276254, 0.5720174565874203, 141.56574999999998, 136.28189999999998, 5.780241248817408, 0, 0.5720174565874203, 0.25932945993357137, 0.25932945993357137, 0.0, 0
1190, 297.25032329559326, 297.25713419914246, 157.5, 151.25, 1.8620568254646443, 0.5740175176244393, 141.56574999999998, 136.48512499999998, 5.788741508224739, 0, 0.5740175176244393, 0.25932462069932427, 0.25932462069932427, 0.0, 0
1191, 297.5003468990326, 297.507376909256, 157.0, 151.5, 1.8620568254646443, 0.5660172734763634, 141.1593, 136.68834999999999, 5.788741508224739, 0, 0.5660172734763634, 0.2593161780786737, 0.2593161780786737, 0.0, 0
1192, 297.7501525878906, 297.75885581970215, 157.5, 151.25, 1.8640568865016633, 0.5640172124393446, 141.56574999999998, 136.48512499999998, 5.7972417676320696, 0, 0.5640172124393446, 0.2593152266239045, 0.2593152266239045, 0.0, 0
1193, 298.0003077983856, 298.00704312324524, 157.5, 151.5, 1.8600567644276254, 0.5720174565874203, 141.56574999999998, 136.68834999999999, 5.780241248817408, 0, 0.5720174565874203, 0.25931059715010285, 0.25931059715010285, 0.0, 0
1194, 298.2503218650818, 298.2571220397949, 157.5, 151.25, 1.8620568254646443, 0.5700173955504014, 141.56574999999998, 136.48512499999998, 5.788741508224739, 0, 0.5700173955504014, 0.25930948520387, 0.25930948520387, 0.0, 0
1195, 298.500328540802, 298.5064525604248, 157.25, 151.25, 1.8640568865016633, 0.5600170903653066, 141.362525, 136.48512499999998, 5.7972417676320696, 0, 0.5600170903653066, 0.25929728710541866, 0.25929728710541866, 0.0, 0
1196, 298.7503182888031, 298.75705575942993, 157.25, 151.5, 1.8620568254646443, 0.5640172124393446, 141.362525, 136.68834999999999, 5.788741508224739, 0, 0.5640172124393446, 0.25929644246706474, 0.25929644246706474, 0.0, 0
1197, 299.0003173351288, 299.0062644481659, 156.5, 151.25, 1.8620568254646443, 0.5740175176244393, 140.75285, 136.48512499999998, 5.788741508224739, 0, 0.5740175176244393, 0.2592954608500708, 0.2592954608500708, 0.0, 0
1198, 299.25032138824463, 299.25708532333374, 157.25, 151.25, 1.8620568254646443, 0.5720174565874203, 141.362525, 136.48512499999998, 5.788741508224739, 0, 0.5720174565874203, 0.2592869758394798, 0.2592869758394798, 0.0, 0
1199, 299.5003089904785, 299.50702452659607, 157.75, 151.5, 1.8620568254646443, 0.5600170903653066, 141.76897499999998, 136.68834999999999, 5.788741508224739, 0, 0.5600170903653066, 0.25928228317534874, 0.25928228317534874, 0.0, 0
1200, 299.7503185272217, 299.7570469379425, 157.5, 151.25, 1.8640568865016633, 0.5620171514023256, 141.56574999999998, 136.48512499999998, 5.7972417676320696, 0, 0.5620171514023256, 0.2592776094977296, 0.2592776094977296, 0.0, 0
1201, 300.0003092288971, 300.00638222694397, 157.5, 151.5, 1.8620568254646443, 0.5720174565874203, 141.56574999999998, 136.68834999999999, 5.788741508224739, 0, 0.5720174565874203, 0.25927302207862013, 0.25927302207862013, 0.0, 0
1202, 300.2503218650818, 300.25710248947144, 157.5, 150.5, 1.8640568865016633, 0.5700173955504014, 141.56574999999998, 135.87545, 5.7972417676320696, 0, 0.5700173955504014, 0.259272061265726, 0.259272061265726, 0.0, 0
1203, 300.50031304359436, 300.5071041584015, 157.5, 151.0, 1.8640568865016633, 0.5600170903653066, 141.56574999999998, 136.28189999999998, 5.7972417676320696, 0, 0.5600170903653066, 0.25926370523147924, 0.25926370523147924, 0.0, 0
1204, 300.75031542778015, 300.91495156288147, 157.5, 151.0, 1.8660569475386823, 0.5600170903653066, 141.56574999999998, 136.28189999999998, 5.8057420270394, 0, 0.5600170903653066, 0.25926283624971624, 0.25926283624971624, 0.0, 0
1205, 301.00014543533325, 301.007196187973, 157.5, 150.75, 1.8620568254646443, 0.5700173955504014, 141.56574999999998, 136.078675, 5.788741508224739, 0.2419059177933083, 0.5700173955504014, 0.2919308758052654, 0.25925829154268776, 0.03267258426257765, 1
1206, 301.25031638145447, 301.2574853897095, 157.25, 151.0, 1.8640568865016633, 0.5680173345133824, 141.362525, 136.28189999999998, 5.7972417676320696, 0.4831034806360058, 0.5680173345133824, 0.25927712156763677, 0.22660453730505914, 0.0, 1
1207, 301.5003128051758, 301.5074887275696, 157.25, 151.0, 1.8640568865016633, 0.5580170293282877, 141.362525, 136.28189999999998, 5.7972417676320696, 0.7246552209540087, 0.5580170293282877, 0.2592636232907281, 0.22659103902815048, 0.0, 1
1208, 301.7503192424774, 301.7573997974396, 157.5, 151.5, 1.8640568865016633, 0.5640172124393446, 141.56574999999998, 136.68834999999999, 5.7972417676320696, 0.9662069612720116, 0.5640172124393446, 0.2592641387903622, 0.22659155452778457, 0.0, 1
1209, 302.00031089782715, 302.0088355541229, 157.5, 151.25, 1.8600567644276254, 0.5780176396984771, 141.56574999999998, 136.48512499999998, 5.780241248817408, 1.2077587015900144, 0.5780176396984771, 0.2592589967763494, 0.22658641251377176, 0.0, 1
1210, 302.250328540802, 302.2575259208679, 157.5, 150.75, 1.8640568865016633, 0.5720174565874203, 141.56574999999998, 136.078675, 5.7972417676320696, 1.4486020869574066, 0.5720174565874203, 0.2592544921550672, 0.22658190789248955, 0.0, 1
1211, 302.50031900405884, 302.5074462890625, 157.5, 150.75, 1.8640568865016633, 0.5620171514023256, 141.56574999999998, 136.078675, 5.7972417676320696, 1.6901538272754095, 0.5620171514023256, 0.25924224002036306, 0.22656965575778543, 0.0, 1
1212, 302.75031304359436, 302.75744676589966, 157.75, 151.5, 1.8660569475386823, 0.5640172124393446, 141.76897499999998, 136.68834999999999, 5.8057420270394, 1.9317055675934123, 0.5640172124393446, 0.25924531798069766, 0.22657273371812003, 0.0, 1
1213, 303.0003094673157, 303.00738048553467, 157.5, 151.0, 1.8620568254646443, 0.5680173345133824, 141.56574999999998, 136.28189999999998, 5.788741508224739, 2.1736114853867203, 0.5680173345133824, 0.25924073960698374, 0.2265681553444061, 0.0, 1
1214, 303.2503197193146, 303.25750160217285, 157.75, 151.5, 1.8620568254646443, 0.5780176396984771, 141.76897499999998, 136.68834999999999, 5.788741508224739, 2.414809048229418, 0.5780176396984771, 0.2592397936824273, 0.22656720941984965, 0.0, 1
1215, 303.5003356933594, 303.5074713230133, 157.5, 151.25, 1.8640568865016633, 0.5620171514023256, 141.56574999999998, 136.48512499999998, 5.7972417676320696, 2.6560066110721157, 0.5620171514023256, 0.25922759266691736, 0.22655500840433973, 0.0, 1
1216, 303.75031208992004, 303.7573425769806, 157.5, 151.25, 1.8660569475386823, 0.5620171514023256, 141.56574999999998, 136.48512499999998, 5.8057420270394, 2.8975583513901184, 0.5620171514023256, 0.25922309913424607, 0.22655051487166844, 0.0, 1
1217, 304.00030875205994, 304.00672602653503, 157.25, 151.25, 1.8620568254646443, 0.5740175176244393, 141.362525, 136.48512499999998, 5.788741508224739, 3.1394642691834265, 0.5740175176244393, 0.25922238683384075, 0.22654980257126311, 0.0, 1
1218, 304.2503216266632, 304.2575821876526, 157.5, 151.25, 1.8640568865016633, 0.5740175176244393, 141.56574999999998, 136.48512499999998, 5.7972417676320696, 3.3806618320261244, 0.5740175176244393, 0.2592214414992053, 0.22654885723662765, 0.0, 1
1219, 304.50030994415283, 304.50683522224426, 157.5, 151.5, 1.8640568865016633, 0.5660172734763634, 141.56574999999998, 136.68834999999999, 5.7972417676320696, 3.6222135723441276, 0.5660172734763634, 0.2592093724106856, 0.22653678814810796, 0.0, 1
1220, 304.750319480896, 304.75745725631714, 157.75, 151.5, 1.8640568865016633, 0.5640172124393446, 141.76897499999998, 136.68834999999999, 5.7972417676320696, 3.8637653126621303, 0.5640172124393446, 0.2592085959600609, 0.22653601169748327, 0.0, 1
1221, 305.00030422210693, 305.0074133872986, 157.5, 151.0, 1.8620568254646443, 0.5700173955504014, 141.56574999999998, 136.28189999999998, 5.788741508224739, 4.105317052980133, 0.5700173955504014, 0.25920404844966244, 0.2265314641870848, 0.0, 1
1222, 305.2503173351288, 305.2575569152832, 157.5, 151.25, 1.8640568865016633, 0.5780176396984771, 141.56574999999998, 136.48512499999998, 5.7972417676320696, 4.34651461582283, 0.5780176396984771, 0.25919941018357123, 0.2265268259209936, 0.0, 1
1223, 305.50033378601074, 305.5074987411499, 157.25, 151.5, 1.8640568865016633, 0.5620171514023256, 141.362525, 136.68834999999999, 5.7972417676320696, 4.588066356140833, 0.5620171514023256, 0.2591911635210575, 0.22651857925847985, 0.0, 1
1224, 305.75009059906006, 305.75727915763855, 157.5, 151.5, 1.8640568865016633, 0.5640172124393446, 141.56574999999998, 136.68834999999999, 5.7972417676320696, 4.829618096458836, 0.5640172124393446, 0.2591904159228146, 0.22651783166023698, 0.0, 1
1225, 306.00030732154846, 306.0067048072815, 157.5, 151.25, 1.8640568865016633, 0.5740175176244393, 141.56574999999998, 136.48512499999998, 5.7972417676320696, 5.071169836776838, 0.5740175176244393, 0.25918589336781567, 0.22651330910523804, 0.0, 1
1226, 306.2502770423889, 306.25742411613464, 157.5, 151.5, 1.8640568865016633, 0.5740175176244393, 141.56574999999998, 136.68834999999999, 5.7972417676320696, 5.312721577094842, 0.5740175176244393, 0.25918136919532836, 0.22650878493275073, 0.0, 1
1227, 306.50031304359436, 306.5068151950836, 157.5, 151.5, 1.8660569475386823, 0.5640172124393446, 141.56574999999998, 136.68834999999999, 5.8057420270394, 5.554273317412846, 0.5640172124393446, 0.2591768537228915, 0.22650426946031388, 0.0, 1
1228, 306.7503135204315, 306.7574145793915, 157.0, 151.5, 1.8620568254646443, 0.5600170903653066, 141.1593, 136.68834999999999, 5.788741508224739, 5.796179235206154, 0.5600170903653066, 0.259172435354408, 0.22649985109183035, 0.0, 1
1229, 307.0003092288971, 307.00728273391724, 157.5, 151.5, 1.8640568865016633, 0.5740175176244393, 141.56574999999998, 136.68834999999999, 5.7972417676320696, 5.795470880255543, 0.5740175176244393, 0.2591715469147146, 0.22649896265213698, 0.0, 1
1230, 307.25032091140747, 307.2574875354767, 157.25, 151.25, 1.8640568865016633, 0.5740175176244393, 141.362525, 136.48512499999998, 5.7972417676320696, 5.795825057730847, 0.5740175176244393, 0.25915956663223655, 0.22648698236965892, 0.0, 1
1231, 307.5003168582916, 307.5074713230133, 157.25, 151.5, 1.8640568865016633, 0.5600170903653066, 141.362525, 136.68834999999999, 5.7972417676320696, 5.795825057730848, 0.5600170903653066, 0.2591588515275482, 0.22648626726497056, 0.0, 1
1232, 307.7503159046173, 307.75741839408875, 157.5, 151.5, 1.8660569475386823, 0.5640172124393446, 141.56574999999998, 136.68834999999999, 5.8057420270394, 5.795825057730847, 0.5640172124393446, 0.25915438599381874, 0.2264818017312411, 0.0, 1
1233, 308.00030732154846, 308.00727367401123, 157.75, 150.75, 1.8620568254646443, 0.5720174565874203, 141.76897499999998, 136.078675, 5.788741508224739, 5.796179235206154, 0.5720174565874203, 0.25914998948725193, 0.2264774052246743, 0.0, 1
1234, 308.25014305114746, 308.2564363479614, 157.5, 151.5, 1.8620568254646443, 0.5720174565874203, 141.56574999999998, 136.68834999999999, 5.788741508224739, 5.796533412681458, 0.5720174565874203, 0.25914913982724025, 0.22647655556466262, 0.0, 1
1235, 308.500337600708, 308.5068998336792, 157.75, 151.5, 1.8660569475386823, 0.5640172124393446, 141.76897499999998, 136.68834999999999, 5.8057420270394, 5.796179235206154, 0.5640172124393446, 0.25913710118233263, 0.226464516919755, 0.0, 1
1236, 308.75031900405884, 308.7574520111084, 157.25, 151.25, 1.8660569475386823, 0.5600170903653066, 141.362525, 136.48512499999998, 5.8057420270394, 5.796533412681459, 0.5600170903653066, 0.2591328058418351, 0.2264602215792575, 0.0, 1
1237, 309.0003082752228, 309.00737714767456, 157.0, 151.0, 1.8620568254646443, 0.5720174565874203, 141.1593, 136.28189999999998, 5.788741508224739, 5.796533412681459, 0.5720174565874203, 0.2591359472099359, 0.22646336294735825, 0.0, 1
1238, 309.25032114982605, 309.25747561454773, 157.0, 151.25, 1.8640568865016633, 0.5740175176244393, 141.1593, 136.48512499999998, 5.7972417676320696, 5.796533412681458, 0.5740175176244393, 0.2591313363707854, 0.22645875210820776, 0.0, 1
1239, 309.5003123283386, 309.50750279426575, 157.25, 151.5, 1.8660569475386823, 0.5640172124393446, 141.362525, 136.68834999999999, 5.8057420270394, 5.796887590156764, 0.5640172124393446, 0.2591194018014846, 0.22644681753890694, 0.0, 1
1240, 309.7503147125244, 309.75737738609314, 157.25, 151.5, 1.8660569475386823, 0.5660172734763634, 141.362525, 136.68834999999999, 5.8057420270394, 5.79724176763207, 0.5660172734763634, 0.2591188426230086, 0.22644625836043097, 0.0, 1
1241, 310.0003077983856, 310.00740909576416, 157.75, 151.25, 1.8640568865016633, 0.5760175786614582, 141.76897499999998, 136.48512499999998, 5.7972417676320696, 5.7972417676320696, 0.5760175786614582, 0.2591182231330222, 0.22644563887044455, 0.0, 1
1242, 310.2503216266632, 310.257630109787, 157.0, 151.25, 1.8640568865016633, 0.5720174565874203, 141.1593, 136.48512499999998, 5.7972417676320696, 5.797595945107375, 0.5720174565874203, 0.2591137189382379, 0.2264411346756603, 0.0, 1
1243, 310.50031423568726, 310.50683999061584, 157.0, 150.75, 1.8660569475386823, 0.5640172124393446, 141.1593, 136.078675, 5.8057420270394, 5.797595945107375, 0.5640172124393446, 0.2591055186865105, 0.22643293442393286, 0.0, 1
1244, 310.75033736228943, 310.7574760913849, 157.5, 151.0, 1.8660569475386823, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.8057420270394, 5.797950122582681, 0.5620171514023256, 0.2591011996406429, 0.22642861537806525, 0.0, 1
1245, 311.00031185150146, 311.0068452358246, 157.5, 151.75, 1.8640568865016633, 0.5780176396984771, 141.56574999999998, 136.891575, 5.7972417676320696, 5.7983043000579855, 0.5780176396984771, 0.2591005976401685, 0.2264280133775909, 0.0, 1
1246, 311.250319480896, 311.2574529647827, 157.5, 150.75, 1.8660569475386823, 0.5760175786614582, 141.56574999999998, 136.078675, 5.8057420270394, 5.798658477533292, 0.5760175786614582, 0.25909612528540465, 0.22642354102282702, 0.0, 1
1247, 311.5003147125244, 311.5068221092224, 157.75, 151.25, 1.8680570085757013, 0.5640172124393446, 141.76897499999998, 136.48512499999998, 5.8142422864467305, 5.799012655008596, 0.5640172124393446, 0.25908803645750206, 0.22641545219492443, 0.0, 1
1248, 311.75031876564026, 311.7574784755707, 157.25, 151.75, 1.8660569475386823, 0.5640172124393446, 141.362525, 136.891575, 5.8057420270394, 5.799721009959208, 0.5640172124393446, 0.25908753549400737, 0.22641495123142974, 0.0, 1
1249, 312.0003044605255, 312.00661873817444, 157.25, 151.5, 1.8640568865016633, 0.5720174565874203, 141.362525, 136.68834999999999, 5.7972417676320696, 5.800075187434513, 0.5720174565874203, 0.25908687819599047, 0.22641429393341284, 0.0, 1
1250, 312.2503218650818, 312.2585654258728, 157.25, 151.5, 1.8620568254646443, 0.5760175786614582, 141.362525, 136.68834999999999, 5.788741508224739, 5.800075187434513, 0.5760175786614582, 0.2590786387361845, 0.22640605447360684, 0.0, 1
1251, 312.50031447410583, 312.50686478614807, 157.5, 151.25, 1.8680570085757013, 0.5680173345133824, 141.56574999999998, 136.48512499999998, 5.8142422864467305, 5.799721009959208, 0.5680173345133824, 0.2590703967385632, 0.22639781247598556, 0.0, 1
1252, 312.7503147125244, 312.75742053985596, 157.5, 151.5, 1.8660569475386823, 0.5600170903653066, 141.56574999999998, 136.68834999999999, 5.8057420270394, 5.800075187434513, 0.5600170903653066, 0.25906251849240286, 0.22638993422982523, 0.0, 1
1253, 313.0003147125244, 313.007048368454, 157.25, 151.25, 1.8640568865016633, 0.5720174565874203, 141.362525, 136.48512499999998, 5.7972417676320696, 5.8007835423851235, 0.5720174565874203, 0.259069453514634, 0.22639686925205638, 0.0, 1
1254, 313.250324010849, 313.25750041007996, 157.25, 151.25, 1.8640568865016633, 0.5720174565874203, 141.362525, 136.48512499999998, 5.7972417676320696, 5.8007835423851235, 0.5720174565874203, 0.25906125797503415, 0.22638867371245652, 0.0, 1
1255, 313.50031304359436, 313.5074679851532, 157.5, 151.5, 1.8660569475386823, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.8057420270394, 5.8007835423851235, 0.5620171514023256, 0.2590531179124848, 0.22638053364990718, 0.0, 1
1256, 313.7503151893616, 313.7574007511139, 157.5, 150.75, 1.8660569475386823, 0.5660172734763634, 141.56574999999998, 136.078675, 5.8057420270394, 5.801137719860429, 0.5660172734763634, 0.2590488849109515, 0.22637630064837388, 0.0, 1
1257, 314.0003056526184, 314.0067307949066, 157.5, 151.5, 1.8640568865016633, 0.5720174565874203, 141.56574999999998, 136.68834999999999, 5.7972417676320696, 5.801137719860429, 0.5720174565874203, 0.2590483574189832, 0.22637577315640556, 0.0, 1
1258, 314.25032114982605, 314.2575147151947, 157.75, 151.25, 1.8660569475386823, 0.5680173345133824, 141.76897499999998, 136.48512499999998, 5.8057420270394, 5.801491897335734, 0.5680173345133824, 0.2590439623126563, 0.22637137805007868, 0.0, 1
1259, 314.50030541419983, 314.5090477466583, 158.0, 151.5, 1.8640568865016633, 0.5660172734763634, 141.9722, 136.68834999999999, 5.7972417676320696, 5.802200252286345, 0.5660172734763634, 0.2590359514357416, 0.22636336717316397, 0.0, 1
1260, 314.7503137588501, 314.7575693130493, 157.75, 151.25, 1.8680570085757013, 0.5640172124393446, 141.76897499999998, 136.48512499999998, 5.8142422864467305, 5.801846074811039, 0.5640172124393446, 0.25903535003724615, 0.22636276577466852, 0.0, 1
1261, 315.0003113746643, 315.0068359375, 157.75, 151.5, 1.8620568254646443, 0.5680173345133824, 141.76897499999998, 136.68834999999999, 5.788741508224739, 5.802200252286345, 0.5680173345133824, 0.25902745258009924, 0.2263548683175216, 0.0, 1
1262, 315.25031876564026, 315.25754594802856, 157.5, 151.0, 1.8660569475386823, 0.5700173955504014, 141.56574999999998, 136.28189999999998, 5.8057420270394, 5.802200252286345, 0.5700173955504014, 0.2590304718318847, 0.22635788756930708, 0.0, 1
1263, 315.50035643577576, 315.50757026672363, 157.5, 151.0, 1.8660569475386823, 0.5660172734763634, 141.56574999999998, 136.28189999999998, 5.8057420270394, 5.802554429761652, 0.5660172734763634, 0.2590150142618572, 0.22634242999927956, 0.0, 1
1264, 315.7503128051758, 315.75744342803955, 157.5, 151.5, 1.8680570085757013, 0.5640172124393446, 141.56574999999998, 136.68834999999999, 5.8142422864467305, 5.802554429761652, 0.5640172124393446, 0.25901829353596456, 0.22634570927338693, 0.0, 1
1265, 316.0003082752228, 316.0068459510803, 157.5, 151.5, 1.8640568865016633, 0.5740175176244393, 141.56574999999998, 136.68834999999999, 5.7972417676320696, 5.802908607236955, 0.5740175176244393, 0.2590141416902582, 0.22634155742768058, 0.0, 1
1266, 316.2501780986786, 316.25742411613464, 157.5, 151.25, 1.8660569475386823, 0.5720174565874203, 141.56574999999998, 136.48512499999998, 5.8057420270394, 5.802908607236955, 0.5720174565874203, 0.2590134822625955, 0.2263408980000179, 0.0, 1
1267, 316.50031566619873, 316.507497549057, 157.25, 151.75, 1.8680570085757013, 0.5640172124393446, 141.362525, 136.891575, 5.8142422864467305, 5.803262784712262, 0.5640172124393446, 0.25900174611276755, 0.22632916185018992, 0.0, 1
1268, 316.7503192424774, 316.75752544403076, 157.5, 151.5, 1.8680570085757013, 0.5680173345133824, 141.56574999999998, 136.68834999999999, 5.8142422864467305, 5.803616962187568, 0.5680173345133824, 0.2590013612713484, 0.22632877700877074, 0.0, 1
1269, 317.000305891037, 317.0067684650421, 157.75, 151.0, 1.8660569475386823, 0.5760175786614582, 141.76897499999998, 136.28189999999998, 5.8057420270394, 5.803971139662873, 0.5760175786614582, 0.25900092499004396, 0.22632834072746633, 0.0, 1
1270, 317.25032448768616, 317.2576198577881, 157.75, 151.25, 1.8660569475386823, 0.5780176396984771, 141.76897499999998, 136.48512499999998, 5.8057420270394, 5.804325317138179, 0.5780176396984771, 0.25899660314339806, 0.22632401888082043, 0.0, 1
1271, 317.50033617019653, 317.50685119628906, 157.25, 151.25, 1.8680570085757013, 0.5680173345133824, 141.362525, 136.48512499999998, 5.8142422864467305, 5.804325317138179, 0.5680173345133824, 0.25898858226342186, 0.22631599800084423, 0.0, 1
1272, 317.7503230571747, 317.7575783729553, 157.25, 151.25, 1.8660569475386823, 0.5580170293282877, 141.362525, 136.48512499999998, 5.8057420270394, 5.804325317138179, 0.5580170293282877, 0.258984446287533, 0.22631186202495535, 0.0, 1
1273, 318.0003094673157, 318.006872177124, 157.0, 151.5, 1.8640568865016633, 0.5740175176244393, 141.1593, 136.68834999999999, 5.7972417676320696, 5.804325317138179, 0.5740175176244393, 0.2589839349503275, 0.22631135068774988, 0.0, 1
1274, 318.25032687187195, 318.25761556625366, 157.5, 151.0, 1.8660569475386823, 0.5760175786614582, 141.56574999999998, 136.28189999999998, 5.8057420270394, 5.804325317138179, 0.5760175786614582, 0.25897585368940307, 0.22630326942682544, 0.0, 1
1275, 318.50031423568726, 318.50759053230286, 157.5, 151.5, 1.8680570085757013, 0.5580170293282877, 141.56574999999998, 136.68834999999999, 5.8142422864467305, 5.80503367208879, 0.5580170293282877, 0.2589679363678154, 0.22629535210523777, 0.0, 1
1276, 318.75032663345337, 318.7575752735138, 157.75, 151.5, 1.8660569475386823, 0.5640172124393446, 141.76897499999998, 136.68834999999999, 5.8057420270394, 5.80503367208879, 0.5640172124393446, 0.2589676184832896, 0.22629503422071195, 0.0, 1
1277, 319.00030493736267, 319.0068733692169, 157.5, 151.25, 1.8640568865016633, 0.5720174565874203, 141.56574999999998, 136.48512499999998, 5.7972417676320696, 5.80503367208879, 0.5720174565874203, 0.25896713585102654, 0.2262945515884489, 0.0, 1
1278, 319.25032210350037, 319.257750749588, 157.5, 151.0, 1.8660569475386823, 0.5760175786614582, 141.56574999999998, 136.28189999999998, 5.8057420270394, 5.80503367208879, 0.5760175786614582, 0.2589590749847303, 0.22628649072215268, 0.0, 1
1279, 319.50031542778015, 319.5069921016693, 157.5, 151.5, 1.8660569475386823, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.8057420270394, 5.805387849564094, 0.5620171514023256, 0.2589511853045003, 0.22627860104192266, 0.0, 1
1280, 319.7503206729889, 319.7575716972351, 157.75, 151.5, 1.8680570085757013, 0.5600170903653066, 141.76897499999998, 136.68834999999999, 5.8142422864467305, 5.805387849564094, 0.5600170903653066, 0.2589508027798661, 0.22627821851728847, 0.0, 1
1281, 320.000305891037, 320.007479429245, 157.25, 151.5, 1.8660569475386823, 0.5700173955504014, 141.362525, 136.68834999999999, 5.8057420270394, 5.8057420270394005, 0.5700173955504014, 0.2589467309380477, 0.22627414667547008, 0.0, 1
1282, 320.25031995773315, 320.2578341960907, 157.5, 151.25, 1.8660569475386823, 0.5740175176244393, 141.56574999999998, 136.48512499999998, 5.8057420270394, 5.806096204514706, 0.5740175176244393, 0.25894626933411397, 0.22627368507153633, 0.0, 1
1283, 320.50031304359436, 320.5067822933197, 157.5, 151.5, 1.8700570696127201, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.8227425458540605, 5.806096204514705, 0.5620171514023256, 0.25893833314084697, 0.22626574887826933, 0.0, 1
1284, 320.75030040740967, 320.75697779655457, 157.75, 151.5, 1.8680570085757013, 0.5620171514023256, 141.76897499999998, 136.68834999999999, 5.8142422864467305, 5.807158736940622, 0.5620171514023256, 0.2589343522043314, 0.2262617679417538, 0.0, 1
1285, 321.0003094673157, 321.0067558288574, 157.5, 151.5, 1.8660569475386823, 0.5720174565874203, 141.56574999999998, 136.68834999999999, 5.8057420270394, 5.807158736940622, 0.5720174565874203, 0.25893771095687684, 0.2262651266942992, 0.0, 1
1286, 321.2503230571747, 321.2577157020569, 157.0, 150.5, 1.8660569475386823, 0.5680173345133824, 141.1593, 135.87545, 5.8057420270394, 5.807867091891232, 0.5680173345133824, 0.2589297088338078, 0.22625712457123015, 0.0, 1
1287, 321.50032091140747, 321.5069065093994, 157.5, 151.25, 1.8680570085757013, 0.5620171514023256, 141.56574999999998, 136.48512499999998, 5.8142422864467305, 5.807867091891232, 0.5620171514023256, 0.25892177788949405, 0.22624919362691642, 0.0, 1
1288, 321.75023889541626, 321.7574460506439, 157.25, 151.0, 1.8680570085757013, 0.5640172124393446, 141.362525, 136.28189999999998, 5.8142422864467305, 5.808221269366538, 0.5640172124393446, 0.2589177459625755, 0.22624516169999787, 0.0, 1
1289, 322.00022411346436, 322.0066969394684, 157.25, 151.25, 1.8660569475386823, 0.5680173345133824, 141.362525, 136.48512499999998, 5.8057420270394, 5.808221269366538, 0.5680173345133824, 0.25891742098629494, 0.2262448367237173, 0.0, 1
1290, 322.2503206729889, 322.2576949596405, 156.75, 151.5, 1.8660569475386823, 0.5720174565874203, 140.956075, 136.68834999999999, 5.8057420270394, 5.808575446841843, 0.5720174565874203, 0.25891322898065455, 0.22624064471807692, 0.0, 1
1291, 322.50010347366333, 322.50732016563416, 157.75, 151.75, 1.8680570085757013, 0.5640172124393446, 141.76897499999998, 136.891575, 5.8142422864467305, 5.808575446841843, 0.5640172124393446, 0.25890533124979237, 0.22623274698721474, 0.0, 1
1292, 322.75031304359436, 322.7602541446686, 158.0, 151.5, 1.8640568865016633, 0.5680173345133824, 141.9722, 136.68834999999999, 5.7972417676320696, 5.808575446841843, 0.5680173345133824, 0.25890131755112117, 0.22622873328854354, 0.0, 1
1293, 323.0003035068512, 323.00689601898193, 157.25, 151.25, 1.8660569475386823, 0.5720174565874203, 141.362525, 136.48512499999998, 5.8057420270394, 5.807867091891232, 0.5720174565874203, 0.2589008440043496, 0.22622825974177196, 0.0, 1
1294, 323.2503182888031, 323.25749230384827, 157.75, 151.25, 1.8660569475386823, 0.5720174565874203, 141.76897499999998, 136.48512499999998, 5.8057420270394, 5.807867091891232, 0.5720174565874203, 0.2588892686781534, 0.22621668441557574, 0.0, 1
1295, 323.5003333091736, 323.50763177871704, 157.5, 151.5, 1.8680570085757013, 0.5640172124393446, 141.56574999999998, 136.68834999999999, 5.8142422864467305, 5.807867091891232, 0.5640172124393446, 0.25888896412661205, 0.22621637986403442, 0.0, 1
1296, 323.7503192424774, 323.7574956417084, 157.75, 151.5, 1.8680570085757013, 0.5620171514023256, 141.76897499999998, 136.68834999999999, 5.8142422864467305, 5.807867091891232, 0.5620171514023256, 0.25888499236857493, 0.2262124081059973, 0.0, 1
1297, 324.00030970573425, 324.00752305984497, 157.25, 151.5, 1.8640568865016633, 0.5720174565874203, 141.362525, 136.68834999999999, 5.7972417676320696, 5.808221269366538, 0.5720174565874203, 0.25888470765864463, 0.226212123396067, 0.0, 1
1298, 324.2503204345703, 324.25759649276733, 157.75, 151.5, 1.8680570085757013, 0.5760175786614582, 141.76897499999998, 136.68834999999999, 5.8142422864467305, 5.808221269366538, 0.5760175786614582, 0.2588804795228263, 0.22620789526024865, 0.0, 1
1299, 324.5003094673157, 324.5075168609619, 157.75, 151.75, 1.8680570085757013, 0.5620171514023256, 141.76897499999998, 136.891575, 5.8142422864467305, 5.808575446841843, 0.5620171514023256, 0.25886901492874864, 0.226196430666171, 0.0, 1
1300, 324.7503197193146, 324.7574870586395, 157.75, 151.5, 1.8680570085757013, 0.5640172124393446, 141.76897499999998, 136.68834999999999, 5.8142422864467305, 5.808575446841843, 0.5640172124393446, 0.2588725368028761, 0.22619995254029845, 0.0, 1
1301, 325.00030875205994, 325.0068185329437, 157.75, 151.5, 1.8660569475386823, 0.5720174565874203, 141.76897499999998, 136.68834999999999, 5.8057420270394, 5.808929624317148, 0.5720174565874203, 0.25886851350851176, 0.22619592924593412, 0.0, 1
1302, 325.25031900405884, 325.25738406181335, 157.25, 151.25, 1.8660569475386823, 0.5780176396984771, 141.362525, 136.48512499999998, 5.8057420270394, 5.8092838017924535, 0.5780176396984771, 0.2588643775218546, 0.22619179325927696, 0.0, 1
1303, 325.5003089904785, 325.50750637054443, 157.5, 151.0, 1.8680570085757013, 0.5640172124393446, 141.56574999999998, 136.28189999999998, 5.8142422864467305, 5.8092838017924535, 0.5640172124393446, 0.25885656224373393, 0.2261839779811563, 0.0, 1
1304, 325.7503170967102, 325.75738739967346, 157.75, 151.0, 1.8680570085757013, 0.5640172124393446, 141.76897499999998, 136.28189999999998, 5.8142422864467305, 5.80963797926776, 0.5640172124393446, 0.2588526175727938, 0.2261800333102162, 0.0, 1
1305, 326.0003068447113, 326.00673604011536, 157.75, 151.25, 1.8680570085757013, 0.5760175786614582, 141.76897499999998, 136.48512499999998, 5.8142422864467305, 5.809637979267759, 0.5760175786614582, 0.2588523939170954, 0.22617980965451778, 0.0, 1
1306, 326.25031661987305, 326.2574996948242, 157.5, 151.25, 1.8660569475386823, 0.5700173955504014, 141.56574999999998, 136.48512499999998, 5.8057420270394, 5.809992156743064, 0.5700173955504014, 0.25884838556724604, 0.2261758013046684, 0.0, 1
1307, 326.5003445148468, 326.50699734687805, 157.5, 151.5, 1.8680570085757013, 0.5600170903653066, 141.56574999999998, 136.68834999999999, 5.8142422864467305, 5.809992156743064, 0.5600170903653066, 0.2588442882066441, 0.2261717039440665, 0.0, 1
1308, 326.75032138824463, 326.75744819641113, 157.5, 151.5, 1.8680570085757013, 0.5600170903653066, 141.56574999999998, 136.68834999999999, 5.8142422864467305, 5.80963797926776, 0.5600170903653066, 0.25883658768590573, 0.2261640034233281, 0.0, 1
1309, 327.00018882751465, 327.0073163509369, 157.5, 151.5, 1.8660569475386823, 0.5760175786614582, 141.56574999999998, 136.68834999999999, 5.8057420270394, 5.80963797926776, 0.5760175786614582, 0.2588363772822699, 0.22616379301969225, 0.0, 1
1310, 327.25032591819763, 327.2574465274811, 157.25, 151.0, 1.8660569475386823, 0.5720174565874203, 141.362525, 136.28189999999998, 5.8057420270394, 5.809637979267759, 0.5720174565874203, 0.2588323114545545, 0.22615972719197686, 0.0, 1
1311, 327.50032114982605, 327.50682759284973, 157.0, 151.5, 1.8680570085757013, 0.5620171514023256, 141.1593, 136.68834999999999, 5.8142422864467305, 5.80963797926776, 0.5620171514023256, 0.2588245324403164, 0.22615194817773876, 0.0, 1
1312, 327.7503182888031, 327.75769448280334, 157.25, 151.5, 1.8620568254646443, 0.5620171514023256, 141.362525, 136.68834999999999, 5.788741508224739, 5.80963797926776, 0.5620171514023256, 0.2588206402109953, 0.2261480559484177, 0.0, 1
1313, 328.00030732154846, 328.0066990852356, 157.5, 151.5, 1.8660569475386823, 0.5760175786614582, 141.56574999999998, 136.68834999999999, 5.8057420270394, 5.808575446841843, 0.5760175786614582, 0.2588201988539715, 0.22614761459139388, 0.0, 1
1314, 328.2503216266632, 328.25746035575867, 157.0, 151.25, 1.8680570085757013, 0.5720174565874203, 141.1593, 136.48512499999998, 5.8142422864467305, 5.808575446841843, 0.5720174565874203, 0.25880504073993643, 0.2261324564773588, 0.0, 1
1315, 328.5003089904785, 328.50741243362427, 157.5, 151.5, 1.8700570696127201, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.8227425458540605, 5.808929624317148, 0.5620171514023256, 0.2588087285989377, 0.2261361443363601, 0.0, 1
1316, 328.75031542778015, 328.7574157714844, 157.75, 151.5, 1.8680570085757013, 0.5600170903653066, 141.76897499999998, 136.68834999999999, 5.8142422864467305, 5.8092838017924535, 0.5600170903653066, 0.25880867694607973, 0.2261360926835021, 0.0, 1
1317, 329.0024173259735, 329.01194953918457, 157.0, 151.5, 1.8640568865016633, 0.5540169072542498, 141.1593, 136.68834999999999, 5.7972417676320696, 5.809992156743064, 0.5540169072542498, 0.2588084257320666, 0.22613584146948895, 0.0, 1
1318, 329.2503111362457, 329.25748586654663, 157.25, 151.5, 1.8680570085757013, 0.5780176396984771, 141.362525, 136.68834999999999, 5.8142422864467305, 5.80963797926776, 0.5780176396984771, 0.2588005264870414, 0.22612794222446375, 0.0, 1
1319, 329.50030970573425, 329.50747442245483, 157.5, 151.5, 1.8700570696127201, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.8227425458540605, 5.809992156743064, 0.5620171514023256, 0.2587891780522326, 0.22611659378965498, 0.0, 1
1320, 329.75031638145447, 329.7576034069061, 157.0, 151.5, 1.8700570696127201, 0.5640172124393446, 141.1593, 136.68834999999999, 5.8227425458540605, 5.81034633421837, 0.5640172124393446, 0.2587929108679709, 0.22612032660539327, 0.0, 1
1321, 330.0003089904785, 330.00676107406616, 157.5, 151.25, 1.8680570085757013, 0.5780176396984771, 141.56574999999998, 136.48512499999998, 5.8142422864467305, 5.810700511693675, 0.5780176396984771, 0.258792796921071, 0.22612021265849336, 0.0, 1
1322, 330.25031900405884, 330.25752305984497, 157.0, 150.75, 1.8680570085757013, 0.5780176396984771, 141.1593, 136.078675, 5.8142422864467305, 5.811408866644286, 0.5780176396984771, 0.25878878731773364, 0.226116203055156, 0.0, 1
1323, 330.50032234191895, 330.5068995952606, 157.5, 151.5, 1.8700570696127201, 0.5680173345133824, 141.56574999999998, 136.68834999999999, 5.8227425458540605, 5.811408866644286, 0.5680173345133824, 0.2587810895978659, 0.22610850533528826, 0.0, 1
1324, 330.75033617019653, 330.7574107646942, 157.75, 151.5, 1.8680570085757013, 0.5680173345133824, 141.76897499999998, 136.68834999999999, 5.8142422864467305, 5.8117630441195915, 0.5680173345133824, 0.2587772675350201, 0.22610468327244249, 0.0, 1
1325, 331.0003092288971, 331.0074210166931, 157.75, 151.5, 1.8680570085757013, 0.5760175786614582, 141.76897499999998, 136.68834999999999, 5.8142422864467305, 5.8117630441195915, 0.5760175786614582, 0.25877707692515267, 0.22610449266257504, 0.0, 1
1326, 331.2503192424774, 331.25754499435425, 157.75, 150.75, 1.8680570085757013, 0.5740175176244393, 141.76897499999998, 136.078675, 5.8142422864467305, 5.812117221594899, 0.5740175176244393, 0.25876939790917847, 0.22609681364660084, 0.0, 1
1327, 331.5003092288971, 331.5068099498749, 157.0, 151.5, 1.8700570696127201, 0.5680173345133824, 141.1593, 136.68834999999999, 5.8227425458540605, 5.812471399070204, 0.5680173345133824, 0.25876550258815095, 0.22609291832557332, 0.0, 1
1328, 331.7503197193146, 331.7574574947357, 157.5, 151.5, 1.8700570696127201, 0.5660172734763634, 141.56574999999998, 136.68834999999999, 5.8227425458540605, 5.812825576545509, 0.5660172734763634, 0.25876171508040174, 0.2260891308178241, 0.0, 1
1329, 332.00031042099, 332.0067036151886, 157.5, 151.0, 1.8680570085757013, 0.5760175786614582, 141.56574999999998, 136.28189999999998, 5.8142422864467305, 5.813179754020813, 0.5760175786614582, 0.2587616287473206, 0.22608904448474298, 0.0, 1
