seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1330, 332.250324010849, 332.25753808021545, 157.5, 151.0, 1.8680570085757013, 0.582017761772515, 141.56574999999998, 136.28189999999998, 5.8142422864467305, 5.8131797540208145, 0.582017761772515, 0.25875767917603903, 0.2260850949134614, 0.0, 1
1331, 332.50031757354736, 332.5067436695099, 157.5, 151.75, 1.8700570696127201, 0.5660172734763634, 141.56574999999998, 136.891575, 5.8227425458540605, 5.81353393149612, 0.5660172734763634, 0.2587500223878258, 0.22607743812524816, 0.0, 1
1332, 332.75031447410583, 332.75743436813354, 157.5, 151.75, 1.8700570696127201, 0.5720174565874203, 141.56574999999998, 136.891575, 5.8227425458540605, 5.813888108971425, 0.5720174565874203, 0.25874624929020124, 0.2260736650276236, 0.0, 1
1333, 333.0001223087311, 333.00710439682007, 157.75, 151.25, 1.8660569475386823, 0.5740175176244393, 141.76897499999998, 136.48512499999998, 5.8057420270394, 5.8142422864467305, 0.5740175176244393, 0.25874619239352187, 0.22607360813094424, 0.0, 1
1334, 333.25031781196594, 333.2574722766876, 157.0, 150.75, 1.8680570085757013, 0.5780176396984771, 141.1593, 136.078675, 5.8142422864467305, 5.8142422864467305, 0.5780176396984771, 0.258742175315735, 0.22606959105315738, 0.0, 1
1335, 333.5003092288971, 333.50747632980347, 157.25, 151.5, 1.8700570696127201, 0.5680173345133824, 141.362525, 136.68834999999999, 5.8227425458540605, 5.814596463922036, 0.5680173345133824, 0.25873083954507153, 0.2260582552824939, 0.0, 1
1336, 333.7503159046173, 333.75744128227234, 157.0, 151.5, 1.8700570696127201, 0.5660172734763634, 141.1593, 136.68834999999999, 5.8227425458540605, 5.814950641397341, 0.5660172734763634, 0.2587308732259394, 0.22605828896336178, 0.0, 1
1337, 334.00030875205994, 334.0072922706604, 157.75, 151.5, 1.8680570085757013, 0.5760175786614582, 141.76897499999998, 136.68834999999999, 5.8142422864467305, 5.816367351298562, 0.5760175786614582, 0.25873084845690814, 0.2260582641943305, 0.0, 1
1338, 334.2503159046173, 334.25752449035645, 157.5, 151.0, 1.8680570085757013, 0.5800177007354961, 141.56574999999998, 136.28189999999998, 5.8142422864467305, 5.8167215287738685, 0.5800177007354961, 0.2587269368442619, 0.22605435258168427, 0.0, 1
1339, 334.5003230571747, 334.50749373435974, 157.5, 151.25, 1.8700570696127201, 0.5600170903653066, 141.56574999999998, 136.48512499999998, 5.8227425458540605, 5.8167215287738685, 0.5600170903653066, 0.258719329402794, 0.2260467451402164, 0.0, 1
1340, 334.7503182888031, 334.7573444843292, 157.5, 151.0, 1.8700570696127201, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.8227425458540605, 5.8167215287738685, 0.5620171514023256, 0.2587156018160783, 0.22604301755350065, 0.0, 1
1341, 335.0003092288971, 335.00734090805054, 157.5, 151.75, 1.8700570696127201, 0.5720174565874203, 141.56574999999998, 136.891575, 5.8227425458540605, 5.817075706249173, 0.5720174565874203, 0.2587155909117786, 0.22604300664920096, 0.0, 1
1342, 335.2503089904785, 335.259902715683, 157.25, 151.25, 1.8700570696127201, 0.5740175176244393, 141.362525, 136.48512499999998, 5.8227425458540605, 5.81813823867509, 0.5740175176244393, 0.2587117966639791, 0.22603921240140146, 0.0, 1
1343, 335.50030994415283, 335.50755405426025, 157.5, 151.5, 1.8700570696127201, 0.5600170903653066, 141.56574999999998, 136.68834999999999, 5.8227425458540605, 5.818492416150395, 0.5600170903653066, 0.25870800059834126, 0.22603541633576363, 0.0, 1
1344, 335.7503180503845, 335.75745606422424, 157.25, 151.75, 1.872057130649739, 0.5620171514023256, 141.362525, 136.891575, 5.831242805261391, 5.818492416150396, 0.5620171514023256, 0.2587042162564525, 0.22603163199387488, 0.0, 1
1345, 336.0003092288971, 336.0067162513733, 157.75, 151.5, 1.8680570085757013, 0.5680173345133824, 141.76897499999998, 136.68834999999999, 5.8142422864467305, 5.8188465936257, 0.5680173345133824, 0.2587005228453005, 0.22602793858272285, 0.0, 1
1346, 336.2501964569092, 336.25740599632263, 157.25, 151.25, 1.8700570696127201, 0.5740175176244393, 141.362525, 136.48512499999998, 5.8227425458540605, 5.8188465936257, 0.5740175176244393, 0.25870036366547916, 0.22602777940290153, 0.0, 1
1347, 336.5003159046173, 336.5068600177765, 157.5, 151.5, 1.8700570696127201, 0.5580170293282877, 141.56574999999998, 136.68834999999999, 5.8227425458540605, 5.8192007711010065, 0.5580170293282877, 0.2586891069146268, 0.2260165226520492, 0.0, 1
1348, 336.7503101825714, 336.75741696357727, 157.5, 151.25, 1.8700570696127201, 0.5580170293282877, 141.56574999999998, 136.48512499999998, 5.8227425458540605, 5.8192007711010065, 0.5580170293282877, 0.2586891186316684, 0.22601653436909075, 0.0, 1
1349, 337.00030493736267, 337.00733637809753, 157.75, 151.5, 1.8700570696127201, 0.5580170293282877, 141.76897499999998, 136.68834999999999, 5.8227425458540605, 5.819554948576311, 0.5580170293282877, 0.2586853754809421, 0.22601279121836448, 0.0, 1
1350, 337.2503180503845, 337.2576880455017, 157.5, 150.5, 1.8680570085757013, 0.5720174565874203, 141.56574999999998, 135.87545, 5.8142422864467305, 5.819909126051617, 0.5720174565874203, 0.25868161535363926, 0.22600903109106163, 0.0, 1
1351, 337.50022625923157, 337.50676918029785, 157.5, 151.25, 1.872057130649739, 0.5620171514023256, 141.56574999999998, 136.48512499999998, 5.831242805261391, 5.819909126051617, 0.5620171514023256, 0.2586777835713469, 0.22600519930876928, 0.0, 1
1352, 337.7503180503845, 337.7574062347412, 157.75, 151.5, 1.872057130649739, 0.5540169072542498, 141.76897499999998, 136.68834999999999, 5.831242805261391, 5.8202633035269224, 0.5540169072542498, 0.2586704271122286, 0.22599784284965097, 0.0, 1
1353, 338.00030541419983, 338.0067207813263, 157.75, 151.5, 1.8700570696127201, 0.5540169072542498, 141.76897499999998, 136.68834999999999, 5.8227425458540605, 5.820617481002228, 0.5540169072542498, 0.2586742668179091, 0.22600168255533148, 0.0, 1
1354, 338.2503228187561, 338.2575294971466, 157.75, 151.25, 1.8700570696127201, 0.5660172734763634, 141.76897499999998, 136.48512499999998, 5.8227425458540605, 5.820971658477533, 0.5660172734763634, 0.2586704663143706, 0.22599788205179294, 0.0, 1
1355, 338.5003101825714, 338.5074875354767, 157.75, 151.25, 1.872057130649739, 0.5580170293282877, 141.76897499999998, 136.48512499999998, 5.831242805261391, 5.821325835952838, 0.5580170293282877, 0.2586629427308153, 0.22599035846823767, 0.0, 1
1356, 338.75031542778015, 338.75745820999146, 157.75, 151.0, 1.872057130649739, 0.5600170903653066, 141.76897499999998, 136.28189999999998, 5.831242805261391, 5.821680013428144, 0.5600170903653066, 0.25865931255477465, 0.22598672829219701, 0.0, 1
1357, 339.00030755996704, 339.0073652267456, 157.75, 151.25, 1.8700570696127201, 0.5660172734763634, 141.76897499999998, 136.48512499999998, 5.8227425458540605, 5.822034190903449, 0.5660172734763634, 0.25865939350312667, 0.22598680924054904, 0.0, 1
1358, 339.2503170967102, 339.25752782821655, 157.75, 151.0, 1.8700570696127201, 0.5680173345133824, 141.76897499999998, 136.28189999999998, 5.8227425458540605, 5.82274254585406, 0.5680173345133824, 0.2586556046926222, 0.2259830204300446, 0.0, 1
1359, 339.5003082752228, 339.5068142414093, 157.5, 151.0, 1.872057130649739, 0.5560169682912687, 141.56574999999998, 136.28189999999998, 5.831242805261391, 5.823096723329367, 0.5560169682912687, 0.25864811075384425, 0.22597552649126662, 0.0, 1
1360, 339.7503161430359, 339.7574191093445, 157.75, 151.5, 1.872057130649739, 0.5520168462172308, 141.76897499999998, 136.68834999999999, 5.831242805261391, 5.82345090080467, 0.5520168462172308, 0.2586444995933696, 0.22597191533079197, 0.0, 1
1361, 340.00030851364136, 340.0067083835602, 157.5, 151.5, 1.8700570696127201, 0.5520168462172308, 141.56574999999998, 136.68834999999999, 5.8227425458540605, 5.823805078279977, 0.5520168462172308, 0.25864460454085675, 0.22597202027827912, 0.0, 1
1362, 340.25031757354736, 340.257506608963, 157.25, 151.25, 1.8700570696127201, 0.5560169682912687, 141.362525, 136.48512499999998, 5.8227425458540605, 5.8241592557552835, 0.5560169682912687, 0.2586408373869719, 0.22596825312439428, 0.0, 1
1363, 340.5003077983856, 340.50743293762207, 157.5, 151.25, 1.872057130649739, 0.5580170293282877, 141.56574999999998, 136.48512499999998, 5.831242805261391, 5.824513433230588, 0.5580170293282877, 0.25863336614059834, 0.2259607818780207, 0.0, 1
1364, 340.75031542778015, 340.7574429512024, 157.25, 151.5, 1.872057130649739, 0.5580170293282877, 141.362525, 136.68834999999999, 5.831242805261391, 5.824867610705894, 0.5580170293282877, 0.25862977730341713, 0.2259571930408395, 0.0, 1
1365, 341.00030732154846, 341.00732493400574, 157.75, 151.0, 1.8700570696127201, 0.5500167851802118, 141.76897499999998, 136.28189999999998, 5.8227425458540605, 5.8252217881811985, 0.5500167851802118, 0.258629904532972, 0.2259573202703944, 0.0, 1
1366, 341.250314950943, 341.25739645957947, 157.75, 150.75, 1.8700570696127201, 0.5540169072542498, 141.76897499999998, 136.078675, 5.8227425458540605, 5.8252217881811985, 0.5540169072542498, 0.2586261597888501, 0.2259535755262725, 0.0, 1
1367, 341.5002951622009, 341.5066361427307, 157.25, 151.25, 1.872057130649739, 0.5500167851802118, 141.362525, 136.48512499999998, 5.831242805261391, 5.8252217881811985, 0.5500167851802118, 0.25861871071705517, 0.22594612645447754, 0.0, 1
1368, 341.75031661987305, 341.7574532032013, 157.5, 151.25, 1.872057130649739, 0.5580170293282877, 141.56574999999998, 136.48512499999998, 5.831242805261391, 5.825575965656505, 0.5580170293282877, 0.2586151442383428, 0.22594255997576518, 0.0, 1
1369, 342.00030517578125, 342.00736474990845, 157.75, 151.0, 1.8700570696127201, 0.544016602069155, 141.76897499999998, 136.28189999999998, 5.8227425458540605, 5.825575965656505, 0.544016602069155, 0.2586152936050467, 0.22594270934246907, 0.0, 1
1370, 342.250319480896, 342.257506608963, 156.75, 151.75, 1.872057130649739, 0.544016602069155, 140.956075, 136.891575, 5.831242805261391, 5.825930143131809, 0.544016602069155, 0.2586115711378251, 0.2259389868752475, 0.0, 1
1371, 342.50032138824463, 342.50681948661804, 157.75, 151.5, 1.8700570696127201, 0.5480167241431929, 141.76897499999998, 136.68834999999999, 5.8227425458540605, 5.826284320607115, 0.5480167241431929, 0.2586042321866237, 0.22593164792404608, 0.0, 1
1372, 342.7503206729889, 342.75741600990295, 157.75, 151.5, 1.8700570696127201, 0.5520168462172308, 141.76897499999998, 136.68834999999999, 5.8227425458540605, 5.826284320607115, 0.5520168462172308, 0.25860430311774424, 0.2259317188551666, 0.0, 1
1373, 343.00031208992004, 343.007292509079, 157.75, 151.5, 1.8700570696127201, 0.544016602069155, 141.76897499999998, 136.68834999999999, 5.8227425458540605, 5.826284320607115, 0.544016602069155, 0.2585968992856173, 0.22592431502303967, 0.0, 1
1374, 343.25031638145447, 343.2575988769531, 157.25, 152.0, 1.8700570696127201, 0.544016602069155, 141.362525, 137.0948, 5.8227425458540605, 5.826284320607115, 0.544016602069155, 0.25859327082414113, 0.2259206865615635, 0.0, 1
1375, 343.5026433467865, 343.5130124092102, 157.25, 151.0, 1.8680570085757013, 0.5560169682912687, 141.362525, 136.28189999999998, 5.8142422864467305, 5.82663849808242, 0.5560169682912687, 0.2585896646548171, 0.22591708039223946, 0.0, 1
1376, 343.7503147125244, 343.75750851631165, 157.25, 151.5, 1.872057130649739, 0.5560169682912687, 141.362525, 136.68834999999999, 5.831242805261391, 5.825930143131809, 0.5560169682912687, 0.25858596731819, 0.22591338305561237, 0.0, 1
1377, 344.00030541419983, 344.006715297699, 157.5, 151.5, 1.8700570696127201, 0.5520168462172308, 141.56574999999998, 136.68834999999999, 5.8227425458540605, 5.82593014313181, 0.5520168462172308, 0.2585787511908623, 0.2259061669282847, 0.0, 1
1378, 344.250324010849, 344.2575182914734, 157.0, 151.75, 1.8680570085757013, 0.544016602069155, 141.1593, 136.891575, 5.8142422864467305, 5.82593014313181, 0.544016602069155, 0.2585826426672852, 0.22591005840470757, 0.0, 1
1379, 344.50031208992004, 344.5068473815918, 157.75, 151.75, 1.8700570696127201, 0.5560169682912687, 141.76897499999998, 136.891575, 5.8227425458540605, 5.825575965656505, 0.5560169682912687, 0.2585751885789804, 0.22590260431640274, 0.0, 1
1380, 344.750314950943, 344.75746273994446, 157.75, 151.5, 1.872057130649739, 0.5580170293282877, 141.76897499999998, 136.68834999999999, 5.831242805261391, 5.8252217881811985, 0.5580170293282877, 0.2585678862535498, 0.22589530199097219, 0.0, 1
1381, 345.0003068447113, 345.0066933631897, 157.5, 150.75, 1.8680570085757013, 0.5580170293282877, 141.56574999999998, 136.078675, 5.8142422864467305, 5.8252217881811985, 0.5580170293282877, 0.25856818617325666, 0.22589560191067903, 0.0, 1
1382, 345.25032138824463, 345.2576353549957, 158.0, 152.0, 1.8700570696127201, 0.5480167241431929, 141.9722, 137.0948, 5.8227425458540605, 5.824867610705894, 0.5480167241431929, 0.25856823408292046, 0.22589564982034283, 0.0, 1
1383, 345.50031542778015, 345.50686740875244, 157.75, 151.25, 1.8680570085757013, 0.5620171514023256, 141.76897499999998, 136.48512499999998, 5.8142422864467305, 5.824867610705894, 0.5620171514023256, 0.25855717237074666, 0.22588458810816903, 0.0, 1
1384, 345.7503161430359, 345.7574028968811, 157.75, 151.5, 1.8700570696127201, 0.5620171514023256, 141.76897499999998, 136.68834999999999, 5.8227425458540605, 5.824159255755283, 0.5620171514023256, 0.2585572993214899, 0.22588471505891228, 0.0, 1
1385, 346.00030541419983, 346.0067491531372, 157.25, 151.5, 1.8700570696127201, 0.5600170903653066, 141.362525, 136.68834999999999, 5.8227425458540605, 5.823805078279977, 0.5600170903653066, 0.2585500513907561, 0.22587746712817847, 0.0, 1
1386, 346.2503185272217, 346.2574520111084, 157.25, 151.75, 1.8700570696127201, 0.5540169072542498, 141.362525, 136.891575, 5.8227425458540605, 5.823805078279977, 0.5540169072542498, 0.25855027630287525, 0.22587769204029762, 0.0, 1
1387, 346.5003159046173, 346.507506608963, 157.75, 151.25, 1.872057130649739, 0.5580170293282877, 141.76897499999998, 136.48512499999998, 5.831242805261391, 5.823805078279977, 0.5580170293282877, 0.25854674027443986, 0.22587415601186223, 0.0, 1
1388, 346.7503218650818, 346.7575430870056, 157.75, 151.25, 1.872057130649739, 0.5640172124393446, 141.76897499999998, 136.48512499999998, 5.831242805261391, 5.823805078279977, 0.5640172124393446, 0.25854328107864427, 0.22587069681606664, 0.0, 1
1389, 347.0003092288971, 347.0073699951172, 157.25, 151.25, 1.8700570696127201, 0.5600170903653066, 141.362525, 136.48512499999998, 5.8227425458540605, 5.823805078279977, 0.5600170903653066, 0.2585435376763651, 0.2258709534137875, 0.0, 1
1390, 347.2503216266632, 347.2575993537903, 157.75, 151.5, 1.8700570696127201, 0.5600170903653066, 141.76897499999998, 136.68834999999999, 5.8227425458540605, 5.823805078279977, 0.5600170903653066, 0.25853992684824684, 0.2258673425856692, 0.0, 1
1391, 347.5003168582916, 347.50745677948, 157.75, 151.25, 1.872057130649739, 0.5540169072542498, 141.76897499999998, 136.48512499999998, 5.831242805261391, 5.823805078279977, 0.5540169072542498, 0.25853260740301026, 0.22586002314043263, 0.0, 1
1392, 347.7503139972687, 347.75752806663513, 157.5, 151.25, 1.872057130649739, 0.5600170903653066, 141.56574999999998, 136.48512499999998, 5.831242805261391, 5.823805078279977, 0.5600170903653066, 0.2585291738820618, 0.22585658961948418, 0.0, 1
1393, 348.0003356933594, 348.0067572593689, 157.75, 151.75, 1.8700570696127201, 0.5640172124393446, 141.76897499999998, 136.891575, 5.8227425458540605, 5.823805078279977, 0.5640172124393446, 0.2585294528055488, 0.22585686854297116, 0.0, 1
1394, 348.2503182888031, 348.2575058937073, 157.75, 151.75, 1.8700570696127201, 0.5680173345133824, 141.76897499999998, 136.891575, 5.8227425458540605, 5.823805078279977, 0.5680173345133824, 0.2585258624678665, 0.2258532782052889, 0.0, 1
1395, 348.5003023147583, 348.5068280696869, 157.0, 151.5, 1.8700570696127201, 0.5620171514023256, 141.1593, 136.68834999999999, 5.8227425458540605, 5.82345090080467, 0.5620171514023256, 0.258518565229469, 0.22584598096689135, 0.0, 1
1396, 348.7503151893616, 348.7574260234833, 157.75, 151.75, 1.872057130649739, 0.5660172734763634, 141.76897499999998, 136.891575, 5.831242805261391, 5.82345090080467, 0.5660172734763634, 0.258515064333018, 0.2258424800704404, 0.0, 1
1397, 349.0003070831299, 349.0066967010498, 157.5, 151.5, 1.8700570696127201, 0.5740175176244393, 141.56574999999998, 136.68834999999999, 5.8227425458540605, 5.823805078279977, 0.5740175176244393, 0.2585116622906866, 0.22583907802810899, 0.0, 1
1398, 349.2503161430359, 349.25745368003845, 157.25, 151.25, 1.8700570696127201, 0.5780176396984771, 141.362525, 136.48512499999998, 5.8227425458540605, 5.823805078279977, 0.5780176396984771, 0.2585118767587761, 0.2258392924961985, 0.0, 1
1399, 349.50030612945557, 349.5074026584625, 157.25, 151.25, 1.872057130649739, 0.5640172124393446, 141.362525, 136.48512499999998, 5.831242805261391, 5.823805078279977, 0.5640172124393446, 0.2585046104056676, 0.22583202614308995, 0.0, 1
1400, 349.75276374816895, 349.7627167701721, 157.25, 151.5, 1.8680570085757013, 0.5620171514023256, 141.362525, 136.68834999999999, 5.8142422864467305, 5.824513433230588, 0.5620171514023256, 0.25850121263476916, 0.22582862837219153, 0.0, 1
1401, 350.00031328201294, 350.0068151950836, 157.75, 151.25, 1.8700570696127201, 0.5800177007354961, 141.76897499999998, 136.48512499999998, 5.8227425458540605, 5.823805078279977, 0.5800177007354961, 0.2585013617216578, 0.22582877745908014, 0.0, 1
1402, 350.25031781196594, 350.25748085975647, 157.75, 151.25, 1.8700570696127201, 0.5800177007354961, 141.76897499999998, 136.48512499999998, 5.8227425458540605, 5.823805078279977, 0.5800177007354961, 0.25849040623000435, 0.22581782196742672, 0.0, 1
1403, 350.5003139972687, 350.50750160217285, 157.5, 151.75, 1.872057130649739, 0.5660172734763634, 141.56574999999998, 136.891575, 5.831242805261391, 5.8241592557552835, 0.5660172734763634, 0.2584907205027242, 0.22581813624014657, 0.0, 1
1404, 350.750314950943, 350.75750398635864, 158.0, 151.75, 1.874057191686758, 0.5640172124393446, 141.9722, 136.891575, 5.839743064668722, 5.824513433230588, 0.5640172124393446, 0.2584873678402672, 0.22581478357768958, 0.0, 1
1405, 351.00030875205994, 351.16403889656067, 157.0, 151.5, 1.8700570696127201, 0.5740175176244393, 141.1593, 136.68834999999999, 5.8227425458540605, 5.824867610705894, 0.5740175176244393, 0.25848778805735323, 0.2258152037947756, 0.0, 1
1406, 351.25014758110046, 351.2573902606964, 157.75, 151.25, 1.872057130649739, 0.582017761772515, 141.76897499999998, 136.48512499999998, 5.831242805261391, 5.8252217881811985, 0.582017761772515, 0.2618350329889377, 0.22581538447262517, 0.0033470642537348546, 1
1407, 351.5003135204315, 351.507363319397, 157.5, 151.0, 1.874057191686758, 0.5660172734763634, 141.56574999999998, 136.28189999999998, 5.839743064668722, 5.825575965656505, 0.5660172734763634, 0.25847907301785816, 0.22245942450154566, 0.0, 1
1408, 351.7503147125244, 351.757443189621, 157.75, 151.0, 1.874057191686758, 0.5620171514023256, 141.76897499999998, 136.28189999999998, 5.839743064668722, 5.82663849808242, 0.5620171514023256, 0.25847936405415545, 0.22245971553784294, 0.0, 1
1409, 352.0003077983856, 352.00677394866943, 157.75, 151.75, 1.8700570696127201, 0.5620171514023256, 141.76897499999998, 136.891575, 5.8227425458540605, 5.827346853033031, 0.5620171514023256, 0.2584798826557065, 0.22246023413939398, 0.0, 1
1410, 352.25031995773315, 352.25754833221436, 157.5, 151.0, 1.872057130649739, 0.5740175176244393, 141.56574999999998, 136.28189999999998, 5.831242805261391, 5.827346853033031, 0.5740175176244393, 0.2584762282397544, 0.2224565797234419, 0.0, 1
1411, 352.50032091140747, 352.5068235397339, 157.75, 151.0, 1.872057130649739, 0.5620171514023256, 141.76897499999998, 136.28189999999998, 5.831242805261391, 5.8277010305083365, 0.5620171514023256, 0.25846534852241226, 0.22244570000609976, 0.0, 1
1412, 352.7503180503845, 352.75750160217285, 158.5, 151.5, 1.876057252723777, 0.5620171514023256, 142.37865, 136.68834999999999, 5.848243324076052, 5.8277010305083365, 0.5620171514023256, 0.25846569187136154, 0.22244604335504903, 0.0, 1
1413, 353.0003070831299, 353.00671219825745, 158.0, 151.25, 1.8700570696127201, 0.5560169682912687, 141.9722, 136.48512499999998, 5.8227425458540605, 5.828409385458947, 0.5560169682912687, 0.2584624855591147, 0.2224428370428022, 0.0, 1
1414, 353.2501013278961, 353.25736713409424, 157.5, 151.25, 1.872057130649739, 0.5680173345133824, 141.56574999999998, 136.48512499999998, 5.831242805261391, 5.828409385458947, 0.5680173345133824, 0.25846638634237556, 0.22244673782606306, 0.0, 1
1415, 353.50031328201294, 353.5074601173401, 157.25, 151.5, 1.872057130649739, 0.5620171514023256, 141.362525, 136.68834999999999, 5.831242805261391, 5.8287635629342525, 0.5620171514023256, 0.2584517250893497, 0.2224320765730372, 0.0, 1
1416, 353.75031423568726, 353.7575216293335, 157.25, 151.25, 1.874057191686758, 0.5580170293282877, 141.362525, 136.48512499999998, 5.839743064668722, 5.828763562934253, 0.5580170293282877, 0.258452095224355, 0.22243244670804252, 0.0, 1
1417, 354.00031900405884, 354.00682854652405, 157.5, 151.75, 1.872057130649739, 0.5600170903653066, 141.56574999999998, 136.891575, 5.831242805261391, 5.829117740409558, 0.5600170903653066, 0.2584488186552732, 0.22242917013896069, 0.0, 1
1418, 354.25031638145447, 354.2575469017029, 158.0, 151.5, 1.872057130649739, 0.5600170903653066, 141.9722, 136.68834999999999, 5.831242805261391, 5.829471917884864, 0.5600170903653066, 0.2584491289722524, 0.2224294804559399, 0.0, 1
1419, 354.5003082752228, 354.5074656009674, 157.75, 151.5, 1.874057191686758, 0.5560169682912687, 141.76897499999998, 136.68834999999999, 5.839743064668722, 5.829826095360168, 0.5560169682912687, 0.2584419718354208, 0.22242232331910827, 0.0, 1
1420, 354.7503116130829, 354.757355928421, 157.25, 151.75, 1.872057130649739, 0.5540169072542498, 141.362525, 136.891575, 5.831242805261391, 5.83053445031078, 0.5540169072542498, 0.2584386790687197, 0.2224190305524072, 0.0, 1
1421, 355.00033164024353, 355.00673842430115, 157.75, 151.25, 1.8700570696127201, 0.5520168462172308, 141.76897499999998, 136.48512499999998, 5.8227425458540605, 5.83053445031078, 0.5520168462172308, 0.2584390210016088, 0.2224193724852963, 0.0, 1
1422, 355.25032234191895, 355.25754833221436, 158.0, 151.5, 1.872057130649739, 0.5560169682912687, 141.9722, 136.68834999999999, 5.831242805261391, 5.83053445031078, 0.5560169682912687, 0.2584317872100928, 0.2224121386937803, 0.0, 1
1423, 355.5003125667572, 355.50746417045593, 157.0, 151.5, 1.874057191686758, 0.5500167851802118, 141.1593, 136.68834999999999, 5.839743064668722, 5.830888627786085, 0.5500167851802118, 0.2584247181047384, 0.22240506958842587, 0.0, 1
1424, 355.75031208992004, 355.7574236392975, 158.0, 151.75, 1.876057252723777, 0.5520168462172308, 141.9722, 136.891575, 5.848243324076052, 5.831242805261392, 0.5520168462172308, 0.2584252468418778, 0.22240559832556528, 0.0, 1
1425, 356.00012826919556, 356.0086176395416, 158.0, 151.75, 1.8700570696127201, 0.5500167851802118, 141.9722, 136.891575, 5.8227425458540605, 5.8326595151626135, 0.5500167851802118, 0.25842578561776924, 0.22240613710145674, 0.0, 1
1426, 356.2503170967102, 356.2575616836548, 157.5, 151.75, 1.872057130649739, 0.5500167851802118, 141.56574999999998, 136.891575, 5.831242805261391, 5.8326595151626135, 0.5500167851802118, 0.2584259760012045, 0.22240632748489197, 0.0, 1
1427, 356.50031208992004, 356.50679206848145, 158.0, 151.0, 1.872057130649739, 0.5560169682912687, 141.9722, 136.28189999999998, 5.831242805261391, 5.833013692637919, 0.5560169682912687, 0.2584113614440294, 0.22239171292771687, 0.0, 1
1428, 356.75031447410583, 356.75746273994446, 157.5, 151.5, 1.874057191686758, 0.5520168462172308, 141.56574999999998, 136.68834999999999, 5.839743064668722, 5.833013692637919, 0.5520168462172308, 0.2584118037371506, 0.2223921552208381, 0.0, 1
1429, 357.00030732154846, 357.0067880153656, 158.0, 151.25, 1.872057130649739, 0.5460166631061739, 141.9722, 136.48512499999998, 5.831242805261391, 5.833013692637919, 0.5460166631061739, 0.2584085846342801, 0.22238893611796762, 0.0, 1
1430, 357.25032234191895, 357.2576103210449, 157.75, 151.75, 1.872057130649739, 0.540016479995117, 141.76897499999998, 136.891575, 5.831242805261391, 5.833367870113224, 0.540016479995117, 0.25840895910923606, 0.22238931059292355, 0.0, 1
1431, 357.50031423568726, 357.5068190097809, 157.75, 151.25, 1.874057191686758, 0.5560169682912687, 141.76897499999998, 136.48512499999998, 5.839743064668722, 5.833367870113224, 0.5560169682912687, 0.25840186299908324, 0.22238221448277073, 0.0, 1
1432, 357.7503128051758, 357.75756335258484, 158.0, 151.5, 1.874057191686758, 0.5540169072542498, 141.9722, 136.68834999999999, 5.839743064668722, 5.833367870113224, 0.5540169072542498, 0.2583986324815764, 0.2223789839652639, 0.0, 1
1433, 358.00030636787415, 358.0074574947357, 158.0, 151.0, 1.874057191686758, 0.5520168462172308, 141.9722, 136.28189999999998, 5.839743064668722, 5.833367870113224, 0.5520168462172308, 0.25839912428938333, 0.22237947577307082, 0.0, 1
1434, 358.25031781196594, 358.25756072998047, 157.5, 152.0, 1.874057191686758, 0.5460166631061739, 141.56574999999998, 137.0948, 5.839743064668722, 5.834076225063836, 0.5460166631061739, 0.25839583137914196, 0.22237618286282945, 0.0, 1
1435, 358.5003101825714, 358.50749254226685, 157.75, 151.5, 1.874057191686758, 0.5540169072542498, 141.76897499999998, 136.68834999999999, 5.839743064668722, 5.834430402539141, 0.5540169072542498, 0.2583925345880405, 0.222372886071728, 0.0, 1
1436, 358.7503170967102, 358.7574429512024, 158.0, 151.5, 1.876057252723777, 0.5640172124393446, 141.9722, 136.68834999999999, 5.848243324076052, 5.834784580014446, 0.5640172124393446, 0.25838925098300286, 0.22236960246669035, 0.0, 1
1437, 359.00030517578125, 359.00753378868103, 158.0, 151.25, 1.874057191686758, 0.5620171514023256, 141.9722, 136.48512499999998, 5.839743064668722, 5.834784580014446, 0.5620171514023256, 0.2583860553978748, 0.22236640688156228, 0.0, 1
1438, 359.25031876564026, 359.25762486457825, 158.0, 151.75, 1.872057130649739, 0.5500167851802118, 141.9722, 136.891575, 5.831242805261391, 5.835492934965058, 0.5500167851802118, 0.2583864835953185, 0.222366835079006, 0.0, 1
1439, 359.50030398368835, 359.50743222236633, 157.75, 151.5, 1.876057252723777, 0.5600170903653066, 141.76897499999998, 136.68834999999999, 5.848243324076052, 5.835492934965058, 0.5600170903653066, 0.25837933889904924, 0.22235969038273673, 0.0, 1
1440, 359.7503139972687, 359.75740456581116, 157.25, 152.0, 1.874057191686758, 0.5600170903653066, 141.362525, 137.0948, 5.839743064668722, 5.836201289915668, 0.5600170903653066, 0.2583724491993798, 0.2223528006830673, 0.0, 1
1441, 360.0003068447113, 360.0073883533478, 158.0, 151.5, 1.872057130649739, 0.5620171514023256, 141.9722, 136.68834999999999, 5.831242805261391, 5.836201289915668, 0.5620171514023256, 0.2583766802482866, 0.22235703173197408, 0.0, 1
1442, 360.2503216266632, 360.2575731277466, 157.75, 151.75, 1.874057191686758, 0.5600170903653066, 141.76897499999998, 136.891575, 5.839743064668722, 5.836201289915668, 0.5600170903653066, 0.25836955914509857, 0.22234991062878606, 0.0, 1
1443, 360.5003111362457, 360.506808757782, 157.75, 151.75, 1.876057252723777, 0.5620171514023256, 141.76897499999998, 136.891575, 5.848243324076052, 5.836555467390973, 0.5620171514023256, 0.25836259004527334, 0.22234294152896084, 0.0, 1
1444, 360.7503137588501, 360.75742506980896, 157.75, 151.75, 1.876057252723777, 0.5580170293282877, 141.76897499999998, 136.891575, 5.848243324076052, 5.836909644866279, 0.5580170293282877, 0.25836322427741926, 0.22234357576110675, 0.0, 1
1445, 361.00030994415283, 361.00670075416565, 157.75, 151.5, 1.874057191686758, 0.5720174565874203, 141.76897499999998, 136.68834999999999, 5.839743064668722, 5.83761799981689, 0.5720174565874203, 0.2583637799584014, 0.22234413144208887, 0.0, 1
1446, 361.25031876564026, 361.25746726989746, 157.5, 151.5, 1.874057191686758, 0.5740175176244393, 141.56574999999998, 136.68834999999999, 5.839743064668722, 5.8383263547675, 0.5740175176244393, 0.2583604583605655, 0.22234080984425297, 0.0, 1
1447, 361.50031781196594, 361.50683069229126, 158.0, 151.5, 1.874057191686758, 0.5680173345133824, 141.9722, 136.68834999999999, 5.839743064668722, 5.8386805322428055, 0.5680173345133824, 0.2583534362998033, 0.22233378778349078, 0.0, 1
1448, 361.750314950943, 361.7574157714844, 157.5, 151.25, 1.876057252723777, 0.5700173955504014, 141.56574999999998, 136.48512499999998, 5.848243324076052, 5.8386805322428055, 0.5700173955504014, 0.2583502063023054, 0.22233055778599287, 0.0, 1
1449, 362.0003070831299, 362.00737142562866, 157.5, 151.5, 1.872057130649739, 0.582017761772515, 141.56574999999998, 136.68834999999999, 5.831242805261391, 5.8386805322428055, 0.582017761772515, 0.25834707730661527, 0.22232742879030276, 0.0, 1
1450, 362.2503011226654, 362.2568542957306, 158.0, 151.25, 1.872057130649739, 0.5780176396984771, 141.9722, 136.48512499999998, 5.831242805261391, 5.839034709718111, 0.5780176396984771, 0.2583474746070336, 0.2223278260907211, 0.0, 1
1451, 362.5003340244293, 362.50681018829346, 157.75, 151.75, 1.876057252723777, 0.5600170903653066, 141.76897499999998, 136.891575, 5.848243324076052, 5.839034709718111, 0.5600170903653066, 0.258336688845944, 0.2223170403296315, 0.0, 1
1452, 362.7503433227539, 362.75746631622314, 158.0, 151.5, 1.876057252723777, 0.5620171514023256, 141.9722, 136.68834999999999, 5.848243324076052, 5.839743064668721, 0.5620171514023256, 0.25833364241829876, 0.22231399390198625, 0.0, 1
1453, 363.0003092288971, 363.00739455223083, 157.75, 151.75, 1.874057191686758, 0.5720174565874203, 141.76897499999998, 136.891575, 5.839743064668722, 5.840097242144027, 0.5720174565874203, 0.2583380314089861, 0.22231838289267358, 0.0, 1
1454, 363.25032353401184, 363.2575423717499, 157.5, 151.5, 1.874057191686758, 0.5760175786614582, 141.56574999999998, 136.68834999999999, 5.839743064668722, 5.840451419619334, 0.5760175786614582, 0.25833475551817947, 0.22231510700186696, 0.0, 1
1455, 363.50031638145447, 363.50797605514526, 157.75, 151.75, 1.876057252723777, 0.5660172734763634, 141.76897499999998, 136.891575, 5.848243324076052, 5.840805597094639, 0.5660172734763634, 0.2583277682389585, 0.22230811972264597, 0.0, 1
1456, 363.7503139972687, 363.75747895240784, 158.0, 151.5, 1.876057252723777, 0.5620171514023256, 141.9722, 136.68834999999999, 5.848243324076052, 5.841159774569944, 0.5620171514023256, 0.2583246688803789, 0.2223050203640664, 0.0, 1
1457, 364.00030732154846, 364.00738430023193, 158.0, 151.75, 1.874057191686758, 0.5680173345133824, 141.9722, 136.891575, 5.839743064668722, 5.84151395204525, 0.5680173345133824, 0.25832528150788675, 0.22230563299157424, 0.0, 1
1458, 364.2507224082947, 364.25853848457336, 157.75, 151.5, 1.8700570696127201, 0.5800177007354961, 141.76897499999998, 136.68834999999999, 5.8227425458540605, 5.84151395204525, 0.5800177007354961, 0.25832202370145146, 0.22230237518513896, 0.0, 1
1459, 364.5003113746643, 364.5069136619568, 157.75, 151.25, 1.876057252723777, 0.5580170293282877, 141.76897499999998, 136.48512499999998, 5.848243324076052, 5.840805597094639, 0.5580170293282877, 0.2583148833197629, 0.22229523480345037, 0.0, 1
1460, 364.7503173351288, 364.7575373649597, 157.75, 151.75, 1.876057252723777, 0.5600170903653066, 141.76897499999998, 136.891575, 5.848243324076052, 5.841159774569944, 0.5600170903653066, 0.25830439563641, 0.2222847471200975, 0.0, 1
1461, 365.00030732154846, 365.0073792934418, 157.75, 151.25, 1.874057191686758, 0.5580170293282877, 141.76897499999998, 136.48512499999998, 5.839743064668722, 5.841159774569943, 0.5580170293282877, 0.25831259689541525, 0.22229294837910274, 0.0, 1
1462, 365.2503161430359, 365.2575225830078, 157.75, 151.25, 1.874057191686758, 0.5700173955504014, 141.76897499999998, 136.48512499999998, 5.839743064668722, 5.841159774569943, 0.5700173955504014, 0.2583093761092406, 0.2222897275929281, 0.0, 1
1463, 365.50033378601074, 365.50749492645264, 157.75, 151.75, 1.878057313760796, 0.5620171514023256, 141.76897499999998, 136.891575, 5.856743583483383, 5.84151395204525, 0.5620171514023256, 0.25830242029522515, 0.22228277177891265, 0.0, 1
1464, 365.7503161430359, 365.75746059417725, 157.75, 151.75, 1.876057252723777, 0.5600170903653066, 141.76897499999998, 136.891575, 5.848243324076052, 5.841868129520555, 0.5600170903653066, 0.2582994509452468, 0.2222798024289343, 0.0, 1
1465, 366.00031328201294, 366.0067310333252, 157.75, 151.75, 1.872057130649739, 0.5640172124393446, 141.76897499999998, 136.891575, 5.831242805261391, 5.84222230699586, 0.5640172124393446, 0.2583038062448842, 0.22228415772857169, 0.0, 1
1466, 366.25031876564026, 366.25747895240784, 157.5, 151.0, 1.876057252723777, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.848243324076052, 5.84222230699586, 0.5620171514023256, 0.2582967149845941, 0.2222770664682816, 0.0, 1
1467, 366.500319480896, 366.5069100856781, 158.0, 151.75, 1.876057252723777, 0.5600170903653066, 141.9722, 136.891575, 5.848243324076052, 5.842576484471166, 0.5600170903653066, 0.2582861671401527, 0.22226651862384017, 0.0, 1
1468, 366.75031089782715, 366.7574155330658, 157.5, 151.75, 1.876057252723777, 0.5580170293282877, 141.56574999999998, 136.891575, 5.848243324076052, 5.842576484471166, 0.5580170293282877, 0.25829061698570605, 0.22227096846939354, 0.0, 1
1469, 367.0003094673157, 367.0073788166046, 158.0, 151.25, 1.874057191686758, 0.5580170293282877, 141.9722, 136.48512499999998, 5.839743064668722, 5.842576484471166, 0.5580170293282877, 0.25828751337884653, 0.22226786486253403, 0.0, 1
1470, 367.2503318786621, 367.2575738430023, 157.5, 151.0, 1.874057191686758, 0.5620171514023256, 141.56574999999998, 136.28189999999998, 5.839743064668722, 5.842576484471166, 0.5620171514023256, 0.2582842986868779, 0.2222646501705654, 0.0, 1
1471, 367.5003159046173, 367.5068106651306, 157.75, 151.75, 1.878057313760796, 0.5560169682912687, 141.76897499999998, 136.891575, 5.856743583483383, 5.842576484471166, 0.5560169682912687, 0.25827740264278126, 0.22225775412646875, 0.0, 1
1472, 367.75032234191895, 367.75749802589417, 157.5, 151.5, 1.876057252723777, 0.5580170293282877, 141.56574999999998, 136.68834999999999, 5.848243324076052, 5.843284839421776, 0.5580170293282877, 0.2582744642011863, 0.22225481568487382, 0.0, 1
1473, 368.00030636787415, 368.0073359012604, 157.75, 151.5, 1.874057191686758, 0.5500167851802118, 141.76897499999998, 136.68834999999999, 5.839743064668722, 5.843284839421776, 0.5500167851802118, 0.25827886113907744, 0.22225921262276493, 0.0, 1
1474, 368.250319480896, 368.2575204372406, 157.75, 151.75, 1.872057130649739, 0.5520168462172308, 141.76897499999998, 136.891575, 5.831242805261391, 5.8436390168970815, 0.5520168462172308, 0.2582718964954103, 0.22225224797909782, 0.0, 1
1475, 368.5003056526184, 368.5075054168701, 158.0, 151.25, 1.876057252723777, 0.5540169072542498, 141.9722, 136.48512499999998, 5.848243324076052, 5.843639016897082, 0.5540169072542498, 0.25826491405729285, 0.22224526554098034, 0.0, 1
1476, 368.75031423568726, 368.75749373435974, 158.0, 151.0, 1.876057252723777, 0.5520168462172308, 141.9722, 136.28189999999998, 5.848243324076052, 5.8436390168970815, 0.5520168462172308, 0.2582582136384686, 0.22223856512215612, 0.0, 1
1477, 369.0003094673157, 369.0074141025543, 157.75, 151.75, 1.874057191686758, 0.5460166631061739, 141.76897499999998, 136.891575, 5.839743064668722, 5.8436390168970815, 0.5460166631061739, 0.2582627067276227, 0.22224305821131018, 0.0, 1
1478, 369.2503173351288, 369.2575435638428, 157.75, 151.75, 1.876057252723777, 0.5480167241431929, 141.76897499999998, 136.891575, 5.848243324076052, 5.8436390168970815, 0.5480167241431929, 0.25825955577931686, 0.22223990726300435, 0.0, 1
1479, 369.5003094673157, 369.5074257850647, 157.5, 151.25, 1.876057252723777, 0.5480167241431929, 141.56574999999998, 136.48512499999998, 5.848243324076052, 5.843993194372388, 0.5480167241431929, 0.25825277162980803, 0.22223312311349552, 0.0, 1
1480, 369.75031447410583, 369.75745368003845, 157.75, 151.75, 1.878057313760796, 0.5480167241431929, 141.76897499999998, 136.891575, 5.856743583483383, 5.843993194372388, 0.5480167241431929, 0.25825349298318506, 0.22223384446687255, 0.0, 1
1481, 370.00031089782715, 370.0066919326782, 157.75, 151.5, 1.876057252723777, 0.542016541032136, 141.76897499999998, 136.68834999999999, 5.848243324076052, 5.844347371847692, 0.542016541032136, 0.25825052765992523, 0.22223087914361273, 0.0, 1
1482, 370.250324010849, 370.2581067085266, 157.75, 151.75, 1.878057313760796, 0.5380164189580982, 141.76897499999998, 136.891575, 5.856743583483383, 5.844701549322998, 0.5380164189580982, 0.25825116815291366, 0.22223151963660115, 0.0, 1
1483, 370.5003094673157, 370.50794649124146, 157.5, 151.25, 1.876057252723777, 0.5560169682912687, 141.56574999999998, 136.48512499999998, 5.848243324076052, 5.84611825922422, 0.5560169682912687, 0.2582444230156045, 0.222224774499292, 0.0, 1
1484, 370.7503159046173, 370.7576365470886, 157.5, 151.5, 1.878057313760796, 0.5520168462172308, 141.56574999999998, 136.68834999999999, 5.856743583483383, 5.84611825922422, 0.5520168462172308, 0.258245068786849, 0.2222254202705365, 0.0, 1
1485, 371.00030875205994, 371.00672602653503, 157.5, 151.25, 1.876057252723777, 0.5480167241431929, 141.56574999999998, 136.48512499999998, 5.848243324076052, 5.846472436699525, 0.5480167241431929, 0.2582383369706121, 0.2222186884542996, 0.0, 1
1486, 371.2503182888031, 371.2576050758362, 157.75, 151.25, 1.876057252723777, 0.542016541032136, 141.76897499999998, 136.48512499999998, 5.848243324076052, 5.84682661417483, 0.542016541032136, 0.25823899109371623, 0.22221934257740372, 0.0, 1
1487, 371.5003218650818, 371.50755500793457, 157.75, 151.5, 1.878057313760796, 0.5520168462172308, 141.76897499999998, 136.68834999999999, 5.856743583483383, 5.847180791650136, 0.5520168462172308, 0.25823218070077686, 0.22221253218446435, 0.0, 1
1488, 371.75031781196594, 371.7574734687805, 157.75, 151.5, 1.878057313760796, 0.5560169682912687, 141.76897499999998, 136.68834999999999, 5.856743583483383, 5.847180791650136, 0.5560169682912687, 0.2582292295403497, 0.2222095810240372, 0.0, 1
1489, 372.00030517578125, 372.00733399391174, 157.5, 151.25, 1.876057252723777, 0.5460166631061739, 141.56574999999998, 136.48512499999998, 5.848243324076052, 5.847534969125442, 0.5460166631061739, 0.25823000343241126, 0.22221035491609875, 0.0, 1
1490, 372.2503218650818, 372.2574758529663, 157.5, 151.5, 1.878057313760796, 0.544016602069155, 141.56574999999998, 136.68834999999999, 5.856743583483383, 5.848243324076052, 0.544016602069155, 0.2582269024742206, 0.22220725395790808, 0.0, 1
1491, 372.5003161430359, 372.50680232048035, 157.5, 151.0, 1.878057313760796, 0.5580170293282877, 141.56574999999998, 136.28189999999998, 5.856743583483383, 5.848597501551358, 0.5580170293282877, 0.2582201833675842, 0.22220053485127167, 0.0, 1
1492, 372.75031661987305, 372.75746846199036, 157.5, 151.5, 1.878057313760796, 0.5600170903653066, 141.56574999999998, 136.68834999999999, 5.856743583483383, 5.848951679026665, 0.5600170903653066, 0.25822096349502416, 0.22220131497871165, 0.0, 1
1493, 373.00030636787415, 373.00725173950195, 157.25, 151.75, 1.876057252723777, 0.5520168462172308, 141.362525, 136.891575, 5.848243324076052, 5.849305856501968, 0.5520168462172308, 0.25821796874661046, 0.22219832023029795, 0.0, 1
1494, 373.25031995773315, 373.2574951648712, 157.75, 151.75, 1.876057252723777, 0.5500167851802118, 141.76897499999998, 136.891575, 5.848243324076052, 5.849660033977275, 0.5500167851802118, 0.2582148790564623, 0.22219523054014978, 0.0, 1
1495, 373.50030970573425, 373.5074906349182, 158.0, 151.75, 1.878057313760796, 0.5580170293282877, 141.9722, 136.891575, 5.856743583483383, 5.850014211452579, 0.5580170293282877, 0.25820809648564264, 0.22218844796933013, 0.0, 1
1496, 373.7503147125244, 373.7574505805969, 157.75, 151.75, 1.878057313760796, 0.5620171514023256, 141.76897499999998, 136.891575, 5.856743583483383, 5.850014211452581, 0.5620171514023256, 0.2582051897688287, 0.22218554125251622, 0.0, 1
1497, 374.00030541419983, 374.0072672367096, 158.0, 151.75, 1.876057252723777, 0.5600170903653066, 141.9722, 136.891575, 5.848243324076052, 5.850368388927886, 0.5600170903653066, 0.2582059990176176, 0.22218635050130509, 0.0, 1
1498, 374.25031781196594, 374.2574963569641, 158.0, 152.0, 1.878057313760796, 0.5480167241431929, 141.9722, 137.0948, 5.856743583483383, 5.850722566403191, 0.5480167241431929, 0.2582029366032937, 0.22218328808698118, 0.0, 1
1499, 374.50030732154846, 374.5074384212494, 158.0, 151.75, 1.878057313760796, 0.5580170293282877, 141.9722, 136.891575, 5.856743583483383, 5.851785098829107, 0.5580170293282877, 0.25819625527360507, 0.22217660675729256, 0.0, 1
1500, 374.75033354759216, 374.75758123397827, 158.0, 151.25, 1.878057313760796, 0.5600170903653066, 141.9722, 136.48512499999998, 5.856743583483383, 5.852139276304413, 0.5600170903653066, 0.25819707283319665, 0.22217742431688414, 0.0, 1
1501, 375.00030851364136, 375.0067195892334, 158.0, 152.0, 1.876057252723777, 0.5620171514023256, 141.9722, 137.0948, 5.848243324076052, 5.852493453779718, 0.5620171514023256, 0.2581941162823134, 0.22217446776600092, 0.0, 1
1502, 375.2503225803375, 375.25757098197937, 158.0, 152.0, 1.876057252723777, 0.5560169682912687, 141.9722, 137.0948, 5.848243324076052, 5.852847631255024, 0.5560169682912687, 0.2581910637762415, 0.222171415259929, 0.0, 1
1503, 375.5003125667572, 375.5067229270935, 158.0, 151.75, 1.876057252723777, 0.5600170903653066, 141.9722, 136.891575, 5.848243324076052, 5.852847631255024, 0.5600170903653066, 0.2581843192733529, 0.22216467075704038, 0.0, 1
1504, 375.7503111362457, 375.7575354576111, 157.75, 151.25, 1.876057252723777, 0.5560169682912687, 141.76897499999998, 136.48512499999998, 5.848243324076052, 5.852847631255024, 0.5560169682912687, 0.2581813617302536, 0.22216171321394107, 0.0, 1
1505, 376.0003101825714, 376.0066833496094, 157.75, 151.75, 1.878057313760796, 0.5640172124393446, 141.76897499999998, 136.891575, 5.856743583483383, 5.852493453779718, 0.5640172124393446, 0.25817841759582577, 0.22215876907951326, 0.0, 1
1506, 376.25032210350037, 376.25763869285583, 157.5, 151.75, 1.876057252723777, 0.5640172124393446, 141.56574999999998, 136.891575, 5.848243324076052, 5.852847631255024, 0.5640172124393446, 0.2581755612116317, 0.2221559126953192, 0.0, 1
1507, 376.50031566619873, 376.5075168609619, 157.75, 151.75, 1.878057313760796, 0.5620171514023256, 141.76897499999998, 136.891575, 5.856743583483383, 5.852493453779718, 0.5620171514023256, 0.2581763257077337, 0.22215667719142118, 0.0, 1
1508, 376.75030970573425, 376.758846282959, 157.75, 151.5, 1.876057252723777, 0.5660172734763634, 141.76897499999998, 136.68834999999999, 5.848243324076052, 5.852847631255024, 0.5660172734763634, 0.2581696963365217, 0.2221500478202092, 0.0, 1
1509, 377.0003070831299, 377.00678515434265, 157.25, 151.5, 1.876057252723777, 0.5700173955504014, 141.362525, 136.68834999999999, 5.848243324076052, 5.852493453779718, 0.5700173955504014, 0.25817046076421263, 0.22215081224790012, 0.0, 1
1510, 377.2503242492676, 377.25758123397827, 158.0, 151.75, 1.878057313760796, 0.5700173955504014, 141.9722, 136.891575, 5.856743583483383, 5.852493453779718, 0.5700173955504014, 0.2581637586455499, 0.2221441101292374, 0.0, 1
1511, 377.50031661987305, 377.50749945640564, 157.75, 151.75, 1.878057313760796, 0.5660172734763634, 141.76897499999998, 136.891575, 5.856743583483383, 5.852847631255024, 0.5660172734763634, 0.2581609149656006, 0.2221412664492881, 0.0, 1
1512, 377.7503139972687, 377.7575623989105, 158.0, 151.5, 1.878057313760796, 0.5620171514023256, 141.9722, 136.68834999999999, 5.856743583483383, 5.852847631255024, 0.5620171514023256, 0.25816179773449505, 0.22214214921818254, 0.0, 1
1513, 378.00030636787415, 378.00668954849243, 157.75, 151.75, 1.876057252723777, 0.5720174565874203, 141.76897499999998, 136.891575, 5.848243324076052, 5.852847631255024, 0.5720174565874203, 0.25815889165432565, 0.22213924313801314, 0.0, 1
1514, 378.250324010849, 378.25746989250183, 158.0, 151.0, 1.878057313760796, 0.5720174565874203, 141.9722, 136.28189999999998, 5.856743583483383, 5.852847631255024, 0.5720174565874203, 0.2581558963511628, 0.2221362478348503, 0.0, 1
1515, 378.5003094673157, 378.50678873062134, 158.0, 151.75, 1.880057374797815, 0.5680173345133824, 141.9722, 136.891575, 5.865243842890714, 5.852847631255024, 0.5680173345133824, 0.2581492960062451, 0.22212964748993258, 0.0, 1
1516, 378.75031638145447, 378.7577018737793, 158.0, 151.75, 1.876057252723777, 0.5620171514023256, 141.9722, 136.891575, 5.848243324076052, 5.853201808730328, 0.5620171514023256, 0.2581502724663756, 0.2221306239500631, 0.0, 1
1517, 379.00031065940857, 379.0067615509033, 157.5, 152.0, 1.876057252723777, 0.5680173345133824, 141.56574999999998, 137.0948, 5.848243324076052, 5.852847631255024, 0.5680173345133824, 0.2581510074797591, 0.2221313589634466, 0.0, 1
1518, 379.25032925605774, 379.25772404670715, 158.0, 151.25, 1.878057313760796, 0.5760175786614582, 141.9722, 136.48512499999998, 5.856743583483383, 5.852847631255024, 0.5760175786614582, 0.25814054047156204, 0.22212089195524953, 0.0, 1
1519, 379.50013875961304, 379.5073127746582, 158.25, 151.75, 1.878057313760796, 0.5700173955504014, 142.175425, 136.891575, 5.856743583483383, 5.853201808730328, 0.5700173955504014, 0.2581377341955878, 0.22211808567927527, 0.0, 1
1520, 379.7503135204315, 379.75701379776, 158.0, 151.5, 1.878057313760796, 0.5660172734763634, 141.9722, 136.68834999999999, 5.856743583483383, 5.853201808730328, 0.5660172734763634, 0.25813865598785873, 0.22211900747154623, 0.0, 1
1521, 380.0003082752228, 380.00733184814453, 157.75, 152.0, 1.878057313760796, 0.5780176396984771, 141.76897499999998, 137.0948, 5.856743583483383, 5.853201808730328, 0.5780176396984771, 0.25813578547091814, 0.22211613695460564, 0.0, 1
1522, 380.25031995773315, 380.25759649276733, 158.0, 151.5, 1.878057313760796, 0.5720174565874203, 141.9722, 136.68834999999999, 5.856743583483383, 5.8535559862056346, 0.5720174565874203, 0.25813291554741574, 0.22211326703110323, 0.0, 1
1523, 380.50031423568726, 380.5068848133087, 157.5, 151.75, 1.878057313760796, 0.5640172124393446, 141.56574999999998, 136.891575, 5.856743583483383, 5.8535559862056346, 0.5640172124393446, 0.25813005447931686, 0.22211040596300435, 0.0, 1
1524, 380.7503170967102, 380.75756788253784, 157.5, 152.0, 1.878057313760796, 0.5660172734763634, 141.56574999999998, 137.0948, 5.856743583483383, 5.8535559862056346, 0.5660172734763634, 0.25812719603406925, 0.22210754751775674, 0.0, 1
1525, 381.00030875205994, 381.00692415237427, 157.75, 151.75, 1.880057374797815, 0.5740175176244393, 141.76897499999998, 136.891575, 5.865243842890714, 5.8535559862056346, 0.5740175176244393, 0.2581243431376435, 0.22210469462133098, 0.0, 1
1526, 381.250342130661, 381.2574813365936, 158.0, 151.5, 1.878057313760796, 0.582017761772515, 141.9722, 136.68834999999999, 5.856743583483383, 5.854264341156245, 0.582017761772515, 0.2581215820612804, 0.22210193354496788, 0.0, 1
1527, 381.5003135204315, 381.50686740875244, 157.5, 151.5, 1.878057313760796, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.856743583483383, 5.854618518631551, 0.5620171514023256, 0.2581224411927788, 0.22210279267646627, 0.0, 1
1528, 381.7503082752228, 381.75748014450073, 157.75, 151.75, 1.880057374797815, 0.5660172734763634, 141.76897499999998, 136.891575, 5.865243842890714, 5.854972696106856, 0.5660172734763634, 0.2581158173276637, 0.2220961688113512, 0.0, 1
1529, 382.00030875205994, 382.0067083835602, 157.5, 151.75, 1.878057313760796, 0.5740175176244393, 141.56574999999998, 136.891575, 5.856743583483383, 5.855681051057467, 0.5740175176244393, 0.2581130613043306, 0.22209341278801809, 0.0, 1
