seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1530, 382.2503218650818, 382.25762605667114, 158.0, 151.25, 1.878057313760796, 0.5800177007354961, 141.9722, 136.48512499999998, 5.856743583483383, 5.855681051057466, 0.5800177007354961, 0.2581139396171646, 0.2220942911008521, 0.0, 1
1531, 382.50031757354736, 382.50685381889343, 157.75, 151.25, 1.878057313760796, 0.5620171514023256, 141.76897499999998, 136.48512499999998, 5.856743583483383, 5.856035228532773, 0.5620171514023256, 0.25810732727322644, 0.22208767875691393, 0.0, 1
1532, 382.750314950943, 382.75742077827454, 157.5, 151.75, 1.8820574358348339, 0.5620171514023256, 141.56574999999998, 136.891575, 5.873744102298044, 5.856035228532773, 0.5620171514023256, 0.2581044971856257, 0.22208484866931322, 0.0, 1
1533, 383.0002944469452, 383.00675678253174, 158.25, 151.25, 1.878057313760796, 0.5680173345133824, 142.175425, 136.48512499999998, 5.856743583483383, 5.8570977609586885, 0.5680173345133824, 0.25810186197094814, 0.22208221345463564, 0.0, 1
1534, 383.25033473968506, 383.2575333118439, 157.75, 151.0, 1.878057313760796, 0.5740175176244393, 141.76897499999998, 136.28189999999998, 5.856743583483383, 5.857451938433994, 0.5740175176244393, 0.2581064532026576, 0.22208680468634512, 0.0, 1
1535, 383.50031304359436, 383.5074551105499, 158.0, 151.5, 1.880057374797815, 0.5660172734763634, 141.9722, 136.68834999999999, 5.865243842890714, 5.857451938433994, 0.5660172734763634, 0.2580960780180333, 0.2220764295017208, 0.0, 1
1536, 383.75032234191895, 383.7573103904724, 158.0, 152.0, 1.8820574358348339, 0.5640172124393446, 141.9722, 137.0948, 5.873744102298044, 5.857806115909299, 0.5640172124393446, 0.25809334410210943, 0.22207369558579693, 0.0, 1
1537, 384.0003094673157, 384.00680327415466, 157.75, 151.75, 1.878057313760796, 0.5700173955504014, 141.76897499999998, 136.891575, 5.856743583483383, 5.8585144708599115, 0.5700173955504014, 0.2580944358869302, 0.2220747873706177, 0.0, 1
1538, 384.2503216266632, 384.25794196128845, 158.0, 151.5, 1.876057252723777, 0.582017761772515, 141.9722, 136.68834999999999, 5.848243324076052, 5.858868648335215, 0.582017761772515, 0.25809525933159555, 0.22207561081528304, 0.0, 1
1539, 384.5003168582916, 384.5068151950836, 157.75, 152.0, 1.880057374797815, 0.5620171514023256, 141.76897499999998, 137.0948, 5.865243842890714, 5.8585144708599115, 0.5620171514023256, 0.25808480496148106, 0.22206515644516855, 0.0, 1
1540, 384.750324010849, 384.7572305202484, 157.5, 151.75, 1.8700570696127201, 0.5620171514023256, 141.56574999999998, 136.891575, 5.8227425458540605, 5.85851447085991, 0.5620171514023256, 0.2580783922600854, 0.22205874374377288, 0.0, 1
1541, 385.00031185150146, 385.00945019721985, 157.75, 152.0, 1.872057130649739, 0.5680173345133824, 141.76897499999998, 137.0948, 5.831242805261391, 5.857451938433994, 0.5680173345133824, 0.2580827546831322, 0.22206310616681968, 0.0, 1
1542, 385.25012159347534, 385.25749111175537, 158.0, 151.5, 1.878057313760796, 0.5780176396984771, 141.9722, 136.68834999999999, 5.856743583483383, 5.856743583483383, 0.5780176396984771, 0.25806112304875156, 0.22204147453243905, 0.0, 1
1543, 385.5003333091736, 385.5068998336792, 157.25, 152.0, 1.880057374797815, 0.5580170293282877, 141.362525, 137.0948, 5.865243842890714, 5.856743583483383, 0.5580170293282877, 0.25806236235773233, 0.22204271384141983, 0.0, 1
1544, 385.7503206729889, 385.7569980621338, 158.0, 152.0, 1.874057191686758, 0.5640172124393446, 141.9722, 137.0948, 5.839743064668722, 5.8570977609586885, 0.5640172124393446, 0.2580710789865573, 0.22205143047024478, 0.0, 1
1545, 386.0003082752228, 386.00682306289673, 158.0, 152.0, 1.880057374797815, 0.5660172734763634, 141.9722, 137.0948, 5.865243842890714, 5.856389406008078, 0.5660172734763634, 0.2580718424483524, 0.2220521939320399, 0.0, 1
1546, 386.25011134147644, 386.2574129104614, 158.0, 151.0, 1.878057313760796, 0.584017822809534, 141.9722, 136.28189999999998, 5.856743583483383, 5.856743583483383, 0.584017822809534, 0.2580579739937419, 0.2220383254774294, 0.0, 1
1547, 386.50031423568726, 386.50705909729004, 157.5, 151.5, 1.880057374797815, 0.5620171514023256, 141.56574999999998, 136.68834999999999, 5.865243842890714, 5.856743583483383, 0.5620171514023256, 0.2580664856732329, 0.22204683715692042, 0.0, 1
1548, 386.7503161430359, 386.7574245929718, 158.25, 151.75, 1.880057374797815, 0.5620171514023256, 142.175425, 136.891575, 5.865243842890714, 5.8570977609586885, 0.5620171514023256, 0.2580600615038267, 0.2220404129875142, 0.0, 1
1549, 387.0003070831299, 387.00740027427673, 158.0, 152.0, 1.876057252723777, 0.5700173955504014, 141.9722, 137.0948, 5.848243324076052, 5.857451938433994, 0.5700173955504014, 0.2580610857269437, 0.2220414372106312, 0.0, 1
1550, 387.25032353401184, 387.257493019104, 158.0, 151.25, 1.880057374797815, 0.582017761772515, 141.9722, 136.48512499999998, 5.865243842890714, 5.856743583483383, 0.582017761772515, 0.2580581851604172, 0.22203853664410467, 0.0, 1
1551, 387.5002636909485, 387.50654458999634, 158.0, 151.5, 1.878057313760796, 0.5660172734763634, 141.9722, 136.68834999999999, 5.856743583483383, 5.857097760958688, 0.5660172734763634, 0.25804803763973744, 0.22202838912342493, 0.0, 1
1552, 387.75030422210693, 387.7566571235657, 157.0, 151.25, 1.876057252723777, 0.5640172124393446, 141.1593, 136.48512499999998, 5.848243324076052, 5.8570977609586885, 0.5640172124393446, 0.25805278869167686, 0.22203314017536435, 0.0, 1
1553, 388.00030493736267, 388.0069990158081, 158.0, 151.25, 1.878057313760796, 0.5640172124393446, 141.9722, 136.48512499999998, 5.856743583483383, 5.856389406008077, 0.5640172124393446, 0.2580462027666715, 0.222026554250359, 0.0, 1
1554, 388.2503206729889, 388.25751519203186, 158.0, 151.5, 1.880057374797815, 0.5780176396984771, 141.9722, 136.68834999999999, 5.865243842890714, 5.856389406008078, 0.5780176396984771, 0.25803975716466027, 0.22202010864834776, 0.0, 1
1555, 388.5003139972687, 388.5076913833618, 157.75, 151.25, 1.874057191686758, 0.5640172124393446, 141.76897499999998, 136.48512499999998, 5.839743064668722, 5.856743583483383, 0.5640172124393446, 0.25804092058269773, 0.22202127206638522, 0.0, 1
1556, 388.7503185272217, 388.7574372291565, 157.5, 152.0, 1.880057374797815, 0.5640172124393446, 141.56574999999998, 137.0948, 5.865243842890714, 5.856035228532773, 0.5640172124393446, 0.25804173673467573, 0.22202208821836322, 0.0, 1
1557, 389.00030851364136, 389.0067310333252, 157.75, 152.0, 1.878057313760796, 0.5660172734763634, 141.76897499999998, 137.0948, 5.856743583483383, 5.855681051057466, 0.5660172734763634, 0.25802792009848147, 0.22200827158216896, 0.0, 1
1558, 389.25016713142395, 389.25758147239685, 157.5, 151.0, 1.872057130649739, 0.5740175176244393, 141.56574999999998, 136.28189999999998, 5.831242805261391, 5.855681051057466, 0.5740175176244393, 0.25803647744181674, 0.22201682892550423, 0.0, 1
1559, 389.500328540802, 389.5071499347687, 158.0, 151.75, 1.8820574358348339, 0.5640172124393446, 141.9722, 136.891575, 5.873744102298044, 5.8546185186315505, 0.5640172124393446, 0.2580297508906784, 0.22201010237436591, 0.0, 1
1560, 389.7503218650818, 389.7576994895935, 158.0, 151.5, 1.874057191686758, 0.5660172734763634, 141.9722, 136.68834999999999, 5.839743064668722, 5.854972696106856, 0.5660172734763634, 0.25801609701161105, 0.22199644849529854, 0.0, 1
1561, 390.00029611587524, 390.0067284107208, 158.25, 152.0, 1.876057252723777, 0.5680173345133824, 142.175425, 137.0948, 5.848243324076052, 5.8535559862056346, 0.5680173345133824, 0.25803199722266285, 0.22201234870635034, 0.0, 1
1562, 390.2503020763397, 390.25651812553406, 157.75, 151.5, 1.880057374797815, 0.5800177007354961, 141.76897499999998, 136.68834999999999, 5.865243842890714, 5.853201808730328, 0.5800177007354961, 0.25801426926414833, 0.22199462074783582, 0.0, 1
1563, 390.50031328201294, 390.50739884376526, 158.0, 151.25, 1.878057313760796, 0.5640172124393446, 141.9722, 136.48512499999998, 5.856743583483383, 5.85391016368094, 0.5640172124393446, 0.25801550260552936, 0.22199585408921685, 0.0, 1
1564, 390.7503137588501, 390.75740814208984, 157.75, 151.75, 1.8820574358348339, 0.5620171514023256, 141.76897499999998, 136.891575, 5.873744102298044, 5.8535559862056346, 0.5620171514023256, 0.2580203468838465, 0.222000698367534, 0.0, 1
1565, 391.0003089904785, 391.0067181587219, 157.5, 152.0, 1.880057374797815, 0.5680173345133824, 141.56574999999998, 137.0948, 5.865243842890714, 5.855681051057467, 0.5680173345133824, 0.2580140527938862, 0.22199440427757366, 0.0, 1
1566, 391.25031995773315, 391.25773310661316, 157.75, 151.5, 1.878057313760796, 0.5760175786614582, 141.76897499999998, 136.68834999999999, 5.856743583483383, 5.8570977609586885, 0.5760175786614582, 0.2580188680387148, 0.2219992195224023, 0.0, 1
1567, 391.50032091140747, 391.50710916519165, 158.0, 152.0, 1.8820574358348339, 0.5680173345133824, 141.9722, 137.0948, 5.873744102298044, 5.8570977609586885, 0.5680173345133824, 0.2580123426471597, 0.2219926941308472, 0.0, 1
1568, 391.75032138824463, 391.75687074661255, 158.0, 152.25, 1.878057313760796, 0.5620171514023256, 141.9722, 137.298025, 5.856743583483383, 5.857451938433994, 0.5620171514023256, 0.25800605030626605, 0.22198640178995355, 0.0, 1
1569, 392.0002918243408, 392.0064299106598, 157.75, 151.75, 1.872057130649739, 0.5700173955504014, 141.76897499999998, 136.891575, 5.831242805261391, 5.858160293384606, 0.5700173955504014, 0.2580108033450304, 0.2219911548287179, 0.0, 1
1570, 392.2503192424774, 392.25746965408325, 157.75, 151.0, 1.880057374797815, 0.5800177007354961, 141.76897499999998, 136.28189999999998, 5.865243842890714, 5.856743583483383, 0.5800177007354961, 0.2580003165231431, 0.22198066800683058, 0.0, 1
1571, 392.5003159046173, 392.50690817832947, 158.0, 151.75, 1.880057374797815, 0.5640172124393446, 141.9722, 136.891575, 5.865243842890714, 5.8570977609586885, 0.5640172124393446, 0.25798662718646376, 0.22196697867015125, 0.0, 1
1572, 392.7503204345703, 392.75744128227234, 158.0, 151.5, 1.8820574358348339, 0.5680173345133824, 141.9722, 136.68834999999999, 5.873744102298044, 5.857097760958688, 0.5680173345133824, 0.25799913611716035, 0.22197948760084785, 0.0, 1
1573, 393.00030994415283, 393.0067472457886, 158.0, 151.75, 1.878057313760796, 0.5660172734763634, 141.9722, 136.891575, 5.856743583483383, 5.857451938433994, 0.5660172734763634, 0.25799661238340327, 0.22197696386709076, 0.0, 1
1574, 393.250314950943, 393.2575604915619, 157.75, 151.25, 1.880057374797815, 0.5760175786614582, 141.76897499999998, 136.48512499999998, 5.865243842890714, 5.857806115909299, 0.5760175786614582, 0.25799757241728144, 0.22197792390096893, 0.0, 1
1575, 393.50031185150146, 393.5071723461151, 158.0, 152.0, 1.8680570085757013, 0.5660172734763634, 141.9722, 137.0948, 5.8142422864467305, 5.857806115909301, 0.5660172734763634, 0.25798746311359927, 0.22196781459728676, 0.0, 1
1576, 393.7503180503845, 393.7574942111969, 158.0, 152.0, 1.8820574358348339, 0.5660172734763634, 141.9722, 137.0948, 5.873744102298044, 5.856035228532772, 0.5660172734763634, 0.257988081285671, 0.22196843276935851, 0.0, 1
1577, 394.00030612945557, 394.0067481994629, 158.0, 151.75, 1.878057313760796, 0.5700173955504014, 141.9722, 136.891575, 5.856743583483383, 5.85709776095869, 0.5700173955504014, 0.25796334354343237, 0.22194369502711986, 0.0, 1
1578, 394.250207901001, 394.25752115249634, 157.5, 151.5, 1.878057313760796, 0.5760175786614582, 141.56574999999998, 136.68834999999999, 5.856743583483383, 5.8570977609586885, 0.5760175786614582, 0.25798703756016855, 0.22196738904385604, 0.0, 1
1579, 394.5003170967102, 394.5068509578705, 158.0, 151.75, 1.8820574358348339, 0.5640172124393446, 141.9722, 136.891575, 5.873744102298044, 5.856743583483383, 0.5640172124393446, 0.25797690418874836, 0.22195725567243585, 0.0, 1
1580, 394.7503137588501, 394.75741314888, 157.75, 151.75, 1.8820574358348339, 0.5640172124393446, 141.76897499999998, 136.891575, 5.873744102298044, 5.858160293384604, 0.5640172124393446, 0.2579744205929109, 0.22195477207659842, 0.0, 1
1581, 395.00030636787415, 395.00680208206177, 157.5, 152.0, 1.878057313760796, 0.5700173955504014, 141.56574999999998, 137.0948, 5.856743583483383, 5.8585144708599115, 0.5700173955504014, 0.25797941746491154, 0.22195976894859903, 0.0, 1
1582, 395.25032806396484, 395.2576308250427, 158.0, 151.25, 1.878057313760796, 0.5780176396984771, 141.9722, 136.48512499999998, 5.856743583483383, 5.85851447085991, 0.5780176396984771, 0.257976647569729, 0.22195699905341648, 0.0, 1
1583, 395.50030422210693, 395.5072078704834, 158.0, 152.0, 1.8820574358348339, 0.5600170903653066, 141.9722, 137.0948, 5.873744102298044, 5.859577003285827, 0.5600170903653066, 0.2579664617108615, 0.221946813194549, 0.0, 1
1584, 395.7503242492676, 395.7563772201538, 158.0, 152.0, 1.878057313760796, 0.5620171514023256, 141.9722, 137.0948, 5.856743583483383, 5.859577003285827, 0.5620171514023256, 0.25796404070985296, 0.22194439219354045, 0.0, 1
1585, 396.00030612945557, 396.0067117214203, 158.0, 152.0, 1.880057374797815, 0.5700173955504014, 141.9722, 137.0948, 5.865243842890714, 5.860285358236438, 0.5700173955504014, 0.2579688591865657, 0.2219492106702532, 0.0, 1
1586, 396.2503230571747, 396.2576472759247, 158.0, 151.75, 1.8820574358348339, 0.5780176396984771, 141.9722, 136.891575, 5.873744102298044, 5.860993713187049, 0.5780176396984771, 0.2579587943927815, 0.221939145876469, 0.0, 1
1587, 396.50017786026, 396.50692415237427, 158.0, 152.0, 1.8840574968718529, 0.5640172124393446, 141.9722, 137.0948, 5.882244361705375, 5.861347890662354, 0.5640172124393446, 0.257960070655001, 0.22194042213868848, 0.0, 1
1588, 396.75031065940857, 396.75785970687866, 157.5, 152.0, 1.8840574968718529, 0.5620171514023256, 141.56574999999998, 137.0948, 5.882244361705375, 5.862410423088271, 0.5620171514023256, 0.2579613941084616, 0.22194174559214908, 0.0, 1
1589, 397.0000820159912, 397.0066409111023, 158.25, 151.75, 1.8820574358348339, 0.5660172734763634, 142.175425, 136.891575, 5.873744102298044, 5.862764600563575, 0.5660172734763634, 0.2579626100129995, 0.22194296149668702, 0.0, 1
1590, 397.25032091140747, 397.257666349411, 157.75, 151.5, 1.8820574358348339, 0.5800177007354961, 141.76897499999998, 136.68834999999999, 5.873744102298044, 5.863118778038881, 0.5800177007354961, 0.25795996584821373, 0.22194031733190123, 0.0, 1
1591, 397.5018675327301, 397.5118029117584, 157.75, 151.75, 1.874057191686758, 0.5680173345133824, 141.76897499999998, 136.891575, 5.839743064668722, 5.863827132989492, 0.5680173345133824, 0.2579536116390229, 0.2219339631227104, 0.0, 1
1592, 397.7503366470337, 397.75756001472473, 158.0, 152.0, 1.8820574358348339, 0.5660172734763634, 141.9722, 137.0948, 5.873744102298044, 5.862410423088271, 0.5660172734763634, 0.25795070084853783, 0.22193105233222532, 0.0, 1
1593, 398.0003070831299, 398.0067105293274, 158.0, 152.0, 1.8820574358348339, 0.5700173955504014, 141.9722, 137.0948, 5.873744102298044, 5.863118778038881, 0.5700173955504014, 0.2579333390934749, 0.22191369057716237, 0.0, 1
1594, 398.2503228187561, 398.2575647830963, 158.0, 151.75, 1.8820574358348339, 0.582017761772515, 141.9722, 136.891575, 5.873744102298044, 5.864889665415408, 0.582017761772515, 0.25794592564973434, 0.22192627713342183, 0.0, 1
1595, 398.5003161430359, 398.50749373435974, 158.25, 152.25, 1.8840574968718529, 0.5620171514023256, 142.175425, 137.298025, 5.882244361705375, 5.865243842890713, 0.5620171514023256, 0.25794341800059, 0.2219237694842775, 0.0, 1
1596, 398.75031876564026, 398.7574987411499, 158.0, 151.75, 1.880057374797815, 0.5640172124393446, 141.9722, 136.891575, 5.865243842890714, 5.865952197841325, 0.5640172124393446, 0.25794094284223973, 0.22192129432592722, 0.0, 1
1597, 399.0001645088196, 399.0072193145752, 158.0, 151.75, 1.8820574358348339, 0.5740175176244393, 141.9722, 136.891575, 5.873744102298044, 5.865598020366019, 0.5740175176244393, 0.2579420314712613, 0.22192238295494882, 0.0, 1
1598, 399.2503173351288, 399.2577278614044, 158.0, 152.0, 1.8820574358348339, 0.5740175176244393, 141.9722, 137.0948, 5.873744102298044, 5.866306375316629, 0.5740175176244393, 0.2579320108658279, 0.2219123623495154, 0.0, 1
1599, 399.50031638145447, 399.5075058937073, 158.0, 152.0, 1.8820574358348339, 0.5680173345133824, 141.9722, 137.0948, 5.873744102298044, 5.866660552791934, 0.5680173345133824, 0.2579332584880148, 0.22191360997170229, 0.0, 1
1600, 399.7503170967102, 399.75745606422424, 158.25, 152.0, 1.8840574968718529, 0.5640172124393446, 142.175425, 137.0948, 5.882244361705375, 5.8691397951190725, 0.5640172124393446, 0.2579307517025156, 0.2219111031862031, 0.0, 1
1601, 400.00030994415283, 400.00676441192627, 158.0, 151.75, 1.8820574358348339, 0.5700173955504014, 141.9722, 136.891575, 5.873744102298044, 5.8694939725943795, 0.5700173955504014, 0.25792831072194594, 0.22190866220563343, 0.0, 1
1602, 400.25032472610474, 400.25770235061646, 158.0, 152.0, 1.8820574358348339, 0.5760175786614582, 141.9722, 137.0948, 5.873744102298044, 5.87020232754499, 0.5760175786614582, 0.25792950385584873, 0.22190985533953622, 0.0, 1
1603, 400.5003094673157, 400.50688195228577, 158.0, 151.25, 1.8820574358348339, 0.5580170293282877, 141.9722, 136.48512499999998, 5.873744102298044, 5.870910682495601, 0.5580170293282877, 0.2579232068761022, 0.2219035583597897, 0.0, 1
1604, 400.75032567977905, 400.75749802589417, 158.0, 152.0, 1.8840574968718529, 0.5640172124393446, 141.9722, 137.0948, 5.882244361705375, 5.870910682495601, 0.5640172124393446, 0.25792069253089195, 0.22190104401457944, 0.0, 1
1605, 401.0003082752228, 401.0066776275635, 158.25, 152.0, 1.8820574358348339, 0.5680173345133824, 142.175425, 137.0948, 5.873744102298044, 5.871264859970906, 0.5680173345133824, 0.25791828344621265, 0.22189863492990014, 0.0, 1
1606, 401.2503180503845, 401.41346740722656, 158.0, 151.75, 1.8820574358348339, 0.5760175786614582, 141.9722, 136.891575, 5.873744102298044, 5.871973214921518, 0.5760175786614582, 0.25791948622738864, 0.22189983771107613, 0.0, 1
1607, 401.5001611709595, 401.50697207450867, 158.0, 152.5, 1.880057374797815, 0.5580170293282877, 141.9722, 137.50125, 5.865243842890714, 5.872681569872128, 0.5580170293282877, 0.26035686579244116, 0.22189355998001403, 0.00244365729611461, 1
1608, 401.75030755996704, 401.7592031955719, 158.0, 151.75, 1.880057374797815, 0.5680173345133824, 141.9722, 136.891575, 5.865243842890714, 5.872327392396822, 0.5680173345133824, 0.2579121065007071, 0.21944880068828, 0.0, 1
1609, 402.0003035068512, 402.00684881210327, 157.75, 151.5, 1.8820574358348339, 0.5640172124393446, 141.76897499999998, 136.68834999999999, 5.873744102298044, 5.872681569872128, 0.5640172124393446, 0.2579057312790765, 0.21944242546664938, 0.0, 1
1610, 402.25032448768616, 402.25757908821106, 157.5, 151.75, 1.8820574358348339, 0.582017761772515, 141.56574999999998, 136.891575, 5.873744102298044, 5.8730357473474335, 0.582017761772515, 0.25790343024403223, 0.2194401244316051, 0.0, 1
1611, 402.500319480896, 402.5070037841797, 158.0, 152.0, 1.8840574968718529, 0.5660172734763634, 141.9722, 137.0948, 5.882244361705375, 5.8730357473474335, 0.5660172734763634, 0.25790470501517065, 0.21944139920274353, 0.0, 1
1612, 402.7503068447113, 402.7573742866516, 157.75, 152.25, 1.8820574358348339, 0.5640172124393446, 141.76897499999998, 137.298025, 5.873744102298044, 5.8730357473474335, 0.5640172124393446, 0.25790234426764785, 0.21943903845522073, 0.0, 1
1613, 403.00031328201294, 403.0067915916443, 158.0, 152.5, 1.880057374797815, 0.5640172124393446, 141.9722, 137.50125, 5.865243842890714, 5.872681569872128, 0.5640172124393446, 0.25790355513438273, 0.2194402493219556, 0.0, 1
1614, 403.25031781196594, 403.25753831863403, 158.0, 151.75, 1.8820574358348339, 0.5720174565874203, 141.9722, 136.891575, 5.873744102298044, 5.872327392396822, 0.5720174565874203, 0.25789722774640383, 0.2194339219339767, 0.0, 1
1615, 403.5003077983856, 403.5074927806854, 158.0, 152.0, 1.8840574968718529, 0.5600170903653066, 141.9722, 137.0948, 5.882244361705375, 5.872327392396822, 0.5600170903653066, 0.2578910456812081, 0.21942773986878095, 0.0, 1
1616, 403.75030851364136, 403.75744700431824, 157.75, 151.5, 1.8840574968718529, 0.5640172124393446, 141.76897499999998, 136.68834999999999, 5.882244361705375, 5.874098279773349, 0.5640172124393446, 0.2578924692530658, 0.21942916344063867, 0.0, 1
1617, 404.00030994415283, 404.0067403316498, 158.25, 152.0, 1.8820574358348339, 0.5600170903653066, 142.175425, 137.0948, 5.873744102298044, 5.874452457248656, 0.5600170903653066, 0.25789380908594867, 0.21943050327352154, 0.0, 1
1618, 404.250333070755, 404.2574665546417, 158.0, 151.5, 1.878057313760796, 0.5760175786614582, 141.9722, 136.68834999999999, 5.856743583483383, 5.874452457248656, 0.5760175786614582, 0.25789127417636865, 0.21942796836394152, 0.0, 1
1619, 404.50032925605774, 404.50751090049744, 158.25, 152.0, 1.8840574968718529, 0.5620171514023256, 142.175425, 137.0948, 5.882244361705375, 5.873744102298044, 0.5620171514023256, 0.2578848590581773, 0.2194215532457502, 0.0, 1
1620, 404.75031304359436, 404.75747632980347, 157.5, 152.0, 1.8840574968718529, 0.5640172124393446, 141.56574999999998, 137.0948, 5.882244361705375, 5.873744102298044, 0.5640172124393446, 0.25787509489901433, 0.2194117890865872, 0.0, 1
1621, 405.0003056526184, 405.00672459602356, 157.75, 151.75, 1.8820574358348339, 0.5620171514023256, 141.76897499999998, 136.891575, 5.873744102298044, 5.874452457248656, 0.5620171514023256, 0.25788401861908833, 0.2194207128066612, 0.0, 1
1622, 405.2503204345703, 405.25753927230835, 158.0, 151.25, 1.8840574968718529, 0.5780176396984771, 141.9722, 136.48512499999998, 5.882244361705375, 5.874452457248656, 0.5780176396984771, 0.25788151968937273, 0.2194182138769456, 0.0, 1
1623, 405.50032019615173, 405.50747632980347, 157.5, 152.0, 1.8840574968718529, 0.5620171514023256, 141.56574999999998, 137.0948, 5.882244361705375, 5.87480663472396, 0.5620171514023256, 0.2578753724055192, 0.2194120665930921, 0.0, 1
1624, 405.7503364086151, 405.757440328598, 157.5, 152.0, 1.8840574968718529, 0.5580170293282877, 141.56574999999998, 137.0948, 5.882244361705375, 5.875160812199266, 0.5580170293282877, 0.2578767383539811, 0.219413432541554, 0.0, 1
1625, 406.0003082752228, 406.0067729949951, 157.5, 152.25, 1.880057374797815, 0.5640172124393446, 141.56574999999998, 137.298025, 5.865243842890714, 5.875160812199266, 0.5640172124393446, 0.2578743251532663, 0.21941101934083918, 0.0, 1
1626, 406.25031661987305, 406.25762820243835, 157.5, 151.5, 1.8820574358348339, 0.5760175786614582, 141.56574999999998, 136.68834999999999, 5.873744102298044, 5.874806634723961, 0.5760175786614582, 0.25787172722743273, 0.2194084214150056, 0.0, 1
1627, 406.5003089904785, 406.50763964653015, 158.0, 152.0, 1.8820574358348339, 0.5640172124393446, 141.9722, 137.0948, 5.873744102298044, 5.87480663472396, 0.5640172124393446, 0.2578618231136743, 0.21939851730124715, 0.0, 1
1628, 406.75031566619873, 406.7574055194855, 157.5, 152.0, 1.8840574968718529, 0.5600170903653066, 141.56574999999998, 137.0948, 5.882244361705375, 5.87480663472396, 0.5600170903653066, 0.2578631900852129, 0.21939988427278578, 0.0, 1
1629, 407.00030517578125, 407.00779604911804, 158.0, 152.0, 1.880057374797815, 0.5640172124393446, 141.9722, 137.0948, 5.865243842890714, 5.874806634723961, 0.5640172124393446, 0.2578608852529874, 0.21939757944056026, 0.0, 1
1630, 407.25032210350037, 407.25689816474915, 157.75, 151.75, 1.8820574358348339, 0.5720174565874203, 141.76897499999998, 136.891575, 5.873744102298044, 5.874452457248656, 0.5720174565874203, 0.25786208960434914, 0.21939878379192201, 0.0, 1
1631, 407.5003218650818, 407.5074050426483, 158.0, 152.0, 1.8840574968718529, 0.5620171514023256, 141.9722, 137.0948, 5.882244361705375, 5.874452457248656, 0.5620171514023256, 0.2578522065282192, 0.2193889007157921, 0.0, 1
1632, 407.75031065940857, 407.7574737071991, 158.0, 152.5, 1.8840574968718529, 0.5620171514023256, 141.9722, 137.50125, 5.882244361705375, 5.875160812199266, 0.5620171514023256, 0.25785367410330823, 0.2193903682908811, 0.0, 1
1633, 408.00029706954956, 408.00978779792786, 158.25, 152.0, 1.876057252723777, 0.5640172124393446, 142.175425, 137.0948, 5.848243324076052, 5.875869167149877, 0.5640172124393446, 0.25785508920012484, 0.21939178338769771, 0.0, 1
1634, 408.25031185150146, 408.25753474235535, 158.25, 151.75, 1.8820574358348339, 0.5760175786614582, 142.175425, 136.891575, 5.873744102298044, 5.87480663472396, 0.5760175786614582, 0.2578523500475525, 0.2193890442351254, 0.0, 1
1635, 408.5003137588501, 408.50748229026794, 158.0, 151.75, 1.8860575579088719, 0.5620171514023256, 141.9722, 136.891575, 5.890744621112705, 5.87480663472396, 0.5620171514023256, 0.2578350665415928, 0.21937176072916564, 0.0, 1
1636, 408.75030970573425, 408.7572989463806, 158.0, 151.75, 1.8860575579088719, 0.5620171514023256, 141.9722, 136.891575, 5.890744621112705, 5.875160812199266, 0.5620171514023256, 0.25784421287915743, 0.2193809070667303, 0.0, 1
1637, 409.0003321170807, 409.00739645957947, 157.5, 152.0, 1.8820574358348339, 0.5680173345133824, 141.56574999999998, 137.0948, 5.873744102298044, 5.875869167149877, 0.5680173345133824, 0.25784944970904805, 0.21938614389662092, 0.0, 1
1638, 409.2503170967102, 409.25743865966797, 158.25, 151.75, 1.8820574358348339, 0.5780176396984771, 142.175425, 136.891575, 5.873744102298044, 5.876223344625182, 0.5780176396984771, 0.25784689937703315, 0.21938359356460602, 0.0, 1
1639, 409.50030636787415, 409.50742197036743, 158.25, 152.0, 1.8840574968718529, 0.5580170293282877, 142.175425, 137.0948, 5.882244361705375, 5.876223344625181, 0.5580170293282877, 0.25783695211211205, 0.21937364629968492, 0.0, 1
1640, 409.7503139972687, 409.7574288845062, 158.25, 152.25, 1.8860575579088719, 0.5600170903653066, 142.175425, 137.298025, 5.890744621112705, 5.876223344625181, 0.5600170903653066, 0.25783467024818046, 0.21937136443575334, 0.0, 1
1641, 410.0003082752228, 410.00669598579407, 157.5, 152.25, 1.8820574358348339, 0.5600170903653066, 141.56574999999998, 137.298025, 5.873744102298044, 5.8765775221004874, 0.5600170903653066, 0.25783619631597526, 0.21937289050354813, 0.0, 1
1642, 410.2503159046173, 410.257150888443, 157.5, 151.75, 1.8820574358348339, 0.5720174565874203, 141.56574999999998, 136.891575, 5.873744102298044, 5.8765775221004874, 0.5720174565874203, 0.25783746214399367, 0.21937415633156654, 0.0, 1
1643, 410.5003092288971, 410.5075123310089, 157.75, 152.25, 1.8840574968718529, 0.5600170903653066, 141.76897499999998, 137.298025, 5.882244361705375, 5.877285877051098, 0.5600170903653066, 0.25782753258476726, 0.21936422677234013, 0.0, 1
1644, 410.75031781196594, 410.7574460506439, 157.75, 152.0, 1.8860575579088719, 0.5580170293282877, 141.76897499999998, 137.0948, 5.890744621112705, 5.877285877051098, 0.5580170293282877, 0.25782526265734257, 0.21936195684491544, 0.0, 1
1645, 411.00030875205994, 411.00670528411865, 157.75, 152.0, 1.8840574968718529, 0.5600170903653066, 141.76897499999998, 137.0948, 5.882244361705375, 5.877640054526403, 0.5600170903653066, 0.25782680612121484, 0.2193635003087877, 0.0, 1
1646, 411.2503225803375, 411.25748586654663, 158.25, 151.5, 1.8840574968718529, 0.5740175176244393, 142.175425, 136.68834999999999, 5.882244361705375, 5.877994232001709, 0.5740175176244393, 0.25782817467609137, 0.21936486886366424, 0.0, 1
1647, 411.5003092288971, 411.5074722766876, 158.25, 151.75, 1.8860575579088719, 0.5600170903653066, 142.175425, 136.891575, 5.890744621112705, 5.8779942320017105, 0.5600170903653066, 0.2578220528166489, 0.21935874700422175, 0.0, 1
1648, 411.7503206729889, 411.75743985176086, 158.25, 152.0, 1.8860575579088719, 0.5580170293282877, 142.175425, 137.0948, 5.890744621112705, 5.878348409477016, 0.5580170293282877, 0.25781980514166586, 0.21935649932923873, 0.0, 1
1649, 412.0003070831299, 412.00665283203125, 158.0, 151.75, 1.8840574968718529, 0.5540169072542498, 141.9722, 136.891575, 5.882244361705375, 5.878702586952321, 0.5540169072542498, 0.2578212748645799, 0.21935796905215277, 0.0, 1
1650, 412.2503089904785, 412.25753378868103, 158.75, 151.5, 1.8840574968718529, 0.5740175176244393, 142.581875, 136.68834999999999, 5.882244361705375, 5.879410941902932, 0.5740175176244393, 0.25781887154362076, 0.21935556573119364, 0.0, 1
1651, 412.50031900405884, 412.50683546066284, 157.75, 152.0, 1.8860575579088719, 0.5580170293282877, 141.76897499999998, 137.0948, 5.890744621112705, 5.879765119378237, 0.5580170293282877, 0.2578127601485419, 0.21934945433611475, 0.0, 1
1652, 412.75031423568726, 412.75719690322876, 157.75, 152.0, 1.8860575579088719, 0.5600170903653066, 141.76897499999998, 137.0948, 5.890744621112705, 5.880473474328848, 0.5600170903653066, 0.2578105319368343, 0.21934722612440716, 0.0, 1
1653, 413.00030851364136, 413.00678062438965, 158.0, 151.25, 1.8840574968718529, 0.5540169072542498, 141.9722, 136.48512499999998, 5.882244361705375, 5.880827651804154, 0.5540169072542498, 0.2578120156645865, 0.21934870985215937, 0.0, 1
1654, 413.2503218650818, 413.2574722766876, 158.0, 151.75, 1.8840574968718529, 0.5740175176244393, 141.9722, 136.891575, 5.882244361705375, 5.881536006754764, 0.5740175176244393, 0.2578096279137628, 0.21934632210133564, 0.0, 1
1655, 413.50030851364136, 413.50748205184937, 157.75, 152.25, 1.8880576189458909, 0.5580170293282877, 141.76897499999998, 137.298025, 5.899244880520036, 5.881890184230069, 0.5580170293282877, 0.2578035322566264, 0.21934022644419926, 0.0, 1
1656, 413.7503182888031, 413.7573788166046, 158.25, 152.25, 1.8860575579088719, 0.5620171514023256, 142.175425, 137.298025, 5.890744621112705, 5.882598539180679, 0.5620171514023256, 0.2578014070787314, 0.21933810126630426, 0.0, 1
1657, 414.00030541419983, 414.00670337677, 157.75, 151.75, 1.8840574968718529, 0.5580170293282877, 141.76897499999998, 136.891575, 5.882244361705375, 5.882952716655986, 0.5580170293282877, 0.25780660997125, 0.21934330415882286, 0.0, 1
1658, 414.2500813007355, 414.25914096832275, 157.5, 151.75, 1.880057374797815, 0.582017761772515, 141.56574999999998, 136.891575, 5.865243842890714, 5.884369426557207, 0.582017761772515, 0.2578004531299412, 0.21933714731751408, 0.0, 1
1659, 414.5003113746643, 414.50692653656006, 158.0, 152.25, 1.8840574968718529, 0.5560169682912687, 141.9722, 137.298025, 5.882244361705375, 5.8840152490819015, 0.5560169682912687, 0.25779418833294715, 0.21933088252052002, 0.0, 1
1660, 414.75031185150146, 414.7574155330658, 158.0, 152.25, 1.8860575579088719, 0.5580170293282877, 141.9722, 137.298025, 5.890744621112705, 5.883661071606596, 0.5580170293282877, 0.2577845015043954, 0.21932119569196828, 0.0, 1
1661, 415.0003056526184, 415.0067255496979, 157.75, 152.25, 1.8840574968718529, 0.5560169682912687, 141.76897499999998, 137.298025, 5.882244361705375, 5.883661071606596, 0.5560169682912687, 0.25778987945977955, 0.21932657364735242, 0.0, 1
1662, 415.25032091140747, 415.2575590610504, 158.0, 151.75, 1.8840574968718529, 0.5740175176244393, 141.9722, 136.891575, 5.882244361705375, 5.8840152490819015, 0.5740175176244393, 0.25779132412836697, 0.21932801831593984, 0.0, 1
1663, 415.5003128051758, 415.5075433254242, 157.75, 152.0, 1.8860575579088719, 0.5580170293282877, 141.76897499999998, 137.0948, 5.890744621112705, 5.884369426557207, 0.5580170293282877, 0.25778525716928075, 0.21932195135685362, 0.0, 1
1664, 415.7503092288971, 415.7574141025543, 157.75, 152.25, 1.8880576189458909, 0.5580170293282877, 141.76897499999998, 137.298025, 5.899244880520036, 5.884723604032513, 0.5580170293282877, 0.2577830723676913, 0.2193197665552642, 0.0, 1
1665, 416.0003068447113, 416.0067102909088, 157.75, 152.25, 1.8840574968718529, 0.5580170293282877, 141.76897499999998, 137.298025, 5.882244361705375, 5.885077781507818, 0.5580170293282877, 0.25778469281257893, 0.2193213870001518, 0.0, 1
1666, 416.2503206729889, 416.25848031044006, 157.5, 151.5, 1.8840574968718529, 0.5780176396984771, 141.56574999999998, 136.68834999999999, 5.882244361705375, 5.885431958983124, 0.5780176396984771, 0.25778605238412583, 0.2193227465716987, 0.0, 1
1667, 416.5003125667572, 416.50752449035645, 158.0, 152.25, 1.8860575579088719, 0.5560169682912687, 141.9722, 137.298025, 5.890744621112705, 5.885786136458429, 0.5560169682912687, 0.2577762204857779, 0.2193129146733508, 0.0, 1
1668, 416.7503185272217, 416.7574887275696, 157.75, 151.75, 1.8860575579088719, 0.5580170293282877, 141.76897499999998, 136.891575, 5.890744621112705, 5.886140313933734, 0.5580170293282877, 0.2577740426913833, 0.2193107368789562, 0.0, 1
1669, 417.00030970573425, 417.0067024230957, 157.5, 152.25, 1.8840574968718529, 0.5620171514023256, 141.56574999999998, 137.298025, 5.882244361705375, 5.886140313933734, 0.5620171514023256, 0.25777559528996635, 0.21931228947753922, 0.0, 1
1670, 417.25032591819763, 417.2577919960022, 158.25, 152.0, 1.872057130649739, 0.5720174565874203, 142.175425, 137.0948, 5.831242805261391, 5.886140313933734, 0.5720174565874203, 0.2577732650180478, 0.21930995920562069, 0.0, 1
1671, 417.5003216266632, 417.5070888996124, 158.25, 152.25, 1.880057374797815, 0.5560169682912687, 142.175425, 137.298025, 5.865243842890714, 5.884015249081902, 0.5560169682912687, 0.25776670417701114, 0.219303398364584, 0.0, 1
1672, 417.75031423568726, 417.75746965408325, 158.25, 152.0, 1.8880576189458909, 0.5560169682912687, 142.175425, 137.0948, 5.899244880520036, 5.882952716655986, 0.5560169682912687, 0.2577420676579623, 0.2192787618455352, 0.0, 1
1673, 418.00030755996704, 418.006712436676, 158.25, 152.25, 1.8840574968718529, 0.5620171514023256, 142.175425, 137.298025, 5.882244361705375, 5.883306894131291, 0.5620171514023256, 0.25775531130028734, 0.2192920054878602, 0.0, 1
1674, 418.25032091140747, 418.2576186656952, 158.0, 152.0, 1.8840574968718529, 0.5680173345133824, 141.9722, 137.0948, 5.882244361705375, 5.883306894131291, 0.5680173345133824, 0.25776810807683065, 0.21930480226440352, 0.0, 1
1675, 418.50031638145447, 418.50686168670654, 158.0, 152.25, 1.8820574358348339, 0.5600170903653066, 141.9722, 137.298025, 5.873744102298044, 5.883306894131291, 0.5600170903653066, 0.2577582970210726, 0.21929499120864548, 0.0, 1
1676, 418.75031447410583, 418.7575478553772, 157.75, 152.25, 1.8860575579088719, 0.5580170293282877, 141.76897499999998, 137.298025, 5.890744621112705, 5.88259853918068, 0.5580170293282877, 0.2577559704606403, 0.21929266464821318, 0.0, 1
1677, 419.00031304359436, 419.0068929195404, 158.25, 152.25, 1.8840574968718529, 0.5580170293282877, 142.175425, 137.298025, 5.882244361705375, 5.88259853918068, 0.5580170293282877, 0.2577501493914279, 0.21928684357900075, 0.0, 1
1678, 419.2503230571747, 419.2575047016144, 158.25, 151.5, 1.8840574968718529, 0.5700173955504014, 142.175425, 136.68834999999999, 5.882244361705375, 5.88259853918068, 0.5700173955504014, 0.25775541634698046, 0.21929211053455333, 0.0, 1
1679, 419.5003128051758, 419.50755739212036, 157.75, 152.25, 1.8860575579088719, 0.5580170293282877, 141.76897499999998, 137.298025, 5.890744621112705, 5.882598539180679, 0.5580170293282877, 0.2577494329348005, 0.2192861271223734, 0.0, 1
1680, 419.7503151893616, 419.7574841976166, 157.75, 152.25, 1.8860575579088719, 0.5540169072542498, 141.76897499999998, 137.298025, 5.890744621112705, 5.882244361705375, 0.5540169072542498, 0.2577472969915347, 0.21928399117910757, 0.0, 1
1681, 420.00030851364136, 420.0067310333252, 158.25, 152.25, 1.8860575579088719, 0.5600170903653066, 142.175425, 137.298025, 5.890744621112705, 5.882244361705375, 0.5600170903653066, 0.25774889354686, 0.21928558773443285, 0.0, 1
1682, 420.25031900405884, 420.2573416233063, 158.25, 151.25, 1.880057374797815, 0.5680173345133824, 142.175425, 136.48512499999998, 5.865243842890714, 5.88259853918068, 0.5680173345133824, 0.2577466976520038, 0.21928339183957668, 0.0, 1
1683, 420.5003192424774, 420.50656294822693, 158.25, 152.25, 1.8820574358348339, 0.5560169682912687, 142.175425, 137.298025, 5.873744102298044, 5.88259853918068, 0.5560169682912687, 0.2577442364277163, 0.2192809306152892, 0.0, 1
1684, 420.75031661987305, 420.7575798034668, 158.25, 152.25, 1.8880576189458909, 0.5580170293282877, 142.175425, 137.298025, 5.899244880520036, 5.882244361705375, 0.5580170293282877, 0.257730762637233, 0.21926745682480586, 0.0, 1
1685, 421.00031065940857, 421.00676441192627, 158.25, 152.25, 1.8840574968718529, 0.5540169072542498, 142.175425, 137.298025, 5.882244361705375, 5.88259853918068, 0.5540169072542498, 0.2577326086371406, 0.21926930282471346, 0.0, 1
1686, 421.25031757354736, 421.2576084136963, 158.25, 152.0, 1.880057374797815, 0.5680173345133824, 142.175425, 137.0948, 5.865243842890714, 5.88259853918068, 0.5680173345133824, 0.25774163699626224, 0.2192783311838351, 0.0, 1
1687, 421.5003147125244, 421.50675892829895, 158.25, 152.25, 1.8860575579088719, 0.5540169072542498, 142.175425, 137.298025, 5.890744621112705, 5.881890184230069, 0.5540169072542498, 0.2577317063343428, 0.21926840052191565, 0.0, 1
1688, 421.75033593177795, 421.75752353668213, 158.25, 152.25, 1.8880576189458909, 0.5580170293282877, 142.175425, 137.298025, 5.899244880520036, 5.881890184230069, 0.5580170293282877, 0.2577221920391511, 0.21925888622672396, 0.0, 1
1689, 422.00031089782715, 422.00682258605957, 157.75, 152.25, 1.8860575579088719, 0.5600170903653066, 141.76897499999998, 137.298025, 5.890744621112705, 5.881890184230069, 0.5600170903653066, 0.25773147773172683, 0.2192681719192997, 0.0, 1
1690, 422.25032329559326, 422.25751876831055, 158.0, 152.25, 1.8860575579088719, 0.5700173955504014, 141.9722, 137.298025, 5.890744621112705, 5.882244361705375, 0.5700173955504014, 0.25773303099773687, 0.21926972518530974, 0.0, 1
1691, 422.5003225803375, 422.506769657135, 157.75, 152.25, 1.8880576189458909, 0.5600170903653066, 141.76897499999998, 137.298025, 5.899244880520036, 5.882598539180679, 0.5600170903653066, 0.2577270687683529, 0.21926376295592576, 0.0, 1
1692, 422.75031089782715, 422.75762963294983, 157.75, 152.25, 1.8880576189458909, 0.5620171514023256, 141.76897499999998, 137.298025, 5.899244880520036, 5.882952716655986, 0.5620171514023256, 0.25772499297141943, 0.2192616871589923, 0.0, 1
1693, 423.00008153915405, 423.0068054199219, 157.75, 152.25, 1.872057130649739, 0.5580170293282877, 141.76897499999998, 137.298025, 5.831242805261391, 5.883306894131291, 0.5580170293282877, 0.25772663153856984, 0.2192633257261427, 0.0, 1
1694, 423.2503206729889, 423.2574965953827, 157.75, 151.75, 1.8860575579088719, 0.5680173345133824, 141.76897499999998, 136.891575, 5.890744621112705, 5.881181829279459, 0.5680173345133824, 0.2577237797496706, 0.21926047393724346, 0.0, 1
1695, 423.5003170967102, 423.5067698955536, 157.75, 151.75, 1.8860575579088719, 0.5600170903653066, 141.76897499999998, 136.891575, 5.890744621112705, 5.883661071606596, 0.5600170903653066, 0.2576919155072224, 0.2192286096947953, 0.0, 1
1696, 423.7503147125244, 423.7574255466461, 158.25, 152.25, 1.8860575579088719, 0.5600170903653066, 142.175425, 137.298025, 5.890744621112705, 5.884723604032513, 0.5600170903653066, 0.25771625416833915, 0.21925294835591203, 0.0, 1
1697, 424.00030755996704, 424.00689935684204, 158.25, 152.25, 1.8860575579088719, 0.5680173345133824, 142.175425, 137.298025, 5.890744621112705, 5.884369426557207, 0.5680173345133824, 0.257714178419211, 0.2192508726067839, 0.0, 1
1698, 424.2503254413605, 424.2574520111084, 158.0, 151.75, 1.880057374797815, 0.5640172124393446, 141.9722, 136.891575, 5.865243842890714, 5.884723604032513, 0.5640172124393446, 0.2577119973725291, 0.21924869156010196, 0.0, 1
1699, 424.50032019615173, 424.50650787353516, 158.0, 152.25, 1.8820574358348339, 0.5620171514023256, 141.9722, 137.298025, 5.873744102298044, 5.8840152490819015, 0.5620171514023256, 0.25770961457601255, 0.21924630876358542, 0.0, 1
1700, 424.75030970573425, 424.7577817440033, 158.25, 152.25, 1.8860575579088719, 0.5600170903653066, 142.175425, 137.298025, 5.890744621112705, 5.8840152490819015, 0.5600170903653066, 0.25769619376947356, 0.21923288795704643, 0.0, 1
1701, 425.0003159046173, 425.0067880153656, 158.25, 152.5, 1.878057313760796, 0.5600170903653066, 142.175425, 137.50125, 5.856743583483383, 5.8840152490819015, 0.5600170903653066, 0.25769801161925715, 0.21923470580683002, 0.0, 1
1702, 425.25031638145447, 425.2575612068176, 158.25, 152.25, 1.8860575579088719, 0.5640172124393446, 142.175425, 137.298025, 5.890744621112705, 5.882952716655986, 0.5640172124393446, 0.2577031330858662, 0.21923982727343905, 0.0, 1
1703, 425.5003173351288, 425.506822347641, 158.25, 152.25, 1.8880576189458909, 0.5560169682912687, 142.175425, 137.298025, 5.899244880520036, 5.883306894131291, 0.5560169682912687, 0.25768619681880894, 0.21922289100638181, 0.0, 1
1704, 425.75031781196594, 425.75749683380127, 158.25, 152.25, 1.8860575579088719, 0.5540169072542498, 142.175425, 137.298025, 5.890744621112705, 5.883661071606596, 0.5540169072542498, 0.2576993027824797, 0.21923599697005258, 0.0, 1
1705, 426.00030851364136, 426.006710767746, 158.25, 152.5, 1.8860575579088719, 0.5580170293282877, 142.175425, 137.50125, 5.890744621112705, 5.883661071606596, 0.5580170293282877, 0.25770092842816, 0.21923762261573287, 0.0, 1
1706, 426.25032567977905, 426.2578251361847, 158.25, 152.0, 1.8840574968718529, 0.5660172734763634, 142.175425, 137.0948, 5.882244361705375, 5.883661071606596, 0.5660172734763634, 0.25769501334287087, 0.21923170753044374, 0.0, 1
1707, 426.50031638145447, 426.5074646472931, 158.25, 152.0, 1.8820574358348339, 0.5580170293282877, 142.175425, 137.0948, 5.873744102298044, 5.884369426557207, 0.5580170293282877, 0.25769281813780603, 0.2192295123253789, 0.0, 1
1708, 426.7501554489136, 426.759521484375, 157.75, 152.25, 1.8840574968718529, 0.5600170903653066, 141.76897499999998, 137.298025, 5.882244361705375, 5.884369426557207, 0.5600170903653066, 0.2576868416819443, 0.21922353586951715, 0.0, 1
1709, 427.00025963783264, 427.00676107406616, 158.25, 152.25, 1.8860575579088719, 0.5560169682912687, 142.175425, 137.298025, 5.890744621112705, 5.883661071606596, 0.5560169682912687, 0.2576810291761787, 0.21921772336375156, 0.0, 1
1710, 427.2503101825714, 427.25661301612854, 158.0, 152.0, 1.8820574358348339, 0.5640172124393446, 141.9722, 137.0948, 5.873744102298044, 5.884015249081902, 0.5640172124393446, 0.2576828108868812, 0.2192195050744541, 0.0, 1
1711, 427.50032019615173, 427.5067377090454, 158.0, 152.0, 1.8880576189458909, 0.5560169682912687, 141.9722, 137.0948, 5.899244880520036, 5.884369426557207, 0.5560169682912687, 0.25768433689797116, 0.21922103108554403, 0.0, 1
1712, 427.75031876564026, 427.7574644088745, 157.75, 152.25, 1.8880576189458909, 0.5540169072542498, 141.76897499999998, 137.298025, 5.899244880520036, 5.884723604032513, 0.5540169072542498, 0.2576749324060393, 0.21921162659361215, 0.0, 1
1713, 428.00031208992004, 428.0073115825653, 157.75, 152.25, 1.8860575579088719, 0.5560169682912687, 141.76897499999998, 137.298025, 5.890744621112705, 5.884723604032512, 0.5560169682912687, 0.2576842038613974, 0.21922089804897027, 0.0, 1
1714, 428.25032091140747, 428.2572548389435, 158.25, 152.25, 1.8820574358348339, 0.5640172124393446, 142.175425, 137.298025, 5.873744102298044, 5.884723604032513, 0.5640172124393446, 0.2576820629079935, 0.21921875709556637, 0.0, 1
1715, 428.50030493736267, 428.50664472579956, 158.25, 152.25, 1.874057191686758, 0.5580170293282877, 142.175425, 137.298025, 5.839743064668722, 5.8840152490819015, 0.5580170293282877, 0.2576760038950417, 0.21921269808261457, 0.0, 1
1716, 428.7503228187561, 428.75790762901306, 158.0, 152.5, 1.8880576189458909, 0.5540169072542498, 141.9722, 137.50125, 5.899244880520036, 5.881536006754764, 0.5540169072542498, 0.25766599835117626, 0.21920269253874913, 0.0, 1
1717, 429.0001714229584, 429.00723791122437, 158.25, 152.0, 1.8860575579088719, 0.5560169682912687, 142.175425, 137.0948, 5.890744621112705, 5.881536006754764, 0.5560169682912687, 0.25764936693690915, 0.21918606112448202, 0.0, 1
1718, 429.25032448768616, 429.2580728530884, 158.25, 152.0, 1.8860575579088719, 0.5560169682912687, 142.175425, 137.0948, 5.890744621112705, 5.8840152490819015, 0.5560169682912687, 0.25767372473324907, 0.21921041892082194, 0.0, 1
1719, 429.5003161430359, 429.5068266391754, 157.5, 152.25, 1.8880576189458909, 0.5580170293282877, 141.56574999999998, 137.298025, 5.899244880520036, 5.884015249081902, 0.5580170293282877, 0.25766792072249084, 0.2192046149100637, 0.0, 1
1720, 429.7503204345703, 429.75733757019043, 157.75, 152.25, 1.8880576189458909, 0.5620171514023256, 141.76897499999998, 137.298025, 5.899244880520036, 5.884369426557207, 0.5620171514023256, 0.2576659092831913, 0.21920260347076415, 0.0, 1
1721, 430.0003068447113, 430.0067195892334, 157.5, 152.25, 1.8860575579088719, 0.5540169072542498, 141.56574999999998, 137.298025, 5.890744621112705, 5.884723604032513, 0.5540169072542498, 0.2576676637349858, 0.21920435792255866, 0.0, 1
1722, 430.2503066062927, 430.25640654563904, 158.25, 152.0, 1.8880576189458909, 0.5520168462172308, 142.175425, 137.0948, 5.899244880520036, 5.884723604032513, 0.5520168462172308, 0.25766552490191424, 0.21920221908948712, 0.0, 1
1723, 430.50030636787415, 430.507506608963, 157.25, 152.25, 1.8900576799829099, 0.5580170293282877, 141.362525, 137.298025, 5.907745139927367, 5.886140313933734, 0.5580170293282877, 0.2576597728801025, 0.21919646706767537, 0.0, 1
1724, 430.75013542175293, 430.7574608325958, 158.5, 152.25, 1.8880576189458909, 0.5560169682912687, 142.37865, 137.298025, 5.899244880520036, 5.8875570238349555, 0.5560169682912687, 0.2576616049085088, 0.21919829909608168, 0.0, 1
1725, 431.0003082752228, 431.0068185329437, 158.0, 152.25, 1.880057374797815, 0.5480167241431929, 141.9722, 137.298025, 5.865243842890714, 5.887911201310263, 0.5480167241431929, 0.2576632754689952, 0.21919996965656807, 0.0, 1
1726, 431.2503125667572, 431.25752353668213, 158.0, 152.25, 1.876057252723777, 0.5480167241431929, 141.9722, 137.298025, 5.848243324076052, 5.888265378785566, 0.5480167241431929, 0.2576571003125095, 0.21919379450008236, 0.0, 1
1727, 431.50031542778015, 431.5069136619568, 158.25, 152.5, 1.8880576189458909, 0.5600170903653066, 142.175425, 137.50125, 5.899244880520036, 5.88649449140904, 0.5600170903653066, 0.2576397185018165, 0.21917641268938937, 0.0, 1
1728, 431.75032091140747, 431.7576515674591, 158.25, 152.5, 1.8880576189458909, 0.5600170903653066, 142.175425, 137.50125, 5.899244880520036, 5.88649449140904, 0.5600170903653066, 0.25763061370423396, 0.21916730789180683, 0.0, 1
1729, 432.0003070831299, 432.0067014694214, 157.5, 152.25, 1.8880576189458909, 0.544016602069155, 141.56574999999998, 137.298025, 5.899244880520036, 5.886848668884345, 0.544016602069155, 0.25765132489867165, 0.21918801908624452, 0.0, 1
1730, 432.2503125667572, 432.257048368454, 158.0, 152.5, 1.8860575579088719, 0.544016602069155, 141.9722, 137.50125, 5.890744621112705, 5.88720284635965, 0.544016602069155, 0.257649335699834, 0.21918602988740687, 0.0, 1
1731, 432.5001950263977, 432.50687408447266, 158.0, 152.0, 1.878057313760796, 0.5540169072542498, 141.9722, 137.0948, 5.856743583483383, 5.8875570238349555, 0.5540169072542498, 0.2576472022833896, 0.21918389647096248, 0.0, 1
1732, 432.75031757354736, 432.7575340270996, 158.0, 152.25, 1.8900576799829099, 0.5520168462172308, 141.9722, 137.298025, 5.907745139927367, 5.886848668884345, 0.5520168462172308, 0.2576410565467145, 0.21917775073428736, 0.0, 1
1733, 433.0006260871887, 433.00980401039124, 157.5, 152.0, 1.876057252723777, 0.5500167851802118, 141.56574999999998, 137.0948, 5.848243324076052, 5.887911201310263, 0.5500167851802118, 0.25762439767992534, 0.21916109186749821, 0.0, 1
1734, 433.25032329559326, 433.2575652599335, 158.0, 152.25, 1.8880576189458909, 0.5520168462172308, 141.9722, 137.298025, 5.899244880520036, 5.886140313933734, 0.5520168462172308, 0.25764449591815813, 0.219181190105731, 0.0, 1
1735, 433.5003170967102, 433.50750756263733, 157.75, 152.25, 1.8900576799829099, 0.5520168462172308, 141.76897499999998, 137.298025, 5.907745139927367, 5.88720284635965, 0.5520168462172308, 0.2576165273220968, 0.21915322150966965, 0.0, 1
