seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1736, 433.75031781196594, 433.75739550590515, 157.75, 151.75, 1.8920577410199286, 0.5520168462172308, 141.76897499999998, 136.891575, 5.916245399334697, 5.8875570238349555, 0.5520168462172308, 0.2576372823984477, 0.21917397658602056, 0.0, 1
1737, 434.00030970573425, 434.00679206848145, 158.0, 152.25, 1.8840574968718529, 0.542016541032136, 141.9722, 137.298025, 5.882244361705375, 5.888265378785566, 0.542016541032136, 0.25763923549143813, 0.219175929679011, 0.0, 1
1738, 434.25032472610474, 434.2575433254242, 157.5, 152.25, 1.8880576189458909, 0.540016479995117, 141.56574999999998, 137.298025, 5.899244880520036, 5.887911201310261, 0.540016479995117, 0.2576406476915923, 0.21917734187916516, 0.0, 1
1739, 434.5002989768982, 434.5060534477234, 158.25, 152.0, 1.8820574358348339, 0.5520168462172308, 142.175425, 137.0948, 5.873744102298044, 5.888973733736177, 0.5520168462172308, 0.2576236888896278, 0.21916038307720065, 0.0, 1
1740, 434.75032353401184, 434.7575755119324, 158.0, 152.5, 1.8900576799829099, 0.5540169072542498, 141.9722, 137.50125, 5.907745139927367, 5.8903904436374, 0.5540169072542498, 0.2576289918655386, 0.21916568605311149, 0.0, 1
1741, 435.00031304359436, 435.00675797462463, 158.0, 152.0, 1.8880576189458909, 0.540016479995117, 141.9722, 137.0948, 5.899244880520036, 5.890744621112705, 0.540016479995117, 0.25761601224618774, 0.2191527064337606, 0.0, 1
1742, 435.2503139972687, 435.25760650634766, 158.25, 152.25, 1.880057374797815, 0.544016602069155, 142.175425, 137.298025, 5.865243842890714, 5.891098798588011, 0.544016602069155, 0.2576290765379286, 0.21916577072550147, 0.0, 1
1743, 435.5003216266632, 435.5068516731262, 158.25, 151.5, 1.8880576189458909, 0.5540169072542498, 142.175425, 136.68834999999999, 5.899244880520036, 5.890036266162094, 0.5540169072542498, 0.25762299157478724, 0.2191596857623601, 0.0, 1
1744, 435.7503197193146, 435.75748014450073, 158.25, 151.75, 1.8900576799829099, 0.5540169072542498, 142.175425, 136.891575, 5.907745139927367, 5.890036266162094, 0.5540169072542498, 0.2576061828832375, 0.21914287707081037, 0.0, 1
1745, 436.0003111362457, 436.00676107406616, 157.75, 152.25, 1.8880576189458909, 0.5500167851802118, 141.76897499999998, 137.298025, 5.899244880520036, 5.890390443637401, 0.5500167851802118, 0.2576194456085999, 0.21915613979617277, 0.0, 1
1746, 436.2503216266632, 436.25759720802307, 157.75, 152.25, 1.8900576799829099, 0.540016479995117, 141.76897499999998, 137.298025, 5.907745139927367, 5.890744621112706, 0.540016479995117, 0.25762121967988266, 0.21915791386745553, 0.0, 1
1747, 436.5003159046173, 436.5068852901459, 158.0, 152.25, 1.8820574358348339, 0.5540169072542498, 141.9722, 137.298025, 5.873744102298044, 5.891098798588011, 0.5540169072542498, 0.25761553382277486, 0.21915222801034773, 0.0, 1
1748, 436.7503092288971, 436.75692343711853, 158.25, 151.75, 1.8900576799829099, 0.5540169072542498, 142.175425, 136.891575, 5.907745139927367, 5.88968208868679, 0.5540169072542498, 0.25761701891983707, 0.21915371310740994, 0.0, 1
1749, 437.0003070831299, 437.00677394866943, 158.5, 152.25, 1.8880576189458909, 0.5500167851802118, 142.37865, 137.298025, 5.899244880520036, 5.890036266162094, 0.5500167851802118, 0.2576002562544036, 0.21913695044197645, 0.0, 1
1750, 437.25030064582825, 437.2567255496979, 158.0, 152.0, 1.8900576799829099, 0.544016602069155, 141.9722, 137.0948, 5.907745139927367, 5.8914529760633165, 0.544016602069155, 0.25761335272139, 0.2191500469089629, 0.0, 1
1751, 437.50030970573425, 437.5065071582794, 158.25, 151.75, 1.8840574968718529, 0.5640172124393446, 142.175425, 136.891575, 5.882244361705375, 5.893932218390455, 0.5640172124393446, 0.25760773845598367, 0.21914443264355654, 0.0, 1
1752, 437.75031566619873, 437.75753116607666, 158.25, 152.25, 1.8900576799829099, 0.5560169682912687, 142.175425, 137.298025, 5.907745139927367, 5.893223863439843, 0.5560169682912687, 0.2576092932229673, 0.21914598741054014, 0.0, 1
1753, 438.0003077983856, 438.00671792030334, 158.0, 152.25, 1.8880576189458909, 0.5600170903653066, 141.9722, 137.298025, 5.899244880520036, 5.893578040915149, 0.5600170903653066, 0.2575962604911349, 0.21913295467870775, 0.0, 1
1754, 438.2503273487091, 438.2575397491455, 158.0, 152.5, 1.8880576189458909, 0.5500167851802118, 141.9722, 137.50125, 5.899244880520036, 5.893578040915149, 0.5500167851802118, 0.2576055816843406, 0.21914227587191348, 0.0, 1
1755, 438.5003111362457, 438.5074224472046, 158.25, 152.25, 1.8920577410199286, 0.5520168462172308, 142.175425, 137.298025, 5.916245399334697, 5.893932218390455, 0.5520168462172308, 0.25759988531119854, 0.2191365794987714, 0.0, 1
1756, 438.750314950943, 438.75655364990234, 158.0, 152.25, 1.8860575579088719, 0.5600170903653066, 141.9722, 137.298025, 5.890744621112705, 5.896411460717592, 0.5600170903653066, 0.2575981091811626, 0.21913480336873548, 0.0, 1
1757, 439.0002896785736, 439.0063421726227, 157.75, 152.25, 1.8840574968718529, 0.5620171514023256, 141.76897499999998, 137.298025, 5.882244361705375, 5.895703105766981, 0.5620171514023256, 0.25760350710383145, 0.21914020129140432, 0.0, 1
1758, 439.250519990921, 439.2580876350403, 158.0, 152.75, 1.876057252723777, 0.5460166631061739, 141.9722, 137.704475, 5.848243324076052, 5.897119815668202, 0.5460166631061739, 0.25759013450595974, 0.21912682869353262, 0.0, 1
1759, 439.50017833709717, 439.50696992874146, 158.0, 152.25, 1.8820574358348339, 0.5620171514023256, 141.9722, 137.298025, 5.873744102298044, 5.8949947508163705, 0.5620171514023256, 0.25758404205306024, 0.2191207362406331, 0.0, 1
1760, 439.7503056526184, 439.7566428184509, 158.0, 152.25, 1.878057313760796, 0.5600170903653066, 141.9722, 137.298025, 5.856743583483383, 5.893578040915149, 0.5600170903653066, 0.25756723255501607, 0.21910392674258894, 0.0, 1
1761, 440.0000717639923, 440.00652265548706, 158.25, 152.0, 1.880057374797815, 0.5600170903653066, 142.175425, 137.0948, 5.865243842890714, 5.891098798588011, 0.5600170903653066, 0.2575764761326332, 0.21911317032020605, 0.0, 1
1762, 440.2503070831299, 440.2566261291504, 157.5, 152.0, 1.878057313760796, 0.5620171514023256, 141.56574999999998, 137.0948, 5.856743583483383, 5.8903904436374, 0.5620171514023256, 0.2575670971690807, 0.2191037913566536, 0.0, 1
1763, 440.5003082752228, 440.5069160461426, 157.5, 152.25, 1.8840574968718529, 0.5600170903653066, 141.56574999999998, 137.298025, 5.882244361705375, 5.888619556260873, 0.5600170903653066, 0.25756884926204743, 0.2191055434496203, 0.0, 1
1764, 440.7503037452698, 440.7568247318268, 158.0, 152.5, 1.880057374797815, 0.5600170903653066, 141.9722, 137.50125, 5.865243842890714, 5.8889737337361785, 0.5600170903653066, 0.25756342967693785, 0.21910012386451072, 0.0, 1
1765, 441.000296831131, 441.00659561157227, 158.25, 152.25, 1.8820574358348339, 0.5720174565874203, 142.175425, 137.298025, 5.873744102298044, 5.887202846359652, 0.5720174565874203, 0.257572699442485, 0.21910939363005788, 0.0, 1
1766, 441.25030517578125, 441.25703740119934, 158.0, 152.5, 1.876057252723777, 0.5660172734763634, 141.9722, 137.50125, 5.848243324076052, 5.886140313933734, 0.5660172734763634, 0.257563324145429, 0.21910001833300186, 0.0, 1
1767, 441.50031661987305, 441.5069890022278, 158.0, 152.0, 1.8900576799829099, 0.5620171514023256, 141.9722, 137.0948, 5.907745139927367, 5.885431958983124, 0.5620171514023256, 0.25756492411992854, 0.2191016183075014, 0.0, 1
1768, 441.75033164024353, 441.7576677799225, 158.0, 152.25, 1.8900576799829099, 0.5620171514023256, 141.9722, 137.298025, 5.907745139927367, 5.885786136458429, 0.5620171514023256, 0.25755228545594294, 0.2190889796435158, 0.0, 1
1769, 442.00031304359436, 442.0068862438202, 158.25, 152.0, 1.8880576189458909, 0.5720174565874203, 142.175425, 137.0948, 5.899244880520036, 5.885786136458429, 0.5720174565874203, 0.25757690079017964, 0.2191135949777525, 0.0, 1
1770, 442.2503216266632, 442.2574894428253, 158.25, 152.25, 1.8880576189458909, 0.5720174565874203, 142.175425, 137.298025, 5.899244880520036, 5.885786136458429, 0.5720174565874203, 0.25757497752687103, 0.2191116717144439, 0.0, 1
1771, 442.50031876564026, 442.5068910121918, 158.0, 152.25, 1.8920577410199286, 0.5640172124393446, 141.9722, 137.298025, 5.916245399334697, 5.885431958983124, 0.5640172124393446, 0.2575692758150963, 0.21910597000266918, 0.0, 1
1772, 442.75031995773315, 442.75759291648865, 158.25, 152.5, 1.8880576189458909, 0.5640172124393446, 142.175425, 137.50125, 5.899244880520036, 5.887202846359652, 0.5640172124393446, 0.2575675799660085, 0.21910427415358136, 0.0, 1
1773, 443.0003113746643, 443.0067934989929, 158.25, 152.5, 1.8900576799829099, 0.5760175786614582, 142.175425, 137.50125, 5.907745139927367, 5.886848668884345, 0.5760175786614582, 0.25757311569611746, 0.21910980988369033, 0.0, 1
1774, 443.2503197193146, 443.2577712535858, 158.25, 152.25, 1.8900576799829099, 0.5760175786614582, 142.175425, 137.298025, 5.907745139927367, 5.887202846359652, 0.5760175786614582, 0.257563759950263, 0.21910045413783585, 0.0, 1
1775, 443.5003092288971, 443.5069406032562, 158.25, 152.5, 1.8900576799829099, 0.5640172124393446, 142.175425, 137.50125, 5.907745139927367, 5.887202846359652, 0.5640172124393446, 0.2575656699699627, 0.2191023641575356, 0.0, 1
1776, 443.7503159046173, 443.75746631622314, 158.25, 152.25, 1.8920577410199286, 0.5700173955504014, 142.175425, 137.298025, 5.916245399334697, 5.888265378785568, 0.5700173955504014, 0.25756381956185154, 0.2191005137494244, 0.0, 1
1777, 444.0001952648163, 444.007199048996, 158.25, 152.5, 1.8900576799829099, 0.5760175786614582, 142.175425, 137.50125, 5.907745139927367, 5.888619556260873, 0.5760175786614582, 0.2575620442454492, 0.21909873843302208, 0.0, 1
1778, 444.25031781196594, 444.257661819458, 158.25, 152.0, 1.8900576799829099, 0.582017761772515, 142.175425, 137.0948, 5.907745139927367, 5.888973733736179, 0.582017761772515, 0.25756389112158745, 0.21910058530916032, 0.0, 1
1779, 444.5003159046173, 444.50760221481323, 157.25, 152.25, 1.8920577410199286, 0.5640172124393446, 141.362525, 137.298025, 5.916245399334697, 5.889327911211484, 0.5640172124393446, 0.25755825727884046, 0.21909495146641333, 0.0, 1
1780, 444.75031423568726, 444.7575054168701, 158.25, 152.25, 1.8920577410199286, 0.5640172124393446, 142.175425, 137.298025, 5.916245399334697, 5.889327911211484, 0.5640172124393446, 0.25755648423653726, 0.21909317842411014, 0.0, 1
1781, 445.0003066062927, 445.00683212280273, 158.25, 152.25, 1.8900576799829099, 0.5640172124393446, 142.175425, 137.298025, 5.907745139927367, 5.890390443637401, 0.5640172124393446, 0.2575584385307766, 0.21909513271834946, 0.0, 1
1782, 445.25032901763916, 445.25762486457825, 158.0, 152.0, 1.8900576799829099, 0.5740175176244393, 141.9722, 137.0948, 5.907745139927367, 5.8914529760633165, 0.5740175176244393, 0.25755651023405784, 0.21909320442163072, 0.0, 1
1783, 445.50077080726624, 445.5104682445526, 158.0, 152.0, 1.8880576189458909, 0.5660172734763634, 141.9722, 137.0948, 5.899244880520036, 5.893932218390455, 0.5660172734763634, 0.25755088093148176, 0.21908757511905463, 0.0, 1
1784, 445.75009775161743, 445.75747632980347, 158.0, 152.5, 1.8920577410199286, 0.5600170903653066, 141.9722, 137.50125, 5.916245399334697, 5.8949947508163705, 0.5600170903653066, 0.2575489518982997, 0.21908564608587255, 0.0, 1
1785, 446.00030755996704, 446.00681018829346, 158.5, 152.25, 1.8920577410199286, 0.5580170293282877, 142.37865, 137.298025, 5.916245399334697, 5.897473993143509, 0.5580170293282877, 0.2575435088803007, 0.21908020306787357, 0.0, 1
1786, 446.2503283023834, 446.25766015052795, 158.0, 152.0, 1.8880576189458909, 0.5660172734763634, 141.9722, 137.0948, 5.899244880520036, 5.899599057995341, 0.5660172734763634, 0.25754925218571595, 0.21908594637328882, 0.0, 1
1787, 446.5003151893616, 446.5076069831848, 158.0, 152.25, 1.8920577410199286, 0.5580170293282877, 141.9722, 137.298025, 5.916245399334697, 5.901369945371869, 0.5580170293282877, 0.257547267293691, 0.21908396148126386, 0.0, 1
1788, 446.7503173351288, 446.7575078010559, 157.5, 152.5, 1.8920577410199286, 0.5560169682912687, 141.56574999999998, 137.50125, 5.916245399334697, 5.90278665527309, 0.5560169682912687, 0.25753802967920963, 0.2190747238667825, 0.0, 1
1789, 447.0003068447113, 447.00676560401917, 158.25, 152.75, 1.8900576799829099, 0.5640172124393446, 142.175425, 137.704475, 5.907745139927367, 5.904911720124923, 0.5640172124393446, 0.25754378483989543, 0.2190804790274683, 0.0, 1
1790, 447.25032353401184, 447.2575945854187, 157.75, 152.25, 1.8900576799829099, 0.5580170293282877, 141.76897499999998, 137.298025, 5.907745139927367, 5.906328430026144, 0.5580170293282877, 0.2575418994484507, 0.21907859363602356, 0.0, 1
1791, 447.5003161430359, 447.5067298412323, 158.0, 152.5, 1.8920577410199286, 0.5620171514023256, 141.9722, 137.50125, 5.916245399334697, 5.908807672353283, 0.5620171514023256, 0.25753628592615657, 0.21907298011372944, 0.0, 1
1792, 447.75031447410583, 447.7575652599335, 158.0, 152.5, 1.8920577410199286, 0.5580170293282877, 141.9722, 137.50125, 5.916245399334697, 5.909161849828588, 0.5580170293282877, 0.25753456398568725, 0.21907125817326012, 0.0, 1
1793, 448.0001766681671, 448.00720405578613, 158.25, 152.5, 1.8900576799829099, 0.5520168462172308, 142.175425, 137.50125, 5.907745139927367, 5.909516027303893, 0.5520168462172308, 0.25753655090961575, 0.21907324509718862, 0.0, 1
1794, 448.2503228187561, 448.257536649704, 157.25, 152.25, 1.8900576799829099, 0.5520168462172308, 141.362525, 137.298025, 5.907745139927367, 5.909870204779199, 0.5520168462172308, 0.257534665511261, 0.21907135969883385, 0.0, 1
1795, 448.5003089904785, 448.5074336528778, 157.75, 152.5, 1.8920577410199286, 0.5580170293282877, 141.76897499999998, 137.50125, 5.916245399334697, 5.910224382254504, 0.5580170293282877, 0.2575290728859559, 0.21906576707352876, 0.0, 1
1796, 448.75030755996704, 448.75740599632263, 158.0, 152.25, 1.8940578020569476, 0.5540169072542498, 141.9722, 137.298025, 5.924745658742028, 5.910224382254505, 0.5540169072542498, 0.2575273603362059, 0.21906405452377875, 0.0, 1
1797, 449.0003023147583, 449.0066912174225, 158.25, 152.25, 1.8900576799829099, 0.5480167241431929, 142.175425, 137.298025, 5.907745139927367, 5.911286914680421, 0.5480167241431929, 0.2575294498146273, 0.21906614400220015, 0.0, 1
1798, 449.25033235549927, 449.2574667930603, 157.75, 152.5, 1.8900576799829099, 0.5460166631061739, 141.76897499999998, 137.50125, 5.907745139927367, 5.911286914680421, 0.5460166631061739, 0.25753127977978624, 0.2190679739673591, 0.0, 1
1799, 449.50030422210693, 449.50732827186584, 158.25, 152.5, 1.8920577410199286, 0.5500167851802118, 142.175425, 137.50125, 5.916245399334697, 5.911286914680421, 0.5500167851802118, 0.2575219162307976, 0.2190586104183705, 0.0, 1
1800, 449.75031208992004, 449.75674200057983, 158.0, 152.25, 1.8940578020569476, 0.5540169072542498, 141.9722, 137.298025, 5.924745658742028, 5.911641092155726, 0.5540169072542498, 0.25752020765507405, 0.21905690184264692, 0.0, 1
1801, 450.00030636787415, 450.00691199302673, 157.75, 152.25, 1.8900576799829099, 0.542016541032136, 141.76897499999998, 137.298025, 5.907745139927367, 5.911995269631032, 0.542016541032136, 0.25752231566406275, 0.21905900985163562, 0.0, 1
1802, 450.25015449523926, 450.25706815719604, 158.0, 152.5, 1.8880576189458909, 0.540016479995117, 141.9722, 137.50125, 5.899244880520036, 5.911995269631031, 0.540016479995117, 0.25752415642236587, 0.21906085060993874, 0.0, 1
1803, 450.5003159046173, 450.5064651966095, 158.0, 152.25, 1.8880576189458909, 0.5560169682912687, 141.9722, 137.298025, 5.899244880520036, 5.911641092155726, 0.5560169682912687, 0.25751471801475484, 0.2190514122023277, 0.0, 1
1804, 450.7503354549408, 450.75748229026794, 157.75, 152.25, 1.8920577410199286, 0.5520168462172308, 141.76897499999998, 137.298025, 5.916245399334697, 5.9109327372051155, 0.5520168462172308, 0.2575091431954855, 0.21904583738305838, 0.0, 1
1805, 451.0002224445343, 451.0072362422943, 158.0, 152.25, 1.8920577410199286, 0.544016602069155, 141.9722, 137.298025, 5.916245399334697, 5.9109327372051155, 0.544016602069155, 0.2575075530537268, 0.21904424724129967, 0.0, 1
1806, 451.2503249645233, 451.4149570465088, 158.25, 152.5, 1.8920577410199286, 0.542016541032136, 142.175425, 137.50125, 5.916245399334697, 5.911286914680421, 0.542016541032136, 0.2575133689658556, 0.21905006315342845, 0.0, 1
1807, 451.50014543533325, 451.50668501853943, 158.0, 152.25, 1.8920577410199286, 0.5560169682912687, 141.9722, 137.298025, 5.916245399334697, 5.911641092155726, 0.5560169682912687, 0.2593248831288501, 0.21904831224968113, 0.0018132650667418793, 1
1808, 451.7527186870575, 451.7623083591461, 158.25, 152.5, 1.8860575579088719, 0.5520168462172308, 142.175425, 137.50125, 5.890744621112705, 5.912349447106337, 0.5520168462172308, 0.2575109564768893, 0.21723438559772035, 0.0, 1
1809, 452.0003414154053, 452.0068564414978, 157.75, 152.0, 1.8900576799829099, 0.5580170293282877, 141.76897499999998, 137.0948, 5.907745139927367, 5.911286914680422, 0.5580170293282877, 0.25750886534789846, 0.2172322944687295, 0.0, 1
1810, 452.2503275871277, 452.2577142715454, 157.75, 152.5, 1.8920577410199286, 0.5460166631061739, 141.76897499999998, 137.50125, 5.916245399334697, 5.9109327372051155, 0.5460166631061739, 0.2574959933408915, 0.21721942246172254, 0.0, 1
1811, 452.5003192424774, 452.5068974494934, 158.0, 152.25, 1.8940578020569476, 0.5600170903653066, 141.9722, 137.298025, 5.924745658742028, 5.911641092155726, 0.5600170903653066, 0.25750186502252487, 0.2172252941433559, 0.0, 1
1812, 452.75022983551025, 452.75683212280273, 158.0, 151.75, 1.8820574358348339, 0.5660172734763634, 141.9722, 136.891575, 5.873744102298044, 5.911995269631031, 0.5660172734763634, 0.2575040370351835, 0.21722746615601451, 0.0, 1
1813, 453.00030493736267, 453.0067653656006, 158.0, 152.0, 1.8900576799829099, 0.5560169682912687, 141.9722, 137.0948, 5.907745139927367, 5.910224382254505, 0.5560169682912687, 0.25750553677631655, 0.21722896589714757, 0.0, 1
1814, 453.2503228187561, 453.2577226161957, 158.25, 152.75, 1.8920577410199286, 0.5500167851802118, 142.175425, 137.704475, 5.916245399334697, 5.910224382254505, 0.5500167851802118, 0.2574814188546905, 0.21720484797552153, 0.0, 1
1815, 453.50031995773315, 453.5068805217743, 158.25, 152.5, 1.8940578020569476, 0.5600170903653066, 142.175425, 137.50125, 5.924745658742028, 5.91057855972981, 0.5600170903653066, 0.2574948874982758, 0.21721831661910684, 0.0, 1
1816, 453.7503151893616, 453.75755977630615, 158.25, 152.75, 1.8920577410199286, 0.5580170293282877, 142.175425, 137.704475, 5.916245399334697, 5.9109327372051155, 0.5580170293282877, 0.2574970807263052, 0.21722050984713626, 0.0, 1
1817, 454.0003077983856, 454.00685477256775, 158.25, 152.5, 1.8900576799829099, 0.5540169072542498, 142.175425, 137.50125, 5.907745139927367, 5.9109327372051155, 0.5540169072542498, 0.25749903142571523, 0.21722246054654626, 0.0, 1
1818, 454.25031042099, 454.2574796676636, 158.25, 152.5, 1.8900576799829099, 0.5620171514023256, 142.175425, 137.50125, 5.907745139927367, 5.9109327372051155, 0.5620171514023256, 0.2574934399132231, 0.21721686903405413, 0.0, 1
1819, 454.50032138824463, 454.5070412158966, 158.25, 152.25, 1.8920577410199286, 0.5580170293282877, 142.175425, 137.298025, 5.916245399334697, 5.9109327372051155, 0.5580170293282877, 0.25748791662422893, 0.21721134574505996, 0.0, 1
1820, 454.75032901763916, 454.7575795650482, 158.25, 152.0, 1.8920577410199286, 0.5580170293282877, 142.175425, 137.0948, 5.916245399334697, 5.9109327372051155, 0.5580170293282877, 0.2574862826896093, 0.21720971181044035, 0.0, 1
1821, 455.00029039382935, 455.00605726242065, 158.0, 152.0, 1.8920577410199286, 0.5660172734763634, 141.9722, 137.0948, 5.916245399334697, 5.91057855972981, 0.5660172734763634, 0.2574883594121082, 0.2172117885329392, 0.0, 1
1822, 455.2503225803375, 455.2575831413269, 158.0, 152.5, 1.8900576799829099, 0.5620171514023256, 141.9722, 137.50125, 5.907745139927367, 5.9109327372051155, 0.5620171514023256, 0.2574866471633778, 0.21721007628420885, 0.0, 1
1823, 455.5003180503845, 455.50698590278625, 157.75, 152.25, 1.8940578020569476, 0.5600170903653066, 141.76897499999998, 137.298025, 5.924745658742028, 5.9109327372051155, 0.5600170903653066, 0.2574848479491744, 0.21720827707000545, 0.0, 1
1824, 455.7503206729889, 455.75776076316833, 158.25, 152.5, 1.8900576799829099, 0.5640172124393446, 142.175425, 137.50125, 5.907745139927367, 5.911286914680421, 0.5640172124393446, 0.2574795249086292, 0.21720295402946022, 0.0, 1
1825, 456.00232338905334, 456.01013469696045, 158.0, 151.75, 1.8880576189458909, 0.5600170903653066, 141.9722, 136.891575, 5.899244880520036, 5.91057855972981, 0.5600170903653066, 0.257485222073021, 0.21720865119385202, 0.0, 1
1826, 456.2503101825714, 456.2569077014923, 158.25, 152.75, 1.8860575579088719, 0.5720174565874203, 142.175425, 137.704475, 5.890744621112705, 5.910224382254505, 0.5720174565874203, 0.25747586523263405, 0.21719929435346508, 0.0, 1
1827, 456.50031781196594, 456.50766491889954, 158.0, 152.5, 1.8940578020569476, 0.5640172124393446, 141.9722, 137.50125, 5.924745658742028, 5.909870204779199, 0.5640172124393446, 0.25747026796594835, 0.21719369708677938, 0.0, 1
1828, 456.7503364086151, 456.75753450393677, 158.25, 151.75, 1.8940578020569476, 0.5580170293282877, 142.175425, 136.891575, 5.924745658742028, 5.9109327372051155, 0.5580170293282877, 0.25746513532089804, 0.21718856444172907, 0.0, 1
1829, 457.00029611587524, 457.0060656070709, 158.25, 152.5, 1.8820574358348339, 0.5700173955504014, 142.175425, 137.50125, 5.873744102298044, 5.911286914680421, 0.5700173955504014, 0.25747859773218335, 0.21720202685301437, 0.0, 1
1830, 457.2503001689911, 457.25686144828796, 158.25, 152.5, 1.8880576189458909, 0.5720174565874203, 142.175425, 137.50125, 5.899244880520036, 5.909516027303894, 0.5720174565874203, 0.2574764053065965, 0.21719983442742752, 0.0, 1
1831, 457.50032353401184, 457.5070562362671, 157.75, 152.0, 1.8940578020569476, 0.5640172124393446, 141.76897499999998, 137.0948, 5.924745658742028, 5.908807672353283, 0.5640172124393446, 0.2574522226495925, 0.21717565177042353, 0.0, 1
1832, 457.75032353401184, 457.7576422691345, 157.5, 152.5, 1.8960578630939666, 0.5620171514023256, 141.56574999999998, 137.50125, 5.933245918149358, 5.909161849828588, 0.5620171514023256, 0.25746214308476806, 0.2171855722055991, 0.0, 1
1833, 458.00030755996704, 458.0067210197449, 158.0, 152.0, 1.8900576799829099, 0.5760175786614582, 141.9722, 137.0948, 5.907745139927367, 5.9109327372051155, 0.5760175786614582, 0.25747195979961884, 0.21719538892044987, 0.0, 1
1834, 458.25031995773315, 458.257568359375, 158.0, 152.25, 1.8920577410199286, 0.5800177007354961, 141.9722, 137.298025, 5.916245399334697, 5.9109327372051155, 0.5800177007354961, 0.2574738040131705, 0.21719723313400152, 0.0, 1
1835, 458.50030732154846, 458.50667238235474, 158.0, 152.5, 1.8880576189458909, 0.5680173345133824, 141.9722, 137.50125, 5.899244880520036, 5.9109327372051155, 0.5680173345133824, 0.25746085259753454, 0.21718428171836557, 0.0, 1
1836, 458.75031781196594, 458.75811886787415, 157.5, 152.25, 1.8920577410199286, 0.5640172124393446, 141.56574999999998, 137.298025, 5.916245399334697, 5.909870204779199, 0.5640172124393446, 0.25746277833214454, 0.21718620745297557, 0.0, 1
1837, 459.0002477169037, 459.00662112236023, 158.0, 152.5, 1.880057374797815, 0.5780176396984771, 141.9722, 137.50125, 5.865243842890714, 5.911641092155726, 0.5780176396984771, 0.2574537240078338, 0.2171771531286648, 0.0, 1
1838, 459.2503185272217, 459.257750749588, 157.75, 152.25, 1.8920577410199286, 0.5800177007354961, 141.76897499999998, 137.298025, 5.916245399334697, 5.909870204779199, 0.5800177007354961, 0.2574590907581686, 0.2171825198789996, 0.0, 1
1839, 459.5003182888031, 459.5076448917389, 158.0, 152.5, 1.8940578020569476, 0.5640172124393446, 141.9722, 137.50125, 5.924745658742028, 5.9098702047791996, 0.5640172124393446, 0.2574352313382408, 0.21715866045907184, 0.0, 1
1840, 459.7503204345703, 459.75784611701965, 158.25, 152.5, 1.8920577410199286, 0.5600170903653066, 142.175425, 137.50125, 5.916245399334697, 5.909870204779199, 0.5600170903653066, 0.25745635397409455, 0.21717978309492558, 0.0, 1
1841, 460.00012254714966, 460.0073170661926, 158.0, 152.5, 1.8940578020569476, 0.5660172734763634, 141.9722, 137.50125, 5.924745658742028, 5.909870204779199, 0.5660172734763634, 0.25745845983485854, 0.21718188895568957, 0.0, 1
1842, 460.2503185272217, 460.25747632980347, 158.0, 152.0, 1.8920577410199286, 0.5780176396984771, 141.9722, 137.0948, 5.916245399334697, 5.910578559729809, 0.5780176396984771, 0.2574530777076524, 0.21717650682848344, 0.0, 1
1843, 460.5002992153168, 460.50671195983887, 158.5, 152.5, 1.8880576189458909, 0.5620171514023256, 142.37865, 137.50125, 5.899244880520036, 5.9109327372051155, 0.5620171514023256, 0.25745513526304603, 0.21717856438387706, 0.0, 1
1844, 460.7503182888031, 460.7577004432678, 158.25, 152.25, 1.8900576799829099, 0.5640172124393446, 142.175425, 137.298025, 5.907745139927367, 5.910224382254505, 0.5640172124393446, 0.2574495345735374, 0.21717296369436845, 0.0, 1
1845, 461.00028944015503, 461.00684666633606, 158.25, 152.5, 1.8920577410199286, 0.5620171514023256, 142.175425, 137.50125, 5.916245399334697, 5.909870204779199, 0.5620171514023256, 0.2574403841122634, 0.21716381323309442, 0.0, 1
1846, 461.2503228187561, 461.2577106952667, 157.5, 152.25, 1.8920577410199286, 0.5780176396984771, 141.56574999999998, 137.298025, 5.916245399334697, 5.909870204779199, 0.5780176396984771, 0.2574426200532584, 0.21716604917408944, 0.0, 1
1847, 461.5003204345703, 461.50689792633057, 158.25, 152.25, 1.8940578020569476, 0.5620171514023256, 142.175425, 137.298025, 5.924745658742028, 5.910224382254505, 0.5620171514023256, 0.25744477877412625, 0.21716820789495728, 0.0, 1
1848, 461.750319480896, 461.7574119567871, 158.0, 152.5, 1.8900576799829099, 0.5620171514023256, 141.9722, 137.50125, 5.907745139927367, 5.910224382254505, 0.5620171514023256, 0.2574432352468718, 0.21716666436770282, 0.0, 1
1849, 462.00030732154846, 462.00685954093933, 158.25, 152.0, 1.8900576799829099, 0.5600170903653066, 142.175425, 137.0948, 5.907745139927367, 5.910224382254505, 0.5600170903653066, 0.25744521547264004, 0.21716864459347107, 0.0, 1
1850, 462.25009512901306, 462.2603328227997, 158.5, 152.0, 1.8820574358348339, 0.582017761772515, 142.37865, 137.0948, 5.873744102298044, 5.91057855972981, 0.582017761772515, 0.25743601650763165, 0.21715944562846268, 0.0, 1
1851, 462.5003170967102, 462.50693011283875, 157.75, 152.0, 1.8900576799829099, 0.5620171514023256, 141.76897499999998, 137.0948, 5.907745139927367, 5.909870204779199, 0.5620171514023256, 0.2574340216573005, 0.21715745077813153, 0.0, 1
1852, 462.7502408027649, 462.7574050426483, 158.0, 152.0, 1.8960578630939666, 0.5580170293282877, 141.9722, 137.0948, 5.933245918149358, 5.909161849828588, 0.5580170293282877, 0.25741759704166495, 0.21714102616249598, 0.0, 1
1853, 463.00030851364136, 463.00665640830994, 158.0, 152.25, 1.8920577410199286, 0.5620171514023256, 141.9722, 137.298025, 5.916245399334697, 5.909516027303893, 0.5620171514023256, 0.2574313709995539, 0.2171548001203849, 0.0, 1
1854, 463.25033164024353, 463.2576608657837, 158.25, 152.25, 1.8940578020569476, 0.5680173345133824, 142.175425, 137.298025, 5.924745658742028, 5.911286914680421, 0.5680173345133824, 0.2574409890214279, 0.21716441814225895, 0.0, 1
1855, 463.5003206729889, 463.5068998336792, 158.0, 152.5, 1.8900576799829099, 0.5580170293282877, 141.9722, 137.50125, 5.907745139927367, 5.912349447106337, 0.5580170293282877, 0.25743187733689926, 0.2171553064577303, 0.0, 1
1856, 463.75031447410583, 463.75742745399475, 158.25, 152.0, 1.8960578630939666, 0.5580170293282877, 142.175425, 137.0948, 5.933245918149358, 5.911641092155726, 0.5580170293282877, 0.25743387052438277, 0.2171572996452138, 0.0, 1
1857, 464.0003089904785, 464.0066919326782, 158.25, 152.25, 1.8940578020569476, 0.5620171514023256, 142.175425, 137.298025, 5.924745658742028, 5.911641092155726, 0.5620171514023256, 0.25742496449623314, 0.21714839361706417, 0.0, 1
1858, 464.250328540802, 464.25753259658813, 158.25, 152.25, 1.8940578020569476, 0.5660172734763634, 142.175425, 137.298025, 5.924745658742028, 5.912349447106337, 0.5660172734763634, 0.25743462548505097, 0.217158054605882, 0.0, 1
1859, 464.5003137588501, 464.5067663192749, 158.0, 152.5, 1.8900576799829099, 0.5540169072542498, 141.9722, 137.50125, 5.907745139927367, 5.912703624581643, 0.5540169072542498, 0.25742926592321663, 0.21715269504404766, 0.0, 1
1860, 464.75033497810364, 464.7574608325958, 157.5, 152.5, 1.8960578630939666, 0.5580170293282877, 141.56574999999998, 137.50125, 5.933245918149358, 5.913057802056948, 0.5580170293282877, 0.25742747190116927, 0.2171509010220003, 0.0, 1
1861, 465.00030875205994, 465.00668501853943, 158.5, 152.0, 1.8960578630939666, 0.5560169682912687, 142.37865, 137.0948, 5.933245918149358, 5.913766157007559, 0.5560169682912687, 0.25741857290534814, 0.21714200202617917, 0.0, 1
1862, 465.25031876564026, 465.25748229026794, 157.75, 152.5, 1.8940578020569476, 0.5580170293282877, 141.76897499999998, 137.50125, 5.924745658742028, 5.916599576810003, 0.5580170293282877, 0.257428339326682, 0.21715176844751305, 0.0, 1
1863, 465.50031757354736, 465.5075001716614, 158.25, 152.5, 1.8940578020569476, 0.5620171514023256, 142.175425, 137.50125, 5.924745658742028, 5.916953754285308, 0.5620171514023256, 0.25742669088846587, 0.2171501200092969, 0.0, 1
1864, 465.7503125667572, 465.7573699951172, 158.25, 152.25, 1.8960578630939666, 0.5600170903653066, 142.175425, 137.298025, 5.933245918149358, 5.916953754285308, 0.5600170903653066, 0.25742130388934, 0.217144733010171, 0.0, 1
1865, 466.0003082752228, 466.0066840648651, 158.0, 152.5, 1.8920577410199286, 0.5520168462172308, 141.9722, 137.50125, 5.916245399334697, 5.917662109235919, 0.5520168462172308, 0.25741981161698096, 0.217143240737812, 0.0, 1
1866, 466.2503032684326, 466.25633001327515, 157.75, 152.5, 1.8900576799829099, 0.5560169682912687, 141.76897499999998, 137.50125, 5.907745139927367, 5.917307931760614, 0.5560169682912687, 0.2574218537064101, 0.2171452828272411, 0.0, 1
1867, 466.5003197193146, 466.50693678855896, 158.25, 152.5, 1.8940578020569476, 0.5560169682912687, 142.175425, 137.50125, 5.924745658742028, 5.916953754285307, 0.5560169682912687, 0.2574126128742697, 0.21713604199510073, 0.0, 1
1868, 466.7503192424774, 466.75751066207886, 158.5, 152.0, 1.8960578630939666, 0.5540169072542498, 142.37865, 137.0948, 5.933245918149358, 5.918016286711224, 0.5540169072542498, 0.2574074127565413, 0.2171308418773723, 0.0, 1
1869, 467.00030970573425, 467.0069341659546, 158.0, 152.5, 1.8880576189458909, 0.5500167851802118, 141.9722, 137.50125, 5.899244880520036, 5.91907881913714, 0.5500167851802118, 0.2574135127615757, 0.21713694188240673, 0.0, 1
1870, 467.2503230571747, 467.2577483654022, 158.0, 152.25, 1.8940578020569476, 0.5460166631061739, 141.9722, 137.298025, 5.924745658742028, 5.9183704641865305, 0.5460166631061739, 0.25741539831931054, 0.21713882744014157, 0.0, 1
1871, 467.5003430843353, 467.50684237480164, 158.0, 152.5, 1.8980579241309856, 0.5520168462172308, 141.9722, 137.50125, 5.941746177556689, 5.918724641661835, 0.5520168462172308, 0.2573989315471336, 0.21712236066796464, 0.0, 1
1872, 467.7503180503845, 467.75750207901, 157.25, 152.5, 1.8960578630939666, 0.5520168462172308, 141.362525, 137.50125, 5.933245918149358, 5.919432996612446, 0.5520168462172308, 0.25740889643090864, 0.21713232555173967, 0.0, 1
1873, 468.0003128051758, 468.0067238807678, 158.0, 152.5, 1.8940578020569476, 0.540016479995117, 141.9722, 137.50125, 5.924745658742028, 5.920495529038362, 0.540016479995117, 0.25741486429665156, 0.2171382934174826, 0.0, 1
1874, 468.25032114982605, 468.2574050426483, 157.5, 152.5, 1.8960578630939666, 0.5480167241431929, 141.56574999999998, 137.50125, 5.933245918149358, 5.921203883988973, 0.5480167241431929, 0.2574094277046554, 0.21713285682548644, 0.0, 1
1875, 468.50030303001404, 468.5067808628082, 157.75, 152.5, 1.8920577410199286, 0.5520168462172308, 141.76897499999998, 137.50125, 5.916245399334697, 5.923683126316111, 0.5520168462172308, 0.2574041691894499, 0.21712759831028094, 0.0, 1
1876, 468.7502372264862, 468.7565927505493, 157.75, 152.5, 1.8920577410199286, 0.5500167851802118, 141.76897499999998, 137.50125, 5.916245399334697, 5.924037303791416, 0.5500167851802118, 0.25740623822581615, 0.21712966734664718, 0.0, 1
1877, 469.00034165382385, 469.00761556625366, 158.0, 152.25, 1.872057130649739, 0.542016541032136, 141.9722, 137.298025, 5.831242805261391, 5.923328948840805, 0.542016541032136, 0.2573971185152117, 0.21712054763604272, 0.0, 1
1878, 469.2503218650818, 469.2575216293335, 158.25, 152.5, 1.8960578630939666, 0.542016541032136, 142.175425, 137.50125, 5.933245918149358, 5.919787174087752, 0.542016541032136, 0.2573946807529974, 0.2171181098738284, 0.0, 1
1879, 469.5003070831299, 469.5065665245056, 157.5, 151.75, 1.8880576189458909, 0.5580170293282877, 141.56574999999998, 136.891575, 5.899244880520036, 5.920141351563056, 0.5580170293282877, 0.2573562913888547, 0.21707972050968571, 0.0, 1
1880, 469.7503170967102, 469.75748658180237, 158.0, 152.25, 1.8960578630939666, 0.5520168462172308, 141.9722, 137.298025, 5.933245918149358, 5.919787174087752, 0.5520168462172308, 0.25739982084968166, 0.2171232499705127, 0.0, 1
1881, 470.00030851364136, 470.00686287879944, 158.25, 152.5, 1.8920577410199286, 0.5500167851802118, 142.175425, 137.50125, 5.916245399334697, 5.919787174087752, 0.5500167851802118, 0.25738357569750353, 0.21710700481833456, 0.0, 1
1882, 470.2503008842468, 470.25758171081543, 157.75, 152.5, 1.8900576799829099, 0.544016602069155, 141.76897499999998, 137.50125, 5.907745139927367, 5.919432996612446, 0.544016602069155, 0.2573969425210129, 0.21712037164184395, 0.0, 1
1883, 470.5003173351288, 470.5074899196625, 157.75, 152.0, 1.8960578630939666, 0.5520168462172308, 141.76897499999998, 137.0948, 5.933245918149358, 5.918724641661835, 0.5520168462172308, 0.25738780666941413, 0.21711123579024516, 0.0, 1
1884, 470.75031423568726, 470.7578287124634, 158.0, 152.5, 1.8880576189458909, 0.5540169072542498, 141.9722, 137.50125, 5.899244880520036, 5.919787174087752, 0.5540169072542498, 0.25738271504946003, 0.21710614417029106, 0.0, 1
1885, 471.0003299713135, 471.00733828544617, 157.5, 152.5, 1.8840574968718529, 0.5520168462172308, 141.56574999999998, 137.50125, 5.882244361705375, 5.9183704641865305, 0.5520168462172308, 0.2573922205074896, 0.21711564962832064, 0.0, 1
1886, 471.25031089782715, 471.2567467689514, 157.5, 152.75, 1.8880576189458909, 0.544016602069155, 141.56574999999998, 137.704475, 5.899244880520036, 5.916245399334698, 0.544016602069155, 0.2573753812438137, 0.21709881036464473, 0.0, 1
1887, 471.50031876564026, 471.50763487815857, 157.5, 152.5, 1.8960578630939666, 0.5600170903653066, 141.56574999999998, 137.50125, 5.933245918149358, 5.915182866908782, 0.5600170903653066, 0.25736641255355214, 0.21708984167438317, 0.0, 1
1888, 471.7503254413605, 471.7577438354492, 158.0, 152.5, 1.8920577410199286, 0.5580170293282877, 141.9722, 137.50125, 5.916245399334697, 5.915537044384085, 0.5580170293282877, 0.25737284201529204, 0.21709627113612306, 0.0, 1
1889, 472.00020694732666, 472.00724029541016, 157.75, 152.0, 1.8940578020569476, 0.5600170903653066, 141.76897499999998, 137.0948, 5.924745658742028, 5.914828689433475, 0.5600170903653066, 0.25738631528402917, 0.2171097444048602, 0.0, 1
1890, 472.25032353401184, 472.2574260234833, 157.75, 152.75, 1.8940578020569476, 0.544016602069155, 141.76897499999998, 137.704475, 5.924745658742028, 5.91518286690878, 0.544016602069155, 0.2573773327181185, 0.21710076183894955, 0.0, 1
1891, 472.5003230571747, 472.5069227218628, 157.5, 152.5, 1.8960578630939666, 0.5640172124393446, 141.56574999999998, 137.50125, 5.933245918149358, 5.915891221859392, 0.5640172124393446, 0.25737958963204005, 0.21710301875287108, 0.0, 1
1892, 472.75031566619873, 472.7575149536133, 157.5, 152.0, 1.8960578630939666, 0.5640172124393446, 141.56574999999998, 137.0948, 5.933245918149358, 5.916245399334696, 0.5640172124393446, 0.25737819881303164, 0.21710162793386267, 0.0, 1
1893, 473.0003101825714, 473.00763058662415, 157.5, 152.5, 1.8860575579088719, 0.5600170903653066, 141.56574999999998, 137.50125, 5.890744621112705, 5.916245399334696, 0.5600170903653066, 0.25738047938990744, 0.21710390851073846, 0.0, 1
1894, 473.2503128051758, 473.2564821243286, 157.75, 152.0, 1.8900576799829099, 0.5640172124393446, 141.76897499999998, 137.0948, 5.907745139927367, 5.915891221859391, 0.5640172124393446, 0.2573785558788059, 0.21710198499963695, 0.0, 1
1895, 473.50031638145447, 473.50764989852905, 158.0, 152.5, 1.8960578630939666, 0.5580170293282877, 141.9722, 137.50125, 5.933245918149358, 5.91518286690878, 0.5580170293282877, 0.2573582786522219, 0.2170817077730529, 0.0, 1
1896, 473.75031995773315, 473.7576403617859, 157.5, 152.5, 1.8980579241309856, 0.5600170903653066, 141.56574999999998, 137.50125, 5.941746177556689, 5.914828689433475, 0.5600170903653066, 0.2573646035822434, 0.21708803270307442, 0.0, 1
1897, 474.00031065940857, 474.0074715614319, 158.0, 152.25, 1.8940578020569476, 0.5620171514023256, 141.9722, 137.298025, 5.924745658742028, 5.91518286690878, 0.5620171514023256, 0.2573746028867762, 0.21709803200760724, 0.0, 1
1898, 474.2502193450928, 474.2564072608948, 157.25, 152.75, 1.8840574968718529, 0.5700173955504014, 141.362525, 137.704475, 5.882244361705375, 5.91518286690878, 0.5700173955504014, 0.2573767331490397, 0.21710016226987072, 0.0, 1
1899, 474.50031447410583, 474.50835490226746, 157.5, 152.25, 1.8980579241309856, 0.5600170903653066, 141.56574999999998, 137.298025, 5.941746177556689, 5.913057802056947, 0.5600170903653066, 0.2573672326350855, 0.21709066175591651, 0.0, 1
1900, 474.7503275871277, 474.7570285797119, 157.5, 152.25, 1.8820574358348339, 0.5640172124393446, 141.56574999999998, 137.298025, 5.873744102298044, 5.914120334482864, 0.5640172124393446, 0.2573474030745266, 0.2170708321953576, 0.0, 1
1901, 475.00029587745667, 475.0066571235657, 157.75, 152.5, 1.8920577410199286, 0.5700173955504014, 141.76897499999998, 137.50125, 5.916245399334697, 5.912349447106337, 0.5700173955504014, 0.25737173429372423, 0.21709516341455526, 0.0, 1
1902, 475.25031638145447, 475.2575945854187, 157.75, 152.5, 1.8940578020569476, 0.5660172734763634, 141.76897499999998, 137.50125, 5.924745658742028, 5.915891221859391, 0.5660172734763634, 0.2573404272382908, 0.21706385635912184, 0.0, 1
1903, 475.50031757354736, 475.5074772834778, 157.0, 152.5, 1.8980579241309856, 0.5620171514023256, 141.1593, 137.50125, 5.941746177556689, 5.915537044384085, 0.5620171514023256, 0.2573579109903725, 0.2170813401112035, 0.0, 1
1904, 475.75031900405884, 475.75736141204834, 157.25, 152.5, 1.8980579241309856, 0.5660172734763634, 141.362525, 137.50125, 5.941746177556689, 5.917307931760614, 0.5660172734763634, 0.2573604800274107, 0.21708390914824172, 0.0, 1
1905, 476.0003092288971, 476.0067524909973, 157.0, 152.5, 1.8960578630939666, 0.5740175176244393, 141.1593, 137.50125, 5.933245918149358, 5.917662109235919, 0.5740175176244393, 0.257366563984015, 0.217089993104846, 0.0, 1
1906, 476.2503252029419, 476.2576491832733, 157.0, 152.5, 1.8980579241309856, 0.5720174565874203, 141.1593, 137.50125, 5.941746177556689, 5.91837046418653, 0.5720174565874203, 0.25736503749000467, 0.2170884666108357, 0.0, 1
1907, 476.50031638145447, 476.5067284107208, 157.75, 152.5, 1.8940578020569476, 0.5680173345133824, 141.76897499999998, 137.50125, 5.924745658742028, 5.919787174087752, 0.5680173345133824, 0.2573598718552012, 0.21708330097603223, 0.0, 1
1908, 476.7503125667572, 476.757511138916, 157.0, 152.75, 1.8980579241309856, 0.5660172734763634, 141.1593, 137.704475, 5.941746177556689, 5.9194329966124455, 0.5660172734763634, 0.25736202836141037, 0.2170854574822414, 0.0, 1
1909, 477.0001771450043, 477.007426738739, 157.5, 152.25, 1.8960578630939666, 0.5760175786614582, 141.56574999999998, 137.298025, 5.933245918149358, 5.921203883988973, 0.5760175786614582, 0.25735318590902406, 0.2170766150298551, 0.0, 1
1910, 477.25031304359436, 477.25641441345215, 157.5, 152.5, 1.8900576799829099, 0.5800177007354961, 141.56574999999998, 137.50125, 5.907745139927367, 5.923328948840806, 0.5800177007354961, 0.25735920887093816, 0.2170826379917692, 0.0, 1
1911, 477.50031447410583, 477.50752568244934, 157.0, 152.75, 1.8960578630939666, 0.5680173345133824, 141.1593, 137.704475, 5.933245918149358, 5.923683126316111, 0.5680173345133824, 0.25735373525592625, 0.21707716437675728, 0.0, 1
1912, 477.7503185272217, 477.7574896812439, 157.0, 152.75, 1.8980579241309856, 0.5720174565874203, 141.1593, 137.704475, 5.941746177556689, 5.923683126316111, 0.5720174565874203, 0.2573411609670539, 0.21706459008788492, 0.0, 1
1913, 478.00030851364136, 478.0069913864136, 157.0, 152.5, 1.8960578630939666, 0.5720174565874203, 141.1593, 137.50125, 5.933245918149358, 5.924745658742027, 0.5720174565874203, 0.25735117332175567, 0.2170746024425867, 0.0, 1
1914, 478.2503261566162, 478.2574918270111, 157.5, 152.25, 1.8880576189458909, 0.5720174565874203, 141.56574999999998, 137.298025, 5.899244880520036, 5.925099836217334, 0.5720174565874203, 0.25735346013791255, 0.21707688925874358, 0.0, 1
1915, 478.50032091140747, 478.5068681240082, 157.75, 151.75, 1.8980579241309856, 0.5660172734763634, 141.76897499999998, 136.891575, 5.941746177556689, 5.924037303791418, 0.5660172734763634, 0.25734787463121006, 0.2170713037520411, 0.0, 1
1916, 478.75032353401184, 478.7574212551117, 157.25, 152.5, 1.8980579241309856, 0.5620171514023256, 141.362525, 137.50125, 5.941746177556689, 5.9243914812667215, 0.5620171514023256, 0.2573317144622204, 0.21705514358305145, 0.0, 1
1917, 479.00029826164246, 479.00671648979187, 157.5, 152.75, 1.8900576799829099, 0.5680173345133824, 141.56574999999998, 137.704475, 5.907745139927367, 5.924745658742029, 0.5680173345133824, 0.2573492173407234, 0.21707264646155444, 0.0, 1
1918, 479.2503159046173, 479.25772190093994, 157.5, 152.25, 1.8980579241309856, 0.5760175786614582, 141.56574999999998, 137.298025, 5.941746177556689, 5.925454013692639, 0.5760175786614582, 0.25734747962499743, 0.21707090874582846, 0.0, 1
1919, 479.50032019615173, 479.5069761276245, 157.25, 152.75, 1.8980579241309856, 0.5680173345133824, 141.362525, 137.704475, 5.941746177556689, 5.9268707235938605, 0.5680173345133824, 0.2573312195861212, 0.21705464870695224, 0.0, 1
1920, 479.7501196861267, 479.75735235214233, 157.0, 152.25, 1.8980579241309856, 0.5640172124393446, 141.1593, 137.298025, 5.941746177556689, 5.927224901069166, 0.5640172124393446, 0.2573449467075572, 0.21706837582838823, 0.0, 1
1921, 480.00030994415283, 480.006920337677, 157.5, 152.75, 1.8940578020569476, 0.5640172124393446, 141.56574999999998, 137.704475, 5.924745658742028, 5.927224901069166, 0.5640172124393446, 0.25734356504303574, 0.21706699416386677, 0.0, 1
1922, 480.25032138824463, 480.257687330246, 157.25, 152.25, 1.8980579241309856, 0.5740175176244393, 141.362525, 137.298025, 5.941746177556689, 5.927224901069166, 0.5740175176244393, 0.2573419521049522, 0.21706538122578323, 0.0, 1
1923, 480.50031208992004, 480.5074653625488, 157.5, 152.5, 1.8980579241309856, 0.5600170903653066, 141.56574999999998, 137.50125, 5.941746177556689, 5.929704143396303, 0.5600170903653066, 0.2573331463002197, 0.21705657542105072, 0.0, 1
1924, 480.7503113746643, 480.757385969162, 157.25, 152.5, 1.8980579241309856, 0.5580170293282877, 141.362525, 137.50125, 5.941746177556689, 5.929704143396304, 0.5580170293282877, 0.25733930232112695, 0.21706273144195798, 0.0, 1
1925, 481.0003101825714, 481.0066936016083, 157.0, 152.5, 1.8960578630939666, 0.5580170293282877, 141.1593, 137.50125, 5.933245918149358, 5.932537563198747, 0.5580170293282877, 0.2573379176613126, 0.21706134678214362, 0.0, 1
1926, 481.2503204345703, 481.2575662136078, 157.5, 152.5, 1.8960578630939666, 0.5740175176244393, 141.56574999999998, 137.50125, 5.933245918149358, 5.933245918149358, 0.5740175176244393, 0.2573364153220587, 0.21705984444288973, 0.0, 1
1927, 481.50032114982605, 481.50749111175537, 157.25, 152.75, 1.8980579241309856, 0.5540169072542498, 141.362525, 137.704475, 5.941746177556689, 5.933600095624663, 0.5540169072542498, 0.25733122912250533, 0.21705465824333636, 0.0, 1
1928, 481.7503151893616, 481.75748777389526, 157.5, 152.75, 1.9000579851680046, 0.5580170293282877, 141.56574999999998, 137.704475, 5.95024643696402, 5.933600095624663, 0.5580170293282877, 0.2573299127524275, 0.21705334187325853, 0.0, 1
1929, 482.0003092288971, 482.0067229270935, 157.5, 152.5, 1.8960578630939666, 0.5580170293282877, 141.56574999999998, 137.50125, 5.933245918149358, 5.933954273099968, 0.5580170293282877, 0.25733239931340773, 0.21705582843423876, 0.0, 1
1930, 482.2503180503845, 482.257536649704, 157.0, 152.0, 1.8980579241309856, 0.5680173345133824, 141.1593, 137.0948, 5.941746177556689, 5.933954273099968, 0.5680173345133824, 0.25733462776979427, 0.2170580568906253, 0.0, 1
1931, 482.50031423568726, 482.5079460144043, 158.0, 152.5, 1.8980579241309856, 0.5600170903653066, 141.9722, 137.50125, 5.941746177556689, 5.933954273099968, 0.5600170903653066, 0.25732574709259975, 0.21704917621343078, 0.0, 1
1932, 482.75032472610474, 482.7574932575226, 157.75, 152.5, 1.8980579241309856, 0.5580170293282877, 141.76897499999998, 137.50125, 5.941746177556689, 5.934662628050579, 0.5580170293282877, 0.25732813958908335, 0.21705156870991438, 0.0, 1
1933, 483.00030612945557, 483.00758028030396, 157.5, 152.75, 1.8960578630939666, 0.5660172734763634, 141.56574999999998, 137.704475, 5.933245918149358, 5.934662628050579, 0.5660172734763634, 0.2573267695973171, 0.21705019871814812, 0.0, 1
1934, 483.25026297569275, 483.2574863433838, 157.5, 152.5, 1.8960578630939666, 0.5620171514023256, 141.56574999999998, 137.50125, 5.933245918149358, 5.934662628050579, 0.5620171514023256, 0.2573252946707611, 0.21704872379159212, 0.0, 1
1935, 483.50031638145447, 483.507488489151, 157.5, 152.5, 1.8980579241309856, 0.5560169682912687, 141.56574999999998, 137.50125, 5.941746177556689, 5.935725160476497, 0.5560169682912687, 0.25732012760216055, 0.21704355672299158, 0.0, 1
1936, 483.75030875205994, 483.7573788166046, 157.5, 152.75, 1.8980579241309856, 0.5600170903653066, 141.56574999999998, 137.704475, 5.941746177556689, 5.936079337951802, 0.5600170903653066, 0.2573188338148202, 0.2170422629356512, 0.0, 1
1937, 484.0003113746643, 484.0073788166046, 157.5, 152.25, 1.8960578630939666, 0.5560169682912687, 141.56574999999998, 137.298025, 5.933245918149358, 5.936079337951802, 0.5560169682912687, 0.2573212536585607, 0.2170446827793917, 0.0, 1
1938, 484.25031566619873, 484.2574784755707, 157.25, 152.5, 1.8980579241309856, 0.5560169682912687, 141.362525, 137.50125, 5.941746177556689, 5.936079337951802, 0.5560169682912687, 0.2573198005824728, 0.2170432297033038, 0.0, 1
1939, 484.50030851364136, 484.50742506980896, 157.25, 152.5, 1.8980579241309856, 0.5540169072542498, 141.362525, 137.50125, 5.941746177556689, 5.9378502253283285, 0.5540169072542498, 0.2573147256864636, 0.2170381548072946, 0.0, 1
1940, 484.750314950943, 484.7573616504669, 157.75, 152.5, 1.9000579851680046, 0.5520168462172308, 141.76897499999998, 137.50125, 5.95024643696402, 5.9378502253283285, 0.5520168462172308, 0.25731714851703263, 0.21704057763786366, 0.0, 1
1941, 485.0003082752228, 485.00667333602905, 157.25, 152.5, 1.8960578630939666, 0.5560169682912687, 141.362525, 137.50125, 5.933245918149358, 5.938204402803635, 0.5560169682912687, 0.2573158824809691, 0.21703931160180012, 0.0, 1
1942, 485.25113892555237, 485.25744795799255, 157.75, 152.5, 1.8980579241309856, 0.5540169072542498, 141.76897499999998, 137.50125, 5.941746177556689, 5.939266935229551, 0.5540169072542498, 0.2573181343459125, 0.21704156346674353, 0.0, 1
