seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
1943, 485.50031185150146, 485.5068709850311, 157.5, 152.75, 1.8980579241309856, 0.5580170293282877, 141.56574999999998, 137.704475, 5.941746177556689, 5.939266935229551, 0.5580170293282877, 0.2573092924201343, 0.2170327215409653, 0.0, 1
1944, 485.7503113746643, 485.75744795799255, 157.5, 152.75, 1.9000579851680046, 0.5560169682912687, 141.56574999999998, 137.704475, 5.95024643696402, 5.939266935229551, 0.5560169682912687, 0.25731171423074944, 0.21703514335158047, 0.0, 1
1945, 486.0003128051758, 486.00676465034485, 157.25, 152.5, 1.8980579241309856, 0.5560169682912687, 141.362525, 137.50125, 5.941746177556689, 5.939621112704856, 0.5560169682912687, 0.2573104657979754, 0.21703389491880642, 0.0, 1
1946, 486.2503182888031, 486.25761890411377, 156.75, 152.5, 1.8980579241309856, 0.5480167241431929, 140.956075, 137.50125, 5.941746177556689, 5.9403294676554665, 0.5480167241431929, 0.25731281367633646, 0.2170362427971675, 0.0, 1
1947, 486.5003151893616, 486.5075042247772, 157.75, 152.5, 1.9000579851680046, 0.5540169072542498, 141.76897499999998, 137.50125, 5.95024643696402, 5.9403294676554665, 0.5540169072542498, 0.25730768623937433, 0.21703111536020536, 0.0, 1
1948, 486.75031661987305, 486.75748109817505, 157.25, 152.75, 1.9000579851680046, 0.5540169072542498, 141.362525, 137.704475, 5.95024643696402, 5.940683645130773, 0.5540169072542498, 0.2573064228517274, 0.21702985197255842, 0.0, 1
1949, 487.0003070831299, 487.0073685646057, 157.75, 152.5, 1.8980579241309856, 0.5460166631061739, 141.76897499999998, 137.50125, 5.941746177556689, 5.941037822606077, 0.5460166631061739, 0.2573088788215922, 0.21703230794242323, 0.0, 1
1950, 487.25031638145447, 487.25999188423157, 157.5, 152.75, 1.8980579241309856, 0.5540169072542498, 141.56574999999998, 137.704475, 5.941746177556689, 5.941392000081383, 0.5540169072542498, 0.25730745978105024, 0.21703088890188127, 0.0, 1
1951, 487.50022149086, 487.5068461894989, 157.0, 152.5, 1.8960578630939666, 0.5540169072542498, 141.1593, 137.50125, 5.933245918149358, 5.941746177556689, 0.5540169072542498, 0.2573023311697475, 0.21702576029057852, 0.0, 1
1952, 487.75031661987305, 487.75749015808105, 157.25, 152.25, 1.9020580462050234, 0.5500167851802118, 141.362525, 137.298025, 5.95874669637135, 5.941392000081383, 0.5500167851802118, 0.25730090925849564, 0.21702433837932666, 0.0, 1
1953, 488.0003070831299, 488.007346868515, 157.25, 152.0, 1.8960578630939666, 0.5500167851802118, 141.362525, 137.0948, 5.933245918149358, 5.941746177556689, 0.5500167851802118, 0.257296054717911, 0.21701948383874203, 0.0, 1
1954, 488.2503185272217, 488.2574896812439, 157.5, 152.75, 1.8980579241309856, 0.544016602069155, 141.56574999999998, 137.704475, 5.941746177556689, 5.94174617755669, 0.544016602069155, 0.25730583008403823, 0.21702925920486926, 0.0, 1
1955, 488.50030851364136, 488.50746417045593, 157.75, 152.25, 1.8980579241309856, 0.5540169072542498, 141.76897499999998, 137.298025, 5.941746177556689, 5.941746177556689, 0.5540169072542498, 0.25729324282479266, 0.21701667194562368, 0.0, 1
1956, 488.75031661987305, 488.7573866844177, 157.25, 152.75, 1.9000579851680046, 0.5540169072542498, 141.362525, 137.704475, 5.95024643696402, 5.941746177556689, 0.5540169072542498, 0.2572956823946028, 0.21701911151543385, 0.0, 1
1957, 489.0003070831299, 489.006685256958, 157.25, 152.0, 1.8960578630939666, 0.542016541032136, 141.362525, 137.0948, 5.933245918149358, 5.942100355031994, 0.542016541032136, 0.2572944734458484, 0.2170179025666794, 0.0, 1
1958, 489.25031566619873, 489.2575764656067, 157.0, 152.25, 1.8980579241309856, 0.542016541032136, 141.1593, 137.298025, 5.941746177556689, 5.942100355031994, 0.542016541032136, 0.257296762380206, 0.21702019150103702, 0.0, 1
1959, 489.5003151893616, 489.50709867477417, 157.25, 152.25, 1.9000579851680046, 0.5520168462172308, 141.362525, 137.298025, 5.95024643696402, 5.942454532507301, 0.5520168462172308, 0.25728796394308934, 0.21701139306392037, 0.0, 1
1960, 489.75032114982605, 489.7573857307434, 157.75, 152.75, 1.9020580462050234, 0.5540169072542498, 141.76897499999998, 137.704475, 5.95874669637135, 5.942808709982606, 0.5540169072542498, 0.2572905165315748, 0.21701394565240584, 0.0, 1
1961, 490.00030851364136, 490.006707906723, 157.75, 152.75, 1.8980579241309856, 0.5480167241431929, 141.76897499999998, 137.704475, 5.941746177556689, 5.943517064933217, 0.5480167241431929, 0.2572931003117815, 0.21701652943261251, 0.0, 1
1962, 490.25032687187195, 490.25702714920044, 157.5, 152.75, 1.9000579851680046, 0.540016479995117, 141.56574999999998, 137.704475, 5.95024643696402, 5.943871242408522, 0.540016479995117, 0.2572954111156764, 0.21701884023650742, 0.0, 1
1963, 490.5003068447113, 490.50680899620056, 157.75, 152.25, 1.9000579851680046, 0.5500167851802118, 141.76897499999998, 137.298025, 5.95024643696402, 5.944225419883828, 0.5500167851802118, 0.25728661939675906, 0.2170100485175901, 0.0, 1
1964, 490.7503161430359, 490.75743651390076, 157.25, 152.25, 1.9000579851680046, 0.5560169682912687, 141.362525, 137.298025, 5.95024643696402, 5.944579597359133, 0.5560169682912687, 0.25728909953457685, 0.21701252865540788, 0.0, 1
1965, 491.0003123283386, 491.00668716430664, 157.75, 152.5, 1.8980579241309856, 0.5540169072542498, 141.76897499999998, 137.50125, 5.941746177556689, 5.944579597359133, 0.5540169072542498, 0.25728781596785016, 0.2170112450886812, 0.0, 1
1966, 491.25031876564026, 491.2576677799225, 157.75, 152.5, 1.8980579241309856, 0.542016541032136, 141.76897499999998, 137.50125, 5.941746177556689, 5.944933774834438, 0.542016541032136, 0.257286429236182, 0.21700985835701303, 0.0, 1
1967, 491.5024073123932, 491.5123665332794, 157.25, 152.5, 1.8960578630939666, 0.5520168462172308, 141.362525, 137.50125, 5.933245918149358, 5.944933774834438, 0.5520168462172308, 0.25728134813154807, 0.2170047772523791, 0.0, 1
1968, 491.75031185150146, 491.7574882507324, 157.25, 152.5, 1.9000579851680046, 0.5540169072542498, 141.362525, 137.50125, 5.95024643696402, 5.944579597359133, 0.5540169072542498, 0.25727996621314614, 0.21700339533397717, 0.0, 1
1969, 492.0003094673157, 492.0067331790924, 157.5, 152.25, 1.8980579241309856, 0.5560169682912687, 141.56574999999998, 137.298025, 5.941746177556689, 5.944579597359133, 0.5560169682912687, 0.25727506558603314, 0.21699849470686416, 0.0, 1
1970, 492.25031781196594, 492.25751638412476, 157.5, 153.0, 1.8960578630939666, 0.5380164189580982, 141.56574999999998, 137.9077, 5.933245918149358, 5.944579597359133, 0.5380164189580982, 0.25728126798878453, 0.21700469710961556, 0.0, 1
1971, 492.50032114982605, 492.5069212913513, 157.25, 152.0, 1.8960578630939666, 0.5580170293282877, 141.362525, 137.0948, 5.933245918149358, 5.944225419883826, 0.5580170293282877, 0.2572761209359224, 0.21699955005675342, 0.0, 1
1972, 492.75030970573425, 492.7573251724243, 157.75, 152.5, 1.9000579851680046, 0.5580170293282877, 141.76897499999998, 137.50125, 5.95024643696402, 5.943517064933215, 0.5580170293282877, 0.25727103664457535, 0.21699446576540637, 0.0, 1
1973, 493.00030303001404, 493.0067517757416, 156.75, 152.75, 1.8980579241309856, 0.5560169682912687, 140.956075, 137.704475, 5.941746177556689, 5.943517064933215, 0.5560169682912687, 0.25726993461997755, 0.21699336374080858, 0.0, 1
1974, 493.2503161430359, 493.25745487213135, 157.75, 153.0, 1.9000579851680046, 0.540016479995117, 141.76897499999998, 137.9077, 5.95024643696402, 5.943517064933215, 0.540016479995117, 0.257276154763139, 0.21699958388397, 0.0, 1
1975, 493.5003147125244, 493.507470369339, 157.75, 152.75, 1.9000579851680046, 0.5540169072542498, 141.76897499999998, 137.704475, 5.95024643696402, 5.943871242408522, 0.5540169072542498, 0.2572711889201293, 0.21699461804096032, 0.0, 1
1976, 493.7503116130829, 493.75751185417175, 157.5, 152.5, 1.9000579851680046, 0.5520168462172308, 141.56574999999998, 137.50125, 5.95024643696402, 5.944579597359133, 0.5520168462172308, 0.25727369946907136, 0.2169971285899024, 0.0, 1
1977, 494.0003066062927, 494.00675415992737, 157.5, 152.75, 1.8980579241309856, 0.5580170293282877, 141.56574999999998, 137.704475, 5.941746177556689, 5.944225419883826, 0.5580170293282877, 0.2572724454353856, 0.2169958745562166, 0.0, 1
1978, 494.2503185272217, 494.2575304508209, 157.75, 152.5, 1.9000579851680046, 0.5460166631061739, 141.76897499999998, 137.50125, 5.95024643696402, 5.944579597359133, 0.5460166631061739, 0.25727109012887145, 0.21699451924970248, 0.0, 1
1979, 494.50030970573425, 494.50745391845703, 157.75, 152.0, 1.9000579851680046, 0.5540169072542498, 141.76897499999998, 137.0948, 5.95024643696402, 5.944933774834438, 0.5540169072542498, 0.2572661284002293, 0.2169895575210603, 0.0, 1
1980, 494.7503151893616, 494.75729966163635, 157.75, 152.75, 1.9000579851680046, 0.5580170293282877, 141.76897499999998, 137.704475, 5.95024643696402, 5.9452879523097435, 0.5580170293282877, 0.25726865615251765, 0.21699208527334868, 0.0, 1
1981, 495.00030851364136, 495.00673246383667, 157.25, 152.25, 1.8960578630939666, 0.5540169072542498, 141.362525, 137.298025, 5.933245918149358, 5.9452879523097435, 0.5540169072542498, 0.2572674091938267, 0.2169908383146577, 0.0, 1
1982, 495.2503204345703, 495.2575349807739, 157.5, 152.75, 1.9000579851680046, 0.540016479995117, 141.56574999999998, 137.704475, 5.95024643696402, 5.9452879523097435, 0.540016479995117, 0.2572659769459508, 0.21698940606678185, 0.0, 1
1983, 495.5003125667572, 495.5074715614319, 157.75, 152.5, 1.9000579851680046, 0.5540169072542498, 141.76897499999998, 137.50125, 5.95024643696402, 5.945642129785049, 0.5540169072542498, 0.2572573217728375, 0.21698075089366853, 0.0, 1
1984, 495.7503070831299, 495.75747299194336, 157.75, 152.75, 1.9000579851680046, 0.5540169072542498, 141.76897499999998, 137.704475, 5.95024643696402, 5.945642129785049, 0.5540169072542498, 0.2572636437911721, 0.21698707291200314, 0.0, 1
1985, 496.00030851364136, 496.00666189193726, 157.5, 152.25, 1.8980579241309856, 0.5600170903653066, 141.56574999999998, 137.298025, 5.941746177556689, 5.9452879523097435, 0.5600170903653066, 0.2572624160975418, 0.21698584521837283, 0.0, 1
1986, 496.250319480896, 496.25759959220886, 157.5, 153.25, 1.9000579851680046, 0.542016541032136, 141.56574999999998, 138.11092499999998, 5.95024643696402, 5.9452879523097435, 0.542016541032136, 0.25726107598831643, 0.21698450510914746, 0.0, 1
1987, 496.5003135204315, 496.5074739456177, 157.75, 152.75, 1.9020580462050234, 0.5560169682912687, 141.76897499999998, 137.704475, 5.95874669637135, 5.9452879523097435, 0.5560169682912687, 0.25725613660973207, 0.2169795657305631, 0.0, 1
1988, 496.75031661987305, 496.75758814811707, 158.0, 152.75, 1.9020580462050234, 0.5580170293282877, 141.9722, 137.704475, 5.95874669637135, 5.945642129785049, 0.5580170293282877, 0.2572587720290495, 0.21698220114988054, 0.0, 1
1989, 497.00030851364136, 497.0066776275635, 157.5, 152.25, 1.8980579241309856, 0.5600170903653066, 141.56574999999998, 137.298025, 5.941746177556689, 5.945996307260354, 0.5600170903653066, 0.2572613368921572, 0.21698476601298822, 0.0, 1
1990, 497.250324010849, 497.2575943470001, 157.5, 153.0, 1.9000579851680046, 0.544016602069155, 141.56574999999998, 137.9077, 5.95024643696402, 5.945996307260354, 0.544016602069155, 0.25725993210754144, 0.21698336122837247, 0.0, 1
1991, 497.5003125667572, 497.50692343711853, 157.5, 152.5, 1.9020580462050234, 0.5580170293282877, 141.56574999999998, 137.50125, 5.95874669637135, 5.946350484735659, 0.5580170293282877, 0.25725120728852485, 0.21697463640935588, 0.0, 1
1992, 497.7503101825714, 497.7582514286041, 157.5, 152.5, 1.8940578020569476, 0.5580170293282877, 141.56574999999998, 137.50125, 5.924745658742028, 5.947413017161575, 0.5580170293282877, 0.2572538505515644, 0.21697727967239544, 0.0, 1
1993, 498.00030279159546, 498.00677585601807, 157.25, 152.75, 1.9000579851680046, 0.5600170903653066, 141.362525, 137.704475, 5.95024643696402, 5.946350484735659, 0.5600170903653066, 0.25725607672563083, 0.21697950584646186, 0.0, 1
1994, 498.250324010849, 498.2575750350952, 158.0, 153.0, 1.9000579851680046, 0.544016602069155, 141.9722, 137.9077, 5.95024643696402, 5.946704662210965, 0.544016602069155, 0.257239955338149, 0.21696338445898, 0.0, 1
1995, 498.5003137588501, 498.50741934776306, 158.0, 152.5, 1.9020580462050234, 0.5560169682912687, 141.9722, 137.50125, 5.95874669637135, 5.947413017161575, 0.5560169682912687, 0.257250080699104, 0.21697350981993502, 0.0, 1
1996, 498.7503077983856, 498.7574725151062, 157.75, 152.25, 1.9020580462050234, 0.5560169682912687, 141.76897499999998, 137.298025, 5.95874669637135, 5.948475549587492, 0.5560169682912687, 0.25724898506522526, 0.21697241418605628, 0.0, 1
1997, 499.00030636787415, 499.00670886039734, 157.5, 152.75, 1.9000579851680046, 0.5560169682912687, 141.56574999999998, 137.704475, 5.95024643696402, 5.9488297270627974, 0.5560169682912687, 0.2572515415418752, 0.2169749706627062, 0.0, 1
1998, 499.25032138824463, 499.25750732421875, 157.5, 153.0, 1.8980579241309856, 0.5460166631061739, 141.56574999999998, 137.9077, 5.941746177556689, 5.949183904538103, 0.5460166631061739, 0.25725025744608015, 0.21697368656691118, 0.0, 1
1999, 499.50033497810364, 499.50750756263733, 157.5, 152.75, 1.9020580462050234, 0.5580170293282877, 141.56574999999998, 137.704475, 5.95874669637135, 5.9488297270627974, 0.5580170293282877, 0.2572451646089788, 0.2169685937298098, 0.0, 1
2000, 499.750314950943, 499.7604591846466, 157.0, 152.75, 1.9020580462050234, 0.5460166631061739, 141.1593, 137.704475, 5.95874669637135, 5.949183904538103, 0.5460166631061739, 0.25724034018388114, 0.21696376930471217, 0.0, 1
2001, 500.0003151893616, 500.0067980289459, 157.75, 152.5, 1.9000579851680046, 0.5520168462172308, 141.76897499999998, 137.50125, 5.95024643696402, 5.949538082013409, 0.5520168462172308, 0.25724671551856265, 0.21697014463939368, 0.0, 1
2002, 500.2503197193146, 500.25753569602966, 157.25, 153.25, 1.9020580462050234, 0.542016541032136, 141.362525, 138.11092499999998, 5.95874669637135, 5.949892259488713, 0.542016541032136, 0.25724543905896685, 0.21696886817979788, 0.0, 1
2003, 500.5003123283386, 500.5074710845947, 157.0, 152.5, 1.9000579851680046, 0.5520168462172308, 141.1593, 137.50125, 5.95024643696402, 5.95024643696402, 0.5520168462172308, 0.2572405308793388, 0.21696396000016982, 0.0, 1
2004, 500.7503082752228, 500.7573866844177, 157.25, 152.75, 1.9020580462050234, 0.5520168462172308, 141.362525, 137.704475, 5.95874669637135, 5.95024643696402, 0.5520168462172308, 0.257243034949387, 0.21696646407021802, 0.0, 1
2005, 501.00030875205994, 501.00669050216675, 157.0, 152.5, 1.9000579851680046, 0.5480167241431929, 141.1593, 137.50125, 5.95024643696402, 5.950600614439325, 0.5480167241431929, 0.25723814891010005, 0.21696157803093108, 0.0, 1
2006, 501.2503192424774, 501.2575771808624, 157.75, 153.0, 1.9000579851680046, 0.542016541032136, 141.76897499999998, 137.9077, 5.95024643696402, 5.951308969389935, 0.542016541032136, 0.2572406487658287, 0.21696407788665972, 0.0, 1
2007, 501.5003137588501, 501.66195940971375, 157.25, 152.5, 1.9020580462050234, 0.5500167851802118, 141.362525, 137.50125, 5.95874669637135, 5.9513089693899355, 0.5500167851802118, 0.25723568281025305, 0.21695911193108408, 0.0, 1
2008, 501.7501494884491, 501.7573194503784, 157.5, 152.75, 1.9020580462050234, 0.5520168462172308, 141.56574999999998, 137.704475, 5.95874669637135, 5.951663146865241, 0.5520168462172308, 0.25836146870024157, 0.2169580005778453, 0.001126897243227261, 1
2009, 502.00024151802063, 502.0066967010498, 157.5, 152.25, 1.9000579851680046, 0.5480167241431929, 141.56574999999998, 137.298025, 5.95024643696402, 5.952017324340548, 0.5480167241431929, 0.2572378704890812, 0.21583440236668494, 0.0, 1
2010, 502.2503180503845, 502.2575800418854, 157.5, 153.0, 1.9000579851680046, 0.5380164189580982, 141.56574999999998, 137.9077, 5.95024643696402, 5.952371501815851, 0.5380164189580982, 0.25723655707462134, 0.21583308895222508, 0.0, 1
2011, 502.5000870227814, 502.5074496269226, 158.0, 152.5, 1.9020580462050234, 0.5480167241431929, 141.9722, 137.50125, 5.95874669637135, 5.952371501815851, 0.5480167241431929, 0.25723163234840873, 0.21582816422601248, 0.0, 1
2012, 502.7503137588501, 502.7574007511139, 157.75, 152.25, 1.9020580462050234, 0.5500167851802118, 141.76897499999998, 137.298025, 5.95874669637135, 5.952371501815851, 0.5500167851802118, 0.25723052161953097, 0.2158270534971347, 0.0, 1
2013, 503.00030851364136, 503.00735449790955, 156.75, 152.5, 1.9020580462050234, 0.542016541032136, 140.956075, 137.50125, 5.95874669637135, 5.952371501815851, 0.542016541032136, 0.2572331512757322, 0.21582968315333595, 0.0, 1
2014, 503.25032472610474, 503.2575900554657, 158.0, 152.75, 1.8980579241309856, 0.542016541032136, 141.9722, 137.704475, 5.941746177556689, 5.953079856766462, 0.542016541032136, 0.2572319767976725, 0.21582850867527625, 0.0, 1
2015, 503.5003123283386, 503.5068290233612, 157.5, 152.5, 1.9020580462050234, 0.5560169682912687, 141.56574999999998, 137.50125, 5.95874669637135, 5.952725679291157, 0.5560169682912687, 0.2572306328630911, 0.21582716474069485, 0.0, 1
2016, 503.75031042099, 503.75736141204834, 157.25, 152.75, 1.9020580462050234, 0.5560169682912687, 141.362525, 137.704475, 5.95874669637135, 5.952725679291157, 0.5560169682912687, 0.2572220602209625, 0.21581859209856624, 0.0, 1
2017, 504.0003089904785, 504.0068030357361, 157.0, 152.25, 1.9000579851680046, 0.5460166631061739, 141.1593, 137.298025, 5.95024643696402, 5.95414238919238, 0.5460166631061739, 0.25722846600426896, 0.2158249978818727, 0.0, 1
2018, 504.2503192424774, 504.25747060775757, 157.5, 153.0, 1.9020580462050234, 0.5480167241431929, 141.56574999999998, 137.9077, 5.95874669637135, 5.954142389192378, 0.5480167241431929, 0.2572272343935036, 0.21582376627110733, 0.0, 1
2019, 504.5003113746643, 504.5074853897095, 158.0, 152.75, 1.9020580462050234, 0.5580170293282877, 141.9722, 137.704475, 5.95874669637135, 5.954496566667683, 0.5580170293282877, 0.2572223617072509, 0.21581889358485462, 0.0, 1
2020, 504.7503116130829, 504.7573735713959, 157.5, 152.75, 1.9020580462050234, 0.5520168462172308, 141.56574999999998, 137.704475, 5.95874669637135, 5.954496566667683, 0.5520168462172308, 0.2572249937508526, 0.21582152562845636, 0.0, 1
2021, 505.00031876564026, 505.00666785240173, 158.0, 153.0, 1.9000579851680046, 0.5500167851802118, 141.9722, 137.9077, 5.95024643696402, 5.954496566667683, 0.5500167851802118, 0.2572238485282319, 0.21582038040583562, 0.0, 1
2022, 505.25031995773315, 505.2575514316559, 157.75, 153.0, 1.9000579851680046, 0.544016602069155, 141.76897499999998, 137.9077, 5.95024643696402, 5.954496566667683, 0.544016602069155, 0.25722260320554247, 0.2158191350831462, 0.0, 1
2023, 505.5003147125244, 505.50747990608215, 157.25, 152.75, 1.9040581072420424, 0.5520168462172308, 141.362525, 137.704475, 5.9672469557786805, 5.95485074414299, 0.5520168462172308, 0.2572176664812402, 0.21581419835884397, 0.0, 1
2024, 505.75031185150146, 505.7574050426483, 157.5, 152.5, 1.9020580462050234, 0.5560169682912687, 141.56574999999998, 137.50125, 5.95874669637135, 5.955204921618296, 0.5560169682912687, 0.25721668735147807, 0.2158132192290818, 0.0, 1
2025, 506.0003092288971, 506.006822347641, 158.0, 152.75, 1.9000579851680046, 0.5560169682912687, 141.9722, 137.704475, 5.95024643696402, 5.955204921618296, 0.5560169682912687, 0.25722304075766855, 0.2158195726352723, 0.0, 1
2026, 506.2503206729889, 506.2575430870056, 157.5, 153.0, 1.9020580462050234, 0.5580170293282877, 141.56574999999998, 137.9077, 5.95874669637135, 5.955204921618296, 0.5580170293282877, 0.2572180297522215, 0.21581456162982526, 0.0, 1
2027, 506.50031423568726, 506.5074863433838, 158.0, 152.5, 1.9040581072420424, 0.5580170293282877, 141.9722, 137.50125, 5.9672469557786805, 5.955204921618296, 0.5580170293282877, 0.2572131753299298, 0.21580970720753356, 0.0, 1
2028, 506.75031661987305, 506.7574191093445, 157.25, 152.75, 1.9040581072420424, 0.5600170903653066, 141.362525, 137.704475, 5.9672469557786805, 5.955913276568907, 0.5600170903653066, 0.2572159180140008, 0.21581244989160453, 0.0, 1
2029, 507.00030636787415, 507.0073575973511, 158.0, 152.5, 1.9020580462050234, 0.5580170293282877, 141.9722, 137.50125, 5.95874669637135, 5.9562674540442115, 0.5580170293282877, 0.25721858132939657, 0.2158151132070003, 0.0, 1
2030, 507.2503206729889, 507.2575511932373, 157.75, 152.5, 1.9020580462050234, 0.5580170293282877, 141.76897499999998, 137.50125, 5.95874669637135, 5.956621631519518, 0.5580170293282877, 0.2572173635927455, 0.21581389547034924, 0.0, 1
2031, 507.5003101825714, 507.50697660446167, 158.25, 153.0, 1.9040581072420424, 0.5580170293282877, 142.175425, 137.9077, 5.9672469557786805, 5.956975808994822, 0.5580170293282877, 0.2572124433906473, 0.21580897526825105, 0.0, 1
2032, 507.75030612945557, 507.7574257850647, 158.0, 152.75, 1.9040581072420424, 0.5580170293282877, 141.9722, 137.704475, 5.9672469557786805, 5.957329986470128, 0.5580170293282877, 0.2572114002938526, 0.21580793217145633, 0.0, 1
2033, 508.0003089904785, 508.00735116004944, 157.75, 153.0, 1.9000579851680046, 0.5680173345133824, 141.76897499999998, 137.9077, 5.95024643696402, 5.957684163945434, 0.5680173345133824, 0.2572140709803121, 0.21581060285791587, 0.0, 1
2034, 508.25031661987305, 508.25755977630615, 158.0, 152.5, 1.9000579851680046, 0.5600170903653066, 141.9722, 137.50125, 5.95024643696402, 5.957684163945434, 0.5600170903653066, 0.2572127779643867, 0.21580930984199043, 0.0, 1
2035, 508.50031065940857, 508.50681614875793, 158.0, 153.0, 1.9040581072420424, 0.5540169072542498, 141.9722, 137.9077, 5.9672469557786805, 5.957684163945434, 0.5540169072542498, 0.2572040744383801, 0.21580060631598386, 0.0, 1
2036, 508.75031304359436, 508.7574625015259, 158.0, 152.75, 1.9040581072420424, 0.5620171514023256, 141.9722, 137.704475, 5.9672469557786805, 5.958038341420739, 0.5620171514023256, 0.25720312231785725, 0.215799654195461, 0.0, 1
2037, 509.0003068447113, 509.0067174434662, 158.0, 153.0, 1.9020580462050234, 0.5620171514023256, 141.9722, 137.9077, 5.95874669637135, 5.958392518896044, 0.5620171514023256, 0.2572095950143587, 0.21580612689196244, 0.0, 1
2038, 509.25032091140747, 509.25758242607117, 158.0, 152.25, 1.9020580462050234, 0.5680173345133824, 141.9722, 137.298025, 5.95874669637135, 5.958392518896044, 0.5680173345133824, 0.25720840290503366, 0.2158049347826374, 0.0, 1
2039, 509.5003125667572, 509.5074450969696, 157.5, 153.0, 1.9040581072420424, 0.5600170903653066, 141.56574999999998, 137.9077, 5.9672469557786805, 5.959100873846655, 0.5600170903653066, 0.25720349636545015, 0.2158000282430539, 0.0, 1
2040, 509.7503128051758, 509.75738859176636, 158.0, 153.0, 1.9040581072420424, 0.5580170293282877, 141.9722, 137.9077, 5.9672469557786805, 5.95945505132196, 0.5580170293282877, 0.25720247470167434, 0.21579900657927809, 0.0, 1
2041, 510.0003068447113, 510.0073461532593, 157.25, 153.0, 1.9020580462050234, 0.5620171514023256, 141.362525, 137.9077, 5.95874669637135, 5.9598092287972655, 0.5620171514023256, 0.25720516329883436, 0.2158016951764381, 0.0, 1
2042, 510.250301361084, 510.25822019577026, 157.5, 152.5, 1.8960578630939666, 0.5740175176244393, 141.56574999999998, 137.50125, 5.933245918149358, 5.960163406272571, 0.5740175176244393, 0.2572039778713626, 0.21580050974896636, 0.0, 1
2043, 510.5003077983856, 510.50682282447815, 157.5, 153.0, 1.9020580462050234, 0.5620171514023256, 141.56574999999998, 137.9077, 5.95874669637135, 5.959100873846655, 0.5620171514023256, 0.2571988201962845, 0.21579535207388822, 0.0, 1
2044, 510.7503123283386, 510.757337808609, 157.5, 153.0, 1.9020580462050234, 0.5620171514023256, 141.56574999999998, 137.9077, 5.95874669637135, 5.959100873846655, 0.5620171514023256, 0.25718660857098063, 0.21578314044858438, 0.0, 1
2045, 511.0003082752228, 511.0066804885864, 157.5, 153.0, 1.9000579851680046, 0.5580170293282877, 141.56574999999998, 137.9077, 5.95024643696402, 5.959100873846655, 0.5580170293282877, 0.2571968680406882, 0.21579339991829194, 0.0, 1
2046, 511.25032138824463, 511.25754475593567, 158.0, 152.25, 1.9020580462050234, 0.5720174565874203, 141.9722, 137.298025, 5.95874669637135, 5.959100873846655, 0.5720174565874203, 0.2571957112132863, 0.21579224309089007, 0.0, 1
2047, 511.50031208992004, 511.50748348236084, 157.5, 153.0, 1.9040581072420424, 0.5620171514023256, 141.56574999999998, 137.9077, 5.9672469557786805, 5.95945505132196, 0.5620171514023256, 0.25719089946845086, 0.2157874313460546, 0.0, 1
2048, 511.75031661987305, 511.7574305534363, 157.5, 153.0, 1.9040581072420424, 0.5640172124393446, 141.56574999999998, 137.9077, 5.9672469557786805, 5.95945505132196, 0.5640172124393446, 0.25719368863150427, 0.215790220509108, 0.0, 1
2049, 512.0003068447113, 512.007306098938, 157.5, 153.25, 1.9020580462050234, 0.5660172734763634, 141.56574999999998, 138.11092499999998, 5.95874669637135, 5.959809228797266, 0.5660172734763634, 0.25719640044145775, 0.2157929323190615, 0.0, 1
2050, 512.250316619873, 512.2574844360352, 157.75, 152.75, 1.9020580462050234, 0.5780176396984771, 141.76897499999998, 137.704475, 5.95874669637135, 5.960163406272572, 0.5780176396984771, 0.25719522915500503, 0.21579176103260878, 0.0, 1
2051, 512.500319480896, 512.5069983005524, 158.0, 153.0, 1.9060581682790614, 0.5640172124393446, 141.9722, 137.9077, 5.9757472151860105, 5.960163406272571, 0.5640172124393446, 0.25719035719292505, 0.2157868890705288, 0.0, 1
2052, 512.7503173351288, 512.7574396133423, 157.75, 153.0, 1.9020580462050234, 0.5680173345133824, 141.76897499999998, 137.9077, 5.95874669637135, 5.960517583747877, 0.5680173345133824, 0.2571894483027388, 0.21578598018034256, 0.0, 1
2053, 513.0003089904785, 513.006697177887, 158.0, 153.0, 1.9020580462050234, 0.5640172124393446, 141.9722, 137.9077, 5.95874669637135, 5.960163406272572, 0.5640172124393446, 0.2571957820933739, 0.21579231397097764, 0.0, 1
2054, 513.2503142356873, 513.2575154304504, 157.5, 152.25, 1.9040581072420424, 0.5800177007354961, 141.56574999999998, 137.298025, 5.9672469557786805, 5.960163406272572, 0.5800177007354961, 0.25718713619649014, 0.21578366807409388, 0.0, 1
2055, 513.5003180503845, 513.5074789524078, 158.0, 152.75, 1.9040581072420424, 0.5680173345133824, 141.9722, 137.704475, 5.9672469557786805, 5.960517583747877, 0.5680173345133824, 0.25718613456744377, 0.2157826664450475, 0.0, 1
2056, 513.750307559967, 513.7573804855347, 158.0, 153.25, 1.9040581072420424, 0.5600170903653066, 141.9722, 138.11092499999998, 5.9672469557786805, 5.960517583747877, 0.5600170903653066, 0.25718886606059277, 0.2157853979381965, 0.0, 1
2057, 514.0003092288971, 514.0066411495209, 158.0, 153.0, 1.9020580462050234, 0.5700173955504014, 141.9722, 137.9077, 5.95874669637135, 5.960517583747877, 0.5700173955504014, 0.2571878009835724, 0.21578433286117615, 0.0, 1
2058, 514.250314950943, 514.2576489448547, 157.75, 152.25, 1.9040581072420424, 0.5700173955504014, 141.76897499999998, 137.298025, 5.9672469557786805, 5.960871761223182, 0.5700173955504014, 0.25718664603756336, 0.2157831779151671, 0.0, 1
2059, 514.500316619873, 514.5069060325623, 157.5, 152.75, 1.9040581072420424, 0.5640172124393446, 141.56574999999998, 137.704475, 5.9672469557786805, 5.961580116173793, 0.5640172124393446, 0.257181883453764, 0.21577841533136777, 0.0, 1
2060, 514.7503147125244, 514.7574877738953, 157.25, 153.0, 1.9060581682790614, 0.5680173345133824, 141.362525, 137.9077, 5.9757472151860105, 5.961580116173793, 0.5680173345133824, 0.2571846071652337, 0.21578113904283747, 0.0, 1
2061, 515.0003087520599, 515.0067081451416, 157.25, 153.0, 1.9020580462050234, 0.5800177007354961, 141.362525, 137.9077, 5.95874669637135, 5.961934293649098, 0.5800177007354961, 0.25718364844379193, 0.21578018032139568, 0.0, 1
2062, 515.2503213882446, 515.2575151920319, 158.0, 152.75, 1.9020580462050234, 0.5760175786614582, 141.9722, 137.704475, 5.95874669637135, 5.961934293649098, 0.5760175786614582, 0.2571862025090108, 0.21578273438661455, 0.0, 1
2063, 515.5003147125244, 515.5068175792694, 157.75, 153.25, 1.9060581682790614, 0.5640172124393446, 141.76897499999998, 138.11092499999998, 5.9757472151860105, 5.961934293649098, 0.5640172124393446, 0.25717757792358453, 0.21577410980118827, 0.0, 1
2064, 515.7503159046173, 515.7574112415314, 157.5, 152.5, 1.9040581072420424, 0.5700173955504014, 141.56574999999998, 137.50125, 5.9672469557786805, 5.9622884711244035, 0.5700173955504014, 0.2571766869150074, 0.21577321879261113, 0.0, 1
2065, 516.0003113746643, 516.0066549777985, 157.25, 153.0, 1.9040581072420424, 0.5720174565874203, 141.362525, 137.9077, 5.9672469557786805, 5.9622884711244035, 0.5720174565874203, 0.2571831416700241, 0.21577967354762784, 0.0, 1
2066, 516.2503180503845, 516.2575540542603, 157.75, 152.5, 1.9040581072420424, 0.5760175786614582, 141.76897499999998, 137.50125, 5.9672469557786805, 5.962642648599709, 0.5760175786614582, 0.2571783132971013, 0.21577484517470502, 0.0, 1
2067, 516.5003201961517, 516.5069017410278, 158.0, 152.75, 1.9060581682790614, 0.5640172124393446, 141.9722, 137.704475, 5.9757472151860105, 5.964059358500932, 0.5640172124393446, 0.25717725801141134, 0.21577378988901508, 0.0, 1
2068, 516.7503185272217, 516.7574570178986, 158.0, 153.25, 1.9060581682790614, 0.5680173345133824, 141.9722, 138.11092499999998, 5.9757472151860105, 5.964767713451542, 0.5680173345133824, 0.2571763131373408, 0.21577284501494454, 0.0, 1
2069, 517.0003345012665, 517.0073823928833, 158.0, 153.0, 1.9040581072420424, 0.5760175786614582, 141.9722, 137.9077, 5.9672469557786805, 5.965476068402154, 0.5760175786614582, 0.25717906250001965, 0.2157755943776234, 0.0, 1
2070, 517.2503199577332, 517.2575268745422, 157.5, 152.5, 1.9040581072420424, 0.5740175176244393, 141.56574999999998, 137.50125, 5.9672469557786805, 5.9661844233527646, 0.5740175176244393, 0.2571779470789948, 0.21577447895659851, 0.0, 1
2071, 517.5003144741058, 517.5076267719269, 158.0, 153.25, 1.9040581072420424, 0.5640172124393446, 141.9722, 138.11092499999998, 5.9672469557786805, 5.96653860082807, 0.5640172124393446, 0.2571731194346252, 0.21576965131222892, 0.0, 1
2072, 517.750316619873, 517.757474899292, 157.5, 153.0, 1.9060581682790614, 0.5660172734763634, 141.56574999999998, 137.9077, 5.9757472151860105, 5.966538600828069, 0.5660172734763634, 0.25717208491808696, 0.2157686167956907, 0.0, 1
2073, 518.0003085136414, 518.0073783397675, 157.5, 153.25, 1.9040581072420424, 0.5760175786614582, 141.56574999999998, 138.11092499999998, 5.9672469557786805, 5.966892778303375, 0.5760175786614582, 0.25717114716395306, 0.2157676790415568, 0.0, 1
2074, 518.2503173351288, 518.25750041008, 158.0, 152.75, 1.9040581072420424, 0.5740175176244393, 141.9722, 137.704475, 5.9672469557786805, 5.9672469557786805, 0.5740175176244393, 0.25717382147010026, 0.215770353347704, 0.0, 1
2075, 518.5006036758423, 518.5102667808533, 157.5, 153.0, 1.9000579851680046, 0.5660172734763634, 141.56574999999998, 137.9077, 5.95024643696402, 5.967601133253986, 0.5660172734763634, 0.2571690132803055, 0.21576554515790924, 0.0, 1
2076, 518.750319480896, 518.7575349807739, 157.5, 153.0, 1.9060581682790614, 0.5600170903653066, 141.56574999999998, 137.9077, 5.9757472151860105, 5.966538600828069, 0.5600170903653066, 0.2571678052715938, 0.21576433714919752, 0.0, 1
2077, 519.0003092288971, 519.0074036121368, 157.75, 153.0, 1.9040581072420424, 0.5760175786614582, 141.76897499999998, 137.9077, 5.9672469557786805, 5.9672469557786805, 0.5760175786614582, 0.25715947255235205, 0.2157560044299558, 0.0, 1
2078, 519.2501578330994, 519.2574465274811, 157.5, 152.5, 1.9040581072420424, 0.5740175176244393, 141.56574999999998, 137.50125, 5.9672469557786805, 5.967601133253986, 0.5740175176244393, 0.2571697234451231, 0.21576625532272686, 0.0, 1
2079, 519.5003068447113, 519.5068082809448, 157.25, 153.0, 1.9040581072420424, 0.5640172124393446, 141.362525, 137.9077, 5.9672469557786805, 5.967601133253986, 0.5640172124393446, 0.2571649419717512, 0.21576147384935496, 0.0, 1
2080, 519.7501654624939, 519.7573099136353, 157.5, 153.0, 1.9060581682790614, 0.5640172124393446, 141.56574999999998, 137.9077, 5.9757472151860105, 5.967601133253986, 0.5640172124393446, 0.25716390788193655, 0.2157604397595403, 0.0, 1
2081, 520.0003018379211, 520.006808757782, 157.75, 153.0, 1.9040581072420424, 0.5700173955504014, 141.76897499999998, 137.9077, 5.9672469557786805, 5.967955310729291, 0.5700173955504014, 0.25716299438699286, 0.2157595262645966, 0.0, 1
2082, 520.250340461731, 520.2575118541718, 157.75, 152.5, 1.9040581072420424, 0.5760175786614582, 141.76897499999998, 137.50125, 5.9672469557786805, 5.968309488204596, 0.5760175786614582, 0.2571656858079847, 0.21576221768558845, 0.0, 1
2083, 520.5003154277802, 520.5069029331207, 157.75, 153.5, 1.9060581682790614, 0.5620171514023256, 141.76897499999998, 138.31414999999998, 5.9757472151860105, 5.968309488204596, 0.5620171514023256, 0.25716089479492465, 0.2157574266725284, 0.0, 1
2084, 520.7503123283386, 520.7575223445892, 157.5, 153.0, 1.9060581682790614, 0.5640172124393446, 141.56574999999998, 137.9077, 5.9757472151860105, 5.968663665679903, 0.5640172124393446, 0.2571599705141572, 0.21575650239176092, 0.0, 1
2085, 521.0003085136414, 521.0067331790924, 157.5, 153.25, 1.9040581072420424, 0.5740175176244393, 141.56574999999998, 138.11092499999998, 5.9672469557786805, 5.968663665679903, 0.5740175176244393, 0.2571627633959337, 0.21575929527353743, 0.0, 1
2086, 521.2503163814545, 521.2574846744537, 157.75, 152.5, 1.9040581072420424, 0.5680173345133824, 141.76897499999998, 137.50125, 5.9672469557786805, 5.969017843155208, 0.5680173345133824, 0.2571616820267617, 0.21575821390436545, 0.0, 1
2087, 521.5003297328949, 521.5068740844727, 157.75, 153.25, 1.9060581682790614, 0.5640172124393446, 141.76897499999998, 138.11092499999998, 5.9757472151860105, 5.969372020630513, 0.5640172124393446, 0.2571568899754726, 0.21575342185307633, 0.0, 1
2088, 521.7503185272217, 521.7574775218964, 157.75, 153.0, 1.9060581682790614, 0.5640172124393446, 141.76897499999998, 137.9077, 5.9757472151860105, 5.969372020630513, 0.5640172124393446, 0.25715598064650314, 0.21575251252410688, 0.0, 1
2089, 522.0003118515015, 522.0067667961121, 157.5, 153.0, 1.9040581072420424, 0.5720174565874203, 141.56574999999998, 137.9077, 5.9672469557786805, 5.9697261981058185, 0.5720174565874203, 0.257158780403246, 0.21575531228084976, 0.0, 1
2090, 522.2503209114075, 522.2575068473816, 157.75, 152.5, 1.9040581072420424, 0.5760175786614582, 141.76897499999998, 137.50125, 5.9672469557786805, 5.9697261981058185, 0.5760175786614582, 0.25715770811205685, 0.2157542399896606, 0.0, 1
2091, 522.5003125667572, 522.506427526474, 157.75, 152.75, 1.9060581682790614, 0.5600170903653066, 141.76897499999998, 137.704475, 5.9757472151860105, 5.9697261981058185, 0.5600170903653066, 0.25715292533985545, 0.2157494572174592, 0.0, 1
2092, 522.7501492500305, 522.7571883201599, 157.75, 153.0, 1.9020580462050234, 0.5680173345133824, 141.76897499999998, 137.9077, 5.95874669637135, 5.9697261981058185, 0.5680173345133824, 0.25715202416976757, 0.2157485560473713, 0.0, 1
2093, 523.000301361084, 523.0068919658661, 157.5, 153.0, 1.9040581072420424, 0.5780176396984771, 141.56574999999998, 137.9077, 5.9672469557786805, 5.969017843155208, 0.5780176396984771, 0.25715465754659617, 0.2157511894241999, 0.0, 1
2094, 523.250321149826, 523.2576131820679, 157.75, 153.0, 1.9040581072420424, 0.5680173345133824, 141.76897499999998, 137.9077, 5.9672469557786805, 5.969017843155208, 0.5680173345133824, 0.25714618690682967, 0.2157427187844334, 0.0, 1
2095, 523.5003135204315, 523.5075478553772, 157.5, 153.25, 1.9060581682790614, 0.5580170293282877, 141.56574999999998, 138.11092499999998, 5.9757472151860105, 5.969017843155208, 0.5580170293282877, 0.257148981686107, 0.21574551356371074, 0.0, 1
2096, 523.7503180503845, 523.7575471401215, 157.5, 153.0, 1.9060581682790614, 0.5640172124393446, 141.56574999999998, 137.9077, 5.9757472151860105, 5.969372020630513, 0.5640172124393446, 0.2571481066300296, 0.21574463850763337, 0.0, 1
2097, 524.0003087520599, 524.0067367553711, 157.75, 153.0, 1.9040581072420424, 0.5740175176244393, 141.76897499999998, 137.9077, 5.9672469557786805, 5.969372020630513, 0.5740175176244393, 0.25715091369701026, 0.215747445574614, 0.0, 1
2098, 524.250319480896, 524.2576150894165, 157.5, 152.75, 1.9040581072420424, 0.5660172734763634, 141.56574999999998, 137.704475, 5.9672469557786805, 5.969372020630513, 0.5660172734763634, 0.25714986233760184, 0.21574639421520558, 0.0, 1
2099, 524.5003099441528, 524.5074865818024, 157.25, 152.75, 1.9060581682790614, 0.5660172734763634, 141.362525, 137.704475, 5.9757472151860105, 5.969372020630513, 0.5660172734763634, 0.25714509715091394, 0.21574162902851768, 0.0, 1
2100, 524.7503135204315, 524.7605376243591, 157.5, 153.0, 1.9080582293160804, 0.5660172734763634, 141.56574999999998, 137.9077, 5.984247474593341, 5.970434553056429, 0.5660172734763634, 0.2571442126629928, 0.21574074454059655, 0.0, 1
2101, 525.0003070831299, 525.0067138671875, 158.0, 153.0, 1.9040581072420424, 0.5720174565874203, 141.9722, 137.9077, 5.9672469557786805, 5.970788730531734, 0.5720174565874203, 0.2571471290737537, 0.21574366095135744, 0.0, 1
2102, 525.2503190040588, 525.2577126026154, 157.5, 152.75, 1.9040581072420424, 0.5700173955504014, 141.56574999999998, 137.704475, 5.9672469557786805, 5.970788730531734, 0.5700173955504014, 0.25714978413555256, 0.2157463160131563, 0.0, 1
2103, 525.5003106594086, 525.5075175762177, 157.75, 153.25, 1.9060581682790614, 0.5660172734763634, 141.76897499999998, 138.11092499999998, 5.9757472151860105, 5.970788730531734, 0.5660172734763634, 0.2571412457693003, 0.21573777764690405, 0.0, 1
2104, 525.7503139972687, 525.7574274539948, 157.75, 153.5, 1.9060581682790614, 0.5640172124393446, 141.76897499999998, 138.31414999999998, 5.9757472151860105, 5.97114290800704, 0.5640172124393446, 0.2571403602162259, 0.21573689209382962, 0.0, 1
2105, 526.0003085136414, 526.0068321228027, 157.75, 153.0, 1.8980579241309856, 0.5740175176244393, 141.76897499999998, 137.9077, 5.941746177556689, 5.97114290800704, 0.5740175176244393, 0.25714320324120576, 0.2157397351188095, 0.0, 1
2106, 526.2503197193146, 526.2575416564941, 157.5, 153.0, 1.9060581682790614, 0.5720174565874203, 141.56574999999998, 137.9077, 5.9757472151860105, 5.970080375581124, 0.5720174565874203, 0.25714189782995467, 0.2157384297075584, 0.0, 1
2107, 526.5003111362457, 526.5075259208679, 157.75, 153.0, 1.9060581682790614, 0.5580170293282877, 141.76897499999998, 137.9077, 5.9757472151860105, 5.970434553056429, 0.5580170293282877, 0.2571261306333592, 0.21572266251096295, 0.0, 1
2108, 526.7503163814545, 526.7575566768646, 157.75, 153.0, 1.9080582293160804, 0.5620171514023256, 141.76897499999998, 137.9077, 5.984247474593341, 5.970434553056428, 0.5620171514023256, 0.25714031848788066, 0.2157368503654844, 0.0, 1
2109, 527.0003354549408, 527.0068471431732, 157.0, 153.25, 1.9040581072420424, 0.5760175786614582, 141.1593, 138.11092499999998, 5.9672469557786805, 5.970788730531734, 0.5760175786614582, 0.2571394943763834, 0.21573602625398713, 0.0, 1
2110, 527.2503221035004, 527.2576251029968, 157.75, 153.0, 1.9040581072420424, 0.5660172734763634, 141.76897499999998, 137.9077, 5.9672469557786805, 5.970788730531734, 0.5660172734763634, 0.25714214159728277, 0.2157386734748865, 0.0, 1
2111, 527.5003170967102, 527.5069065093994, 157.25, 153.25, 1.9060581682790614, 0.5660172734763634, 141.362525, 138.11092499999998, 5.9757472151860105, 5.970788730531734, 0.5660172734763634, 0.25713363182961535, 0.2157301637072191, 0.0, 1
2112, 527.7503333091736, 527.7575018405914, 157.75, 152.75, 1.9080582293160804, 0.5580170293282877, 141.76897499999998, 137.704475, 5.984247474593341, 5.970788730531734, 0.5580170293282877, 0.25713276100636007, 0.2157292928839638, 0.0, 1
2113, 528.0003077983856, 528.0068166255951, 157.75, 153.25, 1.9040581072420424, 0.5780176396984771, 141.76897499999998, 138.11092499999998, 5.9672469557786805, 5.97114290800704, 0.5780176396984771, 0.2571357087193671, 0.21573224059697083, 0.0, 1
2114, 528.2503235340118, 528.2575795650482, 157.5, 152.5, 1.9040581072420424, 0.5700173955504014, 141.56574999999998, 137.50125, 5.9672469557786805, 5.97114290800704, 0.5700173955504014, 0.25713838987161663, 0.21573492174922038, 0.0, 1
2115, 528.5003087520599, 528.5075476169586, 157.25, 152.75, 1.9080582293160804, 0.5600170903653066, 141.362525, 137.704475, 5.984247474593341, 5.97114290800704, 0.5600170903653066, 0.257129875029404, 0.21572640690700773, 0.0, 1
2116, 528.7503054141998, 528.7573659420013, 157.5, 153.0, 1.9060581682790614, 0.5600170903653066, 141.56574999999998, 137.9077, 5.9757472151860105, 5.971497085482345, 0.5600170903653066, 0.257129106424562, 0.21572563830216573, 0.0, 1
2117, 529.0002992153168, 529.0071399211884, 157.75, 153.5, 1.9040581072420424, 0.5760175786614582, 141.76897499999998, 138.31414999999998, 5.9672469557786805, 5.972205440432956, 0.5760175786614582, 0.2571356755438585, 0.21573220742146226, 0.0, 1
2118, 529.2503180503845, 529.2578659057617, 157.75, 153.25, 1.9040581072420424, 0.5680173345133824, 141.76897499999998, 138.11092499999998, 5.9672469557786805, 5.972205440432956, 0.5680173345133824, 0.25713087881150676, 0.2157274106891105, 0.0, 1
2119, 529.5003099441528, 529.5074439048767, 157.75, 153.25, 1.9080582293160804, 0.5660172734763634, 141.76897499999998, 138.11092499999998, 5.984247474593341, 5.972205440432956, 0.5660172734763634, 0.25712614777086307, 0.2157226796484668, 0.0, 1
2120, 529.750314950943, 529.7574217319489, 157.75, 153.5, 1.9080582293160804, 0.5600170903653066, 141.76897499999998, 138.31414999999998, 5.984247474593341, 5.972559617908261, 0.5600170903653066, 0.2571254019645095, 0.21572193384211324, 0.0, 1
2121, 530.000307559967, 530.0067472457886, 158.0, 153.5, 1.9040581072420424, 0.5680173345133824, 141.9722, 138.31414999999998, 5.9672469557786805, 5.972913795383566, 0.5680173345133824, 0.25713206022375124, 0.21572859210135498, 0.0, 1
2122, 530.250322341919, 530.2568798065186, 157.75, 152.75, 1.9040581072420424, 0.5680173345133824, 141.76897499999998, 137.704475, 5.9672469557786805, 5.972913795383566, 0.5680173345133824, 0.2571309773654007, 0.21572750924300443, 0.0, 1
2123, 530.5003068447113, 530.5074610710144, 157.25, 153.0, 1.9060581682790614, 0.5620171514023256, 141.362525, 137.9077, 5.9757472151860105, 5.972913795383566, 0.5620171514023256, 0.25712247091048424, 0.21571900278808798, 0.0, 1
2124, 530.750314950943, 530.7574014663696, 157.75, 153.0, 1.9080582293160804, 0.5640172124393446, 141.76897499999998, 137.9077, 5.984247474593341, 5.972913795383566, 0.5640172124393446, 0.2571216357844146, 0.21571816766201835, 0.0, 1
2125, 531.0002965927124, 531.0103671550751, 157.75, 153.0, 1.8960578630939666, 0.5700173955504014, 141.76897499999998, 137.9077, 5.933245918149358, 5.972913795383566, 0.5700173955504014, 0.2571246063876287, 0.21572113826523243, 0.0, 1
2126, 531.2503247261047, 531.2576656341553, 157.25, 152.25, 1.9060581682790614, 0.5720174565874203, 141.362525, 137.298025, 5.9757472151860105, 5.971497085482345, 0.5720174565874203, 0.2571269604889621, 0.21572349236656585, 0.0, 1
2127, 531.5003099441528, 531.5074565410614, 157.5, 153.25, 1.9080582293160804, 0.5620171514023256, 141.56574999999998, 138.11092499999998, 5.984247474593341, 5.97185126295765, 0.5620171514023256, 0.2571037482439773, 0.21570028012158105, 0.0, 1
2128, 531.7503161430359, 531.7574207782745, 157.5, 153.25, 1.9080582293160804, 0.5640172124393446, 141.56574999999998, 138.11092499999998, 5.984247474593341, 5.972205440432956, 0.5640172124393446, 0.25712184217097045, 0.2157183740485742, 0.0, 1
2129, 532.0003063678741, 532.0067160129547, 157.5, 152.5, 1.9060581682790614, 0.5780176396984771, 141.56574999999998, 137.50125, 5.9757472151860105, 5.972559617908263, 0.5780176396984771, 0.25712477883094875, 0.2157213107085525, 0.0, 1
2130, 532.2503175735474, 532.2576699256897, 157.75, 152.75, 1.9060581682790614, 0.5780176396984771, 141.76897499999998, 137.704475, 5.9757472151860105, 5.973976327809484, 0.5780176396984771, 0.2571237645447044, 0.21572029642230817, 0.0, 1
2131, 532.5003142356873, 532.5069100856781, 157.75, 153.25, 1.9060581682790614, 0.5600170903653066, 141.76897499999998, 138.11092499999998, 5.9757472151860105, 5.973976327809484, 0.5600170903653066, 0.25711908260759797, 0.2157156144852017, 0.0, 1
2132, 532.7503159046173, 532.7575583457947, 157.5, 153.25, 1.9080582293160804, 0.5640172124393446, 141.56574999999998, 138.11092499999998, 5.984247474593341, 5.973976327809484, 0.5640172124393446, 0.25711817873627174, 0.21571471061387548, 0.0, 1
2133, 533.0003049373627, 533.0066094398499, 157.75, 153.0, 1.9060581682790614, 0.5700173955504014, 141.76897499999998, 137.9077, 5.9757472151860105, 5.973976327809484, 0.5700173955504014, 0.2571173735368535, 0.21571390541445723, 0.0, 1
2134, 533.250314950943, 533.2576038837433, 157.25, 153.0, 1.9080582293160804, 0.5740175176244393, 141.362525, 137.9077, 5.984247474593341, 5.974330505284789, 0.5740175176244393, 0.25712018328493746, 0.2157167151625412, 0.0, 1
2135, 533.5003123283386, 533.5075256824493, 157.5, 153.25, 1.9080582293160804, 0.5620171514023256, 141.56574999999998, 138.11092499999998, 5.984247474593341, 5.9750388602354, 0.5620171514023256, 0.25711559289452834, 0.21571212477213209, 0.0, 1
2136, 533.7503254413605, 533.7573895454407, 157.25, 153.0, 1.8900576799829099, 0.5660172734763634, 141.362525, 137.9077, 5.907745139927367, 5.975393037710706, 0.5660172734763634, 0.25711848782621827, 0.215715019703822, 0.0, 1
2137, 534.0003066062927, 534.0068075656891, 157.25, 153.25, 1.9080582293160804, 0.5740175176244393, 141.362525, 138.11092499999998, 5.984247474593341, 5.972205440432956, 0.5740175176244393, 0.25711681845588386, 0.2157133503334876, 0.0, 1
2138, 534.2503249645233, 534.2579176425934, 157.5, 152.75, 1.8940578020569476, 0.5760175786614582, 141.56574999999998, 137.704475, 5.924745658742028, 5.972913795383566, 0.5760175786614582, 0.25708260198654953, 0.21567913386415327, 0.0, 1
2139, 534.5003144741058, 534.50710272789, 157.75, 153.0, 1.9060581682790614, 0.5640172124393446, 141.76897499999998, 137.9077, 5.9757472151860105, 5.97114290800704, 0.5640172124393446, 0.25711516122369593, 0.21571169310129967, 0.0, 1
2140, 534.7503180503845, 534.7574684619904, 157.25, 153.25, 1.9100582903530994, 0.5680173345133824, 141.362525, 138.11092499999998, 5.992747734000672, 5.970788730531734, 0.5680173345133824, 0.2570883529053005, 0.21568488478290426, 0.0, 1
2141, 535.0003123283386, 535.0067331790924, 157.75, 152.75, 1.9060581682790614, 0.5720174565874203, 141.76897499999998, 137.704475, 5.9757472151860105, 5.971497085482345, 0.5720174565874203, 0.2571102948878532, 0.21570682676545694, 0.0, 1
2142, 535.2503082752228, 535.2595210075378, 157.5, 152.75, 1.9040581072420424, 0.582017761772515, 141.56574999999998, 137.704475, 5.9672469557786805, 5.971851262957652, 0.582017761772515, 0.2571169030223337, 0.21571343489993744, 0.0, 1
2143, 535.5003168582916, 535.5069499015808, 157.75, 153.25, 1.9080582293160804, 0.5640172124393446, 141.76897499999998, 138.11092499999998, 5.984247474593341, 5.971851262957652, 0.5640172124393446, 0.2571083289179774, 0.21570486079558115, 0.0, 1
2144, 535.7503204345703, 535.7564141750336, 157.25, 153.5, 1.9020580462050234, 0.5620171514023256, 141.362525, 138.31414999999998, 5.95874669637135, 5.97185126295765, 0.5620171514023256, 0.2571038371091716, 0.21570036898677536, 0.0, 1
2145, 536.0003094673157, 536.0068690776825, 157.75, 153.25, 1.8980579241309856, 0.5700173955504014, 141.76897499999998, 138.11092499999998, 5.941746177556689, 5.970788730531734, 0.5700173955504014, 0.25711028790862356, 0.2157068197862273, 0.0, 1
2146, 536.250316619873, 536.2575602531433, 157.25, 153.0, 1.9060581682790614, 0.5740175176244393, 141.362525, 137.9077, 5.9757472151860105, 5.9697261981058185, 0.5740175176244393, 0.25709787678318774, 0.21569440866079148, 0.0, 1
