seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2147, 536.500321149826, 536.5068445205688, 157.75, 153.0, 1.9060581682790614, 0.5620171514023256, 141.76897499999998, 137.9077, 5.9757472151860105, 5.970080375581124, 0.5620171514023256, 0.257089757281999, 0.21568628915960275, 0.0, 1
2148, 536.7503244876862, 536.7574825286865, 157.75, 153.25, 1.9080582293160804, 0.5640172124393446, 141.76897499999998, 138.11092499999998, 5.984247474593341, 5.970080375581124, 0.5640172124393446, 0.2571040477998294, 0.21570057967743317, 0.0, 1
2149, 537.0003077983856, 537.0067524909973, 157.5, 153.25, 1.9000579851680046, 0.5640172124393446, 141.56574999999998, 138.11092499999998, 5.95024643696402, 5.970080375581124, 0.5640172124393446, 0.2571032996447804, 0.21569983152238414, 0.0, 1
2150, 537.2503283023834, 537.2577533721924, 157.75, 152.5, 1.9060581682790614, 0.5740175176244393, 141.76897499999998, 137.50125, 5.9757472151860105, 5.970788730531734, 0.5740175176244393, 0.2571058552124028, 0.21570238709000655, 0.0, 1
2151, 537.5003144741058, 537.5071258544922, 157.75, 152.75, 1.8960578630939666, 0.5600170903653066, 141.76897499999998, 137.704475, 5.933245918149358, 5.970788730531734, 0.5600170903653066, 0.25709011450635577, 0.2156866463839595, 0.0, 1
2152, 537.7503151893616, 537.7575623989105, 157.75, 153.25, 1.9080582293160804, 0.5620171514023256, 141.76897499999998, 138.11092499999998, 5.984247474593341, 5.968663665679902, 0.5620171514023256, 0.25710015497535954, 0.21569668685296328, 0.0, 1
2153, 538.0003049373627, 538.0064513683319, 157.25, 152.75, 1.9020580462050234, 0.5580170293282877, 141.362525, 137.704475, 5.95874669637135, 5.968663665679902, 0.5580170293282877, 0.25708090855130505, 0.2156774404289088, 0.0, 1
2154, 538.250319480896, 538.2576010227203, 157.25, 152.75, 1.9080582293160804, 0.5740175176244393, 141.362525, 137.704475, 5.984247474593341, 5.967955310729291, 0.5740175176244393, 0.25710248134429525, 0.215699013221899, 0.0, 1
2155, 538.5003125667572, 538.5074408054352, 157.75, 153.25, 1.9120583513901181, 0.5540169072542498, 141.76897499999998, 138.11092499999998, 6.001247993408002, 5.968309488204596, 0.5540169072542498, 0.2570905812855915, 0.21568711316319522, 0.0, 1
2156, 538.7503156661987, 538.7573297023773, 157.25, 153.5, 1.9080582293160804, 0.5620171514023256, 141.362525, 138.31414999999998, 5.984247474593341, 5.969372020630513, 0.5620171514023256, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2157, 539.0003073215485, 539.0066032409668, 157.75, 153.0, 1.9080582293160804, 0.5620171514023256, 141.76897499999998, 137.9077, 5.984247474593341, 5.969372020630512, 0.5620171514023256, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2158, 539.2503261566162, 539.257518529892, 157.5, 153.0, 1.9060581682790614, 0.5700173955504014, 141.56574999999998, 137.9077, 5.9757472151860105, 5.969726198105818, 0.5700173955504014, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2159, 539.5003266334534, 539.5068280696869, 157.25, 153.0, 1.9100582903530994, 0.5540169072542498, 141.362525, 137.9077, 5.992747734000672, 5.969372020630512, 0.5540169072542498, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2160, 539.7503252029419, 539.7575500011444, 157.25, 153.0, 1.9100582903530994, 0.5620171514023256, 141.362525, 137.9077, 5.992747734000672, 5.969726198105818, 0.5620171514023256, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2161, 540.0003142356873, 540.0066709518433, 157.5, 153.25, 1.9060581682790614, 0.5600170903653066, 141.56574999999998, 138.11092499999998, 5.9757472151860105, 5.973267972858873, 0.5600170903653066, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2162, 540.2503087520599, 540.256370306015, 157.75, 153.0, 1.9000579851680046, 0.5620171514023256, 141.76897499999998, 137.9077, 5.95024643696402, 5.972913795383566, 0.5620171514023256, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2163, 540.5003209114075, 540.506772518158, 157.75, 153.0, 1.9100582903530994, 0.5560169682912687, 141.76897499999998, 137.9077, 5.992747734000672, 5.973976327809484, 0.5560169682912687, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2164, 540.7503170967102, 540.7573344707489, 157.75, 153.0, 1.9100582903530994, 0.5580170293282877, 141.76897499999998, 137.9077, 5.992747734000672, 5.974684682760095, 0.5580170293282877, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2165, 541.0003101825714, 541.0066814422607, 157.5, 153.25, 1.9060581682790614, 0.5560169682912687, 141.56574999999998, 138.11092499999998, 5.9757472151860105, 5.974684682760095, 0.5560169682912687, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2166, 541.2503299713135, 541.2574234008789, 157.25, 153.0, 1.9100582903530994, 0.5620171514023256, 141.362525, 137.9077, 5.992747734000672, 5.974684682760095, 0.5620171514023256, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2167, 541.5002980232239, 541.5067956447601, 157.5, 153.25, 1.9100582903530994, 0.5600170903653066, 141.56574999999998, 138.11092499999998, 5.992747734000672, 5.975747215186011, 0.5600170903653066, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2168, 541.7503206729889, 541.7578208446503, 157.5, 153.0, 1.9080582293160804, 0.5520168462172308, 141.56574999999998, 137.9077, 5.984247474593341, 5.976101392661317, 0.5520168462172308, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2169, 542.0003032684326, 542.0067069530487, 157.25, 152.75, 1.8940578020569476, 0.5500167851802118, 141.362525, 137.704475, 5.924745658742028, 5.977163925087233, 0.5500167851802118, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2170, 542.2503061294556, 542.2564213275909, 157.25, 153.0, 1.8940578020569476, 0.5480167241431929, 141.362525, 137.9077, 5.924745658742028, 5.976455570136622, 0.5480167241431929, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2171, 542.5003175735474, 542.507568359375, 157.5, 153.0, 1.9100582903530994, 0.5580170293282877, 141.56574999999998, 137.9077, 5.992747734000672, 5.974330505284789, 0.5580170293282877, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2172, 542.7503154277802, 542.7571771144867, 157.5, 153.25, 1.9100582903530994, 0.5540169072542498, 141.56574999999998, 138.11092499999998, 5.992747734000672, 5.9750388602354, 0.5540169072542498, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2173, 543.00031042099, 543.006744146347, 157.25, 153.25, 1.9080582293160804, 0.5480167241431929, 141.362525, 138.11092499999998, 5.984247474593341, 5.975393037710705, 0.5480167241431929, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2174, 543.2503225803375, 543.2575151920319, 157.75, 152.75, 1.9080582293160804, 0.5480167241431929, 141.76897499999998, 137.704475, 5.984247474593341, 5.976809747611926, 0.5480167241431929, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2175, 543.5027089118958, 543.5117502212524, 157.75, 153.25, 1.9040581072420424, 0.5580170293282877, 141.76897499999998, 138.11092499999998, 5.9672469557786805, 5.977163925087233, 0.5580170293282877, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2176, 543.7503249645233, 543.757481098175, 157.5, 153.5, 1.9120583513901181, 0.5520168462172308, 141.56574999999998, 138.31414999999998, 6.001247993408002, 5.978580634988454, 0.5520168462172308, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2177, 544.0003111362457, 544.0073244571686, 157.5, 153.0, 1.9080582293160804, 0.544016602069155, 141.56574999999998, 137.9077, 5.984247474593341, 5.979288989939064, 0.544016602069155, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2178, 544.2503197193146, 544.2575602531433, 157.75, 153.5, 1.9100582903530994, 0.542016541032136, 141.76897499999998, 138.31414999999998, 5.992747734000672, 5.980351522364981, 0.542016541032136, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2179, 544.500316619873, 544.5074000358582, 157.25, 153.0, 1.9120583513901181, 0.5540169072542498, 141.362525, 137.9077, 6.001247993408002, 5.980705699840288, 0.5540169072542498, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2180, 544.7503182888031, 544.7573697566986, 157.5, 153.25, 1.9080582293160804, 0.5540169072542498, 141.56574999999998, 138.11092499999998, 5.984247474593341, 5.9807056998402865, 0.5540169072542498, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2181, 545.0003089904785, 545.0065727233887, 157.5, 153.0, 1.9080582293160804, 0.5480167241431929, 141.56574999999998, 137.9077, 5.984247474593341, 5.980705699840288, 0.5480167241431929, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2182, 545.2503199577332, 545.2575430870056, 157.25, 153.25, 1.9080582293160804, 0.540016479995117, 141.362525, 138.11092499999998, 5.984247474593341, 5.9807056998402865, 0.540016479995117, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2183, 545.5003173351288, 545.507416009903, 157.5, 153.0, 1.9100582903530994, 0.5560169682912687, 141.56574999999998, 137.9077, 5.992747734000672, 5.981059877315592, 0.5560169682912687, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2184, 545.75031208992, 545.7574045658112, 157.25, 152.75, 1.9120583513901181, 0.5540169072542498, 141.362525, 137.704475, 6.001247993408002, 5.981059877315592, 0.5540169072542498, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2185, 546.0003311634064, 546.0066492557526, 157.25, 152.75, 1.9100582903530994, 0.5560169682912687, 141.362525, 137.704475, 5.992747734000672, 5.981414054790899, 0.5560169682912687, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2186, 546.2503242492676, 546.2574985027313, 157.25, 153.5, 1.9080582293160804, 0.5380164189580982, 141.362525, 138.31414999999998, 5.984247474593341, 5.9821224097415095, 0.5380164189580982, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2187, 546.5003187656403, 546.5073704719543, 157.25, 153.25, 1.9100582903530994, 0.5540169072542498, 141.362525, 138.11092499999998, 5.992747734000672, 5.983539119642731, 0.5540169072542498, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2188, 546.7503159046173, 546.7571794986725, 157.5, 153.0, 1.9100582903530994, 0.5580170293282877, 141.56574999999998, 137.9077, 5.992747734000672, 5.983539119642731, 0.5580170293282877, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2189, 547.0003066062927, 547.0073277950287, 157.0, 153.5, 1.9100582903530994, 0.5520168462172308, 141.1593, 138.31414999999998, 5.992747734000672, 5.983539119642731, 0.5520168462172308, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2190, 547.2503209114075, 547.2574419975281, 157.25, 153.5, 1.9100582903530994, 0.544016602069155, 141.362525, 138.31414999999998, 5.992747734000672, 5.984247474593341, 0.544016602069155, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2191, 547.5003180503845, 547.5074112415314, 157.75, 153.0, 1.9100582903530994, 0.5580170293282877, 141.76897499999998, 137.9077, 5.992747734000672, 5.984247474593341, 0.5580170293282877, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2192, 547.7503108978271, 547.7591865062714, 157.75, 153.25, 1.9100582903530994, 0.5540169072542498, 141.76897499999998, 138.11092499999998, 5.992747734000672, 5.984247474593342, 0.5540169072542498, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2193, 548.0003042221069, 548.0068333148956, 157.75, 153.5, 1.9080582293160804, 0.5640172124393446, 141.76897499999998, 138.31414999999998, 5.984247474593341, 5.984601652068648, 0.5640172124393446, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2194, 548.2503213882446, 548.2574791908264, 157.75, 153.25, 1.9080582293160804, 0.5520168462172308, 141.76897499999998, 138.11092499999998, 5.984247474593341, 5.987080894395786, 0.5520168462172308, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2195, 548.500319480896, 548.5074784755707, 157.5, 153.25, 1.9100582903530994, 0.5580170293282877, 141.56574999999998, 138.11092499999998, 5.992747734000672, 5.989560136722923, 0.5580170293282877, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2196, 548.750314950943, 548.757562160492, 157.5, 153.25, 1.9080582293160804, 0.5620171514023256, 141.56574999999998, 138.11092499999998, 5.984247474593341, 5.989560136722923, 0.5620171514023256, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2197, 549.0003128051758, 549.0066864490509, 157.5, 153.25, 1.9080582293160804, 0.5580170293282877, 141.56574999999998, 138.11092499999998, 5.984247474593341, 5.9892059592476175, 0.5580170293282877, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2198, 549.2502207756042, 549.2573668956757, 157.25, 153.75, 1.9100582903530994, 0.5600170903653066, 141.362525, 138.517375, 5.992747734000672, 5.9892059592476175, 0.5600170903653066, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2199, 549.5003137588501, 549.507609128952, 157.75, 152.75, 1.9100582903530994, 0.5640172124393446, 141.76897499999998, 137.704475, 5.992747734000672, 5.989560136722923, 0.5640172124393446, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2200, 549.7503116130829, 549.7573592662811, 157.5, 153.0, 1.9100582903530994, 0.5560169682912687, 141.56574999999998, 137.9077, 5.992747734000672, 5.990622669148839, 0.5560169682912687, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2201, 550.0003089904785, 550.006676197052, 157.75, 153.0, 1.9080582293160804, 0.5620171514023256, 141.76897499999998, 137.9077, 5.984247474593341, 5.990268491673535, 0.5620171514023256, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2202, 550.2503139972687, 550.2571198940277, 157.75, 153.25, 1.9100582903530994, 0.5680173345133824, 141.76897499999998, 138.11092499999998, 5.992747734000672, 5.990268491673533, 0.5680173345133824, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2203, 550.5003118515015, 550.5073955059052, 157.5, 153.25, 1.9100582903530994, 0.5660172734763634, 141.56574999999998, 138.11092499999998, 5.992747734000672, 5.990268491673533, 0.5660172734763634, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2204, 550.750319480896, 550.757363319397, 157.75, 153.0, 1.9100582903530994, 0.5620171514023256, 141.76897499999998, 137.9077, 5.992747734000672, 5.989914314198228, 0.5620171514023256, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2205, 551.0003061294556, 551.006537437439, 157.5, 153.25, 1.9100582903530994, 0.5720174565874203, 141.56574999999998, 138.11092499999998, 5.992747734000672, 5.990268491673535, 0.5720174565874203, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2206, 551.250346660614, 551.2574362754822, 157.25, 153.0, 1.9100582903530994, 0.5700173955504014, 141.362525, 137.9077, 5.992747734000672, 5.990622669148839, 0.5700173955504014, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2207, 551.5003130435944, 551.5075051784515, 157.5, 153.25, 1.9100582903530994, 0.5680173345133824, 141.56574999999998, 138.11092499999998, 5.992747734000672, 5.990976846624144, 0.5680173345133824, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2208, 551.7503163814545, 551.9183127880096, 157.25, 153.25, 1.9100582903530994, 0.5660172734763634, 141.362525, 138.11092499999998, 5.992747734000672, 5.990976846624144, 0.5660172734763634, 0.2570905812855915, 0.2570905812855915, 0.0, 2
2209, 552.0001456737518, 552.0070161819458, 157.5, 153.25, 1.9100582903530994, 0.5740175176244393, 141.56574999999998, 138.11092499999998, 5.992747734000672, 5.990622669148839, 0.5740175176244393, 0.2573557950101298, 0.2570905812855915, 0.00026521372453828303, 2
2210, 552.2503139972687, 552.2574620246887, 157.0, 153.0, 1.9100582903530994, 0.5740175176244393, 141.1593, 137.9077, 5.992747734000672, 5.990622669148839, 0.5740175176244393, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2211, 552.5003187656403, 552.5067257881165, 157.25, 153.25, 1.9120583513901181, 0.5620171514023256, 141.362525, 138.11092499999998, 6.001247993408002, 5.990976846624144, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2212, 552.7503151893616, 552.7573404312134, 157.75, 153.5, 1.9120583513901181, 0.5660172734763634, 141.76897499999998, 138.31414999999998, 6.001247993408002, 5.991331024099449, 0.5660172734763634, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2213, 553.0003297328949, 553.0073490142822, 158.0, 153.25, 1.9080582293160804, 0.5800177007354961, 141.9722, 138.11092499999998, 5.984247474593341, 5.991685201574756, 0.5800177007354961, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2214, 553.2503228187561, 553.2574608325958, 157.0, 153.0, 1.9080582293160804, 0.5800177007354961, 141.1593, 137.9077, 5.984247474593341, 5.991331024099449, 0.5800177007354961, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2215, 553.5003125667572, 553.5074026584625, 157.75, 153.5, 1.9120583513901181, 0.5680173345133824, 141.76897499999998, 138.31414999999998, 6.001247993408002, 5.990976846624146, 0.5680173345133824, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2216, 553.7503101825714, 553.7573089599609, 157.75, 153.5, 1.9120583513901181, 0.5660172734763634, 141.76897499999998, 138.31414999999998, 6.001247993408002, 5.991331024099449, 0.5660172734763634, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2217, 554.0003015995026, 554.0094459056854, 157.75, 153.5, 1.9040581072420424, 0.5800177007354961, 141.76897499999998, 138.31414999999998, 5.9672469557786805, 5.991685201574756, 0.5800177007354961, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2218, 554.2503151893616, 554.2574141025543, 157.75, 153.25, 1.9100582903530994, 0.5720174565874203, 141.76897499999998, 138.11092499999998, 5.992747734000672, 5.990976846624144, 0.5720174565874203, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2219, 554.5003130435944, 554.5067760944366, 158.0, 153.0, 1.9120583513901181, 0.5660172734763634, 141.9722, 137.9077, 6.001247993408002, 5.991331024099451, 0.5660172734763634, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2220, 554.7503216266632, 554.7574362754822, 157.75, 153.5, 1.9100582903530994, 0.5600170903653066, 141.76897499999998, 138.31414999999998, 5.992747734000672, 5.991685201574756, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2221, 555.0003139972687, 555.0066530704498, 157.25, 153.5, 1.9080582293160804, 0.5680173345133824, 141.362525, 138.31414999999998, 5.984247474593341, 5.992039379050062, 0.5680173345133824, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2222, 555.2503473758698, 555.2574729919434, 157.5, 152.75, 1.9100582903530994, 0.5700173955504014, 141.56574999999998, 137.704475, 5.992747734000672, 5.99203937905006, 0.5700173955504014, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2223, 555.5003144741058, 555.5074427127838, 157.75, 153.5, 1.9120583513901181, 0.5560169682912687, 141.76897499999998, 138.31414999999998, 6.001247993408002, 5.992039379050062, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2224, 555.7503092288971, 555.7573730945587, 157.75, 153.25, 1.9120583513901181, 0.5580170293282877, 141.76897499999998, 138.11092499999998, 6.001247993408002, 5.992393556525367, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2225, 556.0001556873322, 556.0070998668671, 157.5, 153.5, 1.9100582903530994, 0.5560169682912687, 141.56574999999998, 138.31414999999998, 5.992747734000672, 5.992747734000672, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2226, 556.2503235340118, 556.2576146125793, 157.25, 153.25, 1.9100582903530994, 0.5680173345133824, 141.362525, 138.11092499999998, 5.992747734000672, 5.993101911475978, 0.5680173345133824, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2227, 556.5003132820129, 556.5068283081055, 157.75, 153.5, 1.9120583513901181, 0.5580170293282877, 141.76897499999998, 138.31414999999998, 6.001247993408002, 5.993101911475978, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2228, 556.7503242492676, 556.7573661804199, 157.5, 153.25, 1.9120583513901181, 0.5560169682912687, 141.56574999999998, 138.11092499999998, 6.001247993408002, 5.993456088951281, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2229, 557.0003101825714, 557.0066215991974, 157.75, 153.25, 1.9100582903530994, 0.5620171514023256, 141.76897499999998, 138.11092499999998, 5.992747734000672, 5.993810266426588, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2230, 557.2503216266632, 557.2575256824493, 157.75, 153.0, 1.9120583513901181, 0.5600170903653066, 141.76897499999998, 137.9077, 6.001247993408002, 5.993810266426588, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2231, 557.5003161430359, 557.5067141056061, 157.75, 153.5, 1.9120583513901181, 0.5560169682912687, 141.76897499999998, 138.31414999999998, 6.001247993408002, 5.994164443901894, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2232, 557.7503163814545, 557.7573666572571, 157.5, 153.25, 1.9120583513901181, 0.5620171514023256, 141.56574999999998, 138.11092499999998, 6.001247993408002, 5.994518621377199, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2233, 558.0003101825714, 558.006603717804, 157.75, 153.5, 1.9100582903530994, 0.5540169072542498, 141.76897499999998, 138.31414999999998, 5.992747734000672, 5.994872798852505, 0.5540169072542498, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2234, 558.2503156661987, 558.2577364444733, 158.0, 153.25, 1.9100582903530994, 0.5540169072542498, 141.9722, 138.11092499999998, 5.992747734000672, 5.994872798852505, 0.5540169072542498, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2235, 558.5003111362457, 558.5067558288574, 157.5, 153.25, 1.9120583513901181, 0.5620171514023256, 141.56574999999998, 138.11092499999998, 6.001247993408002, 5.994872798852505, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2236, 558.7503056526184, 558.7577118873596, 157.5, 153.25, 1.9140584124271371, 0.5560169682912687, 141.56574999999998, 138.11092499999998, 6.009748252815333, 5.994872798852505, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2237, 559.0003094673157, 559.0066232681274, 157.5, 153.0, 1.9120583513901181, 0.5540169072542498, 141.56574999999998, 137.9077, 6.001247993408002, 5.99522697632781, 0.5540169072542498, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2238, 559.2503213882446, 559.2573487758636, 157.25, 153.25, 1.9100582903530994, 0.5520168462172308, 141.362525, 138.11092499999998, 5.992747734000672, 5.995935331278421, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2239, 559.5003106594086, 559.5073816776276, 158.0, 153.25, 1.9120583513901181, 0.5560169682912687, 141.9722, 138.11092499999998, 6.001247993408002, 5.996289508753726, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2240, 559.7503125667572, 559.7577357292175, 157.75, 153.25, 1.9100582903530994, 0.5500167851802118, 141.76897499999998, 138.11092499999998, 5.992747734000672, 5.996289508753726, 0.5500167851802118, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2241, 560.0003073215485, 560.0066428184509, 157.75, 153.25, 1.9100582903530994, 0.544016602069155, 141.76897499999998, 138.11092499999998, 5.992747734000672, 5.995935331278422, 0.544016602069155, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2242, 560.2503049373627, 560.2595844268799, 158.0, 153.25, 1.9080582293160804, 0.540016479995117, 141.9722, 138.11092499999998, 5.984247474593341, 5.996997863704337, 0.540016479995117, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2243, 560.5003118515015, 560.5067434310913, 158.0, 153.25, 1.9140584124271371, 0.5500167851802118, 141.9722, 138.11092499999998, 6.009748252815333, 5.996643686229032, 0.5500167851802118, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2244, 560.7503116130829, 560.7572779655457, 157.25, 153.25, 1.9120583513901181, 0.5540169072542498, 141.362525, 138.11092499999998, 6.001247993408002, 5.996997863704337, 0.5540169072542498, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2245, 561.0003099441528, 561.0072047710419, 157.5, 153.25, 1.9100582903530994, 0.542016541032136, 141.56574999999998, 138.11092499999998, 5.992747734000672, 5.997352041179643, 0.542016541032136, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2246, 561.2503154277802, 561.2573828697205, 157.75, 153.75, 1.9100582903530994, 0.540016479995117, 141.76897499999998, 138.517375, 5.992747734000672, 5.9977062186549475, 0.540016479995117, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2247, 561.5003106594086, 561.5073654651642, 157.5, 153.0, 1.9120583513901181, 0.5520168462172308, 141.56574999999998, 137.9077, 6.001247993408002, 5.9977062186549475, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2248, 561.7503142356873, 561.7573289871216, 157.75, 153.25, 1.9120583513901181, 0.5480167241431929, 141.76897499999998, 138.11092499999998, 6.001247993408002, 5.9977062186549475, 0.5480167241431929, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2249, 562.0003066062927, 562.006561756134, 158.0, 153.25, 1.9120583513901181, 0.5500167851802118, 141.9722, 138.11092499999998, 6.001247993408002, 5.9977062186549475, 0.5500167851802118, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2250, 562.2503175735474, 562.2574563026428, 158.0, 153.75, 1.9100582903530994, 0.542016541032136, 141.9722, 138.517375, 5.992747734000672, 5.998060396130253, 0.542016541032136, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2251, 562.5003135204315, 562.5074453353882, 157.5, 153.25, 1.9140584124271371, 0.5500167851802118, 141.56574999999998, 138.11092499999998, 6.009748252815333, 5.998060396130254, 0.5500167851802118, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2252, 562.7501473426819, 562.7572937011719, 157.5, 153.5, 1.9140584124271371, 0.5580170293282877, 141.56574999999998, 138.31414999999998, 6.009748252815333, 5.998414573605558, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2253, 563.0003094673157, 563.0066001415253, 157.5, 153.25, 1.9120583513901181, 0.5520168462172308, 141.56574999999998, 138.11092499999998, 6.001247993408002, 5.998768751080864, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2254, 563.2503175735474, 563.2576017379761, 157.75, 153.25, 1.9140584124271371, 0.5380164189580982, 141.76897499999998, 138.11092499999998, 6.009748252815333, 5.99912292855617, 0.5380164189580982, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2255, 563.5003130435944, 563.5074303150177, 157.75, 153.25, 1.9120583513901181, 0.5560169682912687, 141.76897499999998, 138.11092499999998, 6.001247993408002, 5.999477106031475, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2256, 563.75031042099, 563.7572746276855, 157.5, 153.25, 1.9140584124271371, 0.5520168462172308, 141.56574999999998, 138.11092499999998, 6.009748252815333, 5.999477106031475, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2257, 564.0003106594086, 564.0066084861755, 158.0, 153.25, 1.9120583513901181, 0.5560169682912687, 141.9722, 138.11092499999998, 6.001247993408002, 5.999831283506782, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2258, 564.2503235340118, 564.257425069809, 158.0, 153.75, 1.9120583513901181, 0.542016541032136, 141.9722, 138.517375, 6.001247993408002, 6.000185460982087, 0.542016541032136, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2259, 564.5003328323364, 564.5067455768585, 157.75, 153.25, 1.9140584124271371, 0.5540169072542498, 141.76897499999998, 138.11092499999998, 6.009748252815333, 6.000539638457393, 0.5540169072542498, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2260, 564.7503111362457, 564.7573165893555, 157.75, 153.0, 1.9140584124271371, 0.5520168462172308, 141.76897499999998, 137.9077, 6.009748252815333, 6.000893815932698, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2261, 565.0003099441528, 565.0070908069611, 158.25, 153.0, 1.9120583513901181, 0.5560169682912687, 142.175425, 137.9077, 6.001247993408002, 6.000893815932696, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2262, 565.2503187656403, 565.2574098110199, 158.0, 153.5, 1.9100582903530994, 0.542016541032136, 141.9722, 138.31414999999998, 5.992747734000672, 6.000893815932698, 0.542016541032136, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2263, 565.5003130435944, 565.5073711872101, 157.75, 153.0, 1.9140584124271371, 0.5540169072542498, 141.76897499999998, 137.9077, 6.009748252815333, 6.000893815932696, 0.5540169072542498, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2264, 565.7503154277802, 565.7573399543762, 158.0, 153.0, 1.9140584124271371, 0.5640172124393446, 141.9722, 137.9077, 6.009748252815333, 6.001247993408003, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2265, 566.0003106594086, 566.0066335201263, 157.25, 153.5, 1.9120583513901181, 0.5620171514023256, 141.362525, 138.31414999999998, 6.001247993408002, 6.001956348358614, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2266, 566.2503192424774, 566.2573738098145, 158.0, 153.25, 1.9120583513901181, 0.5460166631061739, 141.9722, 138.11092499999998, 6.001247993408002, 6.002310525833919, 0.5460166631061739, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2267, 566.5002954006195, 566.5065493583679, 157.75, 153.25, 1.9140584124271371, 0.5560169682912687, 141.76897499999998, 138.11092499999998, 6.009748252815333, 6.00301888078453, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2268, 566.7503147125244, 566.7575604915619, 158.0, 153.25, 1.9140584124271371, 0.5620171514023256, 141.9722, 138.11092499999998, 6.009748252815333, 6.00301888078453, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2269, 567.0003087520599, 567.006655216217, 158.0, 153.5, 1.9120583513901181, 0.5580170293282877, 141.9722, 138.31414999999998, 6.001247993408002, 6.003373058259835, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2270, 567.2503249645233, 567.2574594020844, 158.25, 153.25, 1.9120583513901181, 0.5460166631061739, 142.175425, 138.11092499999998, 6.001247993408002, 6.00372723573514, 0.5460166631061739, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2271, 567.5003180503845, 567.5067284107208, 158.0, 153.5, 1.9140584124271371, 0.5620171514023256, 141.9722, 138.31414999999998, 6.009748252815333, 6.004081413210446, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2272, 567.750319480896, 567.7574601173401, 158.25, 153.25, 1.9160584734641561, 0.5560169682912687, 142.175425, 138.11092499999998, 6.018248512222663, 6.004435590685752, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2273, 568.0003087520599, 568.0066938400269, 158.25, 153.5, 1.9120583513901181, 0.5600170903653066, 142.175425, 138.31414999999998, 6.001247993408002, 6.0051439456363624, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2274, 568.2503206729889, 568.2576160430908, 158.0, 153.25, 1.9100582903530994, 0.5460166631061739, 141.9722, 138.11092499999998, 5.992747734000672, 6.0051439456363624, 0.5460166631061739, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2275, 568.5023040771484, 568.5127058029175, 158.25, 153.5, 1.9100582903530994, 0.5560169682912687, 142.175425, 138.31414999999998, 5.992747734000672, 6.0051439456363624, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2276, 568.7503204345703, 568.7574317455292, 158.25, 153.25, 1.9160584734641561, 0.5620171514023256, 142.175425, 138.11092499999998, 6.018248512222663, 6.004435590685752, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2277, 569.0003101825714, 569.0065760612488, 158.0, 153.5, 1.9120583513901181, 0.5640172124393446, 141.9722, 138.31414999999998, 6.001247993408002, 6.004789768161057, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2278, 569.2503173351288, 569.257443189621, 157.5, 153.75, 1.9120583513901181, 0.5460166631061739, 141.56574999999998, 138.517375, 6.001247993408002, 6.004789768161058, 0.5460166631061739, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2279, 569.5003108978271, 569.5074033737183, 157.25, 153.5, 1.9160584734641561, 0.5640172124393446, 141.362525, 138.31414999999998, 6.018248512222663, 6.004435590685752, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2280, 569.7503085136414, 569.7573132514954, 157.5, 153.25, 1.9140584124271371, 0.5640172124393446, 141.56574999999998, 138.11092499999998, 6.009748252815333, 6.0051439456363624, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2281, 570.0003089904785, 570.0066106319427, 157.75, 153.5, 1.9120583513901181, 0.5580170293282877, 141.76897499999998, 138.31414999999998, 6.001247993408002, 6.0051439456363624, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2282, 570.2503235340118, 570.2569382190704, 157.75, 153.75, 1.9160584734641561, 0.5520168462172308, 141.76897499999998, 138.517375, 6.018248512222663, 6.0051439456363624, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2283, 570.50031042099, 570.5073976516724, 158.0, 153.5, 1.9140584124271371, 0.5640172124393446, 141.9722, 138.31414999999998, 6.009748252815333, 6.005852300586973, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2284, 570.7503116130829, 570.7574443817139, 157.5, 153.25, 1.9160584734641561, 0.5620171514023256, 141.56574999999998, 138.11092499999998, 6.018248512222663, 6.005852300586973, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2285, 571.0003108978271, 571.0065722465515, 157.75, 153.5, 1.9120583513901181, 0.5560169682912687, 141.76897499999998, 138.31414999999998, 6.001247993408002, 6.006206478062279, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2286, 571.2503206729889, 571.2574846744537, 158.25, 153.5, 1.9140584124271371, 0.5520168462172308, 142.175425, 138.31414999999998, 6.009748252815333, 6.006206478062278, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2287, 571.5003113746643, 571.5074133872986, 158.0, 153.5, 1.9160584734641561, 0.5600170903653066, 141.9722, 138.31414999999998, 6.018248512222663, 6.00691483301289, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2288, 571.7503142356873, 571.7572977542877, 158.0, 153.25, 1.9140584124271371, 0.5660172734763634, 141.9722, 138.11092499999998, 6.009748252815333, 6.007269010488194, 0.5660172734763634, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2289, 572.0003089904785, 572.0066051483154, 158.0, 153.25, 1.9140584124271371, 0.5600170903653066, 141.9722, 138.11092499999998, 6.009748252815333, 6.007269010488194, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2290, 572.2503228187561, 572.2574520111084, 158.25, 153.75, 1.9140584124271371, 0.5460166631061739, 142.175425, 138.517375, 6.009748252815333, 6.0076231879635005, 0.5460166631061739, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2291, 572.5003154277802, 572.50736951828, 157.75, 152.75, 1.9140584124271371, 0.5580170293282877, 141.76897499999998, 137.704475, 6.009748252815333, 6.007977365438805, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2292, 572.7521388530731, 572.761757850647, 158.25, 153.25, 1.9100582903530994, 0.5600170903653066, 142.175425, 138.11092499999998, 5.992747734000672, 6.007977365438806, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2293, 573.000303030014, 573.0066871643066, 158.25, 153.25, 1.9120583513901181, 0.5600170903653066, 142.175425, 138.11092499999998, 6.001247993408002, 6.007269010488194, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2294, 573.2503204345703, 573.2574610710144, 157.75, 153.5, 1.9140584124271371, 0.5480167241431929, 141.76897499999998, 138.31414999999998, 6.009748252815333, 6.007269010488194, 0.5480167241431929, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2295, 573.5002381801605, 573.5066800117493, 158.25, 153.5, 1.9160584734641561, 0.5600170903653066, 142.175425, 138.31414999999998, 6.018248512222663, 6.0076231879635005, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2296, 573.7503118515015, 573.757269859314, 157.25, 153.5, 1.9160584734641561, 0.5580170293282877, 141.362525, 138.31414999999998, 6.018248512222663, 6.007977365438806, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2297, 574.00031042099, 574.0065479278564, 157.5, 153.25, 1.9140584124271371, 0.5580170293282877, 141.56574999999998, 138.11092499999998, 6.009748252815333, 6.007977365438805, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2298, 574.2503216266632, 574.2573964595795, 157.5, 154.0, 1.9140584124271371, 0.5500167851802118, 141.56574999999998, 138.7206, 6.009748252815333, 6.008331542914111, 0.5500167851802118, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2299, 574.5003113746643, 574.5073683261871, 158.25, 153.5, 1.9140584124271371, 0.5580170293282877, 142.175425, 138.31414999999998, 6.009748252815333, 6.009039897864722, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2300, 574.7503137588501, 574.7572722434998, 158.25, 153.25, 1.9160584734641561, 0.5640172124393446, 142.175425, 138.11092499999998, 6.018248512222663, 6.009748252815332, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2301, 575.0003082752228, 575.0066335201263, 157.75, 153.25, 1.9140584124271371, 0.5580170293282877, 141.76897499999998, 138.11092499999998, 6.009748252815333, 6.009748252815332, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2302, 575.2503199577332, 575.2575044631958, 158.0, 153.75, 1.9120583513901181, 0.5540169072542498, 141.9722, 138.517375, 6.001247993408002, 6.010102430290639, 0.5540169072542498, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2303, 575.5003125667572, 575.5073668956757, 158.0, 153.5, 1.9160584734641561, 0.5580170293282877, 141.9722, 138.31414999999998, 6.018248512222663, 6.010102430290639, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2304, 575.7503068447113, 575.7572505474091, 157.25, 153.5, 1.9180585345011751, 0.5620171514023256, 141.362525, 138.31414999999998, 6.026748771629994, 6.010102430290638, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2305, 576.0003399848938, 576.0066478252411, 158.25, 153.5, 1.9140584124271371, 0.5580170293282877, 142.175425, 138.31414999999998, 6.009748252815333, 6.01081078524125, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2306, 576.2503185272217, 576.257396697998, 158.0, 153.5, 1.9140584124271371, 0.5500167851802118, 141.9722, 138.31414999999998, 6.009748252815333, 6.011164962716555, 0.5500167851802118, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2307, 576.5003197193146, 576.507426738739, 157.75, 153.25, 1.9160584734641561, 0.5580170293282877, 141.76897499999998, 138.11092499999998, 6.018248512222663, 6.01081078524125, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2308, 576.75031042099, 576.7575488090515, 157.75, 153.5, 1.9140584124271371, 0.5600170903653066, 141.76897499999998, 138.31414999999998, 6.009748252815333, 6.0111649627165535, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2309, 577.0003092288971, 577.0066649913788, 158.0, 153.75, 1.9140584124271371, 0.5640172124393446, 141.9722, 138.517375, 6.009748252815333, 6.01081078524125, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2310, 577.2503235340118, 577.2574145793915, 158.0, 153.75, 1.9140584124271371, 0.5460166631061739, 141.9722, 138.517375, 6.009748252815333, 6.011164962716555, 0.5460166631061739, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2311, 577.5003168582916, 577.507395029068, 158.0, 153.5, 1.9160584734641561, 0.5560169682912687, 141.9722, 138.31414999999998, 6.018248512222663, 6.011164962716555, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2312, 577.750319480896, 577.7573685646057, 158.0, 153.25, 1.9160584734641561, 0.5620171514023256, 141.9722, 138.11092499999998, 6.018248512222663, 6.011164962716555, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2313, 578.0003297328949, 578.0066509246826, 158.0, 153.0, 1.9120583513901181, 0.5620171514023256, 141.9722, 137.9077, 6.001247993408002, 6.011519140191861, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2314, 578.2503235340118, 578.2575442790985, 158.0, 153.25, 1.9160584734641561, 0.5500167851802118, 141.9722, 138.11092499999998, 6.018248512222663, 6.011164962716555, 0.5500167851802118, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2315, 578.5003125667572, 578.5067529678345, 158.0, 153.25, 1.9160584734641561, 0.5640172124393446, 141.9722, 138.11092499999998, 6.018248512222663, 6.011519140191861, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2316, 578.7503161430359, 578.7572824954987, 158.0, 153.5, 1.9160584734641561, 0.5580170293282877, 141.9722, 138.31414999999998, 6.018248512222663, 6.011873317667167, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2317, 579.0003473758698, 579.0081489086151, 158.0, 153.5, 1.9100582903530994, 0.5580170293282877, 141.9722, 138.31414999999998, 5.992747734000672, 6.012935850093082, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2318, 579.2503361701965, 579.2574486732483, 157.75, 153.25, 1.9160584734641561, 0.5460166631061739, 141.76897499999998, 138.11092499999998, 6.018248512222663, 6.012581672617777, 0.5460166631061739, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2319, 579.5003118515015, 579.5073938369751, 158.25, 153.25, 1.9180585345011751, 0.5640172124393446, 142.175425, 138.11092499999998, 6.026748771629994, 6.012935850093082, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2320, 579.7503082752228, 579.7572374343872, 157.5, 153.5, 1.9180585345011751, 0.5620171514023256, 141.56574999999998, 138.31414999999998, 6.026748771629994, 6.013290027568388, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2321, 580.0003073215485, 580.0073072910309, 157.5, 153.0, 1.9120583513901181, 0.5640172124393446, 141.56574999999998, 137.9077, 6.001247993408002, 6.0136442050436925, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2322, 580.2503182888031, 580.2574698925018, 158.25, 153.5, 1.9140584124271371, 0.5540169072542498, 142.175425, 138.31414999999998, 6.009748252815333, 6.013290027568388, 0.5540169072542498, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2323, 580.5003123283386, 580.5073845386505, 158.25, 153.5, 1.9160584734641561, 0.5560169682912687, 142.175425, 138.31414999999998, 6.018248512222663, 6.013290027568388, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2324, 580.7503108978271, 580.7573344707489, 157.25, 153.25, 1.9180585345011751, 0.5620171514023256, 141.362525, 138.11092499999998, 6.026748771629994, 6.0136442050436925, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2325, 581.0003077983856, 581.0073065757751, 158.0, 153.5, 1.9140584124271371, 0.5560169682912687, 141.9722, 138.31414999999998, 6.009748252815333, 6.013998382518999, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2326, 581.2503182888031, 581.2575833797455, 157.75, 154.0, 1.9180585345011751, 0.5520168462172308, 141.76897499999998, 138.7206, 6.026748771629994, 6.013998382518999, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2327, 581.5003111362457, 581.5067942142487, 157.25, 153.0, 1.9180585345011751, 0.5600170903653066, 141.362525, 137.9077, 6.026748771629994, 6.015060914944915, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2328, 581.7503173351288, 581.7573609352112, 158.0, 153.75, 1.9180585345011751, 0.5600170903653066, 141.9722, 138.517375, 6.026748771629994, 6.01541509242022, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2329, 582.0003085136414, 582.0067090988159, 157.5, 153.25, 1.9160584734641561, 0.5640172124393446, 141.56574999999998, 138.11092499999998, 6.018248512222663, 6.01541509242022, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2330, 582.2503190040588, 582.2576627731323, 158.0, 154.0, 1.9160584734641561, 0.5520168462172308, 141.9722, 138.7206, 6.018248512222663, 6.015769269895525, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2331, 582.5003173351288, 582.5073833465576, 158.25, 153.5, 1.9180585345011751, 0.5620171514023256, 142.175425, 138.31414999999998, 6.026748771629994, 6.0161234473708305, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2332, 582.7503144741058, 582.7573292255402, 157.75, 153.75, 1.9180585345011751, 0.5600170903653066, 141.76897499999998, 138.517375, 6.026748771629994, 6.016477624846136, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2333, 583.0003092288971, 583.0065405368805, 158.25, 153.5, 1.9160584734641561, 0.5580170293282877, 142.175425, 138.31414999999998, 6.018248512222663, 6.017185979796746, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2334, 583.2500882148743, 583.2572367191315, 158.25, 153.75, 1.9180585345011751, 0.5520168462172308, 142.175425, 138.517375, 6.026748771629994, 6.017540157272052, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2335, 583.500316619873, 583.507401227951, 158.0, 153.25, 1.920058595538194, 0.5600170903653066, 141.9722, 138.11092499999998, 6.035249031037324, 6.018248512222662, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2336, 583.7503097057343, 583.7573034763336, 158.25, 153.5, 1.920058595538194, 0.5620171514023256, 142.175425, 138.31414999999998, 6.035249031037324, 6.018956867173274, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2337, 584.0003077983856, 584.0072867870331, 158.25, 153.0, 1.9160584734641561, 0.5560169682912687, 142.175425, 137.9077, 6.018248512222663, 6.019665222123884, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2338, 584.2503225803375, 584.2574253082275, 158.0, 153.75, 1.9160584734641561, 0.5540169072542498, 141.9722, 138.517375, 6.018248512222663, 6.020373577074497, 0.5540169072542498, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2339, 584.5003111362457, 584.5074119567871, 157.75, 153.75, 1.9180585345011751, 0.5580170293282877, 141.76897499999998, 138.517375, 6.026748771629994, 6.020373577074497, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2340, 584.75031042099, 584.7573018074036, 157.75, 153.25, 1.920058595538194, 0.5620171514023256, 141.76897499999998, 138.11092499999998, 6.035249031037324, 6.020727754549802, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2341, 585.0003042221069, 585.0075569152832, 157.75, 153.75, 1.9140584124271371, 0.5620171514023256, 141.76897499999998, 138.517375, 6.009748252815333, 6.021436109500413, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2342, 585.2509319782257, 585.260354757309, 157.5, 153.75, 1.9120583513901181, 0.5520168462172308, 141.56574999999998, 138.517375, 6.001247993408002, 6.022144464451024, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2343, 585.5003147125244, 585.506819486618, 158.0, 153.25, 1.9180585345011751, 0.5580170293282877, 141.9722, 138.11092499999998, 6.026748771629994, 6.021436109500413, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2344, 585.7503142356873, 585.7573101520538, 157.75, 153.5, 1.920058595538194, 0.5600170903653066, 141.76897499999998, 138.31414999999998, 6.035249031037324, 6.021436109500413, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2345, 586.0003099441528, 586.0066871643066, 157.75, 153.5, 1.9160584734641561, 0.5620171514023256, 141.76897499999998, 138.31414999999998, 6.018248512222663, 6.021790286975718, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2346, 586.2503204345703, 586.2574076652527, 158.25, 153.75, 1.9180585345011751, 0.5600170903653066, 142.175425, 138.517375, 6.026748771629994, 6.022498641926329, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2347, 586.5003139972687, 586.5067031383514, 157.75, 153.25, 1.9180585345011751, 0.5600170903653066, 141.76897499999998, 138.11092499999998, 6.026748771629994, 6.023206996876939, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2348, 586.750321149826, 586.757340669632, 157.75, 153.25, 1.9180585345011751, 0.5680173345133824, 141.76897499999998, 138.11092499999998, 6.026748771629994, 6.0235611743522455, 0.5680173345133824, 0.2573557950101298, 0.2573557950101298, 0.0, 2
