seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2349, 587.0003085136414, 587.0066466331482, 158.25, 153.25, 1.9160584734641561, 0.5680173345133824, 142.175425, 138.11092499999998, 6.018248512222663, 6.0235611743522455, 0.5680173345133824, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2350, 587.2503244876862, 587.2573475837708, 158.25, 153.5, 1.9160584734641561, 0.5640172124393446, 142.175425, 138.31414999999998, 6.018248512222663, 6.02391535182755, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2351, 587.5003178119659, 587.5067472457886, 158.25, 153.5, 1.9180585345011751, 0.5620171514023256, 142.175425, 138.31414999999998, 6.026748771629994, 6.0235611743522455, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2352, 587.7503197193146, 587.7574563026428, 158.0, 153.25, 1.9180585345011751, 0.5560169682912687, 141.9722, 138.11092499999998, 6.026748771629994, 6.0235611743522455, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2353, 588.0003366470337, 588.006641626358, 158.25, 153.75, 1.9160584734641561, 0.5720174565874203, 142.175425, 138.517375, 6.018248512222663, 6.0235611743522455, 0.5720174565874203, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2354, 588.2503199577332, 588.2575805187225, 157.25, 154.0, 1.9180585345011751, 0.5620171514023256, 141.362525, 138.7206, 6.026748771629994, 6.023561174352245, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2355, 588.5003130435944, 588.5074298381805, 158.25, 153.25, 1.9180585345011751, 0.5620171514023256, 142.175425, 138.11092499999998, 6.026748771629994, 6.02391535182755, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2356, 588.7502744197845, 588.7573132514954, 158.25, 153.5, 1.920058595538194, 0.5640172124393446, 142.175425, 138.31414999999998, 6.035249031037324, 6.023915351827551, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2357, 589.0003070831299, 589.006641626358, 157.75, 153.25, 1.9160584734641561, 0.5740175176244393, 141.76897499999998, 138.11092499999998, 6.018248512222663, 6.024269529302856, 0.5740175176244393, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2358, 589.2503190040588, 589.2574121952057, 158.0, 153.25, 1.9160584734641561, 0.5700173955504014, 141.9722, 138.11092499999998, 6.018248512222663, 6.024269529302856, 0.5700173955504014, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2359, 589.5003070831299, 589.5067253112793, 157.5, 153.5, 1.9180585345011751, 0.5640172124393446, 141.56574999999998, 138.31414999999998, 6.026748771629994, 6.02391535182755, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2360, 589.750314950943, 589.7573516368866, 158.25, 153.25, 1.920058595538194, 0.5580170293282877, 142.175425, 138.11092499999998, 6.035249031037324, 6.0235611743522455, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2361, 590.000305891037, 590.0065925121307, 158.25, 153.75, 1.9160584734641561, 0.5720174565874203, 142.175425, 138.517375, 6.018248512222663, 6.0235611743522455, 0.5720174565874203, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2362, 590.2503173351288, 590.2571256160736, 158.25, 153.5, 1.9180585345011751, 0.5700173955504014, 142.175425, 138.31414999999998, 6.026748771629994, 6.0235611743522455, 0.5700173955504014, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2363, 590.5003123283386, 590.5067489147186, 158.25, 154.0, 1.920058595538194, 0.5680173345133824, 142.175425, 138.7206, 6.035249031037324, 6.02391535182755, 0.5680173345133824, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2364, 590.7503144741058, 590.7574229240417, 158.25, 153.25, 1.920058595538194, 0.5600170903653066, 142.175425, 138.11092499999998, 6.035249031037324, 6.024269529302856, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2365, 591.000292301178, 591.0066940784454, 158.25, 154.0, 1.9180585345011751, 0.5800177007354961, 142.175425, 138.7206, 6.026748771629994, 6.024269529302856, 0.5800177007354961, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2366, 591.2503185272217, 591.2574338912964, 158.25, 153.75, 1.9160584734641561, 0.5740175176244393, 142.175425, 138.517375, 6.018248512222663, 6.024977884253467, 0.5740175176244393, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2367, 591.5018284320831, 591.5110692977905, 158.25, 153.25, 1.9140584124271371, 0.5660172734763634, 142.175425, 138.11092499999998, 6.009748252815333, 6.025686239204077, 0.5660172734763634, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2368, 591.7503082752228, 591.7573869228363, 158.25, 153.75, 1.920058595538194, 0.5620171514023256, 142.175425, 138.517375, 6.035249031037324, 6.024977884253467, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2369, 592.0003037452698, 592.006600856781, 158.25, 153.5, 1.9160584734641561, 0.5740175176244393, 142.175425, 138.31414999999998, 6.018248512222663, 6.024977884253467, 0.5740175176244393, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2370, 592.2503259181976, 592.2574689388275, 157.75, 153.25, 1.9180585345011751, 0.5760175786614582, 141.76897499999998, 138.11092499999998, 6.026748771629994, 6.024977884253467, 0.5760175786614582, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2371, 592.5003173351288, 592.5066726207733, 158.25, 153.75, 1.9180585345011751, 0.5680173345133824, 142.175425, 138.517375, 6.026748771629994, 6.024977884253467, 0.5680173345133824, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2372, 592.7503161430359, 592.7573812007904, 157.5, 153.75, 1.9180585345011751, 0.5640172124393446, 141.56574999999998, 138.517375, 6.026748771629994, 6.024977884253467, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2373, 593.0003032684326, 593.0065677165985, 157.75, 153.75, 1.9180585345011751, 0.5680173345133824, 141.76897499999998, 138.517375, 6.026748771629994, 6.024977884253467, 0.5680173345133824, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2374, 593.2503492832184, 593.2574315071106, 157.75, 153.0, 1.9180585345011751, 0.5760175786614582, 141.76897499999998, 137.9077, 6.026748771629994, 6.025332061728772, 0.5760175786614582, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2375, 593.5003156661987, 593.5073969364166, 157.75, 153.75, 1.920058595538194, 0.5620171514023256, 141.76897499999998, 138.517375, 6.035249031037324, 6.025686239204077, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2376, 593.75031208992, 593.7573597431183, 157.5, 153.5, 1.9180585345011751, 0.5680173345133824, 141.56574999999998, 138.31414999999998, 6.026748771629994, 6.0260404166793835, 0.5680173345133824, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2377, 594.0003037452698, 594.0066044330597, 157.75, 153.75, 1.9180585345011751, 0.5660172734763634, 141.76897499999998, 138.517375, 6.026748771629994, 6.026040416679383, 0.5660172734763634, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2378, 594.2503230571747, 594.2574481964111, 158.0, 153.5, 1.9180585345011751, 0.5740175176244393, 141.9722, 138.31414999999998, 6.026748771629994, 6.026394594154688, 0.5740175176244393, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2379, 594.50031042099, 594.507378578186, 158.25, 153.75, 1.9180585345011751, 0.5580170293282877, 142.175425, 138.517375, 6.026748771629994, 6.026394594154688, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2380, 594.7503225803375, 594.7572519779205, 158.25, 153.75, 1.920058595538194, 0.5600170903653066, 142.175425, 138.517375, 6.035249031037324, 6.026394594154688, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2381, 595.0003082752228, 595.0071687698364, 158.25, 153.75, 1.9140584124271371, 0.5600170903653066, 142.175425, 138.517375, 6.009748252815333, 6.026394594154688, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2382, 595.2503204345703, 595.2574672698975, 158.0, 153.5, 1.9180585345011751, 0.5760175786614582, 141.9722, 138.31414999999998, 6.026748771629994, 6.0260404166793835, 0.5760175786614582, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2383, 595.5003135204315, 595.507387638092, 158.0, 153.5, 1.920058595538194, 0.5620171514023256, 141.9722, 138.31414999999998, 6.035249031037324, 6.026394594154688, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2384, 595.7503151893616, 595.7573463916779, 158.25, 153.75, 1.920058595538194, 0.5560169682912687, 142.175425, 138.517375, 6.035249031037324, 6.026748771629994, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2385, 596.0003066062927, 596.0065786838531, 158.25, 153.75, 1.9180585345011751, 0.5600170903653066, 142.175425, 138.517375, 6.026748771629994, 6.026748771629994, 0.5600170903653066, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2386, 596.2503199577332, 596.2573838233948, 158.25, 153.5, 1.9180585345011751, 0.5620171514023256, 142.175425, 138.31414999999998, 6.026748771629994, 6.027102949105299, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2387, 596.5003135204315, 596.5074322223663, 158.25, 153.75, 1.9180585345011751, 0.5560169682912687, 142.175425, 138.517375, 6.026748771629994, 6.0271029491052985, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2388, 596.7503128051758, 596.7573158740997, 158.0, 153.25, 1.920058595538194, 0.5620171514023256, 141.9722, 138.11092499999998, 6.035249031037324, 6.026748771629994, 0.5620171514023256, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2389, 597.0003092288971, 597.0071632862091, 158.0, 153.5, 1.9160584734641561, 0.5640172124393446, 141.9722, 138.31414999999998, 6.018248512222663, 6.026748771629994, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2390, 597.2503473758698, 597.2574419975281, 158.0, 153.75, 1.9180585345011751, 0.5560169682912687, 141.9722, 138.517375, 6.026748771629994, 6.026394594154689, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2391, 597.5003192424774, 597.5073738098145, 158.25, 153.75, 1.920058595538194, 0.5560169682912687, 142.175425, 138.517375, 6.035249031037324, 6.026748771629994, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2392, 597.7503139972687, 597.7606494426727, 158.0, 153.25, 1.9140584124271371, 0.5640172124393446, 141.9722, 138.11092499999998, 6.009748252815333, 6.02781130405591, 0.5640172124393446, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2393, 598.0003008842468, 598.0066635608673, 158.25, 153.75, 1.9180585345011751, 0.5480167241431929, 142.175425, 138.517375, 6.026748771629994, 6.026748771629994, 0.5480167241431929, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2394, 598.250321149826, 598.2573857307434, 158.0, 153.75, 1.9180585345011751, 0.5520168462172308, 141.9722, 138.517375, 6.026748771629994, 6.027102949105299, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2395, 598.5003111362457, 598.5067849159241, 158.25, 153.5, 1.9180585345011751, 0.5520168462172308, 142.175425, 138.31414999999998, 6.026748771629994, 6.0271029491052985, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2396, 598.7502558231354, 598.7573144435883, 158.0, 153.75, 1.920058595538194, 0.5580170293282877, 141.9722, 138.517375, 6.035249031037324, 6.027102949105299, 0.5580170293282877, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2397, 599.00031042099, 599.0072863101959, 158.25, 153.25, 1.9180585345011751, 0.5500167851802118, 142.175425, 138.11092499999998, 6.026748771629994, 6.027457126580605, 0.5500167851802118, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2398, 599.2501425743103, 599.2573220729828, 158.25, 154.0, 1.920058595538194, 0.5480167241431929, 142.175425, 138.7206, 6.035249031037324, 6.027457126580605, 0.5480167241431929, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2399, 599.5003077983856, 599.5073673725128, 158.25, 153.5, 1.920058595538194, 0.5520168462172308, 142.175425, 138.31414999999998, 6.035249031037324, 6.02781130405591, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2400, 599.7503111362457, 599.7572696208954, 158.5, 153.75, 1.920058595538194, 0.5500167851802118, 142.37865, 138.517375, 6.035249031037324, 6.02781130405591, 0.5500167851802118, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2401, 600.000321149826, 600.0067462921143, 158.0, 153.75, 1.920058595538194, 0.544016602069155, 141.9722, 138.517375, 6.035249031037324, 6.028165481531215, 0.544016602069155, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2402, 600.2503197193146, 600.2574906349182, 158.25, 154.0, 1.9180585345011751, 0.5460166631061739, 142.175425, 138.7206, 6.026748771629994, 6.028519659006521, 0.5460166631061739, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2403, 600.5003190040588, 600.5068168640137, 158.25, 153.5, 1.920058595538194, 0.5540169072542498, 142.175425, 138.31414999999998, 6.035249031037324, 6.028519659006521, 0.5540169072542498, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2404, 600.7503068447113, 600.7572295665741, 158.0, 153.25, 1.920058595538194, 0.5520168462172308, 141.9722, 138.11092499999998, 6.035249031037324, 6.028873836481826, 0.5520168462172308, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2405, 601.0003407001495, 601.0073986053467, 158.25, 153.5, 1.9180585345011751, 0.5460166631061739, 142.175425, 138.31414999999998, 6.026748771629994, 6.028873836481826, 0.5460166631061739, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2406, 601.2503235340118, 601.2584245204926, 157.75, 154.0, 1.9160584734641561, 0.5380164189580982, 141.76897499999998, 138.7206, 6.018248512222663, 6.029582191432437, 0.5380164189580982, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2407, 601.5003113746643, 601.5073382854462, 157.75, 153.75, 1.920058595538194, 0.5540169072542498, 141.76897499999998, 138.517375, 6.035249031037324, 6.029228013957131, 0.5540169072542498, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2408, 601.7503187656403, 601.9248542785645, 157.75, 153.75, 1.920058595538194, 0.5560169682912687, 141.76897499999998, 138.517375, 6.035249031037324, 6.029228013957131, 0.5560169682912687, 0.2573557950101298, 0.2573557950101298, 0.0, 2
2409, 602.0001451969147, 602.0071454048157, 158.25, 153.5, 1.9180585345011751, 0.5480167241431929, 142.175425, 138.31414999999998, 6.026748771629994, 6.029228013957131, 0.5480167241431929, 0.2566141110360302, 0.2573557950101298, -0.000741683974099581, 2
2410, 602.2502784729004, 602.2569727897644, 158.25, 153.5, 1.9180585345011751, 0.544016602069155, 142.175425, 138.31414999999998, 6.026748771629994, 6.029228013957131, 0.544016602069155, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2411, 602.5003154277802, 602.5073864459991, 158.0, 153.75, 1.920058595538194, 0.5560169682912687, 141.9722, 138.517375, 6.035249031037324, 6.029228013957131, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2412, 602.7503159046173, 602.7574653625488, 158.25, 153.75, 1.920058595538194, 0.5580170293282877, 142.175425, 138.517375, 6.035249031037324, 6.029582191432437, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2413, 603.0003094673157, 603.006744146347, 158.0, 153.75, 1.9160584734641561, 0.5600170903653066, 141.9722, 138.517375, 6.018248512222663, 6.029582191432437, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2414, 603.2503175735474, 603.2574887275696, 158.25, 153.75, 1.920058595538194, 0.5480167241431929, 142.175425, 138.517375, 6.035249031037324, 6.029582191432437, 0.5480167241431929, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2415, 603.5003163814545, 603.5074322223663, 157.75, 153.75, 1.920058595538194, 0.5580170293282877, 141.76897499999998, 138.517375, 6.035249031037324, 6.029936368907744, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2416, 603.7503106594086, 603.7572586536407, 158.25, 153.75, 1.9220586565752127, 0.5660172734763634, 142.175425, 138.517375, 6.043749290444654, 6.029936368907742, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2417, 604.000298500061, 604.0094096660614, 158.25, 153.75, 1.9140584124271371, 0.5480167241431929, 142.175425, 138.517375, 6.009748252815333, 6.031353078808965, 0.5480167241431929, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2418, 604.2503156661987, 604.2575008869171, 158.25, 154.0, 1.920058595538194, 0.544016602069155, 142.175425, 138.7206, 6.035249031037324, 6.0306447238583525, 0.544016602069155, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2419, 604.5003128051758, 604.5074019432068, 157.75, 153.25, 1.9220586565752127, 0.5580170293282877, 141.76897499999998, 138.11092499999998, 6.043749290444654, 6.030998901333658, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2420, 604.7503128051758, 604.7572948932648, 158.5, 153.75, 1.920058595538194, 0.5600170903653066, 142.37865, 138.517375, 6.035249031037324, 6.031707256284268, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2421, 605.0003051757812, 605.0073952674866, 158.5, 153.5, 1.920058595538194, 0.5640172124393446, 142.37865, 138.31414999999998, 6.035249031037324, 6.031707256284268, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2422, 605.2503154277802, 605.2573816776276, 157.75, 154.0, 1.920058595538194, 0.5500167851802118, 141.76897499999998, 138.7206, 6.035249031037324, 6.0320614337595755, 0.5500167851802118, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2423, 605.5003113746643, 605.5073747634888, 158.0, 153.75, 1.9220586565752127, 0.5640172124393446, 141.9722, 138.517375, 6.043749290444654, 6.0320614337595755, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2424, 605.7503106594086, 605.757307767868, 158.25, 153.75, 1.9220586565752127, 0.5640172124393446, 142.175425, 138.517375, 6.043749290444654, 6.032415611234882, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2425, 606.0003054141998, 606.0072977542877, 158.5, 153.75, 1.9180585345011751, 0.5580170293282877, 142.37865, 138.517375, 6.026748771629994, 6.032769788710186, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2426, 606.2503206729889, 606.2575418949127, 157.75, 153.75, 1.920058595538194, 0.5540169072542498, 141.76897499999998, 138.517375, 6.035249031037324, 6.032415611234882, 0.5540169072542498, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2427, 606.5003144741058, 606.5074033737183, 158.25, 153.75, 1.920058595538194, 0.5620171514023256, 142.175425, 138.517375, 6.035249031037324, 6.032769788710186, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2428, 606.7503163814545, 606.7573454380035, 158.25, 153.5, 1.9220586565752127, 0.5620171514023256, 142.175425, 138.31414999999998, 6.043749290444654, 6.032769788710187, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2429, 607.0003066062927, 607.0074121952057, 157.75, 153.5, 1.920058595538194, 0.5640172124393446, 141.76897499999998, 138.31414999999998, 6.035249031037324, 6.033123966185492, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2430, 607.2503216266632, 607.2574412822723, 158.25, 153.75, 1.920058595538194, 0.5620171514023256, 142.175425, 138.517375, 6.035249031037324, 6.033478143660798, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2431, 607.5003151893616, 607.5073683261871, 158.25, 153.5, 1.9220586565752127, 0.5620171514023256, 142.175425, 138.31414999999998, 6.043749290444654, 6.034186498611408, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2432, 607.7503187656403, 607.757354259491, 158.5, 153.75, 1.9220586565752127, 0.5620171514023256, 142.37865, 138.517375, 6.043749290444654, 6.0345406760867135, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2433, 608.0003070831299, 608.0073707103729, 158.0, 153.75, 1.920058595538194, 0.5660172734763634, 141.9722, 138.517375, 6.035249031037324, 6.034894853562019, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2434, 608.2502844333649, 608.2574892044067, 158.25, 153.5, 1.920058595538194, 0.5640172124393446, 142.175425, 138.31414999999998, 6.035249031037324, 6.035249031037324, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2435, 608.5003125667572, 608.5066843032837, 158.25, 153.75, 1.920058595538194, 0.5600170903653066, 142.175425, 138.517375, 6.035249031037324, 6.035603208512629, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2436, 608.7503073215485, 608.757287979126, 158.25, 154.0, 1.9220586565752127, 0.5660172734763634, 142.175425, 138.7206, 6.043749290444654, 6.035603208512629, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2437, 609.0003077983856, 609.0074684619904, 158.5, 154.0, 1.920058595538194, 0.5720174565874203, 142.37865, 138.7206, 6.035249031037324, 6.035957385987935, 0.5720174565874203, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2438, 609.2503156661987, 609.257493019104, 158.25, 153.75, 1.9220586565752127, 0.5700173955504014, 142.175425, 138.517375, 6.043749290444654, 6.036665740938545, 0.5700173955504014, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2439, 609.5003099441528, 609.5066952705383, 158.25, 153.5, 1.9220586565752127, 0.5660172734763634, 142.175425, 138.31414999999998, 6.043749290444654, 6.0370199184138515, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2440, 609.7503125667572, 609.7573251724243, 158.0, 153.75, 1.9220586565752127, 0.5640172124393446, 141.9722, 138.517375, 6.043749290444654, 6.037374095889157, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2441, 610.0003061294556, 610.0072810649872, 158.5, 153.75, 1.9220586565752127, 0.5680173345133824, 142.37865, 138.517375, 6.043749290444654, 6.037374095889156, 0.5680173345133824, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2442, 610.2503943443298, 610.2596220970154, 158.25, 153.75, 1.9160584734641561, 0.5620171514023256, 142.175425, 138.517375, 6.018248512222663, 6.038790805790378, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2443, 610.5003097057343, 610.5067954063416, 158.25, 154.0, 1.9240587176122317, 0.5620171514023256, 142.175425, 138.7206, 6.052249549851985, 6.038082450839767, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2444, 610.750316619873, 610.7573738098145, 158.25, 153.5, 1.9280588396862697, 0.5680173345133824, 142.175425, 138.31414999999998, 6.069250068666646, 6.038436628315073, 0.5680173345133824, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2445, 611.00031208992, 611.0066511631012, 158.0, 153.5, 1.9300589007232887, 0.5740175176244393, 141.9722, 138.31414999999998, 6.077750328073977, 6.039853338216294, 0.5740175176244393, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2446, 611.2503221035004, 611.2574322223663, 158.0, 153.75, 1.9320589617603077, 0.5720174565874203, 141.9722, 138.517375, 6.086250587481308, 6.041624225592822, 0.5720174565874203, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2447, 611.5003180503845, 611.5074667930603, 158.5, 153.75, 1.9340590227973264, 0.5640172124393446, 142.37865, 138.517375, 6.094750846888638, 6.043749290444654, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2448, 611.7503130435944, 611.7573344707489, 158.25, 154.0, 1.9380591448713644, 0.5660172734763634, 142.175425, 138.7206, 6.111751365703299, 6.045874355296487, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2449, 612.0003085136414, 612.0072264671326, 158.0, 154.25, 1.9340590227973264, 0.5740175176244393, 141.9722, 138.923825, 6.094750846888638, 6.04870777509893, 0.5740175176244393, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2450, 612.2503221035004, 612.25754570961, 158.25, 153.75, 1.9360590838343454, 0.5740175176244393, 142.175425, 138.517375, 6.103251106295968, 6.051541194901374, 0.5740175176244393, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2451, 612.5003180503845, 612.5068361759186, 158.25, 153.5, 1.9340590227973264, 0.5680173345133824, 142.175425, 138.31414999999998, 6.094750846888638, 6.054374614703818, 0.5680173345133824, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2452, 612.7503128051758, 612.7573313713074, 158.25, 154.0, 1.9340590227973264, 0.5640172124393446, 142.175425, 138.7206, 6.094750846888638, 6.056853857030956, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2453, 613.0003051757812, 613.0073208808899, 158.0, 153.75, 1.9300589007232887, 0.5800177007354961, 141.9722, 138.517375, 6.077750328073977, 6.058978921882788, 0.5800177007354961, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2454, 613.2503213882446, 613.2575118541718, 157.25, 154.0, 1.9300589007232887, 0.5760175786614582, 141.362525, 138.7206, 6.077750328073977, 6.060749809259316, 0.5760175786614582, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2455, 613.5003144741058, 613.5073938369751, 158.25, 154.0, 1.9320589617603077, 0.5660172734763634, 142.175425, 138.7206, 6.086250587481308, 6.062520696635843, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2456, 613.7503113746643, 613.7572870254517, 158.0, 153.75, 1.9320589617603077, 0.5620171514023256, 141.9722, 138.517375, 6.086250587481308, 6.064291584012369, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2457, 614.0003049373627, 614.007310628891, 158.25, 153.25, 1.9280588396862697, 0.5760175786614582, 142.175425, 138.11092499999998, 6.069250068666646, 6.066062471388897, 0.5760175786614582, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2458, 614.2501773834229, 614.2568247318268, 158.0, 153.75, 1.9300589007232887, 0.5800177007354961, 141.9722, 138.517375, 6.077750328073977, 6.0674791812901185, 0.5800177007354961, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2459, 614.5003130435944, 614.506884098053, 158.0, 154.0, 1.9300589007232887, 0.5640172124393446, 141.9722, 138.7206, 6.077750328073977, 6.069250068666647, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2460, 614.7503130435944, 614.7572810649872, 157.75, 154.0, 1.9320589617603077, 0.5680173345133824, 141.76897499999998, 138.7206, 6.086250587481308, 6.071020956043173, 0.5680173345133824, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2461, 615.0003089904785, 615.0066730976105, 158.0, 153.5, 1.9280588396862697, 0.5680173345133824, 141.9722, 138.31414999999998, 6.069250068666646, 6.072791843419701, 0.5680173345133824, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2462, 615.2503185272217, 615.2575039863586, 157.5, 153.75, 1.9300589007232887, 0.5780176396984771, 141.56574999999998, 138.517375, 6.077750328073977, 6.074208553320922, 0.5780176396984771, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2463, 615.5003142356873, 615.5073070526123, 157.75, 153.25, 1.9300589007232887, 0.5600170903653066, 141.76897499999998, 138.11092499999998, 6.077750328073977, 6.075625263222144, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2464, 615.7503273487091, 615.7572615146637, 158.0, 154.0, 1.9300589007232887, 0.5640172124393446, 141.9722, 138.7206, 6.077750328073977, 6.077041973123365, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2465, 616.0003094673157, 616.0066154003143, 157.75, 154.0, 1.9260587786492507, 0.5720174565874203, 141.76897499999998, 138.7206, 6.060749809259315, 6.078458683024588, 0.5720174565874203, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2466, 616.250321149826, 616.2569470405579, 158.0, 153.75, 1.9280588396862697, 0.5760175786614582, 141.9722, 138.517375, 6.069250068666646, 6.079167037975199, 0.5760175786614582, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2467, 616.5003070831299, 616.5074055194855, 157.5, 153.75, 1.9300589007232887, 0.5620171514023256, 141.56574999999998, 138.517375, 6.077750328073977, 6.081292102827032, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2468, 616.7501010894775, 616.7573425769806, 158.0, 153.75, 1.9280588396862697, 0.5640172124393446, 141.9722, 138.517375, 6.069250068666646, 6.082354635252948, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2469, 617.0003337860107, 617.0072932243347, 158.0, 153.75, 1.9260587786492507, 0.5700173955504014, 141.9722, 138.517375, 6.060749809259315, 6.082354635252948, 0.5700173955504014, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2470, 617.2503218650818, 617.257417678833, 157.5, 153.25, 1.9280588396862697, 0.5760175786614582, 141.56574999999998, 138.11092499999998, 6.069250068666646, 6.081646280302337, 0.5760175786614582, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2471, 617.5003161430359, 617.5067272186279, 157.5, 154.0, 1.9300589007232887, 0.5600170903653066, 141.56574999999998, 138.7206, 6.077750328073977, 6.080937925351726, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2472, 617.7503221035004, 617.7573449611664, 158.0, 154.0, 1.9280588396862697, 0.5640172124393446, 141.9722, 138.7206, 6.069250068666646, 6.080229570401116, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2473, 618.0003082752228, 618.0065112113953, 158.0, 153.5, 1.9280588396862697, 0.5560169682912687, 141.9722, 138.31414999999998, 6.069250068666646, 6.078458683024588, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2474, 618.2503221035004, 618.257491350174, 158.0, 153.5, 1.9280588396862697, 0.5700173955504014, 141.9722, 138.31414999999998, 6.069250068666646, 6.077396150598671, 0.5700173955504014, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2475, 618.5001184940338, 618.5125102996826, 158.0, 153.75, 1.9240587176122317, 0.5720174565874203, 141.9722, 138.517375, 6.052249549851985, 6.075979440697449, 0.5720174565874203, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2476, 618.7503113746643, 618.7573866844177, 157.5, 153.5, 1.9280588396862697, 0.5660172734763634, 141.56574999999998, 138.31414999999998, 6.069250068666646, 6.074208553320922, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2477, 619.000307559967, 619.0066313743591, 158.0, 153.5, 1.9280588396862697, 0.5600170903653066, 141.9722, 138.31414999999998, 6.069250068666646, 6.073146020895006, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2478, 619.2503261566162, 619.2577214241028, 157.75, 153.5, 1.9280588396862697, 0.5720174565874203, 141.76897499999998, 138.31414999999998, 6.069250068666646, 6.072791843419701, 0.5720174565874203, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2479, 619.50031042099, 619.5073759555817, 157.75, 154.0, 1.9300589007232887, 0.5560169682912687, 141.76897499999998, 138.7206, 6.077750328073977, 6.0724376659443955, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2480, 619.7503139972687, 619.757292509079, 158.0, 154.0, 1.9280588396862697, 0.5560169682912687, 141.9722, 138.7206, 6.069250068666646, 6.07208348846909, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2481, 620.0003066062927, 620.007221698761, 158.0, 154.0, 1.9260587786492507, 0.5560169682912687, 141.9722, 138.7206, 6.060749809259315, 6.07137513351848, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2482, 620.250321149826, 620.2574551105499, 158.0, 153.5, 1.9280588396862697, 0.5720174565874203, 141.9722, 138.31414999999998, 6.069250068666646, 6.071020956043174, 0.5720174565874203, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2483, 620.500319480896, 620.5074460506439, 158.0, 153.5, 1.9280588396862697, 0.5580170293282877, 141.9722, 138.31414999999998, 6.069250068666646, 6.070666778567869, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2484, 620.7503161430359, 620.7573978900909, 157.5, 153.75, 1.9280588396862697, 0.5620171514023256, 141.56574999999998, 138.517375, 6.069250068666646, 6.070312601092563, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2485, 621.0001406669617, 621.0070750713348, 158.0, 153.25, 1.9260587786492507, 0.5640172124393446, 141.9722, 138.11092499999998, 6.060749809259315, 6.069604246141952, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2486, 621.2503244876862, 621.2574343681335, 157.75, 153.75, 1.9260587786492507, 0.5720174565874203, 141.76897499999998, 138.517375, 6.060749809259315, 6.069250068666647, 0.5720174565874203, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2487, 621.5003132820129, 621.5073702335358, 157.5, 153.5, 1.9280588396862697, 0.5560169682912687, 141.56574999999998, 138.31414999999998, 6.069250068666646, 6.0685417137160345, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2488, 621.7503414154053, 621.7573499679565, 157.0, 153.75, 1.9300589007232887, 0.5580170293282877, 141.1593, 138.517375, 6.077750328073977, 6.068187536240729, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2489, 622.0003070831299, 622.0065760612488, 157.75, 154.0, 1.9260587786492507, 0.5540169072542498, 141.76897499999998, 138.7206, 6.060749809259315, 6.068187536240729, 0.5540169072542498, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2490, 622.2503247261047, 622.257404088974, 157.5, 153.75, 1.9260587786492507, 0.5680173345133824, 141.56574999999998, 138.517375, 6.060749809259315, 6.068187536240729, 0.5680173345133824, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2491, 622.5003168582916, 622.5073711872101, 158.0, 154.25, 1.9280588396862697, 0.5540169072542498, 141.9722, 138.923825, 6.069250068666646, 6.067833358765424, 0.5540169072542498, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2492, 622.7503061294556, 622.7573547363281, 157.75, 153.5, 1.9280588396862697, 0.5640172124393446, 141.76897499999998, 138.31414999999998, 6.069250068666646, 6.0674791812901185, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2493, 623.0003049373627, 623.0072722434998, 157.25, 153.5, 1.9260587786492507, 0.5540169072542498, 141.362525, 138.31414999999998, 6.060749809259315, 6.067479181290118, 0.5540169072542498, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2494, 623.2503232955933, 623.2574768066406, 157.5, 153.75, 1.9280588396862697, 0.5700173955504014, 141.56574999999998, 138.517375, 6.069250068666646, 6.067479181290118, 0.5700173955504014, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2495, 623.5003142356873, 623.507406949997, 157.75, 153.5, 1.9300589007232887, 0.5560169682912687, 141.76897499999998, 138.31414999999998, 6.077750328073977, 6.067479181290118, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2496, 623.7503011226654, 623.757256269455, 157.75, 154.0, 1.9300589007232887, 0.5580170293282877, 141.76897499999998, 138.7206, 6.077750328073977, 6.0674791812901185, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2497, 624.000321149826, 624.0072855949402, 157.75, 153.75, 1.9260587786492507, 0.5540169072542498, 141.76897499999998, 138.517375, 6.060749809259315, 6.067833358765424, 0.5540169072542498, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2498, 624.2503175735474, 624.2575297355652, 157.75, 153.5, 1.9260587786492507, 0.5680173345133824, 141.76897499999998, 138.31414999999998, 6.060749809259315, 6.067479181290118, 0.5680173345133824, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2499, 624.5003137588501, 624.5071320533752, 157.75, 153.75, 1.9280588396862697, 0.5600170903653066, 141.76897499999998, 138.517375, 6.069250068666646, 6.067125003814813, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2500, 624.7503137588501, 624.7601420879364, 157.75, 153.5, 1.9260587786492507, 0.5660172734763634, 141.76897499999998, 138.31414999999998, 6.060749809259315, 6.067833358765424, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2501, 625.0003261566162, 625.0066895484924, 158.0, 153.5, 1.9280588396862697, 0.5580170293282877, 141.9722, 138.31414999999998, 6.069250068666646, 6.067479181290118, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2502, 625.2503170967102, 625.2574055194855, 158.0, 153.5, 1.9280588396862697, 0.5740175176244393, 141.9722, 138.31414999999998, 6.069250068666646, 6.067479181290118, 0.5740175176244393, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2503, 625.5003089904785, 625.5073702335358, 157.5, 154.0, 1.9280588396862697, 0.5520168462172308, 141.56574999999998, 138.7206, 6.069250068666646, 6.0674791812901185, 0.5520168462172308, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2504, 625.7503137588501, 625.7573080062866, 157.5, 154.0, 1.9300589007232887, 0.5580170293282877, 141.56574999999998, 138.7206, 6.077750328073977, 6.067125003814813, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2505, 626.0003077983856, 626.0066096782684, 158.0, 154.0, 1.9240587176122317, 0.5580170293282877, 141.9722, 138.7206, 6.052249549851985, 6.0674791812901185, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2506, 626.2503185272217, 626.2574427127838, 157.5, 153.75, 1.9260587786492507, 0.5640172124393446, 141.56574999999998, 138.517375, 6.060749809259315, 6.067125003814813, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2507, 626.50031208992, 626.5073347091675, 157.75, 153.75, 1.9280588396862697, 0.5580170293282877, 141.76897499999998, 138.517375, 6.069250068666646, 6.066770826339508, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2508, 626.7503187656403, 626.7573411464691, 157.5, 153.25, 1.9300589007232887, 0.5580170293282877, 141.56574999999998, 138.11092499999998, 6.077750328073977, 6.066770826339508, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2509, 627.0003089904785, 627.0066583156586, 157.75, 153.75, 1.9280588396862697, 0.5620171514023256, 141.76897499999998, 138.517375, 6.069250068666646, 6.067125003814813, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2510, 627.2503209114075, 627.257440328598, 157.75, 154.0, 1.9280588396862697, 0.5620171514023256, 141.76897499999998, 138.7206, 6.069250068666646, 6.0674791812901185, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2511, 627.5003151893616, 627.5073745250702, 157.75, 154.0, 1.9300589007232887, 0.5580170293282877, 141.76897499999998, 138.7206, 6.077750328073977, 6.067833358765424, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2512, 627.7503159046173, 627.7573142051697, 157.75, 154.0, 1.9280588396862697, 0.5540169072542498, 141.76897499999998, 138.7206, 6.069250068666646, 6.068187536240729, 0.5540169072542498, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2513, 628.0003371238708, 628.0073142051697, 157.5, 154.0, 1.9280588396862697, 0.5620171514023256, 141.56574999999998, 138.7206, 6.069250068666646, 6.067833358765424, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2514, 628.2503187656403, 628.257515668869, 157.25, 153.0, 1.9280588396862697, 0.5660172734763634, 141.362525, 137.9077, 6.069250068666646, 6.068187536240729, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2515, 628.5003123283386, 628.5073847770691, 157.75, 154.0, 1.9280588396862697, 0.5560169682912687, 141.76897499999998, 138.7206, 6.069250068666646, 6.0685417137160345, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2516, 628.75031208992, 628.7572817802429, 157.5, 154.0, 1.9300589007232887, 0.5580170293282877, 141.56574999999998, 138.7206, 6.077750328073977, 6.0685417137160345, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2517, 629.0003180503845, 629.0066690444946, 158.0, 153.75, 1.9260587786492507, 0.5620171514023256, 141.9722, 138.517375, 6.060749809259315, 6.0688958911913415, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2518, 629.250316619873, 629.2574379444122, 157.75, 154.0, 1.9280588396862697, 0.5640172124393446, 141.76897499999998, 138.7206, 6.069250068666646, 6.06889589119134, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2519, 629.5003111362457, 629.507385969162, 157.5, 154.0, 1.9300589007232887, 0.5580170293282877, 141.56574999999998, 138.7206, 6.077750328073977, 6.06889589119134, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2520, 629.7503118515015, 629.7573266029358, 157.25, 154.0, 1.9300589007232887, 0.5560169682912687, 141.362525, 138.7206, 6.077750328073977, 6.0688958911913415, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2521, 630.0003068447113, 630.0072898864746, 157.75, 154.25, 1.9280588396862697, 0.5680173345133824, 141.76897499999998, 138.923825, 6.069250068666646, 6.0688958911913415, 0.5680173345133824, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2522, 630.2503128051758, 630.257119178772, 157.5, 154.0, 1.9260587786492507, 0.5620171514023256, 141.56574999999998, 138.7206, 6.060749809259315, 6.069250068666645, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2523, 630.500307559967, 630.5067210197449, 157.5, 153.75, 1.9300589007232887, 0.5600170903653066, 141.56574999999998, 138.517375, 6.077750328073977, 6.069250068666645, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2524, 630.7503137588501, 630.7572660446167, 157.5, 154.25, 1.9300589007232887, 0.5580170293282877, 141.56574999999998, 138.923825, 6.077750328073977, 6.069604246141952, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2525, 631.0003032684326, 631.0094470977783, 158.0, 154.0, 1.9240587176122317, 0.5720174565874203, 141.9722, 138.7206, 6.052249549851985, 6.070312601092563, 0.5720174565874203, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2526, 631.2503154277802, 631.2574853897095, 158.0, 153.75, 1.9280588396862697, 0.5560169682912687, 141.9722, 138.517375, 6.069250068666646, 6.06960424614195, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2527, 631.5003118515015, 631.5073924064636, 158.0, 153.5, 1.9280588396862697, 0.5580170293282877, 141.9722, 138.31414999999998, 6.069250068666646, 6.069604246141952, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2528, 631.75031208992, 631.7573409080505, 157.75, 154.25, 1.9300589007232887, 0.5560169682912687, 141.76897499999998, 138.923825, 6.077750328073977, 6.069604246141952, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2529, 632.0003099441528, 632.0072333812714, 158.0, 154.0, 1.9260587786492507, 0.5580170293282877, 141.9722, 138.7206, 6.060749809259315, 6.06960424614195, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2530, 632.2503197193146, 632.2575101852417, 158.25, 153.75, 1.9280588396862697, 0.5600170903653066, 142.175425, 138.517375, 6.069250068666646, 6.069958423617256, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2531, 632.5003173351288, 632.5073668956757, 158.0, 154.25, 1.9280588396862697, 0.5600170903653066, 141.9722, 138.923825, 6.069250068666646, 6.070312601092563, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2532, 632.7503156661987, 632.7581222057343, 157.75, 154.25, 1.9300589007232887, 0.5620171514023256, 141.76897499999998, 138.923825, 6.077750328073977, 6.070312601092563, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2533, 633.0003294944763, 633.0066530704498, 158.0, 154.0, 1.9280588396862697, 0.5560169682912687, 141.9722, 138.7206, 6.069250068666646, 6.070312601092563, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2534, 633.2502167224884, 633.2574350833893, 158.0, 154.0, 1.9280588396862697, 0.5580170293282877, 141.9722, 138.7206, 6.069250068666646, 6.070312601092563, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2535, 633.5003151893616, 633.5072944164276, 158.0, 154.0, 1.9280588396862697, 0.5560169682912687, 141.9722, 138.7206, 6.069250068666646, 6.070312601092563, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2536, 633.750305891037, 633.7572650909424, 158.0, 154.0, 1.9300589007232887, 0.5540169072542498, 141.9722, 138.7206, 6.077750328073977, 6.0699584236172575, 0.5540169072542498, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2537, 634.0003097057343, 634.0071942806244, 157.0, 153.75, 1.9260587786492507, 0.5600170903653066, 141.1593, 138.517375, 6.060749809259315, 6.070312601092563, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2538, 634.2503235340118, 634.2569630146027, 158.0, 154.25, 1.9280588396862697, 0.5560169682912687, 141.9722, 138.923825, 6.069250068666646, 6.0699584236172575, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2539, 634.5003087520599, 634.5074155330658, 158.0, 154.0, 1.9320589617603077, 0.5580170293282877, 141.9722, 138.7206, 6.086250587481308, 6.0699584236172575, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2540, 634.7503111362457, 634.7572855949402, 157.5, 154.0, 1.9300589007232887, 0.5580170293282877, 141.56574999999998, 138.7206, 6.077750328073977, 6.070666778567869, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2541, 635.0003089904785, 635.0072281360626, 157.75, 154.0, 1.9280588396862697, 0.5580170293282877, 141.76897499999998, 138.7206, 6.069250068666646, 6.070666778567869, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2542, 635.2503209114075, 635.2574605941772, 158.0, 154.0, 1.9280588396862697, 0.5580170293282877, 141.9722, 138.7206, 6.069250068666646, 6.071020956043173, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2543, 635.5003337860107, 635.5073704719543, 157.75, 154.0, 1.9300589007232887, 0.5620171514023256, 141.76897499999998, 138.7206, 6.077750328073977, 6.071020956043173, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2544, 635.7503068447113, 635.7573118209839, 157.5, 153.5, 1.9300589007232887, 0.5560169682912687, 141.56574999999998, 138.31414999999998, 6.077750328073977, 6.071020956043173, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2545, 636.0003094673157, 636.0065717697144, 158.0, 154.0, 1.9300589007232887, 0.5520168462172308, 141.9722, 138.7206, 6.077750328073977, 6.071020956043173, 0.5520168462172308, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2546, 636.250316619873, 636.2574617862701, 158.25, 153.5, 1.9280588396862697, 0.5580170293282877, 142.175425, 138.31414999999998, 6.069250068666646, 6.07137513351848, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2547, 636.5003130435944, 636.5074217319489, 158.25, 154.0, 1.9300589007232887, 0.5600170903653066, 142.175425, 138.7206, 6.077750328073977, 6.071729310993785, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2548, 636.7503190040588, 636.7572944164276, 158.25, 153.75, 1.9300589007232887, 0.5620171514023256, 142.175425, 138.517375, 6.077750328073977, 6.071729310993784, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2549, 637.0003044605255, 637.0065822601318, 157.5, 154.5, 1.9260587786492507, 0.5620171514023256, 141.56574999999998, 139.12705, 6.060749809259315, 6.071729310993784, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2550, 637.2503142356873, 637.2574193477631, 157.25, 154.0, 1.9300589007232887, 0.5560169682912687, 141.362525, 138.7206, 6.077750328073977, 6.07208348846909, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2551, 637.5003170967102, 637.5067191123962, 157.75, 154.0, 1.9280588396862697, 0.5600170903653066, 141.76897499999998, 138.7206, 6.069250068666646, 6.0724376659443955, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2552, 637.7503218650818, 637.7573812007904, 157.75, 153.75, 1.9300589007232887, 0.5540169072542498, 141.76897499999998, 138.517375, 6.077750328073977, 6.0724376659443955, 0.5540169072542498, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2553, 638.0003063678741, 638.0072634220123, 157.75, 154.25, 1.9280588396862697, 0.5620171514023256, 141.76897499999998, 138.923825, 6.069250068666646, 6.0724376659443955, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2554, 638.2503213882446, 638.2574696540833, 157.75, 154.0, 1.9280588396862697, 0.5620171514023256, 141.76897499999998, 138.7206, 6.069250068666646, 6.072791843419701, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2555, 638.5003113746643, 638.5067486763, 158.25, 153.5, 1.9300589007232887, 0.5620171514023256, 142.175425, 138.31414999999998, 6.077750328073977, 6.072791843419701, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
