seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2556, 638.7503106594086, 638.7573647499084, 158.25, 153.5, 1.9300589007232887, 0.5580170293282877, 142.175425, 138.31414999999998, 6.077750328073977, 6.073146020895006, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2557, 639.0003118515015, 639.006641626358, 157.25, 154.25, 1.9280588396862697, 0.5600170903653066, 141.362525, 138.923825, 6.069250068666646, 6.073146020895006, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2558, 639.2503008842468, 639.2601220607758, 157.25, 154.0, 1.9220586565752127, 0.5700173955504014, 141.362525, 138.7206, 6.043749290444654, 6.073146020895006, 0.5700173955504014, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2559, 639.5003082752228, 639.5067331790924, 158.25, 154.25, 1.9300589007232887, 0.5580170293282877, 142.175425, 138.923825, 6.077750328073977, 6.07208348846909, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2560, 639.7503054141998, 639.7572815418243, 158.25, 154.0, 1.9300589007232887, 0.5580170293282877, 142.175425, 138.7206, 6.077750328073977, 6.072437665944395, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2561, 640.0003070831299, 640.007274389267, 158.0, 153.75, 1.9260587786492507, 0.5580170293282877, 141.9722, 138.517375, 6.060749809259315, 6.0724376659443955, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2562, 640.2503225803375, 640.2575073242188, 158.25, 153.75, 1.9280588396862697, 0.5660172734763634, 142.175425, 138.517375, 6.069250068666646, 6.072437665944395, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2563, 640.5003187656403, 640.506826877594, 157.75, 154.0, 1.9300589007232887, 0.5580170293282877, 141.76897499999998, 138.7206, 6.077750328073977, 6.0724376659443955, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2564, 640.7503147125244, 640.7573404312134, 158.25, 154.25, 1.9300589007232887, 0.5560169682912687, 142.175425, 138.923825, 6.077750328073977, 6.07208348846909, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2565, 641.0003070831299, 641.0071504116058, 158.25, 153.5, 1.9260587786492507, 0.5600170903653066, 142.175425, 138.31414999999998, 6.060749809259315, 6.07208348846909, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2566, 641.2503182888031, 641.2584218978882, 158.25, 153.75, 1.9280588396862697, 0.5740175176244393, 142.175425, 138.517375, 6.069250068666646, 6.071729310993784, 0.5740175176244393, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2567, 641.5003130435944, 641.506876707077, 158.25, 154.0, 1.9300589007232887, 0.5560169682912687, 142.175425, 138.7206, 6.077750328073977, 6.071729310993784, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2568, 641.7503230571747, 641.7573416233063, 158.0, 154.0, 1.9300589007232887, 0.5560169682912687, 141.9722, 138.7206, 6.077750328073977, 6.071729310993784, 0.5560169682912687, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2569, 642.0003156661987, 642.0066587924957, 158.25, 154.0, 1.9280588396862697, 0.5600170903653066, 142.175425, 138.7206, 6.069250068666646, 6.071729310993784, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2570, 642.2503163814545, 642.2574596405029, 157.75, 153.75, 1.9280588396862697, 0.5660172734763634, 141.76897499999998, 138.517375, 6.069250068666646, 6.07137513351848, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2571, 642.5003108978271, 642.5066857337952, 157.75, 154.0, 1.9280588396862697, 0.5580170293282877, 141.76897499999998, 138.7206, 6.069250068666646, 6.07137513351848, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2572, 642.7503116130829, 642.7572727203369, 158.25, 154.25, 1.9300589007232887, 0.5600170903653066, 142.175425, 138.923825, 6.077750328073977, 6.071020956043173, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2573, 643.0003101825714, 643.007081747055, 158.0, 154.0, 1.9280588396862697, 0.5660172734763634, 141.9722, 138.7206, 6.069250068666646, 6.071020956043173, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2574, 643.2503218650818, 643.2574169635773, 158.25, 153.25, 1.9280588396862697, 0.5780176396984771, 142.175425, 138.11092499999998, 6.069250068666646, 6.07137513351848, 0.5780176396984771, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2575, 643.5003118515015, 643.5068850517273, 158.25, 154.25, 1.9300589007232887, 0.5620171514023256, 142.175425, 138.923825, 6.077750328073977, 6.071020956043173, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2576, 643.7503116130829, 643.7572875022888, 158.25, 154.0, 1.9320589617603077, 0.5660172734763634, 142.175425, 138.7206, 6.086250587481308, 6.07137513351848, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2577, 644.0003077983856, 644.0066618919373, 157.75, 154.0, 1.9280588396862697, 0.5700173955504014, 141.76897499999998, 138.7206, 6.069250068666646, 6.071729310993785, 0.5700173955504014, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2578, 644.2503218650818, 644.2574372291565, 157.75, 153.75, 1.9280588396862697, 0.5800177007354961, 141.76897499999998, 138.517375, 6.069250068666646, 6.071729310993785, 0.5800177007354961, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2579, 644.50031042099, 644.5068168640137, 158.25, 154.0, 1.9260587786492507, 0.5660172734763634, 142.175425, 138.7206, 6.060749809259315, 6.071729310993784, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2580, 644.7503097057343, 644.7572190761566, 158.25, 153.75, 1.9300589007232887, 0.5600170903653066, 142.175425, 138.517375, 6.077750328073977, 6.071020956043173, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2581, 645.0003073215485, 645.006679058075, 157.75, 154.0, 1.9260587786492507, 0.5700173955504014, 141.76897499999998, 138.7206, 6.060749809259315, 6.071020956043173, 0.5700173955504014, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2582, 645.250322341919, 645.2574574947357, 157.75, 153.75, 1.9300589007232887, 0.5780176396984771, 141.76897499999998, 138.517375, 6.077750328073977, 6.070666778567868, 0.5780176396984771, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2583, 645.5003015995026, 645.509551525116, 157.75, 153.75, 1.9220586565752127, 0.5640172124393446, 141.76897499999998, 138.517375, 6.043749290444654, 6.07208348846909, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2584, 645.7503213882446, 645.7573943138123, 158.5, 154.5, 1.9300589007232887, 0.5700173955504014, 142.37865, 139.12705, 6.077750328073977, 6.070666778567868, 0.5700173955504014, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2585, 646.0003111362457, 646.0072886943817, 157.75, 154.25, 1.9300589007232887, 0.5800177007354961, 141.76897499999998, 138.923825, 6.077750328073977, 6.070666778567868, 0.5800177007354961, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2586, 646.2503199577332, 646.2574071884155, 158.5, 153.5, 1.9300589007232887, 0.5760175786614582, 142.37865, 138.31414999999998, 6.077750328073977, 6.071375133518479, 0.5760175786614582, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2587, 646.5003142356873, 646.5074615478516, 158.0, 153.75, 1.9320589617603077, 0.5640172124393446, 141.9722, 138.517375, 6.086250587481308, 6.071729310993784, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2588, 646.7502574920654, 646.7576992511749, 158.0, 153.75, 1.9320589617603077, 0.5640172124393446, 141.9722, 138.517375, 6.086250587481308, 6.07208348846909, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2589, 647.0003085136414, 647.0067229270935, 158.0, 154.5, 1.9280588396862697, 0.5780176396984771, 141.9722, 139.12705, 6.069250068666646, 6.072437665944395, 0.5780176396984771, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2590, 647.2503218650818, 647.2574326992035, 158.0, 153.5, 1.9280588396862697, 0.5740175176244393, 141.9722, 138.31414999999998, 6.069250068666646, 6.072791843419701, 0.5740175176244393, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2591, 647.5003170967102, 647.5068249702454, 158.5, 154.0, 1.9300589007232887, 0.5660172734763634, 142.37865, 138.7206, 6.077750328073977, 6.072791843419701, 0.5660172734763634, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2592, 647.7503197193146, 647.7574551105499, 157.75, 154.25, 1.9320589617603077, 0.5680173345133824, 141.76897499999998, 138.923825, 6.086250587481308, 6.072791843419701, 0.5680173345133824, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2593, 648.0003097057343, 648.0067839622498, 158.25, 154.0, 1.9300589007232887, 0.5680173345133824, 142.175425, 138.7206, 6.077750328073977, 6.073146020895006, 0.5680173345133824, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2594, 648.2503192424774, 648.2573935985565, 158.5, 154.0, 1.9300589007232887, 0.5720174565874203, 142.37865, 138.7206, 6.077750328073977, 6.073500198370311, 0.5720174565874203, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2595, 648.5002400875092, 648.5073719024658, 158.25, 154.0, 1.9340590227973264, 0.5640172124393446, 142.175425, 138.7206, 6.094750846888638, 6.073854375845617, 0.5640172124393446, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2596, 648.7503261566162, 648.7572801113129, 158.5, 154.25, 1.9320589617603077, 0.5600170903653066, 142.37865, 138.923825, 6.086250587481308, 6.0749169082715335, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2597, 649.0003089904785, 649.0072932243347, 158.25, 154.0, 1.9300589007232887, 0.5760175786614582, 142.175425, 138.7206, 6.077750328073977, 6.075271085746839, 0.5760175786614582, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2598, 649.2503175735474, 649.2574248313904, 158.25, 154.0, 1.9280588396862697, 0.5700173955504014, 142.175425, 138.7206, 6.069250068666646, 6.075625263222143, 0.5700173955504014, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2599, 649.5003023147583, 649.5073301792145, 158.5, 154.25, 1.9320589617603077, 0.5600170903653066, 142.37865, 138.923825, 6.086250587481308, 6.075625263222143, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2600, 649.7503125667572, 649.7573630809784, 158.25, 154.0, 1.9320589617603077, 0.5600170903653066, 142.175425, 138.7206, 6.086250587481308, 6.075979440697449, 0.5600170903653066, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2601, 650.0003087520599, 650.0066738128662, 158.5, 154.25, 1.9260587786492507, 0.5680173345133824, 142.37865, 138.923825, 6.060749809259315, 6.075979440697449, 0.5680173345133824, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2602, 650.2503640651703, 650.2568752765656, 158.25, 153.5, 1.9300589007232887, 0.5740175176244393, 142.175425, 138.31414999999998, 6.077750328073977, 6.075625263222143, 0.5740175176244393, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2603, 650.5003130435944, 650.5073120594025, 158.25, 153.75, 1.9320589617603077, 0.5620171514023256, 142.175425, 138.517375, 6.086250587481308, 6.075979440697449, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2604, 650.7503113746643, 650.7573399543762, 158.5, 154.0, 1.9320589617603077, 0.5620171514023256, 142.37865, 138.7206, 6.086250587481308, 6.077041973123367, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2605, 651.0003070831299, 651.0074427127838, 157.75, 154.0, 1.9300589007232887, 0.5620171514023256, 141.76897499999998, 138.7206, 6.077750328073977, 6.077396150598671, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2606, 651.2503175735474, 651.2568559646606, 158.25, 154.0, 1.9300589007232887, 0.5700173955504014, 142.175425, 138.7206, 6.077750328073977, 6.078104505549281, 0.5700173955504014, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2607, 651.5003101825714, 651.5073790550232, 158.5, 153.75, 1.9320589617603077, 0.5620171514023256, 142.37865, 138.517375, 6.086250587481308, 6.078104505549281, 0.5620171514023256, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2608, 651.7503070831299, 651.7575449943542, 158.0, 153.75, 1.9280588396862697, 0.5580170293282877, 141.9722, 138.517375, 6.069250068666646, 6.07987539292581, 0.5580170293282877, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2609, 652.0003027915955, 652.1629102230072, 157.75, 154.0, 1.9300589007232887, 0.5680173345133824, 141.76897499999998, 138.7206, 6.077750328073977, 6.079521215450505, 0.5680173345133824, 0.2566141110360302, 0.2566141110360302, 0.0, 2
2610, 652.250161409378, 652.2573049068451, 158.25, 154.25, 1.9300589007232887, 0.5620171514023256, 142.175425, 138.923825, 6.077750328073977, 6.079521215450505, 0.5620171514023256, 0.25494452999530753, 0.2566141110360302, -0.001669581040722667, 2
2611, 652.5002892017365, 652.5067336559296, 158.5, 154.0, 1.9320589617603077, 0.5620171514023256, 142.37865, 138.7206, 6.086250587481308, 6.079521215450504, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2612, 652.7503216266632, 652.7574229240417, 158.5, 153.75, 1.9300589007232887, 0.5660172734763634, 142.37865, 138.517375, 6.077750328073977, 6.079521215450504, 0.5660172734763634, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2613, 653.0003049373627, 653.0072419643402, 157.5, 154.0, 1.9300589007232887, 0.5600170903653066, 141.56574999999998, 138.7206, 6.077750328073977, 6.079167037975199, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2614, 653.2503235340118, 653.2574377059937, 158.0, 154.25, 1.9320589617603077, 0.5620171514023256, 141.9722, 138.923825, 6.086250587481308, 6.079521215450505, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2615, 653.5003156661987, 653.5073943138123, 158.5, 154.5, 1.9320589617603077, 0.5560169682912687, 142.37865, 139.12705, 6.086250587481308, 6.080229570401116, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2616, 653.7503097057343, 653.7572691440582, 158.0, 154.0, 1.9320589617603077, 0.5580170293282877, 141.9722, 138.7206, 6.086250587481308, 6.08058374787642, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2617, 654.0003101825714, 654.0066990852356, 158.5, 153.75, 1.9300589007232887, 0.5620171514023256, 142.37865, 138.517375, 6.077750328073977, 6.08058374787642, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2618, 654.2503216266632, 654.2575225830078, 157.75, 154.25, 1.9300589007232887, 0.5520168462172308, 141.76897499999998, 138.923825, 6.077750328073977, 6.080583747876421, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2619, 654.5003113746643, 654.5067863464355, 158.25, 154.0, 1.9320589617603077, 0.5600170903653066, 142.175425, 138.7206, 6.086250587481308, 6.080583747876421, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2620, 654.7503066062927, 654.7574660778046, 158.5, 154.0, 1.9340590227973264, 0.5620171514023256, 142.37865, 138.7206, 6.094750846888638, 6.080229570401116, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2621, 655.0003318786621, 655.0072920322418, 158.5, 153.75, 1.9300589007232887, 0.5560169682912687, 142.37865, 138.517375, 6.077750328073977, 6.08058374787642, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2622, 655.2503192424774, 655.2574713230133, 158.5, 154.0, 1.9300589007232887, 0.5520168462172308, 142.37865, 138.7206, 6.077750328073977, 6.08058374787642, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2623, 655.5003132820129, 655.5073609352112, 158.5, 154.25, 1.9280588396862697, 0.5600170903653066, 142.37865, 138.923825, 6.069250068666646, 6.080937925351726, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2624, 655.7503349781036, 655.757297039032, 158.5, 154.0, 1.9320589617603077, 0.5640172124393446, 142.37865, 138.7206, 6.086250587481308, 6.080229570401115, 0.5640172124393446, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2625, 656.0003092288971, 656.0066702365875, 158.5, 154.0, 1.9300589007232887, 0.5600170903653066, 142.37865, 138.7206, 6.077750328073977, 6.080229570401115, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2626, 656.250319480896, 656.257495880127, 158.5, 154.25, 1.9300589007232887, 0.5540169072542498, 142.37865, 138.923825, 6.077750328073977, 6.080937925351726, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2627, 656.5003135204315, 656.5074372291565, 158.0, 153.75, 1.9320589617603077, 0.5560169682912687, 141.9722, 138.517375, 6.086250587481308, 6.080937925351726, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2628, 656.7503108978271, 656.7572989463806, 158.5, 154.0, 1.9320589617603077, 0.5620171514023256, 142.37865, 138.7206, 6.086250587481308, 6.0809379253517255, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2629, 657.0003066062927, 657.006676197052, 158.5, 154.25, 1.9300589007232887, 0.5600170903653066, 142.37865, 138.923825, 6.077750328073977, 6.080937925351726, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2630, 657.2503209114075, 657.2576305866241, 158.5, 154.5, 1.9320589617603077, 0.5540169072542498, 142.37865, 139.12705, 6.086250587481308, 6.080937925351726, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2631, 657.5003137588501, 657.506742477417, 157.75, 154.25, 1.9340590227973264, 0.5620171514023256, 141.76897499999998, 138.923825, 6.094750846888638, 6.081292102827032, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2632, 657.750316619873, 657.7574133872986, 158.75, 153.75, 1.9340590227973264, 0.5600170903653066, 142.581875, 138.517375, 6.094750846888638, 6.081646280302337, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2633, 658.0003092288971, 658.0066623687744, 158.5, 153.5, 1.9300589007232887, 0.5580170293282877, 142.37865, 138.31414999999998, 6.077750328073977, 6.082708812728254, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2634, 658.2503206729889, 658.2574968338013, 158.5, 154.25, 1.9320589617603077, 0.5500167851802118, 142.37865, 138.923825, 6.086250587481308, 6.082708812728254, 0.5500167851802118, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2635, 658.500326871872, 658.5074236392975, 158.5, 154.0, 1.9320589617603077, 0.5580170293282877, 142.37865, 138.7206, 6.086250587481308, 6.083062990203558, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2636, 658.7503128051758, 658.75741147995, 158.5, 154.25, 1.9340590227973264, 0.5620171514023256, 142.37865, 138.923825, 6.094750846888638, 6.083062990203559, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2637, 659.0003085136414, 659.0072884559631, 158.0, 154.0, 1.9300589007232887, 0.5560169682912687, 141.9722, 138.7206, 6.077750328073977, 6.08377134515417, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2638, 659.2503185272217, 659.2586057186127, 158.5, 154.5, 1.9300589007232887, 0.5460166631061739, 142.37865, 139.12705, 6.077750328073977, 6.08377134515417, 0.5460166631061739, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2639, 659.5003097057343, 659.5074851512909, 158.5, 153.75, 1.9320589617603077, 0.5560169682912687, 142.37865, 138.517375, 6.086250587481308, 6.083417167678864, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2640, 659.7503006458282, 659.7572586536407, 158.5, 153.75, 1.9340590227973264, 0.5620171514023256, 142.37865, 138.517375, 6.094750846888638, 6.083417167678864, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2641, 660.000574350357, 660.009740114212, 158.0, 154.0, 1.9220586565752127, 0.5580170293282877, 141.9722, 138.7206, 6.043749290444654, 6.08377134515417, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2642, 660.2503499984741, 660.2575800418854, 158.0, 154.5, 1.9300589007232887, 0.5520168462172308, 141.9722, 139.12705, 6.077750328073977, 6.082354635252948, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2643, 660.5003206729889, 660.5074679851532, 158.75, 154.0, 1.9340590227973264, 0.5620171514023256, 142.581875, 138.7206, 6.094750846888638, 6.082354635252948, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2644, 660.7503101825714, 660.7573053836823, 158.75, 154.25, 1.9320589617603077, 0.5600170903653066, 142.581875, 138.923825, 6.086250587481308, 6.082708812728254, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2645, 661.000305891037, 661.0072619915009, 158.0, 154.25, 1.9320589617603077, 0.5520168462172308, 141.9722, 138.923825, 6.086250587481308, 6.082354635252948, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2646, 661.2503180503845, 661.2574520111084, 158.25, 154.5, 1.9320589617603077, 0.5480167241431929, 142.175425, 139.12705, 6.086250587481308, 6.082708812728253, 0.5480167241431929, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2647, 661.5003144741058, 661.5073795318604, 158.75, 153.75, 1.9340590227973264, 0.5580170293282877, 142.581875, 138.517375, 6.094750846888638, 6.083062990203558, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2648, 661.7503156661987, 661.7572612762451, 158.5, 154.5, 1.9340590227973264, 0.5580170293282877, 142.37865, 139.12705, 6.094750846888638, 6.084125522629475, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2649, 662.0003082752228, 662.0071971416473, 158.25, 154.25, 1.9320589617603077, 0.5540169072542498, 142.175425, 138.923825, 6.086250587481308, 6.0844797001047795, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2650, 662.2503118515015, 662.2569711208344, 158.75, 154.25, 1.9300589007232887, 0.5520168462172308, 142.581875, 138.923825, 6.077750328073977, 6.084833877580086, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2651, 662.5003147125244, 662.5068409442902, 158.75, 154.25, 1.9340590227973264, 0.5620171514023256, 142.581875, 138.923825, 6.094750846888638, 6.084833877580086, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2652, 662.7503235340118, 662.7574872970581, 158.5, 154.25, 1.9340590227973264, 0.5540169072542498, 142.37865, 138.923825, 6.094750846888638, 6.08518805505539, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2653, 663.0003695487976, 663.0072395801544, 158.5, 154.25, 1.9320589617603077, 0.5480167241431929, 142.37865, 138.923825, 6.086250587481308, 6.085542232530696, 0.5480167241431929, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2654, 663.2503185272217, 663.2576501369476, 158.0, 154.5, 1.9320589617603077, 0.5460166631061739, 141.9722, 139.12705, 6.086250587481308, 6.085896410006002, 0.5460166631061739, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2655, 663.5003209114075, 663.5067510604858, 158.75, 154.0, 1.9340590227973264, 0.5540169072542498, 142.581875, 138.7206, 6.094750846888638, 6.085896410006002, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2656, 663.75031042099, 663.7572829723358, 158.25, 154.25, 1.9340590227973264, 0.5620171514023256, 142.175425, 138.923825, 6.094750846888638, 6.085896410006002, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2657, 664.0003101825714, 664.0072803497314, 158.5, 154.0, 1.9320589617603077, 0.5520168462172308, 142.37865, 138.7206, 6.086250587481308, 6.085896410006002, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2658, 664.2503118515015, 664.2575166225433, 158.5, 154.25, 1.9320589617603077, 0.5460166631061739, 142.37865, 138.923825, 6.086250587481308, 6.086250587481307, 0.5460166631061739, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2659, 664.5003118515015, 664.5067710876465, 158.75, 154.5, 1.9340590227973264, 0.5540169072542498, 142.581875, 139.12705, 6.094750846888638, 6.086250587481307, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2660, 664.7503108978271, 664.7572939395905, 158.5, 154.25, 1.9340590227973264, 0.5580170293282877, 142.37865, 138.923825, 6.094750846888638, 6.086604764956614, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2661, 665.0003106594086, 665.0073826313019, 158.75, 154.0, 1.9320589617603077, 0.5500167851802118, 142.581875, 138.7206, 6.086250587481308, 6.086604764956614, 0.5500167851802118, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2662, 665.2503185272217, 665.2574253082275, 158.25, 154.5, 1.9300589007232887, 0.5460166631061739, 142.175425, 139.12705, 6.077750328073977, 6.0869589424319175, 0.5460166631061739, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2663, 665.5003139972687, 665.5074088573456, 158.25, 153.5, 1.9340590227973264, 0.5540169072542498, 142.175425, 138.31414999999998, 6.094750846888638, 6.0869589424319175, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2664, 665.7503089904785, 665.7572069168091, 158.75, 154.0, 1.9340590227973264, 0.5600170903653066, 142.581875, 138.7206, 6.094750846888638, 6.087313119907225, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2665, 666.0003101825714, 666.0066814422607, 158.25, 154.0, 1.9300589007232887, 0.5500167851802118, 142.175425, 138.7206, 6.077750328073977, 6.087313119907225, 0.5500167851802118, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2666, 666.2503023147583, 666.2589013576508, 158.75, 154.5, 1.9300589007232887, 0.5540169072542498, 142.581875, 139.12705, 6.077750328073977, 6.088729829808446, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2667, 666.5003123283386, 666.5067348480225, 158.75, 154.25, 1.9320589617603077, 0.5580170293282877, 142.581875, 138.923825, 6.086250587481308, 6.088729829808446, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2668, 666.7503073215485, 666.7572829723358, 158.5, 154.25, 1.9340590227973264, 0.5560169682912687, 142.37865, 138.923825, 6.094750846888638, 6.088375652333141, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2669, 667.0003068447113, 667.0072572231293, 158.75, 154.0, 1.9320589617603077, 0.5500167851802118, 142.581875, 138.7206, 6.086250587481308, 6.088729829808446, 0.5500167851802118, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2670, 667.2503199577332, 667.2575783729553, 158.25, 154.25, 1.9320589617603077, 0.5480167241431929, 142.175425, 138.923825, 6.086250587481308, 6.088729829808446, 0.5480167241431929, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2671, 667.5003168582916, 667.507595539093, 158.5, 153.75, 1.9340590227973264, 0.5520168462172308, 142.37865, 138.517375, 6.094750846888638, 6.088729829808446, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2672, 667.7503156661987, 667.7573170661926, 158.25, 154.0, 1.9340590227973264, 0.5600170903653066, 142.175425, 138.7206, 6.094750846888638, 6.088729829808446, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2673, 668.0003068447113, 668.0071518421173, 158.5, 154.25, 1.9320589617603077, 0.5460166631061739, 142.37865, 138.923825, 6.086250587481308, 6.088729829808446, 0.5460166631061739, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2674, 668.2503199577332, 668.2574572563171, 158.0, 154.0, 1.9320589617603077, 0.5500167851802118, 141.9722, 138.7206, 6.086250587481308, 6.088729829808446, 0.5500167851802118, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2675, 668.50031042099, 668.506861448288, 158.5, 154.0, 1.9320589617603077, 0.5520168462172308, 142.37865, 138.7206, 6.086250587481308, 6.089084007283752, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2676, 668.7502026557922, 668.7573244571686, 158.5, 153.75, 1.9340590227973264, 0.5580170293282877, 142.37865, 138.517375, 6.094750846888638, 6.088729829808447, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2677, 669.0003082752228, 669.0067434310913, 158.75, 153.75, 1.9320589617603077, 0.5540169072542498, 142.581875, 138.517375, 6.086250587481308, 6.088729829808446, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2678, 669.2503192424774, 669.25763463974, 158.5, 154.25, 1.9340590227973264, 0.5480167241431929, 142.37865, 138.923825, 6.094750846888638, 6.088729829808447, 0.5480167241431929, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2679, 669.5003161430359, 669.5074503421783, 158.5, 153.75, 1.9360590838343454, 0.5520168462172308, 142.37865, 138.517375, 6.103251106295968, 6.089084007283752, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2680, 669.7503125667572, 669.7572588920593, 158.5, 153.5, 1.9360590838343454, 0.5560169682912687, 142.37865, 138.31414999999998, 6.103251106295968, 6.089438184759057, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2681, 670.0003092288971, 670.006756067276, 158.0, 153.75, 1.9320589617603077, 0.5540169072542498, 141.9722, 138.517375, 6.086250587481308, 6.089792362234363, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2682, 670.2503147125244, 670.2572333812714, 158.0, 154.5, 1.9320589617603077, 0.5480167241431929, 141.9722, 139.12705, 6.086250587481308, 6.089792362234363, 0.5480167241431929, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2683, 670.500319480896, 670.5068581104279, 158.5, 154.0, 1.9340590227973264, 0.5580170293282877, 142.37865, 138.7206, 6.094750846888638, 6.089792362234363, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2684, 670.7503361701965, 670.7574517726898, 158.25, 153.75, 1.9340590227973264, 0.5540169072542498, 142.175425, 138.517375, 6.094750846888638, 6.089792362234363, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2685, 671.0003159046173, 671.0067355632782, 158.0, 153.5, 1.9340590227973264, 0.5460166631061739, 141.9722, 138.31414999999998, 6.094750846888638, 6.089792362234363, 0.5460166631061739, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2686, 671.250321149826, 671.2574996948242, 158.0, 154.5, 1.9340590227973264, 0.544016602069155, 141.9722, 139.12705, 6.094750846888638, 6.090146539709667, 0.544016602069155, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2687, 671.5003159046173, 671.507465839386, 158.5, 154.0, 1.9340590227973264, 0.5540169072542498, 142.37865, 138.7206, 6.094750846888638, 6.0908548946602785, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2688, 671.7503161430359, 671.757292509079, 158.0, 154.0, 1.9340590227973264, 0.5540169072542498, 141.9722, 138.7206, 6.094750846888638, 6.090854894660278, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2689, 672.0003066062927, 672.0066337585449, 158.25, 154.0, 1.9320589617603077, 0.544016602069155, 142.175425, 138.7206, 6.086250587481308, 6.090854894660278, 0.544016602069155, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2690, 672.250321149826, 672.2574465274811, 157.75, 154.25, 1.9340590227973264, 0.542016541032136, 141.76897499999998, 138.923825, 6.094750846888638, 6.091209072135584, 0.542016541032136, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2691, 672.5001239776611, 672.5073223114014, 158.25, 154.0, 1.9360590838343454, 0.5560169682912687, 142.175425, 138.7206, 6.103251106295968, 6.091917427086194, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2692, 672.750239610672, 672.7573049068451, 158.25, 154.0, 1.9360590838343454, 0.5500167851802118, 142.175425, 138.7206, 6.103251106295968, 6.092625782036805, 0.5500167851802118, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2693, 673.0003063678741, 673.0072615146637, 158.25, 154.0, 1.9320589617603077, 0.544016602069155, 142.175425, 138.7206, 6.086250587481308, 6.09297995951211, 0.544016602069155, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2694, 673.2503182888031, 673.2575466632843, 158.0, 154.25, 1.9340590227973264, 0.5460166631061739, 141.9722, 138.923825, 6.094750846888638, 6.09297995951211, 0.5460166631061739, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2695, 673.50031208992, 673.5067112445831, 158.0, 154.5, 1.9340590227973264, 0.5560169682912687, 141.9722, 139.12705, 6.094750846888638, 6.093334136987416, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2696, 673.7503161430359, 673.7572977542877, 158.0, 154.25, 1.9360590838343454, 0.5520168462172308, 141.9722, 138.923825, 6.103251106295968, 6.093334136987416, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2697, 674.0003037452698, 674.0072138309479, 158.0, 153.75, 1.9340590227973264, 0.5460166631061739, 141.9722, 138.517375, 6.094750846888638, 6.093688314462722, 0.5460166631061739, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2698, 674.2503213882446, 674.2574789524078, 157.75, 154.25, 1.9340590227973264, 0.5480167241431929, 141.76897499999998, 138.923825, 6.094750846888638, 6.094042491938026, 0.5480167241431929, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2699, 674.5003101825714, 674.5084934234619, 158.0, 154.25, 1.9340590227973264, 0.5520168462172308, 141.9722, 138.923825, 6.094750846888638, 6.0943966694133325, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2700, 674.7503180503845, 674.757402420044, 157.25, 154.25, 1.9360590838343454, 0.5580170293282877, 141.362525, 138.923825, 6.103251106295968, 6.094750846888637, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2701, 675.0003082752228, 675.0065393447876, 157.5, 154.25, 1.9340590227973264, 0.5480167241431929, 141.56574999999998, 138.923825, 6.094750846888638, 6.095105024363943, 0.5480167241431929, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2702, 675.2503232955933, 675.257452249527, 157.75, 154.25, 1.9340590227973264, 0.5540169072542498, 141.76897499999998, 138.923825, 6.094750846888638, 6.0954592018392475, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2703, 675.5003139972687, 675.5067148208618, 157.75, 154.25, 1.9340590227973264, 0.5620171514023256, 141.76897499999998, 138.923825, 6.094750846888638, 6.095459201839248, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2704, 675.7503085136414, 675.757285118103, 157.5, 153.75, 1.9360590838343454, 0.5580170293282877, 141.56574999999998, 138.517375, 6.103251106295968, 6.095105024363943, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2705, 676.000305891037, 676.007554769516, 157.75, 154.25, 1.9320589617603077, 0.5560169682912687, 141.76897499999998, 138.923825, 6.086250587481308, 6.095105024363943, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2706, 676.250322341919, 676.2574307918549, 157.75, 153.75, 1.9360590838343454, 0.5620171514023256, 141.76897499999998, 138.517375, 6.103251106295968, 6.095105024363943, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2707, 676.5003128051758, 676.5073854923248, 157.75, 154.25, 1.9360590838343454, 0.5580170293282877, 141.76897499999998, 138.923825, 6.103251106295968, 6.095813379314554, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2708, 676.7503478527069, 676.7574243545532, 157.5, 154.25, 1.9360590838343454, 0.5620171514023256, 141.56574999999998, 138.923825, 6.103251106295968, 6.096167556789861, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2709, 677.000307559967, 677.007406949997, 157.75, 154.25, 1.9320589617603077, 0.5640172124393446, 141.76897499999998, 138.923825, 6.086250587481308, 6.096521734265164, 0.5640172124393446, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2710, 677.2503221035004, 677.2574009895325, 157.75, 154.0, 1.9340590227973264, 0.5640172124393446, 141.76897499999998, 138.7206, 6.094750846888638, 6.096167556789861, 0.5640172124393446, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2711, 677.5003142356873, 677.5073351860046, 157.5, 154.0, 1.9360590838343454, 0.5600170903653066, 141.56574999999998, 138.7206, 6.103251106295968, 6.096167556789861, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2712, 677.7503197193146, 677.7572765350342, 157.5, 154.0, 1.9360590838343454, 0.5620171514023256, 141.56574999999998, 138.7206, 6.103251106295968, 6.096521734265166, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2713, 678.0003073215485, 678.0071551799774, 157.5, 154.25, 1.9340590227973264, 0.5620171514023256, 141.56574999999998, 138.923825, 6.094750846888638, 6.096875911740471, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2714, 678.2503204345703, 678.2573990821838, 157.5, 154.0, 1.9360590838343454, 0.5700173955504014, 141.56574999999998, 138.7206, 6.103251106295968, 6.097230089215777, 0.5700173955504014, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2715, 678.5003130435944, 678.5073359012604, 157.5, 154.25, 1.9360590838343454, 0.5620171514023256, 141.56574999999998, 138.923825, 6.103251106295968, 6.097584266691082, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2716, 678.7503070831299, 678.7572796344757, 157.5, 153.75, 1.9360590838343454, 0.5580170293282877, 141.56574999999998, 138.517375, 6.103251106295968, 6.097584266691082, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2717, 679.0003066062927, 679.0065965652466, 157.0, 154.25, 1.9340590227973264, 0.5560169682912687, 141.1593, 138.923825, 6.094750846888638, 6.097584266691082, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2718, 679.2501542568207, 679.257330417633, 157.5, 154.0, 1.9360590838343454, 0.5760175786614582, 141.56574999999998, 138.7206, 6.103251106295968, 6.097938444166387, 0.5760175786614582, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2719, 679.5003108978271, 679.5073716640472, 157.0, 154.25, 1.9360590838343454, 0.5600170903653066, 141.1593, 138.923825, 6.103251106295968, 6.098292621641693, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2720, 679.7503130435944, 679.7572779655457, 157.0, 154.25, 1.9380591448713644, 0.5560169682912687, 141.1593, 138.923825, 6.111751365703299, 6.098646799116998, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2721, 680.0003061294556, 680.0070850849152, 157.5, 153.5, 1.9340590227973264, 0.5620171514023256, 141.56574999999998, 138.31414999999998, 6.094750846888638, 6.099000976592303, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2722, 680.2503373622894, 680.257443189621, 157.5, 153.5, 1.9340590227973264, 0.5680173345133824, 141.56574999999998, 138.31414999999998, 6.094750846888638, 6.099000976592303, 0.5680173345133824, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2723, 680.5003161430359, 680.5074183940887, 157.0, 154.25, 1.9380591448713644, 0.5640172124393446, 141.1593, 138.923825, 6.111751365703299, 6.099000976592303, 0.5640172124393446, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2724, 680.7503054141998, 680.759712934494, 157.25, 154.25, 1.9320589617603077, 0.5680173345133824, 141.362525, 138.923825, 6.086250587481308, 6.099709331542914, 0.5680173345133824, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2725, 681.0003054141998, 681.0066800117493, 157.25, 154.25, 1.9340590227973264, 0.5680173345133824, 141.362525, 138.923825, 6.094750846888638, 6.099000976592303, 0.5680173345133824, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2726, 681.2503170967102, 681.2575271129608, 156.5, 153.75, 1.9360590838343454, 0.5680173345133824, 140.75285, 138.517375, 6.103251106295968, 6.099000976592303, 0.5680173345133824, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2727, 681.5002932548523, 681.5067701339722, 157.5, 154.25, 1.9340590227973264, 0.5660172734763634, 141.56574999999998, 138.923825, 6.094750846888638, 6.0993551540676085, 0.5660172734763634, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2728, 681.7503092288971, 681.7572798728943, 157.0, 154.0, 1.9360590838343454, 0.5660172734763634, 141.1593, 138.7206, 6.103251106295968, 6.0993551540676085, 0.5660172734763634, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2729, 682.0003073215485, 682.0073318481445, 157.5, 154.25, 1.9340590227973264, 0.582017761772515, 141.56574999999998, 138.923825, 6.094750846888638, 6.0993551540676085, 0.582017761772515, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2730, 682.250321149826, 682.2574980258942, 157.25, 153.75, 1.9340590227973264, 0.5720174565874203, 141.362525, 138.517375, 6.094750846888638, 6.099709331542914, 0.5720174565874203, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2731, 682.5003154277802, 682.506758928299, 157.0, 154.25, 1.9340590227973264, 0.5660172734763634, 141.1593, 138.923825, 6.094750846888638, 6.0993551540676085, 0.5660172734763634, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2732, 682.7503213882446, 682.7573812007904, 157.25, 154.0, 1.9360590838343454, 0.5660172734763634, 141.362525, 138.7206, 6.103251106295968, 6.099000976592303, 0.5660172734763634, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2733, 683.0003092288971, 683.0066559314728, 157.0, 154.25, 1.9360590838343454, 0.5780176396984771, 141.1593, 138.923825, 6.103251106295968, 6.099000976592303, 0.5780176396984771, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2734, 683.2503178119659, 683.2576129436493, 157.0, 154.0, 1.9320589617603077, 0.5740175176244393, 141.1593, 138.7206, 6.086250587481308, 6.099709331542914, 0.5740175176244393, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2735, 683.5003168582916, 683.506894826889, 157.5, 154.0, 1.9360590838343454, 0.5600170903653066, 141.56574999999998, 138.7206, 6.103251106295968, 6.0993551540676085, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2736, 683.7503225803375, 683.7574422359467, 157.5, 154.0, 1.9360590838343454, 0.5660172734763634, 141.56574999999998, 138.7206, 6.103251106295968, 6.0993551540676085, 0.5660172734763634, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2737, 684.0003108978271, 684.0072093009949, 157.5, 154.0, 1.9360590838343454, 0.5740175176244393, 141.56574999999998, 138.7206, 6.103251106295968, 6.0993551540676085, 0.5740175176244393, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2738, 684.2501022815704, 684.2573833465576, 157.5, 154.5, 1.9360590838343454, 0.5720174565874203, 141.56574999999998, 139.12705, 6.103251106295968, 6.099709331542914, 0.5720174565874203, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2739, 684.5003087520599, 684.5076444149017, 156.75, 154.25, 1.9360590838343454, 0.5580170293282877, 140.956075, 138.923825, 6.103251106295968, 6.099709331542914, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2740, 684.750305891037, 684.7573690414429, 157.5, 154.25, 1.9380591448713644, 0.5680173345133824, 141.56574999999998, 138.923825, 6.111751365703299, 6.099709331542914, 0.5680173345133824, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2741, 685.000307559967, 685.0065402984619, 157.5, 154.25, 1.9340590227973264, 0.5740175176244393, 141.56574999999998, 138.923825, 6.094750846888638, 6.100063509018219, 0.5740175176244393, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2742, 685.2503178119659, 685.2575364112854, 156.75, 154.5, 1.9360590838343454, 0.5660172734763634, 140.956075, 139.12705, 6.103251106295968, 6.100063509018219, 0.5660172734763634, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2743, 685.5003130435944, 685.5074932575226, 156.75, 154.25, 1.9380591448713644, 0.5640172124393446, 140.956075, 138.923825, 6.111751365703299, 6.100063509018219, 0.5640172124393446, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2744, 685.750314950943, 685.7573506832123, 157.5, 154.0, 1.9380591448713644, 0.5640172124393446, 141.56574999999998, 138.7206, 6.111751365703299, 6.1004176864935244, 0.5640172124393446, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2745, 686.0003097057343, 686.0073897838593, 157.5, 154.25, 1.9340590227973264, 0.5620171514023256, 141.56574999999998, 138.923825, 6.094750846888638, 6.1004176864935244, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2746, 686.2503199577332, 686.2574610710144, 157.5, 154.0, 1.9340590227973264, 0.5580170293282877, 141.56574999999998, 138.7206, 6.094750846888638, 6.1004176864935244, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2747, 686.5003130435944, 686.5067567825317, 157.5, 154.25, 1.9380591448713644, 0.5580170293282877, 141.56574999999998, 138.923825, 6.111751365703299, 6.1004176864935244, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2748, 686.7503111362457, 686.7573447227478, 157.5, 153.75, 1.9380591448713644, 0.5640172124393446, 141.56574999999998, 138.517375, 6.111751365703299, 6.1004176864935244, 0.5640172124393446, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2749, 687.0003008842468, 687.0126202106476, 157.5, 154.0, 1.9300589007232887, 0.544016602069155, 141.56574999999998, 138.7206, 6.077750328073977, 6.101480218919441, 0.544016602069155, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2750, 687.2503082752228, 687.2574350833893, 157.5, 154.25, 1.9360590838343454, 0.5480167241431929, 141.56574999999998, 138.923825, 6.103251106295968, 6.10077186396883, 0.5480167241431929, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2751, 687.5003159046173, 687.5073704719543, 157.75, 154.25, 1.9360590838343454, 0.5620171514023256, 141.76897499999998, 138.923825, 6.103251106295968, 6.10077186396883, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2752, 687.7503163814545, 687.7573592662811, 157.75, 154.0, 1.9360590838343454, 0.5640172124393446, 141.76897499999998, 138.7206, 6.103251106295968, 6.101126041444135, 0.5640172124393446, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2753, 688.0003056526184, 688.0066528320312, 157.75, 153.75, 1.9360590838343454, 0.5620171514023256, 141.76897499999998, 138.517375, 6.103251106295968, 6.101126041444135, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2754, 688.2503225803375, 688.2574284076691, 157.5, 154.25, 1.9360590838343454, 0.5480167241431929, 141.56574999999998, 138.923825, 6.103251106295968, 6.101480218919441, 0.5480167241431929, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2755, 688.5003089904785, 688.5073776245117, 157.5, 154.25, 1.9380591448713644, 0.5580170293282877, 141.56574999999998, 138.923825, 6.111751365703299, 6.101834396394746, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2756, 688.750316619873, 688.7573132514954, 157.5, 153.5, 1.9360590838343454, 0.5580170293282877, 141.56574999999998, 138.31414999999998, 6.103251106295968, 6.102542751345357, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2757, 689.0003106594086, 689.0072948932648, 157.75, 154.0, 1.9340590227973264, 0.5560169682912687, 141.76897499999998, 138.7206, 6.094750846888638, 6.102542751345357, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2758, 689.2503182888031, 689.2575600147247, 157.25, 154.75, 1.9360590838343454, 0.5520168462172308, 141.362525, 139.330275, 6.103251106295968, 6.102188573870052, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2759, 689.5003087520599, 689.5073711872101, 157.5, 154.25, 1.9380591448713644, 0.5560169682912687, 141.56574999999998, 138.923825, 6.111751365703299, 6.1028969288206625, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2760, 689.7503054141998, 689.7572860717773, 157.75, 153.75, 1.9380591448713644, 0.5540169072542498, 141.76897499999998, 138.517375, 6.111751365703299, 6.103251106295969, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2761, 690.0003111362457, 690.0066328048706, 157.25, 154.25, 1.9360590838343454, 0.5500167851802118, 141.362525, 138.923825, 6.103251106295968, 6.103605283771273, 0.5500167851802118, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2762, 690.2503101825714, 690.2568910121918, 157.25, 154.25, 1.9360590838343454, 0.5520168462172308, 141.362525, 138.923825, 6.103251106295968, 6.103605283771273, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2763, 690.5003066062927, 690.5074117183685, 157.25, 153.75, 1.9380591448713644, 0.5520168462172308, 141.362525, 138.517375, 6.111751365703299, 6.103605283771273, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
