seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2764, 690.7503368854523, 690.7573399543762, 157.5, 153.75, 1.9380591448713644, 0.5540169072542498, 141.56574999999998, 138.517375, 6.111751365703299, 6.103959461246579, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2765, 691.000307559967, 691.007390499115, 157.75, 154.0, 1.9360590838343454, 0.5380164189580982, 141.76897499999998, 138.7206, 6.103251106295968, 6.103959461246579, 0.5380164189580982, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2766, 691.2503163814545, 691.257482290268, 157.25, 154.0, 1.9360590838343454, 0.544016602069155, 141.362525, 138.7206, 6.103251106295968, 6.104313638721884, 0.544016602069155, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2767, 691.5003144741058, 691.5073993206024, 157.25, 154.0, 1.9360590838343454, 0.5480167241431929, 141.362525, 138.7206, 6.103251106295968, 6.104313638721885, 0.5480167241431929, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2768, 691.7503116130829, 691.7572944164276, 157.0, 153.75, 1.9380591448713644, 0.5540169072542498, 141.1593, 138.517375, 6.111751365703299, 6.103959461246579, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2769, 692.0003361701965, 692.0066511631012, 157.25, 154.0, 1.9360590838343454, 0.544016602069155, 141.362525, 138.7206, 6.103251106295968, 6.103959461246579, 0.544016602069155, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2770, 692.2503180503845, 692.257602930069, 157.25, 153.75, 1.9360590838343454, 0.5480167241431929, 141.362525, 138.517375, 6.103251106295968, 6.104313638721884, 0.5480167241431929, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2771, 692.5003159046173, 692.5067083835602, 157.5, 153.5, 1.9380591448713644, 0.5520168462172308, 141.56574999999998, 138.31414999999998, 6.111751365703299, 6.10466781619719, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2772, 692.7503159046173, 692.7575933933258, 157.5, 154.25, 1.9360590838343454, 0.5580170293282877, 141.56574999999998, 138.923825, 6.103251106295968, 6.10466781619719, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2773, 693.0003085136414, 693.0066165924072, 157.5, 154.5, 1.9360590838343454, 0.542016541032136, 141.56574999999998, 139.12705, 6.103251106295968, 6.104313638721884, 0.542016541032136, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2774, 693.250296831131, 693.2567930221558, 157.5, 154.5, 1.9360590838343454, 0.5480167241431929, 141.56574999999998, 139.12705, 6.103251106295968, 6.1053761711478005, 0.5480167241431929, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2775, 693.500316619873, 693.5073776245117, 157.25, 154.0, 1.9400592059083834, 0.5520168462172308, 141.362525, 138.7206, 6.12025162511063, 6.1053761711478005, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2776, 693.7503116130829, 693.7572712898254, 157.75, 154.0, 1.9380591448713644, 0.5500167851802118, 141.76897499999998, 138.7206, 6.111751365703299, 6.106084526098411, 0.5500167851802118, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2777, 694.000305891037, 694.006582736969, 157.5, 154.0, 1.9340590227973264, 0.5520168462172308, 141.56574999999998, 138.7206, 6.094750846888638, 6.106438703573716, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2778, 694.2503225803375, 694.2574253082275, 157.75, 154.5, 1.9360590838343454, 0.5520168462172308, 141.76897499999998, 139.12705, 6.103251106295968, 6.106084526098411, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2779, 694.5003113746643, 694.5072832107544, 157.5, 154.25, 1.9360590838343454, 0.5560169682912687, 141.56574999999998, 138.923825, 6.103251106295968, 6.106084526098411, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2780, 694.7503154277802, 694.7573256492615, 157.25, 154.0, 1.9380591448713644, 0.5580170293282877, 141.362525, 138.7206, 6.111751365703299, 6.105730348623106, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2781, 695.0003085136414, 695.0071883201599, 157.0, 154.25, 1.9360590838343454, 0.5500167851802118, 141.1593, 138.923825, 6.103251106295968, 6.106084526098411, 0.5500167851802118, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2782, 695.2503292560577, 695.2606070041656, 157.25, 154.0, 1.9320589617603077, 0.5640172124393446, 141.362525, 138.7206, 6.086250587481308, 6.106438703573716, 0.5640172124393446, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2783, 695.5003085136414, 695.5067393779755, 157.25, 154.25, 1.9380591448713644, 0.5580170293282877, 141.362525, 138.923825, 6.111751365703299, 6.105730348623106, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2784, 695.7503092288971, 695.7572994232178, 157.75, 153.75, 1.9380591448713644, 0.5620171514023256, 141.76897499999998, 138.517375, 6.111751365703299, 6.105730348623106, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2785, 696.0003106594086, 696.0066754817963, 157.5, 154.0, 1.9360590838343454, 0.5520168462172308, 141.56574999999998, 138.7206, 6.103251106295968, 6.105730348623106, 0.5520168462172308, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2786, 696.2503235340118, 696.2575912475586, 157.0, 154.25, 1.9360590838343454, 0.5540169072542498, 141.1593, 138.923825, 6.103251106295968, 6.105730348623106, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2787, 696.5003142356873, 696.5067510604858, 157.25, 154.25, 1.9400592059083834, 0.5580170293282877, 141.362525, 138.923825, 6.12025162511063, 6.105730348623106, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2788, 696.75031042099, 696.7572619915009, 156.75, 153.75, 1.9380591448713644, 0.5580170293282877, 140.956075, 138.517375, 6.111751365703299, 6.106084526098411, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2789, 697.0003094673157, 697.0067100524902, 157.5, 154.0, 1.9360590838343454, 0.5560169682912687, 141.56574999999998, 138.7206, 6.103251106295968, 6.106084526098411, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2790, 697.2503199577332, 697.2576913833618, 157.5, 154.0, 1.9360590838343454, 0.5640172124393446, 141.56574999999998, 138.7206, 6.103251106295968, 6.106084526098411, 0.5640172124393446, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2791, 697.5003132820129, 697.5067503452301, 157.5, 154.0, 1.9380591448713644, 0.5620171514023256, 141.56574999999998, 138.7206, 6.111751365703299, 6.106084526098411, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2792, 697.7503221035004, 697.7574136257172, 156.75, 154.25, 1.9380591448713644, 0.5560169682912687, 140.956075, 138.923825, 6.111751365703299, 6.106438703573716, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2793, 698.0003068447113, 698.0072822570801, 157.5, 154.0, 1.9360590838343454, 0.5560169682912687, 141.56574999999998, 138.7206, 6.103251106295968, 6.106438703573716, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2794, 698.2503230571747, 698.2573556900024, 157.5, 154.25, 1.9380591448713644, 0.5620171514023256, 141.56574999999998, 138.923825, 6.111751365703299, 6.106438703573716, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2795, 698.5003139972687, 698.5067210197449, 157.25, 153.75, 1.9380591448713644, 0.5600170903653066, 141.362525, 138.517375, 6.111751365703299, 6.106792881049022, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2796, 698.7503108978271, 698.7572832107544, 157.5, 154.25, 1.9380591448713644, 0.5620171514023256, 141.56574999999998, 138.923825, 6.111751365703299, 6.106792881049022, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2797, 699.0003073215485, 699.0066134929657, 157.5, 154.0, 1.9360590838343454, 0.5580170293282877, 141.56574999999998, 138.7206, 6.103251106295968, 6.107147058524327, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2798, 699.2503199577332, 699.2574691772461, 157.5, 154.25, 1.9360590838343454, 0.5580170293282877, 141.56574999999998, 138.923825, 6.103251106295968, 6.107147058524327, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2799, 699.5003023147583, 699.5091462135315, 157.5, 153.5, 1.9320589617603077, 0.5620171514023256, 141.56574999999998, 138.31414999999998, 6.086250587481308, 6.107147058524327, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2800, 699.7503135204315, 699.7574143409729, 157.0, 154.0, 1.9400592059083834, 0.5540169072542498, 141.1593, 138.7206, 6.12025162511063, 6.105730348623106, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2801, 700.0003073215485, 700.006680727005, 157.25, 154.0, 1.9360590838343454, 0.5620171514023256, 141.362525, 138.7206, 6.103251106295968, 6.106084526098411, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2802, 700.2503225803375, 700.2575268745422, 157.0, 153.5, 1.9360590838343454, 0.5600170903653066, 141.1593, 138.31414999999998, 6.103251106295968, 6.106438703573716, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2803, 700.5003168582916, 700.5068707466125, 157.5, 154.0, 1.9380591448713644, 0.5540169072542498, 141.56574999999998, 138.7206, 6.111751365703299, 6.106438703573718, 0.5540169072542498, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2804, 700.7503135204315, 700.7573034763336, 157.0, 154.0, 1.9380591448713644, 0.5620171514023256, 141.1593, 138.7206, 6.111751365703299, 6.1067928810490235, 0.5620171514023256, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2805, 701.0003101825714, 701.006600856781, 157.25, 154.0, 1.9360590838343454, 0.5600170903653066, 141.362525, 138.7206, 6.103251106295968, 6.106792881049022, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2806, 701.2503199577332, 701.2574410438538, 157.25, 154.0, 1.9360590838343454, 0.5640172124393446, 141.362525, 138.7206, 6.103251106295968, 6.106792881049022, 0.5640172124393446, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2807, 701.5003113746643, 701.5075647830963, 157.25, 153.75, 1.9380591448713644, 0.5560169682912687, 141.362525, 138.517375, 6.111751365703299, 6.107501235999632, 0.5560169682912687, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2808, 701.7503390312195, 701.7574229240417, 157.25, 153.75, 1.9400592059083834, 0.5580170293282877, 141.362525, 138.517375, 6.12025162511063, 6.107501235999634, 0.5580170293282877, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2809, 702.0001628398895, 702.0070803165436, 157.25, 154.25, 1.9380591448713644, 0.5600170903653066, 141.362525, 138.923825, 6.111751365703299, 6.107855413474939, 0.5600170903653066, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2810, 702.2503209114075, 702.4130394458771, 157.0, 153.75, 1.9360590838343454, 0.5640172124393446, 141.1593, 138.517375, 6.103251106295968, 6.108209590950245, 0.5640172124393446, 0.25494452999530753, 0.25494452999530753, 0.0, 2
2811, 702.5001473426819, 702.5071904659271, 157.0, 154.25, 1.9400592059083834, 0.5600170903653066, 141.1593, 138.923825, 6.12025162511063, 6.108209590950243, 0.5600170903653066, 0.25281301966992203, 0.25494452999530753, -0.0021315103253854726, 2
2812, 702.7503151893616, 702.7573204040527, 157.5, 154.0, 1.9400592059083834, 0.5600170903653066, 141.56574999999998, 138.7206, 6.12025162511063, 6.108209590950245, 0.5600170903653066, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2813, 703.0003137588501, 703.006621837616, 157.0, 154.25, 1.9360590838343454, 0.5620171514023256, 141.1593, 138.923825, 6.103251106295968, 6.10856376842555, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2814, 703.2503199577332, 703.257346868515, 156.75, 153.25, 1.9400592059083834, 0.5640172124393446, 140.956075, 138.11092499999998, 6.12025162511063, 6.10856376842555, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2815, 703.5003142356873, 703.5073800086975, 157.5, 154.0, 1.9380591448713644, 0.5540169072542498, 141.56574999999998, 138.7206, 6.111751365703299, 6.109272123376161, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2816, 703.7503097057343, 703.7573626041412, 157.25, 153.75, 1.9400592059083834, 0.5560169682912687, 141.362525, 138.517375, 6.12025162511063, 6.109272123376161, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2817, 704.0003094673157, 704.0073111057281, 157.25, 154.25, 1.9360590838343454, 0.5660172734763634, 141.362525, 138.923825, 6.103251106295968, 6.109626300851467, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2818, 704.2503190040588, 704.2576396465302, 157.5, 153.75, 1.9420592669454024, 0.5700173955504014, 141.56574999999998, 138.517375, 6.1287518845179605, 6.109626300851467, 0.5700173955504014, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2819, 704.5003144741058, 704.5067763328552, 157.0, 154.0, 1.9380591448713644, 0.5580170293282877, 141.1593, 138.7206, 6.111751365703299, 6.1103346558020775, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2820, 704.7503073215485, 704.7572720050812, 157.25, 154.25, 1.9400592059083834, 0.5540169072542498, 141.362525, 138.923825, 6.12025162511063, 6.110334655802077, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2821, 705.0003092288971, 705.0072717666626, 157.0, 154.0, 1.9380591448713644, 0.5640172124393446, 141.1593, 138.7206, 6.111751365703299, 6.110688833277382, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2822, 705.2502765655518, 705.2574212551117, 157.75, 154.0, 1.9400592059083834, 0.5680173345133824, 141.76897499999998, 138.7206, 6.12025162511063, 6.111043010752688, 0.5680173345133824, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2823, 705.5003163814545, 705.5073697566986, 157.0, 154.25, 1.9400592059083834, 0.5560169682912687, 141.1593, 138.923825, 6.12025162511063, 6.111751365703299, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2824, 705.7503125667572, 705.7574906349182, 157.25, 154.25, 1.9380591448713644, 0.5600170903653066, 141.362525, 138.923825, 6.111751365703299, 6.11316807560452, 0.5600170903653066, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2825, 706.0003049373627, 706.0066282749176, 157.25, 153.75, 1.9380591448713644, 0.5640172124393446, 141.362525, 138.517375, 6.111751365703299, 6.1128138981292155, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2826, 706.250321149826, 706.2575409412384, 157.5, 153.75, 1.9420592669454024, 0.5660172734763634, 141.56574999999998, 138.517375, 6.1287518845179605, 6.11316807560452, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2827, 706.5003118515015, 706.5067746639252, 157.25, 154.0, 1.9400592059083834, 0.5620171514023256, 141.362525, 138.7206, 6.12025162511063, 6.114230608030437, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2828, 706.7503173351288, 706.7574713230133, 157.0, 153.5, 1.9400592059083834, 0.5560169682912687, 141.1593, 138.31414999999998, 6.12025162511063, 6.114584785505741, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2829, 707.0003077983856, 707.0072679519653, 157.0, 154.5, 1.9360590838343454, 0.5660172734763634, 141.1593, 139.12705, 6.103251106295968, 6.114938962981047, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2830, 707.2503290176392, 707.257416009903, 157.0, 153.5, 1.9400592059083834, 0.5660172734763634, 141.1593, 138.31414999999998, 6.12025162511063, 6.114938962981047, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2831, 707.5003178119659, 707.507301568985, 157.25, 154.0, 1.9400592059083834, 0.5620171514023256, 141.362525, 138.7206, 6.12025162511063, 6.115647317931658, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2832, 707.7503139972687, 707.7597069740295, 157.0, 153.75, 1.9400592059083834, 0.5580170293282877, 141.1593, 138.517375, 6.12025162511063, 6.116001495406963, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2833, 708.0003015995026, 708.0068202018738, 157.5, 154.0, 1.9360590838343454, 0.5640172124393446, 141.56574999999998, 138.7206, 6.103251106295968, 6.116001495406965, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2834, 708.2503216266632, 708.2576351165771, 157.0, 153.75, 1.9420592669454024, 0.5640172124393446, 141.1593, 138.517375, 6.1287518845179605, 6.115647317931658, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2835, 708.5003139972687, 708.507387638092, 157.5, 154.0, 1.9400592059083834, 0.5620171514023256, 141.56574999999998, 138.7206, 6.12025162511063, 6.116709850357576, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2836, 708.7503111362457, 708.7572867870331, 157.5, 154.0, 1.9400592059083834, 0.5580170293282877, 141.56574999999998, 138.7206, 6.12025162511063, 6.116709850357576, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2837, 709.0003082752228, 709.0071949958801, 157.25, 154.0, 1.9380591448713644, 0.5660172734763634, 141.362525, 138.7206, 6.111751365703299, 6.116709850357576, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2838, 709.2503156661987, 709.2586619853973, 157.25, 153.75, 1.9420592669454024, 0.5660172734763634, 141.362525, 138.517375, 6.1287518845179605, 6.117064027832879, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2839, 709.5003085136414, 709.507319688797, 157.5, 154.25, 1.9400592059083834, 0.5580170293282877, 141.56574999999998, 138.923825, 6.12025162511063, 6.117418205308186, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2840, 709.750314950943, 709.7572219371796, 157.5, 153.75, 1.9400592059083834, 0.5580170293282877, 141.56574999999998, 138.517375, 6.12025162511063, 6.117772382783492, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2841, 710.0003247261047, 710.0066931247711, 157.75, 154.0, 1.9400592059083834, 0.5640172124393446, 141.76897499999998, 138.7206, 6.12025162511063, 6.117772382783492, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2842, 710.2503130435944, 710.2571125030518, 157.25, 154.25, 1.9420592669454024, 0.5640172124393446, 141.362525, 138.923825, 6.1287518845179605, 6.118480737734102, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2843, 710.5003204345703, 710.5075404644012, 157.0, 154.0, 1.9400592059083834, 0.5580170293282877, 141.1593, 138.7206, 6.12025162511063, 6.118480737734102, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2844, 710.7503130435944, 710.7572929859161, 157.0, 154.25, 1.9400592059083834, 0.5540169072542498, 141.1593, 138.923825, 6.12025162511063, 6.1188349152094075, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2845, 711.0003087520599, 711.0071659088135, 157.25, 154.0, 1.9380591448713644, 0.5620171514023256, 141.362525, 138.7206, 6.111751365703299, 6.1188349152094075, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2846, 711.2503197193146, 711.2574565410614, 157.5, 154.0, 1.9420592669454024, 0.5700173955504014, 141.56574999999998, 138.7206, 6.1287518845179605, 6.1188349152094075, 0.5700173955504014, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2847, 711.5003092288971, 711.5073201656342, 157.5, 154.0, 1.9420592669454024, 0.5560169682912687, 141.56574999999998, 138.7206, 6.1287518845179605, 6.119189092684713, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2848, 711.7503311634064, 711.7572677135468, 157.5, 154.0, 1.9440593279824212, 0.5580170293282877, 141.56574999999998, 138.7206, 6.1372521439252905, 6.119543270160018, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2849, 712.0006279945374, 712.0102460384369, 157.5, 153.75, 1.9340590227973264, 0.5700173955504014, 141.56574999999998, 138.517375, 6.094750846888638, 6.120605802585935, 0.5700173955504014, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2850, 712.2503154277802, 712.2575416564941, 157.25, 153.75, 1.9420592669454024, 0.5660172734763634, 141.362525, 138.517375, 6.1287518845179605, 6.119897447635324, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2851, 712.5003178119659, 712.5067286491394, 157.5, 154.25, 1.9400592059083834, 0.5560169682912687, 141.56574999999998, 138.923825, 6.12025162511063, 6.119897447635324, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2852, 712.750316619873, 712.757330417633, 157.5, 154.25, 1.9420592669454024, 0.5620171514023256, 141.56574999999998, 138.923825, 6.1287518845179605, 6.119897447635324, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2853, 713.0003082752228, 713.0072705745697, 157.0, 154.25, 1.9380591448713644, 0.5580170293282877, 141.1593, 138.923825, 6.111751365703299, 6.12025162511063, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2854, 713.2503228187561, 713.2574684619904, 156.75, 154.0, 1.9420592669454024, 0.5600170903653066, 140.956075, 138.7206, 6.1287518845179605, 6.120605802585935, 0.5600170903653066, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2855, 713.5003156661987, 713.5067985057831, 157.5, 154.0, 1.9400592059083834, 0.5580170293282877, 141.56574999999998, 138.7206, 6.12025162511063, 6.120959980061241, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2856, 713.7503066062927, 713.7572884559631, 156.75, 154.25, 1.9420592669454024, 0.5580170293282877, 140.956075, 138.923825, 6.1287518845179605, 6.120959980061241, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2857, 714.0003082752228, 714.0072636604309, 157.5, 154.0, 1.9400592059083834, 0.5580170293282877, 141.56574999999998, 138.7206, 6.12025162511063, 6.1213141575365455, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2858, 714.2503209114075, 714.2577254772186, 157.25, 153.75, 1.9420592669454024, 0.5600170903653066, 141.362525, 138.517375, 6.1287518845179605, 6.122022512487156, 0.5600170903653066, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2859, 714.5003128051758, 714.5068063735962, 157.25, 154.0, 1.9400592059083834, 0.5580170293282877, 141.362525, 138.7206, 6.12025162511063, 6.122022512487157, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2860, 714.7503092288971, 714.7573130130768, 157.75, 154.25, 1.9420592669454024, 0.5580170293282877, 141.76897499999998, 138.923825, 6.1287518845179605, 6.122022512487157, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2861, 715.0003092288971, 715.0072550773621, 157.25, 154.0, 1.9400592059083834, 0.5580170293282877, 141.362525, 138.7206, 6.12025162511063, 6.122376689962462, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2862, 715.2503230571747, 715.2574517726898, 157.75, 154.0, 1.9420592669454024, 0.5520168462172308, 141.76897499999998, 138.7206, 6.1287518845179605, 6.122730867437768, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2863, 715.5003123283386, 715.5074219703674, 157.5, 153.75, 1.9400592059083834, 0.5560169682912687, 141.56574999999998, 138.517375, 6.12025162511063, 6.122730867437768, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2864, 715.7503178119659, 715.7574830055237, 157.25, 154.25, 1.9420592669454024, 0.5520168462172308, 141.362525, 138.923825, 6.1287518845179605, 6.122730867437768, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2865, 716.0003347396851, 716.0066473484039, 157.25, 154.0, 1.9400592059083834, 0.5500167851802118, 141.362525, 138.7206, 6.12025162511063, 6.123085044913073, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2866, 716.2503161430359, 716.2575998306274, 157.75, 154.25, 1.9420592669454024, 0.5500167851802118, 141.76897499999998, 138.923825, 6.1287518845179605, 6.123085044913073, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2867, 716.5003128051758, 716.506814956665, 157.5, 153.5, 1.9420592669454024, 0.5540169072542498, 141.56574999999998, 138.31414999999998, 6.1287518845179605, 6.123085044913073, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2868, 716.750305891037, 716.7572612762451, 157.25, 153.75, 1.9420592669454024, 0.5520168462172308, 141.362525, 138.517375, 6.1287518845179605, 6.123439222388378, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2869, 717.0003097057343, 717.0065884590149, 157.5, 154.0, 1.9420592669454024, 0.5520168462172308, 141.56574999999998, 138.7206, 6.1287518845179605, 6.1237933998636835, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2870, 717.2503216266632, 717.257687330246, 157.5, 154.0, 1.9440593279824212, 0.5560169682912687, 141.56574999999998, 138.7206, 6.1372521439252905, 6.124501754814294, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2871, 717.5001122951508, 717.507111787796, 157.75, 154.25, 1.9420592669454024, 0.5500167851802118, 141.76897499999998, 138.923825, 6.1287518845179605, 6.124855932289601, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2872, 717.7503147125244, 717.7575092315674, 157.25, 154.0, 1.9420592669454024, 0.5520168462172308, 141.362525, 138.7206, 6.1287518845179605, 6.124855932289601, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2873, 718.0003044605255, 718.0072162151337, 157.75, 154.0, 1.9400592059083834, 0.544016602069155, 141.76897499999998, 138.7206, 6.12025162511063, 6.124501754814294, 0.544016602069155, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2874, 718.2517812252045, 718.2614226341248, 157.75, 154.25, 1.9380591448713644, 0.5520168462172308, 141.76897499999998, 138.923825, 6.111751365703299, 6.125564287240212, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2875, 718.5003139972687, 718.5073893070221, 157.5, 154.0, 1.9420592669454024, 0.5520168462172308, 141.56574999999998, 138.7206, 6.1287518845179605, 6.124855932289601, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2876, 718.7503352165222, 718.7573132514954, 157.5, 154.0, 1.9420592669454024, 0.5460166631061739, 141.56574999999998, 138.7206, 6.1287518845179605, 6.125210109764905, 0.5460166631061739, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2877, 719.0003066062927, 719.0072510242462, 157.75, 153.75, 1.9380591448713644, 0.544016602069155, 141.76897499999998, 138.517375, 6.111751365703299, 6.1252101097649065, 0.544016602069155, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2878, 719.250316619873, 719.2574243545532, 157.75, 154.25, 1.9420592669454024, 0.5520168462172308, 141.76897499999998, 138.923825, 6.1287518845179605, 6.125210109764905, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2879, 719.5003128051758, 719.5073616504669, 157.5, 154.0, 1.9420592669454024, 0.5520168462172308, 141.56574999999998, 138.7206, 6.1287518845179605, 6.1252101097649065, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2880, 719.7503087520599, 719.7572093009949, 157.75, 154.0, 1.9420592669454024, 0.5520168462172308, 141.76897499999998, 138.7206, 6.1287518845179605, 6.125564287240212, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2881, 720.0003101825714, 720.0067083835602, 157.75, 153.5, 1.9380591448713644, 0.540016479995117, 141.76897499999998, 138.31414999999998, 6.111751365703299, 6.125564287240212, 0.540016479995117, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2882, 720.250321149826, 720.2575559616089, 157.75, 154.25, 1.9420592669454024, 0.5520168462172308, 141.76897499999998, 138.923825, 6.1287518845179605, 6.125210109764905, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2883, 720.5003161430359, 720.5068037509918, 157.25, 154.0, 1.9420592669454024, 0.5480167241431929, 141.362525, 138.7206, 6.1287518845179605, 6.1252101097649065, 0.5480167241431929, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2884, 720.7503178119659, 720.7573616504669, 157.25, 153.75, 1.9440593279824212, 0.5520168462172308, 141.362525, 138.517375, 6.1372521439252905, 6.125564287240212, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2885, 721.0003118515015, 721.0066261291504, 157.75, 153.75, 1.9400592059083834, 0.5500167851802118, 141.76897499999998, 138.517375, 6.12025162511063, 6.125918464715517, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2886, 721.2503206729889, 721.2576191425323, 157.75, 154.25, 1.9440593279824212, 0.5520168462172308, 141.76897499999998, 138.923825, 6.1372521439252905, 6.125918464715517, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2887, 721.5003118515015, 721.50741314888, 157.25, 154.0, 1.9440593279824212, 0.5560169682912687, 141.362525, 138.7206, 6.1372521439252905, 6.1262726421908225, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2888, 721.7501122951508, 721.7572247982025, 157.25, 153.75, 1.9420592669454024, 0.5520168462172308, 141.362525, 138.517375, 6.1287518845179605, 6.126980997141433, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2889, 722.0003364086151, 722.0066616535187, 157.0, 154.0, 1.9380591448713644, 0.5500167851802118, 141.1593, 138.7206, 6.111751365703299, 6.126980997141433, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2890, 722.2503218650818, 722.2575545310974, 157.25, 154.25, 1.9440593279824212, 0.5500167851802118, 141.362525, 138.923825, 6.1372521439252905, 6.126626819666129, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2891, 722.5003192424774, 722.5070044994354, 157.75, 154.25, 1.9440593279824212, 0.5520168462172308, 141.76897499999998, 138.923825, 6.1372521439252905, 6.126980997141433, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2892, 722.7503159046173, 722.7573854923248, 158.0, 154.0, 1.9420592669454024, 0.5540169072542498, 141.9722, 138.7206, 6.1287518845179605, 6.127335174616739, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2893, 723.0003068447113, 723.006641626358, 157.75, 153.75, 1.9400592059083834, 0.5520168462172308, 141.76897499999998, 138.517375, 6.12025162511063, 6.127335174616739, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2894, 723.2503185272217, 723.2574059963226, 157.5, 154.25, 1.9420592669454024, 0.5480167241431929, 141.56574999999998, 138.923825, 6.1287518845179605, 6.126980997141433, 0.5480167241431929, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2895, 723.5003170967102, 723.507381439209, 157.75, 154.0, 1.9440593279824212, 0.5540169072542498, 141.76897499999998, 138.7206, 6.1372521439252905, 6.126626819666128, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2896, 723.7503154277802, 723.7573447227478, 158.0, 153.5, 1.9440593279824212, 0.5560169682912687, 141.9722, 138.31414999999998, 6.1372521439252905, 6.126980997141433, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2897, 724.0003066062927, 724.007297039032, 157.75, 154.0, 1.9380591448713644, 0.5540169072542498, 141.76897499999998, 138.7206, 6.111751365703299, 6.127335174616739, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2898, 724.2503225803375, 724.257420539856, 157.5, 154.25, 1.9420592669454024, 0.5460166631061739, 141.56574999999998, 138.923825, 6.1287518845179605, 6.126980997141433, 0.5460166631061739, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2899, 724.5003118515015, 724.5144324302673, 157.5, 154.25, 1.9380591448713644, 0.5500167851802118, 141.56574999999998, 138.923825, 6.111751365703299, 6.127689352092045, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2900, 724.7503142356873, 724.7574725151062, 157.5, 153.75, 1.9420592669454024, 0.5620171514023256, 141.56574999999998, 138.517375, 6.1287518845179605, 6.126980997141433, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2901, 725.0003085136414, 725.0073955059052, 157.5, 154.0, 1.9400592059083834, 0.5480167241431929, 141.56574999999998, 138.7206, 6.12025162511063, 6.126980997141433, 0.5480167241431929, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2902, 725.2503230571747, 725.2575631141663, 158.0, 154.5, 1.9440593279824212, 0.5500167851802118, 141.9722, 139.12705, 6.1372521439252905, 6.127335174616739, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2903, 725.5003156661987, 725.5067961215973, 158.0, 154.0, 1.9420592669454024, 0.5620171514023256, 141.9722, 138.7206, 6.1287518845179605, 6.127689352092045, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2904, 725.7503151893616, 725.7574608325958, 157.5, 154.0, 1.9440593279824212, 0.5520168462172308, 141.56574999999998, 138.7206, 6.1372521439252905, 6.127689352092044, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2905, 726.0003066062927, 726.0083646774292, 157.5, 153.5, 1.9420592669454024, 0.5560169682912687, 141.56574999999998, 138.31414999999998, 6.1287518845179605, 6.12804352956735, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2906, 726.2503163814545, 726.2576360702515, 157.5, 154.5, 1.9460593890194402, 0.5520168462172308, 141.56574999999998, 139.12705, 6.1457524033326205, 6.1287518845179605, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2907, 726.5003132820129, 726.5067522525787, 157.5, 153.5, 1.9440593279824212, 0.5660172734763634, 141.56574999999998, 138.31414999999998, 6.1372521439252905, 6.129460239468571, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2908, 726.7503108978271, 726.7574470043182, 158.0, 153.75, 1.9420592669454024, 0.5580170293282877, 141.9722, 138.517375, 6.1287518845179605, 6.129814416943876, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2909, 727.0003094673157, 727.0066237449646, 157.5, 154.0, 1.9400592059083834, 0.5600170903653066, 141.56574999999998, 138.7206, 6.12025162511063, 6.129460239468571, 0.5600170903653066, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2910, 727.2503259181976, 727.2574977874756, 157.75, 153.75, 1.9440593279824212, 0.5500167851802118, 141.76897499999998, 138.517375, 6.1372521439252905, 6.129460239468571, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2911, 727.5003232955933, 727.5066595077515, 158.0, 154.25, 1.9420592669454024, 0.5620171514023256, 141.9722, 138.923825, 6.1287518845179605, 6.129460239468571, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2912, 727.7503206729889, 727.7575080394745, 157.75, 154.25, 1.9420592669454024, 0.5620171514023256, 141.76897499999998, 138.923825, 6.1287518845179605, 6.129106061993266, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2913, 728.0003056526184, 728.007239818573, 157.75, 154.25, 1.9420592669454024, 0.5620171514023256, 141.76897499999998, 138.923825, 6.1287518845179605, 6.129106061993267, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2914, 728.2503216266632, 728.2574236392975, 157.75, 154.5, 1.9440593279824212, 0.5480167241431929, 141.76897499999998, 139.12705, 6.1372521439252905, 6.129814416943877, 0.5480167241431929, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2915, 728.5003128051758, 728.5073707103729, 158.0, 153.75, 1.9420592669454024, 0.5600170903653066, 141.9722, 138.517375, 6.1287518845179605, 6.129814416943877, 0.5600170903653066, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2916, 728.7503092288971, 728.7573878765106, 157.75, 153.75, 1.9420592669454024, 0.5660172734763634, 141.76897499999998, 138.517375, 6.1287518845179605, 6.129460239468571, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2917, 729.0003085136414, 729.006477355957, 157.25, 154.0, 1.9400592059083834, 0.5620171514023256, 141.362525, 138.7206, 6.12025162511063, 6.129460239468571, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2918, 729.2503175735474, 729.2574441432953, 157.5, 154.25, 1.9460593890194402, 0.5560169682912687, 141.56574999999998, 138.923825, 6.1457524033326205, 6.129460239468571, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2919, 729.5003094673157, 729.5073661804199, 158.0, 154.0, 1.9440593279824212, 0.5640172124393446, 141.9722, 138.7206, 6.1372521439252905, 6.130168594419182, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2920, 729.7503116130829, 729.7573485374451, 158.0, 153.5, 1.9420592669454024, 0.5640172124393446, 141.9722, 138.31414999999998, 6.1287518845179605, 6.130168594419182, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2921, 730.00031208992, 730.0072147846222, 158.0, 154.25, 1.9400592059083834, 0.5620171514023256, 141.9722, 138.923825, 6.12025162511063, 6.129814416943876, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2922, 730.2503209114075, 730.2573459148407, 157.5, 154.25, 1.9420592669454024, 0.5600170903653066, 141.56574999999998, 138.923825, 6.1287518845179605, 6.130168594419182, 0.5600170903653066, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2923, 730.50031042099, 730.5073688030243, 158.0, 154.0, 1.9420592669454024, 0.5620171514023256, 141.9722, 138.7206, 6.1287518845179605, 6.130168594419182, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2924, 730.7506418228149, 730.7599914073944, 158.0, 154.25, 1.9360590838343454, 0.5580170293282877, 141.9722, 138.923825, 6.103251106295968, 6.130876949369792, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2925, 731.0003137588501, 731.0067031383514, 158.0, 154.5, 1.9400592059083834, 0.5620171514023256, 141.9722, 139.12705, 6.12025162511063, 6.129814416943876, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2926, 731.2503209114075, 731.2574262619019, 158.0, 154.0, 1.9440593279824212, 0.5660172734763634, 141.9722, 138.7206, 6.1372521439252905, 6.129814416943877, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2927, 731.5003128051758, 731.5073988437653, 158.0, 153.75, 1.9420592669454024, 0.5660172734763634, 141.9722, 138.517375, 6.1287518845179605, 6.129814416943876, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2928, 731.7503094673157, 731.7572810649872, 158.0, 154.0, 1.9440593279824212, 0.5660172734763634, 141.9722, 138.7206, 6.1372521439252905, 6.129814416943877, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2929, 732.0003094673157, 732.006599187851, 158.0, 154.25, 1.9400592059083834, 0.5740175176244393, 141.9722, 138.923825, 6.12025162511063, 6.129814416943876, 0.5740175176244393, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2930, 732.2503209114075, 732.2575914859772, 158.0, 154.25, 1.9460593890194402, 0.5640172124393446, 141.9722, 138.923825, 6.1457524033326205, 6.129460239468571, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2931, 732.5003175735474, 732.5073843002319, 158.0, 154.0, 1.9420592669454024, 0.5680173345133824, 141.9722, 138.7206, 6.1287518845179605, 6.129460239468571, 0.5680173345133824, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2932, 732.7503128051758, 732.7573034763336, 158.0, 154.0, 1.9440593279824212, 0.5620171514023256, 141.9722, 138.7206, 6.1372521439252905, 6.129106061993266, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2933, 733.0003106594086, 733.0066781044006, 157.75, 154.0, 1.9420592669454024, 0.5700173955504014, 141.76897499999998, 138.7206, 6.1287518845179605, 6.129460239468571, 0.5700173955504014, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2934, 733.2503206729889, 733.2576143741608, 157.5, 153.5, 1.9460593890194402, 0.5640172124393446, 141.56574999999998, 138.31414999999998, 6.1457524033326205, 6.129814416943877, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2935, 733.5003151893616, 733.5073933601379, 158.0, 153.75, 1.9440593279824212, 0.5620171514023256, 141.9722, 138.517375, 6.1372521439252905, 6.130168594419182, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2936, 733.7503123283386, 733.7573134899139, 158.0, 153.75, 1.9420592669454024, 0.5640172124393446, 141.9722, 138.517375, 6.1287518845179605, 6.130522771894487, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2937, 734.0003092288971, 734.0072717666626, 158.0, 154.0, 1.9420592669454024, 0.5760175786614582, 141.9722, 138.7206, 6.1287518845179605, 6.130522771894488, 0.5760175786614582, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2938, 734.2503213882446, 734.2574207782745, 158.0, 153.75, 1.9460593890194402, 0.5680173345133824, 141.9722, 138.517375, 6.1457524033326205, 6.130522771894488, 0.5680173345133824, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2939, 734.50031208992, 734.5081288814545, 158.0, 154.25, 1.9420592669454024, 0.5660172734763634, 141.9722, 138.923825, 6.1287518845179605, 6.130876949369792, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2940, 734.7503077983856, 734.7572588920593, 158.0, 154.25, 1.9440593279824212, 0.5660172734763634, 141.9722, 138.923825, 6.1372521439252905, 6.130876949369792, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2941, 735.0002996921539, 735.012660741806, 158.0, 154.25, 1.9360590838343454, 0.5720174565874203, 141.9722, 138.923825, 6.103251106295968, 6.1312311268450985, 0.5720174565874203, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2942, 735.2503371238708, 735.2591300010681, 158.0, 154.0, 1.9260587786492507, 0.5640172124393446, 141.9722, 138.7206, 6.060749809259315, 6.130522771894488, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2943, 735.5003156661987, 735.5067472457886, 158.0, 154.25, 1.9440593279824212, 0.5700173955504014, 141.9722, 138.923825, 6.1372521439252905, 6.126980997141433, 0.5700173955504014, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2944, 735.7503178119659, 735.7573204040527, 158.0, 154.25, 1.9460593890194402, 0.5600170903653066, 141.9722, 138.923825, 6.1457524033326205, 6.126980997141433, 0.5600170903653066, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2945, 736.0003099441528, 736.0066058635712, 158.0, 154.25, 1.9420592669454024, 0.5640172124393446, 141.9722, 138.923825, 6.1287518845179605, 6.127689352092044, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2946, 736.2503225803375, 736.2574973106384, 157.75, 153.75, 1.9400592059083834, 0.5680173345133824, 141.76897499999998, 138.517375, 6.12025162511063, 6.12804352956735, 0.5680173345133824, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2947, 736.5003118515015, 736.5114362239838, 157.25, 154.25, 1.9340590227973264, 0.5660172734763634, 141.362525, 138.923825, 6.094750846888638, 6.127689352092044, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2948, 736.7503154277802, 736.757420539856, 158.25, 154.25, 1.9440593279824212, 0.5620171514023256, 142.175425, 138.923825, 6.1372521439252905, 6.1262726421908225, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2949, 737.0003299713135, 737.0067193508148, 158.0, 154.25, 1.9420592669454024, 0.5620171514023256, 141.9722, 138.923825, 6.1287518845179605, 6.127689352092044, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2950, 737.2503311634064, 737.2574965953827, 157.75, 153.75, 1.9340590227973264, 0.5720174565874203, 141.76897499999998, 138.517375, 6.094750846888638, 6.12804352956735, 0.5720174565874203, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2951, 737.5003237724304, 737.5075204372406, 157.75, 154.25, 1.9420592669454024, 0.5600170903653066, 141.76897499999998, 138.923825, 6.1287518845179605, 6.1262726421908225, 0.5600170903653066, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2952, 737.7503185272217, 737.7568423748016, 158.0, 154.25, 1.9360590838343454, 0.5580170293282877, 141.9722, 138.923825, 6.103251106295968, 6.1262726421908225, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2953, 738.0003123283386, 738.006697177887, 157.75, 154.0, 1.9400592059083834, 0.5560169682912687, 141.76897499999998, 138.7206, 6.12025162511063, 6.124855932289601, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2954, 738.2503199577332, 738.2575354576111, 158.25, 153.75, 1.9460593890194402, 0.5740175176244393, 142.175425, 138.517375, 6.1457524033326205, 6.124855932289601, 0.5740175176244393, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2955, 738.5003163814545, 738.5073606967926, 158.0, 154.0, 1.9440593279824212, 0.5580170293282877, 141.9722, 138.7206, 6.1372521439252905, 6.1248559322895995, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2956, 738.7503182888031, 738.7572722434998, 158.0, 154.25, 1.9440593279824212, 0.5560169682912687, 141.9722, 138.923825, 6.1372521439252905, 6.125210109764905, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2957, 739.0003101825714, 739.0066084861755, 158.0, 154.0, 1.9440593279824212, 0.5600170903653066, 141.9722, 138.7206, 6.1372521439252905, 6.125210109764905, 0.5600170903653066, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2958, 739.2503361701965, 739.2574367523193, 158.25, 154.0, 1.9440593279824212, 0.5660172734763634, 142.175425, 138.7206, 6.1372521439252905, 6.125564287240212, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2959, 739.5003173351288, 739.5075862407684, 157.5, 154.25, 1.9360590838343454, 0.5580170293282877, 141.56574999999998, 138.923825, 6.103251106295968, 6.125210109764905, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2960, 739.7503161430359, 739.7563960552216, 158.0, 154.25, 1.9360590838343454, 0.5560169682912687, 141.9722, 138.923825, 6.103251106295968, 6.1237933998636835, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2961, 740.0003087520599, 740.0066843032837, 158.0, 153.75, 1.9420592669454024, 0.5580170293282877, 141.9722, 138.517375, 6.1287518845179605, 6.122730867437768, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2962, 740.2503173351288, 740.2575390338898, 157.5, 154.0, 1.9460593890194402, 0.5660172734763634, 141.56574999999998, 138.7206, 6.1457524033326205, 6.122730867437768, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2963, 740.5003228187561, 740.5068922042847, 157.5, 154.25, 1.9420592669454024, 0.5580170293282877, 141.56574999999998, 138.923825, 6.1287518845179605, 6.122730867437767, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2964, 740.7503175735474, 740.7573366165161, 158.0, 154.5, 1.9460593890194402, 0.5620171514023256, 141.9722, 139.12705, 6.1457524033326205, 6.122730867437768, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2965, 741.0003085136414, 741.0068392753601, 157.5, 154.25, 1.9380591448713644, 0.5620171514023256, 141.56574999999998, 138.923825, 6.111751365703299, 6.123085044913073, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2966, 741.2503204345703, 741.2576367855072, 158.0, 154.25, 1.9460593890194402, 0.5620171514023256, 141.9722, 138.923825, 6.1457524033326205, 6.123439222388378, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2967, 741.5003235340118, 741.5067782402039, 157.75, 154.25, 1.9400592059083834, 0.5520168462172308, 141.76897499999998, 138.923825, 6.12025162511063, 6.126980997141433, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2968, 741.7503216266632, 741.7573301792145, 157.5, 154.0, 1.9460593890194402, 0.5540169072542498, 141.56574999999998, 138.7206, 6.1457524033326205, 6.1262726421908225, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2969, 742.0003111362457, 742.0066149234772, 158.25, 154.5, 1.9440593279824212, 0.5520168462172308, 142.175425, 139.12705, 6.1372521439252905, 6.1262726421908225, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
