seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
2970, 742.2503337860107, 742.25821352005, 158.0, 154.25, 1.9460593890194402, 0.5540169072542498, 141.9722, 138.923825, 6.1457524033326205, 6.126626819666128, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2971, 742.5003209114075, 742.5074498653412, 157.75, 154.25, 1.9460593890194402, 0.5520168462172308, 141.76897499999998, 138.923825, 6.1457524033326205, 6.127689352092044, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2972, 742.750322341919, 742.7574563026428, 157.0, 154.0, 1.9460593890194402, 0.5500167851802118, 141.1593, 138.7206, 6.1457524033326205, 6.1298144169438755, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2973, 743.0003066062927, 743.0082490444183, 157.5, 154.25, 1.9420592669454024, 0.5560169682912687, 141.56574999999998, 138.923825, 6.1287518845179605, 6.130168594419182, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2974, 743.250333070755, 743.2571852207184, 157.75, 154.25, 1.9420592669454024, 0.5540169072542498, 141.76897499999998, 138.923825, 6.1287518845179605, 6.130168594419182, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2975, 743.5000801086426, 743.5071430206299, 157.75, 154.25, 1.9460593890194402, 0.5560169682912687, 141.76897499999998, 138.923825, 6.1457524033326205, 6.131585304320403, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2976, 743.7503242492676, 743.7573873996735, 157.75, 154.25, 1.9460593890194402, 0.5580170293282877, 141.76897499999998, 138.923825, 6.1457524033326205, 6.1322936592710136, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2977, 744.0003106594086, 744.0066409111023, 157.25, 154.0, 1.9420592669454024, 0.5500167851802118, 141.362525, 138.7206, 6.1287518845179605, 6.134064546647541, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2978, 744.250321149826, 744.2575044631958, 157.0, 154.25, 1.9460593890194402, 0.5540169072542498, 141.1593, 138.923825, 6.1457524033326205, 6.134418724122846, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2979, 744.5003190040588, 744.507550239563, 157.25, 153.75, 1.9320589617603077, 0.5540169072542498, 141.362525, 138.517375, 6.086250587481308, 6.134418724122846, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2980, 744.7503228187561, 744.7575659751892, 157.0, 154.0, 1.9460593890194402, 0.5500167851802118, 141.1593, 138.7206, 6.1457524033326205, 6.1322936592710136, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2981, 745.0003106594086, 745.0066831111908, 157.75, 154.0, 1.9440593279824212, 0.544016602069155, 141.76897499999998, 138.7206, 6.1372521439252905, 6.13264783674632, 0.544016602069155, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2982, 745.2501463890076, 745.2573585510254, 157.5, 154.25, 1.9440593279824212, 0.5540169072542498, 141.56574999999998, 138.923825, 6.1372521439252905, 6.13264783674632, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2983, 745.5003216266632, 745.5068085193634, 157.75, 154.0, 1.9380591448713644, 0.5520168462172308, 141.76897499999998, 138.7206, 6.111751365703299, 6.132647836746319, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2984, 745.7501306533813, 745.7569575309753, 157.5, 154.25, 1.9280588396862697, 0.5480167241431929, 141.56574999999998, 138.923825, 6.069250068666646, 6.133002014221624, 0.5480167241431929, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2985, 746.0003063678741, 746.0066421031952, 157.5, 154.25, 1.9400592059083834, 0.540016479995117, 141.56574999999998, 138.923825, 6.12025162511063, 6.131585304320403, 0.540016479995117, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2986, 746.2503082752228, 746.2564356327057, 157.25, 154.75, 1.9440593279824212, 0.5560169682912687, 141.362525, 139.330275, 6.1372521439252905, 6.131231126845098, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2987, 746.5003156661987, 746.5075023174286, 157.75, 154.25, 1.9460593890194402, 0.5520168462172308, 141.76897499999998, 138.923825, 6.1457524033326205, 6.130876949369792, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2988, 746.7503178119659, 746.7573392391205, 157.0, 153.75, 1.9460593890194402, 0.5520168462172308, 141.1593, 138.517375, 6.1457524033326205, 6.131585304320403, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2989, 747.0003056526184, 747.006596326828, 157.5, 154.25, 1.9440593279824212, 0.5500167851802118, 141.56574999999998, 138.923825, 6.1372521439252905, 6.131585304320403, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2990, 747.250319480896, 747.2575333118439, 157.75, 154.25, 1.9480594500564592, 0.5480167241431929, 141.76897499999998, 138.923825, 6.154252662739951, 6.13264783674632, 0.5480167241431929, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2991, 747.5003099441528, 747.5096254348755, 157.75, 154.5, 1.9420592669454024, 0.5500167851802118, 141.76897499999998, 139.12705, 6.1287518845179605, 6.133002014221625, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2992, 747.7503044605255, 747.7565011978149, 157.25, 154.0, 1.9420592669454024, 0.5580170293282877, 141.362525, 138.7206, 6.1287518845179605, 6.13335619169693, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2993, 748.0003025531769, 748.0066792964935, 157.0, 154.25, 1.9440593279824212, 0.5520168462172308, 141.1593, 138.923825, 6.1372521439252905, 6.13264783674632, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2994, 748.2503187656403, 748.2576086521149, 157.75, 154.0, 1.9480594500564592, 0.5520168462172308, 141.76897499999998, 138.7206, 6.154252662739951, 6.13264783674632, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2995, 748.5003187656403, 748.5073988437653, 157.75, 153.75, 1.9460593890194402, 0.5560169682912687, 141.76897499999998, 138.517375, 6.1457524033326205, 6.133002014221625, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2996, 748.7503144741058, 748.7573540210724, 157.75, 154.25, 1.9460593890194402, 0.5620171514023256, 141.76897499999998, 138.923825, 6.1457524033326205, 6.133002014221625, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2997, 749.0003044605255, 749.0072331428528, 157.75, 154.25, 1.9440593279824212, 0.5520168462172308, 141.76897499999998, 138.923825, 6.1372521439252905, 6.133002014221625, 0.5520168462172308, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2998, 749.2503249645233, 749.2574284076691, 157.75, 154.5, 1.9480594500564592, 0.5540169072542498, 141.76897499999998, 139.12705, 6.154252662739951, 6.13335619169693, 0.5540169072542498, 0.25281301966992203, 0.25281301966992203, 0.0, 2
2999, 749.5003178119659, 749.507482290268, 157.25, 154.0, 1.9480594500564592, 0.5580170293282877, 141.362525, 138.7206, 6.154252662739951, 6.134418724122846, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3000, 749.7503221035004, 749.7574286460876, 157.5, 154.25, 1.9460593890194402, 0.5600170903653066, 141.56574999999998, 138.923825, 6.1457524033326205, 6.134772901598152, 0.5600170903653066, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3001, 750.0003082752228, 750.0066802501678, 157.5, 154.25, 1.9360590838343454, 0.5560169682912687, 141.56574999999998, 138.923825, 6.103251106295968, 6.134772901598152, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3002, 750.2500810623169, 750.2560873031616, 157.25, 154.0, 1.9400592059083834, 0.5560169682912687, 141.362525, 138.7206, 6.12025162511063, 6.133710369172236, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3003, 750.5003159046173, 750.5066583156586, 157.5, 153.5, 1.9460593890194402, 0.5680173345133824, 141.56574999999998, 138.31414999999998, 6.1457524033326205, 6.13264783674632, 0.5680173345133824, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3004, 750.7502634525299, 750.7573165893555, 157.25, 154.25, 1.9480594500564592, 0.5640172124393446, 141.362525, 138.923825, 6.154252662739951, 6.135127079073459, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3005, 751.0003087520599, 751.0066537857056, 157.5, 154.0, 1.9440593279824212, 0.5580170293282877, 141.56574999999998, 138.7206, 6.1372521439252905, 6.135481256548762, 0.5580170293282877, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3006, 751.2503259181976, 751.2573969364166, 157.0, 154.0, 1.9460593890194402, 0.5500167851802118, 141.1593, 138.7206, 6.1457524033326205, 6.135481256548764, 0.5500167851802118, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3007, 751.500321149826, 751.5077579021454, 157.25, 153.75, 1.9460593890194402, 0.5620171514023256, 141.362525, 138.517375, 6.1457524033326205, 6.135835434024069, 0.5620171514023256, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3008, 751.7503116130829, 751.757396697998, 157.5, 154.0, 1.9460593890194402, 0.5660172734763634, 141.56574999999998, 138.7206, 6.1457524033326205, 6.1372521439252905, 0.5660172734763634, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3009, 752.0003101825714, 752.0066561698914, 157.75, 154.25, 1.9440593279824212, 0.5640172124393446, 141.76897499999998, 138.923825, 6.1372521439252905, 6.140439741203039, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3010, 752.2503106594086, 752.2567059993744, 157.25, 154.5, 1.9400592059083834, 0.5560169682912687, 141.362525, 139.12705, 6.12025162511063, 6.14114809615365, 0.5560169682912687, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3011, 752.5003170967102, 752.664279460907, 157.5, 154.25, 1.9480594500564592, 0.5640172124393446, 141.56574999999998, 138.923825, 6.154252662739951, 6.140439741203039, 0.5640172124393446, 0.25281301966992203, 0.25281301966992203, 0.0, 2
3012, 752.7501451969147, 752.7571716308594, 157.75, 154.5, 1.9480594500564592, 0.5640172124393446, 141.76897499999998, 139.12705, 6.154252662739951, 6.1407939186783445, 0.5640172124393446, 0.25013790598867613, 0.25281301966992203, -0.0026751136812458794, 2
3013, 753.0003144741058, 753.0073182582855, 157.5, 153.5, 1.9340590227973264, 0.5620171514023256, 141.56574999999998, 138.31414999999998, 6.094750846888638, 6.14114809615365, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3014, 753.2503097057343, 753.2574198246002, 157.75, 154.25, 1.9500595110934782, 0.5660172734763634, 141.76897499999998, 138.923825, 6.162752922147282, 6.139377208777122, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3015, 753.5003178119659, 753.507001876831, 157.75, 154.0, 1.9460593890194402, 0.5620171514023256, 141.76897499999998, 138.7206, 6.1457524033326205, 6.1397313862524285, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3016, 753.750305891037, 753.7569797039032, 157.25, 153.75, 1.9400592059083834, 0.5640172124393446, 141.362525, 138.517375, 6.12025162511063, 6.140439741203039, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3017, 754.0003092288971, 754.0075991153717, 157.5, 154.0, 1.9380591448713644, 0.5660172734763634, 141.56574999999998, 138.7206, 6.111751365703299, 6.140085563727735, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3018, 754.250316619873, 754.2573599815369, 157.75, 154.5, 1.9500595110934782, 0.5640172124393446, 141.76897499999998, 139.12705, 6.162752922147282, 6.139023031301818, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3019, 754.5003044605255, 754.5063629150391, 157.5, 154.25, 1.9320589617603077, 0.5580170293282877, 141.56574999999998, 138.923825, 6.086250587481308, 6.139377208777123, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3020, 754.7503197193146, 754.7575294971466, 157.75, 153.75, 1.9480594500564592, 0.5620171514023256, 141.76897499999998, 138.517375, 6.154252662739951, 6.136897966449985, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3021, 755.0001051425934, 755.0071394443512, 157.5, 154.25, 1.9440593279824212, 0.5700173955504014, 141.56574999999998, 138.923825, 6.1372521439252905, 6.137252143925291, 0.5700173955504014, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3022, 755.25031042099, 755.2578008174896, 157.0, 153.75, 1.9440593279824212, 0.5620171514023256, 141.1593, 138.517375, 6.1372521439252905, 6.1372521439252905, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3023, 755.5003941059113, 755.5073654651642, 157.25, 154.25, 1.9480594500564592, 0.5660172734763634, 141.362525, 138.923825, 6.154252662739951, 6.13654378897468, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3024, 755.7503204345703, 755.7574071884155, 157.25, 154.25, 1.9480594500564592, 0.5600170903653066, 141.362525, 138.923825, 6.154252662739951, 6.13654378897468, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3025, 756.0003113746643, 756.0067665576935, 157.0, 154.25, 1.9460593890194402, 0.5740175176244393, 141.1593, 138.923825, 6.1457524033326205, 6.136897966449986, 0.5740175176244393, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3026, 756.2502989768982, 756.2567415237427, 157.0, 154.25, 1.9340590227973264, 0.5700173955504014, 141.1593, 138.923825, 6.094750846888638, 6.138668853826513, 0.5700173955504014, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3027, 756.5003173351288, 756.506763458252, 157.0, 154.0, 1.9500595110934782, 0.5620171514023256, 141.1593, 138.7206, 6.162752922147282, 6.137606321400597, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3028, 756.7503151893616, 756.7572813034058, 157.5, 153.75, 1.9480594500564592, 0.5680173345133824, 141.56574999999998, 138.517375, 6.154252662739951, 6.138314676351207, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3029, 757.0003123283386, 757.0066511631012, 157.5, 153.75, 1.9420592669454024, 0.5700173955504014, 141.56574999999998, 138.517375, 6.1287518845179605, 6.138314676351207, 0.5700173955504014, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3030, 757.2502989768982, 757.2568836212158, 157.25, 154.0, 1.9500595110934782, 0.5660172734763634, 141.362525, 138.7206, 6.162752922147282, 6.137960498875901, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3031, 757.5003244876862, 757.5074691772461, 156.75, 154.25, 1.9460593890194402, 0.5620171514023256, 140.956075, 138.923825, 6.1457524033326205, 6.138668853826513, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3032, 757.7503221035004, 757.756744146347, 157.75, 154.25, 1.9460593890194402, 0.5660172734763634, 141.76897499999998, 138.923825, 6.1457524033326205, 6.138668853826512, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3033, 758.000296831131, 758.0065960884094, 157.0, 154.25, 1.9420592669454024, 0.5740175176244393, 141.1593, 138.923825, 6.1287518845179605, 6.138668853826512, 0.5740175176244393, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3034, 758.2503113746643, 758.2572977542877, 157.75, 154.0, 1.9480594500564592, 0.5660172734763634, 141.76897499999998, 138.7206, 6.154252662739951, 6.138314676351207, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3035, 758.5003180503845, 758.5073125362396, 157.25, 154.25, 1.9480594500564592, 0.5680173345133824, 141.362525, 138.923825, 6.154252662739951, 6.1397313862524285, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3036, 758.7503085136414, 758.7572736740112, 157.75, 154.25, 1.9480594500564592, 0.5680173345133824, 141.76897499999998, 138.923825, 6.154252662739951, 6.1397313862524285, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3037, 759.0003092288971, 759.0066225528717, 157.5, 154.25, 1.9460593890194402, 0.5700173955504014, 141.56574999999998, 138.923825, 6.1457524033326205, 6.1397313862524285, 0.5700173955504014, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3038, 759.2503137588501, 759.25750041008, 157.0, 153.75, 1.9480594500564592, 0.5680173345133824, 141.1593, 138.517375, 6.154252662739951, 6.141856451104261, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3039, 759.5003316402435, 759.5069622993469, 158.0, 154.25, 1.9460593890194402, 0.5660172734763634, 141.9722, 138.923825, 6.1457524033326205, 6.141502273628955, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3040, 759.7503254413605, 759.7576534748077, 157.5, 153.75, 1.9480594500564592, 0.5700173955504014, 141.56574999999998, 138.517375, 6.154252662739951, 6.141502273628956, 0.5700173955504014, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3041, 760.0003023147583, 760.0082943439484, 157.75, 154.25, 1.9380591448713644, 0.5780176396984771, 141.76897499999998, 138.923825, 6.111751365703299, 6.142918983530177, 0.5780176396984771, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3042, 760.2503092288971, 760.2574524879456, 158.0, 153.75, 1.9480594500564592, 0.5720174565874203, 141.9722, 138.517375, 6.154252662739951, 6.142918983530177, 0.5720174565874203, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3043, 760.5003218650818, 760.5068213939667, 157.5, 154.0, 1.9420592669454024, 0.5640172124393446, 141.56574999999998, 138.7206, 6.1287518845179605, 6.142564806054872, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3044, 760.7503218650818, 760.7573900222778, 157.5, 154.25, 1.9460593890194402, 0.5600170903653066, 141.56574999999998, 138.923825, 6.1457524033326205, 6.1443356934314, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3045, 761.0003066062927, 761.006697177887, 157.5, 154.25, 1.9480594500564592, 0.5720174565874203, 141.56574999999998, 138.923825, 6.154252662739951, 6.143981515956095, 0.5720174565874203, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3046, 761.250307559967, 761.2574141025543, 158.0, 154.0, 1.9500595110934782, 0.5740175176244393, 141.9722, 138.7206, 6.162752922147282, 6.144689870906704, 0.5740175176244393, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3047, 761.5003168582916, 761.5075426101685, 158.0, 154.0, 1.9480594500564592, 0.5640172124393446, 141.9722, 138.7206, 6.154252662739951, 6.145752403332621, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3048, 761.7503209114075, 761.7573902606964, 158.0, 154.25, 1.9500595110934782, 0.5680173345133824, 141.9722, 138.923825, 6.162752922147282, 6.145752403332621, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3049, 762.000296831131, 762.0062189102173, 158.0, 154.25, 1.9460593890194402, 0.5620171514023256, 141.9722, 138.923825, 6.1457524033326205, 6.146106580807927, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3050, 762.2503092288971, 762.2573311328888, 157.75, 153.75, 1.9520595721304972, 0.5680173345133824, 141.76897499999998, 138.517375, 6.171253181554613, 6.146106580807927, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3051, 762.5003259181976, 762.5077137947083, 158.0, 154.25, 1.9500595110934782, 0.5620171514023256, 141.9722, 138.923825, 6.162752922147282, 6.149294178085675, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3052, 762.750321149826, 762.7573175430298, 157.75, 154.25, 1.9480594500564592, 0.5680173345133824, 141.76897499999998, 138.923825, 6.154252662739951, 6.149294178085675, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3053, 763.0003101825714, 763.0070679187775, 158.0, 154.25, 1.9480594500564592, 0.5640172124393446, 141.9722, 138.923825, 6.154252662739951, 6.149294178085675, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3054, 763.2503159046173, 763.2572023868561, 158.0, 154.0, 1.9380591448713644, 0.5680173345133824, 141.9722, 138.7206, 6.111751365703299, 6.150356710511592, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3055, 763.5003209114075, 763.5074372291565, 157.5, 154.25, 1.9480594500564592, 0.5640172124393446, 141.56574999999998, 138.923825, 6.154252662739951, 6.148231645659759, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3056, 763.7502534389496, 763.756706237793, 157.75, 154.0, 1.9420592669454024, 0.5600170903653066, 141.76897499999998, 138.7206, 6.1287518845179605, 6.148585823135065, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3057, 764.0003132820129, 764.0066821575165, 157.5, 154.25, 1.9460593890194402, 0.5640172124393446, 141.56574999999998, 138.923825, 6.1457524033326205, 6.147877468184454, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3058, 764.2503068447113, 764.257137298584, 157.75, 154.0, 1.9380591448713644, 0.5740175176244393, 141.76897499999998, 138.7206, 6.111751365703299, 6.148585823135065, 0.5740175176244393, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3059, 764.5003101825714, 764.5072050094604, 158.0, 153.5, 1.9500595110934782, 0.5640172124393446, 141.9722, 138.31414999999998, 6.162752922147282, 6.146814935758537, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3060, 764.750314950943, 764.757330417633, 158.0, 154.0, 1.9500595110934782, 0.5580170293282877, 141.9722, 138.7206, 6.162752922147282, 6.1471691132338435, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3061, 765.000307559967, 765.0066387653351, 157.75, 154.25, 1.9460593890194402, 0.5580170293282877, 141.76897499999998, 138.923825, 6.1457524033326205, 6.147523290709149, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3062, 765.2503123283386, 765.2574033737183, 157.5, 153.5, 1.9480594500564592, 0.5740175176244393, 141.56574999999998, 138.31414999999998, 6.154252662739951, 6.147523290709148, 0.5740175176244393, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3063, 765.5003182888031, 765.5074446201324, 158.0, 154.25, 1.9300589007232887, 0.5600170903653066, 141.9722, 138.923825, 6.077750328073977, 6.147523290709148, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3064, 765.7503182888031, 765.7573232650757, 158.0, 153.75, 1.9500595110934782, 0.5600170903653066, 141.9722, 138.517375, 6.162752922147282, 6.1446898709067055, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3065, 766.0003128051758, 766.0066485404968, 157.75, 154.25, 1.9480594500564592, 0.5540169072542498, 141.76897499999998, 138.923825, 6.154252662739951, 6.145044048382011, 0.5540169072542498, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3066, 766.2503426074982, 766.2594749927521, 158.0, 153.75, 1.9500595110934782, 0.5740175176244393, 141.9722, 138.517375, 6.162752922147282, 6.146814935758537, 0.5740175176244393, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3067, 766.5003032684326, 766.5063750743866, 158.0, 154.0, 1.9420592669454024, 0.5620171514023256, 141.9722, 138.7206, 6.1287518845179605, 6.1471691132338435, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3068, 766.7503206729889, 766.7574558258057, 157.5, 154.0, 1.9500595110934782, 0.5640172124393446, 141.56574999999998, 138.7206, 6.162752922147282, 6.147169113233843, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3069, 767.0003097057343, 767.0066566467285, 157.25, 153.75, 1.9480594500564592, 0.5600170903653066, 141.362525, 138.517375, 6.154252662739951, 6.147877468184454, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3070, 767.25031208992, 767.2573821544647, 157.75, 154.0, 1.9500595110934782, 0.5740175176244393, 141.76897499999998, 138.7206, 6.162752922147282, 6.147877468184454, 0.5740175176244393, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3071, 767.5003178119659, 767.5068252086639, 157.75, 154.25, 1.9460593890194402, 0.5600170903653066, 141.76897499999998, 138.923825, 6.1457524033326205, 6.147877468184454, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3072, 767.7503204345703, 767.757497549057, 158.25, 154.0, 1.9480594500564592, 0.5600170903653066, 142.175425, 138.7206, 6.154252662739951, 6.147523290709148, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3073, 768.0003087520599, 768.006662607193, 158.25, 154.25, 1.9460593890194402, 0.5580170293282877, 142.175425, 138.923825, 6.1457524033326205, 6.1471691132338435, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3074, 768.2503042221069, 768.2573239803314, 158.25, 154.0, 1.9380591448713644, 0.5720174565874203, 142.175425, 138.7206, 6.111751365703299, 6.1471691132338435, 0.5720174565874203, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3075, 768.5003137588501, 768.5067489147186, 158.0, 154.0, 1.9500595110934782, 0.5580170293282877, 141.9722, 138.7206, 6.162752922147282, 6.144689870906704, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3076, 768.7503156661987, 768.7573621273041, 158.25, 154.25, 1.9460593890194402, 0.5580170293282877, 142.175425, 138.923825, 6.1457524033326205, 6.1446898709067055, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3077, 769.0003099441528, 769.0065343379974, 157.5, 154.25, 1.9440593279824212, 0.5620171514023256, 141.56574999999998, 138.923825, 6.1372521439252905, 6.1443356934314, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3078, 769.2503221035004, 769.2567923069, 157.5, 153.75, 1.9400592059083834, 0.5720174565874203, 141.56574999999998, 138.517375, 6.12025162511063, 6.143627338480788, 0.5720174565874203, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3079, 769.5003156661987, 769.5067963600159, 158.25, 154.0, 1.9480594500564592, 0.5640172124393446, 142.175425, 138.7206, 6.154252662739951, 6.143981515956093, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3080, 769.7503213882446, 769.7575588226318, 158.0, 153.75, 1.9500595110934782, 0.5560169682912687, 141.9722, 138.517375, 6.162752922147282, 6.143981515956095, 0.5560169682912687, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3081, 770.0003352165222, 770.0073182582855, 157.5, 153.75, 1.9480594500564592, 0.5560169682912687, 141.56574999999998, 138.517375, 6.154252662739951, 6.145398225857316, 0.5560169682912687, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3082, 770.2502944469452, 770.2570867538452, 158.0, 154.0, 1.9440593279824212, 0.5620171514023256, 141.9722, 138.7206, 6.1372521439252905, 6.145752403332621, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3083, 770.5003097057343, 770.507536649704, 158.25, 153.75, 1.9480594500564592, 0.5580170293282877, 142.175425, 138.517375, 6.154252662739951, 6.146814935758537, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3084, 770.7503163814545, 770.7573826313019, 158.25, 154.5, 1.9500595110934782, 0.5580170293282877, 142.175425, 139.12705, 6.162752922147282, 6.146460758283232, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3085, 771.0003135204315, 771.0066204071045, 158.0, 154.25, 1.9480594500564592, 0.5620171514023256, 141.9722, 138.923825, 6.154252662739951, 6.146460758283232, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3086, 771.2503123283386, 771.257417678833, 158.25, 153.75, 1.9520595721304972, 0.5740175176244393, 142.175425, 138.517375, 6.171253181554613, 6.146814935758537, 0.5740175176244393, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3087, 771.500107049942, 771.5071625709534, 158.0, 154.0, 1.9500595110934782, 0.5540169072542498, 141.9722, 138.7206, 6.162752922147282, 6.147523290709148, 0.5540169072542498, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3088, 771.7503349781036, 771.7574274539948, 158.0, 154.0, 1.9440593279824212, 0.5620171514023256, 141.9722, 138.7206, 6.1372521439252905, 6.151065065462203, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3089, 772.0003123283386, 772.0066823959351, 158.25, 154.0, 1.9420592669454024, 0.5580170293282877, 142.175425, 138.7206, 6.1287518845179605, 6.150002533036286, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3090, 772.2503037452698, 772.256817817688, 157.75, 153.75, 1.9420592669454024, 0.5680173345133824, 141.76897499999998, 138.517375, 6.1287518845179605, 6.148940000610371, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3091, 772.500097990036, 772.5121486186981, 158.25, 154.0, 1.9440593279824212, 0.5660172734763634, 142.175425, 138.7206, 6.1372521439252905, 6.147523290709148, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3092, 772.750321149826, 772.757395029068, 158.25, 154.25, 1.9500595110934782, 0.5580170293282877, 142.175425, 138.923825, 6.162752922147282, 6.147877468184454, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3093, 773.0003113746643, 773.0074651241302, 157.75, 154.0, 1.9480594500564592, 0.5600170903653066, 141.76897499999998, 138.7206, 6.154252662739951, 6.147877468184454, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3094, 773.2501039505005, 773.258279800415, 157.25, 153.5, 1.9420592669454024, 0.5720174565874203, 141.362525, 138.31414999999998, 6.1287518845179605, 6.147877468184454, 0.5720174565874203, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3095, 773.5003225803375, 773.506796836853, 157.75, 154.0, 1.9500595110934782, 0.5580170293282877, 141.76897499999998, 138.7206, 6.162752922147282, 6.146460758283233, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3096, 773.750316619873, 773.7566285133362, 158.25, 153.75, 1.9480594500564592, 0.5620171514023256, 142.175425, 138.517375, 6.154252662739951, 6.1471691132338435, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3097, 774.0002946853638, 774.0064210891724, 157.75, 154.0, 1.9360590838343454, 0.5580170293282877, 141.76897499999998, 138.7206, 6.103251106295968, 6.1471691132338435, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3098, 774.2502045631409, 774.2572543621063, 158.0, 154.0, 1.9480594500564592, 0.5760175786614582, 141.9722, 138.7206, 6.154252662739951, 6.145398225857316, 0.5760175786614582, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3099, 774.5003192424774, 774.5073399543762, 157.75, 154.25, 1.9500595110934782, 0.5640172124393446, 141.76897499999998, 138.923825, 6.162752922147282, 6.1471691132338435, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3100, 774.7503135204315, 774.7574017047882, 158.0, 153.75, 1.9500595110934782, 0.5600170903653066, 141.9722, 138.517375, 6.162752922147282, 6.1471691132338435, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3101, 775.0003094673157, 775.0072975158691, 158.25, 154.0, 1.9480594500564592, 0.5660172734763634, 142.175425, 138.7206, 6.154252662739951, 6.147877468184454, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3102, 775.2503097057343, 775.2577688694, 157.75, 154.0, 1.9420592669454024, 0.5740175176244393, 141.76897499999998, 138.7206, 6.1287518845179605, 6.148585823135065, 0.5740175176244393, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3103, 775.5003154277802, 775.5067970752716, 158.0, 154.25, 1.9520595721304972, 0.5580170293282877, 141.9722, 138.923825, 6.171253181554613, 6.14894000061037, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3104, 775.750321149826, 775.7577352523804, 158.25, 154.25, 1.9500595110934782, 0.5560169682912687, 142.175425, 138.923825, 6.162752922147282, 6.149648355560981, 0.5560169682912687, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3105, 776.0003077983856, 776.0066621303558, 158.25, 154.0, 1.9460593890194402, 0.5600170903653066, 142.175425, 138.7206, 6.1457524033326205, 6.1496483555609815, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3106, 776.2503187656403, 776.2576534748077, 157.75, 153.75, 1.9280588396862697, 0.5660172734763634, 141.76897499999998, 138.517375, 6.069250068666646, 6.149294178085675, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3107, 776.5003180503845, 776.5075640678406, 157.5, 154.25, 1.9400592059083834, 0.5640172124393446, 141.56574999999998, 138.923825, 6.12025162511063, 6.146460758283232, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3108, 776.7504150867462, 776.7582652568817, 157.75, 154.25, 1.9360590838343454, 0.5640172124393446, 141.76897499999998, 138.923825, 6.103251106295968, 6.145044048382009, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3109, 777.0003008842468, 777.0066800117493, 158.0, 154.25, 1.9420592669454024, 0.5660172734763634, 141.9722, 138.923825, 6.1287518845179605, 6.142564806054872, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3110, 777.2502911090851, 777.2564399242401, 157.5, 153.75, 1.9300589007232887, 0.5700173955504014, 141.56574999999998, 138.517375, 6.077750328073977, 6.141502273628956, 0.5700173955504014, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3111, 777.5003180503845, 777.5075168609619, 158.0, 154.25, 1.9460593890194402, 0.5640172124393446, 141.9722, 138.923825, 6.1457524033326205, 6.137606321400597, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3112, 777.7503230571747, 777.7574198246002, 158.0, 154.25, 1.9400592059083834, 0.5640172124393446, 141.9722, 138.923825, 6.12025162511063, 6.136897966449985, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3113, 778.0003097057343, 778.006623506546, 158.0, 154.25, 1.9420592669454024, 0.5620171514023256, 141.9722, 138.923825, 6.1287518845179605, 6.136189611499375, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3114, 778.2503101825714, 778.2571997642517, 158.25, 153.25, 1.9460593890194402, 0.5700173955504014, 142.175425, 138.11092499999998, 6.1457524033326205, 6.136189611499375, 0.5700173955504014, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3115, 778.5003099441528, 778.5064675807953, 158.0, 154.0, 1.9400592059083834, 0.5580170293282877, 141.9722, 138.7206, 6.12025162511063, 6.136897966449986, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3116, 778.7503192424774, 778.7574121952057, 157.5, 154.25, 1.9440593279824212, 0.5640172124393446, 141.56574999999998, 138.923825, 6.1372521439252905, 6.136189611499375, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3117, 779.000212430954, 779.0066657066345, 158.25, 154.25, 1.9420592669454024, 0.5680173345133824, 142.175425, 138.923825, 6.1287518845179605, 6.135127079073459, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3118, 779.2503502368927, 779.2615461349487, 158.0, 153.5, 1.9220586565752127, 0.5640172124393446, 141.9722, 138.31414999999998, 6.043749290444654, 6.134064546647541, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3119, 779.5003199577332, 779.5068213939667, 158.0, 154.0, 1.9460593890194402, 0.5640172124393446, 141.9722, 138.7206, 6.1457524033326205, 6.130522771894488, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3120, 779.750322341919, 779.7573909759521, 157.75, 154.25, 1.9460593890194402, 0.5620171514023256, 141.76897499999998, 138.923825, 6.1457524033326205, 6.129814416943876, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3121, 780.0003087520599, 780.0068371295929, 158.0, 154.25, 1.9360590838343454, 0.5680173345133824, 141.9722, 138.923825, 6.103251106295968, 6.129460239468571, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3122, 780.2502961158752, 780.2562644481659, 157.5, 154.0, 1.9400592059083834, 0.5720174565874203, 141.56574999999998, 138.7206, 6.12025162511063, 6.129460239468571, 0.5720174565874203, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3123, 780.5003192424774, 780.5074508190155, 158.0, 154.25, 1.9440593279824212, 0.5640172124393446, 141.9722, 138.923825, 6.1372521439252905, 6.12804352956735, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3124, 780.7503349781036, 780.7576520442963, 157.75, 154.25, 1.9440593279824212, 0.5660172734763634, 141.76897499999998, 138.923825, 6.1372521439252905, 6.126980997141433, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3125, 781.0003409385681, 781.0073938369751, 158.0, 153.75, 1.9420592669454024, 0.5740175176244393, 141.9722, 138.517375, 6.1287518845179605, 6.125918464715517, 0.5740175176244393, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3126, 781.2502992153168, 781.2575705051422, 157.75, 153.75, 1.9300589007232887, 0.5700173955504014, 141.76897499999998, 138.517375, 6.077750328073977, 6.1248559322895995, 0.5700173955504014, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3127, 781.5002975463867, 781.5063638687134, 158.25, 154.5, 1.9380591448713644, 0.5660172734763634, 142.175425, 139.12705, 6.111751365703299, 6.122730867437767, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3128, 781.7503228187561, 781.7573912143707, 158.0, 154.25, 1.9460593890194402, 0.5720174565874203, 141.9722, 138.923825, 6.1457524033326205, 6.120251625110629, 0.5720174565874203, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3129, 782.0003106594086, 782.0066735744476, 158.0, 154.25, 1.9440593279824212, 0.5720174565874203, 141.9722, 138.923825, 6.1372521439252905, 6.119543270160019, 0.5720174565874203, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3130, 782.2503092288971, 782.2573957443237, 158.25, 154.0, 1.9460593890194402, 0.5680173345133824, 142.175425, 138.7206, 6.1457524033326205, 6.119189092684714, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3131, 782.5003199577332, 782.5074512958527, 157.75, 154.25, 1.9460593890194402, 0.5660172734763634, 141.76897499999998, 138.923825, 6.1457524033326205, 6.122376689962462, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3132, 782.7503156661987, 782.7573101520538, 158.0, 154.0, 1.9460593890194402, 0.5620171514023256, 141.9722, 138.7206, 6.1457524033326205, 6.123439222388378, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3133, 783.00031042099, 783.006808757782, 158.25, 154.0, 1.9440593279824212, 0.5780176396984771, 142.175425, 138.7206, 6.1372521439252905, 6.125210109764905, 0.5780176396984771, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3134, 783.2503418922424, 783.2571873664856, 158.0, 153.5, 1.9300589007232887, 0.5720174565874203, 141.9722, 138.31414999999998, 6.077750328073977, 6.125564287240212, 0.5720174565874203, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3135, 783.500322341919, 783.5068147182465, 158.0, 154.25, 1.9460593890194402, 0.5620171514023256, 141.9722, 138.923825, 6.1457524033326205, 6.125564287240212, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3136, 783.7503180503845, 783.7573843002319, 157.5, 154.25, 1.9360590838343454, 0.5680173345133824, 141.56574999999998, 138.923825, 6.103251106295968, 6.125564287240212, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3137, 784.00031208992, 784.0066707134247, 158.25, 154.0, 1.9420592669454024, 0.5780176396984771, 142.175425, 138.7206, 6.1287518845179605, 6.1248559322895995, 0.5780176396984771, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3138, 784.2502944469452, 784.2562851905823, 157.75, 153.75, 1.9400592059083834, 0.5680173345133824, 141.76897499999998, 138.517375, 6.12025162511063, 6.1248559322895995, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3139, 784.5002253055573, 784.5075945854187, 157.75, 154.25, 1.9400592059083834, 0.5640172124393446, 141.76897499999998, 138.923825, 6.12025162511063, 6.1237933998636835, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3140, 784.7503154277802, 784.7573981285095, 157.25, 154.25, 1.9440593279824212, 0.5660172734763634, 141.362525, 138.923825, 6.1372521439252905, 6.1237933998636835, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3141, 785.0002982616425, 785.0124986171722, 158.25, 154.25, 1.9340590227973264, 0.5560169682912687, 142.175425, 138.923825, 6.094750846888638, 6.1237933998636835, 0.5560169682912687, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3142, 785.250324010849, 785.2625932693481, 157.5, 154.25, 1.9340590227973264, 0.5620171514023256, 141.56574999999998, 138.923825, 6.094750846888638, 6.122376689962461, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3143, 785.5003144741058, 785.5067608356476, 158.25, 154.0, 1.9480594500564592, 0.5680173345133824, 142.175425, 138.7206, 6.154252662739951, 6.124501754814294, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3144, 785.7503209114075, 785.7573924064636, 158.25, 154.0, 1.9460593890194402, 0.5620171514023256, 142.175425, 138.7206, 6.1457524033326205, 6.124855932289601, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3145, 786.0002875328064, 786.0058512687683, 158.25, 154.0, 1.9460593890194402, 0.5740175176244393, 142.175425, 138.7206, 6.1457524033326205, 6.1248559322895995, 0.5740175176244393, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3146, 786.2503004074097, 786.2568476200104, 158.5, 153.75, 1.9420592669454024, 0.5600170903653066, 142.37865, 138.517375, 6.1287518845179605, 6.126626819666128, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3147, 786.5003144741058, 786.5074591636658, 158.25, 154.0, 1.9420592669454024, 0.5660172734763634, 142.175425, 138.7206, 6.1287518845179605, 6.126980997141433, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3148, 786.7503054141998, 786.7573282718658, 158.25, 154.0, 1.9360590838343454, 0.5640172124393446, 142.175425, 138.7206, 6.103251106295968, 6.126626819666126, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3149, 787.0003094673157, 787.0066530704498, 157.75, 153.5, 1.9440593279824212, 0.5700173955504014, 141.76897499999998, 138.31414999999998, 6.1372521439252905, 6.125210109764905, 0.5700173955504014, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3150, 787.2503316402435, 787.2577500343323, 158.25, 154.0, 1.9260587786492507, 0.5640172124393446, 142.175425, 138.7206, 6.060749809259315, 6.125564287240212, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3151, 787.5003213882446, 787.506813287735, 157.75, 154.0, 1.9460593890194402, 0.5620171514023256, 141.76897499999998, 138.7206, 6.1457524033326205, 6.124855932289601, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3152, 787.750324010849, 787.7573914527893, 157.75, 154.25, 1.9460593890194402, 0.5640172124393446, 141.76897499999998, 138.923825, 6.1457524033326205, 6.126272642190821, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3153, 788.0003099441528, 788.0064952373505, 158.25, 154.25, 1.9360590838343454, 0.5660172734763634, 142.175425, 138.923825, 6.103251106295968, 6.1262726421908225, 0.5660172734763634, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3154, 788.2503080368042, 788.2576088905334, 157.75, 153.5, 1.9480594500564592, 0.5580170293282877, 141.76897499999998, 138.31414999999998, 6.154252662739951, 6.1248559322895995, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3155, 788.500307559967, 788.5063812732697, 158.25, 154.0, 1.9300589007232887, 0.5640172124393446, 142.175425, 138.7206, 6.077750328073977, 6.1252101097649065, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3156, 788.7503161430359, 788.7573897838593, 157.75, 154.0, 1.9480594500564592, 0.5620171514023256, 141.76897499999998, 138.7206, 6.154252662739951, 6.122376689962461, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3157, 789.0003094673157, 789.0066244602203, 158.0, 154.0, 1.9420592669454024, 0.5620171514023256, 141.9722, 138.7206, 6.1287518845179605, 6.122730867437767, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3158, 789.2503173351288, 789.2597885131836, 158.25, 154.25, 1.9300589007232887, 0.5640172124393446, 142.175425, 138.923825, 6.077750328073977, 6.122376689962462, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3159, 789.5003144741058, 789.507491350174, 158.0, 154.0, 1.9460593890194402, 0.5620171514023256, 141.9722, 138.7206, 6.1457524033326205, 6.122376689962462, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3160, 789.7503218650818, 789.757351398468, 158.25, 154.0, 1.9460593890194402, 0.5620171514023256, 142.175425, 138.7206, 6.1457524033326205, 6.122376689962461, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3161, 790.0003089904785, 790.0066735744476, 158.25, 154.0, 1.9460593890194402, 0.5640172124393446, 142.175425, 138.7206, 6.1457524033326205, 6.124147577338989, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3162, 790.2503092288971, 790.257358789444, 158.25, 154.5, 1.9480594500564592, 0.5580170293282877, 142.175425, 139.12705, 6.154252662739951, 6.1248559322895995, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3163, 790.5003356933594, 790.507467508316, 157.75, 153.75, 1.9240587176122317, 0.5620171514023256, 141.76897499999998, 138.517375, 6.052249549851985, 6.1262726421908225, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3164, 790.7503242492676, 790.7570233345032, 157.75, 154.0, 1.9400592059083834, 0.5680173345133824, 141.76897499999998, 138.7206, 6.12025162511063, 6.123439222388377, 0.5680173345133824, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3165, 791.0003066062927, 791.0066719055176, 158.25, 154.25, 1.9460593890194402, 0.5600170903653066, 142.175425, 138.923825, 6.1457524033326205, 6.122730867437767, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3166, 791.250316619873, 791.257422208786, 158.5, 153.75, 1.9400592059083834, 0.5520168462172308, 142.37865, 138.517375, 6.12025162511063, 6.1248559322895995, 0.5520168462172308, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3167, 791.5003206729889, 791.5067520141602, 158.25, 153.75, 1.9480594500564592, 0.5600170903653066, 142.175425, 138.517375, 6.154252662739951, 6.125918464715515, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3168, 791.7501237392426, 791.7572314739227, 158.0, 154.25, 1.9460593890194402, 0.5580170293282877, 141.9722, 138.923825, 6.1457524033326205, 6.125918464715515, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3169, 792.0003111362457, 792.0071067810059, 158.25, 154.0, 1.9440593279824212, 0.5580170293282877, 142.175425, 138.7206, 6.1372521439252905, 6.125918464715515, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3170, 792.2502977848053, 792.2564976215363, 157.75, 154.25, 1.9440593279824212, 0.5540169072542498, 141.76897499999998, 138.923825, 6.1372521439252905, 6.125564287240212, 0.5540169072542498, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3171, 792.5003142356873, 792.5065021514893, 158.0, 154.25, 1.9380591448713644, 0.5580170293282877, 141.9722, 138.923825, 6.111751365703299, 6.125918464715515, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3172, 792.7503175735474, 792.7574157714844, 158.5, 154.0, 1.9460593890194402, 0.5620171514023256, 142.37865, 138.7206, 6.1457524033326205, 6.125210109764905, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3173, 793.0003187656403, 793.0067112445831, 158.0, 154.0, 1.9420592669454024, 0.5620171514023256, 141.9722, 138.7206, 6.1287518845179605, 6.126980997141433, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3174, 793.2502965927124, 793.2569122314453, 157.25, 154.25, 1.9420592669454024, 0.5520168462172308, 141.362525, 138.923825, 6.1287518845179605, 6.126626819666126, 0.5520168462172308, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3175, 793.5003082752228, 793.5068607330322, 158.0, 153.75, 1.9480594500564592, 0.5580170293282877, 141.9722, 138.517375, 6.154252662739951, 6.129460239468571, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
