seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3176, 793.7503094673157, 793.7564115524292, 158.25, 154.0, 1.9400592059083834, 0.5580170293282877, 142.175425, 138.7206, 6.12025162511063, 6.1298144169438755, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3177, 794.000305891037, 794.0065851211548, 158.25, 154.0, 1.9480594500564592, 0.5600170903653066, 142.175425, 138.7206, 6.154252662739951, 6.1287518845179605, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3178, 794.2503087520599, 794.2572419643402, 158.0, 154.5, 1.9480594500564592, 0.5520168462172308, 141.9722, 139.12705, 6.154252662739951, 6.130876949369792, 0.5520168462172308, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3179, 794.5003130435944, 794.5068037509918, 158.0, 154.25, 1.9480594500564592, 0.5620171514023256, 141.9722, 138.923825, 6.154252662739951, 6.130876949369792, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3180, 794.7503182888031, 794.7573158740997, 158.25, 153.75, 1.9480594500564592, 0.5580170293282877, 142.175425, 138.517375, 6.154252662739951, 6.134064546647541, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3181, 795.0003092288971, 795.0066514015198, 158.25, 153.75, 1.9460593890194402, 0.5600170903653066, 142.175425, 138.517375, 6.1457524033326205, 6.134064546647541, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3182, 795.2503089904785, 795.2575380802155, 158.0, 154.25, 1.9360590838343454, 0.5460166631061739, 141.9722, 138.923825, 6.103251106295968, 6.134772901598152, 0.5460166631061739, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3183, 795.5023195743561, 795.510968208313, 158.25, 154.0, 1.9440593279824212, 0.5520168462172308, 142.175425, 138.7206, 6.1372521439252905, 6.135835434024069, 0.5520168462172308, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3184, 795.7503106594086, 795.7573595046997, 158.25, 154.0, 1.9480594500564592, 0.5580170293282877, 142.175425, 138.7206, 6.154252662739951, 6.135481256548762, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3185, 796.0001106262207, 796.006183385849, 158.5, 153.5, 1.9280588396862697, 0.5600170903653066, 142.37865, 138.31414999999998, 6.069250068666646, 6.135835434024069, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3186, 796.2502970695496, 796.2566545009613, 158.25, 154.5, 1.9460593890194402, 0.5540169072542498, 142.175425, 139.12705, 6.1457524033326205, 6.13264783674632, 0.5540169072542498, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3187, 796.5000765323639, 796.5063507556915, 157.75, 153.75, 1.9360590838343454, 0.5600170903653066, 141.76897499999998, 138.517375, 6.103251106295968, 6.1322936592710136, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3188, 796.7503297328949, 796.7574121952057, 158.25, 153.75, 1.9460593890194402, 0.5580170293282877, 142.175425, 138.517375, 6.1457524033326205, 6.134418724122846, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3189, 797.0003082752228, 797.0066161155701, 157.75, 153.75, 1.9460593890194402, 0.5600170903653066, 141.76897499999998, 138.517375, 6.1457524033326205, 6.135481256548762, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3190, 797.2500751018524, 797.2579386234283, 157.75, 154.25, 1.9300589007232887, 0.5520168462172308, 141.76897499999998, 138.923825, 6.077750328073977, 6.135481256548762, 0.5520168462172308, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3191, 797.50031208992, 797.5068924427032, 158.25, 154.0, 1.9420592669454024, 0.5620171514023256, 142.175425, 138.7206, 6.1287518845179605, 6.133710369172236, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3192, 797.7503108978271, 797.7573962211609, 158.25, 154.0, 1.9480594500564592, 0.5600170903653066, 142.175425, 138.7206, 6.154252662739951, 6.13264783674632, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3193, 798.0003101825714, 798.0067179203033, 158.5, 154.0, 1.9480594500564592, 0.5540169072542498, 142.37865, 138.7206, 6.154252662739951, 6.133002014221625, 0.5540169072542498, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3194, 798.2503106594086, 798.2564415931702, 158.25, 154.25, 1.9380591448713644, 0.5480167241431929, 142.175425, 138.923825, 6.111751365703299, 6.133710369172236, 0.5480167241431929, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3195, 798.5003092288971, 798.5067591667175, 158.0, 154.0, 1.9480594500564592, 0.5620171514023256, 141.9722, 138.7206, 6.154252662739951, 6.13264783674632, 0.5620171514023256, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3196, 798.7503151893616, 798.7572906017303, 158.0, 154.0, 1.9480594500564592, 0.5560169682912687, 141.9722, 138.7206, 6.154252662739951, 6.134418724122848, 0.5560169682912687, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3197, 799.0003070831299, 799.0066316127777, 158.5, 154.0, 1.9460593890194402, 0.5560169682912687, 142.37865, 138.7206, 6.1457524033326205, 6.134772901598152, 0.5560169682912687, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3198, 799.2503161430359, 799.2626776695251, 158.75, 154.25, 1.9340590227973264, 0.5640172124393446, 142.581875, 138.923825, 6.094750846888638, 6.135481256548764, 0.5640172124393446, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3199, 799.5001051425934, 799.5072510242462, 158.5, 154.0, 1.9280588396862697, 0.5540169072542498, 142.37865, 138.7206, 6.069250068666646, 6.134064546647541, 0.5540169072542498, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3200, 799.7503128051758, 799.7574663162231, 158.75, 153.75, 1.9480594500564592, 0.5580170293282877, 142.581875, 138.517375, 6.154252662739951, 6.130522771894487, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3201, 800.0003159046173, 800.006605386734, 158.25, 154.0, 1.9340590227973264, 0.5540169072542498, 142.175425, 138.7206, 6.094750846888638, 6.131939481795708, 0.5540169072542498, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3202, 800.2503020763397, 800.2573182582855, 158.25, 154.5, 1.9500595110934782, 0.5500167851802118, 142.175425, 139.12705, 6.162752922147282, 6.129460239468571, 0.5500167851802118, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3203, 800.5003192424774, 800.5067303180695, 158.5, 154.0, 1.9480594500564592, 0.5520168462172308, 142.37865, 138.7206, 6.154252662739951, 6.129814416943876, 0.5520168462172308, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3204, 800.7503180503845, 800.757331609726, 158.5, 154.0, 1.9500595110934782, 0.5600170903653066, 142.37865, 138.7206, 6.162752922147282, 6.1298144169438755, 0.5600170903653066, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3205, 801.0003063678741, 801.0066850185394, 158.0, 153.75, 1.9460593890194402, 0.5540169072542498, 141.9722, 138.517375, 6.1457524033326205, 6.130168594419182, 0.5540169072542498, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3206, 801.2501306533813, 801.2581536769867, 158.0, 153.75, 1.9320589617603077, 0.5480167241431929, 141.9722, 138.517375, 6.086250587481308, 6.130168594419182, 0.5480167241431929, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3207, 801.5003209114075, 801.5068924427032, 158.5, 153.75, 1.9500595110934782, 0.5580170293282877, 142.37865, 138.517375, 6.162752922147282, 6.129460239468571, 0.5580170293282877, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3208, 801.7503037452698, 801.7591338157654, 158.0, 153.0, 1.9280588396862697, 0.5560169682912687, 141.9722, 137.9077, 6.069250068666646, 6.130522771894487, 0.5560169682912687, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3209, 802.0003111362457, 802.0067024230957, 158.25, 154.0, 1.9480594500564592, 0.5520168462172308, 142.175425, 138.7206, 6.154252662739951, 6.126980997141433, 0.5520168462172308, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3210, 802.2503156661987, 802.257402420044, 158.0, 154.0, 1.9480594500564592, 0.5520168462172308, 141.9722, 138.7206, 6.154252662739951, 6.130522771894487, 0.5520168462172308, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3211, 802.5003206729889, 802.6628692150116, 158.25, 153.5, 1.9480594500564592, 0.5500167851802118, 142.175425, 138.31414999999998, 6.154252662739951, 6.130876949369792, 0.5500167851802118, 0.25013790598867613, 0.25013790598867613, 0.0, 2
3212, 802.7501454353333, 802.7572000026703, 158.25, 154.0, 1.9500595110934782, 0.5580170293282877, 142.175425, 138.7206, 6.162752922147282, 6.133002014221625, 0.5580170293282877, 0.24759819412365164, 0.25013790598867613, -0.0025397118650245013, 2
3213, 803.0003139972687, 803.0074226856232, 158.25, 154.0, 1.9460593890194402, 0.5500167851802118, 142.175425, 138.7206, 6.1457524033326205, 6.133710369172236, 0.5500167851802118, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3214, 803.2503137588501, 803.2568018436432, 158.0, 154.25, 1.9360590838343454, 0.5520168462172308, 141.9722, 138.923825, 6.103251106295968, 6.133710369172236, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3215, 803.5003144741058, 803.5074603557587, 158.75, 153.5, 1.9500595110934782, 0.5520168462172308, 142.581875, 138.31414999999998, 6.162752922147282, 6.134772901598152, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3216, 803.7503187656403, 803.7573509216309, 158.5, 153.25, 1.9500595110934782, 0.5520168462172308, 142.37865, 138.11092499999998, 6.162752922147282, 6.136189611499373, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3217, 804.0003097057343, 804.0067007541656, 158.25, 154.0, 1.9460593890194402, 0.5540169072542498, 142.175425, 138.7206, 6.1457524033326205, 6.13654378897468, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3218, 804.2503144741058, 804.2573714256287, 158.25, 154.0, 1.9520595721304972, 0.5520168462172308, 142.175425, 138.7206, 6.171253181554613, 6.136189611499373, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3219, 804.5003135204315, 804.5064220428467, 158.75, 153.5, 1.9420592669454024, 0.5580170293282877, 142.581875, 138.31414999999998, 6.1287518845179605, 6.138668853826512, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3220, 804.7503197193146, 804.7574269771576, 158.75, 154.0, 1.9500595110934782, 0.5560169682912687, 142.581875, 138.7206, 6.162752922147282, 6.137606321400596, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3221, 805.0003395080566, 805.0067274570465, 158.75, 154.0, 1.9440593279824212, 0.5560169682912687, 142.581875, 138.7206, 6.1372521439252905, 6.137960498875901, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3222, 805.2503395080566, 805.2651877403259, 158.75, 154.25, 1.9300589007232887, 0.5600170903653066, 142.581875, 138.923825, 6.077750328073977, 6.137606321400597, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3223, 805.5003132820129, 805.5076315402985, 158.5, 154.0, 1.9480594500564592, 0.5500167851802118, 142.37865, 138.7206, 6.154252662739951, 6.136897966449985, 0.5500167851802118, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3224, 805.7503182888031, 805.7573609352112, 158.5, 153.75, 1.9500595110934782, 0.5580170293282877, 142.37865, 138.517375, 6.162752922147282, 6.140439741203039, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3225, 806.0002937316895, 806.0060579776764, 158.5, 153.75, 1.9500595110934782, 0.5560169682912687, 142.37865, 138.517375, 6.162752922147282, 6.1407939186783445, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3226, 806.2503087520599, 806.2572450637817, 158.75, 153.75, 1.9500595110934782, 0.5480167241431929, 142.581875, 138.517375, 6.162752922147282, 6.143627338480788, 0.5480167241431929, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3227, 806.5003111362457, 806.5063254833221, 158.75, 153.75, 1.9420592669454024, 0.5540169072542498, 142.581875, 138.517375, 6.1287518845179605, 6.143627338480788, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3228, 806.7503261566162, 806.7574753761292, 158.5, 154.0, 1.9500595110934782, 0.5600170903653066, 142.37865, 138.7206, 6.162752922147282, 6.142564806054871, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3229, 807.0003097057343, 807.0066287517548, 158.25, 153.75, 1.9480594500564592, 0.5560169682912687, 142.175425, 138.517375, 6.154252662739951, 6.142564806054872, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3230, 807.2502353191376, 807.2623126506805, 158.75, 154.0, 1.9380591448713644, 0.5580170293282877, 142.581875, 138.7206, 6.111751365703299, 6.142918983530177, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3231, 807.5003142356873, 807.5070805549622, 158.5, 154.0, 1.9500595110934782, 0.5600170903653066, 142.37865, 138.7206, 6.162752922147282, 6.143981515956095, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3232, 807.7503247261047, 807.7573018074036, 158.25, 153.75, 1.9500595110934782, 0.5560169682912687, 142.175425, 138.517375, 6.162752922147282, 6.143981515956095, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3233, 808.0003051757812, 808.0094063282013, 158.0, 154.0, 1.9380591448713644, 0.5560169682912687, 141.9722, 138.7206, 6.111751365703299, 6.147877468184454, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3234, 808.2503147125244, 808.2570984363556, 158.5, 154.25, 1.9380591448713644, 0.5540169072542498, 142.37865, 138.923825, 6.111751365703299, 6.146106580807927, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3235, 808.500316619873, 808.5075662136078, 158.5, 153.5, 1.9500595110934782, 0.5580170293282877, 142.37865, 138.31414999999998, 6.162752922147282, 6.144335693431398, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3236, 808.7503182888031, 808.757333278656, 158.5, 154.0, 1.9500595110934782, 0.5580170293282877, 142.37865, 138.7206, 6.162752922147282, 6.1446898709067055, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3237, 809.0003073215485, 809.0066149234772, 158.5, 154.0, 1.9500595110934782, 0.5580170293282877, 142.37865, 138.7206, 6.162752922147282, 6.1446898709067055, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3238, 809.2503001689911, 809.2598905563354, 158.5, 154.0, 1.9520595721304972, 0.5560169682912687, 142.37865, 138.7206, 6.171253181554613, 6.145398225857316, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3239, 809.5003190040588, 809.507089138031, 158.25, 154.0, 1.9500595110934782, 0.5600170903653066, 142.175425, 138.7206, 6.162752922147282, 6.1482316456597585, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3240, 809.7503187656403, 809.7587084770203, 158.25, 154.0, 1.9520595721304972, 0.5600170903653066, 142.175425, 138.7206, 6.171253181554613, 6.148231645659759, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3241, 810.0003199577332, 810.0074818134308, 158.25, 153.75, 1.9360590838343454, 0.5580170293282877, 142.175425, 138.517375, 6.103251106295968, 6.148585823135065, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3242, 810.2503089904785, 810.2573428153992, 158.0, 154.25, 1.9520595721304972, 0.5640172124393446, 141.9722, 138.923825, 6.171253181554613, 6.146814935758537, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3243, 810.5003228187561, 810.5067431926727, 158.0, 154.0, 1.9500595110934782, 0.5640172124393446, 141.9722, 138.7206, 6.162752922147282, 6.146814935758537, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3244, 810.750316619873, 810.7573261260986, 158.25, 153.75, 1.9500595110934782, 0.5620171514023256, 142.175425, 138.517375, 6.162752922147282, 6.148231645659759, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3245, 811.0003087520599, 811.0072846412659, 158.0, 153.75, 1.9460593890194402, 0.5600170903653066, 141.9722, 138.517375, 6.1457524033326205, 6.1482316456597585, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3246, 811.2502992153168, 811.2570130825043, 158.25, 154.25, 1.9500595110934782, 0.5620171514023256, 142.175425, 138.923825, 6.162752922147282, 6.148585823135065, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3247, 811.500321149826, 811.5074524879456, 158.0, 153.75, 1.9420592669454024, 0.5620171514023256, 141.9722, 138.517375, 6.1287518845179605, 6.152127597888119, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3248, 811.7503192424774, 811.7568545341492, 158.25, 153.75, 1.9440593279824212, 0.5600170903653066, 142.175425, 138.517375, 6.1372521439252905, 6.151065065462203, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3249, 812.000307559967, 812.0066752433777, 158.0, 153.75, 1.9480594500564592, 0.5600170903653066, 141.9722, 138.517375, 6.154252662739951, 6.150002533036286, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3250, 812.2503135204315, 812.2566821575165, 157.75, 153.75, 1.9420592669454024, 0.5620171514023256, 141.76897499999998, 138.517375, 6.1287518845179605, 6.1496483555609815, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3251, 812.5003187656403, 812.5069899559021, 158.25, 154.0, 1.9500595110934782, 0.5620171514023256, 142.175425, 138.7206, 6.162752922147282, 6.148231645659759, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3252, 812.75026512146, 812.7576375007629, 158.25, 153.75, 1.9300589007232887, 0.5620171514023256, 142.175425, 138.517375, 6.077750328073977, 6.1496483555609815, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3253, 813.0003049373627, 813.0066270828247, 158.25, 154.25, 1.9480594500564592, 0.5620171514023256, 142.175425, 138.923825, 6.154252662739951, 6.146106580807927, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3254, 813.2503077983856, 813.2579703330994, 158.25, 154.25, 1.9460593890194402, 0.5660172734763634, 142.175425, 138.923825, 6.1457524033326205, 6.146106580807927, 0.5660172734763634, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3255, 813.5003218650818, 813.5067591667175, 158.5, 153.75, 1.9500595110934782, 0.5600170903653066, 142.37865, 138.517375, 6.162752922147282, 6.147523290709149, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3256, 813.7503213882446, 813.7573509216309, 158.5, 154.0, 1.9500595110934782, 0.5640172124393446, 142.37865, 138.7206, 6.162752922147282, 6.147523290709148, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3257, 814.0004489421844, 814.0072767734528, 158.5, 154.0, 1.9420592669454024, 0.5600170903653066, 142.37865, 138.7206, 6.1287518845179605, 6.147523290709148, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3258, 814.2508616447449, 814.2587807178497, 157.75, 154.25, 1.9480594500564592, 0.5620171514023256, 141.76897499999998, 138.923825, 6.154252662739951, 6.148231645659759, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3259, 814.5003161430359, 814.5069375038147, 158.5, 154.0, 1.9480594500564592, 0.5660172734763634, 142.37865, 138.7206, 6.154252662739951, 6.150002533036287, 0.5660172734763634, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3260, 814.750319480896, 814.757351398468, 158.5, 153.75, 1.9500595110934782, 0.5640172124393446, 142.37865, 138.517375, 6.162752922147282, 6.149648355560981, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3261, 815.0002975463867, 815.0063939094543, 157.75, 154.0, 1.9420592669454024, 0.5680173345133824, 141.76897499999998, 138.7206, 6.1287518845179605, 6.1496483555609815, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3262, 815.2503180503845, 815.2568962574005, 158.0, 154.25, 1.9400592059083834, 0.5600170903653066, 141.9722, 138.923825, 6.12025162511063, 6.148231645659759, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3263, 815.5003175735474, 815.5068011283875, 158.25, 154.25, 1.9500595110934782, 0.5640172124393446, 142.175425, 138.923825, 6.162752922147282, 6.146106580807927, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3264, 815.750324010849, 815.7574217319489, 158.25, 153.75, 1.9520595721304972, 0.5580170293282877, 142.175425, 138.517375, 6.171253181554613, 6.146106580807927, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3265, 816.0003094673157, 816.0066616535187, 158.5, 154.0, 1.9480594500564592, 0.5700173955504014, 142.37865, 138.7206, 6.154252662739951, 6.146106580807927, 0.5700173955504014, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3266, 816.2503054141998, 816.2564916610718, 158.0, 154.25, 1.9420592669454024, 0.5680173345133824, 141.9722, 138.923825, 6.1287518845179605, 6.148231645659759, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3267, 816.5003139972687, 816.5067715644836, 158.75, 153.75, 1.9500595110934782, 0.5660172734763634, 142.581875, 138.517375, 6.162752922147282, 6.146460758283233, 0.5660172734763634, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3268, 816.7503123283386, 816.757349729538, 158.75, 154.0, 1.9500595110934782, 0.5680173345133824, 142.581875, 138.7206, 6.162752922147282, 6.146460758283232, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3269, 817.0003063678741, 817.0072932243347, 157.75, 154.0, 1.9500595110934782, 0.5700173955504014, 141.76897499999998, 138.7206, 6.162752922147282, 6.146460758283233, 0.5700173955504014, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3270, 817.2504448890686, 817.2606678009033, 158.75, 153.25, 1.9440593279824212, 0.5640172124393446, 142.581875, 138.11092499999998, 6.1372521439252905, 6.1471691132338435, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3271, 817.5003125667572, 817.5067789554596, 158.5, 154.0, 1.9500595110934782, 0.5640172124393446, 142.37865, 138.7206, 6.162752922147282, 6.146106580807927, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3272, 817.7503199577332, 817.757408618927, 158.5, 154.0, 1.9500595110934782, 0.5640172124393446, 142.37865, 138.7206, 6.162752922147282, 6.147523290709148, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3273, 818.0001771450043, 818.0071716308594, 158.5, 154.25, 1.9480594500564592, 0.5760175786614582, 142.37865, 138.923825, 6.154252662739951, 6.148585823135065, 0.5760175786614582, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3274, 818.2503225803375, 818.2585599422455, 158.25, 153.5, 1.9440593279824212, 0.5640172124393446, 142.175425, 138.31414999999998, 6.1372521439252905, 6.148585823135065, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3275, 818.5003159046173, 818.509094953537, 158.75, 153.5, 1.9420592669454024, 0.5660172734763634, 142.581875, 138.31414999999998, 6.1287518845179605, 6.148940000610371, 0.5660172734763634, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3276, 818.7503128051758, 818.7574853897095, 158.25, 154.25, 1.9480594500564592, 0.5680173345133824, 142.175425, 138.923825, 6.154252662739951, 6.147523290709148, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3277, 819.000298500061, 819.0064785480499, 158.25, 154.25, 1.9480594500564592, 0.5780176396984771, 142.175425, 138.923825, 6.154252662739951, 6.1507108879868975, 0.5780176396984771, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3278, 819.2503023147583, 819.2574546337128, 158.25, 153.5, 1.9440593279824212, 0.5680173345133824, 142.175425, 138.31414999999998, 6.1372521439252905, 6.150710887986897, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3279, 819.5003213882446, 819.5067970752716, 158.5, 154.25, 1.9500595110934782, 0.5680173345133824, 142.37865, 138.923825, 6.162752922147282, 6.150356710511592, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3280, 819.7503213882446, 819.7574546337128, 158.75, 154.0, 1.9500595110934782, 0.5700173955504014, 142.581875, 138.7206, 6.162752922147282, 6.150356710511592, 0.5700173955504014, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3281, 820.0001704692841, 820.0063281059265, 158.25, 154.25, 1.9420592669454024, 0.5760175786614582, 142.175425, 138.923825, 6.1287518845179605, 6.150356710511592, 0.5760175786614582, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3282, 820.2503108978271, 820.2574865818024, 158.5, 153.5, 1.9480594500564592, 0.5700173955504014, 142.37865, 138.31414999999998, 6.154252662739951, 6.150356710511592, 0.5700173955504014, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3283, 820.5003199577332, 820.5074112415314, 158.25, 153.25, 1.9500595110934782, 0.5640172124393446, 142.175425, 138.11092499999998, 6.162752922147282, 6.150356710511592, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3284, 820.7503173351288, 820.7577202320099, 158.25, 153.75, 1.9460593890194402, 0.5680173345133824, 142.175425, 138.517375, 6.1457524033326205, 6.1507108879868975, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3285, 821.0002925395966, 821.0065803527832, 158.5, 153.75, 1.9480594500564592, 0.5740175176244393, 142.37865, 138.517375, 6.154252662739951, 6.150002533036287, 0.5740175176244393, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3286, 821.2503125667572, 821.2566230297089, 158.5, 154.0, 1.9520595721304972, 0.5680173345133824, 142.37865, 138.7206, 6.171253181554613, 6.151065065462203, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3287, 821.5003209114075, 821.5077064037323, 158.25, 153.5, 1.9460593890194402, 0.5660172734763634, 142.175425, 138.31414999999998, 6.1457524033326205, 6.153190130314036, 0.5660172734763634, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3288, 821.7503244876862, 821.7572908401489, 158.25, 153.75, 1.954059633167516, 0.5640172124393446, 142.175425, 138.517375, 6.179753440961943, 6.152481775363424, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3289, 822.0002961158752, 822.0064091682434, 158.25, 154.0, 1.9420592669454024, 0.5760175786614582, 142.175425, 138.7206, 6.1287518845179605, 6.152835952838729, 0.5760175786614582, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3290, 822.2503249645233, 822.2574319839478, 158.75, 153.75, 1.9360590838343454, 0.5720174565874203, 142.581875, 138.517375, 6.103251106295968, 6.151773420412813, 0.5720174565874203, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3291, 822.5003230571747, 822.5069463253021, 158.0, 154.25, 1.9480594500564592, 0.5680173345133824, 141.9722, 138.923825, 6.154252662739951, 6.1507108879868975, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3292, 822.7503187656403, 822.7574651241302, 157.75, 154.25, 1.9520595721304972, 0.5680173345133824, 141.76897499999998, 138.923825, 6.171253181554613, 6.150356710511592, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3293, 823.0003094673157, 823.0066177845001, 158.0, 153.75, 1.9500595110934782, 0.5640172124393446, 141.9722, 138.517375, 6.162752922147282, 6.150710887986897, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3294, 823.2501623630524, 823.2575349807739, 158.5, 153.75, 1.9460593890194402, 0.5720174565874203, 142.37865, 138.517375, 6.1457524033326205, 6.150710887986897, 0.5720174565874203, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3295, 823.5003192424774, 823.5069534778595, 158.5, 153.75, 1.9520595721304972, 0.5660172734763634, 142.37865, 138.517375, 6.171253181554613, 6.151065065462203, 0.5660172734763634, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3296, 823.7502510547638, 823.7573080062866, 157.75, 153.75, 1.954059633167516, 0.5660172734763634, 141.76897499999998, 138.517375, 6.179753440961943, 6.151419242937507, 0.5660172734763634, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3297, 824.0003106594086, 824.0066928863525, 158.25, 153.25, 1.9500595110934782, 0.5640172124393446, 142.175425, 138.11092499999998, 6.162752922147282, 6.152127597888119, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3298, 824.2503046989441, 824.256386756897, 158.25, 153.75, 1.9440593279824212, 0.5680173345133824, 142.175425, 138.517375, 6.1372521439252905, 6.152481775363424, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3299, 824.5001442432404, 824.507465839386, 158.5, 153.75, 1.9460593890194402, 0.5580170293282877, 142.37865, 138.517375, 6.1457524033326205, 6.152481775363424, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3300, 824.750319480896, 824.7574591636658, 158.75, 154.25, 1.9500595110934782, 0.5620171514023256, 142.581875, 138.923825, 6.162752922147282, 6.153190130314035, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3301, 825.0003099441528, 825.0066730976105, 158.5, 154.25, 1.9480594500564592, 0.5580170293282877, 142.37865, 138.923825, 6.154252662739951, 6.153544307789342, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3302, 825.2503144741058, 825.2573494911194, 158.25, 154.0, 1.954059633167516, 0.5620171514023256, 142.175425, 138.7206, 6.179753440961943, 6.15354430778934, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3303, 825.5003335475922, 825.5075993537903, 158.75, 154.25, 1.9480594500564592, 0.5600170903653066, 142.581875, 138.923825, 6.154252662739951, 6.155315195165869, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3304, 825.7503178119659, 825.7576038837433, 158.0, 154.25, 1.9520595721304972, 0.5600170903653066, 141.9722, 138.923825, 6.171253181554613, 6.154961017690563, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3305, 826.0003049373627, 826.0066587924957, 158.25, 154.0, 1.9500595110934782, 0.5640172124393446, 142.175425, 138.7206, 6.162752922147282, 6.155315195165869, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3306, 826.2503011226654, 826.2563123703003, 158.75, 153.5, 1.9460593890194402, 0.5560169682912687, 142.581875, 138.31414999999998, 6.1457524033326205, 6.1567319050670894, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3307, 826.5003192424774, 826.5068526268005, 158.75, 154.0, 1.9500595110934782, 0.5580170293282877, 142.581875, 138.7206, 6.162752922147282, 6.156377727591785, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3308, 826.7502858638763, 826.7584593296051, 158.25, 154.25, 1.9460593890194402, 0.5560169682912687, 142.175425, 138.923825, 6.1457524033326205, 6.156377727591785, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3309, 827.0003073215485, 827.0073580741882, 158.5, 154.0, 1.9500595110934782, 0.5580170293282877, 142.37865, 138.7206, 6.162752922147282, 6.156377727591784, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3310, 827.2503173351288, 827.2575442790985, 158.5, 154.0, 1.9400592059083834, 0.5580170293282877, 142.37865, 138.7206, 6.12025162511063, 6.15673190506709, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3311, 827.5003163814545, 827.506838798523, 158.25, 153.75, 1.9520595721304972, 0.5620171514023256, 142.175425, 138.517375, 6.171253181554613, 6.154606840215258, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3312, 827.7503290176392, 827.7573623657227, 158.5, 153.75, 1.954059633167516, 0.5580170293282877, 142.37865, 138.517375, 6.179753440961943, 6.155669372641174, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3313, 828.0003097057343, 828.0065577030182, 158.25, 153.75, 1.9500595110934782, 0.5620171514023256, 142.175425, 138.517375, 6.162752922147282, 6.1556693726411735, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3314, 828.2503015995026, 828.2568953037262, 158.5, 153.75, 1.9480594500564592, 0.5620171514023256, 142.37865, 138.517375, 6.154252662739951, 6.157086082542395, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3315, 828.5003337860107, 828.5080029964447, 158.25, 153.75, 1.9520595721304972, 0.5540169072542498, 142.175425, 138.517375, 6.171253181554613, 6.1592111473942275, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3316, 828.750326871872, 828.7574923038483, 158.5, 153.75, 1.954059633167516, 0.5540169072542498, 142.37865, 138.517375, 6.179753440961943, 6.159919502344839, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3317, 829.0003092288971, 829.0066599845886, 158.0, 154.0, 1.9500595110934782, 0.5620171514023256, 141.9722, 138.7206, 6.162752922147282, 6.160273679820143, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3318, 829.2503087520599, 829.2573053836823, 158.5, 154.25, 1.9520595721304972, 0.5540169072542498, 142.37865, 138.923825, 6.171253181554613, 6.160273679820143, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3319, 829.5003209114075, 829.5070595741272, 157.75, 154.25, 1.954059633167516, 0.5580170293282877, 141.76897499999998, 138.923825, 6.179753440961943, 6.16133621224606, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3320, 829.7503247261047, 829.7574496269226, 158.5, 154.25, 1.9480594500564592, 0.5580170293282877, 142.37865, 138.923825, 6.154252662739951, 6.1616903897213655, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3321, 830.0003361701965, 830.0066564083099, 158.5, 154.25, 1.9480594500564592, 0.5600170903653066, 142.37865, 138.923825, 6.154252662739951, 6.160627857295449, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3322, 830.2503011226654, 830.2565920352936, 158.0, 154.0, 1.9440593279824212, 0.5600170903653066, 141.9722, 138.7206, 6.1372521439252905, 6.160273679820143, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3323, 830.5003614425659, 830.5082306861877, 158.0, 153.75, 1.9260587786492507, 0.5580170293282877, 141.9722, 138.517375, 6.060749809259315, 6.160273679820144, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3324, 830.7503173351288, 830.7573630809784, 158.5, 154.25, 1.9520595721304972, 0.5560169682912687, 142.37865, 138.923825, 6.171253181554613, 6.1567319050670894, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3325, 831.0008096694946, 831.009773015976, 159.0, 153.75, 1.9460593890194402, 0.5700173955504014, 142.78509999999997, 138.517375, 6.1457524033326205, 6.157086082542395, 0.5700173955504014, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3326, 831.2503068447113, 831.2575197219849, 158.75, 154.25, 1.954059633167516, 0.5600170903653066, 142.581875, 138.923825, 6.179753440961943, 6.1567319050670894, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3327, 831.500324010849, 831.5070073604584, 158.75, 154.25, 1.9500595110934782, 0.5580170293282877, 142.581875, 138.923825, 6.162752922147282, 6.15673190506709, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3328, 831.75031042099, 831.757045507431, 158.5, 154.25, 1.9340590227973264, 0.5520168462172308, 142.37865, 138.923825, 6.094750846888638, 6.157086082542395, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3329, 832.0003025531769, 832.0069782733917, 158.75, 153.75, 1.9500595110934782, 0.5500167851802118, 142.581875, 138.517375, 6.162752922147282, 6.153898485264645, 0.5500167851802118, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3330, 832.2503097057343, 832.2573401927948, 158.5, 154.5, 1.9520595721304972, 0.5580170293282877, 142.37865, 139.12705, 6.171253181554613, 6.153898485264647, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3331, 832.5003192424774, 832.5074107646942, 158.75, 153.5, 1.9520595721304972, 0.5520168462172308, 142.581875, 138.31414999999998, 6.171253181554613, 6.154961017690563, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3332, 832.7503175735474, 832.7573509216309, 158.75, 153.75, 1.9500595110934782, 0.5580170293282877, 142.581875, 138.517375, 6.162752922147282, 6.155315195165869, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3333, 833.0003089904785, 833.0066199302673, 158.75, 154.25, 1.9520595721304972, 0.5480167241431929, 142.581875, 138.923825, 6.171253181554613, 6.156023550116479, 0.5480167241431929, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3334, 833.2503101825714, 833.2573730945587, 158.5, 154.0, 1.954059633167516, 0.5580170293282877, 142.37865, 138.7206, 6.179753440961943, 6.156377727591785, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3335, 833.5003209114075, 833.5067563056946, 158.5, 154.0, 1.954059633167516, 0.5500167851802118, 142.37865, 138.7206, 6.179753440961943, 6.158856969918922, 0.5500167851802118, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3336, 833.7503254413605, 833.7574005126953, 158.5, 154.5, 1.954059633167516, 0.5520168462172308, 142.37865, 139.12705, 6.179753440961943, 6.159211147394228, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3337, 834.0003154277802, 834.0075743198395, 158.25, 154.0, 1.9520595721304972, 0.5460166631061739, 142.175425, 138.7206, 6.171253181554613, 6.1592111473942275, 0.5460166631061739, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3338, 834.2503032684326, 834.2569689750671, 158.5, 153.75, 1.956059694204535, 0.5580170293282877, 142.37865, 138.517375, 6.188253700369273, 6.159565324869533, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3339, 834.5003144741058, 834.507470369339, 158.5, 154.25, 1.954059633167516, 0.5520168462172308, 142.37865, 138.923825, 6.179753440961943, 6.160982034770755, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3340, 834.7503082752228, 834.756294965744, 158.5, 154.25, 1.9480594500564592, 0.5560169682912687, 142.37865, 138.923825, 6.154252662739951, 6.16133621224606, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3341, 835.0003187656403, 835.0066676139832, 158.75, 154.0, 1.9500595110934782, 0.544016602069155, 142.581875, 138.7206, 6.162752922147282, 6.160273679820143, 0.544016602069155, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3342, 835.2503147125244, 835.2603905200958, 158.0, 154.5, 1.9480594500564592, 0.5520168462172308, 141.9722, 139.12705, 6.154252662739951, 6.160273679820143, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3343, 835.500324010849, 835.5074677467346, 157.75, 153.25, 1.9520595721304972, 0.5540169072542498, 141.76897499999998, 138.11092499999998, 6.171253181554613, 6.159565324869533, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3344, 835.7503261566162, 835.7573592662811, 158.5, 153.75, 1.9520595721304972, 0.5540169072542498, 142.37865, 138.517375, 6.171253181554613, 6.1592111473942275, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3345, 836.0003125667572, 836.0073590278625, 158.5, 154.25, 1.9520595721304972, 0.5460166631061739, 142.37865, 138.923825, 6.171253181554613, 6.159919502344839, 0.5460166631061739, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3346, 836.2503139972687, 836.2573642730713, 158.75, 154.5, 1.9520595721304972, 0.5500167851802118, 142.581875, 139.12705, 6.171253181554613, 6.16062785729545, 0.5500167851802118, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3347, 836.5003097057343, 836.5065944194794, 158.75, 154.0, 1.9400592059083834, 0.5540169072542498, 142.581875, 138.7206, 6.12025162511063, 6.162044567196671, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3348, 836.7503175735474, 836.7573761940002, 158.25, 154.0, 1.954059633167516, 0.5620171514023256, 142.175425, 138.7206, 6.179753440961943, 6.16452380952381, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3349, 837.0003085136414, 837.0072572231293, 158.75, 154.5, 1.9500595110934782, 0.5560169682912687, 142.581875, 139.12705, 6.162752922147282, 6.164877986999116, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3350, 837.2503116130829, 837.2572803497314, 158.25, 154.0, 1.954059633167516, 0.5620171514023256, 142.175425, 138.7206, 6.179753440961943, 6.1655863419497265, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3351, 837.5003232955933, 837.5068550109863, 158.25, 154.25, 1.9520595721304972, 0.5620171514023256, 142.175425, 138.923825, 6.171253181554613, 6.1655863419497265, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3352, 837.7503175735474, 837.757363319397, 158.75, 154.25, 1.954059633167516, 0.5620171514023256, 142.581875, 138.923825, 6.179753440961943, 6.165940519425031, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3353, 838.00031042099, 838.0065758228302, 158.75, 153.75, 1.9480594500564592, 0.5600170903653066, 142.581875, 138.517375, 6.154252662739951, 6.169482294178086, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3354, 838.2500751018524, 838.2560250759125, 157.75, 153.75, 1.9300589007232887, 0.5580170293282877, 141.76897499999998, 138.517375, 6.077750328073977, 6.1691281167027805, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3355, 838.5003216266632, 838.5068047046661, 158.25, 154.0, 1.954059633167516, 0.5620171514023256, 142.175425, 138.7206, 6.179753440961943, 6.16523216447442, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3356, 838.7503161430359, 838.7573370933533, 158.25, 153.75, 1.954059633167516, 0.5620171514023256, 142.175425, 138.517375, 6.179753440961943, 6.1655863419497265, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3357, 839.0003077983856, 839.0067005157471, 158.5, 154.0, 1.9440593279824212, 0.5580170293282877, 142.37865, 138.7206, 6.1372521439252905, 6.166294696900337, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3358, 839.2503101825714, 839.257271528244, 158.75, 154.5, 1.956059694204535, 0.5560169682912687, 142.581875, 139.12705, 6.188253700369273, 6.164877986999115, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3359, 839.5003178119659, 839.506902217865, 158.75, 154.25, 1.954059633167516, 0.5620171514023256, 142.581875, 138.923825, 6.179753440961943, 6.16523216447442, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3360, 839.7503142356873, 839.7564513683319, 158.0, 154.25, 1.9480594500564592, 0.5600170903653066, 141.9722, 138.923825, 6.154252662739951, 6.16523216447442, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3361, 840.0002932548523, 840.0065524578094, 158.25, 154.25, 1.9420592669454024, 0.5600170903653066, 142.175425, 138.923825, 6.1287518845179605, 6.164169632048504, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3362, 840.2503037452698, 840.257355928421, 158.5, 154.0, 1.954059633167516, 0.5600170903653066, 142.37865, 138.7206, 6.179753440961943, 6.162398744671976, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3363, 840.5002973079681, 840.5069079399109, 158.5, 154.0, 1.954059633167516, 0.5680173345133824, 142.37865, 138.7206, 6.179753440961943, 6.162044567196671, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3364, 840.7503170967102, 840.757449388504, 158.5, 153.75, 1.954059633167516, 0.5620171514023256, 142.37865, 138.517375, 6.179753440961943, 6.162044567196671, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3365, 841.0003352165222, 841.0066871643066, 158.5, 153.75, 1.9480594500564592, 0.5720174565874203, 142.37865, 138.517375, 6.154252662739951, 6.1631070996225885, 0.5720174565874203, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3366, 841.2501082420349, 841.2571094036102, 158.75, 154.0, 1.956059694204535, 0.5600170903653066, 142.581875, 138.7206, 6.188253700369273, 6.162752922147281, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3367, 841.5003139972687, 841.5095839500427, 158.5, 154.25, 1.9480594500564592, 0.5660172734763634, 142.37865, 138.923825, 6.154252662739951, 6.164169632048504, 0.5660172734763634, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3368, 841.75031208992, 841.7572393417358, 158.75, 154.25, 1.954059633167516, 0.5640172124393446, 142.581875, 138.923825, 6.179753440961943, 6.163461277097892, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3369, 842.0003082752228, 842.0073261260986, 158.75, 154.5, 1.9520595721304972, 0.5680173345133824, 142.581875, 139.12705, 6.171253181554613, 6.163815454573199, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3370, 842.2503080368042, 842.2573602199554, 158.75, 154.25, 1.954059633167516, 0.5620171514023256, 142.581875, 138.923825, 6.179753440961943, 6.163815454573197, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3371, 842.5003199577332, 842.5068483352661, 158.25, 153.25, 1.954059633167516, 0.5620171514023256, 142.175425, 138.11092499999998, 6.179753440961943, 6.164169632048503, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3372, 842.7503068447113, 842.7566571235657, 158.25, 154.25, 1.9480594500564592, 0.5660172734763634, 142.175425, 138.923825, 6.154252662739951, 6.166648874375642, 0.5660172734763634, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3373, 843.000307559967, 843.0067451000214, 158.25, 154.5, 1.9520595721304972, 0.5720174565874203, 142.175425, 139.12705, 6.171253181554613, 6.165586341949726, 0.5720174565874203, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3374, 843.2503118515015, 843.2573127746582, 158.25, 154.25, 1.954059633167516, 0.5700173955504014, 142.175425, 138.923825, 6.179753440961943, 6.165940519425031, 0.5700173955504014, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3375, 843.500322341919, 843.5079846382141, 158.5, 154.5, 1.954059633167516, 0.5660172734763634, 142.37865, 139.12705, 6.179753440961943, 6.165940519425031, 0.5660172734763634, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3376, 843.750324010849, 843.7573208808899, 158.0, 154.0, 1.9500595110934782, 0.5620171514023256, 141.9722, 138.7206, 6.162752922147282, 6.166294696900336, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3377, 844.000319480896, 844.0073590278625, 158.25, 153.75, 1.9500595110934782, 0.5800177007354961, 142.175425, 138.517375, 6.162752922147282, 6.165586341949726, 0.5800177007354961, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3378, 844.250326871872, 844.257306098938, 158.75, 153.75, 1.954059633167516, 0.5680173345133824, 142.581875, 138.517375, 6.179753440961943, 6.165940519425031, 0.5680173345133824, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3379, 844.5003271102905, 844.5072569847107, 158.25, 153.75, 1.9380591448713644, 0.5640172124393446, 142.175425, 138.517375, 6.111751365703299, 6.170190649128696, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3380, 844.7503175735474, 844.7574708461761, 158.5, 154.0, 1.956059694204535, 0.5640172124393446, 142.37865, 138.7206, 6.188253700369273, 6.167357229326252, 0.5640172124393446, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3381, 845.0003094673157, 845.0076534748077, 158.25, 154.25, 1.954059633167516, 0.5700173955504014, 142.175425, 138.923825, 6.179753440961943, 6.167711406801558, 0.5700173955504014, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3382, 845.2503111362457, 845.2573394775391, 158.5, 154.0, 1.956059694204535, 0.5620171514023256, 142.37865, 138.7206, 6.188253700369273, 6.169482294178085, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3383, 845.5003242492676, 845.5067570209503, 158.0, 154.25, 1.956059694204535, 0.5580170293282877, 141.9722, 138.923825, 6.188253700369273, 6.169482294178085, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
