seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3384, 845.7503209114075, 845.7574281692505, 158.25, 154.0, 1.956059694204535, 0.5620171514023256, 142.175425, 138.7206, 6.188253700369273, 6.16983647165339, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3385, 846.0003108978271, 846.0074439048767, 158.0, 154.0, 1.9480594500564592, 0.5620171514023256, 141.9722, 138.7206, 6.154252662739951, 6.171253181554612, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3386, 846.2503123283386, 846.2573792934418, 158.25, 153.75, 1.9480594500564592, 0.5600170903653066, 142.175425, 138.517375, 6.154252662739951, 6.172315713980528, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3387, 846.5001583099365, 846.507730960846, 158.75, 153.75, 1.9520595721304972, 0.5580170293282877, 142.581875, 138.517375, 6.171253181554613, 6.1712531815546114, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3388, 846.750328540802, 846.7574071884155, 158.5, 153.75, 1.956059694204535, 0.5580170293282877, 142.37865, 138.517375, 6.188253700369273, 6.170899004079307, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3389, 847.0003111362457, 847.00732588768, 158.25, 154.25, 1.954059633167516, 0.5600170903653066, 142.175425, 138.923825, 6.179753440961943, 6.171253181554612, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3390, 847.2503173351288, 847.2574269771576, 158.25, 153.75, 1.956059694204535, 0.5600170903653066, 142.175425, 138.517375, 6.188253700369273, 6.172315713980528, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3391, 847.5003316402435, 847.5067069530487, 158.25, 153.25, 1.9520595721304972, 0.5600170903653066, 142.175425, 138.11092499999998, 6.171253181554613, 6.172315713980528, 0.5600170903653066, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3392, 847.7503209114075, 847.7573931217194, 158.5, 154.0, 1.9520595721304972, 0.5520168462172308, 142.37865, 138.7206, 6.171253181554613, 6.173024068931139, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3393, 848.0003073215485, 848.0067868232727, 158.25, 154.5, 1.9520595721304972, 0.5560169682912687, 142.175425, 139.12705, 6.171253181554613, 6.172669891455835, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3394, 848.2503094673157, 848.2572863101959, 158.0, 154.25, 1.956059694204535, 0.5580170293282877, 141.9722, 138.923825, 6.188253700369273, 6.172669891455834, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3395, 848.500344991684, 848.5074982643127, 158.25, 153.75, 1.956059694204535, 0.5620171514023256, 142.175425, 138.517375, 6.188253700369273, 6.173024068931141, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3396, 848.7503130435944, 848.7573885917664, 157.75, 154.0, 1.954059633167516, 0.5540169072542498, 141.76897499999998, 138.7206, 6.179753440961943, 6.173378246406446, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3397, 849.0003137588501, 849.0068094730377, 158.5, 154.25, 1.9520595721304972, 0.5540169072542498, 142.37865, 138.923825, 6.171253181554613, 6.174440778832362, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3398, 849.2503092288971, 849.2566545009613, 158.5, 154.0, 1.9500595110934782, 0.5560169682912687, 142.37865, 138.7206, 6.162752922147282, 6.174440778832362, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3399, 849.5003178119659, 849.506728887558, 158.25, 154.25, 1.9500595110934782, 0.5580170293282877, 142.175425, 138.923825, 6.162752922147282, 6.173732423881751, 0.5580170293282877, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3400, 849.7503185272217, 849.7576329708099, 158.25, 154.0, 1.954059633167516, 0.5620171514023256, 142.175425, 138.7206, 6.179753440961943, 6.173024068931141, 0.5620171514023256, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3401, 850.0002920627594, 850.0063359737396, 158.25, 154.25, 1.9440593279824212, 0.5520168462172308, 142.175425, 138.923825, 6.1372521439252905, 6.173732423881751, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3402, 850.2503068447113, 850.2573609352112, 158.25, 154.25, 1.954059633167516, 0.5560169682912687, 142.175425, 138.923825, 6.179753440961943, 6.172669891455835, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3403, 850.5003147125244, 850.5065829753876, 158.5, 154.25, 1.9480594500564592, 0.5520168462172308, 142.37865, 138.923825, 6.154252662739951, 6.172669891455835, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3404, 850.7503044605255, 850.756457567215, 158.0, 154.25, 1.9500595110934782, 0.5560169682912687, 141.9722, 138.923825, 6.162752922147282, 6.174440778832363, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3405, 851.0003051757812, 851.0066609382629, 158.5, 154.0, 1.954059633167516, 0.5500167851802118, 142.37865, 138.7206, 6.179753440961943, 6.173378246406446, 0.5500167851802118, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3406, 851.250155210495, 851.2572319507599, 158.25, 154.5, 1.956059694204535, 0.5560169682912687, 142.175425, 139.12705, 6.188253700369273, 6.173378246406446, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3407, 851.5003252029419, 851.5067529678345, 158.0, 153.75, 1.956059694204535, 0.5540169072542498, 141.9722, 138.517375, 6.188253700369273, 6.173378246406446, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3408, 851.7503206729889, 851.757351398468, 158.0, 154.25, 1.9380591448713644, 0.5480167241431929, 141.9722, 138.923825, 6.111751365703299, 6.173378246406446, 0.5480167241431929, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3409, 852.00031208992, 852.0065860748291, 158.5, 154.0, 1.9520595721304972, 0.544016602069155, 142.37865, 138.7206, 6.171253181554613, 6.170190649128696, 0.544016602069155, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3410, 852.2503378391266, 852.2573232650757, 158.0, 154.0, 1.958059755241554, 0.5520168462172308, 141.9722, 138.7206, 6.196753959776604, 6.170899004079307, 0.5520168462172308, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3411, 852.5003049373627, 852.5065469741821, 158.0, 154.0, 1.9480594500564592, 0.5560169682912687, 141.9722, 138.7206, 6.154252662739951, 6.172669891455835, 0.5560169682912687, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3412, 852.750237941742, 852.918613910675, 158.25, 154.5, 1.956059694204535, 0.5540169072542498, 142.175425, 139.12705, 6.188253700369273, 6.171961536505223, 0.5540169072542498, 0.24759819412365164, 0.24759819412365164, 0.0, 2
3413, 853.000141620636, 853.0070340633392, 158.25, 153.75, 1.954059633167516, 0.544016602069155, 142.175425, 138.517375, 6.179753440961943, 6.171961536505225, 0.544016602069155, 0.2443139764852995, 0.24759819412365164, -0.003284217638352117, 2
3414, 853.2503278255463, 853.2573235034943, 158.0, 154.0, 1.956059694204535, 0.5520168462172308, 141.9722, 138.7206, 6.188253700369273, 6.171961536505223, 0.5520168462172308, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3415, 853.5003278255463, 853.5067460536957, 158.0, 154.25, 1.956059694204535, 0.5500167851802118, 141.9722, 138.923825, 6.188253700369273, 6.171961536505223, 0.5500167851802118, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3416, 853.750314950943, 853.7572300434113, 158.0, 153.75, 1.958059755241554, 0.5560169682912687, 141.9722, 138.517375, 6.196753959776604, 6.172669891455835, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3417, 854.0003085136414, 854.0087974071503, 158.25, 154.25, 1.9520595721304972, 0.5460166631061739, 142.175425, 138.923825, 6.171253181554613, 6.173732423881751, 0.5460166631061739, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3418, 854.2503101825714, 854.2573637962341, 158.25, 154.0, 1.958059755241554, 0.5560169682912687, 142.175425, 138.7206, 6.196753959776604, 6.1737324238817495, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3419, 854.500118970871, 854.5069177150726, 158.0, 154.0, 1.9400592059083834, 0.5500167851802118, 141.9722, 138.7206, 6.12025162511063, 6.174086601357057, 0.5500167851802118, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3420, 854.7503151893616, 854.7573735713959, 157.75, 154.25, 1.956059694204535, 0.5520168462172308, 141.76897499999998, 138.923825, 6.188253700369273, 6.171253181554614, 0.5520168462172308, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3421, 855.0003077983856, 855.0067963600159, 157.75, 153.75, 1.956059694204535, 0.5500167851802118, 141.76897499999998, 138.517375, 6.188253700369273, 6.171607359029918, 0.5500167851802118, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3422, 855.2503077983856, 855.2573421001434, 158.25, 154.25, 1.956059694204535, 0.5580170293282877, 142.175425, 138.923825, 6.188253700369273, 6.172315713980528, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3423, 855.5003235340118, 855.5076987743378, 158.0, 154.0, 1.9460593890194402, 0.5560169682912687, 141.9722, 138.7206, 6.1457524033326205, 6.173378246406446, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3424, 855.7503163814545, 855.757443189621, 158.0, 154.0, 1.956059694204535, 0.5540169072542498, 141.9722, 138.7206, 6.188253700369273, 6.172669891455835, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3425, 856.0003085136414, 856.0066533088684, 158.0, 154.25, 1.954059633167516, 0.5500167851802118, 141.9722, 138.923825, 6.179753440961943, 6.173024068931139, 0.5500167851802118, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3426, 856.2503049373627, 856.2569448947906, 158.25, 154.5, 1.9500595110934782, 0.5520168462172308, 142.175425, 139.12705, 6.162752922147282, 6.174794956307667, 0.5520168462172308, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3427, 856.5003044605255, 856.5075755119324, 158.0, 154.25, 1.9440593279824212, 0.5560169682912687, 141.9722, 138.923825, 6.1372521439252905, 6.174086601357057, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3428, 856.7503159046173, 856.7573096752167, 158.0, 154.0, 1.954059633167516, 0.5500167851802118, 141.9722, 138.7206, 6.179753440961943, 6.173378246406446, 0.5500167851802118, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3429, 857.0003061294556, 857.0066108703613, 158.0, 154.25, 1.954059633167516, 0.5480167241431929, 141.9722, 138.923825, 6.179753440961943, 6.174086601357057, 0.5480167241431929, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3430, 857.2503142356873, 857.2572712898254, 158.0, 154.5, 1.958059755241554, 0.5560169682912687, 141.9722, 139.12705, 6.196753959776604, 6.174086601357057, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3431, 857.5003225803375, 857.5067720413208, 157.75, 153.75, 1.954059633167516, 0.5560169682912687, 141.76897499999998, 138.517375, 6.179753440961943, 6.174440778832362, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3432, 857.7503197193146, 857.7569386959076, 157.75, 153.75, 1.956059694204535, 0.5560169682912687, 141.76897499999998, 138.517375, 6.188253700369273, 6.174086601357057, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3433, 858.0003139972687, 858.0067100524902, 157.75, 154.25, 1.954059633167516, 0.544016602069155, 141.76897499999998, 138.923825, 6.179753440961943, 6.177274198634805, 0.544016602069155, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3434, 858.2502818107605, 858.2565715312958, 157.75, 154.0, 1.9520595721304972, 0.5540169072542498, 141.76897499999998, 138.7206, 6.171253181554613, 6.17762837611011, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3435, 858.500307559967, 858.5063986778259, 157.5, 154.0, 1.9500595110934782, 0.5540169072542498, 141.56574999999998, 138.7206, 6.162752922147282, 6.176565843684195, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3436, 858.7503180503845, 858.7574217319489, 157.75, 154.25, 1.956059694204535, 0.5520168462172308, 141.76897499999998, 138.923825, 6.188253700369273, 6.1769200211595, 0.5520168462172308, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3437, 859.0003051757812, 859.0073204040527, 157.75, 153.75, 1.954059633167516, 0.5500167851802118, 141.76897499999998, 138.517375, 6.179753440961943, 6.176920021159499, 0.5500167851802118, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3438, 859.2503097057343, 859.257374048233, 157.25, 154.5, 1.956059694204535, 0.5540169072542498, 141.362525, 139.12705, 6.188253700369273, 6.176920021159499, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3439, 859.500325679779, 859.5070788860321, 157.75, 154.25, 1.958059755241554, 0.5520168462172308, 141.76897499999998, 138.923825, 6.196753959776604, 6.1769200211595, 0.5520168462172308, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3440, 859.7503199577332, 859.7574827671051, 157.25, 154.25, 1.954059633167516, 0.5500167851802118, 141.362525, 138.923825, 6.179753440961943, 6.177274198634805, 0.5500167851802118, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3441, 860.0003118515015, 860.008444070816, 157.75, 154.0, 1.954059633167516, 0.5460166631061739, 141.76897499999998, 138.7206, 6.179753440961943, 6.176565843684195, 0.5460166631061739, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3442, 860.2503070831299, 860.2609984874725, 158.0, 154.0, 1.9520595721304972, 0.5580170293282877, 141.9722, 138.7206, 6.171253181554613, 6.176920021159499, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3443, 860.5003130435944, 860.5068736076355, 157.5, 154.5, 1.956059694204535, 0.5600170903653066, 141.56574999999998, 139.12705, 6.188253700369273, 6.175857488733584, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3444, 860.7503125667572, 860.7574157714844, 157.75, 154.25, 1.956059694204535, 0.5580170293282877, 141.76897499999998, 138.923825, 6.188253700369273, 6.178690908536026, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3445, 861.00031042099, 861.0073006153107, 157.5, 154.0, 1.954059633167516, 0.5580170293282877, 141.56574999999998, 138.7206, 6.179753440961943, 6.178690908536026, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3446, 861.2503097057343, 861.2572867870331, 158.0, 154.25, 1.958059755241554, 0.5580170293282877, 141.9722, 138.923825, 6.196753959776604, 6.178336731060721, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3447, 861.5003218650818, 861.5067799091339, 158.0, 154.5, 1.958059755241554, 0.5580170293282877, 141.9722, 139.12705, 6.196753959776604, 6.178690908536026, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3448, 861.7503187656403, 861.7575206756592, 157.5, 154.25, 1.954059633167516, 0.5620171514023256, 141.56574999999998, 138.923825, 6.179753440961943, 6.180815973387859, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3449, 862.0003125667572, 862.0067300796509, 157.75, 154.25, 1.956059694204535, 0.5640172124393446, 141.76897499999998, 138.923825, 6.188253700369273, 6.180461795912554, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3450, 862.2500941753387, 862.2573626041412, 157.5, 154.25, 1.9480594500564592, 0.5540169072542498, 141.56574999999998, 138.923825, 6.154252662739951, 6.180815973387859, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3451, 862.5003139972687, 862.5067739486694, 158.0, 154.0, 1.956059694204535, 0.5580170293282877, 141.9722, 138.7206, 6.188253700369273, 6.180461795912554, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3452, 862.7501862049103, 862.7562336921692, 157.75, 154.25, 1.9500595110934782, 0.5520168462172308, 141.76897499999998, 138.923825, 6.162752922147282, 6.182586860764386, 0.5520168462172308, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3453, 863.0003066062927, 863.00670337677, 157.75, 154.5, 1.956059694204535, 0.5620171514023256, 141.76897499999998, 139.12705, 6.188253700369273, 6.181878505813775, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3454, 863.2503130435944, 863.25745844841, 157.25, 154.25, 1.958059755241554, 0.5620171514023256, 141.362525, 138.923825, 6.196753959776604, 6.182232683289082, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3455, 863.5003201961517, 863.5065805912018, 157.5, 154.25, 1.9440593279824212, 0.5560169682912687, 141.56574999999998, 138.923825, 6.1372521439252905, 6.182232683289082, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3456, 863.7503178119659, 863.7574415206909, 158.0, 154.5, 1.958059755241554, 0.5580170293282877, 141.9722, 139.12705, 6.196753959776604, 6.180461795912554, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3457, 864.0003077983856, 864.0067763328552, 157.75, 153.75, 1.9500595110934782, 0.5600170903653066, 141.76897499999998, 138.517375, 6.162752922147282, 6.180815973387859, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3458, 864.2502446174622, 864.2572858333588, 157.5, 154.25, 1.960059816278573, 0.5640172124393446, 141.56574999999998, 138.923825, 6.205254219183935, 6.1801076184372485, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3459, 864.5003206729889, 864.5067183971405, 157.25, 154.5, 1.956059694204535, 0.5620171514023256, 141.362525, 139.12705, 6.188253700369273, 6.18152432833847, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3460, 864.7503085136414, 864.756288766861, 157.25, 154.0, 1.9520595721304972, 0.5560169682912687, 141.362525, 138.7206, 6.171253181554613, 6.182586860764386, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3461, 865.000305891037, 865.0066566467285, 157.75, 154.0, 1.954059633167516, 0.5580170293282877, 141.76897499999998, 138.7206, 6.179753440961943, 6.181878505813775, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3462, 865.2503113746643, 865.2572958469391, 157.25, 153.75, 1.9520595721304972, 0.5640172124393446, 141.362525, 138.517375, 6.171253181554613, 6.181878505813775, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3463, 865.5003213882446, 865.5068466663361, 157.75, 154.0, 1.958059755241554, 0.5620171514023256, 141.76897499999998, 138.7206, 6.196753959776604, 6.1811701508631645, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3464, 865.7503192424774, 865.7579474449158, 157.5, 154.5, 1.958059755241554, 0.5680173345133824, 141.56574999999998, 139.12705, 6.196753959776604, 6.1811701508631645, 0.5680173345133824, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3465, 866.0003113746643, 866.006769657135, 158.0, 154.25, 1.954059633167516, 0.5700173955504014, 141.9722, 138.923825, 6.179753440961943, 6.181878505813775, 0.5700173955504014, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3466, 866.25031208992, 866.2573239803314, 158.0, 153.5, 1.960059816278573, 0.5660172734763634, 141.9722, 138.31414999999998, 6.205254219183935, 6.181878505813775, 0.5660172734763634, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3467, 866.5003044605255, 866.5093650817871, 157.5, 154.5, 1.9480594500564592, 0.5700173955504014, 141.56574999999998, 139.12705, 6.154252662739951, 6.183295215714996, 0.5700173955504014, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3468, 866.7503206729889, 866.7573301792145, 157.75, 154.5, 1.958059755241554, 0.5720174565874203, 141.76897499999998, 139.12705, 6.196753959776604, 6.181878505813775, 0.5720174565874203, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3469, 867.0002963542938, 867.0065250396729, 158.0, 154.25, 1.9500595110934782, 0.5800177007354961, 141.9722, 138.923825, 6.162752922147282, 6.18223268328908, 0.5800177007354961, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3470, 867.2503097057343, 867.2573046684265, 157.25, 153.75, 1.958059755241554, 0.5680173345133824, 141.362525, 138.517375, 6.196753959776604, 6.181524328338469, 0.5680173345133824, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3471, 867.5003356933594, 867.5074009895325, 158.0, 154.5, 1.9380591448713644, 0.5660172734763634, 141.9722, 139.12705, 6.111751365703299, 6.181524328338469, 0.5660172734763634, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3472, 867.7503206729889, 867.75741314888, 157.75, 154.5, 1.956059694204535, 0.5640172124393446, 141.76897499999998, 139.12705, 6.188253700369273, 6.177982553585416, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3473, 868.00031208992, 868.0067245960236, 157.25, 154.0, 1.956059694204535, 0.5780176396984771, 141.362525, 138.7206, 6.188253700369273, 6.17833673106072, 0.5780176396984771, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3474, 868.2503123283386, 868.2574458122253, 157.0, 154.0, 1.958059755241554, 0.5640172124393446, 141.1593, 138.7206, 6.196753959776604, 6.178336731060721, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3475, 868.5003163814545, 868.5077905654907, 157.5, 154.0, 1.956059694204535, 0.5640172124393446, 141.56574999999998, 138.7206, 6.188253700369273, 6.180107618437248, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3476, 868.7503178119659, 868.7574529647827, 157.75, 154.5, 1.958059755241554, 0.5600170903653066, 141.76897499999998, 139.12705, 6.196753959776604, 6.180107618437248, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3477, 869.0002896785736, 869.0066425800323, 157.75, 154.5, 1.954059633167516, 0.5700173955504014, 141.76897499999998, 139.12705, 6.179753440961943, 6.18152432833847, 0.5700173955504014, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3478, 869.250307559967, 869.257360458374, 158.0, 154.25, 1.960059816278573, 0.5620171514023256, 141.9722, 138.923825, 6.205254219183935, 6.1811701508631645, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3479, 869.5003457069397, 869.5066959857941, 157.75, 154.0, 1.9500595110934782, 0.5620171514023256, 141.76897499999998, 138.7206, 6.162752922147282, 6.18152432833847, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3480, 869.750319480896, 869.7574179172516, 157.5, 154.0, 1.958059755241554, 0.5620171514023256, 141.56574999999998, 138.7206, 6.196753959776604, 6.182586860764386, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3481, 870.0003106594086, 870.0072991847992, 157.5, 154.5, 1.956059694204535, 0.5680173345133824, 141.56574999999998, 139.12705, 6.188253700369273, 6.1825868607643875, 0.5680173345133824, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3482, 870.2503006458282, 870.2564830780029, 157.5, 154.5, 1.9500595110934782, 0.5680173345133824, 141.56574999999998, 139.12705, 6.162752922147282, 6.183649393190303, 0.5680173345133824, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3483, 870.5003175735474, 870.5067307949066, 157.75, 154.5, 1.958059755241554, 0.5620171514023256, 141.76897499999998, 139.12705, 6.196753959776604, 6.181878505813775, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3484, 870.7503123283386, 870.759494304657, 157.75, 154.5, 1.9520595721304972, 0.5600170903653066, 141.76897499999998, 139.12705, 6.171253181554613, 6.182232683289082, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3485, 871.0003175735474, 871.0066719055176, 157.25, 154.5, 1.956059694204535, 0.5640172124393446, 141.362525, 139.12705, 6.188253700369273, 6.182232683289082, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3486, 871.25031042099, 871.2573025226593, 157.75, 154.25, 1.960059816278573, 0.5620171514023256, 141.76897499999998, 138.923825, 6.205254219183935, 6.182586860764386, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3487, 871.5003027915955, 871.5063655376434, 157.75, 154.5, 1.9420592669454024, 0.5640172124393446, 141.76897499999998, 139.12705, 6.1287518845179605, 6.184003570665609, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3488, 871.7503230571747, 871.7568032741547, 158.0, 154.5, 1.9500595110934782, 0.5580170293282877, 141.9722, 139.12705, 6.162752922147282, 6.1811701508631645, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3489, 872.000307559967, 872.0067553520203, 157.75, 154.5, 1.9480594500564592, 0.5620171514023256, 141.76897499999998, 139.12705, 6.154252662739951, 6.179753440961943, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3490, 872.2503111362457, 872.2569172382355, 157.75, 154.5, 1.9440593279824212, 0.5640172124393446, 141.76897499999998, 139.12705, 6.1372521439252905, 6.178690908536026, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3491, 872.5003170967102, 872.5067772865295, 157.75, 154.5, 1.958059755241554, 0.5620171514023256, 141.76897499999998, 139.12705, 6.196753959776604, 6.175857488733583, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3492, 872.7503216266632, 872.757360458374, 157.5, 154.5, 1.956059694204535, 0.5560169682912687, 141.56574999999998, 139.12705, 6.188253700369273, 6.1776283761101105, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3493, 873.0003159046173, 873.0066647529602, 157.75, 154.25, 1.954059633167516, 0.5580170293282877, 141.76897499999998, 138.923825, 6.179753440961943, 6.177274198634805, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3494, 873.2503066062927, 873.2573478221893, 157.5, 154.5, 1.958059755241554, 0.5560169682912687, 141.56574999999998, 139.12705, 6.196753959776604, 6.177982553585416, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3495, 873.5003247261047, 873.5070259571075, 157.5, 154.0, 1.956059694204535, 0.5580170293282877, 141.56574999999998, 138.7206, 6.188253700369273, 6.177982553585416, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3496, 873.750316619873, 873.7575280666351, 157.75, 153.75, 1.960059816278573, 0.5580170293282877, 141.76897499999998, 138.517375, 6.205254219183935, 6.1811701508631645, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3497, 874.0003230571747, 874.0066251754761, 158.0, 153.75, 1.9520595721304972, 0.5540169072542498, 141.9722, 138.517375, 6.171253181554613, 6.181878505813775, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3498, 874.2503073215485, 874.2573251724243, 157.75, 154.5, 1.9420592669454024, 0.5580170293282877, 141.76897499999998, 139.12705, 6.1287518845179605, 6.1811701508631645, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3499, 874.5003004074097, 874.506388425827, 158.0, 154.0, 1.9500595110934782, 0.5520168462172308, 141.9722, 138.7206, 6.162752922147282, 6.178336731060722, 0.5520168462172308, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3500, 874.7503163814545, 874.7574601173401, 157.75, 154.0, 1.958059755241554, 0.5560169682912687, 141.76897499999998, 138.7206, 6.196753959776604, 6.177274198634805, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3501, 875.0003082752228, 875.0066177845001, 157.75, 154.5, 1.954059633167516, 0.5480167241431929, 141.76897499999998, 139.12705, 6.179753440961943, 6.177274198634805, 0.5480167241431929, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3502, 875.2503125667572, 875.2574183940887, 157.75, 153.75, 1.9520595721304972, 0.5520168462172308, 141.76897499999998, 138.517375, 6.171253181554613, 6.177274198634805, 0.5520168462172308, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3503, 875.5003273487091, 875.5074257850647, 158.0, 154.25, 1.960059816278573, 0.5560169682912687, 141.9722, 138.923825, 6.205254219183935, 6.175857488733584, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3504, 875.7503123283386, 875.7573204040527, 158.0, 154.5, 1.958059755241554, 0.5560169682912687, 141.9722, 139.12705, 6.196753959776604, 6.177628376110111, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3505, 876.0002362728119, 876.007152557373, 158.25, 154.25, 1.958059755241554, 0.542016541032136, 142.175425, 138.923825, 6.196753959776604, 6.1776283761101105, 0.542016541032136, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3506, 876.2503123283386, 876.2574174404144, 157.25, 154.5, 1.958059755241554, 0.5520168462172308, 141.362525, 139.12705, 6.196753959776604, 6.177982553585416, 0.5520168462172308, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3507, 876.5003201961517, 876.5065832138062, 158.0, 154.0, 1.9520595721304972, 0.5520168462172308, 141.9722, 138.7206, 6.171253181554613, 6.179399263486638, 0.5520168462172308, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3508, 876.7503228187561, 876.7574524879456, 158.0, 154.5, 1.960059816278573, 0.5540169072542498, 141.9722, 139.12705, 6.205254219183935, 6.178336731060722, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3509, 877.0003035068512, 877.0068113803864, 158.0, 154.0, 1.9500595110934782, 0.5480167241431929, 141.9722, 138.7206, 6.162752922147282, 6.179753440961943, 0.5480167241431929, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3510, 877.2502965927124, 877.2574164867401, 158.0, 154.0, 1.960059816278573, 0.5560169682912687, 141.9722, 138.7206, 6.205254219183935, 6.178690908536026, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3511, 877.5003261566162, 877.5067367553711, 158.0, 154.25, 1.956059694204535, 0.5580170293282877, 141.9722, 138.923825, 6.188253700369273, 6.178690908536027, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3512, 877.7502672672272, 877.7574322223663, 158.0, 154.25, 1.960059816278573, 0.5600170903653066, 141.9722, 138.923825, 6.205254219183935, 6.1811701508631645, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3513, 878.0003092288971, 878.0065574645996, 157.75, 154.5, 1.956059694204535, 0.5480167241431929, 141.76897499999998, 139.12705, 6.188253700369273, 6.182941038239693, 0.5480167241431929, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3514, 878.2503108978271, 878.2573704719543, 157.75, 154.25, 1.960059816278573, 0.5600170903653066, 141.76897499999998, 138.923825, 6.205254219183935, 6.184357748140914, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3515, 878.5003118515015, 878.506281375885, 157.75, 154.0, 1.962059877315592, 0.5560169682912687, 141.76897499999998, 138.7206, 6.213754478591266, 6.187191167943358, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3516, 878.7503278255463, 878.7574589252472, 158.0, 154.5, 1.960059816278573, 0.5580170293282877, 141.9722, 139.12705, 6.205254219183935, 6.187899522893969, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3517, 879.0002670288086, 879.0109944343567, 158.0, 154.0, 1.9480594500564592, 0.5800177007354961, 141.9722, 138.7206, 6.154252662739951, 6.188607877844579, 0.5800177007354961, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3518, 879.250301361084, 879.2573461532593, 158.0, 154.25, 1.958059755241554, 0.5620171514023256, 141.9722, 138.923825, 6.196753959776604, 6.187545345418663, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3519, 879.5003304481506, 879.5068016052246, 158.0, 154.25, 1.960059816278573, 0.5560169682912687, 141.9722, 138.923825, 6.205254219183935, 6.187545345418663, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3520, 879.7503228187561, 879.7574777603149, 158.25, 154.25, 1.956059694204535, 0.5580170293282877, 142.175425, 138.923825, 6.188253700369273, 6.188253700369274, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3521, 880.0003094673157, 880.0067181587219, 158.25, 154.25, 1.954059633167516, 0.5580170293282877, 142.175425, 138.923825, 6.179753440961943, 6.187545345418663, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3522, 880.2503073215485, 880.2574610710144, 158.25, 154.25, 1.958059755241554, 0.5600170903653066, 142.175425, 138.923825, 6.196753959776604, 6.187899522893969, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3523, 880.5003142356873, 880.5063679218292, 158.25, 153.75, 1.9520595721304972, 0.5620171514023256, 142.175425, 138.517375, 6.171253181554613, 6.190732942696411, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3524, 880.7503185272217, 880.7577652931213, 158.25, 154.25, 1.9500595110934782, 0.5580170293282877, 142.175425, 138.923825, 6.162752922147282, 6.191087120171718, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3525, 881.0003094673157, 881.0066709518433, 158.25, 154.25, 1.956059694204535, 0.5660172734763634, 142.175425, 138.923825, 6.188253700369273, 6.189670410270497, 0.5660172734763634, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3526, 881.2503123283386, 881.2573614120483, 158.25, 154.25, 1.962059877315592, 0.5540169072542498, 142.175425, 138.923825, 6.213754478591266, 6.190024587745801, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3527, 881.5003147125244, 881.5068507194519, 158.0, 154.25, 1.962059877315592, 0.5580170293282877, 141.9722, 138.923825, 6.213754478591266, 6.191795475122329, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3528, 881.7503383159637, 881.7575135231018, 158.25, 154.5, 1.960059816278573, 0.5580170293282877, 142.175425, 139.12705, 6.205254219183935, 6.192149652597634, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3529, 882.0003044605255, 882.006917476654, 157.75, 154.5, 1.958059755241554, 0.5600170903653066, 141.76897499999998, 139.12705, 6.196753959776604, 6.19250383007294, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3530, 882.2503116130829, 882.2567353248596, 158.0, 154.25, 1.9500595110934782, 0.5600170903653066, 141.9722, 138.923825, 6.162752922147282, 6.19250383007294, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3531, 882.5003180503845, 882.5068161487579, 158.25, 154.0, 1.956059694204535, 0.5620171514023256, 142.175425, 138.7206, 6.188253700369273, 6.191087120171717, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3532, 882.7503123283386, 882.7573583126068, 158.5, 153.75, 1.958059755241554, 0.5580170293282877, 142.37865, 138.517375, 6.196753959776604, 6.191795475122329, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3533, 883.0003106594086, 883.0066049098969, 158.0, 154.25, 1.956059694204535, 0.5580170293282877, 141.9722, 138.923825, 6.188253700369273, 6.191441297647022, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3534, 883.2503108978271, 883.2573049068451, 158.25, 153.75, 1.960059816278573, 0.5620171514023256, 142.175425, 138.517375, 6.205254219183935, 6.19250383007294, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3535, 883.5001513957977, 883.5066101551056, 158.25, 154.25, 1.960059816278573, 0.5620171514023256, 142.175425, 138.923825, 6.205254219183935, 6.19250383007294, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3536, 883.7503206729889, 883.7570629119873, 158.5, 154.5, 1.962059877315592, 0.5600170903653066, 142.37865, 139.12705, 6.213754478591266, 6.19321218502355, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3537, 884.0003485679626, 884.0064396858215, 157.75, 154.0, 1.9500595110934782, 0.5580170293282877, 141.76897499999998, 138.7206, 6.162752922147282, 6.1935663624988555, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3538, 884.2503108978271, 884.2573711872101, 158.25, 153.75, 1.960059816278573, 0.5560169682912687, 142.175425, 138.517375, 6.205254219183935, 6.19250383007294, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3539, 884.5000989437103, 884.5066459178925, 158.25, 154.25, 1.956059694204535, 0.5620171514023256, 142.175425, 138.923825, 6.188253700369273, 6.19250383007294, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3540, 884.7503225803375, 884.757511138916, 158.25, 154.5, 1.960059816278573, 0.5600170903653066, 142.175425, 139.12705, 6.205254219183935, 6.191441297647022, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3541, 885.0003113746643, 885.0066826343536, 157.5, 154.25, 1.958059755241554, 0.5600170903653066, 141.56574999999998, 138.923825, 6.196753959776604, 6.191441297647022, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3542, 885.2511303424835, 885.2606811523438, 158.5, 154.0, 1.954059633167516, 0.5640172124393446, 142.37865, 138.7206, 6.179753440961943, 6.19321218502355, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3543, 885.500322341919, 885.5068452358246, 157.75, 154.25, 1.960059816278573, 0.5560169682912687, 141.76897499999998, 138.923825, 6.205254219183935, 6.192503830072938, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3544, 885.7503252029419, 885.7574565410614, 158.0, 154.5, 1.962059877315592, 0.5560169682912687, 141.9722, 139.12705, 6.213754478591266, 6.19250383007294, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3545, 886.0003135204315, 886.006941318512, 158.0, 154.25, 1.958059755241554, 0.5600170903653066, 141.9722, 138.923825, 6.196753959776604, 6.1935663624988555, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3546, 886.2502992153168, 886.256609916687, 158.25, 154.0, 1.956059694204535, 0.5580170293282877, 142.175425, 138.7206, 6.188253700369273, 6.194274717449467, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3547, 886.5003035068512, 886.5065562725067, 158.0, 154.25, 1.954059633167516, 0.5580170293282877, 141.9722, 138.923825, 6.179753440961943, 6.193920539974161, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3548, 886.7503080368042, 886.7567052841187, 158.0, 154.0, 1.956059694204535, 0.5580170293282877, 141.9722, 138.7206, 6.188253700369273, 6.194274717449467, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3549, 887.0003147125244, 887.0066614151001, 158.0, 154.25, 1.960059816278573, 0.5580170293282877, 141.9722, 138.923825, 6.205254219183935, 6.195337249875382, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3550, 887.2503111362457, 887.2573659420013, 157.75, 153.5, 1.960059816278573, 0.5580170293282877, 141.76897499999998, 138.31414999999998, 6.205254219183935, 6.196045604825994, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3551, 887.5003199577332, 887.507075548172, 158.0, 154.25, 1.962059877315592, 0.5580170293282877, 141.9722, 138.923825, 6.213754478591266, 6.195691427350688, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3552, 887.7503228187561, 887.7576246261597, 158.5, 154.0, 1.960059816278573, 0.5580170293282877, 142.37865, 138.7206, 6.205254219183935, 6.195691427350688, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3553, 888.0003068447113, 888.0073392391205, 158.0, 154.5, 1.958059755241554, 0.5560169682912687, 141.9722, 139.12705, 6.196753959776604, 6.195691427350688, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3554, 888.2503092288971, 888.2573833465576, 158.0, 154.0, 1.962059877315592, 0.5600170903653066, 141.9722, 138.7206, 6.213754478591266, 6.195691427350688, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3555, 888.5003035068512, 888.5063843727112, 158.0, 154.0, 1.954059633167516, 0.5580170293282877, 141.9722, 138.7206, 6.179753440961943, 6.19781649220252, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3556, 888.7503197193146, 888.7573976516724, 158.0, 154.25, 1.962059877315592, 0.5540169072542498, 141.9722, 138.923825, 6.213754478591266, 6.197462314727216, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3557, 889.0003077983856, 889.006715297699, 158.25, 154.25, 1.956059694204535, 0.5600170903653066, 142.175425, 138.923825, 6.188253700369273, 6.198170669677826, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3558, 889.2503101825714, 889.257330417633, 158.25, 154.0, 1.962059877315592, 0.5580170293282877, 142.175425, 138.7206, 6.213754478591266, 6.198170669677826, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3559, 889.5003178119659, 889.5116822719574, 157.75, 154.0, 1.9480594500564592, 0.5700173955504014, 141.76897499999998, 138.7206, 6.154252662739951, 6.198524847153132, 0.5700173955504014, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3560, 889.7502799034119, 889.7575469017029, 158.0, 154.25, 1.960059816278573, 0.5560169682912687, 141.9722, 138.923825, 6.205254219183935, 6.196399782301299, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3561, 890.0003118515015, 890.00665807724, 158.25, 154.25, 1.958059755241554, 0.5600170903653066, 142.175425, 138.923825, 6.196753959776604, 6.1960456048259935, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3562, 890.2503015995026, 890.2564940452576, 158.0, 154.25, 1.956059694204535, 0.5600170903653066, 141.9722, 138.923825, 6.188253700369273, 6.197462314727216, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3563, 890.5003023147583, 890.506320476532, 158.0, 154.25, 1.954059633167516, 0.5540169072542498, 141.9722, 138.923825, 6.179753440961943, 6.196753959776605, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3564, 890.7503206729889, 890.7574644088745, 158.25, 153.75, 1.962059877315592, 0.5540169072542498, 142.175425, 138.517375, 6.213754478591266, 6.196399782301299, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3565, 891.00031042099, 891.0066390037537, 158.0, 154.25, 1.958059755241554, 0.5540169072542498, 141.9722, 138.923825, 6.196753959776604, 6.196753959776604, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3566, 891.2503094673157, 891.257395029068, 158.0, 153.75, 1.960059816278573, 0.5600170903653066, 141.9722, 138.517375, 6.205254219183935, 6.196753959776604, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3567, 891.5003278255463, 891.5067856311798, 158.0, 154.25, 1.960059816278573, 0.5620171514023256, 141.9722, 138.923825, 6.205254219183935, 6.197816492202521, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3568, 891.7503225803375, 891.7573118209839, 157.75, 154.25, 1.962059877315592, 0.5620171514023256, 141.76897499999998, 138.923825, 6.213754478591266, 6.19781649220252, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3569, 892.0003068447113, 892.0066893100739, 158.0, 154.5, 1.956059694204535, 0.5540169072542498, 141.9722, 139.12705, 6.188253700369273, 6.19781649220252, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3570, 892.25031042099, 892.2573080062866, 158.25, 154.0, 1.962059877315592, 0.5580170293282877, 142.175425, 138.7206, 6.213754478591266, 6.197462314727215, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3571, 892.5003092288971, 892.5066976547241, 158.5, 154.25, 1.958059755241554, 0.5620171514023256, 142.37865, 138.923825, 6.196753959776604, 6.198524847153132, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3572, 892.7503173351288, 892.7572567462921, 158.0, 154.25, 1.962059877315592, 0.5640172124393446, 141.9722, 138.923825, 6.213754478591266, 6.199233202103742, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3573, 893.0002286434174, 893.0070962905884, 158.5, 154.25, 1.960059816278573, 0.5580170293282877, 142.37865, 138.923825, 6.205254219183935, 6.200295734529658, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3574, 893.2503094673157, 893.2573132514954, 158.0, 154.0, 1.960059816278573, 0.5600170903653066, 141.9722, 138.7206, 6.205254219183935, 6.200295734529658, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3575, 893.5003182888031, 893.5085897445679, 158.5, 154.25, 1.9460593890194402, 0.5640172124393446, 142.37865, 138.923825, 6.1457524033326205, 6.200295734529658, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3576, 893.7503190040588, 893.7574119567871, 158.5, 154.5, 1.960059816278573, 0.5560169682912687, 142.37865, 139.12705, 6.205254219183935, 6.197462314727216, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3577, 894.0003130435944, 894.0066528320312, 158.25, 154.25, 1.958059755241554, 0.5580170293282877, 142.175425, 138.923825, 6.196753959776604, 6.197462314727215, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3578, 894.2503011226654, 894.2564601898193, 158.25, 154.0, 1.9480594500564592, 0.5560169682912687, 142.175425, 138.7206, 6.154252662739951, 6.197462314727215, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3579, 894.5003108978271, 894.5068004131317, 158.5, 154.5, 1.954059633167516, 0.5640172124393446, 142.37865, 139.12705, 6.179753440961943, 6.194983072400077, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3580, 894.7503039836884, 894.7566299438477, 158.5, 154.25, 1.956059694204535, 0.5600170903653066, 142.37865, 138.923825, 6.188253700369273, 6.194983072400078, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3581, 895.000303030014, 895.0066328048706, 158.25, 154.25, 1.956059694204535, 0.5540169072542498, 142.175425, 138.923825, 6.188253700369273, 6.193920539974161, 0.5540169072542498, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3582, 895.2503097057343, 895.2573115825653, 158.25, 153.5, 1.962059877315592, 0.5640172124393446, 142.175425, 138.31414999999998, 6.213754478591266, 6.193920539974161, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3583, 895.5003073215485, 895.5066726207733, 158.25, 153.75, 1.9460593890194402, 0.5620171514023256, 142.175425, 138.517375, 6.1457524033326205, 6.193920539974161, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3584, 895.7503039836884, 895.7575714588165, 158.5, 154.25, 1.958059755241554, 0.5600170903653066, 142.37865, 138.923825, 6.196753959776604, 6.1935663624988555, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3585, 896.0003089904785, 896.006685256958, 158.25, 154.5, 1.958059755241554, 0.5620171514023256, 142.175425, 139.12705, 6.196753959776604, 6.19321218502355, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3586, 896.2503061294556, 896.2564022541046, 158.25, 153.5, 1.954059633167516, 0.5580170293282877, 142.175425, 138.31414999999998, 6.179753440961943, 6.19321218502355, 0.5580170293282877, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3587, 896.5003197193146, 896.5067853927612, 158.25, 154.0, 1.962059877315592, 0.5560169682912687, 142.175425, 138.7206, 6.213754478591266, 6.192858007548245, 0.5560169682912687, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3588, 896.7503163814545, 896.7573230266571, 158.25, 154.5, 1.960059816278573, 0.5640172124393446, 142.175425, 139.12705, 6.205254219183935, 6.194274717449466, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3589, 897.0003073215485, 897.0067429542542, 158.25, 154.25, 1.958059755241554, 0.5600170903653066, 142.175425, 138.923825, 6.196753959776604, 6.193920539974161, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3590, 897.2503094673157, 897.2573728561401, 158.25, 153.75, 1.956059694204535, 0.5600170903653066, 142.175425, 138.517375, 6.188253700369273, 6.193920539974161, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3591, 897.5003411769867, 897.5072538852692, 158.25, 154.25, 1.9500595110934782, 0.5620171514023256, 142.175425, 138.923825, 6.162752922147282, 6.19321218502355, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3592, 897.7512567043304, 897.7604782581329, 158.25, 154.25, 1.954059633167516, 0.5660172734763634, 142.175425, 138.923825, 6.179753440961943, 6.191441297647022, 0.5660172734763634, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3593, 898.0003151893616, 898.0072209835052, 158.25, 154.25, 1.958059755241554, 0.5660172734763634, 142.175425, 138.923825, 6.196753959776604, 6.190024587745801, 0.5660172734763634, 0.2443139764852995, 0.2443139764852995, 0.0, 2
