seq, timestamp, timefinished, raw_temp_0, raw_temp_1, raw_volt_0, raw_volt_1, temp_0, temp_1, press, press_fuzzy, volt_in, duty, duty_ss, duty_fuzzy, idx_strategy
3594, 898.2503032684326, 898.257289648056, 158.0, 153.5, 1.9500595110934782, 0.5620171514023256, 141.9722, 138.31414999999998, 6.162752922147282, 6.190378765221105, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3595, 898.5003154277802, 898.5069077014923, 158.0, 153.75, 1.960059816278573, 0.5680173345133824, 141.9722, 138.517375, 6.205254219183935, 6.188253700369273, 0.5680173345133824, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3596, 898.7503221035004, 898.7573790550232, 158.5, 154.5, 1.962059877315592, 0.5600170903653066, 142.37865, 139.12705, 6.213754478591266, 6.1886078778445786, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3597, 899.0003077983856, 899.0066647529602, 158.25, 154.25, 1.956059694204535, 0.5680173345133824, 142.175425, 138.923825, 6.188253700369273, 6.188607877844579, 0.5680173345133824, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3598, 899.2503142356873, 899.257276058197, 158.5, 154.0, 1.962059877315592, 0.5660172734763634, 142.37865, 138.7206, 6.213754478591266, 6.187899522893968, 0.5660172734763634, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3599, 899.5002415180206, 899.5071260929108, 158.25, 154.5, 1.962059877315592, 0.5600170903653066, 142.175425, 139.12705, 6.213754478591266, 6.188253700369273, 0.5600170903653066, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3600, 899.7503180503845, 899.7573664188385, 158.0, 154.5, 1.962059877315592, 0.5680173345133824, 141.9722, 139.12705, 6.213754478591266, 6.191087120171717, 0.5680173345133824, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3601, 900.0003070831299, 900.0067520141602, 158.25, 154.25, 1.958059755241554, 0.5640172124393446, 142.175425, 138.923825, 6.196753959776604, 6.191441297647022, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3602, 900.2503051757812, 900.2573263645172, 158.0, 154.0, 1.962059877315592, 0.5640172124393446, 141.9722, 138.7206, 6.213754478591266, 6.191441297647022, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3603, 900.5003368854523, 900.5069313049316, 158.5, 154.25, 1.9640599383526107, 0.5680173345133824, 142.37865, 138.923825, 6.222254737998596, 6.193920539974161, 0.5680173345133824, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3604, 900.7503175735474, 900.7563729286194, 158.5, 154.5, 1.954059633167516, 0.5640172124393446, 142.37865, 139.12705, 6.179753440961943, 6.195691427350688, 0.5640172124393446, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3605, 901.0003037452698, 901.006783246994, 158.25, 154.25, 1.958059755241554, 0.5680173345133824, 142.175425, 138.923825, 6.196753959776604, 6.195337249875383, 0.5680173345133824, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3606, 901.2503123283386, 901.2574338912964, 158.25, 154.0, 1.960059816278573, 0.5660172734763634, 142.175425, 138.7206, 6.205254219183935, 6.195691427350688, 0.5660172734763634, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3607, 901.5003259181976, 901.5069086551666, 158.5, 154.5, 1.962059877315592, 0.5680173345133824, 142.37865, 139.12705, 6.213754478591266, 6.195337249875383, 0.5680173345133824, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3608, 901.7503159046173, 901.7574360370636, 158.25, 154.5, 1.962059877315592, 0.5660172734763634, 142.175425, 139.12705, 6.213754478591266, 6.198170669677826, 0.5660172734763634, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3609, 902.00031042099, 902.0073566436768, 158.5, 154.5, 1.960059816278573, 0.5780176396984771, 142.37865, 139.12705, 6.205254219183935, 6.198879024628437, 0.5780176396984771, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3610, 902.2501425743103, 902.2563807964325, 158.5, 154.25, 1.954059633167516, 0.5620171514023256, 142.37865, 138.923825, 6.179753440961943, 6.199233202103742, 0.5620171514023256, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3611, 902.5003423690796, 902.5080695152283, 158.25, 153.75, 1.9520595721304972, 0.5700173955504014, 142.175425, 138.517375, 6.171253181554613, 6.199233202103742, 0.5700173955504014, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3612, 902.750316619873, 902.9126422405243, 158.25, 154.5, 1.960059816278573, 0.5680173345133824, 142.175425, 139.12705, 6.205254219183935, 6.197462314727216, 0.5680173345133824, 0.2443139764852995, 0.2443139764852995, 0.0, 2
3613, 903.0001475811005, 903.007143497467, 158.0, 154.5, 1.960059816278573, 0.5780176396984771, 141.9722, 139.12705, 6.205254219183935, 6.197462314727216, 0.5780176396984771, 0.24038915806190353, 0.2443139764852995, -0.0039248184233959755, 2
3614, 903.2503118515015, 903.2565951347351, 158.0, 154.0, 1.956059694204535, 0.5740175176244393, 141.9722, 138.7206, 6.188253700369273, 6.19781649220252, 0.5740175176244393, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3615, 903.500321149826, 903.5067446231842, 157.75, 154.25, 1.9640599383526107, 0.5680173345133824, 141.76897499999998, 138.923825, 6.222254737998596, 6.19781649220252, 0.5680173345133824, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3616, 903.750322341919, 903.7573409080505, 158.25, 154.5, 1.962059877315592, 0.5680173345133824, 142.175425, 139.12705, 6.213754478591266, 6.200295734529658, 0.5680173345133824, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3617, 904.001772403717, 904.0111925601959, 158.0, 154.5, 1.9520595721304972, 0.5680173345133824, 141.9722, 139.12705, 6.171253181554613, 6.201712444430881, 0.5680173345133824, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3618, 904.2503185272217, 904.2573838233948, 157.75, 154.0, 1.962059877315592, 0.5620171514023256, 141.76897499999998, 138.7206, 6.213754478591266, 6.200649912004965, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3619, 904.5003092288971, 904.5065722465515, 157.75, 154.25, 1.954059633167516, 0.5700173955504014, 141.76897499999998, 138.923825, 6.179753440961943, 6.202774976856797, 0.5700173955504014, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3620, 904.750316619873, 904.7575118541718, 158.0, 154.25, 1.962059877315592, 0.5600170903653066, 141.9722, 138.923825, 6.213754478591266, 6.201712444430881, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3621, 905.0003049373627, 905.0068261623383, 158.75, 154.5, 1.960059816278573, 0.5760175786614582, 142.581875, 139.12705, 6.205254219183935, 6.201712444430881, 0.5760175786614582, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3622, 905.2503125667572, 905.2573626041412, 157.75, 154.25, 1.962059877315592, 0.5660172734763634, 141.76897499999998, 138.923825, 6.213754478591266, 6.202420799381493, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3623, 905.5003252029419, 905.5067873001099, 158.5, 154.5, 1.9640599383526107, 0.5600170903653066, 142.37865, 139.12705, 6.222254737998596, 6.202420799381493, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3624, 905.7503259181976, 905.7574138641357, 158.25, 154.5, 1.9640599383526107, 0.5620171514023256, 142.175425, 139.12705, 6.222254737998596, 6.202774976856797, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3625, 906.0003077983856, 906.0074799060822, 158.0, 154.5, 1.960059816278573, 0.5720174565874203, 141.9722, 139.12705, 6.205254219183935, 6.203129154332103, 0.5720174565874203, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3626, 906.2503092288971, 906.257312297821, 157.75, 154.5, 1.962059877315592, 0.5640172124393446, 141.76897499999998, 139.12705, 6.213754478591266, 6.203483331807408, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3627, 906.5003063678741, 906.5072093009949, 158.25, 154.0, 1.9400592059083834, 0.5640172124393446, 142.175425, 138.7206, 6.12025162511063, 6.203483331807408, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3628, 906.7503206729889, 906.7574627399445, 157.5, 154.5, 1.962059877315592, 0.5600170903653066, 141.56574999999998, 139.12705, 6.213754478591266, 6.199233202103742, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3629, 907.0003099441528, 907.0066661834717, 157.75, 154.5, 1.960059816278573, 0.5640172124393446, 141.76897499999998, 139.12705, 6.205254219183935, 6.200649912004965, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3630, 907.250301361084, 907.2564046382904, 158.0, 154.25, 1.954059633167516, 0.5600170903653066, 141.9722, 138.923825, 6.179753440961943, 6.201004089480269, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3631, 907.5003070831299, 907.5066676139832, 157.75, 153.75, 1.956059694204535, 0.5640172124393446, 141.76897499999998, 138.517375, 6.188253700369273, 6.199941557054355, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3632, 907.7503182888031, 907.7575752735138, 158.0, 154.5, 1.962059877315592, 0.5580170293282877, 141.9722, 139.12705, 6.213754478591266, 6.198879024628437, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3633, 908.0003077983856, 908.0070390701294, 158.25, 154.0, 1.958059755241554, 0.5620171514023256, 142.175425, 138.7206, 6.196753959776604, 6.198879024628437, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3634, 908.2503082752228, 908.2574276924133, 158.0, 154.5, 1.962059877315592, 0.5640172124393446, 141.9722, 139.12705, 6.213754478591266, 6.198524847153132, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3635, 908.5003092288971, 908.5064861774445, 158.25, 154.5, 1.958059755241554, 0.5600170903653066, 142.175425, 139.12705, 6.196753959776604, 6.199941557054355, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3636, 908.7502365112305, 908.7572999000549, 158.25, 154.0, 1.962059877315592, 0.5660172734763634, 142.175425, 138.7206, 6.213754478591266, 6.2010040894802705, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3637, 909.00031042099, 909.0073084831238, 158.25, 154.0, 1.960059816278573, 0.5580170293282877, 142.175425, 138.7206, 6.205254219183935, 6.201358266955576, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3638, 909.2503097057343, 909.2573149204254, 158.0, 154.75, 1.9640599383526107, 0.5560169682912687, 141.9722, 139.330275, 6.222254737998596, 6.201358266955576, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3639, 909.5003123283386, 909.506903886795, 157.75, 154.0, 1.956059694204535, 0.5620171514023256, 141.76897499999998, 138.7206, 6.188253700369273, 6.202774976856798, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3640, 909.7503197193146, 909.7573530673981, 158.0, 154.0, 1.9640599383526107, 0.5620171514023256, 141.9722, 138.7206, 6.222254737998596, 6.201358266955576, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3641, 910.0003128051758, 910.008327960968, 158.0, 154.25, 1.9640599383526107, 0.5520168462172308, 141.9722, 138.923825, 6.222254737998596, 6.201712444430882, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3642, 910.2503082752228, 910.257073879242, 158.5, 154.25, 1.956059694204535, 0.5640172124393446, 142.37865, 138.923825, 6.188253700369273, 6.203837509282714, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3643, 910.5003077983856, 910.5065851211548, 158.0, 154.25, 1.958059755241554, 0.5580170293282877, 141.9722, 138.923825, 6.196753959776604, 6.202774976856797, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3644, 910.7503018379211, 910.756313085556, 158.5, 153.75, 1.958059755241554, 0.5620171514023256, 142.37865, 138.517375, 6.196753959776604, 6.203483331807408, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3645, 911.0003049373627, 911.0067689418793, 158.0, 154.25, 1.962059877315592, 0.5540169072542498, 141.9722, 138.923825, 6.213754478591266, 6.202774976856797, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3646, 911.2503089904785, 911.257287979126, 158.0, 154.75, 1.962059877315592, 0.5620171514023256, 141.9722, 139.330275, 6.213754478591266, 6.203129154332103, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3647, 911.5003275871277, 911.506959438324, 158.0, 154.5, 1.9460593890194402, 0.5540169072542498, 141.9722, 139.12705, 6.1457524033326205, 6.203129154332103, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3648, 911.7503180503845, 911.7574746608734, 158.25, 154.25, 1.9660599993896297, 0.5560169682912687, 142.175425, 138.923825, 6.230754997405926, 6.199941557054353, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3649, 912.0003099441528, 912.0067000389099, 158.25, 154.25, 1.962059877315592, 0.5560169682912687, 142.175425, 138.923825, 6.213754478591266, 6.200295734529658, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3650, 912.2503154277802, 912.2589447498322, 158.5, 154.75, 1.960059816278573, 0.5560169682912687, 142.37865, 139.330275, 6.205254219183935, 6.200649912004965, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3651, 912.500293970108, 912.5065891742706, 157.75, 153.75, 1.9480594500564592, 0.5580170293282877, 141.76897499999998, 138.517375, 6.154252662739951, 6.200295734529658, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3652, 912.750316619873, 912.7575495243073, 158.25, 154.0, 1.9660599993896297, 0.5540169072542498, 142.175425, 138.7206, 6.230754997405926, 6.201712444430881, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3653, 913.0001747608185, 913.0071275234222, 158.25, 154.25, 1.958059755241554, 0.5480167241431929, 142.175425, 138.923825, 6.196753959776604, 6.20242079938149, 0.5480167241431929, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3654, 913.2503118515015, 913.2572839260101, 158.0, 154.0, 1.9640599383526107, 0.5520168462172308, 141.9722, 138.7206, 6.222254737998596, 6.202066621906186, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3655, 913.5003471374512, 913.507729768753, 158.0, 154.5, 1.9440593279824212, 0.5540169072542498, 141.9722, 139.12705, 6.1372521439252905, 6.203837509282714, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3656, 913.7503209114075, 913.7576615810394, 158.25, 154.5, 1.9660599993896297, 0.5520168462172308, 142.175425, 139.12705, 6.230754997405926, 6.201712444430881, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3657, 914.0003125667572, 914.0067398548126, 158.0, 154.25, 1.962059877315592, 0.5460166631061739, 141.9722, 138.923825, 6.213754478591266, 6.20242079938149, 0.5460166631061739, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3658, 914.2503113746643, 914.25732421875, 158.0, 154.5, 1.9640599383526107, 0.5540169072542498, 141.9722, 139.12705, 6.222254737998596, 6.203129154332102, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3659, 914.5003113746643, 914.507034778595, 158.25, 154.25, 1.958059755241554, 0.5540169072542498, 142.175425, 138.923825, 6.196753959776604, 6.203483331807408, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3660, 914.7503156661987, 914.7574622631073, 158.5, 153.75, 1.9640599383526107, 0.5560169682912687, 142.37865, 138.517375, 6.222254737998596, 6.203483331807408, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3661, 915.0003354549408, 915.0073204040527, 158.5, 154.5, 1.962059877315592, 0.5540169072542498, 142.37865, 139.12705, 6.213754478591266, 6.203837509282713, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3662, 915.2503044605255, 915.2573370933533, 158.5, 154.5, 1.9660599993896297, 0.5560169682912687, 142.37865, 139.12705, 6.230754997405926, 6.204191686758018, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3663, 915.5003645420074, 915.5076870918274, 158.25, 154.0, 1.9380591448713644, 0.5600170903653066, 142.175425, 138.7206, 6.111751365703299, 6.204545864233324, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3664, 915.7503247261047, 915.7576401233673, 158.25, 153.75, 1.960059816278573, 0.5560169682912687, 142.175425, 138.517375, 6.205254219183935, 6.201358266955574, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3665, 916.0002989768982, 916.006222486496, 158.25, 154.5, 1.954059633167516, 0.5540169072542498, 142.175425, 139.12705, 6.179753440961943, 6.200649912004965, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3666, 916.2503118515015, 916.2572922706604, 158.5, 154.25, 1.9640599383526107, 0.5580170293282877, 142.37865, 138.923825, 6.222254737998596, 6.198879024628437, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3667, 916.5003201961517, 916.5075998306274, 158.5, 154.5, 1.962059877315592, 0.5580170293282877, 142.37865, 139.12705, 6.213754478591266, 6.200295734529658, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3668, 916.7503221035004, 916.7574305534363, 158.25, 153.75, 1.958059755241554, 0.5580170293282877, 142.175425, 138.517375, 6.196753959776604, 6.201004089480269, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3669, 917.0003128051758, 917.0066313743591, 158.25, 154.25, 1.962059877315592, 0.5640172124393446, 142.175425, 138.923825, 6.213754478591266, 6.201004089480269, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3670, 917.25031208992, 917.257345199585, 158.25, 154.25, 1.9660599993896297, 0.5580170293282877, 142.175425, 138.923825, 6.230754997405926, 6.201004089480269, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3671, 917.5001707077026, 917.5080831050873, 158.5, 154.5, 1.9440593279824212, 0.5620171514023256, 142.37865, 139.12705, 6.1372521439252905, 6.201712444430879, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3672, 917.7503216266632, 917.7577557563782, 158.5, 154.0, 1.962059877315592, 0.5600170903653066, 142.37865, 138.7206, 6.213754478591266, 6.201358266955574, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3673, 918.0003073215485, 918.0066831111908, 158.25, 154.25, 1.962059877315592, 0.5680173345133824, 142.175425, 138.923825, 6.213754478591266, 6.200649912004965, 0.5680173345133824, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3674, 918.2503108978271, 918.257627248764, 158.5, 153.75, 1.9640599383526107, 0.5660172734763634, 142.37865, 138.517375, 6.222254737998596, 6.200649912004963, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3675, 918.5001063346863, 918.509325504303, 158.0, 154.5, 1.958059755241554, 0.5620171514023256, 141.9722, 139.12705, 6.196753959776604, 6.201358266955576, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3676, 918.7503125667572, 918.7573058605194, 158.25, 154.5, 1.9400592059083834, 0.5620171514023256, 142.175425, 139.12705, 6.12025162511063, 6.203129154332102, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3677, 919.000307559967, 919.006683588028, 158.75, 154.5, 1.960059816278573, 0.5620171514023256, 142.581875, 139.12705, 6.205254219183935, 6.198524847153132, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3678, 919.2503066062927, 919.2572989463806, 158.0, 154.25, 1.9640599383526107, 0.5600170903653066, 141.9722, 138.923825, 6.222254737998596, 6.198879024628437, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3679, 919.500326871872, 919.5082833766937, 158.0, 154.5, 1.9480594500564592, 0.5580170293282877, 141.9722, 139.12705, 6.154252662739951, 6.198879024628437, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3680, 919.7503187656403, 919.7574946880341, 158.25, 154.5, 1.9660599993896297, 0.5580170293282877, 142.175425, 139.12705, 6.230754997405926, 6.1995873795790475, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3681, 920.000307559967, 920.0065615177155, 158.25, 154.25, 1.962059877315592, 0.5600170903653066, 142.175425, 138.923825, 6.213754478591266, 6.1995873795790475, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3682, 920.250307559967, 920.2573320865631, 158.5, 153.75, 1.9640599383526107, 0.5560169682912687, 142.37865, 138.517375, 6.222254737998596, 6.1995873795790475, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3683, 920.5003213882446, 920.5070292949677, 158.25, 154.5, 1.960059816278573, 0.5580170293282877, 142.175425, 139.12705, 6.205254219183935, 6.1995873795790475, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3684, 920.7503125667572, 920.7563571929932, 158.5, 154.5, 1.956059694204535, 0.5560169682912687, 142.37865, 139.12705, 6.188253700369273, 6.199941557054353, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3685, 921.0003304481506, 921.0066752433777, 158.5, 154.0, 1.962059877315592, 0.5600170903653066, 142.37865, 138.7206, 6.213754478591266, 6.198524847153132, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3686, 921.250307559967, 921.2572977542877, 158.25, 153.75, 1.9660599993896297, 0.5580170293282877, 142.175425, 138.517375, 6.230754997405926, 6.198524847153131, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3687, 921.5003170967102, 921.5068652629852, 158.25, 154.25, 1.9500595110934782, 0.5580170293282877, 142.175425, 138.923825, 6.162752922147282, 6.198524847153131, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3688, 921.7502336502075, 921.7566673755646, 158.75, 154.5, 1.960059816278573, 0.5600170903653066, 142.581875, 139.12705, 6.205254219183935, 6.200649912004963, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3689, 922.0003070831299, 922.0066668987274, 159.0, 154.5, 1.962059877315592, 0.5600170903653066, 142.78509999999997, 139.12705, 6.213754478591266, 6.200649912004963, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3690, 922.2503089904785, 922.2573645114899, 158.5, 153.5, 1.9660599993896297, 0.5620171514023256, 142.37865, 138.31414999999998, 6.230754997405926, 6.202066621906186, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3691, 922.5003199577332, 922.506676197052, 158.75, 154.5, 1.958059755241554, 0.5620171514023256, 142.581875, 139.12705, 6.196753959776604, 6.20242079938149, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3692, 922.7502987384796, 922.7567086219788, 158.25, 154.0, 1.956059694204535, 0.5560169682912687, 142.175425, 138.7206, 6.188253700369273, 6.201712444430879, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3693, 923.0003135204315, 923.0066719055176, 157.75, 154.0, 1.962059877315592, 0.5620171514023256, 141.76897499999998, 138.7206, 6.213754478591266, 6.201358266955574, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3694, 923.2503070831299, 923.2573218345642, 158.5, 154.25, 1.9640599383526107, 0.5600170903653066, 142.37865, 138.923825, 6.222254737998596, 6.201358266955576, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3695, 923.5003292560577, 923.5068123340607, 158.5, 154.0, 1.9520595721304972, 0.5640172124393446, 142.37865, 138.7206, 6.171253181554613, 6.201004089480269, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3696, 923.7503151893616, 923.7573943138123, 158.75, 154.5, 1.962059877315592, 0.5620171514023256, 142.581875, 139.12705, 6.213754478591266, 6.202420799381492, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3697, 924.000325679779, 924.0075554847717, 158.25, 154.25, 1.9440593279824212, 0.5720174565874203, 142.175425, 138.923825, 6.1372521439252905, 6.202420799381492, 0.5720174565874203, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3698, 924.2503051757812, 924.2568311691284, 158.5, 153.75, 1.958059755241554, 0.5620171514023256, 142.37865, 138.517375, 6.196753959776604, 6.199233202103742, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3699, 924.5001397132874, 924.5074379444122, 157.75, 154.75, 1.9440593279824212, 0.5640172124393446, 141.76897499999998, 139.330275, 6.1372521439252905, 6.198170669677826, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3700, 924.7521734237671, 924.7616198062897, 158.5, 154.5, 1.958059755241554, 0.5700173955504014, 142.37865, 139.12705, 6.196753959776604, 6.195691427350688, 0.5700173955504014, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3701, 925.0003356933594, 925.006753206253, 158.25, 154.25, 1.954059633167516, 0.5680173345133824, 142.175425, 138.923825, 6.179753440961943, 6.198879024628437, 0.5680173345133824, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3702, 925.2503128051758, 925.257696390152, 158.25, 154.0, 1.956059694204535, 0.5640172124393446, 142.175425, 138.7206, 6.188253700369273, 6.197816492202521, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3703, 925.5000977516174, 925.5075447559357, 157.75, 154.5, 1.9480594500564592, 0.5680173345133824, 141.76897499999998, 139.12705, 6.154252662739951, 6.196399782301299, 0.5680173345133824, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3704, 925.7503199577332, 925.7574331760406, 158.0, 154.5, 1.954059633167516, 0.5640172124393446, 141.9722, 139.12705, 6.179753440961943, 6.196399782301299, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3705, 926.0001685619354, 926.0065214633942, 158.0, 154.25, 1.954059633167516, 0.5740175176244393, 141.9722, 138.923825, 6.179753440961943, 6.194274717449466, 0.5740175176244393, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3706, 926.250307559967, 926.2573404312134, 158.25, 153.75, 1.9660599993896297, 0.5660172734763634, 142.175425, 138.517375, 6.230754997405926, 6.192858007548245, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3707, 926.500319480896, 926.5073754787445, 158.0, 154.5, 1.9640599383526107, 0.5640172124393446, 141.9722, 139.12705, 6.222254737998596, 6.19321218502355, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3708, 926.7503137588501, 926.7583150863647, 158.0, 154.25, 1.9660599993896297, 0.5640172124393446, 141.9722, 138.923825, 6.230754997405926, 6.193920539974161, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3709, 927.0003099441528, 927.0066311359406, 158.0, 154.25, 1.962059877315592, 0.5700173955504014, 141.9722, 138.923825, 6.213754478591266, 6.195691427350688, 0.5700173955504014, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3710, 927.2503111362457, 927.2574360370636, 158.25, 154.25, 1.9660599993896297, 0.5700173955504014, 142.175425, 138.923825, 6.230754997405926, 6.195691427350688, 0.5700173955504014, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3711, 927.5000829696655, 927.5069363117218, 157.75, 154.5, 1.9480594500564592, 0.5660172734763634, 141.76897499999998, 139.12705, 6.154252662739951, 6.195691427350688, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3712, 927.7503154277802, 927.7573835849762, 158.25, 154.0, 1.9640599383526107, 0.5680173345133824, 142.175425, 138.7206, 6.222254737998596, 6.195337249875382, 0.5680173345133824, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3713, 928.0003073215485, 928.0068180561066, 157.5, 154.5, 1.956059694204535, 0.5740175176244393, 141.56574999999998, 139.12705, 6.188253700369273, 6.1960456048259935, 0.5740175176244393, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3714, 928.250298500061, 928.2563514709473, 157.75, 154.25, 1.962059877315592, 0.5660172734763634, 141.76897499999998, 138.923825, 6.213754478591266, 6.194983072400078, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3715, 928.500171661377, 928.5067536830902, 158.25, 154.75, 1.9640599383526107, 0.5680173345133824, 142.175425, 139.330275, 6.222254737998596, 6.194274717449466, 0.5680173345133824, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3716, 928.750314950943, 928.7573041915894, 157.75, 154.5, 1.9660599993896297, 0.5640172124393446, 141.76897499999998, 139.12705, 6.230754997405926, 6.195337249875382, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3717, 929.0003130435944, 929.0067164897919, 157.5, 154.5, 1.962059877315592, 0.5660172734763634, 141.56574999999998, 139.12705, 6.213754478591266, 6.1971081372519095, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3718, 929.2503139972687, 929.257226228714, 158.0, 154.25, 1.9680600604266487, 0.5660172734763634, 141.9722, 138.923825, 6.239255256813257, 6.1971081372519095, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3719, 929.5003061294556, 929.5067045688629, 158.0, 154.25, 1.960059816278573, 0.5680173345133824, 141.9722, 138.923825, 6.205254219183935, 6.19781649220252, 0.5680173345133824, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3720, 929.7503213882446, 929.7575044631958, 157.5, 154.5, 1.9640599383526107, 0.5620171514023256, 141.56574999999998, 139.12705, 6.222254737998596, 6.199233202103741, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3721, 930.0002987384796, 930.0064675807953, 158.0, 154.0, 1.956059694204535, 0.5660172734763634, 141.9722, 138.7206, 6.188253700369273, 6.1995873795790475, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3722, 930.2503018379211, 930.2570524215698, 157.25, 154.0, 1.9660599993896297, 0.5700173955504014, 141.362525, 138.7206, 6.230754997405926, 6.201712444430879, 0.5700173955504014, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3723, 930.5003132820129, 930.506532907486, 157.75, 154.5, 1.960059816278573, 0.5660172734763634, 141.76897499999998, 139.12705, 6.205254219183935, 6.203129154332103, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3724, 930.7503213882446, 930.7575976848602, 157.75, 154.25, 1.9640599383526107, 0.5640172124393446, 141.76897499999998, 138.923825, 6.222254737998596, 6.205962574134546, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3725, 931.0002980232239, 931.0066039562225, 157.5, 154.5, 1.962059877315592, 0.5700173955504014, 141.56574999999998, 139.12705, 6.213754478591266, 6.2070251065604625, 0.5700173955504014, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3726, 931.2503101825714, 931.2573971748352, 157.25, 154.5, 1.9660599993896297, 0.5680173345133824, 141.362525, 139.12705, 6.230754997405926, 6.208441816461684, 0.5680173345133824, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3727, 931.5003414154053, 931.5069069862366, 157.5, 154.5, 1.9500595110934782, 0.5640172124393446, 141.56574999999998, 139.12705, 6.162752922147282, 6.210212703838212, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3728, 931.7503068447113, 931.757132768631, 157.5, 154.5, 1.9660599993896297, 0.5660172734763634, 141.56574999999998, 139.12705, 6.230754997405926, 6.2105668813135155, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3729, 932.0003101825714, 932.0067188739777, 157.5, 154.0, 1.962059877315592, 0.5700173955504014, 141.56574999999998, 138.7206, 6.213754478591266, 6.21269194616535, 0.5700173955504014, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3730, 932.2503037452698, 932.2563848495483, 156.75, 154.0, 1.958059755241554, 0.5600170903653066, 140.956075, 138.7206, 6.196753959776604, 6.214108656066571, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3731, 932.5003161430359, 932.5069024562836, 157.75, 154.5, 1.9660599993896297, 0.5640172124393446, 141.76897499999998, 139.12705, 6.230754997405926, 6.21269194616535, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3732, 932.7503252029419, 932.7574441432953, 157.25, 154.75, 1.9660599993896297, 0.5660172734763634, 141.362525, 139.330275, 6.230754997405926, 6.2130461236406545, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3733, 933.0022947788239, 933.0117499828339, 157.75, 154.5, 1.960059816278573, 0.5760175786614582, 141.76897499999998, 139.12705, 6.205254219183935, 6.2130461236406545, 0.5760175786614582, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3734, 933.25031208992, 933.25741314888, 156.75, 154.0, 1.9660599993896297, 0.5660172734763634, 140.956075, 138.7206, 6.230754997405926, 6.212691946165349, 0.5660172734763634, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3735, 933.500325679779, 933.5076456069946, 157.75, 154.5, 1.9480594500564592, 0.5680173345133824, 141.76897499999998, 139.12705, 6.154252662739951, 6.212691946165349, 0.5680173345133824, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3736, 933.7503190040588, 933.7572500705719, 157.5, 154.5, 1.9680600604266487, 0.5580170293282877, 141.56574999999998, 139.12705, 6.239255256813257, 6.212691946165349, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3737, 934.0003094673157, 934.0065929889679, 156.75, 154.25, 1.9640599383526107, 0.5600170903653066, 140.956075, 138.923825, 6.222254737998596, 6.21340030111596, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3738, 934.2500994205475, 934.2572402954102, 157.0, 153.75, 1.962059877315592, 0.5640172124393446, 141.1593, 138.517375, 6.213754478591266, 6.214817011017182, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3739, 934.5003142356873, 934.5067453384399, 157.0, 154.5, 1.9680600604266487, 0.5580170293282877, 141.1593, 139.12705, 6.239255256813257, 6.214817011017182, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3740, 934.7503042221069, 934.7568175792694, 157.25, 154.25, 1.9500595110934782, 0.5580170293282877, 141.362525, 138.923825, 6.162752922147282, 6.2155253659677925, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3741, 935.0003099441528, 935.0067460536957, 157.0, 154.5, 1.9640599383526107, 0.5600170903653066, 141.1593, 139.12705, 6.222254737998596, 6.212691946165349, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3742, 935.2503147125244, 935.2574648857117, 157.0, 153.75, 1.9660599993896297, 0.5620171514023256, 141.1593, 138.517375, 6.230754997405926, 6.2130461236406545, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3743, 935.5003085136414, 935.5071244239807, 157.25, 154.75, 1.9480594500564592, 0.5640172124393446, 141.362525, 139.330275, 6.154252662739951, 6.212691946165349, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3744, 935.7503185272217, 935.7575447559357, 157.0, 154.5, 1.962059877315592, 0.5580170293282877, 141.1593, 139.12705, 6.213754478591266, 6.2105668813135155, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3745, 936.0003123283386, 936.0069274902344, 157.0, 154.0, 1.958059755241554, 0.5600170903653066, 141.1593, 138.7206, 6.196753959776604, 6.210212703838212, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3746, 936.2501418590546, 936.2564013004303, 157.0, 154.0, 1.956059694204535, 0.5580170293282877, 141.1593, 138.7206, 6.188253700369273, 6.2105668813135155, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3747, 936.5003111362457, 936.5069761276245, 157.25, 154.5, 1.960059816278573, 0.5540169072542498, 141.362525, 139.12705, 6.205254219183935, 6.208795993936989, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3748, 936.7503163814545, 936.7574677467346, 157.25, 154.5, 1.9680600604266487, 0.5580170293282877, 141.362525, 139.12705, 6.239255256813257, 6.208795993936989, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3749, 937.0003070831299, 937.0065357685089, 157.0, 154.75, 1.9660599993896297, 0.5620171514023256, 141.1593, 139.330275, 6.230754997405926, 6.209504348887601, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3750, 937.2503156661987, 937.2574453353882, 156.75, 154.25, 1.9680600604266487, 0.5600170903653066, 140.956075, 138.923825, 6.239255256813257, 6.21021270383821, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3751, 937.5001266002655, 937.506977558136, 156.75, 154.5, 1.960059816278573, 0.5580170293282877, 140.956075, 139.12705, 6.205254219183935, 6.2105668813135155, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3752, 937.7503325939178, 937.757251739502, 157.25, 154.75, 1.962059877315592, 0.5600170903653066, 141.362525, 139.330275, 6.213754478591266, 6.212337768690044, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3753, 938.0003037452698, 938.0067174434662, 157.0, 154.5, 1.960059816278573, 0.5600170903653066, 141.1593, 139.12705, 6.205254219183935, 6.211629413739433, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3754, 938.25031208992, 938.2575159072876, 157.25, 154.25, 1.9680600604266487, 0.5580170293282877, 141.362525, 138.923825, 6.239255256813257, 6.211275236264126, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3755, 938.5003108978271, 938.5119574069977, 157.0, 154.0, 1.962059877315592, 0.5580170293282877, 141.1593, 138.7206, 6.213754478591266, 6.2130461236406545, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3756, 938.7503206729889, 938.757570028305, 157.25, 154.5, 1.9680600604266487, 0.5580170293282877, 141.362525, 139.12705, 6.239255256813257, 6.212337768690044, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3757, 939.000292301178, 939.0063526630402, 157.25, 154.0, 1.958059755241554, 0.5640172124393446, 141.362525, 138.7206, 6.196753959776604, 6.212691946165349, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3758, 939.2503042221069, 939.258926153183, 157.25, 154.25, 1.9640599383526107, 0.5640172124393446, 141.362525, 138.923825, 6.222254737998596, 6.212337768690044, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3759, 939.5002467632294, 939.5073599815369, 157.25, 154.5, 1.954059633167516, 0.5560169682912687, 141.362525, 139.12705, 6.179753440961943, 6.2119835912147385, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3760, 939.7503178119659, 939.7576916217804, 157.5, 154.5, 1.962059877315592, 0.5560169682912687, 141.56574999999998, 139.12705, 6.213754478591266, 6.2130461236406545, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3761, 940.0003070831299, 940.0067272186279, 157.25, 154.0, 1.958059755241554, 0.5640172124393446, 141.362525, 138.7206, 6.196753959776604, 6.2119835912147385, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3762, 940.2503097057343, 940.2572886943817, 157.25, 154.0, 1.9680600604266487, 0.5580170293282877, 141.362525, 138.7206, 6.239255256813257, 6.210921058788821, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3763, 940.5003182888031, 940.5080864429474, 157.25, 154.0, 1.9680600604266487, 0.5580170293282877, 141.362525, 138.7206, 6.239255256813257, 6.2119835912147385, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3764, 940.7503142356873, 940.7563383579254, 157.25, 154.0, 1.962059877315592, 0.5600170903653066, 141.362525, 138.7206, 6.213754478591266, 6.211983591214737, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3765, 941.0002868175507, 941.0066378116608, 157.0, 154.5, 1.9640599383526107, 0.5640172124393446, 141.1593, 139.12705, 6.222254737998596, 6.214108656066571, 0.5640172124393446, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3766, 941.2503066062927, 941.2572796344757, 157.25, 154.25, 1.9680600604266487, 0.5600170903653066, 141.362525, 138.923825, 6.239255256813257, 6.214108656066571, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3767, 941.5003111362457, 941.5078029632568, 157.5, 154.0, 1.954059633167516, 0.5600170903653066, 141.56574999999998, 138.7206, 6.179753440961943, 6.214462833541877, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3768, 941.7503185272217, 941.7574725151062, 157.5, 154.25, 1.9660599993896297, 0.5540169072542498, 141.56574999999998, 138.923825, 6.230754997405926, 6.2155253659677925, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3769, 942.0003597736359, 942.0132403373718, 157.5, 154.25, 1.9460593890194402, 0.5740175176244393, 141.56574999999998, 138.923825, 6.1457524033326205, 6.216233720918403, 0.5740175176244393, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3770, 942.2502963542938, 942.2572107315063, 157.5, 154.25, 1.962059877315592, 0.5620171514023256, 141.56574999999998, 138.923825, 6.213754478591266, 6.214108656066571, 0.5620171514023256, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3771, 942.5003159046173, 942.5068578720093, 157.0, 154.5, 1.9640599383526107, 0.5540169072542498, 141.1593, 139.12705, 6.222254737998596, 6.215171188492487, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3772, 942.7503218650818, 942.7573325634003, 157.25, 154.5, 1.9660599993896297, 0.5580170293282877, 141.362525, 139.12705, 6.230754997405926, 6.215879543443098, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3773, 943.0003077983856, 943.0066773891449, 157.25, 154.5, 1.9660599993896297, 0.5520168462172308, 141.362525, 139.12705, 6.230754997405926, 6.2155253659677925, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3774, 943.2503151893616, 943.2573204040527, 157.25, 154.5, 1.9680600604266487, 0.5600170903653066, 141.362525, 139.12705, 6.239255256813257, 6.2155253659677925, 0.5600170903653066, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3775, 943.5000941753387, 943.5074782371521, 157.25, 154.5, 1.9500595110934782, 0.5540169072542498, 141.362525, 139.12705, 6.162752922147282, 6.2155253659677925, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3776, 943.7503204345703, 943.7574059963226, 157.25, 154.0, 1.9680600604266487, 0.5580170293282877, 141.362525, 138.7206, 6.239255256813257, 6.213754478591265, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3777, 944.0003068447113, 944.0066614151001, 157.5, 154.5, 1.958059755241554, 0.5500167851802118, 141.56574999999998, 139.12705, 6.196753959776604, 6.214817011017182, 0.5500167851802118, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3778, 944.2501623630524, 944.2570610046387, 157.25, 154.5, 1.9400592059083834, 0.5580170293282877, 141.362525, 139.12705, 6.12025162511063, 6.214462833541877, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3779, 944.5002987384796, 944.5065078735352, 157.25, 154.5, 1.960059816278573, 0.5520168462172308, 141.362525, 139.12705, 6.205254219183935, 6.2095043488876, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3780, 944.7503221035004, 944.7573945522308, 157.25, 154.5, 1.9660599993896297, 0.5580170293282877, 141.362525, 139.12705, 6.230754997405926, 6.209150171412294, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3781, 945.0003123283386, 945.0066549777985, 157.25, 154.25, 1.9660599993896297, 0.5500167851802118, 141.362525, 138.923825, 6.230754997405926, 6.208795993936989, 0.5500167851802118, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3782, 945.2503108978271, 945.2573618888855, 157.75, 154.25, 1.9680600604266487, 0.5560169682912687, 141.76897499999998, 138.923825, 6.239255256813257, 6.210212703838212, 0.5560169682912687, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3783, 945.5001928806305, 945.5080351829529, 157.25, 154.5, 1.956059694204535, 0.5520168462172308, 141.362525, 139.12705, 6.188253700369273, 6.210921058788823, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3784, 945.7503147125244, 945.7574107646942, 157.0, 154.5, 1.9660599993896297, 0.5580170293282877, 141.1593, 139.12705, 6.230754997405926, 6.211275236264126, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3785, 946.0003087520599, 946.0067319869995, 157.25, 154.25, 1.9660599993896297, 0.5520168462172308, 141.362525, 138.923825, 6.230754997405926, 6.2119835912147385, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3786, 946.2503118515015, 946.2574234008789, 157.5, 154.25, 1.9660599993896297, 0.5540169072542498, 141.56574999999998, 138.923825, 6.230754997405926, 6.21340030111596, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3787, 946.5003187656403, 946.5067794322968, 157.25, 154.25, 1.9680600604266487, 0.5520168462172308, 141.362525, 138.923825, 6.239255256813257, 6.2130461236406545, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3788, 946.7503137588501, 946.7567818164825, 157.75, 154.25, 1.962059877315592, 0.5540169072542498, 141.76897499999998, 138.923825, 6.213754478591266, 6.2130461236406545, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3789, 947.0003073215485, 947.0074048042297, 157.25, 154.5, 1.9660599993896297, 0.5480167241431929, 141.362525, 139.12705, 6.230754997405926, 6.2130461236406545, 0.5480167241431929, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3790, 947.25031042099, 947.2564783096313, 157.5, 154.5, 1.960059816278573, 0.5520168462172308, 141.56574999999998, 139.12705, 6.205254219183935, 6.213400301115961, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3791, 947.5003025531769, 947.5093970298767, 157.5, 154.25, 1.9640599383526107, 0.5500167851802118, 141.56574999999998, 138.923825, 6.222254737998596, 6.2119835912147385, 0.5500167851802118, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3792, 947.7503061294556, 947.756758928299, 157.5, 154.25, 1.9700601214636677, 0.5520168462172308, 141.56574999999998, 138.923825, 6.247755516220588, 6.213754478591265, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3793, 948.0003054141998, 948.0066885948181, 157.5, 154.5, 1.9660599993896297, 0.540016479995117, 141.56574999999998, 139.12705, 6.230754997405926, 6.214462833541876, 0.540016479995117, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3794, 948.2503130435944, 948.2573428153992, 157.5, 154.5, 1.9700601214636677, 0.5500167851802118, 141.56574999999998, 139.12705, 6.247755516220588, 6.2180046082949305, 0.5500167851802118, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3795, 948.5003073215485, 948.5065214633942, 157.25, 154.25, 1.960059816278573, 0.5500167851802118, 141.362525, 138.923825, 6.205254219183935, 6.219421318196152, 0.5500167851802118, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3796, 948.7503216266632, 948.7573404312134, 157.5, 154.25, 1.9640599383526107, 0.5540169072542498, 141.56574999999998, 138.923825, 6.222254737998596, 6.218712963245541, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3797, 949.0001385211945, 949.0067603588104, 157.75, 154.5, 1.9640599383526107, 0.544016602069155, 141.76897499999998, 139.12705, 6.222254737998596, 6.218358785770235, 0.544016602069155, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3798, 949.2503142356873, 949.2573289871216, 157.5, 154.75, 1.9700601214636677, 0.5520168462172308, 141.56574999999998, 139.330275, 6.247755516220588, 6.2180046082949305, 0.5520168462172308, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3799, 949.5003263950348, 949.5074253082275, 157.5, 154.25, 1.954059633167516, 0.5540169072542498, 141.56574999999998, 138.923825, 6.179753440961943, 6.218358785770236, 0.5540169072542498, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3800, 949.7503128051758, 949.757408618927, 157.5, 154.5, 1.9680600604266487, 0.5580170293282877, 141.56574999999998, 139.12705, 6.239255256813257, 6.219067140720846, 0.5580170293282877, 0.24038915806190353, 0.24038915806190353, 0.0, 2
3801, 950.0002932548523, 950.0062873363495, 157.5, 154.0, 1.958059755241554, 0.5500167851802118, 141.56574999999998, 138.7206, 6.196753959776604, 6.219067140720846, 0.5500167851802118, 0.24038915806190353, 0.24038915806190353, 0.0, 2
